"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Jan 31, 01:00 am",0,275.988,275.671,0,1,0,0,0,0,-5.72633,0.279089,5.72633,-0.145993,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 02:00 am",0,272.312,272.006,0,1,0,0,0,0,-5.51571,0.275447,5.51571,-0.140487,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 03:00 am",0,268.759,268.462,0,1,0,0,0,0,-5.3193,0.271927,5.3193,-0.135286,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 04:00 am",0,265.319,265.031,0,1,0,0,0,0,-5.13001,0.268415,5.13001,-0.130399,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 05:00 am",0,261.986,261.708,0,1,0,0,0,0,-4.95568,0.265009,4.95568,-0.125866,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 06:00 am",0,258.754,258.484,0,1,0,0,0,0,-4.7885,0.261703,4.7885,-0.121608,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 07:00 am",0,255.617,255.355,0,1,0,0,0,0,-4.62999,0.258389,4.62999,-0.117535,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 08:00 am",0,252.572,252.317,0,1,0,0,0,0,-4.48214,0.25527,4.48214,-0.113748,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 09:00 am",0,251.802,252.183,73.2193,1,0.463625,87,34.1388,28.7313,8.41413,0.264473,4.90641,0.170374,393,293,0,13.3205,0,0,0,0,0.966111,0.992769,0.626283,32.6904
"Jan 31, 10:00 am",0,256.66,256.73,5.97979,1,0.707289,8,3.1392,2.34647,-2.8887,0.262598,4.54833,0.0311928,393,293,0,1.65963,0,0,0,0,0.92468,0.991023,1,41.6279
"Jan 31, 11:00 am",0,254.205,253.813,3.25261,1,0.660683,5,1.962,1.27632,-3.54477,0.251993,4.38801,-0.175277,393,293,0,0.843245,0,0,0,0,0.86547,0.989051,1,49.419
"Jan 31, 12:00 pm",0,249.949,249.643,1.14761,1,0.610842,2,0.7848,0.45032,-4.02361,0.248491,4.29869,-0.135803,393,293,0,0.275074,0,0,0,0,0.801669,0.987214,1,54.9842
"Jan 31, 01:00 pm",0,248.992,249.403,61.0902,1,0.58848,112,43.9488,23.9718,9.35398,0.258309,4.75293,0.183287,393,293,0,14.1069,0,0,0,0,0.772927,0.986441,1,56.9447
"Jan 31, 02:00 pm",0,264.264,267.207,259.543,1,0.614928,448,175.795,101.845,55.179,0.312184,7.4482,1.34275,393,293,0,62.6272,0,0,0,0,0.806915,0.987358,1,54.5961
"Jan 31, 03:00 pm",223.581,297.513,331.288,514.48,1,0.662444,787,308.819,201.882,122.792,0.38093,10.9497,35.2322,372.912,293,223.581,133.742,0,0,0,0,0.867716,0.989121,1,49.1756
"Jan 31, 04:00 pm",447.116,293,381.584,454.775,1,0.711487,600,235.44,178.454,115.433,0.389054,11.5348,96.6969,381.584,293,447.116,126.968,0,0,0,0,0.929982,0.991221,1,40.7155
"Jan 31, 05:00 pm",230.918,293,390.034,440.139,1,0.406219,517,202.871,172.711,58.5227,0.389192,11.6358,54.9946,390.034,293,230.918,70.1584,0,0,0,0,0.969662,0.992949,0.546627,31.643
"Jan 31, 06:00 pm",204,293,370.427,22.2285,1,0,24,9.4176,8.72248,-7.29383,0.329211,7.29383,38.293,370.427,293,204,0,0,0,0,0,0.992669,0.994428,0,22.1517
"Jan 31, 07:00 pm",204,293,334.273,0,1,0,0,0,0,-6.36651,0.291961,6.36651,19.9513,334.273,293,204,0,0,0,0,0,1,1,0,0
"Jan 31, 08:00 pm",0,308.509,306.721,0,1,0,0,0,0,-6.46524,0.283464,6.46524,-0.859111,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 09:00 pm",0,293.244,292.53,0,1,0,0,0,0,-6.62983,0.286063,6.62983,-0.336518,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 10:00 pm",0,287.256,286.909,0,1,0,0,0,0,-6.42128,0.28607,6.42128,-0.162133,393,293,0,0,0,0,0,0,0,0,0,0
"Jan 31, 11:00 pm",0,283.4,283.079,0,1,0,0,0,0,-6.15393,0.282917,6.15393,-0.149617,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 12:00 am",0,279.598,279.275,0,1,0,0,0,0,-5.90717,0.279352,5.90717,-0.149596,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 01:00 am",0,275.835,275.52,0,1,0,0,0,0,-5.69042,0.27632,5.69042,-0.144994,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 02:00 am",0,272.183,271.879,0,1,0,0,0,0,-5.48047,0.273544,5.48047,-0.139574,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 03:00 am",0,268.649,268.353,0,1,0,0,0,0,-5.30159,0.270873,5.30159,-0.134835,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 04:00 am",0,265.215,264.928,0,1,0,0,0,0,-5.11777,0.267781,5.11777,-0.130257,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 05:00 am",0,261.886,261.608,0,1,0,0,0,0,-4.94426,0.264908,4.94426,-0.125692,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 06:00 am",0,258.658,258.388,0,1,0,0,0,0,-4.7843,0.261918,4.7843,-0.121551,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 07:00 am",0,255.52,255.257,0,1,0,0,0,0,-4.63017,0.259124,4.63017,-0.117656,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 08:00 am",0,252.47,252.215,0,1,0,0,0,0,-4.48198,0.256002,4.48198,-0.113856,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 09:00 am",0,256.002,257.615,214.328,1,0.469925,254,99.6696,84.1024,33.3582,0.288959,6.16361,0.726859,393,293,0,39.5218,0,0,0,0,0.966929,0.99281,0.634229,32.4551
"Feb 1, 10:00 am",0,281.191,283.366,135.8,1,0.708425,181,71.0244,53.2879,30.7599,0.31955,6.99052,1.00891,393,293,0,37.7504,0,0,0,0,0.926115,0.991076,1,41.3858
"Feb 1, 11:00 am",0,298.176,298.328,39.2327,1,0.662566,60,23.544,15.3949,3.95262,0.303325,6.24753,0.0715699,393,293,0,10.2002,0,0,0,0,0.867873,0.989125,1,49.1653
"Feb 1, 12:00 pm",0,301.73,303.364,222.949,1,0.613645,386,151.466,87.4851,44.603,0.330714,9.08185,0.781909,393,293,0,53.6848,0,0,0,0,0.805268,0.987313,1,54.719
"Feb 1, 01:00 pm",246.836,302.106,345.03,416.863,1,0.591011,760,298.224,163.577,84.6942,0.3868,11.9818,37.7605,367.744,293,246.836,96.6759,0,0,0,0,0.776183,0.986528,1,56.7355
"Feb 1, 02:00 pm",234.325,293,378.321,283.274,1,0.617491,486,190.706,111.157,56.838,0.390641,11.8004,48.7102,378.321,293,234.325,68.6384,0,0,0,0,0.810204,0.987449,1,54.3474
"Feb 1, 03:00 pm",327.948,293,387.747,349.888,1,0.667393,528,207.187,137.296,79.8803,0.390269,11.75,76.1525,387.747,293,327.948,91.6303,0,0,0,0,0.874027,0.989315,1,48.4965
"Feb 1, 04:00 pm",204,293,373.63,38.7754,1,0.712406,51,20.0124,15.2155,2.81038,0.340881,8.02921,39.9572,373.63,293,204,10.8396,0,0,0,0,0.931142,0.991265,1,40.5092
"Feb 1, 05:00 pm",204,293,342.775,35.831,1,0.415004,42,16.4808,14.0601,-1.05392,0.306295,6.88891,24.1912,342.775,293,204,5.83499,0,0,0,0,0.9703,0.992982,0.558063,31.4475
"Feb 1, 06:00 pm",204,293,315.24,0,1,0,0,0,0,-6.40148,0.289992,6.40148,10.6214,315.24,293,204,0,0,0,0,0,0.992992,0.994456,0,21.9563
"Feb 1, 07:00 pm",0,298.475,297.302,0,1,0,0,0,0,-6.39392,0.284862,6.39392,-0.556545,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 08:00 pm",0,288.016,287.464,0,1,0,0,0,0,-6.37221,0.284926,6.37221,-0.258105,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 09:00 pm",0,282.942,282.607,0,1,0,0,0,0,-6.14884,0.283418,6.14884,-0.155662,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 10:00 pm",0,279.156,278.841,0,1,0,0,0,0,-5.90278,0.280067,5.90278,-0.146019,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 1, 11:00 pm",0,275.452,275.139,0,1,0,0,0,0,-5.6794,0.276683,5.6794,-0.144004,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 12:00 am",0,271.814,271.509,0,1,0,0,0,0,-5.47185,0.273263,5.47185,-0.139314,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 01:00 am",0,268.287,267.992,0,1,0,0,0,0,-5.27604,0.269877,5.27604,-0.134165,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 02:00 am",0,264.873,264.589,0,1,0,0,0,0,-5.08947,0.266499,5.08947,-0.129307,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 03:00 am",0,261.567,261.291,0,1,0,0,0,0,-4.91455,0.263226,4.91455,-0.124791,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 04:00 am",0,258.359,258.091,0,1,0,0,0,0,-4.75832,0.260043,4.75832,-0.120771,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 05:00 am",0,255.24,254.979,0,1,0,0,0,0,-4.60413,0.257057,4.60413,-0.116921,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 06:00 am",0,252.208,251.954,0,1,0,0,0,0,-4.45999,0.254372,4.45999,-0.11322,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 07:00 am",0,249.26,249.013,0,1,0,0,0,0,-4.31905,0.251037,4.31905,-0.109628,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 08:00 am",0,246.394,246.154,0,1,0,0,0,0,-4.1871,0.24789,4.1871,-0.106207,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 09:00 am",0,243.787,243.606,5.92219,1,0.476433,7,2.7468,2.32387,-2.99455,0.245575,4.10172,-0.0799212,393,293,0,1.10717,0,0,0,0,0.967742,0.992851,0.642446,32.2178
"Feb 2, 10:00 am",0,241.7,241.494,0,1,0,0,0,0,-3.9559,0.242115,3.9559,-0.0908603,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 11:00 am",0,239.01,238.77,0,1,0,0,0,0,-3.83922,0.23853,3.83922,-0.105187,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 12:00 pm",0,236.271,236.049,0,1,0,0,0,0,-3.73139,0.235522,3.73139,-0.0970644,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 01:00 pm",0,233.723,233.512,0,1,0,1,0,0,-3.62228,0.232056,3.62228,-0.0918129,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 02:00 pm",0,231.342,231.157,1.75943,1,0.620075,3,1.1772,0.690401,-3.10516,0.229332,3.53326,-0.0802818,393,293,0,0.428101,0,0,0,0,0.813518,0.987541,1,54.0926
"Feb 2, 03:00 pm",0,229.197,229.005,0,1,0,1,0,0,-3.42745,0.22648,3.42745,-0.08308,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 04:00 pm",0,226.846,226.643,0,1,0,1,0,0,-3.33822,0.224124,3.33822,-0.0876944,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 05:00 pm",0,224.773,224.659,10.2594,1,0.423813,12,4.7088,4.02579,-1.60073,0.22346,3.30691,-0.0491436,393,293,0,1.70618,0,0,0,0,0.97095,0.993016,0.569507,31.2457
"Feb 2, 06:00 pm",0,223.498,223.344,0,1,0,1,0,0,-3.19534,0.221729,3.19534,-0.0660545,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 07:00 pm",0,221.249,221.036,0,1,0,0,0,0,-3.11695,0.218926,3.11695,-0.0911918,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 08:00 pm",0,218.839,218.648,0,1,0,0,0,0,-3.04671,0.217205,3.04671,-0.0816945,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 09:00 pm",0,216.664,216.486,0,1,0,0,0,0,-2.97465,0.215755,2.97465,-0.0759253,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 10:00 pm",0,214.589,214.415,0,1,0,0,0,0,-2.90393,0.21415,2.90393,-0.0739111,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 2, 11:00 pm",0,212.554,212.382,0,1,0,0,0,0,-2.83667,0.212569,2.83667,-0.0724418,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 12:00 am",0,210.554,210.386,0,1,0,0,0,0,-2.77297,0.211028,2.77297,-0.0709429,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 01:00 am",0,208.59,208.425,0,1,0,0,0,0,-2.71254,0.209629,2.71254,-0.069483,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 02:00 am",0,206.661,206.499,0,1,0,0,0,0,-2.65589,0.208475,2.65589,-0.0681263,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 03:00 am",0,204.764,204.604,0,1,0,0,0,0,-2.60155,0.207248,2.60155,-0.066834,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 04:00 am",0,202.898,202.742,0,1,0,0,0,0,-2.54741,0.205739,2.54741,-0.0655174,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 05:00 am",0,201.01,200.84,0,1,0,0,0,0,-2.82929,0.203924,2.82929,-0.0708722,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 06:00 am",0,199.01,198.851,0,1,0,0,0,0,-2.43916,0.202235,2.43916,-0.0660355,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 07:00 am",0,197.246,197.103,0,1,0,0,0,0,-2.38773,0.200948,2.38773,-0.0592413,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 08:00 am",0,195.563,195.419,0,1,0,0,0,0,-2.33679,0.199141,2.33679,-0.0593874,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 09:00 am",0,195.081,195.29,39.8676,1,0.483146,47,18.4428,15.644,5.07401,0.203715,2.48436,0.0865781,393,293,0,7.55836,0,0,0,0,0.968549,0.992892,0.650928,31.9785
"Feb 3, 10:00 am",0,215.14,219.94,334.873,1,0.710683,443,173.833,131.404,88.0066,0.284923,5.37999,2.55382,393,293,0,93.3866,0,0,0,0,0.928966,0.991183,1,40.8941
"Feb 3, 11:00 am",0,290.439,297.497,498.811,1,0.666313,755,296.262,195.734,121.952,0.360298,8.46739,5.47563,393,293,0,130.42,0,0,0,0,0.872651,0.989273,1,48.6485
"Feb 3, 12:00 pm",204,293,345.828,218.314,1,0.619231,373,146.365,85.6664,43.6795,0.369394,9.36777,25.7247,345.828,293,204,53.0472,0,0,0,0,0.812435,0.987511,1,54.1764
"Feb 3, 01:00 pm",204,293,357.915,229.038,1,0.598105,411,161.276,89.8746,43.9761,0.366767,9.77842,31.8525,357.915,293,204,53.7545,0,0,0,0,0.785307,0.986771,1,56.1327
"Feb 3, 02:00 pm",204,293,354.284,100.327,1,0.622677,170,66.708,39.3684,16.2647,0.342068,8.24917,30.002,354.284,293,204,24.5138,0,0,0,0,0.816855,0.987634,1,53.8316
"Feb 3, 03:00 pm",204,293,334.265,6.01909,1,0.67067,9,3.5316,2.36189,-5.01802,0.30566,6.60207,19.9474,334.265,293,204,1.58405,0,0,0,0,0.878203,0.989446,1,48.0264
"Feb 3, 04:00 pm",0,313.051,311.194,0,1,0,1,0,0,-6.50102,0.289474,6.50102,-0.89681,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 05:00 pm",0,297.416,296.966,48.8393,1,0.432641,57,22.3668,19.1645,1.10968,0.297783,7.18168,-0.21331,393,293,0,8.29136,0,0,0,0,0.971611,0.993052,0.580954,31.0376
"Feb 3, 06:00 pm",0,295.074,294.824,2.79033,1,0,3,1.1772,1.09492,-6.78451,0.298679,6.78451,-0.118139,393,293,0,0,0,0,0,0,0.99365,0.994514,0,21.5482
"Feb 3, 07:00 pm",0,290.428,289.961,0,1,0,0,0,0,-6.51093,0.291428,6.51093,-0.21943,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 08:00 pm",0,285.402,285.03,0,1,0,0,0,0,-6.27693,0.288473,6.27693,-0.173379,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 09:00 pm",0,281.289,280.958,0,1,0,0,0,0,-6.03279,0.285482,6.03279,-0.153302,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 10:00 pm",0,277.466,277.147,0,1,0,0,0,0,-5.80459,0.282316,5.80459,-0.147371,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 3, 11:00 pm",0,273.755,273.444,0,1,0,0,0,0,-5.58982,0.279242,5.58982,-0.142523,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 12:00 am",0,270.153,269.852,0,1,0,0,0,0,-5.40254,0.276396,5.40254,-0.137642,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 01:00 am",0,266.654,266.362,0,1,0,0,0,0,-5.21404,0.273445,5.21404,-0.133022,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 02:00 am",0,263.261,262.977,0,1,0,0,0,0,-5.04013,0.270715,5.04013,-0.128399,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 03:00 am",0,259.967,259.692,0,1,0,0,0,0,-4.87721,0.268288,4.87721,-0.124248,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 04:00 am",0,256.766,256.499,0,1,0,0,0,0,-4.71744,0.265221,4.71744,-0.120187,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 05:00 am",0,253.656,253.396,0,1,0,0,0,0,-4.56816,0.262458,4.56816,-0.116314,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 06:00 am",0,250.633,250.381,0,1,0,0,0,0,-4.42332,0.259571,4.42332,-0.112638,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 07:00 am",0,247.693,247.447,0,1,0,0,0,0,-4.28732,0.256768,4.28732,-0.109157,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 08:00 am",0,244.832,244.592,0,1,0,0,0,0,-4.15848,0.253937,4.15848,-0.105893,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 09:00 am",0,247.8,249.22,182.851,1,0.490062,215,84.366,71.7506,29.6139,0.283153,5.54835,0.632526,393,293,0,35.1622,0,0,0,0,0.969351,0.992933,0.659672,31.7374
"Feb 4, 10:00 am",0,269.306,271.009,101.674,1,0.711804,134,52.5816,39.8969,22.4328,0.306548,5.96599,0.777391,393,293,0,28.3988,0,0,0,0,0.930381,0.991237,1,40.6448
"Feb 4, 11:00 am",0,297.125,301.327,349.325,1,0.668175,526,206.402,137.075,81.7827,0.360089,9.80744,2.44164,393,293,0,91.5902,0,0,0,0,0.875024,0.989347,1,48.3855
"Feb 4, 12:00 pm",309.968,293,355.689,384.164,1,0.622008,652,255.845,150.746,82.2396,0.397003,11.5257,46.6731,355.689,293,309.968,93.7653,0,0,0,0,0.815997,0.98761,1,53.8991
"Feb 4, 01:00 pm",342.122,293,382.377,419.318,1,0.601313,747,293.123,164.54,87.238,0.396615,11.7022,74.6901,382.377,293,342.122,98.9401,0,0,0,0,0.789429,0.986882,1,55.8518
"Feb 4, 02:00 pm",204,293,380.747,150.855,1,0.625293,254,99.6696,59.1954,27.3256,0.370959,9.6889,43.6788,380.747,293,204,37.0145,0,0,0,0,0.820209,0.987728,1,53.5646
"Feb 4, 03:00 pm",204,293,355.18,0.671958,1,0.67234,1,0.3924,0.263676,-6.77579,0.320813,6.95307,30.4582,355.18,293,204,0.17728,0,0,0,0,0.88033,0.989513,1,47.7817
"Feb 4, 04:00 pm",204,293,322.911,0.767709,1,0.715265,1,0.3924,0.301249,-6.16475,0.294932,6.38022,14.3547,322.911,293,204,0.215473,0,0,0,0,0.934747,0.991405,1,39.8514
"Feb 4, 05:00 pm",0,302.014,300.603,1.7175,1,0.441484,2,0.7848,0.673948,-6.1603,0.289915,6.45784,-0.672163,393,293,0,0.297537,0,0,0,0,0.972283,0.993087,0.592396,30.8234
"Feb 4, 06:00 pm",0,289.853,289.248,0,1,0,0,0,0,-6.5016,0.291621,6.5016,-0.284073,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 07:00 pm",0,284.425,284.08,0,1,0,0,0,0,-6.27861,0.290437,6.27861,-0.160823,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 08:00 pm",0,280.558,280.237,0,1,0,0,0,0,-6.01086,0.287183,6.01086,-0.148608,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 09:00 pm",0,276.793,276.475,0,1,0,0,0,0,-5.78279,0.28362,5.78279,-0.146758,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 10:00 pm",0,273.088,272.778,0,1,0,0,0,0,-5.57526,0.280224,5.57526,-0.142302,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 4, 11:00 pm",0,269.49,269.19,0,1,0,0,0,0,-5.3748,0.276973,5.3748,-0.137105,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 12:00 am",0,266.008,265.717,0,1,0,0,0,0,-5.18625,0.27384,5.18625,-0.13215,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 01:00 am",0,262.633,262.351,0,1,0,0,0,0,-5.00921,0.270811,5.00921,-0.12759,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 02:00 am",0,259.359,259.085,0,1,0,0,0,0,-4.84446,0.267879,4.84446,-0.123377,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 03:00 am",0,256.176,255.91,0,1,0,0,0,0,-4.69284,0.264931,4.69284,-0.119505,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 04:00 am",0,253.08,252.821,0,1,0,0,0,0,-4.54397,0.261968,4.54397,-0.115741,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 05:00 am",0,250.07,249.818,0,1,0,0,0,0,-4.39986,0.259097,4.39986,-0.112035,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 06:00 am",0,247.144,246.899,0,1,0,0,0,0,-4.2647,0.256203,4.2647,-0.10856,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 07:00 am",0,244.296,244.057,0,1,0,0,0,0,-4.13616,0.253386,4.13616,-0.105311,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 08:00 am",0,241.521,241.289,0,1,0,0,0,0,-4.01329,0.250539,4.01329,-0.102219,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 09:00 am",0,246.998,249.12,256.66,1,0.497177,301,118.112,100.713,43.956,0.292405,6.11635,0.946078,393,293,0,50.0724,0,0,0,0,0.970147,0.992974,0.668672,31.4944
"Feb 5, 10:00 am",193.519,292.122,319.373,589.823,1,0.714217,771,302.54,231.446,154.693,0.383591,10.613,35.2222,380.52,293,193.519,165.306,0,0,0,0,0.933425,0.991354,1,40.0902
"Feb 5, 11:00 am",546.837,293,383.264,583.464,1,0.670029,874,342.958,228.951,141.761,0.396169,11.6433,120.634,383.264,293,546.837,153.404,0,0,0,0,0.877385,0.989421,1,48.1195
"Feb 5, 12:00 pm",488.748,293,391.568,545.714,1,0.624774,920,361.008,214.138,122.027,0.394592,11.7614,118.353,391.568,293,488.748,133.788,0,0,0,0,0.819544,0.98771,1,53.6179
"Feb 5, 01:00 pm",380.636,293,392.328,447.278,1,0.604515,791,310.388,175.512,94.3371,0.393182,11.7624,92.9271,392.328,293,380.636,106.099,0,0,0,0,0.793544,0.986993,1,55.5659
"Feb 5, 02:00 pm",264.996,293,392.341,315.608,1,0.627921,528,207.187,123.845,65.9985,0.39261,11.7661,64.7042,392.341,293,264.996,77.7646,0,0,0,0,0.823577,0.987823,1,53.2916
"Feb 5, 03:00 pm",527.976,293,392.545,537.456,1,0.674028,796,312.35,210.898,130.343,0.392808,11.8085,129.198,392.545,293,527.976,142.151,0,0,0,0,0.882479,0.989582,1,47.5306
"Feb 5, 04:00 pm",641.155,293,392.584,603.912,1,0.716248,784,307.642,236.975,157.926,0.392912,11.807,156.958,392.584,293,641.155,169.733,0,0,0,0,0.935986,0.991453,1,39.6195
"Feb 5, 05:00 pm",320.472,293,392.33,514.708,1,0.450336,598,234.655,201.971,79.2103,0.393374,11.7447,78.2402,392.33,293,320.472,90.955,0,0,0,0,0.972965,0.993124,0.60383,30.603
"Feb 5, 06:00 pm",204,293,371.243,146.457,1,0,157,61.6068,57.4696,-7.359,0.333892,7.359,38.716,371.243,293,204,0,0,0,0,0,0.994319,0.994576,0,21.1173
"Feb 5, 07:00 pm",204,293,334.636,0,1,0,0,0,0,-6.42218,0.296993,6.42218,20.1314,334.636,293,204,0,0,0,0,0,1,1,0,0
"Feb 5, 08:00 pm",0,308.755,306.96,0,1,0,0,0,0,-6.51507,0.288895,6.51507,-0.862674,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 09:00 pm",0,293.412,292.692,0,1,0,0,0,0,-6.67773,0.291642,6.67773,-0.339256,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 10:00 pm",0,287.368,287.017,0,1,0,0,0,0,-6.47353,0.291935,6.47353,-0.163952,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 5, 11:00 pm",0,283.47,283.144,0,1,0,0,0,0,-6.20414,0.288953,6.20414,-0.151249,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 12:00 am",0,279.628,279.301,0,1,0,0,0,0,-5.95465,0.285665,5.95465,-0.151139,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 01:00 am",0,275.826,275.507,0,1,0,0,0,0,-5.73582,0.282593,5.73582,-0.146467,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 02:00 am",0,272.136,271.828,0,1,0,0,0,0,-5.5315,0.279772,5.5315,-0.141157,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 03:00 am",0,268.561,268.262,0,1,0,0,0,0,-5.34111,0.277065,5.34111,-0.136211,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 04:00 am",0,265.095,264.805,0,1,0,0,0,0,-5.15575,0.273943,5.15575,-0.131445,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 05:00 am",0,261.735,261.454,0,1,0,0,0,0,-4.97929,0.271037,4.97929,-0.12686,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 06:00 am",0,258.476,258.204,0,1,0,0,0,0,-4.81227,0.26802,4.81227,-0.122562,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 07:00 am",0,255.312,255.048,0,1,0,0,0,0,-4.65529,0.265098,4.65529,-0.11855,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 08:00 am",0,252.239,251.981,0,1,0,0,0,0,-4.50711,0.262053,4.50711,-0.114776,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 09:00 am",0,249.391,249.182,4.27457,1,0.504487,5,1.962,1.67734,-3.54428,0.258237,4.39047,-0.093112,393,293,0,0.846198,0,0,0,0,0.970937,0.993016,0.677924,31.2497
"Feb 6, 10:00 am",0,248.696,248.965,37.4595,1,0.714027,49,19.2276,14.6991,5.82644,0.263395,4.66913,0.119443,393,293,0,10.4956,0,0,0,0,0.933187,0.991344,1,40.1393
"Feb 6, 11:00 am",0,280.882,288.071,497.931,1,0.671872,742,291.161,195.388,121.61,0.358818,9.66607,5.59726,393,293,0,131.276,0,0,0,0,0.879734,0.989495,1,47.8506
"Feb 6, 12:00 pm",466.737,293,366.704,554.766,1,0.627527,929,364.54,217.69,125.167,0.396819,11.439,83.2033,366.704,293,466.737,136.606,0,0,0,0,0.823071,0.987809,1,53.3329
"Feb 6, 01:00 pm",460.188,293,388.965,539.447,1,0.607709,947,371.603,211.679,116.931,0.395365,11.7086,108.316,388.965,293,460.188,128.639,0,0,0,0,0.797647,0.987104,1,55.275
"Feb 6, 02:00 pm",513,293,392.238,563.131,1,0.630558,936,367.286,220.973,127.578,0.394729,11.7578,125.122,392.238,293,513,139.336,0,0,0,0,0.826955,0.987919,1,53.0129
"Feb 6, 03:00 pm",613.292,293,392.632,615.401,1,0.675731,907,355.907,241.483,151.374,0.394362,11.8041,150.215,392.632,293,613.292,163.178,0,0,0,0,0.884647,0.989651,1,47.2733
"Feb 6, 04:00 pm",692.232,293,392.444,646.178,1,0.717243,836,328.046,253.56,170.058,0.394314,11.806,169.209,392.444,293,692.232,181.864,0,0,0,0,0.93724,0.991502,1,39.3813
"Feb 6, 05:00 pm",379.875,293,392.358,587.512,1,0.459195,681,267.224,230.54,94.0772,0.395275,11.7854,92.7714,392.358,293,379.875,105.863,0,0,0,0,0.973655,0.993162,0.615248,30.3767
"Feb 6, 06:00 pm",204,293,371.37,201.797,1,0,216,84.7584,79.1851,-7.36858,0.33553,7.36858,38.7823,371.37,293,204,0,0,0,0,0,0.994657,0.994607,0,20.8935
"Feb 6, 07:00 pm",204,293,334.698,0,1,0,0,0,0,-6.42363,0.298458,6.42363,20.162,334.698,293,204,0,0,0,0,0,1,1,0,0
"Feb 6, 08:00 pm",0,308.774,306.977,0,1,0,0,0,0,-6.52197,0.290143,6.52197,-0.863873,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 09:00 pm",0,293.411,292.69,0,1,0,0,0,0,-6.68285,0.292788,6.68285,-0.339681,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 10:00 pm",0,287.361,287.01,0,1,0,0,0,0,-6.47433,0.292981,6.47433,-0.164022,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 6, 11:00 pm",0,283.463,283.138,0,1,0,0,0,0,-6.19708,0.289901,6.19708,-0.151101,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 12:00 am",0,279.624,279.298,0,1,0,0,0,0,-5.95468,0.286505,5.95468,-0.151126,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 01:00 am",0,275.822,275.504,0,1,0,0,0,0,-5.73412,0.28301,5.73412,-0.146467,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 02:00 am",0,272.133,271.826,0,1,0,0,0,0,-5.52075,0.279777,5.52075,-0.140956,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 03:00 am",0,268.567,268.269,0,1,0,0,0,0,-5.33119,0.276556,5.33119,-0.13585,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 04:00 am",0,265.109,264.82,0,1,0,0,0,0,-5.1454,0.273335,5.1454,-0.13114,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 05:00 am",0,261.757,261.477,0,1,0,0,0,0,-4.96724,0.270123,4.96724,-0.126524,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 06:00 am",0,258.507,258.235,0,1,0,0,0,0,-4.80428,0.266902,4.80428,-0.122285,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 07:00 am",0,255.35,255.086,0,1,0,0,0,0,-4.64865,0.263878,4.64865,-0.118346,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 08:00 am",0,252.281,252.025,0,1,0,0,0,0,-4.50117,0.260734,4.50117,-0.114571,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 09:00 am",0,272.827,278.742,560.569,1,0.511989,654,256.63,219.967,103.318,0.348914,9.30287,3.99086,393,293,0,112.621,0,0,0,0,0.97172,0.993057,0.687422,31.0032
"Feb 7, 10:00 am",521.349,297.397,363.911,617.117,1,0.715935,802,314.705,242.157,161.723,0.399152,11.6458,100.088,374.47,293,521.349,173.369,0,0,0,0,0.935592,0.991438,1,39.6934
"Feb 7, 11:00 am",484.649,293,390.122,505.257,1,0.673706,749,293.908,198.263,121.846,0.395942,11.7247,115.533,390.122,293,484.649,133.571,0,0,0,0,0.882068,0.989569,1,47.5788
"Feb 7, 12:00 pm",454.789,293,392.228,503.805,1,0.630264,838,328.831,197.693,112.843,0.394231,11.7564,110.912,392.228,293,454.789,124.599,0,0,0,0,0.826579,0.987908,1,53.0441
"Feb 7, 01:00 pm",371.086,293,392.429,432.125,1,0.610893,753,295.477,169.566,91.8528,0.392672,11.7338,90.6937,392.429,293,371.086,103.587,0,0,0,0,0.801735,0.987216,1,54.9794
"Feb 7, 02:00 pm",458.077,293,392.515,503.249,1,0.6332,831,326.084,197.475,113.272,0.392062,11.7692,112.057,392.515,293,458.077,125.041,0,0,0,0,0.830339,0.988015,1,52.7284
"Feb 7, 03:00 pm",544.425,293,392.581,549.589,1,0.677449,806,316.274,215.659,134.333,0.391659,11.7647,133.273,392.581,293,544.425,146.098,0,0,0,0,0.886832,0.989721,1,47.0099
"Feb 7, 04:00 pm",331.829,293,392.322,331.973,1,0.71825,428,167.947,130.266,81.8459,0.391656,11.7178,81.0061,392.322,293,331.829,93.5637,0,0,0,0,0.938508,0.991553,1,39.1371
"Feb 7, 05:00 pm",204,293,388.468,281.048,1,0.468055,325,127.53,110.283,40.8042,0.381997,10.8143,47.7529,388.468,293,204,51.6185,0,0,0,0,0.974353,0.9932,0.626645,30.1445
"Feb 7, 06:00 pm",204,293,364.983,52.3972,1,0,56,21.9744,20.5607,-7.18455,0.327197,7.18455,35.4786,364.983,293,204,0,0,0,0,0,0.994995,0.994666,0,20.6643
"Feb 7, 07:00 pm",204,293,330.038,0,1,0,0,0,0,-6.38902,0.294886,6.38902,17.8562,330.038,293,204,0,0,0,0,0,1,1,0,0
"Feb 7, 08:00 pm",0,306.119,304.472,0,1,0,0,0,0,-6.46254,0.288083,6.46254,-0.788959,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 09:00 pm",0,291.994,291.319,0,1,0,0,0,0,-6.58437,0.290521,6.58437,-0.317239,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 10:00 pm",0,286.222,285.877,0,1,0,0,0,0,-6.3674,0.290579,6.3674,-0.16111,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 7, 11:00 pm",0,282.368,282.046,0,1,0,0,0,0,-6.10748,0.287723,6.10748,-0.14947,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 12:00 am",0,278.569,278.246,0,1,0,0,0,0,-5.86922,0.284597,5.86922,-0.149113,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 01:00 am",0,274.812,274.497,0,1,0,0,0,0,-5.66162,0.281777,5.66162,-0.144672,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 02:00 am",0,271.16,270.856,0,1,0,0,0,0,-5.46355,0.279204,5.46355,-0.139549,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 03:00 am",0,267.621,267.325,0,1,0,0,0,0,-5.28312,0.276633,5.28312,-0.134817,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 04:00 am",0,264.184,263.896,0,1,0,0,0,0,-5.10436,0.273748,5.10436,-0.130255,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 05:00 am",0,260.849,260.57,0,1,0,0,0,0,-4.93417,0.27097,4.93417,-0.125812,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 06:00 am",0,257.612,257.341,0,1,0,0,0,0,-4.77473,0.268077,4.77473,-0.12169,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 07:00 am",0,254.467,254.204,0,1,0,0,0,0,-4.6186,0.265278,4.6186,-0.117726,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 08:00 am",0,251.411,251.155,0,1,0,0,0,0,-4.47346,0.262253,4.47346,-0.113971,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 09:00 am",0,275.512,282.185,608.428,1,0.519679,708,277.819,238.747,114.537,0.356462,9.53435,4.91703,393,293,0,124.072,0,0,0,0,0.972495,0.993099,0.697161,30.7551
"Feb 8, 10:00 am",655.431,293,369.417,663.943,1,0.716225,862,338.249,260.531,175.132,0.400223,11.4665,121.349,369.417,293,655.431,186.599,0,0,0,0,0.935957,0.991452,1,39.6249
"Feb 8, 11:00 am",630.508,293,390.953,640.81,1,0.675528,945,370.818,251.454,158.115,0.398717,11.7487,151.669,390.953,293,630.508,169.864,0,0,0,0,0.884388,0.989643,1,47.3042
"Feb 8, 12:00 pm",546.278,293,392.444,591.35,1,0.632985,977,383.375,232.046,135.128,0.397111,11.7535,133.532,392.444,293,546.278,146.882,0,0,0,0,0.830064,0.988007,1,52.7517
"Feb 8, 01:00 pm",496.551,293,392.596,558.499,1,0.614064,966,379.058,219.155,122.839,0.395919,11.7362,121.574,392.596,293,496.551,134.575,0,0,0,0,0.805805,0.987328,1,54.679
"Feb 8, 02:00 pm",542.169,293,392.614,583.402,1,0.635845,957,375.527,228.927,133.833,0.39516,11.7291,132.768,392.614,293,542.169,145.562,0,0,0,0,0.833725,0.988112,1,52.4383
"Feb 8, 03:00 pm",645.708,293,392.554,640.76,1,0.679177,935,366.894,251.434,159.025,0.394791,11.7437,158.022,392.554,293,645.708,170.768,0,0,0,0,0.889031,0.989793,1,46.7404
"Feb 8, 04:00 pm",718.705,293,392.332,666.3,1,0.719267,856,335.894,261.456,176.304,0.394951,11.7526,175.469,392.332,293,718.705,188.057,0,0,0,0,0.939788,0.991604,1,38.8868
"Feb 8, 05:00 pm",332.714,293,392.117,501.901,1,0.476911,579,227.2,196.946,82.1939,0.395714,11.7318,81.0446,392.117,293,332.714,93.9257,0,0,0,0,0.975057,0.993239,0.638016,29.9064
"Feb 8, 06:00 pm",204,293,371.124,72.1568,1,0,77,30.2148,28.3143,-7.36132,0.336367,7.36132,38.6542,371.124,293,204,0,0,0,0,0,0.995334,0.994733,0,20.4297
"Feb 8, 07:00 pm",204,293,334.56,0,1,0,0,0,0,-6.43484,0.299585,6.43484,20.0937,334.56,293,204,0,0,0,0,0,1,1,0,0
"Feb 8, 08:00 pm",0,308.697,306.902,0,1,0,0,0,0,-6.52416,0.291488,6.52416,-0.862155,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 09:00 pm",0,293.359,292.639,0,1,0,0,0,0,-6.68449,0.294327,6.68449,-0.339313,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 10:00 pm",0,287.309,286.958,0,1,0,0,0,0,-6.48502,0.294707,6.48502,-0.164391,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 8, 11:00 pm",0,283.397,283.071,0,1,0,0,0,0,-6.21769,0.291917,6.21769,-0.151822,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 12:00 am",0,279.54,279.212,0,1,0,0,0,0,-5.96894,0.288718,5.96894,-0.15172,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 01:00 am",0,275.725,275.406,0,1,0,0,0,0,-5.74395,0.285427,5.74395,-0.146856,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 02:00 am",0,272.027,271.718,0,1,0,0,0,0,-5.53459,0.282288,5.53459,-0.141337,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 03:00 am",0,268.448,268.149,0,1,0,0,0,0,-5.34422,0.279365,5.34422,-0.136368,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 04:00 am",0,264.976,264.686,0,1,0,0,0,0,-5.15807,0.276132,5.15807,-0.131626,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 05:00 am",0,261.611,261.33,0,1,0,0,0,0,-4.98131,0.273115,4.98131,-0.127032,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 06:00 am",0,258.347,258.074,0,1,0,0,0,0,-4.81621,0.270091,4.81621,-0.122777,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 07:00 am",0,255.177,254.912,0,1,0,0,0,0,-4.65962,0.267055,4.65962,-0.118787,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 08:00 am",0,252.096,251.839,0,1,0,0,0,0,-4.51184,0.264004,4.51184,-0.115008,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 09:00 am",0,271.835,277.574,531.596,1,0.527553,617,242.111,208.598,100.789,0.350967,9.25756,3.79077,393,293,0,110.047,0,0,0,0,0.973264,0.993141,0.707136,30.5053
"Feb 9, 10:00 am",533.283,297.032,363.295,631.051,1,0.718104,814,319.414,247.625,166.151,0.402667,11.6695,101.934,374.161,293,533.283,177.82,0,0,0,0,0.938324,0.991545,1,39.1725
"Feb 9, 11:00 am",605.688,293,390.591,616.217,1,0.677339,904,354.73,241.803,151.957,0.39974,11.8262,145.127,390.591,293,605.688,163.783,0,0,0,0,0.886693,0.989717,1,47.0268
"Feb 9, 12:00 pm",537.792,293,392.472,581.346,1,0.635689,954,374.35,228.12,133.164,0.398021,11.8496,131.497,392.472,293,537.792,145.013,0,0,0,0,0.833526,0.988106,1,52.4555
"Feb 9, 01:00 pm",505.615,293,392.658,565.6,1,0.617219,971,381.02,221.941,125.138,0.396722,11.8486,123.874,392.658,293,505.615,136.986,0,0,0,0,0.809855,0.98744,1,54.374
"Feb 9, 02:00 pm",561.603,293,392.526,598.969,1,0.63849,976,382.982,235.035,138.252,0.395628,11.8162,137.398,392.526,293,561.603,150.068,0,0,0,0,0.837111,0.98821,1,52.1426
"Feb 9, 03:00 pm",659.98,293,392.459,652.29,1,0.680916,947,371.603,255.959,162.458,0.395367,11.8285,161.351,392.459,293,659.98,174.286,0,0,0,0,0.891242,0.989865,1,46.4651
"Feb 9, 04:00 pm",741.14,293,392.581,688.225,1,0.720293,881,345.704,270.06,182.667,0.395859,11.8553,181.429,392.581,293,741.14,194.522,0,0,0,0,0.941079,0.991656,1,38.6307
"Feb 9, 05:00 pm",445.906,293,392.548,640.419,1,0.485761,737,289.199,251.3,110.254,0.396811,11.8183,109.118,392.548,293,445.906,122.072,0,0,0,0,0.975768,0.993279,0.649356,29.6627
"Feb 9, 06:00 pm",204,293,371.456,231.823,1,0,247,96.9228,90.9673,-7.3745,0.336966,7.3745,38.8267,371.456,293,204,0,0,0,0,0,0.995673,0.9948,0,20.1898
"Feb 9, 07:00 pm",204,293,334.705,0,1,0,0,0,0,-6.43619,0.299992,6.43619,20.1654,334.705,293,204,0,0,0,0,0,1,1,0,0
"Feb 9, 08:00 pm",0,308.754,306.956,0,1,0,0,0,0,-6.52526,0.291799,6.52526,-0.864222,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 09:00 pm",0,293.388,292.668,0,1,0,0,0,0,-6.67909,0.29456,6.67909,-0.339597,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 10:00 pm",0,287.339,286.988,0,1,0,0,0,0,-6.47509,0.294959,6.47509,-0.1641,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 9, 11:00 pm",0,283.436,283.111,0,1,0,0,0,0,-6.20078,0.291973,6.20078,-0.151382,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 12:00 am",0,279.59,279.263,0,1,0,0,0,0,-5.95758,0.288676,5.95758,-0.151393,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 01:00 am",0,275.78,275.461,0,1,0,0,0,0,-5.73969,0.285276,5.73969,-0.146803,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 02:00 am",0,272.083,271.774,0,1,0,0,0,0,-5.53237,0.282135,5.53237,-0.141359,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 03:00 am",0,268.505,268.206,0,1,0,0,0,0,-5.33648,0.279115,5.33648,-0.136216,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 04:00 am",0,265.038,264.749,0,1,0,0,0,0,-5.15365,0.275887,5.15365,-0.131469,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 05:00 am",0,261.676,261.395,0,1,0,0,0,0,-4.98074,0.272762,4.98074,-0.127023,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 06:00 am",0,258.412,258.139,0,1,0,0,0,0,-4.81576,0.269632,4.81576,-0.122783,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 07:00 am",0,255.242,254.977,0,1,0,0,0,0,-4.65953,0.266598,4.65953,-0.118766,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 08:00 am",0,252.163,251.905,0,1,0,0,0,0,-4.51067,0.263443,4.51067,-0.114952,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 09:00 am",0,273.185,279.205,543.331,1,0.535608,629,246.82,213.203,104.856,0.352177,9.33723,4.11319,393,293,0,114.193,0,0,0,0,0.974025,0.993182,0.717342,30.2539
"Feb 10, 10:00 am",587.769,297.577,366.698,676.986,1,0.719177,870,341.388,265.649,179.348,0.401726,11.7009,117.36,376.914,293,587.769,191.049,0,0,0,0,0.939675,0.991599,1,38.9088
"Feb 10, 11:00 am",652.533,293,391.163,654.39,1,0.679137,955,374.742,256.783,162.599,0.398046,11.7921,157.323,391.163,293,652.533,174.391,0,0,0,0,0.888981,0.989791,1,46.7467
"Feb 10, 12:00 pm",567.765,293,392.304,605.54,1,0.638373,987,387.299,237.614,139.909,0.395853,11.7776,138.577,392.304,293,567.765,151.687,0,0,0,0,0.836962,0.988205,1,52.1558
"Feb 10, 01:00 pm",523.93,293,392.542,581.006,1,0.620358,990,388.476,227.987,129.664,0.394699,11.7694,128.203,392.542,293,523.93,141.433,0,0,0,0,0.813881,0.987551,1,54.0645
"Feb 10, 02:00 pm",569.271,293,392.455,603.009,1,0.641133,976,382.982,236.621,139.968,0.393543,11.7376,139.169,392.455,293,569.271,151.705,0,0,0,0,0.840493,0.988308,1,51.8416
"Feb 10, 03:00 pm",667.451,293,392.411,657.036,1,0.682661,949,372.388,257.821,164.239,0.393329,11.7649,163.093,392.411,293,667.451,176.004,0,0,0,0,0.893461,0.989937,1,46.1839
"Feb 10, 04:00 pm",746.314,293,392.566,691.516,1,0.721326,882,346.097,271.351,183.92,0.393845,11.8127,182.666,392.566,293,746.314,195.733,0,0,0,0,0.94238,0.991709,1,38.3688
"Feb 10, 05:00 pm",461.257,293,392.616,648.969,1,0.494601,745,292.338,254.655,114.19,0.394935,11.7626,112.957,392.616,293,461.257,125.953,0,0,0,0,0.976483,0.99332,0.660661,29.4133
"Feb 10, 06:00 pm",204,293,371.551,244.406,1,0,260,102.024,95.9048,-7.35735,0.335141,7.35735,38.8764,371.551,293,204,0,0,0,0,0,0.996012,0.994868,0,19.9448
"Feb 10, 07:00 pm",204,293,334.777,0,1,0,0,0,0,-6.42276,0.298141,6.42276,20.2015,334.777,293,204,0,0,0,0,0,1,1,0,0
"Feb 10, 08:00 pm",0,308.812,307.013,0,1,0,0,0,0,-6.51234,0.289946,6.51234,-0.864697,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 09:00 pm",0,293.44,292.72,0,1,0,0,0,0,-6.67536,0.292714,6.67536,-0.339655,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 10:00 pm",0,287.392,287.041,0,1,0,0,0,0,-6.47531,0.293012,6.47531,-0.164056,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 10, 11:00 pm",0,283.489,283.163,0,1,0,0,0,0,-6.21327,0.290018,6.21327,-0.151562,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 12:00 am",0,279.637,279.309,0,1,0,0,0,0,-5.96575,0.286822,5.96575,-0.151559,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 01:00 am",0,275.827,275.508,0,1,0,0,0,0,-5.73806,0.283644,5.73806,-0.146624,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 02:00 am",0,272.135,271.827,0,1,0,0,0,0,-5.53395,0.280614,5.53395,-0.141195,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 03:00 am",0,268.56,268.262,0,1,0,0,0,0,-5.33479,0.277701,5.33479,-0.136096,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 04:00 am",0,265.097,264.808,0,1,0,0,0,0,-5.15325,0.274582,5.15325,-0.131354,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 05:00 am",0,261.738,261.457,0,1,0,0,0,0,-4.97776,0.271567,4.97776,-0.126886,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 06:00 am",0,258.478,258.206,0,1,0,0,0,0,-4.81405,0.268547,4.81405,-0.122657,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 07:00 am",0,255.312,255.047,0,1,0,0,0,0,-4.65866,0.265619,4.65866,-0.118694,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 08:00 am",0,252.234,251.977,0,1,0,0,0,0,-4.50912,0.262467,4.50912,-0.11487,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 09:00 am",0,265.591,269.855,414.822,1,0.543839,479,187.96,162.776,79.9083,0.33546,8.6157,2.32006,393,293,0,88.524,0,0,0,0,0.974779,0.993224,0.727772,30.0011
"Feb 11, 10:00 am",479.47,299.308,356.15,679.06,1,0.720705,868,340.603,266.463,180.322,0.400199,11.7203,96.8207,379.263,293,479.47,192.042,0,0,0,0,0.941598,0.991677,1,38.5253
"Feb 11, 11:00 am",649.45,293,390.615,650.927,1,0.680923,945,370.818,255.424,162.121,0.396775,11.8029,155.653,390.615,293,649.45,173.924,0,0,0,0,0.891252,0.989865,1,46.4639
"Feb 11, 12:00 pm",570.112,293,392.255,605.333,1,0.641038,980,384.552,237.533,140.469,0.394772,11.7986,139.077,392.255,293,570.112,152.267,0,0,0,0,0.840371,0.988304,1,51.8526
"Feb 11, 01:00 pm",533.059,293,392.507,587.164,1,0.623477,993,389.653,230.403,131.836,0.393604,11.8148,130.388,392.507,293,533.059,143.651,0,0,0,0,0.81788,0.987663,1,53.7505
"Feb 11, 02:00 pm",583.578,293,392.331,613.323,1,0.643771,986,386.906,240.668,143.159,0.392327,11.7765,142.477,392.331,293,583.578,154.935,0,0,0,0,0.843867,0.988406,1,51.5353
"Feb 11, 03:00 pm",672.11,293,392.34,659.76,1,0.684413,948,371.995,258.89,165.379,0.392247,11.8082,164.108,392.34,293,672.11,177.187,0,0,0,0,0.895687,0.990011,1,45.8971
"Feb 11, 04:00 pm",738.377,293,392.561,683.836,1,0.722367,869,340.996,268.337,182.001,0.392902,11.8368,180.714,392.561,293,738.377,193.838,0,0,0,0,0.943688,0.991762,1,38.1011
"Feb 11, 05:00 pm",452.951,293,392.587,627.012,1,0.503425,718,281.743,246.039,112.068,0.393927,11.7948,110.889,392.587,293,452.951,123.862,0,0,0,0,0.977202,0.993361,0.671926,29.1585
"Feb 11, 06:00 pm",204,293,371.512,191.125,1,0,203,79.6572,74.9974,-7.36545,0.334271,7.36545,38.8557,371.512,293,204,0,0,0,0,0,0.996349,0.994938,0,19.6947
"Feb 11, 07:00 pm",204,293,334.751,0,1,0,0,0,0,-6.43046,0.29739,6.43046,20.1883,334.751,293,204,0,0,0,0,0,1,1,0,0
"Feb 11, 08:00 pm",0,308.793,306.994,0,1,0,0,0,0,-6.5237,0.289298,6.5237,-0.864537,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 09:00 pm",0,293.42,292.699,0,1,0,0,0,0,-6.69127,0.292156,6.69127,-0.339928,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 10:00 pm",0,287.363,287.012,0,1,0,0,0,0,-6.48746,0.292551,6.48746,-0.164347,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 11, 11:00 pm",0,283.455,283.129,0,1,0,0,0,0,-6.21732,0.289771,6.21732,-0.151599,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 12:00 am",0,279.604,279.276,0,1,0,0,0,0,-5.97037,0.286575,5.97037,-0.151562,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 01:00 am",0,275.792,275.473,0,1,0,0,0,0,-5.74655,0.283391,5.74655,-0.146783,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 02:00 am",0,272.095,271.787,0,1,0,0,0,0,-5.53862,0.280568,5.53862,-0.141324,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 03:00 am",0,268.517,268.219,0,1,0,0,0,0,-5.34233,0.277757,5.34233,-0.136238,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 04:00 am",0,265.051,264.762,0,1,0,0,0,0,-5.15501,0.274637,5.15501,-0.13141,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 05:00 am",0,261.691,261.41,0,1,0,0,0,0,-4.98039,0.271727,4.98039,-0.126902,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 06:00 am",0,258.43,258.158,0,1,0,0,0,0,-4.81508,0.268706,4.81508,-0.122683,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 07:00 am",0,255.263,254.998,0,1,0,0,0,0,-4.66,0.265777,4.66,-0.118717,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 08:00 am",0,252.184,251.927,0,1,0,0,0,0,-4.51103,0.262624,4.51103,-0.114916,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 09:00 am",0,276.828,283.614,580.844,1,0.552242,669,262.516,227.923,116.204,0.357522,9.66522,5.07263,393,293,0,125.869,0,0,0,0,0.975524,0.993266,0.738421,29.7467
"Feb 12, 10:00 am",639.085,293,369.842,641.884,1,0.720528,821,322.16,251.875,169.931,0.399679,11.5521,119.012,369.842,293,639.085,181.483,0,0,0,0,0.941376,0.991668,1,38.5714
"Feb 12, 11:00 am",620.766,293,390.964,625.251,1,0.682696,903,354.337,245.349,155.681,0.397696,11.8174,149.343,390.964,293,620.766,167.498,0,0,0,0,0.893505,0.989939,1,46.1784
"Feb 12, 12:00 pm",541.178,293,392.479,577.112,1,0.643681,928,364.147,226.459,133.94,0.395885,11.8268,132.334,392.479,293,541.178,145.767,0,0,0,0,0.843752,0.988403,1,51.5459
"Feb 12, 01:00 pm",505.642,293,392.65,557.049,1,0.626575,935,366.894,218.586,125.141,0.394504,11.8197,123.871,392.65,293,505.642,136.961,0,0,0,0,0.821851,0.987775,1,53.4321
"Feb 12, 02:00 pm",556.296,293,392.557,586.823,1,0.646402,937,367.679,230.269,137.039,0.393458,11.8072,136.145,392.557,293,556.296,148.847,0,0,0,0,0.847232,0.988505,1,51.2239
"Feb 12, 03:00 pm",647.955,293,392.507,636.64,1,0.686168,910,357.084,249.818,159.59,0.393193,11.8266,158.492,392.507,293,647.955,171.417,0,0,0,0,0.897917,0.990085,1,45.6047
"Feb 12, 04:00 pm",724.413,293,392.31,667.428,1,0.723412,845,331.578,261.899,177.644,0.393243,11.8168,176.822,392.31,293,724.413,189.461,0,0,0,0,0.945001,0.991816,1,37.828
"Feb 12, 05:00 pm",441.153,293,392.318,601.454,1,0.512231,687,269.579,236.011,109.083,0.394494,11.8089,107.69,392.318,293,441.153,120.892,0,0,0,0,0.977923,0.993403,0.683146,28.8982
"Feb 12, 06:00 pm",204,293,371.361,212.173,1,0,225,88.29,83.2568,-7.36867,0.334852,7.36867,38.7776,371.361,293,204,0,0,0,0,0,0.996684,0.995009,0,19.4397
"Feb 12, 07:00 pm",204,293,334.674,0,1,0,0,0,0,-6.43007,0.297799,6.43007,20.1502,334.674,293,204,0,0,0,0,0,1,1,0,0
"Feb 12, 08:00 pm",0,308.754,306.958,0,1,0,0,0,0,-6.51858,0.289507,6.51858,-0.863327,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 09:00 pm",0,293.404,292.684,0,1,0,0,0,0,-6.67719,0.29216,6.67719,-0.339278,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 10:00 pm",0,287.359,287.008,0,1,0,0,0,0,-6.48123,0.292343,6.48123,-0.164099,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 12, 11:00 pm",0,283.456,283.13,0,1,0,0,0,0,-6.20803,0.28925,6.20803,-0.151417,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 12:00 am",0,279.61,279.284,0,1,0,0,0,0,-5.95935,0.285855,5.95935,-0.151233,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 01:00 am",0,275.807,275.489,0,1,0,0,0,0,-5.73419,0.282365,5.73419,-0.146404,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 02:00 am",0,272.121,271.813,0,1,0,0,0,0,-5.52731,0.279131,5.52731,-0.140944,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 03:00 am",0,268.553,268.255,0,1,0,0,0,0,-5.33231,0.275907,5.33231,-0.135877,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 04:00 am",0,265.096,264.807,0,1,0,0,0,0,-5.14716,0.272585,5.14716,-0.13109,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 05:00 am",0,261.744,261.464,0,1,0,0,0,0,-4.97111,0.26937,4.97111,-0.126542,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 06:00 am",0,258.493,258.222,0,1,0,0,0,0,-4.80598,0.266149,4.80598,-0.122283,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 07:00 am",0,255.337,255.073,0,1,0,0,0,0,-4.65018,0.263128,4.65018,-0.118306,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 08:00 am",0,252.27,252.013,0,1,0,0,0,0,-4.5031,0.259879,4.5031,-0.114542,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 09:00 am",0,271.35,276.942,490.054,1,0.560813,563,220.921,192.297,98.6476,0.345276,9.19526,3.62666,393,293,0,107.843,0,0,0,0,0.976262,0.993307,0.749283,29.4909
"Feb 13, 10:00 am",497.386,296.781,361.112,594.087,1,0.722347,755,296.262,233.12,156.799,0.397293,11.5942,92.2186,372.311,293,497.386,168.394,0,0,0,0,0.943663,0.991761,1,38.1059
"Feb 13, 11:00 am",405.635,293,389.104,425.973,1,0.684454,612,240.149,167.152,102.676,0.39466,11.7315,95.6231,389.104,293,405.635,114.408,0,0,0,0,0.89574,0.990012,1,45.8902
"Feb 13, 12:00 pm",402.712,293,391.731,440.16,1,0.646302,703,275.857,172.719,99.8708,0.392303,11.7578,97.6889,391.731,293,402.712,111.629,0,0,0,0,0.847104,0.988501,1,51.2358
"Feb 13, 01:00 pm",460.755,293,392.365,509.644,1,0.629649,849,333.148,199.984,114.126,0.390895,11.7944,112.532,392.365,293,460.755,125.92,0,0,0,0,0.825791,0.987886,1,53.1095
"Feb 13, 02:00 pm",335.549,293,392.286,370.779,1,0.649024,588,230.731,145.494,82.6904,0.389544,11.7383,81.8834,392.286,293,335.549,94.4287,0,0,0,0,0.850582,0.988604,1,50.9074
"Feb 13, 03:00 pm",275.688,293,392.172,297.5,1,0.687925,423,165.985,116.739,68.5494,0.389479,11.7582,67.1936,392.172,293,275.688,80.3076,0,0,0,0,0.900148,0.99016,1,45.3069
"Feb 13, 04:00 pm",437.215,293,392.287,420.199,1,0.724461,530,207.972,164.886,107.688,0.389931,11.766,106.694,392.287,293,437.215,119.454,0,0,0,0,0.94632,0.991871,1,37.5494
"Feb 13, 05:00 pm",204,293,381.133,142.189,1,0.521015,162,63.5688,55.7949,19.8624,0.358518,9.20762,43.8819,381.133,293,204,29.07,0,0,0,0,0.978647,0.993446,0.694318,28.6327
"Feb 13, 06:00 pm",204,293,351.992,0.944493,1,0,1,0.3924,0.370619,-6.84795,0.31203,6.84795,28.8384,351.992,293,204,0,0,0,0,0,0.997017,0.995081,0,19.1797
"Feb 13, 07:00 pm",204,293,320.062,0,1,0,0,0,0,-6.35598,0.289637,6.35598,12.9642,320.062,293,204,0,0,0,0,0,1,1,0,0
"Feb 13, 08:00 pm",0,300.234,298.906,0,1,0,0,0,0,-6.41006,0.285519,6.41006,-0.631193,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 09:00 pm",0,288.751,288.176,0,1,0,0,0,0,-6.42504,0.287145,6.42504,-0.269505,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 10:00 pm",0,283.564,283.229,0,1,0,0,0,0,-6.20491,0.286507,6.20491,-0.156052,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 13, 11:00 pm",0,279.77,279.452,0,1,0,0,0,0,-5.95154,0.283753,5.95154,-0.146979,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 12:00 am",0,276.037,275.72,0,1,0,0,0,0,-5.73215,0.280844,5.73215,-0.145562,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 01:00 am",0,272.358,272.051,0,1,0,0,0,0,-5.52527,0.278114,5.52527,-0.141037,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 02:00 am",0,268.788,268.49,0,1,0,0,0,0,-5.33414,0.275731,5.33414,-0.136024,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 03:00 am",0,265.327,265.038,0,1,0,0,0,0,-5.15485,0.273347,5.15485,-0.131417,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 04:00 am",0,261.966,261.685,0,1,0,0,0,0,-4.98479,0.270538,4.98479,-0.127057,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 05:00 am",0,258.702,258.429,0,1,0,0,0,0,-4.8212,0.267934,4.8212,-0.122864,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 06:00 am",0,255.531,255.266,0,1,0,0,0,0,-4.66656,0.265108,4.66656,-0.118883,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 07:00 am",0,252.449,252.191,0,1,0,0,0,0,-4.51965,0.262476,4.51965,-0.115139,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 08:00 am",0,249.451,249.2,0,1,0,0,0,0,-4.37795,0.259509,4.37795,-0.11153,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 09:00 am",0,248.297,248.559,47.9949,1,0.569547,55,21.582,18.8332,6.0415,0.265462,4.6849,0.116634,393,293,0,10.7264,0,0,0,0,0.976991,0.993349,0.760353,29.2337
"Feb 14, 10:00 am",0,255.26,256.295,81.1289,1,0.72263,103,40.4172,31.835,17.6729,0.283964,5.33203,0.46457,393,293,0,23.0049,0,0,0,0,0.944019,0.991776,1,38.0327
"Feb 14, 11:00 am",0,269.755,271.168,113.346,1,0.686198,162,63.5688,44.4771,24.4198,0.302833,6.10031,0.6462,393,293,0,30.5201,0,0,0,0,0.897956,0.990086,1,45.5996
"Feb 14, 12:00 pm",0,281.086,280.93,2.52149,1,0.6489,4,1.5696,0.989432,-4.60733,0.288998,5.24937,-0.0722605,393,293,0,0.642043,0,0,0,0,0.850425,0.988599,1,50.9224
"Feb 14, 01:00 pm",0,273.819,273.154,16.9355,1,0.632699,28,10.9872,6.64549,-1.1213,0.274146,5.32589,-0.305976,393,293,0,4.2046,0,0,0,0,0.829697,0.987997,1,52.7827
"Feb 14, 02:00 pm",0,269.321,269.268,24.7619,1,0.651633,39,15.3036,9.71656,0.836546,0.279423,5.49509,-0.0239268,393,293,0,6.33164,0,0,0,0,0.853917,0.988703,1,50.5859
"Feb 14, 03:00 pm",0,269.949,270.09,29.6965,1,0.689682,42,16.4808,11.6529,2.47023,0.282889,5.56657,0.064432,393,293,0,8.03681,0,0,0,0,0.902378,0.990235,1,45.0038
"Feb 14, 04:00 pm",0,270.397,270.166,2.38752,1,0.725514,3,1.1772,0.936861,-4.55681,0.277546,5.23651,-0.105623,393,293,0,0.679706,0,0,0,0,0.947641,0.991927,1,37.2654
"Feb 14, 05:00 pm",0,266.219,265.825,3.51985,1,0.529774,4,1.5696,1.38119,-4.37619,0.271439,5.10791,-0.178798,393,293,0,0.731719,0,0,0,0,0.979372,0.993489,0.705437,28.362
"Feb 14, 06:00 pm",0,262.09,261.779,0,1,0,0,0,0,-4.96436,0.269286,4.96436,-0.140584,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 07:00 pm",0,258.566,258.282,0,1,0,0,0,0,-4.8065,0.266647,4.8065,-0.127952,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 08:00 pm",0,255.328,255.062,0,1,0,0,0,0,-4.65542,0.264147,4.65542,-0.119075,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 09:00 pm",0,252.252,251.995,0,1,0,0,0,0,-4.51031,0.261649,4.51031,-0.114676,393,293,0,0,0,0,0,0,0,0,0,0
