"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Feb 14, 10:00 pm",0,249.262,249.012,0,1,0,0,0,0,-4.37279,0.259314,4.37279,-0.111344,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 14, 11:00 pm",0,246.348,246.104,0,1,0,0,0,0,-4.24108,0.256953,4.24108,-0.10809,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 12:00 am",0,243.508,243.27,0,1,0,0,0,0,-4.11681,0.254773,4.11681,-0.104985,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 01:00 am",0,240.74,240.508,0,1,0,0,0,0,-3.995,0.252144,3.995,-0.10188,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 02:00 am",0,238.043,237.817,0,1,0,0,0,0,-3.87936,0.249585,3.87936,-0.0989495,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 03:00 am",0,235.413,235.192,0,1,0,0,0,0,-3.76911,0.247094,3.76911,-0.0961792,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 04:00 am",0,232.847,232.632,0,1,0,0,0,0,-3.66344,0.244562,3.66344,-0.0935306,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 05:00 am",0,230.343,230.133,0,1,0,0,0,0,-3.5608,0.242094,3.5608,-0.0909635,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 06:00 am",0,227.898,227.694,0,1,0,0,0,0,-3.46378,0.239582,3.46378,-0.0885196,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 07:00 am",0,225.511,225.311,0,1,0,0,0,0,-3.37212,0.23723,3.37212,-0.0862374,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 08:00 am",0,223.177,222.981,0,1,0,0,0,0,-3.28424,0.234826,3.28424,-0.0840591,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 09:00 am",0,221.347,221.287,12.2476,1,0.578439,14,5.4936,4.80596,-0.500894,0.23342,3.28085,-0.0258703,393,293,0,2.77996,0,0,0,0,0.977711,0.993391,0.771623,28.9752
"Feb 15, 10:00 am",0,222.749,223.207,44.2723,1,0.723667,56,21.9744,17.3724,8.98526,0.241699,3.58661,0.196742,393,293,0,12.5719,0,0,0,0,0.945322,0.99183,1,37.7606
"Feb 15, 11:00 am",0,247.405,252.704,374.867,1,0.687928,533,209.149,147.098,93.9886,0.322161,7.20419,3.14916,393,293,0,101.193,0,0,0,0,0.900152,0.99016,1,45.3064
"Feb 15, 12:00 pm",0,298.68,299.611,45.695,1,0.651474,72,28.2528,17.9307,6.00126,0.318593,5.68015,0.437858,393,293,0,11.6814,0,0,0,0,0.853714,0.988697,1,50.6057
"Feb 15, 01:00 pm",0,295.738,295.342,99.3367,1,0.635722,163,63.9612,38.9797,18.2913,0.296937,6.48902,-0.187622,393,293,0,24.7803,0,0,0,0,0.833568,0.988108,1,52.4519
"Feb 15, 02:00 pm",0,303.925,306.349,236.544,1,0.654229,370,145.188,92.82,50.8938,0.349035,9.83175,1.16303,393,293,0,60.7256,0,0,0,0,0.857233,0.988802,1,50.2597
"Feb 15, 03:00 pm",397.329,298.029,357.8,459.184,1,0.689897,649,254.668,180.184,112.242,0.395264,12.0661,68.4221,368.439,293,397.329,124.309,0,0,0,0,0.902651,0.990244,1,44.9659
"Feb 15, 04:00 pm",550.048,293,387.944,513.682,1,0.726567,643,252.313,201.569,134.557,0.396626,11.8962,128.007,387.944,293,550.048,146.453,0,0,0,0,0.948964,0.991983,1,36.9763
"Feb 15, 05:00 pm",204,293,382.046,158.803,1,0.538505,180,70.632,62.3143,24.0009,0.369211,9.5556,44.3617,382.046,293,204,33.5566,0,0,0,0,0.980096,0.993533,0.7165,28.0863
"Feb 15, 06:00 pm",204,293,354.422,15.1602,1,0,16,6.2784,5.94887,-6.95635,0.320915,6.95635,30.0722,354.422,293,204,0,0,0,0,0,0.997674,0.995228,0,18.6457
"Feb 15, 07:00 pm",204,293,322.004,0,1,0,0,0,0,-6.40739,0.29583,6.40739,13.9117,322.004,293,204,0,0,0,0,0,1,1,0,0
"Feb 15, 08:00 pm",0,301.366,299.973,0,1,0,0,0,0,-6.46702,0.290596,6.46702,-0.663387,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 09:00 pm",0,289.327,288.729,0,1,0,0,0,0,-6.497,0.291733,6.497,-0.280255,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 10:00 pm",0,283.993,283.653,0,1,0,0,0,0,-6.27625,0.290597,6.27625,-0.158121,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 15, 11:00 pm",0,280.161,279.841,0,1,0,0,0,0,-6.01536,0.287294,6.01536,-0.148376,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 12:00 am",0,276.394,276.075,0,1,0,0,0,0,-5.78436,0.283717,5.78436,-0.146876,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 01:00 am",0,272.686,272.376,0,1,0,0,0,0,-5.57198,0.280328,5.57198,-0.142172,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 02:00 am",0,269.091,268.79,0,1,0,0,0,0,-5.37329,0.277185,5.37329,-0.136965,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 03:00 am",0,265.609,265.318,0,1,0,0,0,0,-5.1869,0.274048,5.1869,-0.132122,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 04:00 am",0,262.233,261.951,0,1,0,0,0,0,-5.00855,0.270913,5.00855,-0.127544,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 05:00 am",0,258.96,258.686,0,1,0,0,0,0,-4.83737,0.267779,4.83737,-0.123142,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 06:00 am",0,255.784,255.519,0,1,0,0,0,0,-4.67747,0.264636,4.67747,-0.119022,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 07:00 am",0,252.7,252.442,0,1,0,0,0,0,-4.52806,0.261687,4.52806,-0.115225,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 08:00 am",0,249.701,249.45,0,1,0,0,0,0,-4.38578,0.258612,4.38578,-0.111624,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 09:00 am",0,260.414,264.014,342.037,1,0.587486,390,153.036,134.215,70.7187,0.325243,8.13096,1.76662,393,293,0,78.8496,0,0,0,0,0.978423,0.993433,0.783087,28.7153
"Feb 16, 10:00 am",249.732,300.181,338.001,495.937,1,0.726021,622,244.073,194.606,129.944,0.395291,11.3454,43.975,376.52,293,249.732,141.289,0,0,0,0,0.948278,0.991954,1,37.1229
"Feb 16, 11:00 am",513,293,385.224,526.696,1,0.689642,745,292.338,206.676,130.824,0.395848,11.7086,115.768,385.224,293,513,142.532,0,0,0,0,0.902328,0.990233,1,45.0107
"Feb 16, 12:00 pm",471.945,293,391.486,500.943,1,0.654023,784,307.642,196.57,116.814,0.393502,11.7474,114.182,391.486,293,471.945,128.561,0,0,0,0,0.85697,0.988794,1,50.2859
"Feb 16, 01:00 pm",451.964,293,392.273,493.697,1,0.638717,804,315.49,193.727,111.975,0.392292,11.7614,110.276,392.273,293,451.964,123.737,0,0,0,0,0.837402,0.988218,1,52.117
"Feb 16, 02:00 pm",391.066,293,392.443,421.006,1,0.65681,654,256.63,165.203,96.7412,0.391468,11.7655,95.5914,392.443,293,391.066,108.507,0,0,0,0,0.860528,0.988901,1,49.9288
"Feb 16, 03:00 pm",530.59,293,392.583,525.298,1,0.693189,735,288.414,206.127,131.096,0.391208,11.7895,129.89,392.583,293,530.59,142.885,0,0,0,0,0.906828,0.990387,1,44.3821
"Feb 16, 04:00 pm",568.49,293,392.462,530.899,1,0.727622,662,259.769,208.325,139.804,0.391227,11.7777,138.988,392.462,293,568.49,151.582,0,0,0,0,0.950287,0.992039,1,36.6821
"Feb 16, 05:00 pm",204,293,378.384,97.2989,1,0.547203,110,43.164,38.1801,12.2192,0.351896,8.6731,42.4398,378.384,293,204,20.8923,0,0,0,0,0.98082,0.993578,0.727504,27.8056
"Feb 16, 06:00 pm",204,293,347.123,4.74516,1,0,5,1.962,1.862,-6.73005,0.308639,6.73005,26.3766,347.123,293,204,0,0,0,0,0,0.997996,0.995303,0,18.3718
"Feb 16, 07:00 pm",204,293,316.287,0,1,0,0,0,0,-6.34989,0.289303,6.34989,11.1288,316.287,293,204,0,0,0,0,0,1,1,0,0
"Feb 16, 08:00 pm",0,297.983,296.776,0,1,0,0,0,0,-6.38638,0.285666,6.38638,-0.572223,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 09:00 pm",0,287.504,286.967,0,1,0,0,0,0,-6.36586,0.286418,6.36586,-0.251263,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 10:00 pm",0,282.543,282.212,0,1,0,0,0,0,-6.14031,0.284841,6.14031,-0.154002,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 16, 11:00 pm",0,278.774,278.458,0,1,0,0,0,0,-5.8974,0.281554,5.8974,-0.146067,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 12:00 am",0,275.065,274.752,0,1,0,0,0,0,-5.67592,0.278165,5.67592,-0.144089,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 01:00 am",0,271.423,271.118,0,1,0,0,0,0,-5.47266,0.274847,5.47266,-0.139411,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 02:00 am",0,267.89,267.595,0,1,0,0,0,0,-5.28086,0.271872,5.28086,-0.134397,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 03:00 am",0,264.468,264.182,0,1,0,0,0,0,-5.097,0.268587,5.097,-0.129621,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 04:00 am",0,261.151,260.874,0,1,0,0,0,0,-4.92637,0.265406,4.92637,-0.125188,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 05:00 am",0,257.932,257.663,0,1,0,0,0,0,-4.76132,0.262324,4.76132,-0.120987,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 06:00 am",0,254.807,254.546,0,1,0,0,0,0,-4.60649,0.259231,4.60649,-0.117002,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 07:00 am",0,251.772,251.518,0,1,0,0,0,0,-4.45947,0.256227,4.45947,-0.113261,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 08:00 am",0,248.821,248.574,0,1,0,0,0,0,-4.31909,0.253204,4.31909,-0.109692,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 09:00 am",0,245.952,245.713,0,1,0,1,0,0,-4.17993,0.249112,4.17993,-0.106097,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 10:00 am",0,243.874,243.845,15.1319,1,0.725714,19,7.4556,5.93775,0.0968668,0.249059,4.21224,-0.0129163,393,293,0,4.30911,0,0,0,0,0.947893,0.991937,1,37.2109
"Feb 17, 11:00 am",0,248.02,249.141,99.4903,1,0.69134,140,54.936,39.04,21.8398,0.270469,5.15009,0.49895,393,293,0,26.9899,0,0,0,0,0.904483,0.990306,1,44.7126
"Feb 17, 12:00 pm",0,263.82,265.021,84.9135,1,0.656547,132,51.7968,33.3201,16.4675,0.285233,5.40871,0.544148,393,293,0,21.8762,0,0,0,0,0.860192,0.988891,1,49.9628
"Feb 17, 01:00 pm",0,276.163,277.234,118.173,1,0.641683,191,74.9484,46.371,23.5988,0.294383,6.15673,0.494034,393,293,0,29.7555,0,0,0,0,0.841196,0.988328,1,51.7783
"Feb 17, 02:00 pm",0,284.75,284.514,2.59284,1,0.659373,4,1.5696,1.01743,-4.7335,0.282428,5.40436,-0.109626,393,293,0,0.670865,0,0,0,0,0.863799,0.989,1,49.5933
"Feb 17, 03:00 pm",0,278.249,277.894,38.084,1,0.694936,53,20.7972,14.9442,4.59642,0.274659,5.78881,-0.164333,393,293,0,10.3852,0,0,0,0,0.909043,0.990463,1,44.0638
"Feb 17, 04:00 pm",0,276.273,276.02,0,1,0,1,0,0,-5.50004,0.274805,5.50004,-0.116557,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 05:00 pm",0,271.591,271.135,0,1,0,1,0,0,-5.32764,0.26785,5.32764,-0.208554,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 06:00 pm",0,266.895,266.569,0,1,0,0,0,0,-5.1877,0.266088,5.1877,-0.148567,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 07:00 pm",0,263.363,263.084,0,1,0,0,0,0,-5.01901,0.263834,5.01901,-0.126443,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 08:00 pm",0,260.13,259.859,0,1,0,0,0,0,-4.853,0.261041,4.853,-0.122285,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 09:00 pm",0,256.969,256.704,0,1,0,0,0,0,-4.69621,0.258404,4.69621,-0.119131,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 10:00 pm",0,253.885,253.627,0,1,0,0,0,0,-4.54721,0.255872,4.54721,-0.115466,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 17, 11:00 pm",0,250.884,250.633,0,1,0,0,0,0,-4.40724,0.253533,4.40724,-0.111902,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 12:00 am",0,247.963,247.719,0,1,0,0,0,0,-4.27282,0.251169,4.27282,-0.108526,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 01:00 am",0,245.119,244.88,0,1,0,0,0,0,-4.14574,0.248987,4.14574,-0.105329,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 02:00 am",0,242.346,242.114,0,1,0,0,0,0,-4.02473,0.246876,4.02473,-0.102332,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 03:00 am",0,239.643,239.416,0,1,0,0,0,0,-3.90893,0.244732,3.90893,-0.0994047,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 04:00 am",0,237.006,236.785,0,1,0,0,0,0,-3.79865,0.242443,3.79865,-0.0966679,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 05:00 am",0,234.432,234.217,0,1,0,0,0,0,-3.69221,0.240114,3.69221,-0.0940029,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 06:00 am",0,231.92,231.71,0,1,0,0,0,0,-3.59234,0.237847,3.59234,-0.09149,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 07:00 am",0,229.467,229.261,0,1,0,0,0,0,-3.49548,0.235533,3.49548,-0.0890873,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 08:00 am",0,227.07,226.869,0,1,0,0,0,0,-3.40107,0.233068,3.40107,-0.0867185,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 09:00 am",0,226.803,227.207,53.7636,1,0.606022,61,23.9364,21.0969,9.02637,0.241631,3.75878,0.174385,393,293,0,12.7851,0,0,0,0,0.979821,0.993516,0.806575,28.1918
"Feb 18, 10:00 am",0,232.853,233.218,23.1807,1,0.726723,29,11.3796,9.09611,2.93234,0.24562,3.67801,0.158781,393,293,0,6.61035,0,0,0,0,0.949159,0.991991,1,36.9334
"Feb 18, 11:00 am",0,237.755,238.598,87.862,1,0.693023,123,48.2652,34.4771,19.5451,0.257217,4.34832,0.369889,393,293,0,23.8934,0,0,0,0,0.906617,0.990379,1,44.4121
"Feb 18, 12:00 pm",0,250.578,251.725,89.3731,1,0.659043,138,54.1512,35.07,18.3461,0.273169,4.76653,0.511116,393,293,0,23.1127,0,0,0,0,0.863379,0.988988,1,49.6367
"Feb 18, 01:00 pm",0,272.396,275.994,314.189,1,0.644618,504,197.77,123.288,71.4287,0.32871,8.04482,1.80091,393,293,0,79.4735,0,0,0,0,0.84495,0.988438,1,51.4358
"Feb 18, 02:00 pm",68,305.204,320.263,222.626,1,0.658718,344,134.986,87.3586,48.2175,0.364872,9.33192,7.26611,372.476,293,68,57.5494,0,0,0,0,0.862961,0.988976,1,49.6689
"Feb 18, 03:00 pm",204,293,329.054,6.50228,1,0.696676,9,3.5316,2.5515,-4.87623,0.3175,6.6538,17.3709,329.054,293,204,1.77757,0,0,0,0,0.911249,0.99054,1,43.7407
"Feb 18, 04:00 pm",0,314.871,313.073,8.89026,1,0.729729,11,4.3164,3.48854,-3.91863,0.292379,6.46432,-0.869616,393,293,0,2.54569,0,0,0,0,0.952928,0.992154,1,36.079
"Feb 18, 05:00 pm",0,299.046,298.545,40.0129,1,0.564494,45,17.658,15.7011,1.66218,0.298495,7.20098,-0.238205,393,293,0,8.86316,0,0,0,0,0.982262,0.993668,0.749322,27.23
"Feb 18, 06:00 pm",0,296.107,295.813,0,1,0,1,0,0,-6.8276,0.299451,6.8276,-0.138864,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 07:00 pm",0,291.072,290.587,0,1,0,0,0,0,-6.56299,0.292057,6.56299,-0.227579,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 08:00 pm",0,285.933,285.557,0,1,0,0,0,0,-6.33873,0.289093,6.33873,-0.175143,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 09:00 pm",0,281.788,281.456,0,1,0,0,0,0,-6.08573,0.285982,6.08573,-0.154419,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 10:00 pm",0,277.941,277.62,0,1,0,0,0,0,-5.84579,0.282795,5.84579,-0.148307,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 18, 11:00 pm",0,274.21,273.898,0,1,0,0,0,0,-5.63023,0.279595,5.63023,-0.143392,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 12:00 am",0,270.588,270.285,0,1,0,0,0,0,-5.42913,0.276522,5.42913,-0.138358,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 01:00 am",0,267.077,266.783,0,1,0,0,0,0,-5.24144,0.273459,5.24144,-0.133513,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 02:00 am",0,263.672,263.387,0,1,0,0,0,0,-5.06219,0.270609,5.06219,-0.12892,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 03:00 am",0,260.368,260.092,0,1,0,0,0,0,-4.8948,0.267859,4.8948,-0.12462,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 04:00 am",0,257.159,256.891,0,1,0,0,0,0,-4.73656,0.264888,4.73656,-0.120578,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 05:00 am",0,254.041,253.78,0,1,0,0,0,0,-4.58305,0.262012,4.58305,-0.116664,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 06:00 am",0,251.01,250.756,0,1,0,0,0,0,-4.44209,0.259115,4.44209,-0.11304,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 07:00 am",0,248.06,247.814,0,1,0,0,0,0,-4.30408,0.256407,4.30408,-0.109551,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 08:00 am",0,245.19,244.95,0,1,0,0,0,0,-4.17332,0.253464,4.17332,-0.106213,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 09:00 am",0,243.029,242.978,15.9036,1,0.615501,18,7.0632,6.24059,-0.3409,0.25201,4.18198,-0.0228013,393,293,0,3.84108,0,0,0,0,0.980506,0.993558,0.818584,27.9282
"Feb 19, 10:00 am",0,268.851,275.444,427.601,1,0.727721,533,209.149,167.791,113.178,0.344424,8.92723,4.74787,393,293,0,122.105,0,0,0,0,0.950412,0.992045,1,36.6541
"Feb 19, 11:00 am",515.528,297.425,363.484,641.985,1,0.696168,890,349.236,251.915,163.861,0.394737,11.5143,98.3158,374.065,293,515.528,175.375,0,0,0,0,0.910605,0.990517,1,43.8353
"Feb 19, 12:00 pm",584.568,293,390.417,612.878,1,0.661513,940,368.856,240.493,147.34,0.39236,11.7489,139.801,390.417,293,584.568,159.089,0,0,0,0,0.86653,0.989084,1,49.3076
"Feb 19, 01:00 pm",513,293,392.271,544.566,1,0.647521,867,340.211,213.688,126.638,0.390633,11.7291,125.166,392.271,293,513,138.367,0,0,0,0,0.848661,0.988547,1,51.0896
"Feb 19, 02:00 pm",503.387,293,392.523,523.176,1,0.664439,796,312.35,205.294,124.639,0.390035,11.7661,123.152,392.523,293,503.387,136.405,0,0,0,0,0.870261,0.989199,1,48.909
"Feb 19, 03:00 pm",672.138,293,392.502,645.786,1,0.698409,889,348.844,253.407,165.23,0.389431,11.7518,164.399,392.502,293,672.138,176.981,0,0,0,0,0.913444,0.990617,1,43.413
"Feb 19, 04:00 pm",749.143,293,392.571,684.793,1,0.730778,844,331.186,268.713,184.605,0.389828,11.7645,183.368,392.571,293,749.143,196.369,0,0,0,0,0.954243,0.992212,1,35.7704
"Feb 19, 05:00 pm",549.564,293,392.567,655.266,1,0.57308,735,288.414,257.126,135.609,0.390872,11.7453,134.511,392.567,293,549.564,147.354,0,0,0,0,0.982978,0.993714,0.760131,26.9353
"Feb 19, 06:00 pm",204,293,371.487,299.428,1,0,314,123.214,117.495,-7.32213,0.331075,7.32213,38.8426,371.487,293,204,0,0,0,0,0,0.998935,0.995535,0,17.5239
"Feb 19, 07:00 pm",204,293,334.751,0,1,0,0,0,0,-6.39296,0.294069,6.39296,20.1884,334.751,293,204,0,0,0,0,0,1,1,0,0
"Feb 19, 08:00 pm",0,308.832,307.037,0,1,0,0,0,0,-6.48807,0.285806,6.48807,-0.862894,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 09:00 pm",0,293.494,292.775,0,1,0,0,0,0,-6.6567,0.288472,6.6567,-0.338816,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 10:00 pm",0,287.466,287.117,0,1,0,0,0,0,-6.44547,0.28869,6.44547,-0.163124,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 19, 11:00 pm",0,283.59,283.267,0,1,0,0,0,0,-6.17964,0.285627,6.17964,-0.150395,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 12:00 am",0,279.769,279.445,0,1,0,0,0,0,-5.92764,0.282256,5.92764,-0.150312,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 01:00 am",0,275.99,275.674,0,1,0,0,0,0,-5.70867,0.278893,5.70867,-0.145589,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 02:00 am",0,272.324,272.018,0,1,0,0,0,0,-5.50263,0.275783,5.50263,-0.14023,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 03:00 am",0,268.774,268.478,0,1,0,0,0,0,-5.31386,0.272681,5.31386,-0.135286,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 04:00 am",0,265.332,265.045,0,1,0,0,0,0,-5.12975,0.269478,5.12975,-0.130572,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 05:00 am",0,261.995,261.717,0,1,0,0,0,0,-4.95493,0.266384,4.95493,-0.126027,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 06:00 am",0,258.759,258.488,0,1,0,0,0,0,-4.79271,0.263387,4.79271,-0.121842,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 07:00 am",0,255.614,255.351,0,1,0,0,0,0,-4.63939,0.260375,4.63939,-0.117941,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 08:00 am",0,252.557,252.302,0,1,0,0,0,0,-4.49057,0.257245,4.49057,-0.114145,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 09:00 am",0,264.566,268.497,340.991,1,0.625114,385,151.074,133.805,75.2302,0.3271,8.41295,2.03682,393,293,0,83.6432,0,0,0,0,0.981182,0.9936,0.830761,27.6635
"Feb 20, 10:00 am",0,309.694,311.263,66.8292,1,0.72871,83,32.5692,26.2238,11.9705,0.337057,7.13905,0.749855,393,293,0,19.1095,0,0,0,0,0.951652,0.992099,1,36.3732
"Feb 20, 11:00 am",0,317.586,318.508,171.046,1,0.696338,237,92.9988,67.1183,37.6159,0.335641,9.12109,0.449088,393,293,0,46.737,0,0,0,0,0.91082,0.990525,1,43.804
"Feb 20, 12:00 pm",204,293,323.662,6.5638,1,0.663955,10,3.924,2.57564,-5.76224,0.32192,7.47235,14.7224,323.662,293,204,1.71011,0,0,0,0,0.869644,0.989179,1,48.9756
"Feb 20, 01:00 pm",0,319.347,319.106,89.8637,1,0.650391,142,55.7208,35.2625,14.6697,0.319621,8.26472,-0.117641,393,293,0,22.9344,0,0,0,0,0.852329,0.988655,1,50.7398
"Feb 20, 02:00 pm",116.37,307.223,332.292,255.096,1,0.663584,389,152.644,100.1,54.315,0.371112,12.1126,13.8262,367.133,293,116.37,66.4276,0,0,0,0,0.86917,0.989165,1,49.0201
"Feb 20, 03:00 pm",204,293,350.507,46.7451,1,0.700132,64,25.1136,18.3428,4.01244,0.350483,8.82991,28.0859,350.507,293,204,12.8424,0,0,0,0,0.915626,0.990694,1,43.0807
"Feb 20, 04:00 pm",204,293,338.839,30.1383,1,0.731825,37,14.5188,11.8263,1.18805,0.317381,7.46671,22.2227,338.839,293,204,8.65476,0,0,0,0,0.955553,0.992271,1,35.4572
"Feb 20, 05:00 pm",204,293,326.81,113.522,1,0.581624,127,49.8348,44.5459,17.7702,0.322475,8.13872,16.2666,326.81,293,204,25.9089,0,0,0,0,0.98369,0.99376,0.770869,26.6362
"Feb 20, 06:00 pm",0,320.177,319.109,8.59597,1,0,9,3.5316,3.37306,-7.12865,0.308182,7.12865,-0.519316,393,293,0,0,0,0,0,0,0.999236,0.995614,0,17.2329
"Feb 20, 07:00 pm",0,305.705,304.651,0,1,0,0,0,0,-7.14685,0.295769,7.14685,-0.504596,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 08:00 pm",0,296.676,296.205,0,1,0,0,0,0,-7.03335,0.296304,7.03335,-0.222469,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 09:00 pm",0,292.004,291.654,0,1,0,0,0,0,-6.74363,0.293683,6.74363,-0.164399,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 10:00 pm",0,287.92,287.573,0,1,0,0,0,0,-6.45814,0.289864,6.45814,-0.162261,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 20, 11:00 pm",0,283.868,283.528,0,1,0,0,0,0,-6.19579,0.286599,6.19579,-0.158151,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 12:00 am",0,279.931,279.603,0,1,0,0,0,0,-5.95068,0.282907,5.95068,-0.151832,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 01:00 am",0,276.132,275.816,0,1,0,0,0,0,-5.72652,0.27925,5.72652,-0.145849,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 02:00 am",0,272.461,272.154,0,1,0,0,0,0,-5.52047,0.27592,5.52047,-0.140537,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 03:00 am",0,268.903,268.606,0,1,0,0,0,0,-5.32697,0.272599,5.32697,-0.135574,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 04:00 am",0,265.455,265.167,0,1,0,0,0,0,-5.14174,0.269286,5.14174,-0.130795,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 05:00 am",0,262.113,261.834,0,1,0,0,0,0,-4.96678,0.265975,4.96678,-0.126252,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 06:00 am",0,258.871,258.6,0,1,0,0,0,0,-4.80212,0.262869,4.80212,-0.122016,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 07:00 am",0,255.724,255.461,0,1,0,0,0,0,-4.64391,0.259648,4.64391,-0.117974,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 08:00 am",0,252.668,252.412,0,1,0,0,0,0,-4.49535,0.256519,4.49535,-0.114153,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 09:00 am",0,249.699,249.451,0,1,0,0,0,0,-4.34555,0.252117,4.34555,-0.110281,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 10:00 am",0,246.821,246.581,0,1,0,1,0,0,-4.20344,0.247493,4.20344,-0.106483,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 11:00 am",0,244.357,244.218,7.25415,1,0.69797,10,3.924,2.84653,-2.15736,0.244667,4.14416,-0.0615157,393,293,0,1.98679,0,0,0,0,0.912888,0.990597,1,43.4966
"Feb 21, 12:00 pm",0,249.467,251.199,156.605,1,0.666369,237,92.9988,61.4517,35.1626,0.278593,5.78683,0.773907,393,293,0,40.9495,0,0,0,0,0.872722,0.989275,1,48.6407
"Feb 21, 01:00 pm",0,274.7,276.634,124.971,1,0.653226,196,76.9104,49.0385,25.7822,0.303564,6.25099,0.888864,393,293,0,32.0332,0,0,0,0,0.855952,0.988764,1,50.3865
"Feb 21, 02:00 pm",61.8975,300.936,312.94,404.333,1,0.667426,610,239.364,158.66,95.4591,0.360692,10.4434,9.72553,384.281,293,61.8975,105.902,0,0,0,0,0.874067,0.989318,1,48.4803
"Feb 21, 03:00 pm",638.637,293,376.375,630.108,1,0.701844,858,336.679,247.255,161.866,0.387369,11.668,129.572,376.375,293,638.637,173.534,0,0,0,0,0.917794,0.990772,1,42.7441
"Feb 21, 04:00 pm",656.969,293,391.402,605.954,1,0.732866,741,290.768,237.776,162.506,0.387324,11.7525,158.802,391.402,293,656.969,174.258,0,0,0,0,0.956857,0.99233,1,35.1397
"Feb 21, 05:00 pm",491.1,293,392.461,575.381,1,0.590123,642,251.921,225.78,121.493,0.387933,11.7445,120.066,392.461,293,491.1,133.238,0,0,0,0,0.984397,0.993807,0.781534,26.3328
"Feb 21, 06:00 pm",204,293,371.512,177.931,1,0,186,72.9864,69.8203,-7.31647,0.327881,7.31647,38.856,371.512,293,204,0,0,0,0,0,0.999531,0.995693,0,16.9379
"Feb 21, 07:00 pm",204,293,334.799,0,1,0,0,0,0,-6.38041,0.290958,6.38041,20.2123,334.799,293,204,0,0,0,0,0,1,1,0,0
"Feb 21, 08:00 pm",0,308.881,307.086,0,1,0,0,0,0,-6.47621,0.282794,6.47621,-0.863025,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 09:00 pm",0,293.545,292.827,0,1,0,0,0,0,-6.64098,0.285584,6.64098,-0.33847,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 10:00 pm",0,287.528,287.18,0,1,0,0,0,0,-6.43953,0.286024,6.43953,-0.162774,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 21, 11:00 pm",0,283.66,283.337,0,1,0,0,0,0,-6.16982,0.283075,6.16982,-0.150067,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 12:00 am",0,279.848,279.524,0,1,0,0,0,0,-5.92628,0.279814,5.92628,-0.150097,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 01:00 am",0,276.072,275.756,0,1,0,0,0,0,-5.70924,0.276977,5.70924,-0.145541,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 02:00 am",0,272.407,272.101,0,1,0,0,0,0,-5.50444,0.27429,5.50444,-0.140217,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 03:00 am",0,268.859,268.562,0,1,0,0,0,0,-5.31207,0.271718,5.31207,-0.135214,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 04:00 am",0,265.419,265.132,0,1,0,0,0,0,-5.13016,0.268728,5.13016,-0.130524,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 05:00 am",0,262.083,261.805,0,1,0,0,0,0,-4.95255,0.265952,4.95255,-0.125979,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 06:00 am",0,258.848,258.578,0,1,0,0,0,0,-4.79286,0.263061,4.79286,-0.121823,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 07:00 am",0,255.704,255.441,0,1,0,0,0,0,-4.63889,0.260154,4.63889,-0.11795,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 08:00 am",0,252.647,252.391,0,1,0,0,0,0,-4.49203,0.257129,4.49203,-0.114183,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 09:00 am",0,250.345,250.289,16.0194,1,0.644722,18,7.0632,6.28603,-0.450598,0.255891,4.50334,-0.0249963,393,293,0,4.05274,0,0,0,0,0.982505,0.993683,0.855593,27.1306
"Feb 22, 10:00 am",0,276.746,283.446,432.262,1,0.730657,533,209.149,169.62,114.477,0.348655,9.45712,4.9377,393,293,0,123.934,0,0,0,0,0.954091,0.992206,1,35.8064
"Feb 22, 11:00 am",621.692,293,368.872,648.921,1,0.699585,890,349.236,254.637,166.71,0.390715,11.4299,114.243,368.872,293,621.692,178.14,0,0,0,0,0.914933,0.99067,1,43.1869
"Feb 22, 12:00 pm",606.18,293,390.787,625.28,1,0.668753,940,368.856,245.36,152.374,0.389169,11.7108,145.554,390.787,293,606.18,164.085,0,0,0,0,0.875761,0.98937,1,48.303
"Feb 22, 01:00 pm",531.355,293,392.516,556.95,1,0.656027,867,340.211,218.547,131.659,0.387815,11.7142,129.984,392.516,293,531.355,143.373,0,0,0,0,0.859528,0.988871,1,50.0299
"Feb 22, 02:00 pm",521.983,293,392.686,534.158,1,0.671865,796,312.35,209.604,129.117,0.38713,11.7084,127.923,392.686,293,521.983,140.825,0,0,0,0,0.879725,0.989494,1,47.8517
"Feb 22, 03:00 pm",690.386,293,392.479,656.453,1,0.703544,889,348.844,257.592,169.535,0.386409,11.6928,168.82,392.479,293,690.386,181.227,0,0,0,0,0.919945,0.990849,1,42.4033
"Feb 22, 04:00 pm",762.383,293,392.539,692.9,1,0.733903,844,331.186,271.894,187.817,0.386853,11.727,186.546,392.539,293,762.383,199.544,0,0,0,0,0.958153,0.992389,1,34.8178
"Feb 22, 05:00 pm",584.438,293,392.316,660.471,1,0.598574,735,288.414,259.169,143.42,0.387557,11.7116,142.664,392.316,293,584.438,155.132,0,0,0,0,0.985098,0.993854,0.792125,26.0253
"Feb 22, 06:00 pm",204,293,371.198,300.852,1,0,314,123.214,118.054,-7.30991,0.32794,7.30991,38.6927,371.198,293,204,0,0,0,0,0,0.999819,0.995774,0,16.6391
"Feb 22, 07:00 pm",204,293,334.581,0,1,0,0,0,0,-6.38674,0.291407,6.38674,20.1042,334.581,293,204,0,0,0,0,0,1,1,0,0
"Feb 22, 08:00 pm",0,308.753,306.964,0,1,0,0,0,0,-6.48123,0.283502,6.48123,-0.859778,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 09:00 pm",0,293.468,292.751,0,1,0,0,0,0,-6.64307,0.286581,6.64307,-0.337689,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 10:00 pm",0,287.457,287.108,0,1,0,0,0,0,-6.44245,0.287103,6.44245,-0.16291,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 22, 11:00 pm",0,283.583,283.26,0,1,0,0,0,0,-6.17696,0.284354,6.17696,-0.150364,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 12:00 am",0,279.763,279.438,0,1,0,0,0,0,-5.9307,0.281298,5.9307,-0.150343,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 01:00 am",0,275.981,275.665,0,1,0,0,0,0,-5.71405,0.278246,5.71405,-0.145719,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 02:00 am",0,272.313,272.007,0,1,0,0,0,0,-5.50433,0.275243,5.50433,-0.140263,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 03:00 am",0,268.762,268.466,0,1,0,0,0,0,-5.31862,0.272455,5.31862,-0.135347,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 04:00 am",0,265.317,265.029,0,1,0,0,0,0,-5.13762,0.26935,5.13762,-0.130763,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 05:00 am",0,261.975,261.695,0,1,0,0,0,0,-4.96392,0.266354,4.96392,-0.126258,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 06:00 am",0,258.732,258.461,0,1,0,0,0,0,-4.7994,0.263354,4.7994,-0.122001,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 07:00 am",0,255.584,255.321,0,1,0,0,0,0,-4.64348,0.260447,4.64348,-0.118011,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 08:00 am",0,252.526,252.27,0,1,0,0,0,0,-4.49574,0.25742,4.49574,-0.114238,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 09:00 am",0,251.929,252.363,56.2018,1,0.654705,63,24.7212,22.0536,9.47568,0.266105,4.96293,0.193749,393,293,0,14.4386,0,0,0,0,0.983153,0.993725,0.868234,26.8626
"Feb 23, 10:00 am",0,259.971,260.795,60.2291,1,0.731614,74,29.0376,23.6339,12.0186,0.278203,5.27224,0.37168,393,293,0,17.2909,0,0,0,0,0.95529,0.992259,1,35.5206
"Feb 23, 11:00 am",0,271.573,272.98,123.117,1,0.701182,168,65.9232,48.3111,27.5295,0.297408,6.34531,0.646047,393,293,0,33.8748,0,0,0,0,0.916955,0.990742,1,42.8751
"Feb 23, 12:00 pm",0,290.985,292.803,152.003,1,0.671109,227,89.0748,59.646,32.5056,0.321436,7.52333,0.85465,393,293,0,40.0289,0,0,0,0,0.878761,0.989464,1,47.9625
"Feb 23, 01:00 pm",0,305.192,304.985,9.70784,1,0.658791,15,5.886,3.80936,-3.8785,0.303918,6.38807,-0.0986992,393,293,0,2.50957,0,0,0,0,0.863057,0.988978,1,49.67
"Feb 23, 02:00 pm",0,296.848,296.205,33.1093,1,0.674289,49,19.2276,12.9921,2.05802,0.290025,6.70241,-0.304437,393,293,0,8.76043,0,0,0,0,0.882811,0.989592,1,47.4914
"Feb 23, 03:00 pm",158.455,299.963,321.683,399.45,1,0.702904,542,212.681,156.744,98.313,0.371831,11.8685,23.2245,378.098,293,158.455,110.182,0,0,0,0,0.919133,0.990821,1,42.5201
"Feb 23, 04:00 pm",369.119,293,376.753,352.76,1,0.734933,428,167.947,138.423,89.8948,0.391388,11.8369,75.2469,376.753,293,369.119,101.732,0,0,0,0,0.95944,0.992448,1,34.4919
"Feb 23, 05:00 pm",204,293,375.291,99.1071,1,0.606976,110,43.164,38.8896,14.6861,0.354856,8.91901,40.8228,375.291,293,204,23.6051,0,0,0,0,0.985793,0.993901,0.80264,25.7137
"Feb 23, 06:00 pm",204,293,347.562,0.959626,1,0,1,0.3924,0.376557,-6.79344,0.309867,6.79344,26.598,347.562,293,204,0,0,0,0,0,1,0.995855,0,16.3365
"Feb 23, 07:00 pm",204,293,317.367,0,1,0,0,0,0,-6.35232,0.289025,6.35232,11.6529,317.367,293,204,0,0,0,0,0,1,1,0,0
"Feb 23, 08:00 pm",0,298.836,297.598,0,1,0,0,0,0,-6.38717,0.284892,6.38717,-0.587339,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 09:00 pm",0,288.074,287.525,0,1,0,0,0,0,-6.37922,0.285562,6.37922,-0.257217,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 10:00 pm",0,283.039,282.706,0,1,0,0,0,0,-6.15159,0.284192,6.15159,-0.154614,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 23, 11:00 pm",0,279.268,278.953,0,1,0,0,0,0,-5.89699,0.280825,5.89699,-0.145852,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 12:00 am",0,275.566,275.253,0,1,0,0,0,0,-5.68088,0.277435,5.68088,-0.144087,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 01:00 am",0,271.924,271.62,0,1,0,0,0,0,-5.47485,0.273902,5.47485,-0.139511,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 02:00 am",0,268.393,268.099,0,1,0,0,0,0,-5.27834,0.270513,5.27834,-0.134308,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 03:00 am",0,264.976,264.691,0,1,0,0,0,0,-5.09657,0.267234,5.09657,-0.129531,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 04:00 am",0,261.664,261.387,0,1,0,0,0,0,-4.92246,0.263952,4.92246,-0.12508,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 05:00 am",0,258.45,258.181,0,1,0,0,0,0,-4.76136,0.260663,4.76136,-0.120914,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 06:00 am",0,255.328,255.067,0,1,0,0,0,0,-4.60891,0.25757,4.60891,-0.11703,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 07:00 am",0,252.294,252.04,0,1,0,0,0,0,-4.46383,0.254355,4.46383,-0.113318,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 08:00 am",0,249.343,249.096,0,1,0,0,0,0,-4.32669,0.25133,4.32669,-0.109804,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 09:00 am",0,246.472,246.232,0,1,0,0,0,0,-4.19012,0.247969,4.19012,-0.106326,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 10:00 am",0,243.681,243.447,0,1,0,0,0,0,-4.06617,0.245317,4.06617,-0.103144,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 11:00 am",0,240.964,240.737,0,1,0,0,0,0,-3.9375,0.241167,3.9375,-0.0998475,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 12:00 pm",0,238.413,238.218,2.02216,1,0.673434,3,1.1772,0.793494,-3.29843,0.237306,3.8328,-0.0855213,393,293,0,0.534366,0,0,0,0,0.881722,0.989558,1,47.6194
"Feb 24, 01:00 pm",0,236.155,235.951,0,1,0,1,0,0,-3.71115,0.234184,3.71115,-0.0892735,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 02:00 pm",0,233.634,233.416,0,1,0,1,0,0,-3.60585,0.231077,3.60585,-0.0951334,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 03:00 pm",0,231.115,230.907,0,1,0,1,0,0,-3.50759,0.228385,3.50759,-0.0901347,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 04:00 pm",0,228.712,228.512,0,1,0,0,0,0,-3.41537,0.22638,3.41537,-0.0866482,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 05:00 pm",0,226.379,226.183,0,1,0,0,0,0,-3.32501,0.22419,3.32501,-0.0843881,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 06:00 pm",0,224.097,223.905,0,1,0,0,0,0,-3.23978,0.222259,3.23978,-0.0823326,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 07:00 pm",0,221.862,221.675,0,1,0,0,0,0,-3.15952,0.220587,3.15952,-0.0803916,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 08:00 pm",0,219.674,219.49,0,1,0,0,0,0,-3.08225,0.218751,3.08225,-0.0785146,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 09:00 pm",0,217.53,217.35,0,1,0,0,0,0,-3.0079,0.217067,3.0079,-0.0766928,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 10:00 pm",0,215.43,215.253,0,1,0,0,0,0,-2.9365,0.215426,2.9365,-0.0749474,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 24, 11:00 pm",0,213.371,213.198,0,1,0,0,0,0,-2.86753,0.213828,2.86753,-0.0732683,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 12:00 am",0,211.351,211.182,0,1,0,0,0,0,-2.80265,0.212374,2.80265,-0.0716894,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 01:00 am",0,209.369,209.202,0,1,0,0,0,0,-2.74168,0.211272,2.74168,-0.0702411,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 02:00 am",0,207.422,207.258,0,1,0,0,0,0,-2.6798,0.209576,2.6798,-0.0687592,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 03:00 am",0,205.511,205.35,0,1,0,0,0,0,-2.62241,0.208339,2.62241,-0.067334,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 04:00 am",0,203.634,203.476,0,1,0,0,0,0,-2.56529,0.206714,2.56529,-0.0659589,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 05:00 am",0,201.791,201.636,0,1,0,0,0,0,-2.51036,0.20523,2.51036,-0.0646058,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 06:00 am",0,199.981,199.829,0,1,0,0,0,0,-2.45559,0.203466,2.45559,-0.0632612,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 07:00 am",0,198.204,198.055,0,1,0,0,0,0,-2.40325,0.201631,2.40325,-0.0619461,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 08:00 am",0,196.46,196.314,0,1,0,0,0,0,-2.35081,0.199619,2.35081,-0.0606434,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 09:00 am",0,194.75,194.606,0,1,0,0,0,0,-2.29745,0.197119,2.29745,-0.05928,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 10:00 am",0,193.074,192.933,0,1,0,0,0,0,-2.24644,0.194654,2.24644,-0.0579595,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 11:00 am",0,191.432,191.294,0,1,0,0,0,0,-2.19396,0.191911,2.19396,-0.0565958,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 12:00 pm",0,189.825,189.69,0,1,0,1,0,0,-2.14512,0.189306,2.14512,-0.0553312,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 01:00 pm",0,190.918,191.565,64.3704,1,0.664209,98,38.4552,25.2589,14.2297,0.202748,2.54753,0.266174,393,293,0,16.7772,0,0,0,0,0.869969,0.989189,1,48.9406
"Feb 25, 02:00 pm",0,208.757,211.807,229.493,1,0.679052,335,131.454,90.0532,56.7885,0.259756,4.3624,1.29183,393,293,0,61.1509,0,0,0,0,0.888872,0.989787,1,46.7601
"Feb 25, 03:00 pm",0,266.042,272.817,433.852,1,0.70856,578,226.807,170.244,113.35,0.335364,7.27797,4.76963,393,293,0,120.628,0,0,0,0,0.926285,0.991082,1,41.3568
"Feb 25, 04:00 pm",285.204,301.157,346.707,476.723,1,0.736012,576,226.022,187.066,126.97,0.382797,10.7131,46.4941,369.76,293,285.204,137.683,0,0,0,0,0.960788,0.992512,1,34.1418
"Feb 25, 05:00 pm",286.664,293,381.372,359.573,1,0.623624,397,155.783,141.096,76.5184,0.390069,11.4726,61.8399,381.372,293,286.664,87.9911,0,0,0,0,0.98716,0.993997,0.823433,25.079
"Feb 25, 06:00 pm",204,293,367.184,124.175,1,0,129,50.6196,48.7262,-7.15702,0.328753,7.15702,36.614,367.184,293,204,0,0,0,0,0,1,0.99602,0,15.7205
"Feb 25, 07:00 pm",204,293,332.084,0,1,0,0,0,0,-6.29131,0.2917,6.29131,18.867,332.084,293,204,0,0,0,0,0,1,1,0,0
"Feb 25, 08:00 pm",0,306.725,304.974,0,1,0,0,0,0,-6.40525,0.283969,6.40525,-0.839274,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 09:00 pm",0,291.855,291.163,0,1,0,0,0,0,-6.56362,0.286935,6.56362,-0.325565,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 10:00 pm",0,286.022,285.68,0,1,0,0,0,0,-6.3572,0.287148,6.3572,-0.159672,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 25, 11:00 pm",0,282.203,281.883,0,1,0,0,0,0,-6.08869,0.284209,6.08869,-0.148317,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 12:00 am",0,278.428,278.107,0,1,0,0,0,0,-5.85189,0.28099,5.85189,-0.148337,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 01:00 am",0,274.689,274.377,0,1,0,0,0,0,-5.63562,0.278088,5.63562,-0.143799,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 02:00 am",0,271.063,270.761,0,1,0,0,0,0,-5.43118,0.275234,5.43118,-0.138433,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 03:00 am",0,267.551,267.258,0,1,0,0,0,0,-5.25483,0.272584,5.25483,-0.133791,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 04:00 am",0,264.139,263.854,0,1,0,0,0,0,-5.07694,0.269615,5.07694,-0.129354,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 05:00 am",0,260.828,260.551,0,1,0,0,0,0,-4.90484,0.266654,4.90484,-0.124856,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 06:00 am",0,257.617,257.348,0,1,0,0,0,0,-4.74216,0.263687,4.74216,-0.120629,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 07:00 am",0,254.499,254.239,0,1,0,0,0,0,-4.58959,0.260495,4.58959,-0.116707,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 08:00 am",0,251.47,251.217,0,1,0,0,0,0,-4.44366,0.257287,4.44366,-0.112982,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 09:00 am",0,248.526,248.28,0,1,0,0,0,0,-4.30102,0.253222,4.30102,-0.109278,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 10:00 am",0,245.668,245.429,0,1,0,0,0,0,-4.16488,0.24914,4.16488,-0.105689,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 11:00 am",0,242.893,242.661,0,1,0,0,0,0,-4.03325,0.245142,4.03325,-0.102275,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 12:00 pm",0,240.195,239.969,0,1,0,0,0,0,-3.91258,0.241638,3.91258,-0.099185,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 01:00 pm",0,237.711,237.532,3.30843,1,0.666862,5,1.962,1.29823,-2.9585,0.23863,3.82424,-0.0782932,393,293,0,0.865738,0,0,0,0,0.87335,0.989294,1,48.5715
"Feb 26, 02:00 pm",0,244.058,246.279,193.132,1,0.68139,280,109.872,75.7849,45.6945,0.283592,5.94452,0.986176,393,293,0,51.639,0,0,0,0,0.891845,0.989884,1,46.3892
"Feb 26, 03:00 pm",140.622,288.12,309.846,505.007,1,0.707978,674,264.478,198.165,130.245,0.371379,10.0572,20.8879,375.894,293,140.622,140.303,0,0,0,0,0.925549,0.991056,1,41.4687
"Feb 26, 04:00 pm",340.933,293,372.086,361.945,1,0.737975,434,170.302,142.027,93.4505,0.391308,11.3623,65.4356,372.086,293,340.933,104.813,0,0,0,0,0.963238,0.992628,1,33.4907
"Feb 26, 05:00 pm",204,293,385.243,251.543,1,0.631867,277,108.695,98.7055,51.0195,0.388969,11.3493,46.0465,385.243,293,204,62.3688,0,0,0,0,0.987831,0.994046,0.833709,24.7562
"Feb 26, 06:00 pm",204,293,367.009,34.7062,1,0,36,14.1264,13.6187,-7.18959,0.329546,7.18959,36.5237,367.009,293,204,0,0,0,0,0,1,0.996103,0,15.4074
"Feb 26, 07:00 pm",204,293,331.895,0,1,0,0,0,0,-6.33396,0.293515,6.33396,18.7734,331.895,293,204,0,0,0,0,0,1,1,0,0
"Feb 26, 08:00 pm",0,306.822,305.088,0,1,0,0,0,0,-6.43491,0.285824,6.43491,-0.831306,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 09:00 pm",0,292.05,291.358,0,1,0,0,0,0,-6.57623,0.288626,6.57623,-0.325433,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 10:00 pm",0,286.206,285.862,0,1,0,0,0,0,-6.37811,0.288792,6.37811,-0.160532,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 26, 11:00 pm",0,282.367,282.046,0,1,0,0,0,0,-6.10733,0.285839,6.10733,-0.14902,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 12:00 am",0,278.577,278.255,0,1,0,0,0,0,-5.86707,0.282611,5.86707,-0.148819,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 01:00 am",0,274.829,274.515,0,1,0,0,0,0,-5.64922,0.279491,5.64922,-0.144195,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 02:00 am",0,271.192,270.888,0,1,0,0,0,0,-5.45027,0.276514,5.45027,-0.138953,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 03:00 am",0,267.667,267.373,0,1,0,0,0,0,-5.26833,0.273643,5.26833,-0.134233,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 04:00 am",0,264.246,263.961,0,1,0,0,0,0,-5.08557,0.270567,5.08557,-0.129585,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 05:00 am",0,260.93,260.652,0,1,0,0,0,0,-4.91715,0.267597,4.91715,-0.125152,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 06:00 am",0,257.71,257.441,0,1,0,0,0,0,-4.75376,0.264513,4.75376,-0.120982,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 07:00 am",0,254.584,254.323,0,1,0,0,0,0,-4.60093,0.261419,4.60093,-0.117033,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 08:00 am",0,251.549,251.296,45.0602,1,0,47,18.4428,17.6816,-4.44676,0.257053,4.44676,-0.113043,393,293,0,0,0,0,0,0,0.999931,0.995806,0,16.5186
"Feb 27, 09:00 am",0,264.877,269.128,323.268,1,0.695711,359,140.872,126.85,79.7583,0.330598,8.49279,2.30461,393,293,0,88.2511,0,0,0,0,0.985645,0.993891,0.920126,25.7805
"Feb 27, 10:00 am",402.987,298.58,351.23,581.862,1,0.736392,702,275.465,228.322,156.666,0.394628,11.4697,75.3868,375.548,293,402.987,168.135,0,0,0,0,0.961262,0.992534,1,34.0172
"Feb 27, 11:00 am",581.75,293,388.865,567.516,1,0.707387,759,297.832,222.693,145.875,0.391961,11.6555,136.778,388.865,293,581.75,157.53,0,0,0,0,0.924804,0.991027,1,41.6071
"Feb 27, 12:00 pm",554.606,293,392.078,558.175,1,0.680227,812,318.629,219.028,137.265,0.390141,11.7237,135.038,392.078,293,554.606,148.989,0,0,0,0,0.890366,0.989836,1,46.5748
"Feb 27, 01:00 pm",513,293,392.317,525.234,1,0.669475,788,309.211,206.102,126.289,0.38829,11.6906,125.227,392.317,293,513,137.98,0,0,0,0,0.87668,0.989398,1,48.1994
"Feb 27, 02:00 pm",538.418,293,392.485,539.602,1,0.683696,777,304.895,211.74,133.036,0.387451,11.7293,131.667,392.485,293,538.418,144.766,0,0,0,0,0.894776,0.989981,1,46.0151
"Feb 27, 03:00 pm",526.099,293,392.652,507.644,1,0.711822,669,262.516,199.199,130.066,0.387222,11.7287,128.884,392.652,293,526.099,141.795,0,0,0,0,0.930405,0.991237,1,40.6406
"Feb 27, 04:00 pm",636.411,293,392.61,581.048,1,0.738971,694,272.326,228.003,156.765,0.387121,11.7233,155.84,392.61,293,636.411,168.488,0,0,0,0,0.964479,0.992688,1,33.1497
"Feb 27, 05:00 pm",480.066,293,392.466,518.056,1,0.640054,569,223.276,203.285,118.389,0.387959,11.724,117.375,392.466,293,480.066,130.113,0,0,0,0,0.988493,0.994094,0.843904,24.4299
"Feb 27, 06:00 pm",204,293,371.396,81.1031,1,0,84,32.9616,31.8249,-7.3181,0.328428,7.3181,38.7954,371.396,293,204,0,0,0,0,0,1,0.996187,0,15.091
"Feb 27, 07:00 pm",204,293,334.722,0,1,0,0,0,0,-6.38447,0.291673,6.38447,20.174,334.722,293,204,0,0,0,0,0,1,1,0,0
"Feb 27, 08:00 pm",0,308.836,307.043,0,1,0,0,0,0,-6.48043,0.283624,6.48043,-0.861994,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 09:00 pm",0,293.514,292.796,0,1,0,0,0,0,-6.64686,0.286609,6.64686,-0.338394,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 10:00 pm",0,287.494,287.145,0,1,0,0,0,0,-6.44851,0.287032,6.44851,-0.163082,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 27, 11:00 pm",0,283.616,283.293,0,1,0,0,0,0,-6.18445,0.284279,6.18445,-0.150531,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 12:00 am",0,279.792,279.467,0,1,0,0,0,0,-5.93677,0.281114,5.93677,-0.150482,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 01:00 am",0,276.008,275.692,0,1,0,0,0,0,-5.71781,0.277957,5.71781,-0.145771,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 02:00 am",0,272.337,272.031,0,1,0,0,0,0,-5.51449,0.275052,5.51449,-0.140453,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 03:00 am",0,268.782,268.485,0,1,0,0,0,0,-5.32276,0.272156,5.32276,-0.135474,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 04:00 am",0,265.336,265.048,0,1,0,0,0,0,-5.13916,0.269055,5.13916,-0.130732,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 05:00 am",0,261.995,261.716,0,1,0,0,0,0,-4.9627,0.265957,4.9627,-0.126167,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 06:00 am",0,258.755,258.484,0,1,0,0,0,0,-4.79733,0.26296,4.79733,-0.121896,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 07:00 am",0,255.61,255.347,0,1,0,0,0,0,-4.64163,0.25974,4.64163,-0.11791,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 08:00 am",0,252.554,252.299,0,1,0,0,0,0,-4.49233,0.256506,4.49233,-0.114093,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 09:00 am",0,249.586,249.338,0,1,0,0,0,0,-4.34727,0.252837,4.34727,-0.110349,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 10:00 am",0,246.704,246.463,0,1,0,0,0,0,-4.20892,0.249152,4.20892,-0.10675,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 11:00 am",0,246.064,246.451,47.3404,1,0.708892,63,24.7212,18.5764,8.56165,0.257059,4.60699,0.171623,393,293,0,13.1686,0,0,0,0,0.926705,0.991098,1,41.2852
"Feb 28, 12:00 pm",0,261.437,264.503,244.23,1,0.682428,353,138.517,95.8358,57.9509,0.313061,7.45022,1.39386,393,293,0,65.4011,0,0,0,0,0.893165,0.989928,1,46.2217
"Feb 28, 01:00 pm",129.268,301.007,324.15,438.888,1,0.671338,655,257.022,172.219,104.855,0.378938,10.7632,20.5363,378.409,293,129.268,115.618,0,0,0,0,0.879053,0.989473,1,47.9283
"Feb 28, 02:00 pm",408.406,293,376.651,436.295,1,0.68597,624,244.858,171.202,105.912,0.388404,11.5276,83.1493,376.651,293,408.406,117.44,0,0,0,0,0.897666,0.990076,1,45.6379
"Feb 28, 03:00 pm",387.62,293,389.468,389.091,1,0.713426,510,200.124,152.679,97.2836,0.38789,11.6417,91.7427,389.468,293,387.62,108.925,0,0,0,0,0.932428,0.991315,1,40.2774
"Feb 28, 04:00 pm",548.683,293,392.05,507.672,1,0.739957,604,237.01,199.211,135.723,0.387681,11.6839,133.556,392.05,293,548.683,147.407,0,0,0,0,0.965707,0.992749,1,32.8052
"Feb 28, 05:00 pm",600.235,293,392.576,628.941,1,0.648183,689,270.364,246.797,148.247,0.387936,11.7227,146.928,392.576,293,600.235,159.969,0,0,0,0,0.989145,0.994143,0.854017,24.1003
"Feb 28, 06:00 pm",204,293,371.57,242.705,1,0,251,98.4924,95.2373,-7.29624,0.327442,7.29624,38.8862,371.57,293,204,0,0,0,0,0,1,0.996271,0,14.7715
"Feb 28, 07:00 pm",204,293,334.818,0,1,0,0,0,0,-6.37062,0.290856,6.37062,20.2219,334.818,293,204,0,0,0,0,0,1,1,0,0
"Feb 28, 08:00 pm",0,308.895,307.099,0,1,0,0,0,0,-6.4667,0.282918,6.4667,-0.862905,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 09:00 pm",0,293.562,292.844,0,1,0,0,0,0,-6.6378,0.286024,6.6378,-0.338451,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 10:00 pm",0,287.544,287.195,0,1,0,0,0,0,-6.43831,0.28667,6.43831,-0.16287,393,293,0,0,0,0,0,0,0,0,0,0
"Feb 28, 11:00 pm",0,283.672,283.349,0,1,0,0,0,0,-6.1774,0.284027,6.1774,-0.150357,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 12:00 am",0,279.851,279.526,0,1,0,0,0,0,-5.93413,0.281071,5.93413,-0.150462,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 01:00 am",0,276.066,275.749,0,1,0,0,0,0,-5.71882,0.278436,5.71882,-0.145894,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 02:00 am",0,272.392,272.085,0,1,0,0,0,0,-5.51421,0.275844,5.51421,-0.140572,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 03:00 am",0,268.834,268.537,0,1,0,0,0,0,-5.32249,0.273368,5.32249,-0.135574,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 04:00 am",0,265.385,265.097,0,1,0,0,0,0,-5.14029,0.270473,5.14029,-0.130883,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 05:00 am",0,262.039,261.76,0,1,0,0,0,0,-4.96724,0.267789,4.96724,-0.126434,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 06:00 am",0,258.792,258.52,0,1,0,0,0,0,-4.80436,0.264886,4.80436,-0.122248,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 07:00 am",0,255.638,255.374,0,1,0,0,0,0,-4.64769,0.261763,4.64769,-0.118233,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 08:00 am",0,252.576,252.32,76.9036,1,0,80,31.392,30.177,-4.49352,0.257475,4.49352,-0.114197,393,293,0,0,0,0,0,0,1,0.995947,0,15.9931
"Mar 1, 09:00 am",0,273.48,279.47,404.345,1,0.716777,447,175.403,158.665,104.399,0.346981,9.32884,4.0797,393,293,0,113.727,0,0,0,0,0.986833,0.993974,0.946767,25.2339
"Mar 1, 10:00 am",547.182,297.591,365.417,620.836,1,0.737779,745,292.338,243.616,168.101,0.396967,11.6339,107.182,375.726,293,547.182,179.735,0,0,0,0,0.962992,0.992616,1,33.5569
"Mar 1, 11:00 am",549.151,293,390.688,535.403,1,0.710378,709,278.212,210.092,137.505,0.393719,11.7399,131.719,390.688,293,549.151,149.245,0,0,0,0,0.928581,0.991168,1,40.9613
"Mar 1, 12:00 pm",340.149,293,392.242,358.612,1,0.684599,515,202.086,140.719,84.5948,0.392445,11.7415,82.9667,392.242,293,340.149,96.3363,0,0,0,0,0.895923,0.990019,1,45.8664
"Mar 1, 01:00 pm",533.486,293,392.534,542.368,1,0.674583,802,314.705,212.825,131.782,0.39151,11.7862,130.531,392.534,293,533.486,143.568,0,0,0,0,0.883186,0.989604,1,47.4472
"Mar 1, 02:00 pm",606.2,293,392.645,597.628,1,0.688213,849,333.148,234.509,149.593,0.390682,11.7993,148.497,392.645,293,606.2,161.392,0,0,0,0,0.900513,0.990172,1,45.2576
"Mar 1, 03:00 pm",628.746,293,392.61,594.457,1,0.71501,775,304.11,233.265,154.996,0.3902,11.7913,153.963,392.61,293,628.746,166.787,0,0,0,0,0.934426,0.991392,1,39.911
"Mar 1, 04:00 pm",513,293,392.972,480.116,1,0.740932,569,223.276,188.397,127.813,0.390895,11.7762,126.105,392.972,293,513,139.59,0,0,0,0,0.96692,0.992809,1,32.4576
"Mar 1, 05:00 pm",204,293,387.333,177.547,1,0.656253,194,76.1256,69.6693,35.3682,0.374669,10.3524,47.1515,387.333,293,204,45.7206,0,0,0,0,0.989787,0.994193,0.864046,23.7675
"Mar 1, 06:00 pm",204,293,362.073,48.4185,1,0,50,19.62,18.9994,-7.07457,0.321528,7.07457,33.9821,362.073,293,204,0,0,0,0,0,1,0.996356,0,14.449
"Mar 1, 07:00 pm",204,293,327.702,0,1,0,0,0,0,-6.36771,0.292204,6.36771,16.7051,327.702,293,204,0,0,0,0,0,1,1,0,0
"Mar 1, 08:00 pm",0,304.744,303.173,0,1,0,0,0,0,-6.43981,0.286083,6.43981,-0.751009,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 09:00 pm",0,291.254,290.604,0,1,0,0,0,0,-6.53182,0.288425,6.53182,-0.305503,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 10:00 pm",0,285.63,285.287,0,1,0,0,0,0,-6.32703,0.288401,6.32703,-0.159757,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 1, 11:00 pm",0,281.791,281.47,0,1,0,0,0,0,-6.06745,0.285647,6.06745,-0.148862,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 12:00 am",0,278.01,277.689,0,1,0,0,0,0,-5.83567,0.282658,5.83567,-0.148176,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 01:00 am",0,274.275,273.962,0,1,0,0,0,0,-5.62201,0.279552,5.62201,-0.143563,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 02:00 am",0,270.651,270.348,0,1,0,0,0,0,-5.42845,0.276586,5.42845,-0.138426,393,293,0,0,0,0,0,0,0,0,0,0
