"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Mar 2, 03:00 am",0,267.137,266.844,0,1,0,0,0,0,-5.24238,0.273835,5.24238,-0.133637,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 04:00 am",0,263.729,263.445,0,1,0,0,0,0,-5.06494,0.270772,5.06494,-0.129038,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 05:00 am",0,260.423,260.147,0,1,0,0,0,0,-4.89752,0.26781,4.89752,-0.1247,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 06:00 am",0,257.213,256.945,0,1,0,0,0,0,-4.73655,0.264736,4.73655,-0.120569,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 07:00 am",0,254.096,253.835,0,1,0,0,0,0,-4.5833,0.26165,4.5833,-0.116621,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 08:00 am",0,251.069,250.816,225.237,1,0,234,91.8216,88.383,-4.43307,0.257081,4.43307,-0.112684,393,293,0,0,0,0,0,0,1,0.996017,0,15.7297
"Mar 2, 09:00 am",94.7421,278.373,293.522,540.851,1,0.732648,596,233.87,212.23,145.499,0.363447,9.99558,17.2627,384.428,293,94.7421,155.495,0,0,0,0,0.987651,0.994033,0.966863,24.841
"Mar 2, 10:00 am",615.401,293,377.547,603.881,1,0.73801,724,284.098,236.963,163.323,0.396026,11.5577,126.705,377.547,293,615.401,174.881,0,0,0,0,0.963281,0.99263,1,33.4788
"Mar 2, 11:00 am",637.455,293,391.461,611.646,1,0.711844,806,316.274,240.01,159.092,0.3943,11.7577,154.184,391.461,293,637.455,170.85,0,0,0,0,0.930432,0.991238,1,40.6357
"Mar 2, 12:00 pm",608.556,293,392.537,601.987,1,0.686737,859,337.072,236.22,150.438,0.392662,11.7827,148.902,392.537,293,608.556,162.221,0,0,0,0,0.89864,0.990109,1,45.5088
"Mar 2, 01:00 pm",594.169,293,392.656,596.679,1,0.677077,876,343.742,234.137,146.742,0.391229,11.7868,145.567,392.656,293,594.169,158.529,0,0,0,0,0.88636,0.989706,1,47.0672
"Mar 2, 02:00 pm",627.492,293,392.621,614.403,1,0.690421,867,340.211,241.092,154.686,0.390205,11.7691,153.674,392.621,293,627.492,166.455,0,0,0,0,0.903317,0.990267,1,44.8745
"Mar 2, 03:00 pm",699.218,293,392.411,652.404,1,0.716575,846,331.97,256.003,171.685,0.389535,11.7601,170.857,392.411,293,699.218,183.445,0,0,0,0,0.936398,0.991469,1,39.5416
"Mar 2, 04:00 pm",737.673,293,392.215,661.553,1,0.741895,781,306.464,259.593,180.811,0.38949,11.7798,179.876,392.215,293,737.673,192.591,0,0,0,0,0.968118,0.99287,1,32.1068
"Mar 2, 05:00 pm",593.737,293,392.472,608.326,1,0.664262,663,260.161,238.707,146.745,0.390773,11.8186,145.176,392.472,293,593.737,158.564,0,0,0,0,0.990417,0.994242,0.873992,23.4316
"Mar 2, 06:00 pm",204,293,371.534,407.304,1,0,420,164.808,159.826,-7.34364,0.330679,7.34364,38.8673,371.534,293,204,0,0,0,0,0,1,0.996442,0,14.1235
"Mar 2, 07:00 pm",204,293,334.77,1,1,0,1,0.3924,0.3924,-6.40754,0.294472,6.40754,20.198,334.77,293,204,0,0,0,0,0,1,1,0,0
"Mar 2, 08:00 pm",0,308.829,307.033,0,1,0,0,0,0,-6.49519,0.286206,6.49519,-0.863497,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 09:00 pm",0,293.481,292.762,0,1,0,0,0,0,-6.66397,0.288874,6.66397,-0.339035,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 10:00 pm",0,287.448,287.098,0,1,0,0,0,0,-6.45688,0.289084,6.45688,-0.163397,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 2, 11:00 pm",0,283.565,283.241,0,1,0,0,0,0,-6.18592,0.286016,6.18592,-0.150593,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 12:00 am",0,279.739,279.413,0,1,0,0,0,0,-5.94279,0.282634,5.94279,-0.15064,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 01:00 am",0,275.949,275.632,0,1,0,0,0,0,-5.72173,0.27926,5.72173,-0.145971,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 02:00 am",0,272.274,271.968,0,1,0,0,0,0,-5.51693,0.276036,5.51693,-0.140555,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 03:00 am",0,268.717,268.42,0,1,0,0,0,0,-5.32266,0.27293,5.32266,-0.135491,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 04:00 am",0,265.271,264.983,0,1,0,0,0,0,-5.13603,0.269726,5.13603,-0.130668,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 05:00 am",0,261.931,261.652,0,1,0,0,0,0,-4.96118,0.266629,4.96118,-0.126138,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 06:00 am",0,258.691,258.42,0,1,0,0,0,0,-4.79791,0.263523,4.79791,-0.121952,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 07:00 am",0,255.544,255.281,0,1,0,0,0,0,-4.64141,0.260301,4.64141,-0.117958,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 08:00 am",0,252.487,252.232,13.493,1,0,14,5.4936,5.29467,-4.49246,0.256856,4.49246,-0.11411,393,293,0,0,0,0,0,0,1,0.996087,0,15.4659
"Mar 3, 09:00 am",0,254.19,255.281,98.1316,1,0.738155,108,42.3792,38.5068,22.8004,0.280349,5.62355,0.489914,393,293,0,28.424,0,0,0,0,0.987979,0.994057,0.973793,24.6839
"Mar 3, 10:00 am",0,267.98,268.466,18.4127,1,0.738879,22,8.6328,7.22513,0.268769,0.282387,5.06973,0.221103,393,293,0,5.33849,0,0,0,0,0.964364,0.992683,1,33.1817
"Mar 3, 11:00 am",0,267.662,267.379,25.9275,1,0.713291,34,13.3416,10.174,2.2012,0.270088,5.05579,-0.128923,393,293,0,7.257,0,0,0,0,0.932258,0.991308,1,40.3083
"Mar 3, 12:00 pm",0,265.104,264.91,12.6948,1,0.688843,18,7.0632,4.98142,-1.57811,0.268594,5.00953,-0.0880227,393,293,0,3.43142,0,0,0,0,0.901314,0.990199,1,45.1491
"Mar 3, 01:00 pm",0,262.261,261.948,2.74405,1,0.679531,4,1.5696,1.07676,-4.11302,0.263434,4.84472,-0.141291,393,293,0,0.731695,0,0,0,0,0.889481,0.989807,1,46.6847
"Mar 3, 02:00 pm",0,258.412,258.098,1.42678,1,0.692596,2,0.7848,0.559867,-4.33103,0.259436,4.71879,-0.141641,393,293,0,0.387762,0,0,0,0,0.906077,0.990361,1,44.4887
"Mar 3, 03:00 pm",0,254.942,254.665,0,1,0,0,0,0,-4.57702,0.256551,4.57702,-0.123986,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 04:00 pm",0,252.009,251.82,5.10194,1,0.742846,6,2.3544,2.002,-3.01178,0.25543,4.49896,-0.0847308,393,293,0,1.48718,0,0,0,0,0.969299,0.99293,1,31.7531
"Mar 3, 05:00 pm",0,249.981,249.795,2.75961,1,0.672212,3,1.1772,1.08287,-3.63264,0.253561,4.36056,-0.0826455,393,293,0,0.727918,0,0,0,0,0.991037,0.994292,0.883854,23.0929
"Mar 3, 06:00 pm",0,247.454,247.203,0,1,0,0,0,0,-4.21315,0.250006,4.21315,-0.111477,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 07:00 pm",0,244.414,244.159,0,1,0,0,0,0,-4.09429,0.247106,4.09429,-0.112355,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 08:00 pm",0,241.535,241.301,0,1,0,0,0,0,-3.9792,0.244943,3.9792,-0.10266,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 09:00 pm",0,238.846,238.622,0,1,0,0,0,0,-3.86557,0.242561,3.86557,-0.0980833,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 10:00 pm",0,236.242,236.023,0,1,0,0,0,0,-3.75603,0.240198,3.75603,-0.0954108,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 3, 11:00 pm",0,233.697,233.484,0,1,0,0,0,0,-3.65394,0.238208,3.65394,-0.0929655,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 12:00 am",0,231.209,231,0,1,0,0,0,0,-3.55608,0.236383,3.55608,-0.0905948,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 01:00 am",0,228.777,228.573,0,1,0,0,0,0,-3.45967,0.233672,3.45967,-0.0881748,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 02:00 am",0,226.402,226.203,0,1,0,0,0,0,-3.36906,0.231755,3.36906,-0.0858826,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 03:00 am",0,224.081,223.886,0,1,0,0,0,0,-3.28057,0.229471,3.28057,-0.0837044,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 04:00 am",0,221.811,221.62,0,1,0,0,0,0,-3.19672,0.227239,3.19672,-0.0816038,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 05:00 am",0,219.59,219.404,0,1,0,0,0,0,-3.11595,0.224952,3.11595,-0.0795952,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 06:00 am",0,217.418,217.235,0,1,0,0,0,0,-3.03831,0.222819,3.03831,-0.0776682,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 07:00 am",0,215.291,215.112,0,1,0,0,0,0,-2.9637,0.220627,2.9637,-0.0758172,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 08:00 am",0,213.21,213.035,46.3204,1,0,48,18.8352,18.1761,-2.88814,0.217748,2.88814,-0.073912,393,293,0,0,0,0,0,0,1,0.996157,0,15.2017
"Mar 4, 09:00 am",0,211.478,211.395,6.3744,1,0.748946,7,2.7468,2.50131,-0.997303,0.216661,2.87065,-0.0349973,393,293,0,1.87335,0,0,0,0,0.988537,0.994098,0.987431,24.4077
"Mar 4, 10:00 am",0,210.568,210.441,0,1,0,0,0,0,-2.77187,0.214045,2.77187,-0.0538099,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 11:00 am",0,209.853,210.029,28.3523,1,0.714718,37,14.5188,11.1254,5.00115,0.218343,2.95041,0.0744001,393,293,0,7.95155,0,0,0,0,0.934058,0.991378,1,39.9792
"Mar 4, 12:00 pm",0,212.526,212.608,7.09726,1,0.690917,10,3.924,2.78497,-0.902148,0.218697,2.82633,0.0346614,393,293,0,1.92418,0,0,0,0,0.903946,0.990288,1,44.7873
"Mar 4, 01:00 pm",0,211.467,211.214,0,1,0,1,0,0,-2.72068,0.211848,2.72068,-0.107098,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 02:00 pm",0,208.388,208.165,1.43625,1,0.694737,2,0.7848,0.563583,-2.30028,0.209091,2.69182,-0.0938936,393,293,0,0.391542,0,0,0,0,0.908791,0.990454,1,44.1003
"Mar 4, 03:00 pm",0,207.358,207.542,26.4997,1,0.71964,34,13.3416,10.3985,4.62329,0.21462,2.85986,0.0774698,393,293,0,7.48316,0,0,0,0,0.940258,0.991623,1,38.7941
"Mar 4, 04:00 pm",0,244.353,252.786,513.003,1,0.743784,601,235.832,201.302,142.591,0.324371,7.1342,7.04507,393,293,0,149.725,0,0,0,0,0.970464,0.992991,1,31.3966
"Mar 4, 05:00 pm",0,317.975,319.456,139.251,1,0.680099,151,59.2524,54.642,29.9748,0.342897,7.18718,0.71601,393,293,0,37.162,0,0,0,0,0.991644,0.994341,0.893633,22.7514
"Mar 4, 06:00 pm",0,318.236,316.726,86.5554,1,0,89,34.9236,33.9643,-6.28082,0.300904,6.28082,-0.732424,393,293,0,0,0,0,0,0,1,0.996615,0,13.46
"Mar 4, 07:00 pm",0,298.873,297.601,0,1,0,0,0,0,-6.54244,0.287733,6.54244,-0.603926,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 08:00 pm",0,288.722,288.263,0,1,0,0,0,0,-6.51869,0.291087,6.51869,-0.214805,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 09:00 pm",0,284.367,284.05,0,1,0,0,0,0,-6.26498,0.289224,6.26498,-0.147729,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 10:00 pm",0,280.617,280.294,0,1,0,0,0,0,-6.00762,0.285719,6.00762,-0.1498,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 4, 11:00 pm",0,276.821,276.501,0,1,0,0,0,0,-5.78216,0.282356,5.78216,-0.147519,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 12:00 am",0,273.107,272.797,0,1,0,0,0,0,-5.57151,0.279192,5.57151,-0.142221,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 01:00 am",0,269.513,269.214,0,1,0,0,0,0,-5.37075,0.276161,5.37075,-0.136902,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 02:00 am",0,266.035,265.744,0,1,0,0,0,0,-5.18603,0.273343,5.18603,-0.132102,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 03:00 am",0,262.66,262.378,0,1,0,0,0,0,-5.01318,0.270624,5.01318,-0.127714,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 04:00 am",0,259.382,259.108,0,1,0,0,0,0,-4.84798,0.267583,4.84798,-0.123494,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 05:00 am",0,256.198,255.932,0,1,0,0,0,0,-4.68919,0.264747,4.68919,-0.119418,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 06:00 am",0,253.106,252.848,0,1,0,0,0,0,-4.53942,0.261791,4.53942,-0.115567,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 07:00 am",0,250.1,249.848,0,1,0,0,0,0,-4.39837,0.258814,4.39837,-0.111964,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 08:00 am",0,247.177,246.933,142.033,1,0,147,57.6828,55.7336,-4.25643,0.254771,4.25643,-0.108311,393,293,0,0,0,0,0,0,1,0.996227,0,14.9372
"Mar 5, 09:00 am",0,244.339,244.102,0,1,0,0,0,0,-4.12226,0.250816,4.12226,-0.104746,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 10:00 am",0,272.374,279.838,468.489,1,0.740581,556,218.174,183.835,126.903,0.351901,9.24172,5.94571,393,293,0,136.145,0,0,0,0,0.966483,0.992787,1,32.5837
"Mar 5, 11:00 am",337.043,293,357.798,379.598,1,0.716126,493,193.453,148.954,95.4822,0.396464,11.1877,52.5276,357.798,293,337.043,106.67,0,0,0,0,0.935832,0.991447,1,39.6484
"Mar 5, 12:00 pm",507.805,293,385.958,526.354,1,0.692959,737,289.199,206.541,131.513,0.395705,11.6119,115.562,385.958,293,507.805,143.125,0,0,0,0,0.906536,0.990377,1,44.4236
"Mar 5, 01:00 pm",204,293,387.28,191.331,1,0.684316,275,107.91,75.0783,40.6981,0.382677,10.6793,47.1236,387.28,293,204,51.3773,0,0,0,0,0.895564,0.990007,1,45.913
"Mar 5, 02:00 pm",486.642,293,388.461,495.877,1,0.696843,686,269.186,194.582,123.887,0.392858,11.7067,113.905,388.461,293,486.642,135.593,0,0,0,0,0.91146,0.990547,1,43.7095
"Mar 5, 03:00 pm",204,293,384.35,149.651,1,0.72114,191,74.9484,58.7232,32.2487,0.374017,10.0989,45.5752,384.35,293,204,42.3476,0,0,0,0,0.942145,0.991699,1,38.4164
"Mar 5, 04:00 pm",507.352,293,386.207,489.25,1,0.744709,571,224.06,191.982,131.191,0.392233,11.7799,115.786,386.207,293,507.352,142.971,0,0,0,0,0.971612,0.993052,1,31.0374
"Mar 5, 05:00 pm",246.538,293,390.346,268.104,1,0.687924,290,113.796,105.204,60.6746,0.393794,11.6978,58.9147,390.346,293,246.538,72.3724,0,0,0,0,0.992239,0.994391,0.903327,22.4073
"Mar 5, 06:00 pm",204,293,370.521,6.81716,1,0,7,2.7468,2.67506,-7.34646,0.334361,7.34646,38.3417,370.521,293,204,0,0,0,0,0,1,0.996703,0,13.1241
"Mar 5, 07:00 pm",204,293,334.38,0,1,0,0,0,0,-6.41215,0.297875,6.41215,20.0045,334.38,293,204,0,0,0,0,0,1,0.999097,0,3.65341
"Mar 5, 08:00 pm",0,308.656,306.868,0,1,0,0,0,0,-6.50306,0.289224,6.50306,-0.859027,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 09:00 pm",0,293.37,292.652,0,1,0,0,0,0,-6.66532,0.29163,6.66532,-0.338227,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 10:00 pm",0,287.342,286.991,0,1,0,0,0,0,-6.46002,0.2916,6.46002,-0.163624,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 5, 11:00 pm",0,283.45,283.126,0,1,0,0,0,0,-6.19375,0.288203,6.19375,-0.150971,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 12:00 am",0,279.614,279.287,0,1,0,0,0,0,-5.95319,0.284598,5.95319,-0.151043,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 01:00 am",0,275.815,275.497,0,1,0,0,0,0,-5.72588,0.281008,5.72588,-0.146192,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 02:00 am",0,272.136,271.83,0,1,0,0,0,0,-5.51448,0.277473,5.51448,-0.140522,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 03:00 am",0,268.58,268.284,0,1,0,0,0,0,-5.31761,0.274055,5.31761,-0.135359,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 04:00 am",0,265.137,264.849,0,1,0,0,0,0,-5.13148,0.270642,5.13148,-0.13057,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 05:00 am",0,261.799,261.52,0,1,0,0,0,0,-4.95715,0.267334,4.95715,-0.126076,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 06:00 am",0,258.56,258.289,0,1,0,0,0,0,-4.79149,0.264125,4.79149,-0.121836,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 07:00 am",0,255.416,255.153,0,1,0,0,0,0,-4.63702,0.260906,4.63702,-0.117864,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 08:00 am",0,252.362,252.107,287.315,1,0,297,116.543,112.742,-4.48145,0.256521,4.48145,-0.113845,393,293,0,0,0,0,0,0,1,0.996297,0,14.6724
"Mar 6, 09:00 am",231.473,281.518,309.713,661.293,1,0.759672,722,283.313,259.491,186.646,0.372254,10.4823,42.9871,380.53,293,231.473,197.128,0,0,0,0,0.989981,0.994208,1,23.6621
"Mar 6, 10:00 am",773.902,293,386.307,722.835,1,0.741414,855,335.502,283.641,198.636,0.39463,11.6593,176.816,386.307,293,773.902,210.295,0,0,0,0,0.96752,0.992839,1,32.2829
"Mar 6, 11:00 am",204,293,384.85,149.317,1,0.717514,193,75.7332,58.592,32.0201,0.37275,10.0205,45.8392,384.85,293,204,42.0406,0,0,0,0,0.937581,0.991516,1,39.316
"Mar 6, 12:00 pm",204,293,367.651,94.86,1,0.694968,132,51.7968,37.2231,17.2494,0.345431,8.61946,36.8555,367.651,293,204,25.8688,0,0,0,0,0.909083,0.990464,1,44.058
"Mar 6, 01:00 pm",204,293,341.02,0.700611,1,0.686647,1,0.3924,0.27492,-6.56747,0.3079,6.75625,23.3122,341.02,293,204,0.188773,0,0,0,0,0.898526,0.990105,1,45.524
"Mar 6, 02:00 pm",204,293,313.906,0,1,0.698914,0,0,0,-6.35149,0.289351,6.35149,9.97598,313.906,293,204,0,0,0,0,0,0.914084,0.99064,1,43.3163
"Mar 6, 03:00 pm",0,297.156,296.057,3.15048,1,0.722616,4,1.5696,1.23625,-5.51536,0.286104,6.40869,-0.520553,393,293,0,0.893335,0,0,0,0,0.944002,0.991775,1,38.0363
"Mar 6, 04:00 pm",166.666,297.626,319.144,394.32,1,0.74481,460,180.504,154.731,103.403,0.37263,11.8433,24.0856,377.813,293,166.666,115.246,0,0,0,0,0.971736,0.993059,1,30.9916
"Mar 6, 05:00 pm",204,293,351.696,1.85357,1,0.695685,2,0.7848,0.727342,-6.96291,0.334692,7.46891,28.6884,351.696,293,204,0.506001,0,0,0,0,0.99282,0.994441,0.912938,22.0608
"Mar 6, 06:00 pm",204,293,327.433,1.95041,1,0,2,0.7848,0.76534,-6.49931,0.298119,6.49931,16.5729,327.433,293,204,0,0,0,0,0,1,0.996791,0,12.7859
"Mar 6, 07:00 pm",0,306.13,304.565,1.99666,1,0,2,0.7848,0.783488,-6.52862,0.289081,6.52862,-0.74934,393,293,0,0,0,0,0,0,1,0.999181,0,3.31375
"Mar 6, 08:00 pm",0,292.451,291.778,0,1,0,0,0,0,-6.62001,0.290505,6.62001,-0.316385,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 09:00 pm",0,286.647,286.297,0,1,0,0,0,0,-6.41758,0.290215,6.41758,-0.163483,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 10:00 pm",0,282.745,282.421,0,1,0,0,0,0,-6.14923,0.287135,6.14923,-0.150778,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 6, 11:00 pm",0,278.922,278.598,0,1,0,0,0,0,-5.91064,0.283683,5.91064,-0.149945,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 12:00 am",0,275.148,274.832,0,1,0,0,0,0,-5.69008,0.280538,5.69008,-0.145217,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 01:00 am",0,271.488,271.182,0,1,0,0,0,0,-5.48421,0.277752,5.48421,-0.139823,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 02:00 am",0,267.944,267.648,0,1,0,0,0,0,-5.29415,0.274973,5.29415,-0.134888,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 03:00 am",0,264.507,264.219,0,1,0,0,0,0,-5.11985,0.272399,5.11985,-0.13044,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 04:00 am",0,261.168,260.889,0,1,0,0,0,0,-4.94201,0.269408,4.94201,-0.125947,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 05:00 am",0,257.931,257.66,0,1,0,0,0,0,-4.78129,0.266623,4.78129,-0.121709,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 06:00 am",0,254.786,254.523,0,1,0,0,0,0,-4.62665,0.263717,4.62665,-0.117806,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 07:00 am",0,251.73,251.474,0,1,0,0,0,0,-4.47626,0.26059,4.47626,-0.113963,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 08:00 am",0,248.762,248.514,1.9371,1,0,2,0.7848,0.760119,-4.33213,0.256712,4.33213,-0.110198,393,293,0,0,0,0,0,0,1,0.996367,0,14.4073
"Mar 7, 09:00 am",219.084,278.787,305.412,651.683,1,0.760103,710,278.604,255.72,184.159,0.372716,10.2148,38.4727,379.08,293,219.084,194.374,0,0,0,0,0.990502,0.994249,1,23.3828
"Mar 7, 10:00 am",822.692,293,385.533,769.339,1,0.742236,907,355.907,301.889,212.415,0.397678,11.6573,186.314,385.533,293,822.692,224.073,0,0,0,0,0.968541,0.992891,1,31.981
"Mar 7, 11:00 am",495.153,293,392.259,479.62,1,0.718881,617,242.111,188.203,123.507,0.395637,11.789,120.795,392.259,293,495.153,135.296,0,0,0,0,0.939303,0.991584,1,38.9821
"Mar 7, 12:00 pm",649.613,293,392.518,628.358,1,0.696944,869,340.996,246.568,160.031,0.393723,11.8131,158.916,392.518,293,649.613,171.844,0,0,0,0,0.911588,0.990552,1,43.6905
"Mar 7, 01:00 pm",610.426,293,392.59,601.056,1,0.688937,852,334.325,235.854,150.685,0.392348,11.804,149.445,392.59,293,610.426,162.489,0,0,0,0,0.901433,0.990203,1,45.1329
"Mar 7, 02:00 pm",615.164,293,392.625,594.622,1,0.700948,812,318.629,233.33,151.757,0.391397,11.7956,150.661,392.625,293,615.164,163.552,0,0,0,0,0.91666,0.990731,1,42.921
"Mar 7, 03:00 pm",611.336,293,392.633,572.411,1,0.72407,723,283.705,224.614,150.845,0.390983,11.7915,149.736,392.633,293,611.336,162.636,0,0,0,0,0.945828,0.991851,1,37.6538
"Mar 7, 04:00 pm",486.882,293,392.574,450.638,1,0.746516,522,204.833,176.83,120.25,0.390953,11.7568,119.178,392.574,293,486.882,132.007,0,0,0,0,0.973851,0.993173,1,30.3118
"Mar 7, 05:00 pm",606.891,293,392.607,585.305,1,0.703383,630,247.212,229.674,149.742,0.391939,11.8066,148.607,392.607,293,606.891,161.549,0,0,0,0,0.993389,0.994491,0.922465,21.712
"Mar 7, 06:00 pm",204,293,371.54,322.246,1,0,330,129.492,126.449,-7.34681,0.331693,7.34681,38.8704,371.54,293,204,0,0,0,0,0,1,0.996879,0,12.4454
"Mar 7, 07:00 pm",204,293,334.748,0,1,0,0,0,0,-6.42667,0.295484,6.42667,20.1868,334.748,293,204,0,0,0,0,0,1,0.999266,0,2.97224
"Mar 7, 08:00 pm",0,308.793,306.995,0,1,0,0,0,0,-6.51952,0.287733,6.51952,-0.864019,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 09:00 pm",0,293.431,292.71,0,1,0,0,0,0,-6.68683,0.290805,6.68683,-0.339654,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 10:00 pm",0,287.38,287.029,0,1,0,0,0,0,-6.47926,0.291417,6.47926,-0.164084,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 7, 11:00 pm",0,283.479,283.154,0,1,0,0,0,0,-6.21162,0.288854,6.21162,-0.151382,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 12:00 am",0,279.632,279.305,0,1,0,0,0,0,-5.96435,0.285872,5.96435,-0.151402,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 01:00 am",0,275.823,275.504,0,1,0,0,0,0,-5.74668,0.283002,5.74668,-0.146774,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 02:00 am",0,272.126,271.817,0,1,0,0,0,0,-5.54006,0.280491,5.54006,-0.141421,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 03:00 am",0,268.545,268.245,0,1,0,0,0,0,-5.34851,0.278095,5.34851,-0.13644,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 04:00 am",0,265.072,264.782,0,1,0,0,0,0,-5.1619,0.275178,5.1619,-0.131665,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 05:00 am",0,261.706,261.425,0,1,0,0,0,0,-4.98442,0.272477,4.98442,-0.127071,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 06:00 am",0,258.442,258.169,0,1,0,0,0,0,-4.81795,0.269664,4.81795,-0.122801,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 07:00 am",0,255.272,255.007,0,1,0,0,0,0,-4.6613,0.266628,4.6613,-0.118801,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 08:00 am",0,252.194,251.937,0,1,0,0,0,0,-4.50411,0.262009,4.50411,-0.114711,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 09:00 am",95.5363,279.868,295.582,526.762,1,0.76042,573,224.845,206.702,147.057,0.369778,10.1227,18.1933,384.844,293,95.5363,157.18,0,0,0,0,0.990885,0.99428,1,23.1737
"Mar 8, 10:00 am",796.321,293,381.098,750.593,1,0.743045,882,346.097,294.533,207.201,0.401124,11.6498,171.221,381.098,293,796.321,218.851,0,0,0,0,0.969547,0.992943,1,31.678
"Mar 8, 11:00 am",477.535,293,391.8,462.359,1,0.720229,592,232.301,181.43,118.911,0.399651,11.7596,115.926,391.8,293,477.535,130.671,0,0,0,0,0.940999,0.991652,1,38.6467
"Mar 8, 12:00 pm",528.487,293,392.464,520.175,1,0.698887,715,280.566,204.117,130.851,0.398688,11.8034,129.211,392.464,293,528.487,142.654,0,0,0,0,0.91405,0.990638,1,43.3214
"Mar 8, 01:00 pm",649.046,293,392.551,632.885,1,0.691185,891,349.628,248.344,159.822,0.397637,11.8296,158.833,392.551,293,649.046,171.652,0,0,0,0,0.904286,0.9903,1,44.74
"Mar 8, 02:00 pm",659.728,293,392.487,631.607,1,0.702947,857,336.287,247.843,162.413,0.397061,11.8071,161.337,392.487,293,659.728,174.22,0,0,0,0,0.91919,0.990822,1,42.5237
"Mar 8, 03:00 pm",602.58,293,392.582,564.222,1,0.7255,709,278.212,221.401,148.807,0.397008,11.8193,147.512,392.582,293,602.58,160.626,0,0,0,0,0.947624,0.991926,1,37.2692
"Mar 8, 04:00 pm",442.941,293,392.533,413.32,1,0.747398,477,187.175,162.187,109.428,0.397096,11.7903,108.375,392.533,293,442.941,121.218,0,0,0,0,0.974942,0.993233,1,29.9456
"Mar 8, 05:00 pm",562.104,293,392.432,538.294,1,0.711018,578,226.807,211.227,138.38,0.398035,11.8054,137.383,392.432,293,562.104,150.186,0,0,0,0,0.993944,0.994541,0.93191,21.3609
"Mar 8, 06:00 pm",204,293,371.343,352.976,1,0,361,141.656,138.508,-7.38379,0.337765,7.38379,38.7679,371.343,293,204,0,0,0,0,0,1,0.996968,0,12.1029
"Mar 8, 07:00 pm",204,293,334.594,0,1,0,0,0,0,-6.45032,0.301493,6.45032,20.1107,334.594,293,204,0,0,0,0,0,1,0.999351,0,2.62901
"Mar 8, 08:00 pm",0,308.667,306.871,0,1,0,0,0,0,-6.54392,0.293535,6.54392,-0.863142,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 09:00 pm",0,293.311,292.589,0,1,0,0,0,0,-6.71162,0.296467,6.71162,-0.34004,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 10:00 pm",0,287.242,286.889,0,1,0,0,0,0,-6.50383,0.296936,6.50383,-0.165032,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 8, 11:00 pm",0,283.315,282.987,0,1,0,0,0,0,-6.23887,0.294133,6.23887,-0.152384,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 12:00 am",0,279.442,279.112,0,1,0,0,0,0,-5.99101,0.291018,5.99101,-0.152393,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 01:00 am",0,275.61,275.29,0,1,0,0,0,0,-5.76077,0.287293,5.76077,-0.147368,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 02:00 am",0,271.9,271.591,0,1,0,0,0,0,-5.54943,0.283724,5.54943,-0.141695,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 03:00 am",0,268.313,268.013,0,1,0,0,0,0,-5.35252,0.280271,5.35252,-0.136553,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 04:00 am",0,264.838,264.548,0,1,0,0,0,0,-5.16246,0.276827,5.16246,-0.131671,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 05:00 am",0,261.471,261.19,0,1,0,0,0,0,-4.98396,0.273493,4.98396,-0.12704,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 06:00 am",0,258.207,257.935,0,1,0,0,0,0,-4.8141,0.270262,4.8141,-0.12269,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 07:00 am",0,255.04,254.775,0,1,0,0,0,0,-4.6549,0.267021,4.6549,-0.118609,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 08:00 am",0,251.967,251.71,83.4902,1,0,86,33.7464,32.7615,-4.49682,0.262091,4.49682,-0.114489,393,293,0,0,0,0,0,0,1,0.996507,0,13.8763
"Mar 9, 09:00 am",262.901,283.59,315.041,721.692,1,0.760942,783,307.249,283.192,204.759,0.381561,10.7338,54.2893,382.993,293,262.901,215.493,0,0,0,0,0.991514,0.994331,1,22.8223
"Mar 9, 10:00 am",664.235,293,387.406,620.704,1,0.743843,727,285.275,243.564,169.462,0.400542,11.711,153.654,387.406,293,664.235,181.173,0,0,0,0,0.970537,0.992995,1,31.3739
"Mar 9, 11:00 am",641.282,293,392.196,602.626,1,0.721557,768,301.363,236.47,158.837,0.399086,11.7896,156.339,392.196,293,641.282,170.627,0,0,0,0,0.942669,0.99172,1,38.3099
"Mar 9, 12:00 pm",486.37,293,392.49,480.154,1,0.700798,656,257.414,188.412,120.237,0.396947,11.8015,118.947,392.49,293,486.37,132.039,0,0,0,0,0.91647,0.990724,1,42.9506
"Mar 9, 01:00 pm",652.262,293,392.501,633.614,1,0.693392,886,347.666,248.63,160.577,0.395507,11.8212,159.536,392.501,293,652.262,172.398,0,0,0,0,0.907086,0.990395,1,44.3453
"Mar 9, 02:00 pm",475.281,293,392.359,465.781,1,0.70491,628,246.427,182.773,117.068,0.39438,11.7705,116.072,392.359,293,475.281,128.838,0,0,0,0,0.921673,0.990912,1,42.1245
"Mar 9, 03:00 pm",459.37,293,392.452,439.927,1,0.726905,550,215.82,172.627,113.69,0.394267,11.7933,112.298,392.452,293,459.37,125.484,0,0,0,0,0.949388,0.992001,1,36.8826
"Mar 9, 04:00 pm",336.943,293,392.287,322.655,1,0.748265,371,145.58,126.61,82.9949,0.393967,11.7428,82.2238,392.287,293,336.943,94.7377,0,0,0,0,0.976014,0.993293,1,29.5774
"Mar 9, 05:00 pm",577.944,293,392.174,545.182,1,0.718588,584,229.162,213.929,141.928,0.395202,11.7991,140.865,392.174,293,577.944,153.727,0,0,0,0,0.994485,0.994591,0.941272,21.0079
"Mar 9, 06:00 pm",204,293,371.18,134.125,1,0,137,53.7588,52.6307,-7.3671,0.335273,7.3671,38.6836,371.18,293,204,0,0,0,0,0,1,0.997056,0,11.7585
"Mar 9, 07:00 pm",204,293,334.519,0,1,0,0,0,0,-6.43448,0.29919,6.43448,20.0734,334.519,293,204,0,0,0,0,0,1,0.999436,0,2.2842
"Mar 9, 08:00 pm",0,308.65,306.859,0,1,0,0,0,0,-6.52186,0.290632,6.52186,-0.861048,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 09:00 pm",0,293.336,292.617,0,1,0,0,0,0,-6.68572,0.292947,6.68572,-0.338805,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 10:00 pm",0,287.293,286.942,0,1,0,0,0,0,-6.48256,0.292902,6.48256,-0.164199,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 9, 11:00 pm",0,283.389,283.063,0,1,0,0,0,0,-6.20543,0.289498,6.20543,-0.151329,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 12:00 am",0,279.546,279.22,0,1,0,0,0,0,-5.95659,0.285791,5.95659,-0.151099,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 01:00 am",0,275.745,275.428,0,1,0,0,0,0,-5.73398,0.282195,5.73398,-0.146357,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 02:00 am",0,272.06,271.753,0,1,0,0,0,0,-5.52193,0.278544,5.52193,-0.140786,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 03:00 am",0,268.498,268.2,0,1,0,0,0,0,-5.32576,0.275119,5.32576,-0.135609,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 04:00 am",0,265.048,264.76,0,1,0,0,0,0,-5.1364,0.271702,5.1364,-0.130747,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 05:00 am",0,261.705,261.426,0,1,0,0,0,0,-4.96156,0.26839,4.96156,-0.126209,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 06:00 am",0,258.463,258.192,0,1,0,0,0,0,-4.79699,0.265071,4.79699,-0.122002,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 07:00 am",0,255.313,255.05,0,1,0,0,0,0,-4.64218,0.261845,4.64218,-0.118038,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 08:00 am",0,252.254,251.999,0,1,0,0,0,0,-4.4862,0.258087,4.4862,-0.114045,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 09:00 am",0,249.288,249.04,0,1,0,1,0,0,-4.34091,0.254318,4.34091,-0.110208,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 10:00 am",0,246.407,246.166,0,1,0,0,0,0,-4.20563,0.250945,4.20563,-0.106748,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 11:00 am",0,243.604,243.37,0,1,0,1,0,0,-4.07709,0.247543,4.07709,-0.103525,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 12:00 pm",0,240.876,240.648,0,1,0,1,0,0,-3.95256,0.244327,3.95256,-0.100331,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 01:00 pm",0,238.575,238.455,7.91953,1,0.695558,11,4.3164,3.10762,-1.75088,0.242649,3.91241,-0.0526823,393,293,0,2.16153,0,0,0,0,0.909832,0.99049,1,43.949
"Mar 10, 02:00 pm",0,238.166,238.263,20.8982,1,0.706836,28,10.9872,8.20047,1.81973,0.244785,3.97666,0.0426763,393,293,0,5.79639,0,0,0,0,0.924108,0.991001,1,41.7235
"Mar 10, 03:00 pm",0,238.837,238.698,0,1,0,1,0,0,-3.75806,0.24141,3.75806,-0.0609816,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 04:00 pm",0,235.794,235.476,0,1,0,0,0,0,-3.66175,0.23598,3.66175,-0.139188,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 05:00 pm",0,232.424,232.184,0,1,0,0,0,0,-3.58466,0.234301,3.58466,-0.104299,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 06:00 pm",0,229.824,229.62,0,1,0,0,0,0,-3.49319,0.232879,3.49319,-0.088673,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 07:00 pm",0,227.455,227.256,0,1,0,0,0,0,-3.39766,0.230456,3.39766,-0.0857864,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 08:00 pm",0,225.132,224.936,0,1,0,0,0,0,-3.31018,0.228566,3.31018,-0.0842034,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 09:00 pm",0,222.848,222.657,0,1,0,0,0,0,-3.22502,0.22663,3.22502,-0.0822769,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 10:00 pm",0,220.613,220.425,0,1,0,0,0,0,-3.14424,0.224748,3.14424,-0.080275,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 10, 11:00 pm",0,218.424,218.24,0,1,0,0,0,0,-3.06767,0.223017,3.06767,-0.0783917,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 12:00 am",0,216.28,216.1,0,1,0,0,0,0,-2.99387,0.221226,2.99387,-0.0765938,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 01:00 am",0,214.178,214.001,0,1,0,0,0,0,-2.92494,0.219687,2.92494,-0.0749076,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 02:00 am",0,212.115,211.942,0,1,0,0,0,0,-2.85756,0.218189,2.85756,-0.0732919,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 03:00 am",0,210.092,209.922,0,1,0,0,0,0,-2.79301,0.216731,2.79301,-0.0717207,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 04:00 am",0,208.106,207.939,0,1,0,0,0,0,-2.73025,0.214996,2.73025,-0.0701816,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 05:00 am",0,206.157,205.993,0,1,0,0,0,0,-2.67099,0.213298,2.67099,-0.0687087,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 06:00 am",0,204.244,204.083,0,1,0,0,0,0,-2.61188,0.211532,2.61188,-0.0672635,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 07:00 am",0,202.367,202.209,0,1,0,0,0,0,-2.55426,0.209593,2.55426,-0.0658202,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 08:00 am",0,200.528,200.374,31.136,1,0,32,12.5568,12.2178,-2.48607,0.205601,2.48607,-0.064046,393,293,0,0,0,0,0,0,1,0.996646,0,13.3445
"Mar 11, 09:00 am",0,253.474,265.508,719.933,1,0.761476,779,305.68,282.502,207.482,0.33921,7.63648,14.1356,393,293,0,215.118,0,0,0,0,0.992156,0.994384,1,22.4556
"Mar 11, 10:00 am",766.137,293,375.101,775.08,1,0.745402,902,353.945,304.142,215.436,0.395316,11.2717,152.941,375.101,293,766.137,226.708,0,0,0,0,0.972471,0.993098,1,30.7629
"Mar 11, 11:00 am",755.982,293,391.789,708.791,1,0.724151,895,351.198,278.13,189.737,0.394237,11.6709,183.5,391.789,293,755.982,201.408,0,0,0,0,0.94593,0.991855,1,37.6323
"Mar 11, 12:00 pm",688.888,293,392.409,655.566,1,0.704521,885,347.274,257.244,169.545,0.392095,11.6889,168.329,392.409,293,688.888,181.234,0,0,0,0,0.92118,0.990894,1,42.2044
"Mar 11, 01:00 pm",605.88,293,392.538,589.229,1,0.697682,813,319.021,231.213,149.635,0.391079,11.6781,148.25,392.538,293,605.88,161.313,0,0,0,0,0.912524,0.990584,1,43.5512
"Mar 11, 02:00 pm",494.349,293,392.621,481.406,1,0.708726,641,251.528,188.904,122.22,0.390205,11.6607,121.067,392.621,293,494.349,133.881,0,0,0,0,0.926496,0.99109,1,41.3209
"Mar 11, 03:00 pm",355.695,293,392.523,348.226,1,0.729643,431,169.124,136.644,88.0638,0.389516,11.6373,87.0194,392.523,293,355.695,99.7011,0,0,0,0,0.952821,0.99215,1,36.104
"Mar 11, 04:00 pm",589.905,293,392.602,534.366,1,0.749952,610,239.364,209.685,145.58,0.39007,11.6732,144.439,392.602,293,589.905,157.254,0,0,0,0,0.978096,0.993414,1,28.8354
"Mar 11, 05:00 pm",522.68,293,392.693,489.59,1,0.733592,522,204.833,192.115,129.275,0.391034,11.6591,128.104,392.693,293,522.68,140.934,0,0,0,0,0.995524,0.99477,0.959751,20.2964
"Mar 11, 06:00 pm",204,293,371.628,240.446,1,0,245,96.138,94.351,-7.30928,0.330972,7.30928,38.9162,371.628,293,204,0,0,0,0,0,1,0.997235,0,11.0643
"Mar 11, 07:00 pm",204,293,334.849,0,1,0,0,0,0,-6.38213,0.294747,6.38213,20.2372,334.849,293,204,0,0,0,0,0,1,0.999607,0,1.59035
"Mar 11, 08:00 pm",0,308.896,307.098,0,1,0,0,0,0,-6.47515,0.286888,6.47515,-0.864141,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 09:00 pm",0,293.54,292.821,0,1,0,0,0,0,-6.63875,0.289996,6.63875,-0.338909,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 10:00 pm",0,287.514,287.165,0,1,0,0,0,0,-6.44174,0.290638,6.44174,-0.16316,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 11, 11:00 pm",0,283.633,283.308,0,1,0,0,0,0,-6.18376,0.287979,6.18376,-0.150806,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 12:00 am",0,279.799,279.473,0,1,0,0,0,0,-5.94281,0.285008,5.94281,-0.150986,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 01:00 am",0,276.002,275.684,0,1,0,0,0,0,-5.72254,0.282154,5.72254,-0.146276,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 02:00 am",0,272.318,272.011,0,1,0,0,0,0,-5.52156,0.279551,5.52156,-0.14096,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 03:00 am",0,268.749,268.45,0,1,0,0,0,0,-5.33301,0.277057,5.33301,-0.136096,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 04:00 am",0,265.285,264.996,0,1,0,0,0,0,-5.15221,0.27404,5.15221,-0.131436,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 05:00 am",0,261.925,261.644,0,1,0,0,0,0,-4.97789,0.271237,4.97789,-0.126926,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 06:00 am",0,258.665,258.392,0,1,0,0,0,0,-4.8155,0.268321,4.8155,-0.122715,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 07:00 am",0,255.497,255.233,0,1,0,0,0,0,-4.65981,0.265183,4.65981,-0.118732,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 08:00 am",0,253.117,253.06,27.2737,1,0.393552,28,10.9872,10.7022,-0.460654,0.263985,4.67253,-0.0255743,393,293,0,4.21187,0,0,0,0,1,0.996715,0.511575,13.0784
"Mar 12, 09:00 am",249.735,284.552,314.963,685.289,1,0.762139,739,289.984,268.907,194.299,0.379249,10.646,49.9723,382.374,293,249.735,204.945,0,0,0,0,0.992952,0.994453,1,21.9777
"Mar 12, 10:00 am",887.876,293,388.125,806.849,1,0.746163,936,367.286,316.608,224.612,0.3976,11.629,207.045,388.125,293,887.876,236.241,0,0,0,0,0.973414,0.993149,1,30.4561
"Mar 12, 11:00 am",805.832,293,392.421,739.872,1,0.725417,930,364.932,290.326,198.877,0.395769,11.7303,196.928,392.421,293,805.832,210.607,0,0,0,0,0.94752,0.991922,1,37.2917
"Mar 12, 12:00 pm",689.175,293,392.413,653.484,1,0.706333,877,344.135,256.427,169.405,0.393788,11.7176,168.406,392.413,293,689.175,181.123,0,0,0,0,0.923471,0.990978,1,41.8293
"Mar 12, 01:00 pm",652.716,293,392.445,628.135,1,0.699765,861,337.856,246.48,160.778,0.392533,11.7,159.551,392.445,293,652.716,172.478,0,0,0,0,0.915162,0.990678,1,43.152
"Mar 12, 02:00 pm",672.771,293,392.439,635.51,1,0.710579,841,330.008,249.374,165.477,0.391629,11.7235,164.442,392.439,293,672.771,177.2,0,0,0,0,0.928836,0.991178,1,40.9169
"Mar 12, 03:00 pm",456.899,293,392.509,435.209,1,0.730974,536,210.326,170.776,113.105,0.391408,11.7274,111.761,392.509,293,456.899,124.833,0,0,0,0,0.954488,0.992223,1,35.7124
"Mar 12, 04:00 pm",678.547,293,392.456,605.723,1,0.750771,689,270.364,237.686,166.725,0.391515,11.7225,165.884,392.456,293,678.547,178.448,0,0,0,0,0.979106,0.993473,1,28.4619
"Mar 12, 05:00 pm",529.255,293,392.565,490.712,1,0.741007,522,204.833,192.555,130.935,0.392782,11.7501,129.538,392.565,293,529.255,142.685,0,0,0,0,0.996021,0.99487,0.968871,19.9382
"Mar 12, 06:00 pm",204,293,371.567,322.281,1,0,328,128.707,126.463,-7.33636,0.332616,7.33636,38.8843,371.567,293,204,0,0,0,0,0,1,0.997324,0,10.715
"Mar 12, 07:00 pm",204,293,334.795,0,1,0,0,0,0,-6.40923,0.296587,6.40923,20.2101,334.795,293,204,0,0,0,0,0,1,0.999694,0,1.24158
"Mar 12, 08:00 pm",0,308.838,307.04,0,1,0,0,0,0,-6.49631,0.288512,6.49631,-0.864235,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 09:00 pm",0,293.477,292.757,0,1,0,0,0,0,-6.66336,0.291392,6.66336,-0.339331,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 10:00 pm",0,287.436,287.086,0,1,0,0,0,0,-6.46299,0.291909,6.46299,-0.163741,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 12, 11:00 pm",0,283.542,283.217,0,1,0,0,0,0,-6.20012,0.289031,6.20012,-0.151212,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 12:00 am",0,279.7,279.373,0,1,0,0,0,0,-5.9542,0.285949,5.9542,-0.151236,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 01:00 am",0,275.897,275.579,0,1,0,0,0,0,-5.729,0.282672,5.729,-0.146381,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 02:00 am",0,272.212,271.905,0,1,0,0,0,0,-5.52054,0.279653,5.52054,-0.140859,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 03:00 am",0,268.646,268.348,0,1,0,0,0,0,-5.33246,0.276636,5.33246,-0.135945,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 04:00 am",0,265.186,264.897,0,1,0,0,0,0,-5.14735,0.273414,5.14735,-0.13124,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 05:00 am",0,261.831,261.551,0,1,0,0,0,0,-4.97325,0.270406,4.97325,-0.1267,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 06:00 am",0,258.576,258.304,0,1,0,0,0,0,-4.80834,0.267287,4.80834,-0.122456,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 07:00 am",0,255.416,255.151,0,1,0,0,0,0,-4.65296,0.264156,4.65296,-0.118465,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 08:00 am",0,252.348,252.093,0,1,0,0,0,0,-4.49152,0.258499,4.49152,-0.11421,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 09:00 am",268.932,284.209,316.246,729.384,1,0.762522,785,308.034,286.21,207.504,0.378268,10.738,56.5349,383.46,293,268.932,218.242,0,0,0,0,0.99341,0.994493,1,21.6952
"Mar 13, 10:00 am",832.506,293,388.654,758.366,1,0.746912,877,344.135,297.583,210.551,0.396059,11.7172,195.278,388.654,293,832.506,222.268,0,0,0,0,0.974341,0.9932,1,30.1483
"Mar 13, 11:00 am",819.744,293,392.419,750.413,1,0.726663,939,368.464,294.462,202.206,0.393964,11.7689,200.325,392.419,293,819.744,213.975,0,0,0,0,0.949084,0.991988,1,36.9499
"Mar 13, 12:00 pm",698.211,293,392.385,659.561,1,0.708112,880,345.312,258.812,171.537,0.391855,11.7303,170.563,392.385,293,698.211,183.268,0,0,0,0,0.92572,0.991061,1,41.4528
"Mar 13, 01:00 pm",661.961,293,392.411,634.439,1,0.701807,864,339.034,248.954,162.973,0.3906,11.7444,161.752,392.411,293,661.961,174.718,0,0,0,0,0.917747,0.99077,1,42.7515
"Mar 13, 02:00 pm",681.034,293,392.405,640.912,1,0.712396,843,330.793,251.494,167.431,0.389592,11.7326,166.402,392.405,293,681.034,179.163,0,0,0,0,0.931129,0.991265,1,40.5116
"Mar 13, 03:00 pm",513,293,392.674,483.854,1,0.73228,593,232.693,189.864,127.291,0.389595,11.7432,125.706,392.674,293,513,139.034,0,0,0,0,0.956122,0.992296,1,35.3193
"Mar 13, 04:00 pm",707.543,293,392.469,628.15,1,0.751575,712,279.389,246.486,173.518,0.389314,11.735,172.997,392.469,293,707.543,185.253,0,0,0,0,0.980094,0.993533,1,28.087
"Mar 13, 05:00 pm",536.536,293,392.505,491.82,1,0.748359,522,204.833,192.99,132.673,0.390518,11.7531,131.236,392.505,293,536.536,144.426,0,0,0,0,0.996503,0.99497,0.977911,19.5785
"Mar 13, 06:00 pm",204,293,371.532,330.518,1,0,336,131.846,129.695,-7.32692,0.330502,7.32692,38.8663,371.532,293,204,0,0,0,0,0,1,0.997414,0,10.3642
"Mar 13, 07:00 pm",204,293,334.786,0,1,0,0,0,0,-6.40417,0.294497,6.40417,20.2059,334.786,293,204,0,0,0,0,0,1,0.99978,0,0.891753
"Mar 13, 08:00 pm",0,308.844,307.046,0,1,0,0,0,0,-6.50433,0.286415,6.50433,-0.864013,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 09:00 pm",0,293.484,292.764,0,1,0,0,0,0,-6.6689,0.289393,6.6689,-0.3394,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 10:00 pm",0,287.442,287.092,0,1,0,0,0,0,-6.47179,0.289803,6.47179,-0.163799,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 13, 11:00 pm",0,283.548,283.223,0,1,0,0,0,0,-6.1994,0.286933,6.1994,-0.151049,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 12:00 am",0,279.711,279.385,0,1,0,0,0,0,-5.95519,0.283754,5.95519,-0.151007,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 01:00 am",0,275.913,275.595,0,1,0,0,0,0,-5.7299,0.280689,5.7299,-0.146247,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 02:00 am",0,272.23,271.923,0,1,0,0,0,0,-5.52811,0.277772,5.52811,-0.140898,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 03:00 am",0,268.662,268.364,0,1,0,0,0,0,-5.33703,0.27507,5.33703,-0.135994,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 04:00 am",0,265.202,264.914,0,1,0,0,0,0,-5.14825,0.271959,5.14825,-0.131144,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 05:00 am",0,261.852,261.572,0,1,0,0,0,0,-4.96992,0.268959,4.96992,-0.126484,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 06:00 am",0,258.603,258.332,0,1,0,0,0,0,-4.80451,0.265952,4.80451,-0.122231,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 07:00 am",0,255.449,255.185,0,1,0,0,0,0,-4.64718,0.262827,4.64718,-0.118236,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 08:00 am",0,253.176,253.147,29.2837,1,0.416582,30,11.772,11.4909,0.102854,0.261878,4.68406,-0.0129242,393,293,0,4.78691,0,0,0,0,1,0.996853,0.541437,12.5459
"Mar 14, 09:00 am",274.894,286.518,319.341,729.877,1,0.762897,784,307.642,286.404,207.571,0.379476,10.9257,59.2225,384.213,293,274.894,218.497,0,0,0,0,0.993858,0.994534,1,21.4124
"Mar 14, 10:00 am",773.939,293,388.914,706.08,1,0.747649,814,319.414,277.066,195.375,0.394988,11.7726,182.064,388.914,293,773.939,207.148,0,0,0,0,0.975253,0.99325,1,29.8398
"Mar 14, 11:00 am",739.001,293,392.485,680.727,1,0.727888,848,332.755,267.117,182.604,0.392998,11.8276,180.721,392.485,293,739.001,194.432,0,0,0,0,0.950621,0.992054,1,36.607
"Mar 14, 12:00 pm",705.443,293,392.401,664.14,1,0.709858,881,345.704,260.608,173.206,0.390886,11.7891,172.359,392.401,293,705.443,184.995,0,0,0,0,0.927926,0.991144,1,41.0752
"Mar 14, 01:00 pm",654.883,293,392.422,626.711,1,0.703808,848,332.755,245.921,161.306,0.389672,11.7752,160.041,392.422,293,654.883,173.081,0,0,0,0,0.920278,0.990861,1,42.3498
"Mar 14, 02:00 pm",708.397,293,392.34,662.373,1,0.714176,866,339.818,259.915,173.866,0.388546,11.7588,172.968,392.34,293,708.397,185.625,0,0,0,0,0.933374,0.991351,1,40.105
"Mar 14, 03:00 pm",502.59,293,392.51,473.083,1,0.73356,577,226.415,185.638,124.446,0.388548,11.7305,122.939,392.51,293,502.59,136.176,0,0,0,0,0.957724,0.992369,1,34.925
"Mar 14, 04:00 pm",719.907,293,392.365,637.42,1,0.752361,720,282.528,250.124,176.462,0.388413,11.7211,175.826,392.365,293,719.907,188.183,0,0,0,0,0.981061,0.993592,1,27.7109
"Mar 14, 05:00 pm",486.025,293,392.391,444.754,1,0.755647,471,184.82,174.521,120.139,0.389846,11.7376,118.737,392.391,293,486.025,131.876,0,0,0,0,0.996969,0.995071,0.986873,19.2176
"Mar 14, 06:00 pm",204,293,371.44,297.401,1,0,302,118.505,116.7,-7.32718,0.329848,7.32718,38.8184,371.44,293,204,0,0,0,0,0,1,0.997503,0,10.0122
"Mar 14, 07:00 pm",204,293,334.748,0,1,0,0,0,0,-6.39697,0.293876,6.39697,20.1872,334.748,293,204,0,0,0,0,0,1,0.999866,0,0.541001
"Mar 14, 08:00 pm",0,308.836,307.041,0,1,0,0,0,0,-6.49343,0.285699,6.49343,-0.863072,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 09:00 pm",0,293.493,292.774,0,1,0,0,0,0,-6.66041,0.288465,6.66041,-0.339001,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 10:00 pm",0,287.459,287.109,0,1,0,0,0,0,-6.46346,0.288774,6.46346,-0.163544,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 14, 11:00 pm",0,283.571,283.247,0,1,0,0,0,0,-6.19133,0.285806,6.19133,-0.150791,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 12:00 am",0,279.741,279.415,0,1,0,0,0,0,-5.94798,0.282528,5.94798,-0.150757,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 01:00 am",0,275.95,275.633,0,1,0,0,0,0,-5.72156,0.279156,5.72156,-0.145954,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 02:00 am",0,272.276,271.969,0,1,0,0,0,0,-5.51678,0.27604,5.51678,-0.140503,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 03:00 am",0,268.719,268.421,0,1,0,0,0,0,-5.32678,0.273034,5.32678,-0.135586,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 04:00 am",0,265.268,264.98,0,1,0,0,0,0,-5.14405,0.269926,5.14405,-0.130905,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 05:00 am",0,261.923,261.643,0,1,0,0,0,0,-4.96596,0.266826,4.96596,-0.126303,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 06:00 am",0,258.68,258.409,0,1,0,0,0,0,-4.79991,0.263721,4.79991,-0.121985,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 07:00 am",0,255.533,255.27,0,1,0,0,0,0,-4.6403,0.260607,4.6403,-0.117921,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 08:00 am",0,254.995,255.461,90.8723,1,0.428149,93,36.4932,35.6583,10.1182,0.270605,5.14888,0.209297,393,293,0,15.267,0,0,0,0,1,0.996922,0.556431,12.2796
"Mar 15, 09:00 am",216.159,286.665,314.278,600.696,1,0.763268,644,252.706,235.713,169.216,0.375543,10.6961,39.5132,380.58,293,216.159,179.913,0,0,0,0,0.994296,0.99458,1,21.1293
"Mar 15, 10:00 am",820.898,293,386.396,750.89,1,0.748374,863,338.641,294.649,208.78,0.3936,11.7275,187.745,386.396,293,820.898,220.508,0,0,0,0,0.976148,0.993301,1,29.5305
"Mar 15, 11:00 am",643.082,293,392.302,597.475,1,0.729093,741,290.768,234.449,159.148,0.391808,11.7869,156.956,392.302,293,643.082,170.935,0,0,0,0,0.952132,0.992119,1,36.2631
"Mar 15, 12:00 pm",380.102,293,392.431,379.087,1,0.711572,500,196.2,148.754,94.1101,0.390337,11.7388,92.8993,392.431,293,380.102,105.849,0,0,0,0,0.930089,0.991225,1,40.6965
"Mar 15, 01:00 pm",204,293,388.091,179.99,1,0.705768,242,94.9608,70.6282,39.1776,0.377377,10.6695,47.5532,388.091,293,204,49.8471,0,0,0,0,0.922757,0.990952,1,41.9471
"Mar 15, 02:00 pm",477.04,293,388.348,472.428,1,0.715919,614,240.934,185.381,120.94,0.387849,11.7779,111.518,388.348,293,477.04,132.718,0,0,0,0,0.935571,0.991437,1,39.6975
"Mar 15, 03:00 pm",407.311,293,391.307,388.849,1,0.734814,472,185.213,152.584,100.38,0.388639,11.7413,98.3541,391.307,293,407.311,112.121,0,0,0,0,0.959292,0.992441,1,34.5297
"Mar 15, 04:00 pm",204,293,391.388,206.097,1,0.753131,232,91.0368,80.8724,49.3275,0.386393,11.58,49.3034,391.388,293,204,60.9075,0,0,0,0,0.982007,0.993652,1,27.3336
"Mar 15, 05:00 pm",562.369,293,391.755,502.505,1,0.762872,531,208.364,197.183,138.655,0.389111,11.7698,136.453,391.755,293,562.369,150.425,0,0,0,0,0.99742,0.995171,0.995758,18.8556
"Mar 15, 06:00 pm",204,293,371.196,514.6,1,0,522,204.833,201.929,-7.32616,0.328808,7.32616,38.6916,371.196,293,204,0,0,0,0,0,1,0.997593,0,9.65921
"Mar 15, 07:00 pm",204,293,334.62,0,1,0,0,0,0,-6.40018,0.292582,6.40018,20.1236,334.62,293,204,0,0,0,0,0,1,0.999953,0,0.189457
"Mar 15, 08:00 pm",0,308.77,306.978,0,1,0,0,0,0,-6.49047,0.284642,6.49047,-0.86097,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 09:00 pm",0,293.461,292.743,0,1,0,0,0,0,-6.66023,0.287502,6.66023,-0.338381,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 10:00 pm",0,287.435,287.086,0,1,0,0,0,0,-6.45866,0.288015,6.45866,-0.163401,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 15, 11:00 pm",0,283.551,283.227,0,1,0,0,0,0,-6.18711,0.285262,6.18711,-0.150643,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 12:00 am",0,279.725,279.4,0,1,0,0,0,0,-5.94006,0.282201,5.94006,-0.150555,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 01:00 am",0,275.937,275.62,0,1,0,0,0,0,-5.72511,0.27914,5.72511,-0.146009,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 02:00 am",0,272.259,271.952,0,1,0,0,0,0,-5.51968,0.276332,5.51968,-0.140694,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 03:00 am",0,268.698,268.4,0,1,0,0,0,0,-5.33018,0.273535,5.33018,-0.135722,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 04:00 am",0,265.245,264.956,0,1,0,0,0,0,-5.14408,0.270533,5.14408,-0.130955,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 05:00 am",0,261.898,261.619,0,1,0,0,0,0,-4.967,0.267641,4.967,-0.126357,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 06:00 am",0,258.653,258.381,0,1,0,0,0,0,-4.80322,0.264636,4.80322,-0.122132,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 07:00 am",0,255.501,255.238,0,1,0,0,0,0,-4.64404,0.261517,4.64404,-0.118094,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 08:00 am",0,253.417,253.442,34.2335,1,0.439741,35,13.734,13.4332,1.17505,0.261538,4.73209,0.0108916,393,293,0,5.90714,0,0,0,0,1,0.996991,0.571458,12.0132
"Mar 16, 09:00 am",290.987,288.065,322.32,755.101,1,0.763637,808,317.059,296.301,215.208,0.37989,11.0587,65.3268,385.322,293,290.987,226.267,0,0,0,0,0.994722,0.994633,1,20.8458
"Mar 16, 10:00 am",759.433,293,389.595,689.47,1,0.749086,790,309.996,270.548,190.872,0.393567,11.7913,179.996,389.595,293,759.433,202.664,0,0,0,0,0.977028,0.993351,1,29.2206
"Mar 16, 11:00 am",745.385,293,392.508,683.517,1,0.730278,844,331.186,268.212,184.025,0.391519,11.8443,182.326,392.508,293,745.385,195.869,0,0,0,0,0.953616,0.992185,1,35.9183
"Mar 16, 12:00 pm",726.426,293,392.342,678.605,1,0.713253,890,349.236,266.285,178.135,0.389333,11.7932,177.374,392.342,293,726.426,189.928,0,0,0,0,0.932211,0.991306,1,40.3169
"Mar 16, 01:00 pm",665.495,293,392.368,632.442,1,0.707687,845,331.578,248.17,163.835,0.388153,11.7916,162.541,392.368,293,665.495,175.627,0,0,0,0,0.925183,0.991041,1,41.5435
"Mar 16, 02:00 pm",700.217,293,392.347,652.449,1,0.717625,843,330.793,256.021,171.948,0.387201,11.7791,170.983,392.347,293,700.217,183.727,0,0,0,0,0.937721,0.991521,1,39.289
"Mar 16, 03:00 pm",480.409,293,392.349,451.115,1,0.736043,545,213.858,177.017,118.549,0.38689,11.7433,117.311,392.349,293,480.409,130.292,0,0,0,0,0.960826,0.992513,1,34.1334
"Mar 16, 04:00 pm",736.72,293,392.231,649.802,1,0.753884,729,286.06,254.982,180.467,0.386966,11.7596,179.675,392.231,293,736.72,192.227,0,0,0,0,0.98293,0.993711,1,26.9553
"Mar 16, 05:00 pm",644.24,293,392.394,567.122,1,0.766533,598,234.655,222.539,158.808,0.388218,11.7752,157.394,392.394,293,644.24,170.583,0,0,0,0,0.997855,0.99527,1,18.4925
"Mar 16, 06:00 pm",204,293,371.434,253.618,1,0,257,100.847,99.5197,-7.31865,0.328192,7.31865,38.8154,371.434,293,204,0,0,0,0,0,1,0.997683,0,9.30525
"Mar 16, 07:00 pm",204,293,334.72,0,1,0,0,0,0,-6.39529,0.292272,6.39529,20.173,334.72,293,204,0,0,0,0,0,1,0.99996,0,0.162747
