"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Mar 16, 08:00 pm",0,308.819,307.025,0,1,0,0,0,0,-6.48958,0.284021,6.48958,-0.86221,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 09:00 pm",0,293.494,292.776,0,1,0,0,0,0,-6.64862,0.286693,6.64862,-0.338376,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 10:00 pm",0,287.476,287.128,0,1,0,0,0,0,-6.44199,0.286916,6.44199,-0.162832,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 16, 11:00 pm",0,283.606,283.283,0,1,0,0,0,0,-6.17751,0.283855,6.17751,-0.150245,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 12:00 am",0,279.788,279.463,0,1,0,0,0,0,-5.93314,0.280481,5.93314,-0.150328,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 01:00 am",0,276.008,275.692,0,1,0,0,0,0,-5.70842,0.277016,5.70842,-0.145511,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 02:00 am",0,272.346,272.041,0,1,0,0,0,0,-5.4998,0.273706,5.4998,-0.139968,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 03:00 am",0,268.804,268.509,0,1,0,0,0,0,-5.30609,0.270511,5.30609,-0.13491,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 04:00 am",0,265.373,265.087,0,1,0,0,0,0,-5.12034,0.267215,5.12034,-0.130145,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 05:00 am",0,262.048,261.77,0,1,0,0,0,0,-4.94415,0.264028,4.94415,-0.125594,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 06:00 am",0,258.823,258.554,0,1,0,0,0,0,-4.77807,0.260836,4.77807,-0.121323,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 07:00 am",0,255.693,255.432,0,1,0,0,0,0,-4.62271,0.257632,4.62271,-0.117342,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 08:00 am",0,255.712,256.335,104.759,1,0.451354,107,41.9868,41.1075,13.2725,0.270657,5.2815,0.279863,393,293,0,18.554,0,0,0,0,1,0.997059,0.586508,11.7468
"Mar 17, 09:00 am",379.043,286.465,326.059,710.744,1,0.764035,759,297.832,278.896,202.278,0.375979,10.8089,68.6019,376.645,293,379.043,213.086,0,0,0,0,0.995173,0.994701,1,20.5397
"Mar 17, 10:00 am",773.064,293,388.737,705.557,1,0.749786,806,316.274,276.861,195.929,0.389032,11.6576,181.501,388.737,293,773.064,207.586,0,0,0,0,0.977891,0.993402,1,28.9099
"Mar 17, 11:00 am",635.018,293,392.403,588.072,1,0.731441,723,283.705,230.76,157.069,0.386351,11.7182,155.156,392.403,293,635.018,168.787,0,0,0,0,0.955073,0.992249,1,35.5727
"Mar 17, 12:00 pm",739.705,293,392.611,691.616,1,0.714902,902,353.945,271.39,182.312,0.384248,11.7053,181.135,392.611,293,739.705,194.017,0,0,0,0,0.93429,0.991387,1,39.9363
"Mar 17, 01:00 pm",721.091,293,392.366,677.05,1,0.709566,899,352.768,265.674,176.837,0.382278,11.6766,176.116,392.366,293,721.091,188.513,0,0,0,0,0.927556,0.99113,1,41.1391
"Mar 17, 02:00 pm",715.198,293,392.25,663.251,1,0.719295,852,334.325,260.26,175.524,0.381114,11.6795,174.46,392.25,293,715.198,187.204,0,0,0,0,0.939824,0.991605,1,38.8798
"Mar 17, 03:00 pm",601.439,293,392.499,553.847,1,0.737245,666,261.338,217.33,148.549,0.381053,11.6759,147.101,392.499,293,601.439,160.225,0,0,0,0,0.962327,0.992584,1,33.7363
"Mar 17, 04:00 pm",600.817,293,392.648,540.182,1,0.75462,604,237.01,211.967,148.275,0.381189,11.6795,147.184,392.648,293,600.817,159.955,0,0,0,0,0.983831,0.993769,1,26.5761
"Mar 17, 05:00 pm",483.692,293,392.554,435.265,1,0.766931,458,179.719,170.798,119.338,0.381921,11.6523,118.372,392.554,293,483.692,130.99,0,0,0,0,0.998275,0.99537,1,18.1286
"Mar 17, 06:00 pm",204,293,371.489,342.775,1,0,347,136.163,134.505,-7.26975,0.322099,7.26975,38.8439,371.489,293,204,0,0,0,0,0,1,0.997773,0,8.95051
"Mar 17, 07:00 pm",204,293,334.825,0,1,0,0,0,0,-6.34533,0.286307,6.34533,20.2254,334.825,293,204,0,0,0,0,0,1,0.999873,0,0.515478
"Mar 17, 08:00 pm",0,308.949,307.156,0,1,0,0,0,0,-6.43912,0.278689,6.43912,-0.861689,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 09:00 pm",0,293.641,292.925,0,1,0,0,0,0,-6.61097,0.28202,6.61097,-0.337634,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 10:00 pm",0,287.643,287.296,0,1,0,0,0,0,-6.41705,0.282894,6.41705,-0.162155,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 17, 11:00 pm",0,283.79,283.469,0,1,0,0,0,0,-6.15159,0.28038,6.15159,-0.149563,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 12:00 am",0,279.989,279.666,0,1,0,0,0,0,-5.91557,0.277653,5.91557,-0.149797,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 01:00 am",0,276.22,275.905,0,1,0,0,0,0,-5.70224,0.275136,5.70224,-0.145359,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 02:00 am",0,272.559,272.253,0,1,0,0,0,0,-5.5069,0.272867,5.5069,-0.140249,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 03:00 am",0,269.008,268.711,0,1,0,0,0,0,-5.32081,0.270603,5.32081,-0.135454,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 04:00 am",0,265.562,265.274,0,1,0,0,0,0,-5.14114,0.267921,5.14114,-0.130813,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 05:00 am",0,262.219,261.94,0,1,0,0,0,0,-4.96847,0.265241,4.96847,-0.126335,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 06:00 am",0,258.975,258.704,0,1,0,0,0,0,-4.80457,0.262449,4.80457,-0.122104,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 07:00 am",0,255.826,255.563,0,1,0,0,0,0,-4.64606,0.259333,4.64606,-0.118035,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 08:00 am",0,252.95,252.746,5.87995,1,0.462981,6,2.3544,2.30729,-3.45617,0.254619,4.52441,-0.0910981,393,293,0,1.06823,0,0,0,0,1,0.997128,0.601576,11.4805
"Mar 18, 09:00 am",210.654,280.613,306.443,612.521,1,0.764376,653,256.237,240.353,173.383,0.36637,10.337,35.9208,378.753,293,210.654,183.72,0,0,0,0,0.995544,0.994775,1,20.2781
"Mar 18, 10:00 am",739.323,293,384.586,689.225,1,0.750473,785,308.034,270.452,191.34,0.39059,11.627,165.622,384.586,293,739.323,202.967,0,0,0,0,0.978739,0.993452,1,28.5987
"Mar 18, 11:00 am",700.45,293,392.055,642.885,1,0.732584,787,308.819,252.268,173.112,0.388535,11.6954,170.506,392.055,293,700.45,184.808,0,0,0,0,0.956504,0.992314,1,35.2262
"Mar 18, 12:00 pm",703.196,293,392.289,656.133,1,0.716519,851,333.932,257.466,172.787,0.386754,11.6924,171.603,392.289,293,703.196,184.479,0,0,0,0,0.936327,0.991466,1,39.555
"Mar 18, 01:00 pm",729.576,293,392.222,682.73,1,0.711404,901,353.552,267.903,178.903,0.385397,11.685,177.915,392.222,293,729.576,190.588,0,0,0,0,0.929877,0.991217,1,40.734
"Mar 18, 02:00 pm",699.111,293,392.269,648.269,1,0.720929,828,324.907,254.381,171.751,0.384653,11.6395,170.57,392.269,293,699.111,183.39,0,0,0,0,0.941879,0.991688,1,38.47
"Mar 18, 03:00 pm",564.187,293,392.343,519.642,1,0.738422,622,244.073,203.908,138.947,0.384377,11.6229,137.761,392.343,293,564.187,150.57,0,0,0,0,0.963794,0.992655,1,33.3386
"Mar 18, 04:00 pm",583.435,293,392.234,522.221,1,0.755338,582,228.377,204.919,143.174,0.384494,11.6092,142.294,392.234,293,583.435,154.784,0,0,0,0,0.98471,0.993828,1,26.1963
"Mar 18, 05:00 pm",529.005,293,392.463,473.304,1,0.767318,497,195.023,185.724,130.873,0.385905,11.6369,129.336,392.463,293,529.005,142.51,0,0,0,0,0.998678,0.99547,1,17.764
"Mar 18, 06:00 pm",204,293,371.578,433.081,1,0,438,171.871,169.941,-7.26929,0.325963,7.26929,38.8903,371.578,293,204,0,0,0,0,0,1,0.997863,0,8.59512
"Mar 18, 07:00 pm",204,293,334.871,0,1,0,0,0,0,-6.3601,0.290082,6.3601,20.2481,334.871,293,204,0,0,0,0,0,1,0.999786,0,0.868606
"Mar 18, 08:00 pm",0,308.95,307.154,0,1,0,0,0,0,-6.4564,0.282329,6.4564,-0.863363,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 09:00 pm",0,293.61,292.892,0,1,0,0,0,0,-6.62743,0.285651,6.62743,-0.338517,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 10:00 pm",0,287.593,287.245,0,1,0,0,0,0,-6.43314,0.286514,6.43314,-0.162771,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 18, 11:00 pm",0,283.724,283.401,0,1,0,0,0,0,-6.16884,0.283982,6.16884,-0.150212,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 12:00 am",0,279.908,279.583,0,1,0,0,0,0,-5.92972,0.281242,5.92972,-0.1503,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 01:00 am",0,276.126,275.81,0,1,0,0,0,0,-5.70856,0.278188,5.70856,-0.145775,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 02:00 am",0,272.457,272.15,0,1,0,0,0,0,-5.51084,0.275496,5.51084,-0.14043,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 03:00 am",0,268.902,268.605,0,1,0,0,0,0,-5.31939,0.272809,5.31939,-0.13551,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 04:00 am",0,265.455,265.167,0,1,0,0,0,0,-5.13822,0.269812,5.13822,-0.130807,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 05:00 am",0,262.112,261.832,0,1,0,0,0,0,-4.96367,0.266816,4.96367,-0.126299,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 06:00 am",0,258.869,258.598,0,1,0,0,0,0,-4.8,0.263919,4.8,-0.12207,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 07:00 am",0,255.72,255.456,0,1,0,0,0,0,-4.64336,0.260801,4.64336,-0.118066,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 08:00 am",0,252.876,252.682,6.86635,1,0.474617,7,2.7468,2.69435,-3.25311,0.255969,4.5319,-0.0867226,393,293,0,1.27879,0,0,0,0,1,0.997196,0.616653,11.2143
"Mar 19, 09:00 am",208.991,280.516,306.151,608.937,1,0.764741,648,254.275,238.947,172.425,0.367335,10.3078,35.3748,378.6,293,208.991,182.733,0,0,0,0,0.995939,0.994855,1,19.9939
"Mar 19, 10:00 am",760.261,293,384.625,706.229,1,0.751149,802,314.705,277.124,196.573,0.39173,11.5886,170.39,384.625,293,760.261,208.162,0,0,0,0,0.97957,0.993501,1,28.287
"Mar 19, 11:00 am",806.079,293,392.271,733.402,1,0.733707,894,350.806,287.787,199.455,0.389736,11.6962,196.674,392.271,293,806.079,211.151,0,0,0,0,0.957908,0.992378,1,34.8791
"Mar 19, 12:00 pm",717.904,293,392.334,666.708,1,0.718103,860,337.464,261.616,176.199,0.387665,11.668,175.277,392.334,293,717.904,187.867,0,0,0,0,0.938323,0.991545,1,39.173
"Mar 19, 01:00 pm",730.185,293,392.208,681.539,1,0.713203,894,350.806,267.436,179.062,0.386236,11.674,178.037,392.208,293,730.185,190.736,0,0,0,0,0.932147,0.991304,1,40.3284
"Mar 19, 02:00 pm",701.299,293,392.26,648.792,1,0.722526,824,323.338,254.586,172.269,0.385385,11.6757,171.089,392.26,293,701.299,183.945,0,0,0,0,0.943888,0.99177,1,38.0597
"Mar 19, 03:00 pm",537.98,293,392.484,498.507,1,0.739573,594,233.086,195.614,132.978,0.385339,11.6931,131.559,392.484,293,537.98,144.671,0,0,0,0,0.965228,0.992725,1,32.9404
"Mar 19, 04:00 pm",478.455,293,392.451,436.596,1,0.75604,485,190.314,171.32,117.864,0.385399,11.6605,116.962,392.451,293,478.455,129.525,0,0,0,0,0.985567,0.993886,1,25.816
"Mar 19, 05:00 pm",751.849,293,392.55,653.659,1,0.767692,685,268.794,256.496,185.184,0.386762,11.7257,183.989,392.55,293,751.849,196.91,0,0,0,0,0.999065,0.995569,1,17.3989
"Mar 19, 06:00 pm",204,293,371.525,165.276,1,0,167,65.5308,64.8544,-7.29521,0.326741,7.29521,38.8626,371.525,293,204,0,0,0,0,0,1,0.997952,0,8.23923
"Mar 19, 07:00 pm",204,293,334.771,0,1,0,0,0,0,-6.38278,0.290823,6.38278,20.1986,334.771,293,204,0,0,0,0,0,1,0.999698,0,1.222
"Mar 19, 08:00 pm",0,308.859,307.065,0,1,0,0,0,0,-6.47395,0.282795,6.47395,-0.862311,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 09:00 pm",0,293.537,292.82,0,1,0,0,0,0,-6.63604,0.285586,6.63604,-0.33814,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 10:00 pm",0,287.524,287.176,0,1,0,0,0,0,-6.44113,0.285914,6.44113,-0.16278,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 19, 11:00 pm",0,283.655,283.332,0,1,0,0,0,0,-6.17136,0.28296,6.17136,-0.150155,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 12:00 am",0,279.842,279.518,0,1,0,0,0,0,-5.9228,0.279705,5.9228,-0.150018,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 01:00 am",0,276.07,275.754,0,1,0,0,0,0,-5.70347,0.27635,5.70347,-0.145317,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 02:00 am",0,272.41,272.105,0,1,0,0,0,0,-5.5025,0.273243,5.5025,-0.140052,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 03:00 am",0,268.865,268.569,0,1,0,0,0,0,-5.31053,0.270147,5.31053,-0.13508,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 04:00 am",0,265.43,265.143,0,1,0,0,0,0,-5.12743,0.266848,5.12743,-0.130317,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 05:00 am",0,262.1,261.821,0,1,0,0,0,0,-4.95432,0.263759,4.95432,-0.125831,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 06:00 am",0,258.869,258.599,0,1,0,0,0,0,-4.78705,0.260667,4.78705,-0.121546,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 07:00 am",0,255.735,255.473,0,1,0,0,0,0,-4.62842,0.257462,4.62842,-0.117456,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 08:00 am",0,252.691,252.437,0,1,0,0,0,0,-4.48243,0.254134,4.48243,-0.11369,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 09:00 am",0,249.732,249.485,0,1,0,0,0,0,-4.34186,0.250785,4.34186,-0.110121,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 10:00 am",0,246.857,246.617,0,1,0,0,0,0,-4.19799,0.246479,4.19799,-0.106397,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 11:00 am",0,244.069,243.836,0,1,0,1,0,0,-4.06878,0.242889,4.06878,-0.102964,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 12:00 pm",0,241.356,241.129,0,1,0,1,0,0,-3.94662,0.24,3.94662,-0.0999095,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 01:00 pm",0,238.713,238.492,0,1,0,0,0,0,-3.83082,0.237285,3.83082,-0.0970614,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 02:00 pm",0,236.137,235.921,0,1,0,0,0,0,-3.71811,0.234326,3.71811,-0.0942438,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 03:00 pm",0,233.626,233.416,0,1,0,1,0,0,-3.61099,0.231329,3.61099,-0.0915117,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 04:00 pm",0,231.18,230.975,0,1,0,1,0,0,-3.51005,0.228605,3.51005,-0.0889683,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 05:00 pm",0,228.791,228.591,0,1,0,1,0,0,-3.41034,0.226254,3.41034,-0.08663,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 06:00 pm",0,226.459,226.263,0,1,0,0,0,0,-3.32836,0.224593,3.32836,-0.0843574,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 07:00 pm",0,224.175,223.983,0,1,0,1,0,0,-3.24253,0.222442,3.24253,-0.0824915,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 08:00 pm",0,221.937,221.75,0,1,0,0,0,0,-3.16251,0.220768,3.16251,-0.0805046,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 09:00 pm",0,219.746,219.562,0,1,0,0,0,0,-3.08593,0.219245,3.08593,-0.0786325,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 10:00 pm",0,217.599,217.419,0,1,0,0,0,0,-3.01287,0.217766,3.01287,-0.0768633,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 20, 11:00 pm",0,215.493,215.316,0,1,0,0,0,0,-2.94284,0.216329,2.94284,-0.0751685,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 12:00 am",0,213.427,213.254,0,1,0,0,0,0,-2.87607,0.215038,2.87607,-0.0735572,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 01:00 am",0,211.4,211.229,0,1,0,0,0,0,-2.81179,0.213785,2.81179,-0.0720145,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 02:00 am",0,209.409,209.241,0,1,0,0,0,0,-2.75138,0.212778,2.75138,-0.0705688,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 03:00 am",0,207.451,207.287,0,1,0,0,0,0,-2.69198,0.211701,2.69198,-0.0691671,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 04:00 am",0,205.529,205.367,0,1,0,0,0,0,-2.63331,0.210241,2.63331,-0.0677364,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 05:00 am",0,203.641,203.482,0,1,0,0,0,0,-2.57771,0.208816,2.57771,-0.0663541,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 06:00 am",0,201.786,201.631,0,1,0,0,0,0,-2.52153,0.207216,2.52153,-0.0649868,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 07:00 am",0,199.966,199.813,0,1,0,0,0,0,-2.46806,0.20544,2.46806,-0.0636416,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 08:00 am",0,201.254,201.998,98.2671,1,0.497892,100,39.24,38.56,16.2311,0.219799,2.96763,0.310851,393,293,0,19.1987,0,0,0,0,1,0.997333,0.646805,10.6821
"Mar 21, 09:00 am",0,261.599,273.142,685.704,1,0.765204,728,285.667,269.07,197.986,0.343857,7.90717,13.1234,393,293,0,205.894,0,0,0,0,0.996439,0.994957,1,19.6266
"Mar 21, 10:00 am",667.374,293,374.001,669.589,1,0.752462,756,296.654,262.747,186.404,0.392729,11.3034,131.35,374.001,293,667.374,197.707,0,0,0,0,0.981185,0.9936,1,27.6622
"Mar 21, 11:00 am",809.784,293,391.484,743.695,1,0.73589,899,352.768,291.826,203.031,0.391734,11.7207,195.914,391.484,293,809.784,214.752,0,0,0,0,0.960636,0.992504,1,34.1831
"Mar 21, 12:00 pm",771.417,293,392.548,713.872,1,0.721175,911,357.476,280.124,190.276,0.390116,11.7421,188.774,392.548,293,771.417,202.018,0,0,0,0,0.942189,0.991701,1,38.4073
"Mar 21, 01:00 pm",734.787,293,392.631,685.817,1,0.716682,889,348.844,269.115,181.13,0.388795,11.7398,179.97,392.631,293,734.787,192.87,0,0,0,0,0.936533,0.991474,1,39.5159
"Mar 21, 02:00 pm",676.948,293,392.489,625.755,1,0.725613,786,308.426,245.546,166.447,0.387716,11.7245,165.552,392.489,293,676.948,178.171,0,0,0,0,0.947766,0.991932,1,37.2383
"Mar 21, 03:00 pm",761.616,293,392.553,684.998,1,0.741796,809,317.452,268.793,187.614,0.387491,11.7757,186.386,392.553,293,761.616,199.39,0,0,0,0,0.967995,0.992863,1,32.1432
"Mar 21, 04:00 pm",591.099,293,392.651,530.862,1,0.75739,586,229.946,208.31,146.015,0.387852,11.7565,144.807,392.651,293,591.099,157.772,0,0,0,0,0.987212,0.994001,1,25.0542
"Mar 21, 05:00 pm",705.447,293,392.42,613.111,1,0.768403,640,251.136,240.585,173.106,0.388567,11.7598,172.395,392.42,293,705.447,184.866,0,0,0,0,0.999792,0.995766,1,16.6675
"Mar 21, 06:00 pm",204,293,371.281,232.975,1,0,235,92.214,91.4195,-7.32044,0.328675,7.32044,38.7359,371.281,293,204,0,0,0,0,0,1,0.998132,0,7.52652
"Mar 21, 07:00 pm",204,293,334.6,0,1,0,0,0,0,-6.40515,0.292844,6.40515,20.1136,334.6,293,204,0,0,0,0,0,1,0.999524,0,1.92906
"Mar 21, 08:00 pm",0,308.738,306.947,0,1,0,0,0,0,-6.49878,0.284828,6.49878,-0.860711,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 09:00 pm",0,293.434,292.716,0,1,0,0,0,0,-6.66848,0.287578,6.66848,-0.338379,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 10:00 pm",0,287.405,287.055,0,1,0,0,0,0,-6.46677,0.287977,6.46677,-0.163576,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 21, 11:00 pm",0,283.516,283.191,0,1,0,0,0,0,-6.1968,0.285112,6.1968,-0.150847,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 12:00 am",0,279.684,279.358,0,1,0,0,0,0,-5.9511,0.281833,5.9511,-0.150778,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 01:00 am",0,275.893,275.576,0,1,0,0,0,0,-5.7248,0.278567,5.7248,-0.145953,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 02:00 am",0,272.219,271.912,0,1,0,0,0,0,-5.51609,0.275349,5.51609,-0.140423,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 03:00 am",0,268.664,268.368,0,1,0,0,0,0,-5.32321,0.272349,5.32321,-0.135407,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 04:00 am",0,265.219,264.932,0,1,0,0,0,0,-5.13689,0.269145,5.13689,-0.130644,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 05:00 am",0,261.881,261.602,0,1,0,0,0,0,-4.95808,0.266052,4.95808,-0.126025,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 06:00 am",0,258.645,258.375,0,1,0,0,0,0,-4.79092,0.262955,4.79092,-0.121713,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 07:00 am",0,255.505,255.242,0,1,0,0,0,0,-4.63335,0.259741,4.63335,-0.117692,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 08:00 am",0,260.513,262.563,244.897,1,0.509519,249,97.7076,96.0974,42.0916,0.301396,6.87187,0.93007,393,293,0,48.9635,0,0,0,0,1,0.9974,0.661864,10.4162
"Mar 22, 09:00 am",177.524,297.927,324.539,475.186,1,0.765785,503,197.377,186.463,131.659,0.383982,11.1316,31.7426,380.825,293,177.524,142.791,0,0,0,0,0.997061,0.995092,1,19.1408
"Mar 22, 10:00 am",825.097,293,385.935,740.778,1,0.7531,834,327.262,290.681,207.148,0.392023,11.7636,187.719,385.935,293,825.097,218.912,0,0,0,0,0.981968,0.993649,1,27.3492
"Mar 22, 11:00 am",763.681,293,392.376,692.763,1,0.736951,834,327.262,271.84,188.528,0.389697,11.8048,186.538,392.376,293,763.681,200.333,0,0,0,0,0.96196,0.992567,1,33.8344
"Mar 22, 12:00 pm",756.375,293,392.609,698.738,1,0.722664,887,348.059,274.185,186.35,0.387611,11.793,185.214,392.609,293,756.375,198.143,0,0,0,0,0.944061,0.991777,1,38.0239
"Mar 22, 01:00 pm",690.237,293,392.444,643.257,1,0.718363,829,325.3,252.414,169.588,0.385767,11.7376,168.721,392.444,293,690.237,181.325,0,0,0,0,0.938651,0.991558,1,39.1093
"Mar 22, 02:00 pm",734.246,293,392.559,675.575,1,0.727103,844,331.186,265.096,181.004,0.385089,11.7477,179.698,392.559,293,734.246,192.752,0,0,0,0,0.949637,0.992011,1,36.8275
"Mar 22, 03:00 pm",790.311,293,392.595,707.536,1,0.742869,832,326.477,277.637,194.5,0.384409,11.7482,193.495,392.595,293,790.311,206.248,0,0,0,0,0.969328,0.992932,1,31.7444
"Mar 22, 04:00 pm",479.776,293,392.466,437.087,1,0.758039,481,188.744,171.513,118.331,0.384151,11.6821,117.303,392.466,293,479.776,130.013,0,0,0,0,0.988001,0.994058,1,24.6731
"Mar 22, 05:00 pm",675.311,293,392.408,589.316,1,0.768638,614,240.934,231.247,166.008,0.385071,11.7382,165.008,392.408,293,675.311,177.746,0,0,0,0,1,0.995864,1,16.3016
"Mar 22, 06:00 pm",204,293,371.374,227.209,1,0,229,89.8596,89.1569,-7.29389,0.324989,7.29389,38.7843,371.374,293,204,0,0,0,0,0,1,0.998221,0,7.16998
"Mar 22, 07:00 pm",204,293,334.697,1.99841,1,0,2,0.7848,0.784177,-6.37391,0.289142,6.37391,20.1618,334.697,293,204,0,0,0,0,0,1,0.999436,0,2.28247
"Mar 22, 08:00 pm",0,308.833,307.042,0,1,0,0,0,0,-6.46711,0.281444,6.46711,-0.860812,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 09:00 pm",0,293.536,292.819,0,1,0,0,0,0,-6.63093,0.284649,6.63093,-0.337698,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 10:00 pm",0,287.53,287.182,0,1,0,0,0,0,-6.43188,0.285399,6.43188,-0.162574,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 22, 11:00 pm",0,283.665,283.342,0,1,0,0,0,0,-6.16806,0.282973,6.16806,-0.15008,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 12:00 am",0,279.852,279.527,0,1,0,0,0,0,-5.92424,0.280132,5.92424,-0.150152,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 01:00 am",0,276.075,275.759,0,1,0,0,0,0,-5.70733,0.277402,5.70733,-0.145553,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 02:00 am",0,272.408,272.102,0,1,0,0,0,0,-5.51016,0.275023,5.51016,-0.140407,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 03:00 am",0,268.852,268.555,0,1,0,0,0,0,-5.3234,0.272752,5.3234,-0.135622,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 04:00 am",0,265.401,265.113,0,1,0,0,0,0,-5.14323,0.26996,5.14323,-0.130979,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 05:00 am",0,262.053,261.774,0,1,0,0,0,0,-4.97027,0.267274,4.97027,-0.126494,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 06:00 am",0,258.805,258.534,0,1,0,0,0,0,-4.8056,0.264478,4.8056,-0.122249,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 07:00 am",0,255.651,255.388,0,1,0,0,0,0,-4.64971,0.261355,4.64971,-0.118234,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 08:00 am",0,254.547,254.852,58.0765,1,0.521132,59,23.1516,22.7892,6.86944,0.266854,5.00676,0.137087,393,293,0,11.8762,0,0,0,0,1,0.997468,0.676903,10.1505
"Mar 23, 09:00 am",247.983,287.579,318.309,663.371,1,0.766116,701,275.072,260.307,188.561,0.377175,10.8645,50.2372,382.879,293,247.983,199.425,0,0,0,0,0.997414,0.99517,1,18.8563
"Mar 23, 10:00 am",853.003,293,388.234,766.911,1,0.753725,861,337.856,300.936,215.091,0.392691,11.7314,199.155,388.234,293,853.003,226.823,0,0,0,0,0.982735,0.993698,1,27.036
"Mar 23, 11:00 am",689.261,293,392.267,627.189,1,0.737991,752,295.085,246.109,169.866,0.390601,11.7604,168.164,392.267,293,689.261,181.626,0,0,0,0,0.963257,0.992629,1,33.4852
"Mar 23, 12:00 pm",661.211,293,392.418,614.485,1,0.724121,776,304.502,241.124,162.813,0.388915,11.7899,161.581,392.418,293,661.211,174.603,0,0,0,0,0.945893,0.991853,1,37.6402
"Mar 23, 01:00 pm",755.828,293,392.567,700.8,1,0.720006,898,352.375,274.994,186.198,0.387712,11.7993,184.997,392.567,293,755.828,197.997,0,0,0,0,0.940718,0.991641,1,38.7027
"Mar 23, 02:00 pm",643.224,293,392.562,595.494,1,0.728558,740,290.376,233.672,158.475,0.386984,11.7687,157.427,392.562,293,643.224,170.243,0,0,0,0,0.951461,0.99209,1,36.4167
"Mar 23, 03:00 pm",368.454,293,392.465,352.72,1,0.743916,413,162.061,138.407,91.2302,0.386648,11.7333,90.0844,392.465,293,368.454,102.964,0,0,0,0,0.970628,0.993,1,31.3457
"Mar 23, 04:00 pm",750.08,293,392.566,659.897,1,0.75867,724,284.098,258.944,184.655,0.387407,11.7981,183.589,392.566,293,750.08,196.453,0,0,0,0,0.988768,0.994115,1,24.292
"Mar 23, 05:00 pm",616.385,293,392.619,543.287,1,0.768714,565,221.706,213.186,152.084,0.388326,11.7953,150.951,392.619,293,616.385,163.879,0,0,0,0,1,0.995962,1,15.9357
"Mar 23, 06:00 pm",204,293,371.537,175.75,1,0,177,69.4548,68.9643,-7.32488,0.328341,7.32488,38.869,371.537,293,204,0,0,0,0,0,1,0.99831,0,6.8135
"Mar 23, 07:00 pm",204,293,334.774,0.998942,1,0,1,0.3924,0.391985,-6.39797,0.292384,6.39797,20.1997,334.774,293,204,0,0,0,0,0,1,0.999349,0,2.63562
"Mar 23, 08:00 pm",0,308.845,307.049,0,1,0,0,0,0,-6.48612,0.28434,6.48612,-0.862988,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 09:00 pm",0,293.508,292.79,0,1,0,0,0,0,-6.65271,0.287226,6.65271,-0.338663,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 10:00 pm",0,287.484,287.135,0,1,0,0,0,0,-6.44558,0.287657,6.44558,-0.163033,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 23, 11:00 pm",0,283.61,283.287,0,1,0,0,0,0,-6.1769,0.284807,6.1769,-0.15031,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 12:00 am",0,279.791,279.466,0,1,0,0,0,0,-5.9299,0.281646,5.9299,-0.15031,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 01:00 am",0,276.012,275.696,0,1,0,0,0,0,-5.70539,0.278181,5.70539,-0.145511,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 02:00 am",0,272.349,272.044,0,1,0,0,0,0,-5.49984,0.274972,5.49984,-0.140067,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 03:00 am",0,268.804,268.508,0,1,0,0,0,0,-5.30819,0.27177,5.30819,-0.135086,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 04:00 am",0,265.368,265.081,0,1,0,0,0,0,-5.12162,0.268471,5.12162,-0.130293,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 05:00 am",0,262.039,261.761,0,1,0,0,0,0,-4.94709,0.265385,4.94709,-0.125756,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 06:00 am",0,258.809,258.539,0,1,0,0,0,0,-4.78555,0.262183,4.78555,-0.121601,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 07:00 am",0,255.671,255.409,0,1,0,0,0,0,-4.63079,0.258969,4.63079,-0.11766,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 08:00 am",0,270.681,275.346,451.201,1,0.532724,458,179.719,177.051,85.3427,0.336302,8.9767,2.69506,393,293,0,94.3194,0,0,0,0,1,0.997536,0.691914,9.88506
"Mar 24, 09:00 am",102,305.159,332.18,225.634,1,0.766467,238,93.3912,88.539,57.0591,0.385244,10.8031,13.1338,367.904,293,102,67.8622,0,0,0,0,0.997785,0.995255,1,18.5491
"Mar 24, 10:00 am",547.468,293,375.879,515.373,1,0.754338,577,226.415,202.233,140.933,0.391474,11.6183,110.378,375.879,293,547.468,152.552,0,0,0,0,0.983486,0.993747,1,26.7225
"Mar 24, 11:00 am",570.87,293,390.671,528.385,1,0.739011,631,247.604,207.338,141.499,0.389861,11.7264,136.904,390.671,293,570.87,153.225,0,0,0,0,0.964529,0.992691,1,33.1359
"Mar 24, 12:00 pm",305.203,293,392.019,307.231,1,0.725547,386,151.466,120.557,75.7668,0.388755,11.7033,74.2653,392.019,293,305.203,87.4701,0,0,0,0,0.947684,0.991929,1,37.2563
"Mar 24, 01:00 pm",297.453,293,392.108,301.37,1,0.72161,384,150.682,118.258,73.632,0.387853,11.7039,72.448,392.108,293,297.453,85.3359,0,0,0,0,0.942737,0.991723,1,38.2962
"Mar 24, 02:00 pm",723.841,293,392.195,660.106,1,0.729978,816,320.198,259.026,177.342,0.387009,11.741,176.464,392.195,293,723.841,189.083,0,0,0,0,0.953241,0.992168,1,36.0061
"Mar 24, 03:00 pm",204,293,376.971,58.3196,1,0.744938,68,26.6832,22.8846,8.67223,0.342372,8.37537,41.7003,376.971,293,204,17.0476,0,0,0,0,0.971895,0.993067,1,30.9473
"Mar 24, 04:00 pm",204,293,345.365,5.48505,1,0.759284,6,2.3544,2.15233,-5.0695,0.30116,6.70373,25.4916,345.365,293,204,1.63423,0,0,0,0,0.989512,0.994171,1,23.9111
"Mar 24, 05:00 pm",204,293,316.157,5.77982,1,0.768789,6,2.3544,2.268,-4.66495,0.285372,6.40856,11.0658,316.157,293,204,1.74362,0,0,0,0,1,0.99606,1,15.5699
"Mar 24, 06:00 pm",0,299.121,297.952,0,1,0,1,0,0,-6.39856,0.281786,6.39856,-0.554804,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 07:00 pm",0,288.583,288.017,1.99728,1,0,2,0.7848,0.783733,-6.37543,0.282229,6.37543,-0.264857,393,293,0,0,0,0,0,0,1,0.999262,0,2.98838
"Mar 24, 08:00 pm",0,283.392,283.053,0,1,0,0,0,0,-6.15351,0.280776,6.15351,-0.157544,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 09:00 pm",0,279.59,279.275,0,1,0,0,0,0,-5.90313,0.277583,5.90313,-0.145841,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 10:00 pm",0,275.895,275.583,0,1,0,0,0,0,-5.67789,0.274211,5.67789,-0.143725,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 24, 11:00 pm",0,272.264,271.961,0,1,0,0,0,0,-5.46973,0.270797,5.46973,-0.139124,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 12:00 am",0,268.743,268.449,0,1,0,0,0,0,-5.27731,0.267728,5.27731,-0.134106,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 01:00 am",0,265.331,265.046,0,1,0,0,0,0,-5.10023,0.264658,5.10023,-0.129522,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 02:00 am",0,262.018,261.741,0,1,0,0,0,0,-4.93481,0.262,4.93481,-0.125318,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 03:00 am",0,258.798,258.529,0,1,0,0,0,0,-4.77265,0.258599,4.77265,-0.121165,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 04:00 am",0,255.673,255.412,0,1,0,0,0,0,-4.61725,0.255614,4.61725,-0.117121,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 05:00 am",0,252.639,252.385,0,1,0,0,0,0,-4.46957,0.252823,4.46957,-0.113344,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 06:00 am",0,249.687,249.44,0,1,0,0,0,0,-4.33349,0.250638,4.33349,-0.109924,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 07:00 am",0,246.815,246.574,0,1,0,0,0,0,-4.19619,0.246853,4.19619,-0.106453,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 08:00 am",0,244.023,243.789,0,1,0,0,0,0,-4.07045,0.243887,4.07045,-0.103161,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 09:00 am",0,241.305,241.078,0,1,0,0,0,0,-3.94723,0.24068,3.94723,-0.100036,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 10:00 am",0,238.662,238.441,0,1,0,0,0,0,-3.82319,0.236396,3.82319,-0.0968276,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 11:00 am",0,236.094,235.879,0,1,0,1,0,0,-3.71137,0.233238,3.71137,-0.09389,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 12:00 pm",0,233.592,233.382,0,1,0,1,0,0,-3.60443,0.230247,3.60443,-0.0912567,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 01:00 pm",0,231.151,230.946,0,1,0,0,0,0,-3.50556,0.227736,3.50556,-0.08881,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 02:00 pm",0,228.767,228.567,0,1,0,0,0,0,-3.40819,0.224865,3.40819,-0.0864063,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 03:00 pm",0,226.441,226.246,0,1,0,1,0,0,-3.31443,0.222055,3.31443,-0.0840256,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 04:00 pm",0,224.171,223.981,0,1,0,1,0,0,-3.22627,0.219405,3.22627,-0.0817981,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 05:00 pm",0,221.953,221.767,0,1,0,1,0,0,-3.14464,0.21712,3.14464,-0.0797813,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 06:00 pm",0,219.782,219.599,0,1,0,0,0,0,-3.06818,0.2153,3.06818,-0.0779412,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 07:00 pm",0,217.653,217.474,0,1,0,1,0,0,-2.99461,0.21363,2.99461,-0.0761816,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 08:00 pm",0,215.566,215.391,0,1,0,0,0,0,-2.92514,0.212212,2.92514,-0.0745041,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 09:00 pm",0,213.519,213.347,0,1,0,0,0,0,-2.85737,0.210941,2.85737,-0.0728901,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 10:00 pm",0,211.511,211.342,0,1,0,0,0,0,-2.79165,0.209605,2.79165,-0.0713054,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 25, 11:00 pm",0,209.541,209.375,0,1,0,0,0,0,-2.72909,0.208202,2.72909,-0.069783,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 12:00 am",0,207.606,207.443,0,1,0,0,0,0,-2.67151,0.207043,2.67151,-0.0683966,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 01:00 am",0,205.704,205.544,0,1,0,0,0,0,-2.61596,0.206231,2.61596,-0.0671114,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 02:00 am",0,203.832,203.674,0,1,0,0,0,0,-2.5638,0.205554,2.5638,-0.0658989,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 03:00 am",0,201.988,201.833,0,1,0,0,0,0,-2.51338,0.204907,2.51338,-0.0647335,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 04:00 am",0,200.174,200.021,0,1,0,0,0,0,-2.46196,0.203766,2.46196,-0.0635076,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 05:00 am",0,198.39,198.24,0,1,0,0,0,0,-2.41157,0.202554,2.41157,-0.0622561,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 06:00 am",0,196.637,196.489,0,1,0,0,0,0,-2.36234,0.201267,2.36234,-0.0610468,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 07:00 am",0,194.913,194.769,0,1,0,0,0,0,-2.31278,0.199591,2.31278,-0.0598256,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 08:00 am",0,197.31,198.358,117.417,1,0.555826,119,46.6956,46.0746,22.6132,0.220266,2.99627,0.435702,393,293,0,25.6094,0,0,0,0,1,0.99767,0.721822,9.35495
"Mar 26, 09:00 am",97.75,260.619,279.161,750.994,1,0.766982,790,309.996,294.69,217.935,0.347752,8.0875,24.053,384.077,293,97.75,226.022,0,0,0,0,0.998327,0.995384,1,18.0777
"Mar 26, 10:00 am",785.406,293,379.475,767.845,1,0.755527,855,335.502,301.303,216.208,0.392715,11.4342,165.595,379.475,293,785.406,227.642,0,0,0,0,0.98494,0.993843,1,26.0952
"Mar 26, 11:00 am",781.907,293,392.076,713.168,1,0.74099,845,331.578,279.847,195.564,0.391485,11.8003,190.377,392.076,293,781.907,207.364,0,0,0,0,0.966992,0.992813,1,32.4366
"Mar 26, 12:00 pm",742.714,293,392.603,682.576,1,0.728306,849,333.148,267.843,183.246,0.389942,11.8252,181.856,392.603,293,742.714,195.071,0,0,0,0,0.951145,0.992077,1,36.4885
"Mar 26, 01:00 pm",729.704,293,392.338,670.529,1,0.724706,845,331.578,263.116,178.889,0.388267,11.7921,178.166,392.338,293,729.704,190.682,0,0,0,0,0.946627,0.991884,1,37.4838
"Mar 26, 02:00 pm",631.392,293,392.439,582.723,1,0.732715,713,279.781,228.66,155.748,0.387838,11.7944,154.328,392.439,293,631.392,167.543,0,0,0,0,0.956667,0.992321,1,35.1863
"Mar 26, 03:00 pm",747.217,293,392.602,668.412,1,0.746904,773,303.325,262.285,184.079,0.387623,11.8229,182.958,392.602,293,747.217,195.902,0,0,0,0,0.974331,0.993199,1,30.1518
"Mar 26, 04:00 pm",871.903,293,392.534,757.648,1,0.760459,824,323.338,297.301,214.265,0.38793,11.8206,213.332,392.534,293,871.903,226.085,0,0,0,0,0.990932,0.994283,1,23.1505
"Mar 26, 05:00 pm",626.075,293,392.554,550.989,1,0.768939,570,223.668,216.208,154.448,0.38903,11.8029,153.217,392.554,293,626.075,166.251,0,0,0,0,1,0.996253,1,14.8394
"Mar 26, 06:00 pm",204,293,379.191,145.266,1,0.400124,146,57.2904,57.0026,14.0134,0.351558,8.79474,42.8626,379.191,293,204,22.8081,0,0,0,0,1,0.998577,0.519148,5.74585
"Mar 26, 07:00 pm",204,293,348.368,0.997924,1,0,1,0.3924,0.391586,-6.74056,0.307459,6.74056,27.0049,348.368,293,204,0,0,0,0,0,1,0.999087,0,3.69225
"Mar 26, 08:00 pm",204,293,317.246,0,1,0,0,0,0,-6.3357,0.287359,6.3357,11.5944,317.246,293,204,0,0,0,0,0,1,1,0,0
"Mar 26, 09:00 pm",0,298.573,297.337,0,1,0,0,0,0,-6.37873,0.283485,6.37873,-0.586423,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 10:00 pm",0,287.854,287.308,0,1,0,0,0,0,-6.37229,0.284329,6.37229,-0.255512,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 26, 11:00 pm",0,282.845,282.514,0,1,0,0,0,0,-6.1431,0.282947,6.1431,-0.1541,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 12:00 am",0,279.082,278.766,0,1,0,0,0,0,-5.89667,0.279679,5.89667,-0.145761,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 01:00 am",0,275.382,275.069,0,1,0,0,0,0,-5.67103,0.275771,5.67103,-0.143789,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 02:00 am",0,271.75,271.447,0,1,0,0,0,0,-5.46055,0.271943,5.46055,-0.138924,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 03:00 am",0,268.234,267.94,0,1,0,0,0,0,-5.26705,0.26825,5.26705,-0.133788,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 04:00 am",0,264.829,264.545,0,1,0,0,0,0,-5.08301,0.264667,5.08301,-0.129024,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 05:00 am",0,261.529,261.253,0,1,0,0,0,0,-4.91197,0.261292,4.91197,-0.124604,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 06:00 am",0,258.327,258.059,0,1,0,0,0,0,-4.74775,0.257911,4.74775,-0.12041,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 07:00 am",0,255.219,254.959,0,1,0,0,0,0,-4.59343,0.254731,4.59343,-0.116439,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 08:00 am",0,252.202,251.95,0,1,0,0,0,0,-4.43642,0.250387,4.43642,-0.112392,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 09:00 am",0,261.988,265.35,250.24,1,0.767153,263,103.201,98.1942,67.2325,0.314383,8.09752,1.59257,393,293,0,75.33,0,0,0,0,0.998507,0.995427,1,17.9208
"Mar 27, 10:00 am",0,300.017,300.821,0,1,0,1,0,0,-5.90345,0.309153,5.90345,0.378101,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 11:00 am",0,292.029,290.699,11.0142,1,0.741949,13,5.1012,4.32196,-2.51817,0.269019,5.72484,-0.62561,393,293,0,3.20667,0,0,0,0,0.968185,0.992873,1,32.0869
"Mar 27, 12:00 pm",0,280.726,280.171,0,1,0,1,0,0,-5.79003,0.270683,5.79003,-0.257216,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 01:00 pm",0,276.203,276.061,15.1585,1,0.726198,19,7.4556,5.94818,-1.50701,0.272033,5.82657,-0.0650924,393,293,0,4.31956,0,0,0,0,0.948501,0.991963,1,37.0782
"Mar 27, 02:00 pm",0,281.146,282.71,131.42,1,0.734032,160,62.784,51.5693,30.303,0.302893,7.5505,0.728081,393,293,0,37.8535,0,0,0,0,0.958314,0.992396,1,34.7773
"Mar 27, 03:00 pm",0,300.486,301.363,49.4849,1,0.74785,57,22.3668,19.4179,7.43749,0.309752,7.08416,0.415651,393,293,0,14.5217,0,0,0,0,0.9755,0.993264,1,29.7549
"Mar 27, 04:00 pm",0,301.52,300.784,0,1,0,0,0,0,-6.42511,0.286764,6.42511,-0.349857,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 05:00 pm",0,291.781,291.093,1.93651,1,0.769013,2,0.7848,0.759888,-5.80996,0.279366,6.39432,-0.323557,393,293,0,0.584364,0,0,0,0,1,0.996349,1,14.475
"Mar 27, 06:00 pm",0,286.239,286.038,22.8983,1,0.407212,23,9.0252,8.98528,-2.75187,0.282288,6.41078,-0.0935451,393,293,0,3.65891,0,0,0,0,1,0.998666,0.528297,5.39103
"Mar 27, 07:00 pm",0,284.17,283.898,71.8208,1,0,72,28.2528,28.1825,-6.08735,0.279632,6.08735,-0.126761,393,293,0,0,0,0,0,0,1,0.999,0,4.04309
"Mar 27, 08:00 pm",0,280.106,279.726,0,1,0,0,0,0,-5.86135,0.274271,5.86135,-0.175758,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 09:00 pm",0,275.903,275.576,0,1,0,0,0,0,-5.66133,0.271558,5.66133,-0.150548,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 10:00 pm",0,272.209,271.906,0,1,0,0,0,0,-5.46784,0.268966,5.46784,-0.138583,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 27, 11:00 pm",0,268.703,268.409,0,1,0,0,0,0,-5.27858,0.26622,5.27858,-0.133755,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 12:00 am",0,265.294,265.009,0,1,0,0,0,0,-5.10301,0.263563,5.10301,-0.12954,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 01:00 am",0,261.981,261.704,0,1,0,0,0,0,-4.93313,0.261224,4.93313,-0.125257,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 02:00 am",0,258.762,258.492,0,1,0,0,0,0,-4.77729,0.259189,4.77729,-0.121278,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 03:00 am",0,255.629,255.367,0,1,0,0,0,0,-4.63097,0.257131,4.63097,-0.117615,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 04:00 am",0,252.58,252.325,0,1,0,0,0,0,-4.483,0.25464,4.483,-0.113896,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 05:00 am",0,249.615,249.367,0,1,0,0,0,0,-4.34641,0.252235,4.34641,-0.110345,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 06:00 am",0,246.73,246.488,0,1,0,0,0,0,-4.21586,0.249695,4.21586,-0.107058,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 07:00 am",0,243.92,243.685,0,1,0,0,0,0,-4.08643,0.24692,4.08643,-0.103791,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 08:00 am",0,255.677,259.513,361.666,1,0.57878,366,143.618,141.918,74.3257,0.31649,7.81338,1.93537,393,293,0,82.1391,0,0,0,0,1,0.997804,0.751529,8.82614
"Mar 28, 09:00 am",432.297,294.938,346.404,623.935,1,0.76765,654,256.63,244.832,176.741,0.389467,11.2044,78.7381,373.864,293,432.297,187.945,0,0,0,0,0.999022,0.995557,1,17.4398
"Mar 28, 10:00 am",862.311,293,389.86,770.112,1,0.756666,853,334.717,302.192,216.899,0.389855,11.7594,204.973,389.86,293,862.311,228.658,0,0,0,0,0.986331,0.993939,1,25.4677
"Mar 28, 11:00 am",766.686,293,392.5,689.731,1,0.742888,811,318.236,270.65,189.273,0.387897,11.7903,187.519,392.5,293,766.686,201.063,0,0,0,0,0.969352,0.992933,1,31.7373
"Mar 28, 12:00 pm",738.205,293,392.629,675.472,1,0.730943,832,326.477,265.055,181.953,0.385942,11.7875,180.802,392.629,293,738.205,193.74,0,0,0,0,0.95445,0.992222,1,35.7214
"Mar 28, 01:00 pm",495.057,293,392.639,470.005,1,0.727654,586,229.946,184.43,122.437,0.384616,11.7646,121.263,392.639,293,495.057,134.201,0,0,0,0,0.950327,0.992041,1,36.6731
"Mar 28, 02:00 pm",217.627,293,392.516,229.467,1,0.735316,278,109.087,90.0427,54.4843,0.383777,11.7255,53.2377,392.516,293,217.627,66.2098,0,0,0,0,0.959918,0.992471,1,34.369
"Mar 28, 03:00 pm",654.933,293,392.479,587.435,1,0.74877,674,264.478,230.51,160.845,0.383894,11.754,160.151,392.479,293,654.933,172.599,0,0,0,0,0.976637,0.993329,1,29.3589
"Mar 28, 04:00 pm",531.273,293,392.6,478.941,1,0.761566,518,203.263,187.937,131.375,0.384336,11.7509,130.08,392.6,293,531.273,143.126,0,0,0,0,0.992264,0.994393,1,22.3923
"Mar 28, 05:00 pm",286.636,293,392.482,274.46,1,0.769087,283,111.049,107.698,71.1117,0.385093,11.7176,70.0933,392.482,293,286.636,82.8292,0,0,0,0,1,0.996445,1,14.1112
"Mar 28, 06:00 pm",204,293,377.185,104.595,1,0.41427,105,41.202,41.0429,8.60629,0.342504,8.39653,41.8123,377.185,293,204,17.0028,0,0,0,0,1,0.998754,0.537406,5.03696
"Mar 28, 07:00 pm",204,293,345.016,0.997062,1,0,1,0.3924,0.391247,-6.63902,0.300428,6.63902,25.3164,345.016,293,204,0,0,0,0,0,1,0.998914,0,4.39304
"Mar 28, 08:00 pm",204,293,314.671,0,1,0,0,0,0,-6.32161,0.283597,6.32161,10.3457,314.671,293,204,0,0,0,0,0,1,1,0,0
"Mar 28, 09:00 pm",0,297.053,295.901,0,1,0,0,0,0,-6.35053,0.28116,6.35053,-0.545607,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 10:00 pm",0,287.034,286.514,0,1,0,0,0,0,-6.3219,0.282506,6.3219,-0.242716,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 28, 11:00 pm",0,282.185,281.856,0,1,0,0,0,0,-6.10018,0.281538,6.10018,-0.152781,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 12:00 am",0,278.434,278.119,0,1,0,0,0,0,-5.86028,0.278996,5.86028,-0.145366,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 01:00 am",0,274.743,274.431,0,1,0,0,0,0,-5.6472,0.276051,5.6472,-0.143337,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 02:00 am",0,271.117,270.814,0,1,0,0,0,0,-5.44537,0.273277,5.44537,-0.138715,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 03:00 am",0,267.6,267.307,0,1,0,0,0,0,-5.25783,0.270633,5.25783,-0.133786,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 04:00 am",0,264.191,263.906,0,1,0,0,0,0,-5.0798,0.267673,5.0798,-0.129182,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 05:00 am",0,260.884,260.607,0,1,0,0,0,0,-4.90785,0.264713,4.90785,-0.124759,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 06:00 am",0,257.675,257.407,0,1,0,0,0,0,-4.74401,0.261854,4.74401,-0.120542,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 07:00 am",0,254.562,254.301,0,1,0,0,0,0,-4.58688,0.258669,4.58688,-0.116514,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 08:00 am",0,251.918,251.774,9.88855,1,0.590187,10,3.924,3.88027,-2.23502,0.256207,4.5251,-0.0642003,393,293,0,2.29008,0,0,0,0,1,0.997871,0.766291,8.5623
"Mar 29, 09:00 am",0,255.855,257.249,112.629,1,0.767738,118,46.3032,44.1957,28.0553,0.28329,5.87544,0.627385,393,293,0,33.9308,0,0,0,0,0.999113,0.995581,1,17.3529
"Mar 29, 10:00 am",0,282.781,286.222,227.197,1,0.757217,251,98.4924,89.1522,58.8685,0.339245,8.63895,1.60564,393,293,0,67.5075,0,0,0,0,0.987002,0.993986,1,25.1541
"Mar 29, 11:00 am",262.421,299.891,342.809,393.989,1,0.745136,459,180.112,154.601,103.854,0.385808,11.346,40.0827,367.244,293,262.421,115.2,0,0,0,0,0.972141,0.99308,1,30.8646
"Mar 29, 12:00 pm",443.553,293,382.631,432.348,1,0.732217,530,207.972,169.653,112.57,0.388925,11.653,97.1239,382.631,293,443.553,124.223,0,0,0,0,0.956044,0.992293,1,35.3384
"Mar 29, 01:00 pm",305.269,293,390.464,307.181,1,0.729074,381,149.504,120.538,76.2135,0.387671,11.6676,73.0438,390.464,293,305.269,87.8811,0,0,0,0,0.952107,0.992118,1,36.2688
"Mar 29, 02:00 pm",574.02,293,391.925,529.165,1,0.736566,638,250.351,207.644,141.214,0.386799,11.7296,139.535,391.925,293,574.02,152.944,0,0,0,0,0.96148,0.992544,1,33.9616
"Mar 29, 03:00 pm",310.201,293,392.142,300.974,1,0.749666,344,134.986,118.102,76.8468,0.386207,11.6905,75.5811,392.142,293,310.201,88.5373,0,0,0,0,0.977743,0.993393,1,28.9638
"Mar 29, 04:00 pm",204,293,381.51,101.98,1,0.762093,110,43.164,40.0169,21.2443,0.355934,9.25229,44.0798,381.51,293,204,30.4966,0,0,0,0,0.992897,0.994448,1,22.0145
"Mar 29, 05:00 pm",204,293,354.567,16.5129,1,0.76916,17,6.6708,6.47967,-2.12243,0.313483,7.10634,30.1459,354.567,293,204,4.98391,0,0,0,0,1,0.99654,1,13.7484
"Mar 29, 06:00 pm",204,293,327.544,66.7763,1,0.421299,67,26.2908,26.203,4.03299,0.30026,7.00631,16.627,327.544,293,204,11.0393,0,0,0,0,1,0.998841,0.546477,4.68379
"Mar 29, 07:00 pm",0,311.011,309.634,4.98289,1,0,5,1.962,1.95528,-6.66774,0.29146,6.66774,-0.662954,393,293,0,0,0,0,0,0,1,0.998827,0,4.74197
"Mar 29, 08:00 pm",0,296.993,296.17,0,1,0,0,0,0,-6.74752,0.287426,6.74752,-0.389572,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 09:00 pm",0,289.928,289.533,0,1,0,0,0,0,-6.58061,0.287527,6.58061,-0.18511,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 10:00 pm",0,285.764,285.434,0,1,0,0,0,0,-6.31398,0.28468,6.31398,-0.154025,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 29, 11:00 pm",0,281.889,281.56,0,1,0,0,0,0,-6.05114,0.281182,6.05114,-0.152599,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 12:00 am",0,278.057,277.736,0,1,0,0,0,0,-5.8215,0.277854,5.8215,-0.148217,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 01:00 am",0,274.334,274.023,0,1,0,0,0,0,-5.61358,0.274469,5.61358,-0.14287,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 02:00 am",0,270.728,270.427,0,1,0,0,0,0,-5.4118,0.271209,5.4118,-0.137647,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 03:00 am",0,267.237,266.945,0,1,0,0,0,0,-5.2235,0.268065,5.2235,-0.132722,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 04:00 am",0,263.853,263.571,0,1,0,0,0,0,-5.04557,0.26471,5.04557,-0.128126,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 05:00 am",0,260.572,260.297,0,1,0,0,0,0,-4.87572,0.261565,4.87572,-0.123756,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 06:00 am",0,257.388,257.122,0,1,0,0,0,0,-4.71271,0.258415,4.71271,-0.119571,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 07:00 am",0,254.298,254.039,0,1,0,0,0,0,-4.55803,0.255254,4.55803,-0.115596,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 08:00 am",0,252.22,252.234,23.7487,1,0.601541,24,9.4176,9.31898,0.962397,0.257145,4.64336,0.006336,393,293,0,5.60575,0,0,0,0,1,0.997937,0.78098,8.2989
"Mar 30, 09:00 am",0,252.457,252.313,0,1,0,1,0,0,-4.38413,0.253953,4.38413,-0.0645665,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 10:00 am",0,250.612,250.649,26.3169,1,0.757755,29,11.3796,10.3268,3.25757,0.25484,4.56758,0.0163674,393,293,0,7.82515,0,0,0,0,0.987657,0.994033,1,24.8407
"Mar 30, 11:00 am",0,252.326,252.461,18.85,1,0.744706,22,8.6328,7.39676,0.987666,0.257466,4.52074,0.0602634,393,293,0,5.50841,0,0,0,0,0.971608,0.993051,1,31.0386
"Mar 30, 12:00 pm",0,252.311,252.101,4.09797,1,0.733461,5,1.962,1.60804,-3.13376,0.251167,4.31319,-0.0938167,393,293,0,1.17944,0,0,0,0,0.9576,0.992364,1,34.9558
"Mar 30, 01:00 pm",0,250.044,250.042,25.1223,1,0.730458,31,12.1644,9.85799,2.72705,0.251313,4.47379,-0.000704083,393,293,0,7.20084,0,0,0,0,0.953842,0.992195,1,35.8653
"Mar 30, 02:00 pm",0,282.971,290.806,492.511,1,0.737784,591,231.908,193.261,132.755,0.353462,9.83033,6.58531,393,293,0,142.585,0,0,0,0,0.962999,0.992617,1,33.5553
"Mar 30, 03:00 pm",742.794,293,376.778,688.536,1,0.750537,784,307.642,270.182,191.223,0.389036,11.5579,151.47,376.778,293,742.794,202.781,0,0,0,0,0.978817,0.993456,1,28.5698
"Mar 30, 04:00 pm",525.758,293,391.9,478.71,1,0.762603,515,202.086,187.846,131.505,0.388097,11.7465,127.769,391.9,293,525.758,143.252,0,0,0,0,0.993508,0.994502,1,21.6376
"Mar 30, 05:00 pm",840.23,293,392.52,723.786,1,0.769233,744,291.946,284.014,206.672,0.387739,11.8003,205.553,392.52,293,840.23,218.473,0,0,0,0,1,0.996635,1,13.3865
"Mar 30, 06:00 pm",402.971,293,392.391,662.103,1,0.428301,664,260.554,259.809,99.5405,0.387709,11.736,98.4467,392.391,293,402.971,111.277,0,0,0,0,1,0.998929,0.555511,4.33165
"Mar 30, 07:00 pm",204,293,371.344,2.98817,1,0,3,1.1772,1.17256,-7.31723,0.327406,7.31723,38.7687,371.344,293,204,0,0,0,0,0,1,0.99874,0,5.08975
"Mar 30, 08:00 pm",204,293,334.722,0,1,0,0,0,0,-6.38038,0.290231,6.38038,20.1739,334.722,293,204,0,0,0,0,0,1,1,0,0
"Mar 30, 09:00 pm",0,308.853,307.06,0,1,0,0,0,0,-6.47588,0.28175,6.47588,-0.861765,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 10:00 pm",0,293.536,292.818,0,1,0,0,0,0,-6.64421,0.284106,6.64421,-0.338202,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 30, 11:00 pm",0,287.522,287.174,0,1,0,0,0,0,-6.44037,0.284121,6.44037,-0.162683,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 12:00 am",0,283.658,283.336,0,1,0,0,0,0,-6.16815,0.28076,6.16815,-0.149831,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 01:00 am",0,279.853,279.53,0,1,0,0,0,0,-5.92104,0.2773,5.92104,-0.149739,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 02:00 am",0,276.088,275.773,0,1,0,0,0,0,-5.69917,0.274057,5.69917,-0.145047,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 03:00 am",0,272.437,272.133,0,1,0,0,0,0,-5.49003,0.270862,5.49003,-0.139577,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 04:00 am",0,268.907,268.612,0,1,0,0,0,0,-5.29476,0.267575,5.29476,-0.13446,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 05:00 am",0,265.487,265.201,0,1,0,0,0,0,-5.11185,0.264396,5.11185,-0.129746,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 06:00 am",0,262.171,261.894,0,1,0,0,0,0,-4.93933,0.261215,4.93933,-0.125321,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 07:00 am",0,258.953,258.684,0,1,0,0,0,0,-4.77704,0.257922,4.77704,-0.121142,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 08:00 am",0,255.83,255.569,0,1,0,0,0,0,-4.61414,0.253995,4.61414,-0.116943,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 09:00 am",0,253.184,253.041,7.65912,1,0.768291,8,3.1392,3.00544,-2.24743,0.25228,4.55648,-0.0641504,393,293,0,2.30905,0,0,0,0,0.999678,0.995734,1,16.7861
"Mar 31, 10:00 am",0,281.459,288.729,447.603,1,0.758282,492,193.061,175.639,123.31,0.350757,9.87441,5.74377,393,293,0,133.184,0,0,0,0,0.988297,0.99408,1,24.5275
"Mar 31, 11:00 am",316.367,293,361.235,325.059,1,0.745585,378,148.327,127.553,83.8129,0.387872,11.2887,52.0327,361.235,293,316.367,95.1016,0,0,0,0,0.972698,0.99311,1,30.6897
"Mar 31, 12:00 pm",389.615,293,385.091,386.996,1,0.734675,470,184.428,151.857,99.9967,0.386012,11.569,87.7898,385.091,293,389.615,111.566,0,0,0,0,0.959118,0.992433,1,34.5739
"Mar 31, 01:00 pm",204,293,379.751,107.513,1,0.731807,132,51.7968,42.1881,21.7258,0.354325,9.14773,43.1562,379.751,293,204,30.8736,0,0,0,0,0.955531,0.99227,1,35.4627
"Mar 31, 02:00 pm",204,293,356.898,50.2344,1,0.73897,60,23.544,19.712,6.94397,0.319939,7.62258,31.3336,356.898,293,204,14.5666,0,0,0,0,0.964477,0.992688,1,33.1502
"Mar 31, 03:00 pm",204,293,333.606,45.8376,1,0.751384,52,20.4048,17.9867,6.27974,0.304559,7.23516,19.6206,333.606,293,204,13.5149,0,0,0,0,0.979859,0.993519,1,28.177
