"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Mar 31, 04:00 pm",322.449,303.701,347.531,413.863,1,0.762705,445,174.618,162.4,112.146,0.369544,11.7173,50.7334,369.507,293,322.449,123.863,0,0,0,0,0.993629,0.994513,1,21.5597
"Mar 31, 05:00 pm",204,293,361.109,7.79415,1,0.769305,8,3.1392,3.05842,-5.25041,0.328918,7.60327,33.4874,361.109,293,204,2.35286,0,0,0,0,1,0.996729,1,13.0258
"Mar 31, 06:00 pm",204,293,333.272,6.98311,1,0.435275,7,2.7468,2.74017,-5.3384,0.292455,6.53113,19.4553,333.272,293,204,1.19273,0,0,0,0,1,0.999016,0.564507,3.98067
"Mar 31, 07:00 pm",0,310.358,308.644,4.97751,1,0,5,1.962,1.95318,-6.54536,0.282395,6.54536,-0.825211,393,293,0,0,0,0,0,0,1,0.998654,0,5.43626
"Mar 31, 08:00 pm",0,295.18,294.434,0,1,0,0,0,0,-6.70088,0.284212,6.70088,-0.3525,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 09:00 pm",0,288.904,288.545,0,1,0,0,0,0,-6.50389,0.28468,6.50389,-0.168171,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 10:00 pm",0,284.961,284.636,0,1,0,0,0,0,-6.23733,0.2822,6.23733,-0.151692,393,293,0,0,0,0,0,0,0,0,0,0
"Mar 31, 11:00 pm",0,281.117,280.79,0,1,0,0,0,0,-5.99236,0.279222,5.99236,-0.151662,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 12:00 am",0,277.307,276.988,0,1,0,0,0,0,-5.77296,0.276557,5.77296,-0.14715,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 01:00 am",0,273.608,273.3,0,1,0,0,0,0,-5.56257,0.274048,5.56257,-0.141693,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 02:00 am",0,270.028,269.729,0,1,0,0,0,0,-5.37014,0.271549,5.37014,-0.136643,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 03:00 am",0,266.555,266.265,0,1,0,0,0,0,-5.19373,0.269254,5.19373,-0.132147,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 04:00 am",0,263.182,262.9,0,1,0,0,0,0,-5.01669,0.266434,5.01669,-0.127668,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 05:00 am",0,259.909,259.636,0,1,0,0,0,0,-4.84874,0.263828,4.84874,-0.123284,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 06:00 am",0,256.733,256.468,0,1,0,0,0,0,-4.69229,0.260997,4.69229,-0.119258,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 07:00 am",0,253.647,253.389,0,1,0,0,0,0,-4.54153,0.257942,4.54153,-0.115422,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 08:00 am",117.405,280.772,296.817,635.164,1,0.648454,641,251.528,249.238,151.455,0.364438,10.1675,21.4509,385.255,293,117.405,161.622,0,0,0,0,1,0.998079,0.841766,7.73685
"Apr 1, 09:00 am",816.93,293,382.472,738.279,1,0.768555,770,302.148,289.701,211.027,0.394924,11.6237,178.546,382.472,293,816.93,222.651,0,0,0,0,0.999946,0.99581,1,16.5032
"Apr 1, 10:00 am",858.981,293,392.196,752.412,1,0.758796,825,323.73,295.247,212.246,0.393389,11.7855,209.412,392.196,293,858.981,224.032,0,0,0,0,0.988921,0.994126,1,24.2147
"Apr 1, 11:00 am",618.883,293,392.556,561.833,1,0.746444,651,255.452,220.463,152.789,0.391898,11.7743,151.46,392.556,293,618.883,164.564,0,0,0,0,0.973762,0.993168,1,30.3413
"Apr 1, 12:00 pm",701.147,293,392.404,636.907,1,0.735861,770,302.148,249.922,172.132,0.390375,11.7756,171.315,392.404,293,701.147,183.908,0,0,0,0,0.960599,0.992502,1,34.1927
"Apr 1, 01:00 pm",770.304,293,392.514,700.669,1,0.733121,856,335.894,274.943,189.747,0.389799,11.8188,188.433,392.514,293,770.304,201.566,0,0,0,0,0.957175,0.992344,1,35.0612
"Apr 1, 02:00 pm",703.135,293,392.393,635.01,1,0.740124,755,296.262,249.178,172.637,0.388993,11.7854,171.78,392.393,293,703.135,184.422,0,0,0,0,0.965914,0.992759,1,32.7464
"Apr 1, 03:00 pm",863.301,293,392.446,759.071,1,0.752207,858,336.679,297.859,212.237,0.389081,11.8153,211.029,392.446,293,863.301,224.052,0,0,0,0,0.980871,0.993581,1,27.7856
"Apr 1, 04:00 pm",204,293,379.806,83.1511,1,0.763574,89,34.9236,32.6285,16.0022,0.352886,8.91202,43.1848,379.806,293,204,24.9142,0,0,0,0,0.994665,0.994608,1,20.8876
"Apr 1, 05:00 pm",204,293,350.745,11.708,1,0.769378,12,4.7088,4.59421,-3.42245,0.311195,6.95712,28.2063,350.745,293,204,3.53468,0,0,0,0,1,0.996822,1,12.6663
"Apr 1, 06:00 pm",204,293,320.883,8.98193,1,0.442224,9,3.5316,3.52451,-4.89049,0.291164,6.44912,13.3643,320.883,293,204,1.55862,0,0,0,0,1,0.999103,0.573469,3.63099
"Apr 1, 07:00 pm",0,302.14,300.813,1.98983,1,0,2,0.7848,0.780808,-6.44878,0.285834,6.44878,-0.632115,393,293,0,0,0,0,0,0,1,0.998568,0,5.78137
"Apr 1, 08:00 pm",0,290.241,289.622,0,1,0,0,0,0,-6.46932,0.286099,6.46932,-0.290787,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 09:00 pm",0,284.721,284.375,0,1,0,0,0,0,-6.26543,0.285472,6.26543,-0.161027,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 10:00 pm",0,280.866,280.547,0,1,0,0,0,0,-6.0068,0.28247,6.0068,-0.147955,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 1, 11:00 pm",0,277.116,276.798,0,1,0,0,0,0,-5.77972,0.279227,5.77972,-0.14645,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 12:00 am",0,273.42,273.11,0,1,0,0,0,0,-5.57067,0.276157,5.57067,-0.14199,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 01:00 am",0,269.832,269.532,0,1,0,0,0,0,-5.37068,0.272918,5.37068,-0.136764,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 02:00 am",0,266.359,266.069,0,1,0,0,0,0,-5.18545,0.269793,5.18545,-0.131886,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 03:00 am",0,262.992,262.71,0,1,0,0,0,0,-5.01296,0.266767,5.01296,-0.127457,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 04:00 am",0,259.723,259.449,0,1,0,0,0,0,-4.8435,0.263529,4.8435,-0.123133,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 05:00 am",0,256.551,256.286,0,1,0,0,0,0,-4.68327,0.260497,4.68327,-0.118975,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 06:00 am",0,253.472,253.214,0,1,0,0,0,0,-4.53388,0.257448,4.53388,-0.115146,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 07:00 am",0,250.478,250.228,0,1,0,0,0,0,-4.39257,0.254379,4.39257,-0.111559,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 08:00 am",0,272.395,278.599,468.941,1,0.63523,473,185.605,184.012,107.628,0.3451,9.26211,4.32167,393,293,0,116.89,0,0,0,0,1,0.998135,0.824555,7.51162
"Apr 2, 09:00 am",752.439,297.653,371.799,789.759,1,0.76868,822,322.553,309.902,226.373,0.397122,11.8423,161.332,381.474,293,752.439,238.215,0,0,0,0,1,0.995918,1,16.1002
"Apr 2, 10:00 am",373.676,293,391.863,353.81,1,0.759298,387,151.859,138.835,93.6314,0.393742,11.7857,90.7746,391.863,293,373.676,105.417,0,0,0,0,0.989529,0.994173,1,23.9023
"Apr 2, 11:00 am",746.497,293,392.493,667.75,1,0.747284,771,302.54,262.025,183.979,0.391944,11.8277,182.569,392.493,293,746.497,195.807,0,0,0,0,0.974801,0.993225,1,29.9935
"Apr 2, 12:00 pm",823.333,293,392.561,741.131,1,0.737017,892,350.021,290.82,202.531,0.390077,11.8084,201.506,392.561,293,823.333,214.339,0,0,0,0,0.962043,0.992571,1,33.8123
"Apr 2, 01:00 pm",775.003,293,392.579,703.265,1,0.734401,855,335.502,275.961,190.86,0.388854,11.8064,189.714,392.579,293,775.003,202.666,0,0,0,0,0.958775,0.992418,1,34.6609
"Apr 2, 02:00 pm",545.558,293,392.578,503.531,1,0.741246,596,233.87,197.586,134.697,0.388052,11.7627,133.547,392.578,293,545.558,146.46,0,0,0,0,0.967311,0.992829,1,32.3441
"Apr 2, 03:00 pm",204,293,381.77,102.991,1,0.753006,116,45.5184,40.4135,21.1722,0.356867,9.25939,44.2166,381.77,293,204,30.4316,0,0,0,0,0.981853,0.993642,1,27.3957
"Apr 2, 04:00 pm",204,293,375.232,224.78,1,0.764071,240,94.176,88.2036,55.9898,0.375108,11.404,40.7921,375.232,293,204,67.3938,0,0,0,0,0.995212,0.994709,1,20.5147
"Apr 2, 05:00 pm",204,293,360.814,2.93105,1,0.769449,3,1.1772,1.15014,-6.51029,0.327896,7.39526,33.3362,360.814,293,204,0.884976,0,0,0,0,1,0.996915,1,12.3082
"Apr 2, 06:00 pm",204,293,330.874,3.99344,1,0.449146,4,1.5696,1.56702,-5.73189,0.293288,6.43572,18.2689,330.874,293,204,0.703823,0,0,0,0,1,0.999189,0.582396,3.28274
"Apr 2, 07:00 pm",0,307.797,306.121,0,1,0,1,0,0,-6.49353,0.284553,6.49353,-0.804563,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 08:00 pm",0,293.161,292.452,0,1,0,0,0,0,-6.62926,0.286559,6.62926,-0.334157,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 09:00 pm",0,287.15,286.798,0,1,0,0,0,0,-6.43266,0.286935,6.43266,-0.164283,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 10:00 pm",0,283.255,282.931,0,1,0,0,0,0,-6.16637,0.284213,6.16637,-0.150392,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 2, 11:00 pm",0,279.438,279.113,0,1,0,0,0,0,-5.92259,0.281276,5.92259,-0.150048,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 12:00 am",0,275.662,275.346,0,1,0,0,0,0,-5.70392,0.278441,5.70392,-0.145453,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 01:00 am",0,271.996,271.69,0,1,0,0,0,0,-5.50242,0.275856,5.50242,-0.140204,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 02:00 am",0,268.445,268.148,0,1,0,0,0,0,-5.31117,0.273595,5.31117,-0.135295,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 03:00 am",0,265,264.711,0,1,0,0,0,0,-5.13657,0.271435,5.13657,-0.130827,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 04:00 am",0,261.652,261.373,0,1,0,0,0,0,-4.96117,0.268643,4.96117,-0.126396,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 05:00 am",0,258.406,258.134,0,1,0,0,0,0,-4.79683,0.266061,4.79683,-0.122108,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 06:00 am",0,255.253,254.989,0,1,0,0,0,0,-4.64377,0.263358,4.64377,-0.118198,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 07:00 am",0,252.187,251.931,0,1,0,0,0,0,-4.49672,0.260321,4.49672,-0.114464,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 08:00 am",0,274.476,280.767,466.242,1,0.646318,470,184.428,182.953,108.818,0.351726,9.42854,4.43796,393,293,0,118.246,0,0,0,0,1,0.998201,0.838893,7.2503
"Apr 3, 09:00 am",660.158,298.094,370.518,697.544,1,0.768738,725,284.49,273.716,198.592,0.400713,11.8236,138.325,380.045,293,660.158,210.416,0,0,0,0,1,0.995993,1,15.8186
"Apr 3, 10:00 am",949.758,293,392.01,826.62,1,0.759788,902,353.945,324.366,234.615,0.396654,11.8342,231.083,392.01,293,949.758,246.449,0,0,0,0,0.990121,0.994219,1,23.5904
"Apr 3, 11:00 am",871.079,293,392.48,770.019,1,0.748104,886,347.666,302.155,214.211,0.394996,11.8328,213.008,392.48,293,871.079,226.044,0,0,0,0,0.975815,0.993282,1,29.6462
"Apr 3, 12:00 pm",838.419,293,392.509,752.748,1,0.738146,902,353.945,295.378,206.217,0.393647,11.8151,205.085,392.509,293,838.419,218.032,0,0,0,0,0.96345,0.992638,1,33.4329
"Apr 3, 01:00 pm",787.364,293,392.558,712.419,1,0.735647,862,338.249,279.553,193.858,0.392747,11.7947,192.698,392.558,293,787.364,205.653,0,0,0,0,0.960332,0.99249,1,34.2619
"Apr 3, 02:00 pm",637.158,293,392.559,579.575,1,0.742337,683,268.009,227.425,157.06,0.392173,11.7659,155.937,392.559,293,637.158,168.826,0,0,0,0,0.968668,0.992898,1,31.9433
"Apr 3, 03:00 pm",847.135,293,392.525,743.942,1,0.753781,835,327.654,291.923,208.253,0.391956,11.7931,207.252,392.525,293,847.135,220.046,0,0,0,0,0.982804,0.993703,1,27.0074
"Apr 3, 04:00 pm",827.967,293,392.524,718.208,1,0.764555,765,300.186,281.825,203.673,0.392282,11.7976,202.56,392.524,293,827.967,215.471,0,0,0,0,0.995738,0.994813,1,20.1433
"Apr 3, 05:00 pm",638.943,293,392.535,560.579,1,0.76952,573,224.845,219.971,157.504,0.393218,11.7688,156.335,392.535,293,638.943,169.272,0,0,0,0,1,0.997007,1,11.9516
"Apr 3, 06:00 pm",204,293,382.896,189.751,1,0.456044,190,74.556,74.4581,24.4579,0.366326,9.49831,44.8088,382.896,293,204,33.9562,0,0,0,0,1,0.999275,0.59129,2.93605
"Apr 3, 07:00 pm",204,293,354.906,6.95546,1,0,7,2.7468,2.72932,-6.90096,0.317855,6.90096,30.3188,354.906,293,204,0,0,0,0,0,1,0.998397,0,6.46692
"Apr 3, 08:00 pm",204,293,322.294,0,1,0,0,0,0,-6.35534,0.292881,6.35534,14.0531,322.294,293,204,0,0,0,0,0,1,1,0,0
"Apr 3, 09:00 pm",0,301.472,300.048,0,1,0,0,0,0,-6.89405,0.287378,6.89405,-0.677612,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 10:00 pm",0,289.12,288.515,0,1,0,0,0,0,-6.43476,0.288894,6.43476,-0.283541,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 3, 11:00 pm",0,283.842,283.514,0,1,0,0,0,0,-6.22043,0.288298,6.22043,-0.152954,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 12:00 am",0,280.109,279.793,0,1,0,0,0,0,-5.96533,0.285199,5.96533,-0.146177,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 01:00 am",0,276.382,276.066,0,1,0,0,0,0,-5.73645,0.281417,5.73645,-0.145766,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 02:00 am",0,272.702,272.394,0,1,0,0,0,0,-5.52726,0.277952,5.52726,-0.141084,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 03:00 am",0,269.134,268.836,0,1,0,0,0,0,-5.33628,0.274519,5.33628,-0.135983,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 04:00 am",0,265.676,265.388,0,1,0,0,0,0,-5.15166,0.271091,5.15166,-0.131197,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 05:00 am",0,262.325,262.045,0,1,0,0,0,0,-4.97583,0.267771,4.97583,-0.126624,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 06:00 am",0,259.075,258.803,0,1,0,0,0,0,-4.811,0.264551,4.811,-0.12236,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 07:00 am",0,255.921,255.657,0,1,0,0,0,0,-4.64846,0.260275,4.64846,-0.118148,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 08:00 am",0,283.308,290.652,522.091,1,0.657327,526,206.402,204.868,124.603,0.36009,10.063,5.87589,393,293,0,134.666,0,0,0,0,1,0.998266,0.853127,6.9896
"Apr 4, 09:00 am",902.819,293,378.66,797.276,1,0.768771,828,324.907,312.851,228.918,0.395626,11.593,188.46,378.66,293,902.819,240.511,0,0,0,0,1,0.996036,1,15.6571
"Apr 4, 10:00 am",922.789,293,392.264,802.849,1,0.760266,874,342.958,315.038,227.781,0.393268,11.7318,225.133,392.264,293,922.789,239.512,0,0,0,0,0.990699,0.994264,1,23.279
"Apr 4, 11:00 am",846.407,293,392.494,748.237,1,0.748905,858,336.679,293.608,208.188,0.391314,11.6967,207.006,392.494,293,846.407,219.885,0,0,0,0,0.976805,0.993339,1,29.2998
"Apr 4, 12:00 pm",838.246,293,392.516,750.984,1,0.739246,896,351.59,294.686,206.155,0.389634,11.6907,205.057,392.516,293,838.246,217.846,0,0,0,0,0.964821,0.992705,1,33.0545
"Apr 4, 01:00 pm",765.345,293,392.579,692.519,1,0.736861,834,327.262,271.745,188.527,0.38844,11.7104,187.351,392.579,293,765.345,200.238,0,0,0,0,0.961847,0.992561,1,33.8644
"Apr 4, 02:00 pm",664.92,293,392.504,600.827,1,0.743398,705,276.642,235.765,163.616,0.387438,11.6507,162.637,392.504,293,664.92,175.267,0,0,0,0,0.969985,0.992966,1,31.5442
"Apr 4, 03:00 pm",829.68,293,392.51,728.603,1,0.754534,815,319.806,285.904,204.045,0.387105,11.6788,202.95,392.51,293,829.68,215.724,0,0,0,0,0.983726,0.993762,1,26.6208
"Apr 4, 04:00 pm",891.795,293,392.494,768.827,1,0.765022,817,320.591,301.688,219.131,0.38707,11.667,218.106,392.494,293,891.795,230.798,0,0,0,0,0.996243,0.994916,1,19.7736
"Apr 4, 05:00 pm",610.504,293,392.575,537.793,1,0.769591,549,215.428,211.03,150.728,0.387906,11.6783,149.44,392.575,293,610.504,162.407,0,0,0,0,1,0.997098,1,11.5967
"Apr 4, 06:00 pm",204,293,384.128,205.789,1,0.462918,206,80.8344,80.7518,27.6994,0.36439,9.68202,45.4584,384.128,293,204,37.3815,0,0,0,0,1,0.99936,0.600151,2.59106
"Apr 4, 07:00 pm",204,293,357.014,2.97885,1,0,3,1.1772,1.1689,-6.91118,0.314665,6.91118,31.3926,357.014,293,204,0,0,0,0,0,1,0.998312,0,6.80712
"Apr 4, 08:00 pm",204,293,323.943,0,1,0,0,0,0,-6.32429,0.28818,6.32429,14.8598,323.943,293,204,0,0,0,0,0,1,1,0,0
"Apr 4, 09:00 pm",0,302.58,301.132,0,1,0,0,0,0,-6.39048,0.282638,6.39048,-0.690396,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 10:00 pm",0,290.105,289.493,0,1,0,0,0,0,-6.45562,0.284316,6.45562,-0.287138,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 4, 11:00 pm",0,284.712,284.374,0,1,0,0,0,0,-6.24124,0.283589,6.24124,-0.157209,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 12:00 am",0,280.916,280.598,0,1,0,0,0,0,-5.98785,0.280439,5.98785,-0.147105,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 01:00 am",0,277.179,276.863,0,1,0,0,0,0,-5.7639,0.276984,5.7639,-0.146084,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 02:00 am",0,273.494,273.186,0,1,0,0,0,0,-5.55192,0.273722,5.55192,-0.141458,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 03:00 am",0,269.92,269.622,0,1,0,0,0,0,-5.35911,0.27039,5.35911,-0.136302,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 04:00 am",0,266.459,266.17,0,1,0,0,0,0,-5.17234,0.26717,5.17234,-0.131468,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 05:00 am",0,263.105,262.825,0,1,0,0,0,0,-4.9908,0.263852,4.9908,-0.126762,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 06:00 am",0,259.856,259.585,0,1,0,0,0,0,-4.82409,0.260636,4.82409,-0.122416,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 07:00 am",0,256.704,256.44,0,1,0,0,0,0,-4.66269,0.256359,4.66269,-0.11825,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 08:00 am",118.208,283.894,300.764,603.853,1,0.685308,608,238.579,236.952,151.982,0.36355,10.4047,23.0141,385.931,293,118.208,162.386,0,0,0,0,1,0.99834,0.889375,6.6955
"Apr 5, 09:00 am",802.94,293,383.389,720.262,1,0.768829,747,293.123,282.631,205.673,0.390381,11.6217,177.39,383.389,293,802.94,217.295,0,0,0,0,1,0.996111,1,15.3761
"Apr 5, 10:00 am",918.935,293,392.221,798.266,1,0.760731,867,340.211,313.239,226.582,0.388523,11.7091,224.089,392.221,293,918.935,238.291,0,0,0,0,0.99126,0.99431,1,22.9682
"Apr 5, 11:00 am",881.189,293,392.479,776.132,1,0.749687,887,348.059,304.554,216.62,0.386542,11.7001,215.478,392.479,293,881.189,228.32,0,0,0,0,0.97777,0.993394,1,28.9541
"Apr 5, 12:00 pm",822.098,293,392.522,736.509,1,0.740318,875,343.35,289.006,202.248,0.384895,11.7082,201.121,392.522,293,822.098,213.957,0,0,0,0,0.966156,0.992771,1,32.6773
"Apr 5, 01:00 pm",817.731,293,392.541,734.921,1,0.738041,881,345.704,288.383,201.166,0.383635,11.6731,200.093,392.541,293,817.731,212.839,0,0,0,0,0.963319,0.992632,1,33.4684
"Apr 5, 02:00 pm",736.783,293,392.614,661.567,1,0.744429,773,303.325,259.599,181.6,0.382876,11.6529,180.426,392.614,293,736.783,193.253,0,0,0,0,0.971265,0.993033,1,31.1469
"Apr 5, 03:00 pm",937.565,293,392.526,816.252,1,0.755264,910,357.084,320.297,230.251,0.382325,11.6575,229.378,392.526,293,937.565,241.909,0,0,0,0,0.984619,0.993822,1,26.2361
"Apr 5, 04:00 pm",716.937,293,392.322,624.392,1,0.765473,662,259.769,245.011,175.92,0.382067,11.6297,175.02,392.322,293,716.937,187.549,0,0,0,0,0.996728,0.995018,1,19.4057
"Apr 5, 05:00 pm",649.932,293,392.413,568.868,1,0.769661,580,227.592,223.224,160.121,0.382926,11.6859,158.816,392.413,293,649.932,171.807,0,0,0,0,1,0.997189,1,11.2436
"Apr 5, 06:00 pm",204,293,385.367,224.827,1,0.469769,225,88.29,88.2221,31.482,0.363297,9.96193,46.112,385.367,293,204,41.444,0,0,0,0,1,0.999445,0.60898,2.24789
"Apr 5, 07:00 pm",204,293,359.321,55.5651,1,0,56,21.9744,21.8037,-6.95742,0.312166,6.95742,32.5716,359.321,293,204,0,0,0,0,0,1,0.998227,0,7.14543
"Apr 5, 08:00 pm",204,293,325.755,0,1,0,0,0,0,-6.31376,0.284367,6.31376,15.7484,325.755,293,204,0,0,0,0,0,1,1,0,0
"Apr 5, 09:00 pm",0,303.681,302.177,0,1,0,0,0,0,-6.38807,0.27887,6.38807,-0.71815,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 10:00 pm",0,290.745,290.116,0,1,0,0,0,0,-6.46787,0.281041,6.46787,-0.295201,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 5, 11:00 pm",0,285.26,284.922,0,1,0,0,0,0,-6.26043,0.280894,6.26043,-0.15764,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 12:00 am",0,281.465,281.148,0,1,0,0,0,0,-6.00225,0.278179,6.00225,-0.147086,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 01:00 am",0,277.729,277.412,0,1,0,0,0,0,-5.77631,0.275139,5.77631,-0.146271,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 02:00 am",0,274.04,273.732,0,1,0,0,0,0,-5.56733,0.27229,5.56733,-0.141787,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 03:00 am",0,270.461,270.162,0,1,0,0,0,0,-5.37227,0.269162,5.37227,-0.136635,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 04:00 am",0,266.993,266.704,0,1,0,0,0,0,-5.18799,0.26604,5.18799,-0.131812,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 05:00 am",0,263.632,263.351,0,1,0,0,0,0,-5.00847,0.263028,5.00847,-0.127194,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 06:00 am",0,260.374,260.102,0,1,0,0,0,0,-4.84153,0.259697,4.84153,-0.122839,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 07:00 am",0,257.213,256.949,0,1,0,0,0,0,-4.67791,0.255729,4.67791,-0.118609,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 08:00 am",105.651,282.258,297.642,557.463,1,0.694346,561,220.136,218.748,141.662,0.359442,10.2262,18.9329,384.978,293,105.651,151.888,0,0,0,0,1,0.998405,0.901046,6.43691
"Apr 6, 09:00 am",386.013,293,373.703,379.438,1,0.768886,393,154.213,148.892,103.054,0.390198,11.4262,75.6799,373.703,293,386.013,114.481,0,0,0,0,1,0.996185,1,15.0958
"Apr 6, 10:00 am",691.872,293,389.942,616.444,1,0.761185,668,262.123,241.892,172.477,0.389107,11.6483,164.608,389.942,293,691.872,184.125,0,0,0,0,0.991807,0.994355,1,22.6582
"Apr 6, 11:00 am",680.74,293,392.245,609.266,1,0.75045,694,272.326,239.076,167.736,0.387458,11.6784,166.047,392.245,293,680.74,179.415,0,0,0,0,0.97871,0.99345,1,28.6094
"Apr 6, 12:00 pm",843.249,293,392.471,753.117,1,0.741363,891,349.628,295.523,207.378,0.386035,11.7123,206.182,392.471,293,843.249,219.09,0,0,0,0,0.967457,0.992836,1,32.3014
"Apr 6, 01:00 pm",803.775,293,392.544,722.326,1,0.739189,862,338.249,283.441,197.807,0.384809,11.7092,196.684,392.544,293,803.775,209.516,0,0,0,0,0.964751,0.992702,1,33.0741
"Apr 6, 02:00 pm",245.739,293,392.48,250.083,1,0.74543,291,114.188,98.1326,61.4807,0.383981,11.6703,60.0913,392.48,293,245.739,73.151,0,0,0,0,0.972506,0.9931,1,30.7516
"Apr 6, 03:00 pm",204,293,374.818,32.3969,1,0.755971,36,14.1264,12.7125,1.72689,0.333262,7.88341,40.576,374.818,293,204,9.6103,0,0,0,0,0.985483,0.99388,1,25.8534
"Apr 6, 04:00 pm",204,293,348.432,75.6234,1,0.765908,80,31.392,29.6746,14.9348,0.315708,7.79323,27.0373,348.432,293,204,22.728,0,0,0,0,0.997193,0.99512,1,19.0398
"Apr 6, 05:00 pm",204,293,342.88,178.721,1,0.76973,182,71.4168,70.1301,43.9949,0.347212,9.98638,24.2436,342.88,293,204,53.9813,0,0,0,0,1,0.997279,1,10.8924
"Apr 6, 06:00 pm",204,293,353.57,270.85,1,0.476596,271,106.34,106.282,40.2513,0.363746,10.402,29.6391,353.57,293,204,50.6534,0,0,0,0,1,0.999529,0.617779,1.90667
"Apr 6, 07:00 pm",204,293,346.748,0,1,0,0,0,0,-7.08392,0.317649,7.08392,26.1878,346.748,293,204,0,0,0,0,0,1,0.998143,0,7.48175
"Apr 6, 08:00 pm",204,293,321.933,0,1,0,0,0,0,-6.32988,0.287268,6.32988,13.8771,321.933,293,204,0,0,0,0,0,1,1,0,0
"Apr 6, 09:00 pm",0,302.357,300.949,0,1,0,0,0,0,-6.37889,0.280376,6.37889,-0.670979,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 10:00 pm",0,290.077,289.467,0,1,0,0,0,0,-6.43808,0.281771,6.43808,-0.28642,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 6, 11:00 pm",0,284.687,284.35,0,1,0,0,0,0,-6.22874,0.281241,6.22874,-0.157183,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 12:00 am",0,280.895,280.578,0,1,0,0,0,0,-5.97811,0.278211,5.97811,-0.146814,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 01:00 am",0,277.168,276.852,0,1,0,0,0,0,-5.75115,0.27477,5.75115,-0.145647,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 02:00 am",0,273.494,273.187,0,1,0,0,0,0,-5.54176,0.27152,5.54176,-0.141037,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 03:00 am",0,269.931,269.634,0,1,0,0,0,0,-5.34211,0.268204,5.34211,-0.135775,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 04:00 am",0,266.485,266.197,0,1,0,0,0,0,-5.1567,0.264895,5.1567,-0.130898,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 05:00 am",0,263.144,262.865,0,1,0,0,0,0,-4.97992,0.261691,4.97992,-0.126364,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 06:00 am",0,259.905,259.634,0,1,0,0,0,0,-4.81352,0.258378,4.81352,-0.122073,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 07:00 am",0,256.761,256.499,164.773,1,0,165,64.746,64.6568,-4.65373,0.254532,4.65373,-0.117935,393,293,0,0,0,0,0,0,1,0.999257,0,3.00846
"Apr 7, 08:00 am",0,263.15,265.592,211.749,1,0.689832,213,83.5812,83.0905,49.923,0.303946,7.39547,1.11285,393,293,0,57.3185,0,0,0,0,1,0.998461,0.895139,6.2116
"Apr 7, 09:00 am",539.599,293.908,349.198,730.533,1,0.768982,755,296.262,286.661,208.998,0.38636,11.4397,105.322,377.183,293,539.599,220.437,0,0,0,0,1,0.99631,1,14.6257
"Apr 7, 10:00 am",750.117,293,390.893,666.843,1,0.761627,721,282.92,261.669,187.563,0.38793,11.7314,180.324,390.893,293,750.117,199.294,0,0,0,0,0.992338,0.994399,1,22.3489
"Apr 7, 11:00 am",416.592,293,392.45,390.177,1,0.751194,443,173.833,153.105,103.307,0.386233,11.7052,101.838,392.45,293,416.592,115.012,0,0,0,0,0.979626,0.993505,1,28.2657
"Apr 7, 12:00 pm",216.929,293,392.409,226.609,1,0.742381,267,104.771,88.9214,54.3232,0.384921,11.6904,53.0063,392.409,293,216.929,66.0136,0,0,0,0,0.968722,0.992901,1,31.9269
"Apr 7, 01:00 pm",300.819,293,392.285,295.431,1,0.740306,351,137.732,115.927,74.1535,0.383884,11.668,73.4074,392.285,293,300.819,85.8216,0,0,0,0,0.966141,0.99277,1,32.6816
"Apr 7, 02:00 pm",865.985,293,392.429,766.238,1,0.746403,888,348.451,300.672,212.686,0.382855,11.7363,211.647,392.429,293,865.985,224.422,0,0,0,0,0.97371,0.993165,1,30.3584
"Apr 7, 03:00 pm",691.91,293,392.392,612.091,1,0.756656,678,266.047,240.184,170.023,0.382161,11.7146,169.037,392.392,293,691.91,181.737,0,0,0,0,0.986319,0.993938,1,25.4729
"Apr 7, 04:00 pm",550.547,293,392.453,490.725,1,0.766326,518,203.263,192.56,135.856,0.381978,11.7083,134.588,392.453,293,550.547,147.564,0,0,0,0,0.997638,0.99522,1,18.6759
"Apr 7, 05:00 pm",204,293,371.487,0,1,0.769799,0,0,0,-7.2738,0.320931,7.2738,38.8428,371.487,293,204,0,0,0,0,0,1,0.997368,1,10.5432
"Apr 7, 06:00 pm",204,293,338.728,60.9772,1,0.483401,61,23.9364,23.9274,4.57655,0.296255,6.99,22.1675,338.728,293,204,11.5666,0,0,0,0,1,0.999613,0.626548,1.56753
"Apr 7, 07:00 pm",0,316.962,315.24,0,1,0,0,0,0,-6.70047,0.285678,6.70047,-0.835402,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 08:00 pm",0,300.237,299.322,0,1,0,0,0,0,-6.8815,0.283454,6.8815,-0.435186,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 09:00 pm",0,292.658,292.257,0,1,0,0,0,0,-6.72817,0.284878,6.72817,-0.188544,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 10:00 pm",0,288.464,288.131,0,1,0,0,0,0,-6.45479,0.282554,6.45479,-0.155903,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 7, 11:00 pm",0,284.536,284.2,0,1,0,0,0,0,-6.19332,0.27947,6.19332,-0.156023,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 12:00 am",0,280.628,280.301,0,1,0,0,0,0,-5.95181,0.276589,5.95181,-0.151623,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 01:00 am",0,276.836,276.519,0,1,0,0,0,0,-5.73255,0.273881,5.73255,-0.145852,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 02:00 am",0,273.167,272.861,0,1,0,0,0,0,-5.52688,0.271293,5.52688,-0.14054,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 03:00 am",0,269.613,269.317,0,1,0,0,0,0,-5.33231,0.268399,5.33231,-0.135529,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 04:00 am",0,266.169,265.882,0,1,0,0,0,0,-5.14956,0.265511,5.14956,-0.130805,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 05:00 am",0,262.83,262.551,0,1,0,0,0,0,-4.97405,0.262518,4.97405,-0.126298,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 06:00 am",0,259.59,259.319,0,1,0,0,0,0,-4.81082,0.259308,4.81082,-0.122061,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 07:00 am",0,256.446,256.184,163.735,1,0,164,64.3536,64.2498,-4.64625,0.25494,4.64625,-0.117793,393,293,0,0,0,0,0,0,1,0.999196,0,3.25497
"Apr 8, 08:00 am",228.799,281.799,307.799,646.552,1,0.723892,650,255.06,253.707,173.177,0.365228,10.4802,38.6998,379.196,293,228.799,183.657,0,0,0,0,1,0.998538,0.939262,5.90416
"Apr 8, 09:00 am",997.774,293,386.869,878.93,1,0.769,908,356.299,344.892,253.51,0.389372,11.7117,229.42,386.869,293,997.774,265.222,0,0,0,0,1,0.996333,1,14.5373
"Apr 8, 10:00 am",868.57,293,392.408,755.439,1,0.762057,815,319.806,296.434,214.122,0.387485,11.7778,212.232,392.408,293,868.57,225.9,0,0,0,0,0.992854,0.994444,1,22.0405
"Apr 8, 11:00 am",694.962,293,392.382,618.504,1,0.75192,700,274.68,242.701,170.765,0.385422,11.7269,169.763,392.382,293,694.962,182.491,0,0,0,0,0.980519,0.993559,1,27.9232
"Apr 8, 12:00 pm",804.695,293,392.492,719.213,1,0.743373,844,331.186,282.219,198.032,0.384168,11.7619,196.799,392.492,293,804.695,209.794,0,0,0,0,0.969954,0.992964,1,31.5539
"Apr 8, 01:00 pm",787.469,293,392.57,706.708,1,0.741392,836,328.046,277.312,193.845,0.383245,11.7519,192.748,392.57,293,787.469,205.597,0,0,0,0,0.967492,0.992838,1,32.2911
"Apr 8, 02:00 pm",754.631,293,392.611,673.989,1,0.747346,778,305.287,264.473,185.902,0.382649,11.7506,184.792,392.611,293,754.631,197.653,0,0,0,0,0.974878,0.99323,1,29.9674
"Apr 8, 03:00 pm",790.956,293,392.593,694.602,1,0.75732,767,300.971,272.562,194.661,0.382294,11.7559,193.648,392.593,293,790.956,206.416,0,0,0,0,0.987127,0.993995,1,25.0946
"Apr 8, 04:00 pm",408.02,293,392.472,374.043,1,0.76673,394,154.606,146.774,100.85,0.382009,11.6859,99.7665,392.472,293,408.02,112.536,0,0,0,0,0.998063,0.995319,1,18.3142
"Apr 8, 05:00 pm",479.892,293,392.392,430.099,1,0.769867,437,171.479,168.771,118.237,0.382675,11.6944,117.24,392.392,293,479.892,129.931,0,0,0,0,1,0.997457,1,10.1962
"Apr 8, 06:00 pm",204,293,387.045,242.944,1,0.490185,243,95.3532,95.3312,36.3409,0.368249,10.389,46.9991,387.045,293,204,46.7299,0,0,0,0,1,0.999696,0.635287,1.2306
"Apr 8, 07:00 pm",204,293,362.327,15.8385,1,0,16,6.2784,6.21502,-7.05379,0.315276,7.05379,34.1124,362.327,293,204,0,0,0,0,0,1,0.997975,0,8.1479
"Apr 8, 08:00 pm",204,293,328.053,0,1,0,0,0,0,-6.32632,0.285517,6.32632,16.8778,328.053,293,204,0,0,0,0,0,1,1,0,0
"Apr 8, 09:00 pm",0,305.027,303.449,0,1,0,0,0,0,-6.40484,0.279717,6.40484,-0.75478,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 10:00 pm",0,291.478,290.827,0,1,0,0,0,0,-6.51201,0.28241,6.51201,-0.306358,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 8, 11:00 pm",0,285.853,285.511,0,1,0,0,0,0,-6.31278,0.282853,6.31278,-0.159237,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 12:00 am",0,282.03,281.71,0,1,0,0,0,0,-6.06033,0.280431,6.06033,-0.148365,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 01:00 am",0,278.262,277.942,0,1,0,0,0,0,-5.82501,0.277352,5.82501,-0.147645,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 02:00 am",0,274.542,274.231,0,1,0,0,0,0,-5.61097,0.274688,5.61097,-0.14297,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 03:00 am",0,270.936,270.635,0,1,0,0,0,0,-5.41089,0.271534,5.41089,-0.137699,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 04:00 am",0,267.443,267.151,0,1,0,0,0,0,-5.23043,0.268592,5.23043,-0.132967,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 05:00 am",0,264.053,263.77,0,1,0,0,0,0,-5.04951,0.265547,5.04951,-0.128387,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 06:00 am",0,260.766,260.492,0,1,0,0,0,0,-4.88016,0.262294,4.88016,-0.123937,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 07:00 am",0,257.58,257.315,138.741,1,0,139,54.5436,54.4418,-4.71127,0.257779,4.71127,-0.119522,393,293,0,0,0,0,0,0,1,0.999135,0,3.5005
"Apr 9, 08:00 am",238.805,283.312,310.8,658.785,1,0.730936,662,259.769,258.507,178.313,0.369178,10.6401,42.781,380.406,293,238.805,188.953,0,0,0,0,1,0.998601,0.948343,5.64853
"Apr 9, 09:00 am",962.313,293,387.391,846.104,1,0.769057,873,342.565,332.011,243.616,0.391056,11.7199,222.569,387.391,293,962.313,255.335,0,0,0,0,1,0.996406,1,14.2592
"Apr 9, 10:00 am",972.296,293,392.41,839.743,1,0.762476,904,354.73,329.515,239.428,0.389401,11.8192,237.581,392.41,293,972.296,251.247,0,0,0,0,0.993355,0.994488,1,21.733
"Apr 9, 11:00 am",854.748,293,392.5,751.625,1,0.752627,848,332.755,294.938,210.186,0.387614,11.7925,209.06,392.5,293,854.748,221.978,0,0,0,0,0.981387,0.993613,1,27.5818
"Apr 9, 12:00 pm",862.808,293,392.501,766.548,1,0.744338,896,351.59,300.793,212.101,0.386134,11.7909,211.033,392.501,293,862.808,223.892,0,0,0,0,0.971151,0.993027,1,31.1825
"Apr 9, 01:00 pm",833.019,293,392.519,743.678,1,0.742447,876,343.742,291.819,204.884,0.385098,11.7762,203.786,392.519,293,833.019,216.66,0,0,0,0,0.968803,0.992905,1,31.9026
"Apr 9, 02:00 pm",800.883,293,392.552,711.396,1,0.748262,818,320.983,279.152,197.101,0.384391,11.7772,195.993,392.552,293,800.883,208.879,0,0,0,0,0.97601,0.993293,1,29.5788
"Apr 9, 03:00 pm",885.549,293,392.508,771.208,1,0.757962,849,333.148,302.622,217.594,0.384119,11.7818,216.612,392.508,293,885.549,229.376,0,0,0,0,0.987908,0.994051,1,24.7187
"Apr 9, 04:00 pm",570.341,293,392.379,505.14,1,0.767117,531,208.364,198.217,140.333,0.384113,11.7231,139.317,392.379,293,570.341,152.056,0,0,0,0,0.998469,0.995417,1,17.9549
"Apr 9, 05:00 pm",204,293,388.537,170.449,1,0.769935,173,67.8852,66.8842,40.7236,0.373635,10.7729,47.7893,388.537,293,204,51.4965,0,0,0,0,1,0.997544,1,9.85153
"Apr 9, 06:00 pm",204,293,384.869,306.962,1,0.496946,307,120.467,120.452,48.5973,0.377107,11.2609,45.849,384.869,293,204,59.8582,0,0,0,0,1,0.999779,0.643997,0.895995
"Apr 9, 07:00 pm",204,293,365.196,0,1,0,0,0,0,-7.26046,0.32366,7.26046,35.5881,365.196,293,204,0,0,0,0,0,1,0.997892,0,8.47751
"Apr 9, 08:00 pm",204,293,331.417,0,1,0,0,0,0,-6.36442,0.288795,6.36442,18.5368,331.417,293,204,0,0,0,0,0,1,1,0,0
"Apr 9, 09:00 pm",0,307.2,305.508,0,1,0,0,0,0,-6.44198,0.280667,6.44198,-0.811763,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 10:00 pm",0,292.672,291.983,0,1,0,0,0,0,-6.57954,0.282881,6.57954,-0.324621,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 9, 11:00 pm",0,286.827,286.482,0,1,0,0,0,0,-6.37106,0.282689,6.37106,-0.160893,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 12:00 am",0,282.991,282.671,0,1,0,0,0,0,-6.10801,0.279552,6.10801,-0.148724,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 01:00 am",0,279.214,278.893,0,1,0,0,0,0,-5.86464,0.2755,5.86464,-0.148349,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 02:00 am",0,275.482,275.17,0,1,0,0,0,0,-5.64611,0.271557,5.64611,-0.143591,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 03:00 am",0,271.866,271.564,0,1,0,0,0,0,-5.43965,0.267872,5.43965,-0.138133,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 04:00 am",0,268.369,268.077,0,1,0,0,0,0,-5.24572,0.264305,5.24572,-0.133043,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 05:00 am",0,264.984,264.701,0,1,0,0,0,0,-5.06319,0.260741,5.06319,-0.128321,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 06:00 am",0,261.703,261.429,0,1,0,0,0,0,-4.89045,0.257388,4.89045,-0.123879,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 07:00 am",0,258.523,258.257,188.596,1,0,189,74.1636,74.0052,-4.72024,0.252773,4.72024,-0.119444,393,293,0,0,0,0,0,0,1,0.999074,0,3.74503
"Apr 10, 08:00 am",0,268.93,272.473,275.752,1,0.721456,277,108.695,108.205,69.4504,0.319658,8.61482,1.74332,393,293,0,78.0652,0,0,0,0,1,0.998653,0.935994,5.44062
"Apr 10, 09:00 am",0,307.986,308.701,0,1,0,0,0,0,-6.30156,0.314409,6.30156,0.339889,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 10:00 am",0,299.351,298.076,17.6868,1,0.762882,19,7.4556,6.94032,-0.947072,0.277025,6.24172,-0.605894,393,293,0,5.29464,0,0,0,0,0.993841,0.994532,1,21.4266
"Apr 10, 11:00 am",0,290.95,290.992,40.8978,1,0.753315,46,18.0504,16.0483,5.17683,0.289366,6.9126,0.0196036,393,293,0,12.0894,0,0,0,0,0.982233,0.993666,1,27.2419
"Apr 10, 12:00 pm",0,300.501,302.675,172.628,1,0.745277,201,78.8724,67.7392,41.027,0.330837,9.45737,1.03813,393,293,0,50.4844,0,0,0,0,0.972316,0.993089,1,30.8129
"Apr 10, 01:00 pm",744.13,297.123,368.099,747.555,1,0.743165,878,344.527,293.341,205.882,0.383747,12.1189,152.545,378.79,293,744.13,218.001,0,0,0,0,0.969696,0.992951,1,31.6325
"Apr 10, 02:00 pm",204,293,372.388,20.9516,1,0.74915,24,9.4176,8.22142,-1.52822,0.327943,7.6873,39.3109,372.388,293,204,6.15908,0,0,0,0,0.977106,0.993356,1,29.1926
"Apr 10, 03:00 pm",204,293,346.351,80.1748,1,0.758583,88,34.5312,31.4606,16.0462,0.312413,7.81925,25.9878,346.351,293,204,23.8655,0,0,0,0,0.988662,0.994107,1,24.3453
"Apr 10, 04:00 pm",204,293,337.408,132.495,1,0.76749,139,54.5436,51.991,30.8598,0.330316,9.04282,21.5094,337.408,293,204,39.9026,0,0,0,0,0.998856,0.995515,1,17.598
"Apr 10, 05:00 pm",204,293,328.874,0.986259,1,0.770002,1,0.3924,0.387008,-6.5733,0.302249,6.8713,17.2818,328.874,293,204,0.297997,0,0,0,0,1,0.997631,1,9.50926
"Apr 10, 06:00 pm",0,314.087,312.543,10.9995,1,0.503687,11,4.3164,4.31619,-4.49299,0.284864,6.667,-0.746379,393,293,0,2.17401,0,0,0,0,1,0.999861,0.652678,0.563845
"Apr 10, 07:00 pm",0,299.253,298.431,0,1,0,0,0,0,-6.83073,0.282756,6.83073,-0.389899,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 08:00 pm",0,292.056,291.641,0,1,0,0,0,0,-6.65437,0.282078,6.65437,-0.194779,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 09:00 pm",0,287.724,287.387,0,1,0,0,0,0,-6.38548,0.279271,6.38548,-0.157657,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 10:00 pm",0,283.795,283.463,0,1,0,0,0,0,-6.13735,0.277251,6.13735,-0.15448,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 10, 11:00 pm",0,279.927,279.603,0,1,0,0,0,0,-5.8907,0.273049,5.8907,-0.149804,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 12:00 am",0,276.179,275.867,0,1,0,0,0,0,-5.66734,0.269131,5.66734,-0.143837,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 01:00 am",0,272.56,272.258,0,1,0,0,0,0,-5.46041,0.266176,5.46041,-0.138473,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 02:00 am",0,269.055,268.762,0,1,0,0,0,0,-5.27018,0.263434,5.27018,-0.13364,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 03:00 am",0,265.657,265.373,0,1,0,0,0,0,-5.08443,0.260278,5.08443,-0.128928,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 04:00 am",0,262.363,262.087,0,1,0,0,0,0,-4.91789,0.257329,4.91789,-0.124578,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 05:00 am",0,259.164,258.897,0,1,0,0,0,0,-4.75336,0.254266,4.75336,-0.120435,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 06:00 am",0,256.059,255.799,0,1,0,0,0,0,-4.59991,0.251195,4.59991,-0.116454,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 07:00 am",0,253.045,252.794,110.731,1,0,111,43.5564,43.4509,-4.44315,0.246644,4.44315,-0.112389,393,293,0,0,0,0,0,0,1,0.999014,0,3.98852
"Apr 11, 08:00 am",113.921,282.997,300.662,585.62,1,0.738297,588,230.731,229.797,159.408,0.357781,10.2506,23.7539,386.195,293,113.921,169.659,0,0,0,0,1,0.998724,0.957775,5.15653
"Apr 11, 09:00 am",954.37,293,384.913,844.256,1,0.769169,869,340.996,331.286,243.218,0.385286,11.5969,214.603,384.913,293,954.37,254.815,0,0,0,0,1,0.996551,1,13.7057
"Apr 11, 10:00 am",775.776,293,392.393,679.093,1,0.763278,728,285.667,266.476,191.728,0.383969,11.6671,189.527,392.393,293,775.776,203.395,0,0,0,0,0.994313,0.994575,1,21.1213
"Apr 11, 11:00 am",820.185,293,392.55,721.443,1,0.753986,809,317.452,283.094,201.768,0.382578,11.6812,200.712,392.55,293,820.185,213.449,0,0,0,0,0.983055,0.993719,1,26.9033
"Apr 11, 12:00 pm",400.925,293,392.379,377.606,1,0.74619,438,171.871,148.173,98.9388,0.381125,11.6263,97.9337,392.379,293,400.925,110.565,0,0,0,0,0.973447,0.993151,1,30.4451
"Apr 11, 01:00 pm",837.628,293,392.455,744.7,1,0.744467,870,341.388,292.22,205.865,0.380232,11.6834,204.774,392.455,293,837.628,217.548,0,0,0,0,0.971311,0.993036,1,31.1322
"Apr 11, 02:00 pm",365.354,293,392.45,346.988,1,0.75001,396,155.39,136.158,90.5151,0.379466,11.6047,89.313,392.45,293,365.354,102.12,0,0,0,0,0.978168,0.993418,1,28.809
"Apr 11, 03:00 pm",283.756,293,392.347,275.032,1,0.759183,301,118.112,107.922,70.3469,0.379176,11.5859,69.2893,392.347,293,283.756,81.9328,0,0,0,0,0.989389,0.994162,1,23.9746
"Apr 11, 04:00 pm",204,293,379.013,74.4941,1,0.767847,78,30.6072,29.2315,13.791,0.34101,8.65429,42.7694,379.013,293,204,22.4453,0,0,0,0,0.999225,0.995611,1,17.2437
"Apr 11, 05:00 pm",204,293,348.545,1.97444,1,0.770069,2,0.7848,0.774771,-6.06946,0.296915,6.66608,27.0941,348.545,293,204,0.596627,0,0,0,0,1,0.997717,1,9.16952
"Apr 11, 06:00 pm",204,293,324.497,101.999,1,0.510407,102,40.0248,40.0245,13.0499,0.298208,7.37881,15.1314,324.497,293,204,20.4288,0,0,0,0,1,0.999942,0.661332,0.23427
"Apr 11, 07:00 pm",0,313.122,312.014,1.97467,1,0,2,0.7848,0.774859,-6.74686,0.289409,6.74686,-0.534847,393,293,0,0,0,0,0,0,1,0.997728,0,9.12921
"Apr 11, 08:00 pm",0,299.896,298.997,0,1,0,0,0,0,-6.76971,0.281811,6.76971,-0.427135,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 09:00 pm",0,292.092,291.666,0,1,0,0,0,0,-6.64038,0.2828,6.64038,-0.200147,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 10:00 pm",0,287.746,287.413,0,1,0,0,0,0,-6.3832,0.281046,6.3832,-0.155939,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 11, 11:00 pm",0,283.846,283.515,0,1,0,0,0,0,-6.12786,0.278375,6.12786,-0.154038,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 12:00 am",0,279.982,279.658,0,1,0,0,0,0,-5.89198,0.275842,5.89198,-0.150043,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 01:00 am",0,276.222,275.908,0,1,0,0,0,0,-5.6811,0.273474,5.6811,-0.144638,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 02:00 am",0,272.578,272.274,0,1,0,0,0,0,-5.48549,0.271325,5.48549,-0.139622,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 03:00 am",0,269.042,268.747,0,1,0,0,0,0,-5.30198,0.268548,5.30198,-0.134894,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 04:00 am",0,265.61,265.323,0,1,0,0,0,0,-5.12596,0.265878,5.12596,-0.130345,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 05:00 am",0,262.279,262.001,0,1,0,0,0,0,-4.95163,0.263001,4.95163,-0.125841,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 06:00 am",0,259.05,258.78,0,1,0,0,0,0,-4.78752,0.259805,4.78752,-0.121532,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 07:00 am",0,255.918,255.656,68.812,1,0,69,27.0756,27.0018,-4.62687,0.255341,4.62687,-0.117318,393,293,0,0,0,0,0,0,1,0.998954,0,4.23095
"Apr 12, 08:00 am",85.5,279.24,292.717,478.243,1,0.746813,480,188.352,187.663,130.154,0.355872,9.99533,13.9166,383.592,293,85.5,140.149,0,0,0,0,1,0.998787,0.968762,4.90326
"Apr 12, 09:00 am",905.156,293,380.185,816.056,1,0.769224,839,329.224,320.22,234.7,0.390377,11.6215,192.496,380.185,293,905.156,246.321,0,0,0,0,1,0.996623,1,13.4304
"Apr 12, 10:00 am",887.534,293,392.183,771.143,1,0.763666,825,323.73,302.597,219.286,0.388935,11.7967,216.342,392.183,293,887.534,231.083,0,0,0,0,0.99477,0.994623,1,20.8172
"Apr 12, 11:00 am",711.528,293,392.325,629.67,1,0.754639,704,276.25,247.082,174.702,0.387051,11.7559,173.705,392.325,293,711.528,186.458,0,0,0,0,0.983854,0.993771,1,26.5663
"Apr 12, 12:00 pm",699.849,293,392.295,626.501,1,0.747079,724,284.098,245.839,171.913,0.385607,11.7476,170.799,392.295,293,699.849,183.661,0,0,0,0,0.974547,0.993211,1,30.0793
"Apr 12, 01:00 pm",876.672,293,392.438,776.899,1,0.745433,904,354.73,304.855,215.467,0.384852,11.7816,214.279,392.438,293,876.672,227.249,0,0,0,0,0.972509,0.9931,1,30.7506
"Apr 12, 02:00 pm",346.449,293,392.441,331.54,1,0.750845,377,147.935,130.096,85.9685,0.384428,11.7135,84.683,392.441,293,346.449,97.682,0,0,0,0,0.979196,0.993479,1,28.4281
"Apr 12, 03:00 pm",204,293,384.864,133.782,1,0.759763,146,57.2904,52.4962,29.9781,0.362902,9.9065,45.8464,384.864,293,204,39.8846,0,0,0,0,0.990091,0.994216,1,23.6065
"Apr 12, 04:00 pm",204,293,360.819,22.9645,1,0.76819,24,9.4176,9.01127,-0.444185,0.318357,7.36655,33.3387,360.819,293,204,6.92236,0,0,0,0,0.999576,0.995706,1,16.8921
"Apr 12, 05:00 pm",204,293,341.782,124.506,1,0.770135,126,49.4424,48.8561,28.9528,0.326744,8.67293,23.6937,341.782,293,204,37.6258,0,0,0,0,1,0.997803,1,8.83245
"Apr 12, 06:00 pm",204,293,335.104,113,1,0.517082,113,44.3412,44.3411,14.7323,0.326343,8.19576,20.3638,335.104,293,204,22.928,0,0,0,0,1,0.999977,0.669958,0.0926076
"Apr 12, 07:00 pm",204,293,322.716,1.97285,1,0,2,0.7848,0.774147,-6.65817,0.29923,6.65817,14.2595,322.716,293,204,0,0,0,0,0,1,0.997646,0,9.45108
"Apr 12, 08:00 pm",0,307.261,305.804,0,1,0,0,0,0,-6.4952,0.285355,6.4952,-0.698476,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 09:00 pm",0,293.509,292.783,0,1,0,0,0,0,-6.60551,0.284924,6.60551,-0.342312,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 10:00 pm",0,287.308,286.948,0,1,0,0,0,0,-6.41551,0.285497,6.41551,-0.168045,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 12, 11:00 pm",0,283.375,283.052,0,1,0,0,0,0,-6.15635,0.283083,6.15635,-0.15019,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 12:00 am",0,279.567,279.244,0,1,0,0,0,0,-5.91362,0.280372,5.91362,-0.149685,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 01:00 am",0,275.8,275.484,0,1,0,0,0,0,-5.69544,0.277225,5.69544,-0.145197,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 02:00 am",0,272.142,271.837,0,1,0,0,0,0,-5.49214,0.274334,5.49214,-0.139889,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 03:00 am",0,268.601,268.306,0,1,0,0,0,0,-5.29779,0.27114,5.29779,-0.134816,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 04:00 am",0,265.171,264.884,0,1,0,0,0,0,-5.11859,0.268054,5.11859,-0.130144,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 05:00 am",0,261.843,261.565,0,1,0,0,0,0,-4.9429,0.264968,4.9429,-0.125668,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 06:00 am",0,258.616,258.346,0,1,0,0,0,0,-4.77827,0.261774,4.77827,-0.121387,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 07:00 am",0,255.486,255.225,261.202,1,0,262,102.809,102.496,-4.6158,0.257208,4.6158,-0.117148,393,293,0,0,0,0,0,0,1,0.998894,0,4.47228
"Apr 13, 08:00 am",121.431,286.165,304.993,589.054,1,0.75523,591,231.908,231.145,163.979,0.369422,10.5881,26.9694,387.069,293,121.431,174.568,0,0,0,0,1,0.99885,0.97962,4.65103
"Apr 13, 09:00 am",964.502,293,386.22,845.218,1,0.769279,868,340.603,331.664,243.434,0.392251,11.7084,220.148,386.22,293,964.502,255.142,0,0,0,0,1,0.996695,1,13.1561
"Apr 13, 10:00 am",889.638,293,392.367,769.873,1,0.764071,822,322.553,302.098,219.081,0.390224,11.7437,217.283,392.367,293,889.638,230.824,0,0,0,0,0.995213,0.994709,1,20.5143
"Apr 13, 11:00 am",733.004,293,392.59,649.443,1,0.755274,724,284.098,254.841,180.741,0.388367,11.7334,179.455,392.59,293,733.004,192.475,0,0,0,0,0.984631,0.993822,1,26.2309
"Apr 13, 12:00 pm",855.597,293,392.545,756.461,1,0.747942,871,341.78,296.835,210.297,0.386568,11.7182,209.368,392.545,293,855.597,222.016,0,0,0,0,0.975615,0.993271,1,29.7156
"Apr 13, 01:00 pm",819.32,293,392.533,728.174,1,0.746371,844,331.186,285.735,201.57,0.385426,11.6946,200.465,392.533,293,819.32,213.265,0,0,0,0,0.973671,0.993163,1,30.3715
"Apr 13, 02:00 pm",885.651,293,392.501,777.516,1,0.751653,881,345.704,305.097,217.627,0.384539,11.7003,216.62,392.501,293,885.651,229.327,0,0,0,0,0.980191,0.993539,1,28.05
"Apr 13, 03:00 pm",767.053,293,392.569,672.599,1,0.760322,732,287.237,263.928,188.945,0.384318,11.7255,187.748,392.569,293,767.053,200.67,0,0,0,0,0.990767,0.99427,1,23.2414
"Apr 13, 04:00 pm",399.448,293,392.384,365.229,1,0.768518,381,149.504,143.316,98.4959,0.383939,11.6448,97.5784,392.384,293,399.448,110.141,0,0,0,0,0.999908,0.995799,1,16.5433
"Apr 13, 05:00 pm",513,293,392.761,460.884,1,0.7702,466,182.858,180.851,127.573,0.385593,11.7179,125.821,392.761,293,513,139.291,0,0,0,0,1,0.997887,1,8.49815
"Apr 13, 06:00 pm",204,293,389.626,257.993,1,0.523677,258,101.239,101.237,42.1431,0.376766,10.8721,48.3674,389.626,293,204,53.0152,0,0,0,0,1,0.999897,0.678557,0.41667
"Apr 13, 07:00 pm",204,293,366.224,79.8252,1,0,81,31.7844,31.3234,-7.15249,0.321233,7.15249,36.1187,366.224,293,204,0,0,0,0,0,1,0.997565,0,9.77015
"Apr 13, 08:00 pm",204,293,330.917,0,1,0,0,0,0,-6.34653,0.288405,6.34653,18.2897,330.917,293,204,0,0,0,0,0,1,1,0,0
"Apr 13, 09:00 pm",0,306.677,305.006,0,1,0,0,0,0,-6.4329,0.281432,6.4329,-0.800703,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 10:00 pm",0,292.365,291.684,0,1,0,0,0,0,-6.57262,0.284068,6.57262,-0.320199,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 13, 11:00 pm",0,286.566,286.221,0,1,0,0,0,0,-6.37536,0.284303,6.37536,-0.161038,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 12:00 am",0,282.717,282.395,0,1,0,0,0,0,-6.1185,0.281557,6.1185,-0.149378,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 01:00 am",0,278.923,278.601,0,1,0,0,0,0,-5.87711,0.278231,5.87711,-0.148896,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 02:00 am",0,275.175,274.862,0,1,0,0,0,0,-5.66253,0.275008,5.66253,-0.144208,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 03:00 am",0,271.54,271.236,0,1,0,0,0,0,-5.46187,0.271718,5.46187,-0.138925,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 04:00 am",0,268.021,267.728,0,1,0,0,0,0,-5.26551,0.268445,5.26551,-0.133811,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 05:00 am",0,264.615,264.331,0,1,0,0,0,0,-5.08325,0.265283,5.08325,-0.129044,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 06:00 am",0,261.313,261.037,0,1,0,0,0,0,-4.91278,0.261904,4.91278,-0.12466,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 07:00 am",0,258.11,257.843,16.9425,1,0,17,6.6708,6.64825,-4.74358,0.258106,4.74358,-0.120313,393,293,0,0,0,0,0,0,1,0.998834,0,4.71247
"Apr 14, 08:00 am",0,273.131,277.803,316.055,1,0.762052,317,124.391,124.02,85.3049,0.336602,9.2047,2.71259,393,293,0,94.5096,0,0,0,0,1,0.998905,0.988412,4.42562
"Apr 14, 09:00 am",813.877,295.984,369.672,851.403,1,0.769357,873,342.565,334.09,245.192,0.39349,11.8432,172.928,380.66,293,813.877,257.035,0,0,0,0,1,0.996795,1,12.771
"Apr 14, 10:00 am",698.94,293,392.057,615.601,1,0.764465,656,257.414,241.562,172.873,0.389906,11.7921,170.143,392.057,293,698.94,184.666,0,0,0,0,0.995641,0.994793,1,20.2128
"Apr 14, 11:00 am",603.435,293,392.506,542.446,1,0.755891,603,236.617,212.856,149.099,0.388545,11.797,147.6,392.506,293,603.435,160.896,0,0,0,0,0.985386,0.993873,1,25.8973
"Apr 14, 12:00 pm",204,293,388.744,175.193,1,0.748781,201,78.8724,68.7458,40.6749,0.376447,10.8006,47.8993,388.744,293,204,51.4755,0,0,0,0,0.976651,0.99333,1,29.354
"Apr 14, 01:00 pm",204,293,381.686,169.749,1,0.74728,196,76.9104,66.6097,39.3152,0.368659,10.4609,44.1725,381.686,293,204,49.7761,0,0,0,0,0.974796,0.993225,1,29.995
"Apr 14, 02:00 pm",204,293,366.078,66.4198,1,0.752436,75,29.43,26.0631,11.2818,0.336612,8.32907,36.0432,366.078,293,204,19.6108,0,0,0,0,0.981153,0.993598,1,27.6748
"Apr 14, 03:00 pm",204,293,344.363,55.2796,1,0.760863,60,23.544,21.6917,8.91278,0.315657,7.59164,24.988,344.363,293,204,16.5044,0,0,0,0,0.991418,0.994323,1,22.8792
"Apr 14, 04:00 pm",204,293,325.737,36.4916,1,0.76866,38,14.9112,14.3193,3.85626,0.303517,7.15043,15.7396,325.737,293,204,11.0067,0,0,0,0,1,0.995892,1,16.1974
"Apr 14, 05:00 pm",0,312.376,311.071,1.97972,1,0.770264,2,0.7848,0.776841,-6.1268,0.291129,6.72518,-0.629472,393,293,0,0.598373,0,0,0,0,1,0.997971,1,8.16676
"Apr 14, 06:00 pm",0,300.137,299.747,45.9962,1,0.53025,46,18.0504,18.0489,2.2499,0.294774,7.32052,-0.185567,393,293,0,9.57043,0,0,0,0,1,0.999818,0.687128,0.737798
"Apr 14, 07:00 pm",0,298.015,297.737,1.96909,1,0,2,0.7848,0.772671,-6.90454,0.294941,6.90454,-0.13139,393,293,0,0,0,0,0,0,1,0.997485,0,10.0863
"Apr 14, 08:00 pm",0,292.94,292.442,0,1,0,0,0,0,-6.63731,0.287384,6.63731,-0.234623,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 09:00 pm",0,287.679,287.298,0,1,0,0,0,0,-6.41626,0.284747,6.41626,-0.178167,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 10:00 pm",0,283.488,283.153,0,1,0,0,0,0,-6.15816,0.281948,6.15816,-0.156,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 14, 11:00 pm",0,279.611,279.287,0,1,0,0,0,0,-5.91775,0.278939,5.91775,-0.149857,393,293,0,0,0,0,0,0,0,0,0,0
