"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Apr 15, 12:00 am",0,275.848,275.533,0,1,0,0,0,0,-5.70176,0.276018,5.70176,-0.145,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 01:00 am",0,272.193,271.888,0,1,0,0,0,0,-5.49645,0.273017,5.49645,-0.139877,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 02:00 am",0,268.651,268.356,0,1,0,0,0,0,-5.30515,0.270241,5.30515,-0.13491,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 03:00 am",0,265.218,264.931,0,1,0,0,0,0,-5.12536,0.267046,5.12536,-0.130263,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 04:00 am",0,261.888,261.61,0,1,0,0,0,0,-4.95121,0.264062,4.95121,-0.125789,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 05:00 am",0,258.657,258.387,0,1,0,0,0,0,-4.79019,0.261071,4.79019,-0.121615,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 06:00 am",0,255.519,255.256,0,1,0,0,0,0,-4.63183,0.25786,4.63183,-0.117587,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 07:00 am",0,252.474,252.22,385.556,1,0,387,151.859,151.292,-4.47489,0.253594,4.47489,-0.113473,393,293,0,0,0,0,0,0,1,0.998775,0,4.95149
"Apr 15, 08:00 am",0,269.008,274.017,328.127,1,0.771034,329,129.1,128.757,90.3406,0.335721,8.9355,3.01643,393,293,0,99.2761,0,0,0,0,1,0.998968,1,4.1745
"Apr 15, 09:00 am",136,299.941,332.737,225.583,1,0.769424,231,90.6444,88.5188,57.3986,0.384533,10.7099,15.9105,357.653,293,136,68.1085,0,0,0,0,1,0.996882,1,12.4318
"Apr 15, 10:00 am",256.396,293,366.525,272.662,1,0.764848,290,113.796,106.992,70.3195,0.390877,11.5134,45.5907,366.525,293,256.396,81.8329,0,0,0,0,0.996055,0.994877,1,19.9127
"Apr 15, 11:00 am",880.322,293,388.561,780.31,1,0.756491,865,339.426,306.194,219.834,0.390728,11.799,206.28,388.561,293,880.322,231.633,0,0,0,0,0.986118,0.993924,1,25.5655
"Apr 15, 12:00 pm",506.657,293,392.468,467.945,1,0.749596,535,209.934,183.622,125.835,0.389725,11.8072,123.878,392.468,293,506.657,137.642,0,0,0,0,0.977657,0.993388,1,28.9948
"Apr 15, 01:00 pm",532.719,293,392.658,488.553,1,0.748163,562,220.529,191.708,131.63,0.388784,11.7986,130.515,392.658,293,532.719,143.429,0,0,0,0,0.975887,0.993286,1,29.6214
"Apr 15, 02:00 pm",779.016,293,392.62,688.661,1,0.753193,775,304.11,270.231,191.719,0.387805,11.8166,190.781,392.62,293,779.016,203.536,0,0,0,0,0.982083,0.993656,1,27.3027
"Apr 15, 03:00 pm",379.542,293,392.49,353.794,1,0.761384,383,150.289,138.829,93.9474,0.387387,11.7546,92.8205,392.49,293,379.542,105.702,0,0,0,0,0.992045,0.994375,1,22.5202
"Apr 15, 04:00 pm",204,293,372.034,5.77175,1,0.768731,6,2.3544,2.26484,-5.68878,0.328798,7.42983,39.127,372.034,293,204,1.74105,0,0,0,0,1,0.995984,1,15.8545
"Apr 15, 05:00 pm",204,293,335.837,0,1,0.770328,0,0,0,-6.41918,0.29115,6.41918,20.7279,335.837,293,204,0,0,0,0,0,1,0.998053,1,7.83838
"Apr 15, 06:00 pm",0,309.867,308.057,1.99966,1,0.536801,2,0.7848,0.784667,-6.10103,0.282833,6.52224,-0.871097,393,293,0,0.42121,0,0,0,0,1,0.999739,0.695672,1.05588
"Apr 15, 07:00 pm",0,294.4,293.669,0,1,0,0,0,0,-6.69221,0.285641,6.69221,-0.344663,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 08:00 pm",0,288.228,287.87,0,1,0,0,0,0,-6.4922,0.285866,6.4922,-0.167688,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 09:00 pm",0,284.28,283.954,0,1,0,0,0,0,-6.21965,0.282947,6.21965,-0.151725,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 10:00 pm",0,280.44,280.115,0,1,0,0,0,0,-5.966,0.279578,5.966,-0.150938,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 15, 11:00 pm",0,276.648,276.331,0,1,0,0,0,0,-5.74478,0.276515,5.74478,-0.146273,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 12:00 am",0,272.968,272.66,0,1,0,0,0,0,-5.5351,0.273496,5.5351,-0.140878,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 01:00 am",0,269.407,269.109,0,1,0,0,0,0,-5.33543,0.270601,5.33543,-0.13568,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 02:00 am",0,265.959,265.671,0,1,0,0,0,0,-5.15114,0.267814,5.15114,-0.130919,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 03:00 am",0,262.614,262.334,0,1,0,0,0,0,-4.97962,0.264811,4.97962,-0.12654,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 04:00 am",0,259.366,259.094,0,1,0,0,0,0,-4.81446,0.261908,4.81446,-0.122336,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 05:00 am",0,256.213,255.949,0,1,0,0,0,0,-4.65639,0.258893,4.65639,-0.118271,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 06:00 am",0,253.15,252.894,0,1,0,0,0,0,-4.50831,0.255863,4.50831,-0.114459,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 07:00 am",0,250.175,249.927,83.6557,1,0,84,32.9616,32.8265,-4.36053,0.251767,4.36053,-0.110651,393,293,0,0,0,0,0,0,1,0.998716,0,5.1893
"Apr 16, 08:00 am",0,254.57,256.415,146.655,1,0.771082,147,57.6828,57.5475,38.0911,0.289581,6.28279,0.830286,393,293,0,44.3739,0,0,0,0,1,0.99903,1,3.92451
"Apr 16, 09:00 am",0,276.515,277.073,4.88448,1,0.769443,5,1.962,1.91667,-3.66663,0.288213,5.14139,0.255949,393,293,0,1.47477,0,0,0,0,1,0.996906,1,12.3403
"Apr 16, 10:00 am",75.7485,290.592,302.042,398.086,1,0.765496,422,165.593,156.209,109.309,0.355388,10.2685,10.8267,383.485,293,75.7485,119.578,0,0,0,0,0.99675,0.995027,1,19.374
"Apr 16, 11:00 am",204,293,341.707,33.4688,1,0.757075,37,14.5188,13.1332,2.46553,0.337213,7.47725,23.6558,341.707,293,204,9.94278,0,0,0,0,0.986829,0.993974,1,25.2356
"Apr 16, 12:00 pm",668.966,293,371.249,666.148,1,0.750388,759,297.832,261.397,184.388,0.386886,11.7612,126.969,371.249,293,668.966,196.149,0,0,0,0,0.978633,0.993445,1,28.6379
"Apr 16, 01:00 pm",204,293,374.069,76.7792,1,0.749018,88,34.5312,30.1282,13.8056,0.351969,8.76094,40.186,374.069,293,204,22.5665,0,0,0,0,0.976943,0.993347,1,29.2505
"Apr 16, 02:00 pm",835.906,293,383.395,772.957,1,0.753926,867,340.211,303.308,216.87,0.387273,11.802,184.686,383.395,293,835.906,228.672,0,0,0,0,0.982982,0.993714,1,26.9338
"Apr 16, 03:00 pm",204,293,378.605,90.7584,1,0.761886,98,38.4552,35.6136,18.0555,0.355235,9.07797,42.5555,378.605,293,204,27.1335,0,0,0,0,0.992648,0.994426,1,22.1643
"Apr 16, 04:00 pm",204,293,351.292,9.63561,1,0.7688,10,3.924,3.78101,-4.03283,0.311249,6.93968,28.4836,351.292,293,204,2.90685,0,0,0,0,1,0.996074,1,15.5148
"Apr 16, 05:00 pm",330.299,293,356.138,375.746,1,0.770391,379,148.72,147.443,101.697,0.378681,11.8912,50.1055,356.138,293,330.299,113.589,0,0,0,0,1,0.998135,1,7.51314
"Apr 16, 06:00 pm",204,293,363.103,90.974,1,0.54333,91,35.7084,35.6982,10.6998,0.350628,8.69612,34.5109,363.103,293,204,19.3959,0,0,0,0,1,0.999662,0.704189,1.37079
"Apr 16, 07:00 pm",204,293,341.344,3.93033,1,0,4,1.5696,1.54226,-6.69538,0.305901,6.69538,23.4741,341.344,293,204,0,0,0,0,0,1,0.997325,0,10.7094
"Apr 16, 08:00 pm",204,293,314.066,0,1,0,0,0,0,-6.31478,0.286667,6.31478,10.0533,314.066,293,204,0,0,0,0,0,1,1,0,0
"Apr 16, 09:00 pm",0,296.991,295.849,0,1,0,0,0,0,-6.34449,0.283357,6.34449,-0.540807,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 10:00 pm",0,287.016,286.497,0,1,0,0,0,0,-6.31925,0.284172,6.31925,-0.242768,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 16, 11:00 pm",0,282.163,281.834,0,1,0,0,0,0,-6.09045,0.282887,6.09045,-0.152796,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 12:00 am",0,278.415,278.101,0,1,0,0,0,0,-5.85017,0.279933,5.85017,-0.145157,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 01:00 am",0,274.73,274.419,0,1,0,0,0,0,-5.63316,0.27668,5.63316,-0.143035,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 02:00 am",0,271.113,270.81,0,1,0,0,0,0,-5.4325,0.273599,5.4325,-0.138406,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 03:00 am",0,267.604,267.31,0,1,0,0,0,0,-5.24616,0.270329,5.24616,-0.133501,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 04:00 am",0,264.202,263.918,0,1,0,0,0,0,-5.06498,0.26717,5.06498,-0.128814,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 05:00 am",0,260.905,260.63,0,1,0,0,0,0,-4.89327,0.264011,4.89327,-0.124354,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 06:00 am",0,257.707,257.44,0,1,0,0,0,0,-4.73085,0.26074,4.73085,-0.120167,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 07:00 am",0,254.605,254.346,45.7939,1,0,46,18.0504,17.9695,-4.56778,0.255994,4.56778,-0.115912,393,293,0,0,0,0,0,0,1,0.998657,0,5.42587
"Apr 17, 08:00 am",259.117,284.728,316.004,694.595,1,0.771136,696,273.11,272.559,199.461,0.3739,10.7189,53.278,383.027,293,259.117,210.18,0,0,0,0,1,0.9991,1,3.64075
"Apr 17, 09:00 am",955.127,293,388.816,835.118,1,0.769496,854,335.11,327.7,240.507,0.392048,11.6568,224.443,388.816,293,955.127,252.164,0,0,0,0,1,0.996976,1,12.0709
"Apr 17, 10:00 am",971.897,293,392.43,835.176,1,0.765579,885,347.274,327.723,239.205,0.390246,11.6927,237.534,392.43,293,971.897,250.898,0,0,0,0,0.996842,0.995043,1,19.3172
"Apr 17, 11:00 am",489.228,293,392.523,446.238,1,0.757641,492,193.061,175.104,120.995,0.389279,11.6707,119.687,392.523,293,489.228,132.666,0,0,0,0,0.987518,0.994023,1,24.9078
"Apr 17, 12:00 pm",892.04,293,392.503,782.865,1,0.751156,889,348.844,307.196,219.073,0.387711,11.6796,218.187,392.503,293,892.04,230.752,0,0,0,0,0.979579,0.993502,1,28.2836
"Apr 17, 01:00 pm",878.081,293,392.489,773.164,1,0.749847,883,346.489,303.389,215.821,0.386439,11.6746,214.74,392.489,293,878.081,227.496,0,0,0,0,0.977966,0.993406,1,28.8827
"Apr 17, 02:00 pm",892.28,293,392.484,779.919,1,0.754635,872,342.173,306.04,219.262,0.385379,11.6865,218.201,392.484,293,892.28,230.949,0,0,0,0,0.98385,0.993771,1,26.5682
"Apr 17, 03:00 pm",734.531,293,392.594,644.316,1,0.76237,694,272.326,252.83,181.085,0.385303,11.6643,179.835,392.594,293,734.531,192.75,0,0,0,0,0.993228,0.994477,1,21.8117
"Apr 17, 04:00 pm",204,293,372.457,8.68604,1,0.768869,9,3.5316,3.4084,-4.79411,0.327314,7.41472,39.3469,372.457,293,204,2.62062,0,0,0,0,1,0.996164,1,15.1784
"Apr 17, 05:00 pm",204,293,352.817,162.71,1,0.770453,164,64.3536,63.8474,39.7927,0.339408,9.39878,29.2568,352.817,293,204,49.1914,0,0,0,0,1,0.998216,1,7.19113
"Apr 17, 06:00 pm",204,293,337.921,3.99828,1,0.549838,4,1.5696,1.56892,-6.14751,0.311657,7.01016,21.7651,337.921,293,204,0.862653,0,0,0,0,1,0.999585,0.712678,1.68243
"Apr 17, 07:00 pm",204,293,316.153,3.92629,1,0,4,1.5696,1.54068,-6.34268,0.287683,6.34268,11.0639,316.153,293,204,0,0,0,0,0,1,0.997247,0,11.0162
"Apr 17, 08:00 pm",0,299.403,298.175,0,1,0,0,0,0,-6.35543,0.281873,6.35543,-0.583022,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 09:00 pm",0,288.503,287.939,0,1,0,0,0,0,-6.36261,0.282927,6.36261,-0.264205,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 10:00 pm",0,283.373,283.039,0,1,0,0,0,0,-6.15359,0.28241,6.15359,-0.155502,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 17, 11:00 pm",0,279.595,279.28,0,1,0,0,0,0,-5.90142,0.280013,5.90142,-0.145906,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 12:00 am",0,275.893,275.58,0,1,0,0,0,0,-5.68087,0.27736,5.68087,-0.144152,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 01:00 am",0,272.249,271.944,0,1,0,0,0,0,-5.48526,0.274869,5.48526,-0.139865,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 02:00 am",0,268.705,268.409,0,1,0,0,0,0,-5.30095,0.272505,5.30095,-0.135137,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 03:00 am",0,265.266,264.979,0,1,0,0,0,0,-5.12046,0.269727,5.12046,-0.130462,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 04:00 am",0,261.931,261.652,0,1,0,0,0,0,-4.9537,0.267051,4.9537,-0.126096,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 05:00 am",0,258.69,258.419,0,1,0,0,0,0,-4.79291,0.264258,4.79291,-0.121994,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 06:00 am",0,255.543,255.28,0,1,0,0,0,0,-4.6369,0.261037,4.6369,-0.117963,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 07:00 am",0,252.486,252.231,0,1,0,0,0,0,-4.48796,0.25791,4.48796,-0.1141,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 08:00 am",0,251.305,251.57,35.9356,1,0.771177,36,14.1264,14.1011,6.07109,0.264773,4.80337,0.118393,393,293,0,10.8745,0,0,0,0,1,0.999153,1,3.42817
"Apr 18, 09:00 am",199.422,282.103,307.125,580.828,1,0.769585,593,232.693,227.917,165.123,0.371445,10.2789,33.0375,378.216,293,199.422,175.401,0,0,0,0,1,0.99709,1,11.6261
"Apr 18, 10:00 am",658.864,293,382.932,608.834,1,0.765929,644,252.706,238.906,171.425,0.394871,11.5599,144.782,382.932,293,658.864,182.985,0,0,0,0,0.997215,0.995125,1,19.0219
"Apr 18, 11:00 am",800.674,293,392.031,706.578,1,0.758191,777,304.895,277.261,198.473,0.393206,11.7436,194.853,392.031,293,800.674,210.217,0,0,0,0,0.988186,0.994072,1,24.5821
"Apr 18, 12:00 pm",659.13,293,392.48,590.181,1,0.751901,668,262.123,231.587,162.384,0.391568,11.7464,161.18,392.48,293,659.13,174.131,0,0,0,0,0.980496,0.993558,1,27.932
"Apr 18, 01:00 pm",513,293,392.786,472.723,1,0.75065,538,211.111,185.496,127.483,0.390988,11.7601,125.855,392.786,293,513,139.243,0,0,0,0,0.978956,0.993464,1,28.518
"Apr 18, 02:00 pm",845.191,293,392.648,740.201,1,0.75532,825,323.73,290.455,207.623,0.389659,11.7636,207.049,392.648,293,845.191,219.386,0,0,0,0,0.984688,0.993826,1,26.2059
"Apr 18, 03:00 pm",318.822,293,392.329,302.463,1,0.762835,325,127.53,118.687,78.869,0.38915,11.6693,77.8372,392.329,293,318.822,90.5383,0,0,0,0,0.993785,0.994527,1,21.4626
"Apr 18, 04:00 pm",384.719,293,392.267,353.783,1,0.768937,366,143.618,138.825,95.0537,0.3901,11.6937,93.8624,392.267,293,384.719,106.747,0,0,0,0,1,0.996252,1,14.8453
"Apr 18, 05:00 pm",483.276,293,392.391,432.867,1,0.770515,436,171.086,169.857,119.182,0.390766,11.6958,118.064,392.391,293,483.276,130.877,0,0,0,0,1,0.998296,1,6.87249
"Apr 18, 06:00 pm",504.609,293,392.584,625.622,1,0.556323,626,245.642,245.494,124.845,0.391747,11.7293,123.531,392.584,293,504.609,136.574,0,0,0,0,1,0.999508,0.721139,1.99067
"Apr 18, 07:00 pm",204,293,371.597,64.7161,1,0,66,25.8984,25.3946,-7.32098,0.331393,7.32098,38.8999,371.597,293,204,0,0,0,0,0,1,0.997169,0,11.3196
"Apr 18, 08:00 pm",204,293,334.836,0,1,0,0,0,0,-6.38274,0.294639,6.38274,20.2307,334.836,293,204,0,0,0,0,0,1,1,0,0
"Apr 18, 09:00 pm",0,308.888,307.091,0,1,0,0,0,0,-6.47952,0.286672,6.47952,-0.864043,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 10:00 pm",0,293.532,292.813,0,1,0,0,0,0,-6.64912,0.289769,6.64912,-0.339118,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 18, 11:00 pm",0,287.5,287.151,0,1,0,0,0,0,-6.44356,0.290305,6.44356,-0.163237,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 12:00 am",0,283.621,283.297,0,1,0,0,0,0,-6.17914,0.287552,6.17914,-0.150593,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 01:00 am",0,279.794,279.469,0,1,0,0,0,0,-5.93453,0.284064,5.93453,-0.150645,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 02:00 am",0,276.005,275.689,0,1,0,0,0,0,-5.71453,0.280902,5.71453,-0.145944,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 03:00 am",0,272.331,272.025,0,1,0,0,0,0,-5.50828,0.277471,5.50828,-0.140494,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 04:00 am",0,268.776,268.479,0,1,0,0,0,0,-5.3181,0.274258,5.3181,-0.135487,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 05:00 am",0,265.328,265.041,0,1,0,0,0,0,-5.13468,0.270944,5.13468,-0.130772,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 06:00 am",0,261.986,261.706,0,1,0,0,0,0,-4.96418,0.26763,4.96418,-0.126324,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 07:00 am",0,259.569,259.535,32.8255,1,0.388071,33,12.9492,12.8807,-0.0117157,0.268463,5.01036,-0.0153169,393,293,0,4.99864,0,0,0,0,1,0.99854,0.503529,5.89511
"Apr 19, 08:00 am",0,264.362,265.654,102.841,1,0.771224,103,40.4172,40.3549,24.9028,0.293304,6.21988,0.587591,393,293,0,31.1227,0,0,0,0,1,0.999214,1,3.18191
"Apr 19, 09:00 am",0,281.824,283.014,72.5051,1,0.769603,74,29.0376,28.451,15.5127,0.306845,6.38326,0.551754,393,293,0,21.896,0,0,0,0,1,0.997114,1,11.5362
"Apr 19, 10:00 am",0,293.287,294.295,103.229,1,0.766267,109,42.7716,40.5069,23.7797,0.31472,7.25941,0.475052,393,293,0,31.0391,0,0,0,0,0.997574,0.995206,1,18.7284
"Apr 19, 11:00 am",0,301.51,301.267,6.3819,1,0.758725,7,2.7468,2.50426,-4.54781,0.303219,6.44785,-0.115559,393,293,0,1.90004,0,0,0,0,0.988834,0.99412,1,24.2586
"Apr 19, 12:00 pm",70.5985,303.443,313.724,301.874,1,0.753003,340,133.416,118.455,77.8619,0.361274,11.3358,9.15873,383.868,293,70.5985,89.1977,0,0,0,0,0.981849,0.993642,1,27.3907
"Apr 19, 01:00 pm",204,293,356.938,166.634,1,0.751427,189,74.1636,65.3872,38.2528,0.381705,10.8809,31.3538,356.938,293,204,49.1337,0,0,0,0,0.979913,0.993522,1,28.1565
"Apr 19, 02:00 pm",204,293,354.094,21.599,1,0.755983,24,9.4176,8.47547,-1.26559,0.332925,7.6729,29.9054,354.094,293,204,6.40731,0,0,0,0,0.985497,0.993881,1,25.8471
"Apr 19, 03:00 pm",204,293,331.145,19.5898,1,0.763283,21,8.2404,7.68703,-0.99698,0.30402,6.86436,18.4028,331.145,293,204,5.86738,0,0,0,0,0.994319,0.994576,1,21.1171
"Apr 19, 04:00 pm",165.476,306.621,332.549,296.83,1,0.768949,307,120.467,116.476,78.0969,0.365171,11.4672,20.3236,368.29,293,165.476,89.5641,0,0,0,0,1,0.996267,1,14.7868
"Apr 19, 05:00 pm",204,293,353.202,44.7056,1,0.770576,45,17.658,17.5425,5.03365,0.349172,8.48417,29.4525,353.202,293,204,13.5178,0,0,0,0,1,0.998374,1,6.55731
"Apr 19, 06:00 pm",204,293,335.376,0.999198,1,0.562787,1,0.3924,0.392085,-6.56227,0.307826,6.78293,20.499,335.376,293,204,0.22066,0,0,0,0,1,0.999433,0.729572,2.29542
"Apr 19, 07:00 pm",0,314.036,312.225,0,1,0,0,0,0,-6.67676,0.292845,6.67676,-0.875465,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 08:00 pm",0,297.605,296.788,0,1,0,0,0,0,-6.86465,0.292858,6.86465,-0.387329,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 09:00 pm",0,290.853,290.481,0,1,0,0,0,0,-6.67468,0.293424,6.67468,-0.174804,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 10:00 pm",0,286.807,286.475,0,1,0,0,0,0,-6.39641,0.290398,6.39641,-0.155216,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 19, 11:00 pm",0,282.878,282.544,0,1,0,0,0,0,-6.13602,0.287418,6.13602,-0.155561,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 12:00 am",0,278.981,278.655,0,1,0,0,0,0,-5.89654,0.283405,5.89654,-0.150647,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 01:00 am",0,275.207,274.892,0,1,0,0,0,0,-5.67605,0.279774,5.67605,-0.144713,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 02:00 am",0,271.56,271.256,0,1,0,0,0,0,-5.47037,0.276579,5.47037,-0.139354,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 03:00 am",0,268.029,267.734,0,1,0,0,0,0,-5.27899,0.273075,5.27899,-0.134409,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 04:00 am",0,264.607,264.321,0,1,0,0,0,0,-5.09313,0.26979,5.09313,-0.129638,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 05:00 am",0,261.29,261.013,0,1,0,0,0,0,-4.92285,0.266504,4.92285,-0.125197,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 06:00 am",0,258.071,257.802,0,1,0,0,0,0,-4.76155,0.263207,4.76155,-0.121078,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 07:00 am",0,254.945,254.683,0,1,0,0,0,0,-4.60526,0.259692,4.60526,-0.117061,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 08:00 am",0,251.91,251.656,0,1,0,1,0,0,-4.45612,0.255956,4.45612,-0.113171,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 09:00 am",0,251.01,251.351,41.19,1,0.769655,42,16.4808,16.1629,7.61002,0.263402,4.82987,0.152372,393,293,0,12.4399,0,0,0,0,1,0.997182,1,11.2711
"Apr 20, 10:00 am",0,259.953,261.313,97.7134,1,0.766595,103,40.4172,38.3427,23.6299,0.286867,5.76344,0.614947,393,293,0,29.3933,0,0,0,0,0.997921,0.995286,1,18.4367
"Apr 20, 11:00 am",0,272.99,273.096,4.56994,1,0.759242,5,1.962,1.79325,-3.61554,0.278073,4.97705,0.0483014,393,293,0,1.36151,0,0,0,0,0.989461,0.994168,1,23.9375
"Apr 20, 12:00 pm",0,272.669,273.392,106.695,1,0.753325,120,47.088,41.8669,25.2298,0.288005,6.3096,0.332647,393,293,0,31.5394,0,0,0,0,0.982245,0.993667,1,27.237
"Apr 20, 01:00 pm",70.7812,297.766,310.581,364.606,1,0.751718,413,162.061,143.071,96.7418,0.368617,10.8082,11.3678,384.498,293,70.7812,107.55,0,0,0,0,0.98027,0.993545,1,28.0115
"Apr 20, 02:00 pm",204,293,360.829,195.874,1,0.756622,217,85.1508,76.861,47.1318,0.384138,11.023,33.3435,360.829,293,204,58.1547,0,0,0,0,0.986278,0.993935,1,25.492
"Apr 20, 03:00 pm",204,293,367.505,126.222,1,0.763723,135,52.974,49.5296,28.2756,0.362884,9.55125,36.7802,367.505,293,204,37.8269,0,0,0,0,0.994832,0.994635,1,20.7752
"Apr 20, 04:00 pm",204,293,350.112,14.5423,1,0.769071,15,5.886,5.70641,-2.73203,0.318428,7.12066,27.8863,350.112,293,204,4.38863,0,0,0,0,1,0.996424,1,14.1898
"Apr 20, 05:00 pm",381.524,293,359.98,415.519,1,0.770636,418,164.023,163.05,113.785,0.382426,11.8673,61.5466,359.98,293,381.524,125.652,0,0,0,0,1,0.998452,1,6.2457
"Apr 20, 06:00 pm",231.288,293,380.018,302.689,1,0.569228,303,118.897,118.775,55.9088,0.391506,11.7012,49.0877,380.018,293,231.288,67.6101,0,0,0,0,1,0.999359,0.737976,2.59656
"Apr 20, 07:00 pm",204,293,366.678,6.84916,1,0,7,2.7468,2.68761,-7.32866,0.331401,7.32866,36.353,366.678,293,204,0,0,0,0,0,1,0.997016,0,11.9161
"Apr 20, 08:00 pm",204,293,332.908,0,1,0,0,0,0,-6.39474,0.294714,6.39474,19.2747,332.908,293,204,0,0,0,0,0,1,1,0,0
"Apr 20, 09:00 pm",0,307.997,306.251,0,1,0,0,0,0,-6.48552,0.286767,6.48552,-0.83826,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 10:00 pm",0,293.031,292.324,0,1,0,0,0,0,-6.64311,0.289538,6.64311,-0.332921,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 20, 11:00 pm",0,287.065,286.716,0,1,0,0,0,0,-6.44451,0.290048,6.44451,-0.163215,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 12:00 am",0,283.176,282.852,0,1,0,0,0,0,-6.18106,0.287384,6.18106,-0.150863,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 01:00 am",0,279.344,279.018,0,1,0,0,0,0,-5.93641,0.284321,5.93641,-0.150666,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 02:00 am",0,275.553,275.236,0,1,0,0,0,0,-5.7169,0.281579,5.7169,-0.145965,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 03:00 am",0,271.875,271.568,0,1,0,0,0,0,-5.5137,0.278456,5.5137,-0.140624,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 04:00 am",0,268.314,268.017,0,1,0,0,0,0,-5.31796,0.275452,5.31796,-0.135534,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 05:00 am",0,264.865,264.577,0,1,0,0,0,0,-5.13306,0.272351,5.13306,-0.130728,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 06:00 am",0,261.522,261.242,0,1,0,0,0,0,-4.95903,0.269037,4.95903,-0.126226,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 07:00 am",0,258.436,258.211,5.96309,1,0.40809,6,2.3544,2.33991,-3.87701,0.266216,4.8319,-0.101556,393,293,0,0.954896,0,0,0,0,1,0.998424,0.529565,6.35892
"Apr 21, 08:00 am",0,279.547,285.489,373.587,1,0.771317,374,146.758,146.595,103.253,0.35489,9.81859,4.05706,393,293,0,113.072,0,0,0,0,1,0.999335,1,2.69349
"Apr 21, 09:00 am",829.344,293,373.258,751.907,1,0.769707,766,300.578,295.048,215.49,0.397258,11.6108,161.656,373.258,293,829.344,227.101,0,0,0,0,1,0.997249,1,11.0076
"Apr 21, 10:00 am",308.525,293,391.074,297.432,1,0.766912,313,122.821,116.712,77.7727,0.395619,11.7352,74.3127,391.074,293,308.525,89.5079,0,0,0,0,0.998254,0.995365,1,18.147
"Apr 21, 11:00 am",430.607,293,391.932,395.812,1,0.759744,432,169.517,155.317,106.228,0.3945,11.7728,104.682,391.932,293,430.607,118.001,0,0,0,0,0.990068,0.994215,1,23.6188
"Apr 21, 12:00 pm",204,293,392.118,213.151,1,0.754004,239,93.7836,83.6405,51.2932,0.393202,11.7722,49.6919,392.118,293,204,63.0653,0,0,0,0,0.983078,0.99372,1,26.8939
"Apr 21, 01:00 pm",632.323,293,392.424,566.203,1,0.752909,638,250.351,222.178,155.494,0.39262,11.7859,154.531,392.424,293,632.323,167.28,0,0,0,0,0.981734,0.993634,1,27.4436
"Apr 21, 02:00 pm",957.298,293,392.506,831.036,1,0.75724,918,360.223,326.099,235.133,0.39131,11.8016,234.155,392.506,293,957.298,246.935,0,0,0,0,0.98703,0.993988,1,25.1406
"Apr 21, 03:00 pm",932.06,293,392.48,803.058,1,0.764173,857,336.287,315.12,228.997,0.390341,11.8086,227.919,392.48,293,932.06,240.806,0,0,0,0,0.995324,0.99473,1,20.437
"Apr 21, 04:00 pm",752.303,293,392.574,653.384,1,0.769136,673,264.085,256.388,185.402,0.390352,11.7955,184.148,392.574,293,752.303,197.197,0,0,0,0,1,0.996509,1,13.8675
"Apr 21, 05:00 pm",473.017,293,392.373,423.714,1,0.770695,426,167.162,166.266,116.394,0.390523,11.7457,115.536,392.373,293,473.017,128.14,0,0,0,0,1,0.998529,1,5.93778
"Apr 21, 06:00 pm",376.294,293,392.299,464.407,1,0.575645,465,182.466,182.233,93.1386,0.391575,11.7631,91.8383,392.299,293,376.294,104.902,0,0,0,0,1,0.999285,0.746352,2.89399
"Apr 21, 07:00 pm",204,293,371.366,326.446,1,0,334,131.062,128.097,-7.34807,0.331665,7.34807,38.7801,371.366,293,204,0,0,0,0,0,1,0.99694,0,12.2089
"Apr 21, 08:00 pm",204,293,334.723,0,1,0,0,0,0,-6.4117,0.295029,6.4117,20.1745,334.723,293,204,0,0,0,0,0,1,1,0,0
"Apr 21, 09:00 pm",0,308.815,307.018,0,1,0,0,0,0,-6.50511,0.287247,6.50511,-0.863414,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 10:00 pm",0,293.462,292.742,0,1,0,0,0,0,-6.67193,0.290321,6.67193,-0.339352,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 21, 11:00 pm",0,287.42,287.069,0,1,0,0,0,0,-6.46914,0.290938,6.46914,-0.16384,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 12:00 am",0,283.524,283.199,0,1,0,0,0,0,-6.20264,0.288274,6.20264,-0.151193,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 01:00 am",0,279.683,279.357,0,1,0,0,0,0,-5.95177,0.284988,5.95177,-0.151067,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 02:00 am",0,275.885,275.567,0,1,0,0,0,0,-5.72943,0.281924,5.72943,-0.146276,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 03:00 am",0,272.201,271.893,0,1,0,0,0,0,-5.52694,0.278582,5.52694,-0.140944,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 04:00 am",0,268.632,268.334,0,1,0,0,0,0,-5.33354,0.275462,5.33354,-0.13593,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 05:00 am",0,265.174,264.886,0,1,0,0,0,0,-5.14612,0.272247,5.14612,-0.131077,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 06:00 am",0,261.824,261.545,0,1,0,0,0,0,-4.97012,0.26893,4.97012,-0.126485,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 07:00 am",0,267.994,270.409,347.688,1,0.417889,350,137.34,136.433,49.2507,0.317077,7.7631,1.10772,393,293,0,57.0138,0,0,0,0,1,0.998367,0.542312,6.58868
"Apr 22, 08:00 am",550.543,295.404,352.149,723.35,1,0.771368,724,284.098,283.843,207.237,0.395994,11.7101,110.438,378.682,293,550.543,218.947,0,0,0,0,1,0.999401,1,2.42747
"Apr 22, 09:00 am",946.592,293,391.363,815.446,1,0.769759,830,325.692,319.981,234.503,0.395678,11.8056,228.714,391.363,293,946.592,246.308,0,0,0,0,1,0.997316,1,10.7457
"Apr 22, 10:00 am",940.5,293,392.459,807.137,1,0.767218,848,332.755,316.721,231.178,0.393615,11.8155,229.931,392.459,293,940.5,242.994,0,0,0,0,0.998574,0.995444,1,17.8592
"Apr 22, 11:00 am",603.373,293,392.581,539.117,1,0.76023,587,230.339,211.55,149.041,0.392251,11.7853,147.703,392.581,293,603.373,160.826,0,0,0,0,0.990655,0.994261,1,23.3026
"Apr 22, 12:00 pm",311.407,293,392.401,299.663,1,0.754662,335,131.454,117.588,77.0159,0.390475,11.7231,76.0852,392.401,293,311.407,88.7389,0,0,0,0,0.983884,0.993773,1,26.5538
"Apr 22, 01:00 pm",675.373,293,392.353,600.934,1,0.753613,675,264.87,235.807,165.944,0.38971,11.7627,164.927,392.353,293,675.373,177.707,0,0,0,0,0.982598,0.993689,1,27.0924
"Apr 22, 02:00 pm",548.432,293,392.479,494.767,1,0.757836,545,213.858,194.146,135.38,0.389178,11.7516,134.108,392.479,293,548.432,147.131,0,0,0,0,0.987756,0.99404,1,24.793
"Apr 22, 03:00 pm",696.927,293,392.391,609.462,1,0.764606,649,254.668,239.153,171.11,0.388697,11.7479,170.26,392.391,293,696.927,182.858,0,0,0,0,0.995794,0.994824,1,20.1027
"Apr 22, 04:00 pm",931.417,293,392.439,797.179,1,0.7692,820,321.768,312.813,228.821,0.388647,11.7952,227.663,392.439,293,931.417,240.616,0,0,0,0,1,0.996592,1,13.5491
"Apr 22, 05:00 pm",784.545,293,392.545,677.711,1,0.770754,681,267.224,265.934,193.188,0.389155,11.7811,191.98,392.545,293,784.545,204.969,0,0,0,0,1,0.998605,1,5.63365
"Apr 22, 06:00 pm",257.103,293,392.477,332.485,1,0.582039,333,130.669,130.467,64.2066,0.390094,11.7303,62.8684,392.477,293,257.103,75.9369,0,0,0,0,1,0.999212,0.754697,3.1876
"Apr 22, 07:00 pm",204,293,371.506,0.976304,1,0,1,0.3924,0.383102,-7.34114,0.330758,7.34114,38.8527,371.506,293,204,0,0,0,0,0,1,0.996865,0,12.4979
"Apr 22, 08:00 pm",204,293,334.888,0,1,0,0,0,0,-6.39814,0.294004,6.39814,20.2563,334.888,293,204,0,0,0,0,0,1,1,0,0
"Apr 22, 09:00 pm",0,308.946,307.145,0,1,0,0,0,0,-6.49282,0.286046,6.49282,-0.865672,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 10:00 pm",0,293.556,292.835,0,1,0,0,0,0,-6.65964,0.289137,6.65964,-0.339896,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 22, 11:00 pm",0,287.512,287.163,0,1,0,0,0,0,-6.45852,0.289782,6.45852,-0.163527,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 12:00 am",0,283.627,283.303,0,1,0,0,0,0,-6.18489,0.287134,6.18489,-0.150696,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 01:00 am",0,279.8,279.475,0,1,0,0,0,0,-5.93743,0.28365,5.93743,-0.150602,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 02:00 am",0,276.012,275.696,0,1,0,0,0,0,-5.71676,0.280384,5.71676,-0.145915,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 03:00 am",0,272.338,272.032,0,1,0,0,0,0,-5.51304,0.277054,5.51304,-0.140558,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 04:00 am",0,268.78,268.483,0,1,0,0,0,0,-5.32239,0.273733,5.32239,-0.135569,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 05:00 am",0,265.331,265.043,0,1,0,0,0,0,-5.13913,0.270523,5.13913,-0.130837,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 06:00 am",0,261.987,261.708,0,1,0,0,0,0,-4.96546,0.267105,4.96546,-0.126314,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 07:00 am",0,261.473,261.983,98.3001,1,0.427543,99,38.8476,38.573,10.945,0.277593,5.5466,0.230881,393,293,0,16.4916,0,0,0,0,1,0.998309,0.554872,6.81695
"Apr 23, 08:00 am",0,269.357,269.895,36.9725,1,0.771409,37,14.5188,14.508,5.6586,0.284304,5.533,0.245797,393,293,0,11.1916,0,0,0,0,1,0.999454,1,2.21086
"Apr 23, 09:00 am",103.232,294.826,310.899,467.221,1,0.769831,475,186.39,183.337,130.17,0.371427,10.9686,19.9752,386.317,293,103.232,141.139,0,0,0,0,1,0.997409,1,10.3812
"Apr 23, 10:00 am",225.689,293,372.453,235.472,1,0.767515,247,96.9228,92.3994,59.2386,0.39213,11.6793,43.5277,372.453,293,225.689,70.9179,0,0,0,0,0.998882,0.995521,1,17.5736
"Apr 23, 11:00 am",769.781,293,389.02,677.546,1,0.7607,736,288.806,265.869,190.437,0.39071,11.8102,181.296,389.02,293,769.781,202.247,0,0,0,0,0.991223,0.994307,1,22.9891
"Apr 23, 12:00 pm",724.368,293,392.203,639.652,1,0.7553,713,279.781,250.999,177.796,0.388698,11.784,176.609,392.203,293,724.368,189.58,0,0,0,0,0.984663,0.993825,1,26.2169
"Apr 23, 01:00 pm",699.781,293,392.275,620.648,1,0.754295,695,272.718,243.542,171.925,0.387714,11.7778,170.745,392.275,293,699.781,183.703,0,0,0,0,0.983433,0.993743,1,26.7449
"Apr 23, 02:00 pm",915.703,293,392.428,795.626,1,0.758411,874,342.958,312.204,224.974,0.386638,11.8052,223.794,392.428,293,915.703,236.779,0,0,0,0,0.988454,0.994092,1,24.4493
"Apr 23, 03:00 pm",914.279,293,392.474,787.654,1,0.765023,837,328.439,309.075,224.633,0.386115,11.817,223.557,392.474,293,914.279,236.45,0,0,0,0,0.996245,0.994916,1,19.7724
"Apr 23, 04:00 pm",972.367,293,392.492,848.841,0.978398,0.769264,872,342.173,333.085,238.885,0.385929,11.8103,237.807,392.492,293,972.367,250.695,0,0,0,0,1,0.996674,1,13.2346
"Apr 23, 05:00 pm",849.754,293,392.504,729.827,1,0.770812,733,287.629,286.384,208.951,0.386455,11.7966,207.847,392.504,293,849.754,220.748,0,0,0,0,1,0.99868,1,5.3334
"Apr 23, 06:00 pm",325.679,293,392.286,399.264,1,0.588409,400,156.96,156.671,80.477,0.38712,11.7096,79.4743,392.286,293,325.679,92.1866,0,0,0,0,1,0.999141,0.763011,3.47729
"Apr 23, 07:00 pm",204,293,371.233,258.432,1,0,265,103.986,101.409,-7.32401,0.327607,7.32401,38.7109,371.233,293,204,0,0,0,0,0,1,0.996792,0,12.7831
"Apr 23, 08:00 pm",204,293,334.674,0,1,0,0,0,0,-6.39113,0.291391,6.39113,20.1504,334.674,293,204,0,0,0,0,0,1,1,0,0
"Apr 23, 09:00 pm",0,308.825,307.032,0,1,0,0,0,0,-6.49058,0.283934,6.49058,-0.8618,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 10:00 pm",0,293.498,292.779,0,1,0,0,0,0,-6.66344,0.287418,6.66344,-0.338899,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 23, 11:00 pm",0,287.463,287.113,0,1,0,0,0,0,-6.46487,0.288458,6.46487,-0.163659,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 12:00 am",0,283.573,283.248,0,1,0,0,0,0,-6.19512,0.286119,6.19512,-0.150931,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 01:00 am",0,279.739,279.412,0,1,0,0,0,0,-5.95116,0.283363,5.95116,-0.150928,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 02:00 am",0,275.941,275.623,0,1,0,0,0,0,-5.7341,0.280924,5.7341,-0.146387,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 03:00 am",0,272.254,271.946,0,1,0,0,0,0,-5.53057,0.278001,5.53057,-0.14107,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 04:00 am",0,268.683,268.385,0,1,0,0,0,0,-5.33563,0.275199,5.33563,-0.135979,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 05:00 am",0,265.225,264.936,0,1,0,0,0,0,-5.14761,0.272194,5.14761,-0.131108,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 06:00 am",0,261.874,261.594,0,1,0,0,0,0,-4.97057,0.268877,4.97057,-0.126499,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 07:00 am",0,266.386,268.331,273.917,1,0.437049,276,108.302,107.485,39.806,0.308433,7.1702,0.888871,393,293,0,46.9762,0,0,0,0,1,0.998253,0.567241,7.0437
"Apr 24, 08:00 am",500.409,292.976,344.532,676.607,1,0.771459,677,265.655,265.501,193.414,0.392271,11.4087,90.9864,373.982,293,500.409,204.823,0,0,0,0,1,0.999518,1,1.95213
"Apr 24, 09:00 am",924.511,293,390.36,801.067,1,0.769861,814,319.414,314.339,230.182,0.396881,11.8148,220.962,390.36,293,924.511,241.997,0,0,0,0,1,0.997449,1,10.2271
"Apr 24, 10:00 am",836.555,293,392.456,722.792,1,0.767801,757,297.047,283.624,205.97,0.395118,11.7963,204.514,392.456,293,836.555,217.767,0,0,0,0,0.999178,0.995598,1,17.2902
"Apr 24, 11:00 am",945.798,293,392.488,817.498,1,0.761156,886,347.666,320.786,232.355,0.393307,11.813,231.299,392.488,293,945.798,244.168,0,0,0,0,0.991772,0.994352,1,22.6783
"Apr 24, 12:00 pm",893.397,293,392.48,780.027,1,0.755917,867,340.211,306.082,219.565,0.391821,11.8079,218.465,392.48,293,893.397,231.373,0,0,0,0,0.985417,0.993876,1,25.8833
"Apr 24, 01:00 pm",941.248,293,392.479,820.464,1,0.754953,916,359.438,321.95,231.241,0.390663,11.8166,230.164,392.479,293,941.248,243.057,0,0,0,0,0.984239,0.993796,1,26.4011
"Apr 24, 02:00 pm",918.876,293,392.476,797.757,1,0.758966,874,342.958,313.04,225.771,0.389918,11.8154,224.687,392.476,293,918.876,237.587,0,0,0,0,0.989127,0.994142,1,24.1097
"Apr 24, 03:00 pm",843.333,293,392.501,729.847,1,0.765424,774,303.718,286.392,207.401,0.389628,11.8105,206.27,392.501,293,843.333,219.211,0,0,0,0,0.996676,0.995007,1,19.4461
"Apr 24, 04:00 pm",885.83,293,392.491,760.241,1,0.769326,780,306.072,298.318,217.691,0.389712,11.8132,216.64,392.491,293,885.83,229.504,0,0,0,0,1,0.996755,1,12.924
"Apr 24, 05:00 pm",297.481,293,392.343,282.903,1,0.770868,284,111.442,111.011,73.8379,0.389862,11.7371,72.6375,392.343,293,297.481,85.575,0,0,0,0,1,0.998754,1,5.03715
"Apr 24, 06:00 pm",244.338,293,392.106,309.332,1,0.594754,310,121.644,121.382,60.4597,0.390801,11.7326,59.5101,392.106,293,244.338,72.1922,0,0,0,0,1,0.99907,0.771293,3.76296
"Apr 24, 07:00 pm",204,293,371.161,285.416,1,0,293,114.973,111.997,-7.34923,0.331572,7.34923,38.6737,371.161,293,204,0,0,0,0,0,1,0.996718,0,13.0644
"Apr 24, 08:00 pm",204,293,334.661,0,1,0,0,0,0,-6.40583,0.294973,6.40583,20.1438,334.661,293,204,0,0,0,0,0,1,1,0,0
"Apr 24, 09:00 pm",0,308.809,307.014,0,1,0,0,0,0,-6.49644,0.287059,6.49644,-0.862478,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 10:00 pm",0,293.47,292.75,0,1,0,0,0,0,-6.66531,0.290125,6.66531,-0.339114,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 24, 11:00 pm",0,287.43,287.079,0,1,0,0,0,0,-6.46919,0.290843,6.46919,-0.163864,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 12:00 am",0,283.532,283.207,0,1,0,0,0,0,-6.20528,0.288173,6.20528,-0.15132,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 01:00 am",0,279.689,279.362,0,1,0,0,0,0,-5.95486,0.28457,5.95486,-0.151142,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 02:00 am",0,275.89,275.572,0,1,0,0,0,0,-5.72864,0.281194,5.72864,-0.1462,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 03:00 am",0,272.209,271.902,0,1,0,0,0,0,-5.52198,0.277755,5.52198,-0.140723,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 04:00 am",0,268.648,268.351,0,1,0,0,0,0,-5.32389,0.274436,5.32389,-0.135589,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 05:00 am",0,265.199,264.911,0,1,0,0,0,0,-5.13776,0.271124,5.13776,-0.130757,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 06:00 am",0,261.857,261.578,0,1,0,0,0,0,-4.96184,0.267708,4.96184,-0.126217,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 07:00 am",0,267.427,269.671,304.533,1,0.446402,307,120.467,119.499,45.8093,0.312812,7.53516,1.02785,393,293,0,53.3445,0,0,0,0,1,0.998196,0.579413,7.26888
"Apr 25, 08:00 am",130.227,300.098,322.342,360.838,1,0.771503,361,141.656,141.593,98.1121,0.385245,11.1273,19.7172,377.796,293,130.227,109.239,0,0,0,0,1,0.999576,1,1.71628
"Apr 25, 09:00 am",994.683,293,384.416,861.785,1,0.769912,875,343.35,338.164,248.564,0.39521,11.7927,222.391,384.416,293,994.683,260.357,0,0,0,0,1,0.997514,1,9.97048
"Apr 25, 10:00 am",973.658,293,392.376,842.464,0.99,0.768077,881,345.704,330.583,239.55,0.392893,11.8238,237.827,392.376,293,973.658,251.374,0,0,0,0,0.999461,0.995674,1,17.009
"Apr 25, 11:00 am",872.673,293,392.49,757.365,1,0.761597,819,321.376,297.19,214.533,0.390561,11.8058,213.42,392.49,293,872.673,226.339,0,0,0,0,0.992301,0.994396,1,22.3703
"Apr 25, 12:00 pm",906.839,293,392.481,790.315,1,0.756513,876,343.742,310.119,222.817,0.388651,11.793,221.754,392.481,293,906.839,234.61,0,0,0,0,0.986145,0.993926,1,25.5531
"Apr 25, 01:00 pm",942.962,293,392.48,821.07,1,0.75559,914,358.654,322.188,231.655,0.387283,11.7862,230.585,392.48,293,942.962,243.442,0,0,0,0,0.985017,0.993848,1,26.0612
"Apr 25, 02:00 pm",915.603,293,392.478,794.343,1,0.7595,868,340.603,311.7,224.962,0.386221,11.7745,223.89,392.478,293,915.603,236.736,0,0,0,0,0.989774,0.994192,1,23.7742
"Apr 25, 03:00 pm",823.634,293,392.516,713.333,1,0.765809,755,296.262,279.912,202.623,0.385736,11.7359,201.485,392.516,293,823.634,214.359,0,0,0,0,0.997087,0.995097,1,19.124
"Apr 25, 04:00 pm",832.834,293,392.527,717.249,1,0.769387,735,288.414,281.449,204.821,0.385732,11.7218,203.758,392.527,293,832.834,216.543,0,0,0,0,1,0.996834,1,12.6176
"Apr 25, 05:00 pm",651.364,293,392.509,569.043,1,0.770925,571,224.06,223.292,160.436,0.38621,11.706,159.329,392.509,293,651.364,172.142,0,0,0,0,1,0.998826,1,4.74499
"Apr 25, 06:00 pm",273.429,293,392.41,338.156,1,0.601073,339,133.024,132.692,68.0723,0.387211,11.6855,66.8125,392.41,293,273.429,79.7577,0,0,0,0,1,0.999,0.779542,4.04452
"Apr 25, 07:00 pm",204,293,371.448,308.445,1,0,317,124.391,121.034,-7.32162,0.327859,7.32162,38.8226,371.448,293,204,0,0,0,0,0,1,0.996646,0,13.3417
"Apr 25, 08:00 pm",204,293,334.859,0,1,0,0,0,0,-6.37757,0.291073,6.37757,20.242,334.859,293,204,0,0,0,0,0,1,1,0,0
"Apr 25, 09:00 pm",0,308.954,307.156,0,1,0,0,0,0,-6.46725,0.283048,6.46725,-0.86406,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 10:00 pm",0,293.597,292.878,0,1,0,0,0,0,-6.63777,0.286046,6.63777,-0.338928,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 25, 11:00 pm",0,287.575,287.227,0,1,0,0,0,0,-6.43381,0.286602,6.43381,-0.162765,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 12:00 am",0,283.707,283.384,0,1,0,0,0,0,-6.17347,0.283859,6.17347,-0.150198,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 01:00 am",0,279.888,279.563,0,1,0,0,0,0,-5.9404,0.280579,5.9404,-0.150568,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 02:00 am",0,276.1,275.783,0,1,0,0,0,0,-5.71979,0.277522,5.71979,-0.145936,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 03:00 am",0,272.428,272.122,0,1,0,0,0,0,-5.51216,0.274203,5.51216,-0.140364,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 04:00 am",0,268.877,268.581,0,1,0,0,0,0,-5.31801,0.271,5.31801,-0.13524,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 05:00 am",0,265.438,265.151,0,1,0,0,0,0,-5.13343,0.267801,5.13343,-0.130484,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 06:00 am",0,262.104,261.825,0,1,0,0,0,0,-4.95739,0.264499,4.95739,-0.125941,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 07:00 am",0,271.788,275.169,424.346,1,0.4556,428,167.947,166.513,66.9901,0.329519,8.87344,1.63145,393,293,0,75.8635,0,0,0,0,1,0.99814,0.591385,7.49245
"Apr 26, 08:00 am",676.895,294.151,360.802,730.753,1,0.771547,731,286.844,286.747,209.587,0.393588,11.6521,129.587,373.949,293,676.895,221.239,0,0,0,0,1,0.999632,1,1.48934
"Apr 26, 09:00 am",982.341,293,391.604,863.435,0.97846,0.769962,876,343.742,338.812,243.428,0.392429,11.8255,237.969,391.604,293,982.341,255.253,0,0,0,0,1,0.997579,1,9.71582
"Apr 26, 10:00 am",825.914,293,392.507,713.465,1,0.768344,745,292.338,279.964,203.294,0.390907,11.814,202.022,392.507,293,825.914,215.108,0,0,0,0,0.999732,0.995749,1,16.7302
"Apr 26, 11:00 am",912.907,293,392.491,789.596,1,0.762023,852,334.325,309.838,224.287,0.389604,11.8165,223.261,392.491,293,912.907,236.103,0,0,0,0,0.992813,0.99444,1,22.0653
"Apr 26, 12:00 pm",204,293,383.955,125.744,1,0.757091,139,54.5436,49.3418,27.6299,0.364565,9.72634,45.3672,383.955,293,204,37.3562,0,0,0,0,0.986848,0.993975,1,25.2264
"Apr 26, 01:00 pm",204,293,358.197,13.5133,1,0.756204,15,5.886,5.30262,-3.15866,0.318489,7.16852,31.997,358.197,293,204,4.00986,0,0,0,0,0.985768,0.9939,1,25.7252
"Apr 26, 02:00 pm",204,293,329.202,29.3586,1,0.760015,32,12.5568,11.5203,1.88122,0.299187,6.8744,17.4436,329.202,293,204,8.75562,0,0,0,0,0.990396,0.99424,1,23.4429
"Apr 26, 03:00 pm",0,312.251,311.222,30.2917,1,0.766178,32,12.5568,11.8865,1.99322,0.297632,7.11392,-0.496895,393,293,0,9.10714,0,0,0,0,0.99748,0.995184,1,18.8061
"Apr 26, 04:00 pm",0,303.278,302.703,6.83892,1,0.769448,7,2.7468,2.68359,-5.00695,0.296973,7.07183,-0.274354,393,293,0,2.06488,0,0,0,0,1,0.996913,1,12.3154
"Apr 26, 05:00 pm",0,298.545,298.525,33.8972,1,0.77098,34,13.3416,13.3013,2.81985,0.301445,7.43515,-0.00953805,393,293,0,10.255,0,0,0,0,1,0.998898,1,4.45702
"Apr 26, 06:00 pm",0,300.413,300.656,44.872,1,0.607365,45,17.658,17.6078,3.17248,0.307633,7.52187,0.115884,393,293,0,10.6944,0,0,0,0,1,0.998931,0.787757,4.32186
"Apr 26, 07:00 pm",0,300.938,300.562,1.9438,1,0,2,0.7848,0.762747,-6.94204,0.299142,6.94204,-0.178759,393,293,0,0,0,0,0,0,1,0.996575,0,13.6148
"Apr 26, 08:00 pm",0,294.606,294.039,0,1,0,0,0,0,-6.7188,0.290686,6.7188,-0.267876,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 09:00 pm",0,288.898,288.508,0,1,0,0,0,0,-6.50871,0.288231,6.50871,-0.182906,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 10:00 pm",0,284.652,284.314,0,1,0,0,0,0,-6.25107,0.28505,6.25107,-0.15746,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 26, 11:00 pm",0,280.736,280.408,0,1,0,0,0,0,-5.99996,0.281658,5.99996,-0.151919,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 12:00 am",0,276.927,276.608,0,1,0,0,0,0,-5.7716,0.278378,5.7716,-0.146853,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 01:00 am",0,273.232,272.924,0,1,0,0,0,0,-5.56148,0.274813,5.56148,-0.141518,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 02:00 am",0,269.656,269.357,0,1,0,0,0,0,-5.36024,0.27148,5.36024,-0.136315,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 03:00 am",0,266.194,265.906,0,1,0,0,0,0,-5.16872,0.268053,5.16872,-0.131336,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 04:00 am",0,262.842,262.562,0,1,0,0,0,0,-4.99336,0.264836,4.99336,-0.12679,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 05:00 am",0,259.59,259.318,0,1,0,0,0,0,-4.82411,0.26151,4.82411,-0.122492,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 06:00 am",0,256.434,256.17,0,1,0,0,0,0,-4.6649,0.258282,4.6649,-0.118387,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 07:00 am",0,266.638,270.128,424.126,1,0.46464,428,167.947,166.427,68.819,0.324704,8.50978,1.69902,393,293,0,77.3288,0,0,0,0,1,0.998084,0.603153,7.71435
"Apr 27, 08:00 am",564.248,298.358,358.555,730.826,1,0.771592,731,286.844,286.776,209.436,0.395232,11.8381,120.399,381.878,293,564.248,221.274,0,0,0,0,1,0.999691,1,1.25167
"Apr 27, 09:00 am",979.825,293,391.842,864.079,0.973111,0.770011,876,343.742,339.065,242.239,0.391284,11.8237,237.969,391.842,293,979.825,254.063,0,0,0,0,1,0.997643,1,9.46314
"Apr 27, 10:00 am",827.657,293,392.51,714.491,1,0.7686,745,292.338,280.366,203.68,0.389639,11.81,202.454,392.51,293,827.657,215.49,0,0,0,0,0.999991,0.995824,1,16.4538
"Apr 27, 11:00 am",915.576,293,392.49,791.273,1,0.762435,852,334.325,310.495,224.934,0.38802,11.7988,223.914,392.49,293,915.576,236.732,0,0,0,0,0.993306,0.994484,1,21.7633
"Apr 27, 12:00 pm",204,293,384.003,126.076,1,0.757649,139,54.5436,49.4721,27.7603,0.363649,9.72224,45.3925,384.003,293,204,37.4825,0,0,0,0,0.987528,0.994024,1,24.9033
"Apr 27, 01:00 pm",204,293,358.294,13.5508,1,0.756797,15,5.886,5.31733,-3.13037,0.317241,7.15451,32.0462,358.294,293,204,4.02414,0,0,0,0,0.986491,0.99395,1,25.3933
"Apr 27, 02:00 pm",204,293,329.306,29.4308,1,0.760511,32,12.5568,11.5486,1.92326,0.297599,6.85961,17.4948,329.306,293,204,8.78287,0,0,0,0,0.990995,0.994288,1,23.116
"Apr 27, 03:00 pm",0,312.351,311.322,30.3477,1,0.766532,32,12.5568,11.9084,2.02524,0.296037,7.10295,-0.497191,393,293,0,9.12819,0,0,0,0,0.997855,0.99527,1,18.4926
"Apr 27, 04:00 pm",0,303.375,302.799,6.84659,1,0.769507,7,2.7468,2.6866,-4.99295,0.295067,7.06031,-0.274423,393,293,0,2.06736,0,0,0,0,1,0.99699,1,12.0176
"Apr 27, 05:00 pm",0,298.643,298.624,33.9098,1,0.771034,34,13.3416,13.3062,2.83424,0.299974,7.42531,-0.00925352,393,293,0,10.2596,0,0,0,0,1,0.998968,1,4.17333
"Apr 27, 06:00 pm",0,300.537,300.786,44.8554,1,0.61363,45,17.658,17.6012,3.28115,0.306163,7.5195,0.118612,393,293,0,10.8006,0,0,0,0,1,0.998863,0.795936,4.59489
"Apr 27, 07:00 pm",0,301.126,300.751,1.94157,1,0,2,0.7848,0.761872,-6.94098,0.297672,6.94098,-0.177987,393,293,0,0,0,0,0,0,1,0.996505,0,13.8838
"Apr 27, 08:00 pm",0,294.788,294.219,0,1,0,0,0,0,-6.71681,0.289378,6.71681,-0.268598,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 09:00 pm",0,289.071,288.68,0,1,0,0,0,0,-6.50695,0.287252,6.50695,-0.182987,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 10:00 pm",0,284.825,284.487,0,1,0,0,0,0,-6.25114,0.284392,6.25114,-0.157437,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 27, 11:00 pm",0,280.91,280.582,0,1,0,0,0,0,-6.00395,0.281207,6.00395,-0.152024,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 12:00 am",0,277.097,276.778,0,1,0,0,0,0,-5.77714,0.278237,5.77714,-0.147052,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 01:00 am",0,273.399,273.09,0,1,0,0,0,0,-5.56498,0.275302,5.56498,-0.141689,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 02:00 am",0,269.818,269.519,0,1,0,0,0,0,-5.3691,0.272591,5.3691,-0.136627,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 03:00 am",0,266.346,266.056,0,1,0,0,0,0,-5.18486,0.269567,5.18486,-0.131901,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 04:00 am",0,262.979,262.698,0,1,0,0,0,0,-5.01009,0.266649,5.01009,-0.127409,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 05:00 am",0,259.712,259.439,0,1,0,0,0,0,-4.84102,0.263624,4.84102,-0.123068,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 06:00 am",0,256.542,256.277,0,1,0,0,0,0,-4.67861,0.26049,4.67861,-0.118878,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 07:00 am",0,256.471,257.074,98.0522,1,0.473518,99,38.8476,38.4757,12.8896,0.273885,5.32934,0.271641,393,293,0,18.2189,0,0,0,0,1,0.998029,0.614712,7.93455
"Apr 28, 08:00 am",0,274.647,277.841,220.964,1,0.771634,221,86.7204,86.7063,58.5508,0.331269,8.35474,1.47689,393,293,0,66.9055,0,0,0,0,1,0.999745,1,1.03255
"Apr 28, 09:00 am",150.073,301.274,329.843,308.121,1,0.770093,312,122.429,120.907,82.0226,0.385795,11.0869,20.1454,368.968,293,150.073,93.1095,0,0,0,0,1,0.997749,1,9.04241
"Apr 28, 10:00 am",204,293,368.211,212.246,1,0.768664,221,86.7204,83.2855,52.5593,0.391619,11.4593,37.145,368.211,293,204,64.0185,0,0,0,0,1,0.995897,1,16.1799
"Apr 28, 11:00 am",311.053,293,383.303,302.46,1,0.762833,325,127.53,118.685,78.8906,0.392141,11.6463,68.6505,383.303,293,311.053,90.537,0,0,0,0,0.993782,0.994526,1,21.4644
"Apr 28, 12:00 pm",364.115,293,390.049,344.645,1,0.758188,379,148.72,135.239,90.8177,0.391406,11.7187,86.7307,390.049,293,364.115,102.536,0,0,0,0,0.988183,0.994072,1,24.5838
"Apr 28, 01:00 pm",245.552,293,391.776,246.384,1,0.75737,272,106.733,96.6811,61.4781,0.390291,11.7452,59.5948,391.776,293,245.552,73.2233,0,0,0,0,0.987188,0.993999,1,25.0656
"Apr 28, 02:00 pm",204,293,372.193,9.21907,1,0.760988,10,3.924,3.61756,-4.7406,0.332209,7.49352,39.2099,372.193,293,204,2.75292,0,0,0,0,0.99157,0.994335,1,22.7935
"Apr 28, 03:00 pm",204,293,345.277,87.4057,1,0.766872,92,36.1008,34.298,18.3608,0.320253,7.94136,25.4473,345.277,293,204,26.3022,0,0,0,0,0.998212,0.995355,1,18.1836
"Apr 28, 04:00 pm",204,293,326.867,28.395,1,0.769565,29,11.3796,11.1422,1.42324,0.307869,7.15141,16.2946,326.867,293,204,8.57465,0,0,0,0,1,0.997065,1,11.7241
"Apr 28, 05:00 pm",34,315.608,322.079,158.628,1,0.771082,159,62.3916,62.2455,38.3363,0.336439,9.66008,3.12008,382.237,293,34,47.9964,0,0,0,0,1,0.999031,1,3.92105
"Apr 28, 06:00 pm",582.922,293,366.762,627.732,1,0.619866,630,247.212,246.322,140.699,0.389371,11.9877,104,366.762,293,582.922,152.686,0,0,0,0,1,0.998797,0.804079,4.86352
"Apr 28, 07:00 pm",204,293,366.396,314.172,1,0,324,127.138,123.281,-7.45025,0.331981,7.45025,36.2073,366.396,293,204,0,0,0,0,0,1,0.996435,0,14.1484
"Apr 28, 08:00 pm",204,293,333.421,0,1,0,0,0,0,-6.45596,0.295432,6.45596,19.5291,333.421,293,204,0,0,0,0,0,1,1,0,0
"Apr 28, 09:00 pm",0,308.732,306.981,0,1,0,0,0,0,-6.52711,0.287147,6.52711,-0.841186,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 10:00 pm",0,293.647,292.93,0,1,0,0,0,0,-6.68394,0.289927,6.68394,-0.337986,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 28, 11:00 pm",0,287.602,287.25,0,1,0,0,0,0,-6.47588,0.290684,6.47588,-0.164627,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 12:00 am",0,283.693,283.367,0,1,0,0,0,0,-6.20918,0.28813,6.20918,-0.151466,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 01:00 am",0,279.847,279.52,0,1,0,0,0,0,-5.96431,0.284837,5.96431,-0.151361,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 02:00 am",0,276.04,275.722,0,1,0,0,0,0,-5.74462,0.281866,5.74462,-0.146686,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 03:00 am",0,272.347,272.039,0,1,0,0,0,0,-5.53779,0.278624,5.53779,-0.14125,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 04:00 am",0,268.774,268.475,0,1,0,0,0,0,-5.34027,0.275398,5.34027,-0.136065,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 05:00 am",0,265.314,265.025,0,1,0,0,0,0,-5.15309,0.272181,5.15309,-0.1312,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 06:00 am",0,261.961,261.681,0,1,0,0,0,0,-4.97476,0.268861,4.97476,-0.126597,393,293,0,0,0,0,0,0,0,0,0,0
