"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Apr 29, 07:00 am",0,272.793,276.469,423.674,1,0.482232,428,167.947,166.25,71.1373,0.337179,9.03365,1.85802,393,293,0,80.1709,0,0,0,0,1,0.997974,0.626058,8.153
"Apr 29, 08:00 am",681.876,294.693,362.48,730.929,1,0.771679,731,286.844,286.817,209.621,0.398792,11.7094,132.902,375.092,293,681.876,221.33,0,0,0,0,1,0.999803,1,0.796994
"Apr 29, 09:00 am",981.265,293,391.706,865.301,0.974462,0.770109,876,343.742,339.544,242.987,0.396975,11.8214,237.969,391.706,293,981.265,254.808,0,0,0,0,1,0.997769,1,8.96403
"Apr 29, 10:00 am",830.148,293,392.504,716.466,1,0.76872,745,292.338,281.141,204.319,0.39555,11.8004,203.05,392.504,293,830.148,216.119,0,0,0,0,1,0.995969,1,15.9087
"Apr 29, 11:00 am",920.545,293,392.487,794.508,1,0.763217,852,334.325,311.765,226.164,0.39425,11.7801,225.121,392.487,293,920.545,237.944,0,0,0,0,0.994241,0.994568,1,21.1687
"Apr 29, 12:00 pm",204,293,384.068,126.717,1,0.758709,139,54.5436,49.7237,27.9692,0.369541,9.75659,45.4269,384.068,293,204,37.7258,0,0,0,0,0.988815,0.994119,1,24.2681
"Apr 29, 01:00 pm",204,293,358.4,13.623,1,0.757922,15,5.886,5.34567,-3.14077,0.323451,7.19237,32.1007,358.4,293,204,4.0516,0,0,0,0,0.98786,0.994048,1,24.7421
"Apr 29, 02:00 pm",204,293,329.377,29.5694,1,0.761447,32,12.5568,11.603,1.94361,0.303834,6.89149,17.5299,329.377,293,204,8.83509,0,0,0,0,0.992122,0.994381,1,22.4755
"Apr 29, 03:00 pm",0,312.385,311.352,30.4546,1,0.767198,32,12.5568,11.9504,2.03379,0.302985,7.13452,-0.498702,393,293,0,9.16831,0,0,0,0,0.998553,0.995438,1,17.8791
"Apr 29, 04:00 pm",0,303.374,302.795,6.86105,1,0.769623,7,2.7468,2.69228,-5.01589,0.301244,7.08793,-0.27586,393,293,0,2.07204,0,0,0,0,1,0.99714,1,11.4351
"Apr 29, 05:00 pm",0,298.608,298.586,33.9322,1,0.77114,34,13.3416,13.315,2.81758,0.306021,7.45014,-0.0103816,393,293,0,10.2677,0,0,0,0,1,0.999106,1,3.61919
"Apr 29, 06:00 pm",0,300.512,300.77,44.8199,1,0.626072,45,17.658,17.5873,3.45305,0.312592,7.55788,0.122334,393,293,0,11.0109,0,0,0,0,1,0.998731,0.812182,5.12766
"Apr 29, 07:00 pm",0,301.188,300.814,1.93709,1,0,2,0.7848,0.760114,-6.96983,0.303962,6.96983,-0.177713,393,293,0,0,0,0,0,0,1,0.996367,0,14.4087
"Apr 29, 08:00 pm",0,294.807,294.232,0,1,0,0,0,0,-6.74733,0.295637,6.74733,-0.271333,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 09:00 pm",0,289.035,288.641,0,1,0,0,0,0,-6.53324,0.293289,6.53324,-0.1844,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 10:00 pm",0,284.76,284.42,0,1,0,0,0,0,-6.27921,0.290304,6.27921,-0.158442,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 29, 11:00 pm",0,280.819,280.489,0,1,0,0,0,0,-6.02515,0.287096,6.02515,-0.152919,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 12:00 am",0,276.984,276.662,0,1,0,0,0,0,-5.80399,0.284203,5.80399,-0.148036,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 01:00 am",0,273.258,272.947,0,1,0,0,0,0,-5.59472,0.280602,5.59472,-0.142778,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 02:00 am",0,269.649,269.347,0,1,0,0,0,0,-5.39778,0.277547,5.39778,-0.137632,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 03:00 am",0,266.153,265.861,0,1,0,0,0,0,-5.20595,0.274084,5.20595,-0.132656,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 04:00 am",0,262.767,262.484,0,1,0,0,0,0,-5.02984,0.271254,5.02984,-0.128068,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 05:00 am",0,259.482,259.207,0,1,0,0,0,0,-4.85733,0.267685,4.85733,-0.123669,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 06:00 am",0,256.296,256.029,0,1,0,0,0,0,-4.69642,0.264532,4.69642,-0.119486,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 07:00 am",0,260.512,262.344,230.518,1,0.490778,233,91.4292,90.4554,37.7084,0.302735,6.68514,0.830982,393,293,0,44.3936,0,0,0,0,1,0.997919,0.637188,8.36964
"Apr 30, 08:00 am",0,299.389,304.409,303.985,1,0.771721,304,119.29,119.284,81.7506,0.374497,10.3031,2.93162,393,293,0,92.0537,0,0,0,0,1,0.999858,1,0.573744
"Apr 30, 09:00 am",204,293,332.394,0.988447,1,0.770157,1,0.3924,0.387867,-6.76211,0.337132,7.06083,19.0202,332.394,293,204,0.298718,0,0,0,0,1,0.997832,1,8.71774
"Apr 30, 10:00 am",204,293,316.846,0,1,0.768775,0,0,0,-6.21954,0.297254,6.21954,11.4,316.846,293,204,0,0,0,0,0,1,0.996041,1,15.6401
"Apr 30, 11:00 am",0,306.035,306.736,143.89,1,0.763588,154,60.4296,56.4625,34.3108,0.327276,8.80331,0.336958,393,293,0,43.1141,0,0,0,0,0.994682,0.99461,1,20.8763
"Apr 30, 12:00 pm",219.299,301.177,339.661,292.41,1,0.759834,319,125.176,114.742,75.1298,0.388808,12.0549,30.0196,363.637,293,219.299,87.1847,0,0,0,0,0.990176,0.994223,1,23.5579
"Apr 30, 01:00 pm",550.731,293,381.56,483.485,1,0.758455,531,208.364,189.719,132.003,0.396681,11.8908,119.072,381.56,293,550.731,143.894,0,0,0,0,0.988507,0.994096,1,24.423
"Apr 30, 02:00 pm",204,293,379.208,93.5381,1,0.761889,101,39.6324,36.7044,18.7595,0.362237,9.20514,42.8716,379.208,293,204,27.9646,0,0,0,0,0.992652,0.994426,1,22.1621
"Apr 30, 03:00 pm",303.158,293,377.803,322.215,1,0.767509,338,132.631,126.437,85.1952,0.38885,11.8466,62.6166,377.803,293,303.158,97.0418,0,0,0,0,0.998876,0.99552,1,17.5792
"Apr 30, 04:00 pm",408.756,293,387.502,368.902,1,0.769679,376,147.542,144.757,99.6738,0.394292,11.7427,94.6569,387.502,293,408.756,111.416,0,0,0,0,1,0.997213,1,11.1507
"Apr 30, 05:00 pm",219.686,293,391.171,220.623,1,0.771192,221,86.7204,86.5723,55.0117,0.394157,11.7522,52.9702,391.171,293,219.686,66.7639,0,0,0,0,1,0.999173,1,3.34892
"Apr 30, 06:00 pm",204,293,371.838,9.95583,1,0.632247,10,3.924,3.90667,-5.03396,0.336645,7.50394,39.0251,371.838,293,204,2.46998,0,0,0,0,1,0.998666,0.820246,5.38723
"Apr 30, 07:00 pm",204,293,336.195,76.4266,1,0,79,30.9996,29.9898,-6.45197,0.298751,6.45197,20.9057,336.195,293,204,0,0,0,0,0,1,0.996299,0,14.6645
"Apr 30, 08:00 pm",0,310.148,308.301,0,1,0,0,0,0,-6.52657,0.288967,6.52657,-0.889172,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 09:00 pm",0,294.269,293.523,0,1,0,0,0,0,-6.70707,0.291197,6.70707,-0.351792,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 10:00 pm",0,288.067,287.713,0,1,0,0,0,0,-6.50293,0.291271,6.50293,-0.165314,393,293,0,0,0,0,0,0,0,0,0,0
"Apr 30, 11:00 pm",0,284.158,283.832,0,1,0,0,0,0,-6.23338,0.287784,6.23338,-0.151489,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 12:00 am",0,280.309,279.981,0,1,0,0,0,0,-5.98378,0.284159,5.98378,-0.151718,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 01:00 am",0,276.497,276.178,0,1,0,0,0,0,-5.75569,0.280449,5.75569,-0.146868,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 02:00 am",0,272.804,272.496,0,1,0,0,0,0,-5.54217,0.277004,5.54217,-0.141201,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 03:00 am",0,269.234,268.936,0,1,0,0,0,0,-5.34249,0.273573,5.34249,-0.135968,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 04:00 am",0,265.779,265.49,0,1,0,0,0,0,-5.15493,0.270253,5.15493,-0.131135,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 05:00 am",0,262.429,262.149,0,1,0,0,0,0,-4.97703,0.266935,4.97703,-0.126567,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 06:00 am",0,259.181,258.909,0,1,0,0,0,0,-4.81229,0.263611,4.81229,-0.122313,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 07:00 am",0,258.235,258.604,68.227,1,0.499155,69,27.0756,26.7723,8.12222,0.271881,5.24128,0.166265,393,293,0,13.3635,0,0,0,0,1,0.997865,0.648099,8.58443
"May 1, 08:00 am",200.624,286.555,312.263,551.99,1,0.771765,552,216.605,216.601,156.502,0.373674,10.6628,34.1782,379.248,293,200.624,167.165,0,0,0,0,1,0.999915,1,0.343392
"May 1, 09:00 am",513,293,382.376,482.673,1,0.770204,488,191.491,189.401,134.24,0.394043,11.6374,111.994,382.376,293,513,145.877,0,0,0,0,1,0.997893,1,8.47372
"May 1, 10:00 am",541.609,293,391.691,485.964,1,0.768829,504,197.77,190.692,134.867,0.391757,11.7432,131.327,391.691,293,541.609,146.61,0,0,0,0,1,0.996112,1,15.3743
"May 1, 11:00 am",839.256,293,392.498,728.315,1,0.763974,778,305.287,285.791,206.536,0.389528,11.8009,205.265,392.498,293,839.256,218.337,0,0,0,0,0.995107,0.994688,1,20.5872
"May 1, 12:00 pm",753.306,293,392.591,662.285,1,0.759697,723,283.705,259.88,185.64,0.388031,11.7909,184.427,392.591,293,753.306,197.43,0,0,0,0,0.990012,0.99421,1,23.6486
"May 1, 01:00 pm",972.439,293,392.531,841.578,1,0.758968,922,361.793,330.235,238.848,0.386465,11.7902,237.924,392.531,293,972.439,250.638,0,0,0,0,0.989129,0.994142,1,24.1084
"May 1, 02:00 pm",972.586,293,392.501,851.103,0.984822,0.762313,917,359.831,333.973,238.946,0.385297,11.7814,237.883,392.501,293,972.586,250.728,0,0,0,0,0.99316,0.994471,1,21.8535
"May 1, 03:00 pm",972.96,293,392.499,859.359,0.968762,0.767807,900,353.16,337.212,239.032,0.384768,11.7939,237.969,392.499,293,972.96,250.826,0,0,0,0,0.999184,0.9956,1,17.2841
"May 1, 04:00 pm",972.066,293,392.498,852.423,0.973279,0.769734,868,340.603,334.491,238.811,0.384661,11.7784,237.748,392.498,293,972.066,250.589,0,0,0,0,1,0.997284,1,10.871
"May 1, 05:00 pm",948.433,293,392.486,808.827,1,0.771243,810,317.844,317.384,232.995,0.385068,11.7848,231.939,392.486,293,948.433,244.78,0,0,0,0,1,0.999238,1,3.08329
"May 1, 06:00 pm",658.991,293,392.473,694.618,1,0.638389,698,273.895,272.568,162.267,0.386076,11.7372,161.133,392.473,293,658.991,174.005,0,0,0,0,1,0.998603,0.828268,5.64213
"May 1, 07:00 pm",204,293,371.425,356.567,1,0,369,144.796,139.917,-7.29647,0.32608,7.29647,38.8108,371.425,293,204,0,0,0,0,0,1,0.996233,0,14.9155
"May 1, 08:00 pm",204,293,334.73,0,1,0,0,0,0,-6.37022,0.289997,6.37022,20.1783,334.73,293,204,0,0,0,0,0,0.988389,0.994087,0,24.4817
"May 1, 09:00 pm",0,308.853,307.061,0,1,0,0,0,0,-6.46023,0.28198,6.46023,-0.861217,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 10:00 pm",0,293.549,292.833,0,1,0,0,0,0,-6.63325,0.284869,6.63325,-0.337857,393,293,0,0,0,0,0,0,0,0,0,0
"May 1, 11:00 pm",0,287.54,287.192,0,1,0,0,0,0,-6.43473,0.285299,6.43473,-0.162702,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 12:00 am",0,283.673,283.35,0,1,0,0,0,0,-6.17012,0.282559,6.17012,-0.150102,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 01:00 am",0,279.86,279.536,0,1,0,0,0,0,-5.92557,0.279194,5.92557,-0.15009,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 02:00 am",0,276.085,275.769,0,1,0,0,0,0,-5.70925,0.276255,5.70925,-0.145484,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 03:00 am",0,272.422,272.117,0,1,0,0,0,0,-5.50288,0.272939,5.50288,-0.140082,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 04:00 am",0,268.879,268.583,0,1,0,0,0,0,-5.30767,0.26985,5.30767,-0.134947,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 05:00 am",0,265.448,265.161,0,1,0,0,0,0,-5.1208,0.266663,5.1208,-0.130116,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 06:00 am",0,262.123,261.845,0,1,0,0,0,0,-4.94671,0.26337,4.94671,-0.125603,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 07:00 am",0,281.774,287.51,553.412,1,0.507359,560,219.744,217.159,100.227,0.350359,9.9499,3.84092,393,293,0,110.177,0,0,0,0,1,0.997811,0.658786,8.79732
"May 2, 08:00 am",838.689,293,373.775,749.998,1,0.771807,750,294.3,294.299,215.539,0.392016,11.6035,164.583,373.775,293,838.689,227.142,0,0,0,0,1,0.99997,1,0.122805
"May 2, 09:00 am",961.983,293,392.003,825.407,1,0.770251,834,327.262,323.89,237.674,0.390109,11.8028,234.04,392.003,293,961.983,249.476,0,0,0,0,1,0.997954,1,8.23205
"May 2, 10:00 am",972.349,293,392.487,850.536,0.977119,0.768883,881,345.704,333.75,238.945,0.38804,11.7982,237.79,392.487,293,972.349,250.743,0,0,0,0,1,0.996181,1,15.1113
"May 2, 11:00 am",972.574,293,392.497,849.718,0.983763,0.76435,906,355.514,333.429,238.942,0.386246,11.7763,237.871,392.497,293,972.574,250.719,0,0,0,0,0.995516,0.994769,1,20.3017
"May 2, 12:00 pm",973.207,293,392.499,841.013,1,0.760165,916,359.438,330.013,239.096,0.384663,11.769,238.03,392.499,293,973.207,250.865,0,0,0,0,0.990578,0.994255,1,23.3449
"May 2, 01:00 pm",972.934,293,392.5,845.434,0.995328,0.759463,924,362.578,331.748,239.025,0.383501,11.7485,237.965,392.5,293,972.934,250.773,0,0,0,0,0.989728,0.994188,1,23.7983
"May 2, 02:00 pm",972.406,293,392.5,853.832,0.980703,0.76272,918,360.223,335.044,238.892,0.382656,11.7217,237.836,392.5,293,972.406,250.613,0,0,0,0,0.993648,0.994514,1,21.5496
"May 2, 03:00 pm",972.955,293,392.499,856.878,0.970798,0.768092,896,351.59,336.239,239.024,0.382338,11.697,237.969,392.499,293,972.955,250.72,0,0,0,0,0.999476,0.995678,1,16.9938
"May 2, 04:00 pm",972.393,293,392.499,846.318,0.9802,0.769789,861,337.856,332.095,238.885,0.382338,11.6962,237.83,392.499,293,972.393,250.581,0,0,0,0,1,0.997355,1,10.5961
"May 2, 05:00 pm",936.817,293,392.484,799.03,1,0.771292,800,313.92,313.539,230.139,0.382844,11.6914,229.093,392.484,293,936.817,241.83,0,0,0,0,1,0.999303,1,2.82239
"May 2, 06:00 pm",652.155,293,392.489,681.381,1,0.644498,685,268.794,267.374,160.643,0.383881,11.6785,159.49,392.489,293,652.155,172.322,0,0,0,0,1,0.998541,0.836245,5.89229
"May 2, 07:00 pm",204,293,371.461,353.264,1,0,366,143.618,138.621,-7.26449,0.323922,7.26449,38.8292,371.461,293,204,0,0,0,0,0,1,0.996169,0,15.1596
"May 2, 08:00 pm",204,293,334.783,0,1,0,0,0,0,-6.34087,0.287852,6.34087,20.2042,334.783,293,204,0,0,0,0,0,0.987907,0.994051,0,24.719
"May 2, 09:00 pm",0,308.915,307.123,0,1,0,0,0,0,-6.43825,0.280151,6.43825,-0.861057,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 10:00 pm",0,293.617,292.901,0,1,0,0,0,0,-6.61227,0.283474,6.61227,-0.337541,393,293,0,0,0,0,0,0,0,0,0,0
"May 2, 11:00 pm",0,287.619,287.272,0,1,0,0,0,0,-6.41218,0.28424,6.41218,-0.162164,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 12:00 am",0,283.764,283.442,0,1,0,0,0,0,-6.15661,0.281823,6.15661,-0.149757,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 01:00 am",0,279.958,279.635,0,1,0,0,0,0,-5.91444,0.278566,5.91444,-0.149901,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 02:00 am",0,276.189,275.874,0,1,0,0,0,0,-5.69938,0.275633,5.69938,-0.145279,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 03:00 am",0,272.531,272.226,0,1,0,0,0,0,-5.49741,0.272426,5.49741,-0.139957,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 04:00 am",0,268.991,268.695,0,1,0,0,0,0,-5.30385,0.269338,5.30385,-0.134887,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 05:00 am",0,265.561,265.274,0,1,0,0,0,0,-5.12133,0.266255,5.12133,-0.13014,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 06:00 am",0,262.236,261.958,0,1,0,0,0,0,-4.94746,0.262961,4.94746,-0.125651,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 07:00 am",0,281.125,286.694,532.352,1,0.515388,539,211.504,208.895,97.8127,0.348563,9.84914,3.65194,393,293,0,107.662,0,0,0,0,1,0.997758,0.669247,9.00825
"May 3, 08:00 am",732.898,298.37,373.295,741.999,1,0.771812,742,291.161,291.16,212.876,0.395091,11.8449,158.915,382.34,293,732.898,224.721,0,0,0,0,1,0.999976,1,0.098888
"May 3, 09:00 am",966.628,293,392.306,825.898,1,0.770298,834,327.262,324.082,237.966,0.389505,11.6737,235.933,392.306,293,966.628,249.64,0,0,0,0,1,0.998014,1,7.9928
"May 3, 10:00 am",972.315,293,392.493,849.636,0.97729,0.768936,879,344.92,333.397,238.888,0.387512,11.6511,237.796,392.493,293,972.315,250.539,0,0,0,0,1,0.99625,1,14.8513
"May 3, 11:00 am",972.61,293,392.497,848.436,0.984451,0.764712,903,354.337,332.926,238.949,0.385612,11.6855,237.88,392.497,293,972.61,250.634,0,0,0,0,0.995909,0.994847,1,20.0198
"May 3, 12:00 pm",972.936,293,392.499,841.979,0.997674,0.760617,915,359.046,330.393,239.027,0.384134,11.691,237.963,392.499,293,972.936,250.718,0,0,0,0,0.991122,0.994298,1,23.0453
"May 3, 01:00 pm",904.119,293,392.485,784.129,1,0.759939,855,335.502,307.692,222.151,0.382947,11.6758,221.098,392.485,293,904.119,233.827,0,0,0,0,0.990304,0.994233,1,23.4928
"May 3, 02:00 pm",877.986,293,392.487,759.583,1,0.763112,815,319.806,298.06,215.784,0.382215,11.6691,214.713,392.487,293,877.986,227.453,0,0,0,0,0.994115,0.994557,1,21.2506
"May 3, 03:00 pm",941.111,293,392.483,805.493,1,0.768364,841,330.008,316.076,231.177,0.38179,11.6842,230.141,392.483,293,941.111,242.861,0,0,0,0,0.999753,0.995755,1,16.7084
"May 3, 04:00 pm",933.783,293,392.479,797.865,1,0.769842,811,318.236,313.082,229.392,0.381786,11.632,228.339,392.479,293,933.783,241.024,0,0,0,0,1,0.997423,1,10.326
"May 3, 05:00 pm",907.622,293,392.478,775.222,1,0.771341,776,304.502,304.197,223,0.382417,11.6396,221.938,392.478,293,907.622,234.64,0,0,0,0,1,0.999366,1,2.56632
"May 3, 06:00 pm",660.037,293,392.47,682.068,1,0.650571,686,269.186,267.643,162.504,0.383432,11.6169,161.384,392.47,293,660.037,174.121,0,0,0,0,1,0.998479,0.844177,6.13763
"May 3, 07:00 pm",204,293,371.444,348.04,1,0,361,141.656,136.571,-7.24813,0.323395,7.24813,38.8206,371.444,293,204,0,0,0,0,0,1,0.996105,0,15.3989
"May 3, 08:00 pm",204,293,334.784,0,1,0,0,0,0,-6.32615,0.287349,6.32615,20.205,334.784,293,204,0,0,0,0,0,0.987427,0.994017,0,24.9515
"May 3, 09:00 pm",0,308.93,307.14,0,1,0,0,0,0,-6.42319,0.279867,6.42319,-0.860561,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 10:00 pm",0,293.644,292.928,0,1,0,0,0,0,-6.59584,0.283303,6.59584,-0.337162,393,293,0,0,0,0,0,0,0,0,0,0
"May 3, 11:00 pm",0,287.653,287.307,0,1,0,0,0,0,-6.40599,0.28428,6.40599,-0.16203,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 12:00 am",0,283.801,283.479,0,1,0,0,0,0,-6.14973,0.281968,6.14973,-0.14971,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 01:00 am",0,279.995,279.671,0,1,0,0,0,0,-5.91541,0.278918,5.91541,-0.149992,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 02:00 am",0,276.223,275.907,0,1,0,0,0,0,-5.70129,0.276086,5.70129,-0.145434,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 03:00 am",0,272.562,272.256,0,1,0,0,0,0,-5.4978,0.272984,5.4978,-0.140037,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 04:00 am",0,269.019,268.724,0,1,0,0,0,0,-5.3059,0.269999,5.3059,-0.134977,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 05:00 am",0,265.587,265.3,0,1,0,0,0,0,-5.1238,0.266911,5.1238,-0.130264,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 06:00 am",0,262.258,261.98,0,1,0,0,0,0,-4.952,0.263612,4.952,-0.125812,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 07:00 am",0,280.509,285.935,514.273,1,0.523239,521,204.44,201.801,95.7747,0.348115,9.81543,3.49687,393,293,0,105.59,0,0,0,0,1,0.997705,0.679479,9.21718
"May 4, 08:00 am",692.311,298.103,371.63,707.989,1,0.77177,708,277.819,277.815,202.527,0.395595,11.8824,147.241,381.035,293,692.311,214.409,0,0,0,0,1,0.999922,1,0.317593
"May 4, 09:00 am",927.23,293,392.15,794.663,1,0.770344,802,314.705,311.826,228.46,0.390538,11.7527,225.94,392.15,293,927.23,240.213,0,0,0,0,1,0.998074,1,7.75604
"May 4, 10:00 am",959.911,293,392.479,820.639,1,0.768989,848,332.755,322.019,235.846,0.388558,11.7823,234.728,392.479,293,959.911,247.629,0,0,0,0,1,0.996318,1,14.5943
"May 4, 11:00 am",951.6,293,392.484,817.926,1,0.765062,869,340.996,320.954,233.779,0.386864,11.771,232.708,392.484,293,951.6,245.55,0,0,0,0,0.996286,0.994925,1,19.7415
"May 4, 12:00 pm",944.356,293,392.482,816.148,1,0.761052,885,347.274,320.256,231.997,0.385383,11.7344,230.931,392.482,293,944.356,243.732,0,0,0,0,0.991646,0.994341,1,22.75
"May 4, 01:00 pm",949.217,293,392.483,820.836,1,0.760397,893,350.413,322.096,233.187,0.384329,11.7335,232.123,392.483,293,949.217,244.921,0,0,0,0,0.990857,0.994277,1,23.1921
"May 4, 02:00 pm",960.105,293,392.488,826.459,1,0.763487,885,347.274,324.302,235.863,0.383596,11.7376,234.799,392.488,293,960.105,247.601,0,0,0,0,0.994562,0.994598,1,20.9566
"May 4, 03:00 pm",973.18,293,392.497,831.606,1,0.768612,867,340.211,326.322,239.082,0.383183,11.7333,238.017,392.497,293,973.18,250.815,0,0,0,0,1,0.99583,1,16.4279
"May 4, 04:00 pm",950.047,293,392.487,811.329,1,0.769894,824,323.338,318.366,233.386,0.383273,11.7215,232.337,392.487,293,950.047,245.108,0,0,0,0,1,0.997491,1,10.0608
"May 4, 05:00 pm",890.125,293,392.483,761.378,1,0.771389,762,299.009,298.765,218.743,0.383794,11.7204,217.671,392.483,293,890.125,230.464,0,0,0,0,1,0.999428,1,2.31514
"May 4, 06:00 pm",617.651,293,392.563,637.033,1,0.656607,641,251.528,249.972,152.428,0.384933,11.705,151.17,392.563,293,617.651,164.133,0,0,0,0,1,0.998419,0.85206,6.37806
"May 4, 07:00 pm",204,293,371.543,312.014,1,0,324,127.138,122.434,-7.28528,0.32481,7.28528,38.8717,371.543,293,204,0,0,0,0,0,1,0.996043,0,15.6332
"May 4, 08:00 pm",204,293,334.821,0,1,0,0,0,0,-6.35813,0.28868,6.35813,20.2232,334.821,293,204,0,0,0,0,0,0.986949,0.993982,0,25.179
"May 4, 09:00 pm",0,308.919,307.126,0,1,0,0,0,0,-6.45097,0.280858,6.45097,-0.862174,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 10:00 pm",0,293.604,292.887,0,1,0,0,0,0,-6.61405,0.283876,6.61405,-0.337743,393,293,0,0,0,0,0,0,0,0,0,0
"May 4, 11:00 pm",0,287.604,287.257,0,1,0,0,0,0,-6.41935,0.284539,6.41935,-0.162224,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 12:00 am",0,283.749,283.427,0,1,0,0,0,0,-6.15213,0.281915,6.15213,-0.14966,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 01:00 am",0,279.947,279.624,0,1,0,0,0,0,-5.90805,0.278352,5.90805,-0.149647,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 02:00 am",0,276.185,275.87,0,1,0,0,0,0,-5.68918,0.275112,5.68918,-0.144964,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 03:00 am",0,272.536,272.231,0,1,0,0,0,0,-5.48563,0.27181,5.48563,-0.1396,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 04:00 am",0,269.005,268.71,0,1,0,0,0,0,-5.28825,0.268524,5.28825,-0.134456,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 05:00 am",0,265.586,265.301,0,1,0,0,0,0,-5.10889,0.26524,5.10889,-0.129752,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 06:00 am",0,262.27,261.993,0,1,0,0,0,0,-4.93331,0.261955,4.93331,-0.125285,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 07:00 am",0,275.392,279.626,423.21,1,0.530912,429,168.34,166.068,78.9457,0.335515,9.22156,2.32439,393,293,0,88.1673,0,0,0,0,1,0.997653,0.689479,9.42404
"May 5, 08:00 am",619.55,295.823,363.388,661.971,1,0.771729,662,259.769,259.758,188.912,0.391452,11.5506,120.548,375.124,293,619.55,200.462,0,0,0,0,1,0.999868,1,0.534068
"May 5, 09:00 am",885.963,293,391.485,764.366,1,0.770389,771,302.54,299.937,219.459,0.388392,11.6095,214.346,391.485,293,885.963,231.068,0,0,0,0,1,0.998133,1,7.52184
"May 5, 10:00 am",936.599,293,392.46,801.232,1,0.76904,827,324.515,314.403,230.193,0.386325,11.5958,228.981,392.46,293,936.599,241.789,0,0,0,0,1,0.996385,1,14.3404
"May 5, 11:00 am",952.149,293,392.482,817.437,1,0.765399,867,340.211,320.762,233.909,0.384434,11.6022,232.837,392.482,293,952.149,245.511,0,0,0,0,0.996649,0.995001,1,19.4669
"May 5, 12:00 pm",954.316,293,392.485,823.42,1,0.761471,891,349.628,323.11,234.436,0.382852,11.6025,233.376,392.485,293,954.316,246.039,0,0,0,0,0.99215,0.994384,1,22.4591
"May 5, 01:00 pm",962.504,293,392.49,830.932,1,0.760838,902,353.945,326.058,236.448,0.38159,11.6291,235.391,392.49,293,962.504,248.077,0,0,0,0,0.991388,0.99432,1,22.8962
"May 5, 02:00 pm",972.968,293,392.497,842.079,0.992814,0.763867,900,353.16,330.432,239.022,0.380753,11.5706,237.967,392.497,293,972.968,250.592,0,0,0,0,0.99499,0.994666,1,20.6677
"May 5, 03:00 pm",972.397,293,392.499,847.182,0.980238,0.768669,882,346.097,332.434,238.881,0.38033,11.601,237.832,392.499,293,972.397,250.482,0,0,0,0,1,0.995904,1,16.1526
"May 5, 04:00 pm",972.942,293,392.5,834.639,0.993908,0.769945,847,332.363,327.512,239.015,0.380225,11.6152,237.966,392.5,293,972.942,250.63,0,0,0,0,1,0.997557,1,9.80065
"May 5, 05:00 pm",915.546,293,392.483,781.49,1,0.771436,782,306.857,306.657,224.931,0.380834,11.6348,223.889,392.483,293,915.546,236.566,0,0,0,0,1,0.999489,1,2.06893
"May 5, 06:00 pm",638.066,293,392.522,649.648,1,0.662604,654,256.63,254.922,157.293,0.38192,11.6193,156.099,392.522,293,638.066,168.912,0,0,0,0,1,0.99836,0.859894,6.61351
"May 5, 07:00 pm",204,293,371.513,338.596,1,0,352,138.125,132.865,-7.23851,0.321877,7.23851,38.8565,371.513,293,204,0,0,0,0,0,1,0.995982,0,15.8625
"May 5, 08:00 pm",204,293,334.84,0.903324,1,0,1,0.3924,0.354464,-6.32238,0.285802,6.32238,20.2325,334.84,293,204,0,0,0,0,0,0.986473,0.993949,0,25.4015
"May 5, 09:00 pm",0,308.972,307.181,0,1,0,0,0,0,-6.41941,0.2781,6.41941,-0.861098,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 10:00 pm",0,293.679,292.964,0,1,0,0,0,0,-6.58865,0.281339,6.58865,-0.337093,393,293,0,0,0,0,0,0,0,0,0,0
"May 5, 11:00 pm",0,287.694,287.348,0,1,0,0,0,0,-6.40433,0.282115,6.40433,-0.161803,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 12:00 am",0,283.847,283.526,0,1,0,0,0,0,-6.14442,0.2796,6.14442,-0.149447,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 01:00 am",0,280.05,279.728,0,1,0,0,0,0,-5.90453,0.276356,5.90453,-0.149512,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 02:00 am",0,276.292,275.978,0,1,0,0,0,0,-5.68476,0.273543,5.68476,-0.14482,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 03:00 am",0,272.647,272.343,0,1,0,0,0,0,-5.48206,0.270352,5.48206,-0.13944,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 04:00 am",0,269.12,268.826,0,1,0,0,0,0,-5.28907,0.267276,5.28907,-0.134411,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 05:00 am",0,265.702,265.417,0,1,0,0,0,0,-5.1098,0.264203,5.1098,-0.12976,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 06:00 am",0,262.387,262.11,0,1,0,0,0,0,-4.93738,0.260812,4.93738,-0.125324,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 07:00 am",0,279.28,284.399,478.167,1,0.538403,485,190.314,187.633,91.3843,0.342653,9.63783,3.17027,393,293,0,101.022,0,0,0,0,1,0.997601,0.699244,9.62879
"May 6, 08:00 am",654.867,297.538,369.164,678.942,1,0.771688,679,266.44,266.417,193.836,0.392092,11.7543,135.528,379.196,293,654.867,205.591,0,0,0,0,1,0.999815,1,0.748249
"May 6, 09:00 am",889.367,293,391.939,764.767,1,0.770434,771,302.54,300.095,219.506,0.387574,11.6972,216.224,391.939,293,889.367,231.203,0,0,0,0,1,0.998191,1,7.29029
"May 6, 10:00 am",934.012,293,392.469,799.211,1,0.769091,824,323.338,313.61,229.497,0.385588,11.698,228.37,392.469,293,934.012,241.195,0,0,0,0,1,0.996451,1,14.0896
"May 6, 11:00 am",938.866,293,392.478,806.516,1,0.765723,854,335.11,316.477,230.645,0.3839,11.6887,229.58,392.478,293,938.866,242.334,0,0,0,0,0.996996,0.995076,1,19.1962
"May 6, 12:00 pm",932.928,293,392.479,805.664,1,0.761874,870,341.388,316.143,229.187,0.382421,11.6737,228.129,392.479,293,932.928,240.861,0,0,0,0,0.992634,0.994425,1,22.1727
"May 6, 01:00 pm",933.584,293,392.479,806.855,1,0.761262,874,342.958,316.61,229.344,0.381259,11.6787,228.29,392.479,293,933.584,241.023,0,0,0,0,0.991899,0.994362,1,22.6052
"May 6, 02:00 pm",944.514,293,392.481,812.709,1,0.764243,867,340.211,318.907,232.02,0.380523,11.7026,230.968,392.481,293,944.514,243.722,0,0,0,0,0.9954,0.994745,1,20.3839
"May 6, 03:00 pm",933.797,293,392.48,799.277,1,0.768725,831,326.084,313.636,229.392,0.380097,11.7078,228.344,392.48,293,933.797,241.1,0,0,0,0,1,0.995976,1,15.8823
"May 6, 04:00 pm",900.758,293,392.48,771.172,1,0.769995,782,306.857,302.608,221.321,0.380095,11.6856,220.265,392.48,293,900.758,233.007,0,0,0,0,1,0.997622,1,9.54559
"May 6, 05:00 pm",705.581,293,392.35,610.689,1,0.771482,611,239.756,239.634,173.235,0.380525,11.6386,172.299,392.35,293,705.581,184.874,0,0,0,0,1,0.999549,1,1.82778
"May 6, 06:00 pm",548.948,293,392.438,560.974,1,0.668561,565,221.706,220.126,135.505,0.381775,11.6629,134.176,392.438,293,548.948,147.168,0,0,0,0,1,0.998303,0.867674,6.84392
"May 6, 07:00 pm",204,293,371.493,259.428,1,0,270,105.948,101.799,-7.268,0.321681,7.268,38.8461,371.493,293,204,0,0,0,0,0,1,0.995922,0,16.0867
"May 6, 08:00 pm",204,293,334.828,0.90169,1,0,1,0.3924,0.353823,-6.34827,0.28546,6.34827,20.2265,334.828,293,204,0,0,0,0,0,0.986001,0.993916,0,25.6189
"May 6, 09:00 pm",0,308.949,307.157,0,1,0,0,0,0,-6.43763,0.27827,6.43763,-0.861629,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 10:00 pm",0,293.643,292.927,0,1,0,0,0,0,-6.61421,0.28202,6.61421,-0.337681,393,293,0,0,0,0,0,0,0,0,0,0
"May 6, 11:00 pm",0,287.643,287.296,0,1,0,0,0,0,-6.41775,0.283312,6.41775,-0.162257,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 12:00 am",0,283.785,283.463,0,1,0,0,0,0,-6.16186,0.281314,6.16186,-0.149882,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 01:00 am",0,279.976,279.651,0,1,0,0,0,0,-5.92355,0.278577,5.92355,-0.150127,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 02:00 am",0,276.199,275.883,0,1,0,0,0,0,-5.71139,0.276159,5.71139,-0.145641,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 03:00 am",0,272.532,272.226,0,1,0,0,0,0,-5.50845,0.273259,5.50845,-0.140317,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 04:00 am",0,268.982,268.686,0,1,0,0,0,0,-5.31628,0.270477,5.31628,-0.135255,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 05:00 am",0,265.543,265.256,0,1,0,0,0,0,-5.13059,0.267491,5.13059,-0.130454,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 06:00 am",0,262.21,261.932,0,1,0,0,0,0,-4.9554,0.264297,4.9554,-0.1259,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 07:00 am",0,275.434,279.695,413.832,1,0.545711,420,164.808,162.388,79.311,0.338315,9.30572,2.34914,393,293,0,88.6167,0,0,0,0,1,0.997549,0.708771,9.83137
"May 7, 08:00 am",585.354,295.863,361.972,627.912,1,0.771648,628,246.427,246.393,178.494,0.394056,11.6343,111.391,373.784,293,585.354,190.128,0,0,0,0,1,0.999763,1,0.960071
"May 7, 09:00 am",843.455,293,391.134,731.41,1,0.770478,737,289.199,287.005,209.377,0.391665,11.7543,203.29,391.134,293,843.455,221.131,0,0,0,0,1,0.998248,1,7.06146
"May 7, 10:00 am",894.847,293,392.452,768.028,1,0.769141,791,310.388,301.374,220.02,0.389916,11.7798,218.755,392.452,293,894.847,231.799,0,0,0,0,1,0.996516,1,13.8422
"May 7, 11:00 am",905.543,293,392.477,779.437,1,0.766036,824,323.338,305.851,222.51,0.388333,11.7828,221.428,392.477,293,905.543,234.293,0,0,0,0,0.997329,0.99515,1,18.9294
"May 7, 12:00 pm",906.519,293,392.477,784.073,1,0.762262,845,331.578,307.67,222.743,0.386961,11.7823,221.668,392.477,293,906.519,234.525,0,0,0,0,0.9931,0.994465,1,21.8907
"May 7, 01:00 pm",879.08,293,392.485,762.268,1,0.761669,824,323.338,299.114,216.061,0.386017,11.7643,214.976,392.485,293,879.08,227.826,0,0,0,0,0.992388,0.994404,1,22.3192
"May 7, 02:00 pm",896.94,293,392.482,773.788,1,0.764603,824,323.338,303.634,220.394,0.385272,11.7654,219.336,392.482,293,896.94,232.16,0,0,0,0,0.995791,0.994823,1,20.1053
"May 7, 03:00 pm",871.785,293,392.488,749.277,1,0.76878,778,305.287,294.016,214.283,0.384963,11.7511,213.2,392.488,293,871.785,226.034,0,0,0,0,1,0.996047,1,15.6174
"May 7, 04:00 pm",720.473,293,392.312,623.701,1,0.770044,632,247.997,244.74,176.742,0.384908,11.7183,175.864,392.312,293,720.473,188.461,0,0,0,0,1,0.997685,1,9.29571
"May 7, 05:00 pm",795.561,293,392.466,685.735,1,0.771527,686,269.186,269.083,195.851,0.385754,11.7533,194.512,392.466,293,795.561,207.604,0,0,0,0,1,0.999607,1,1.59175
"May 7, 06:00 pm",539.299,293,392.587,547.804,1,0.674475,552,216.605,214.958,133.256,0.386722,11.7284,132.028,392.587,293,539.299,144.984,0,0,0,0,1,0.998246,0.8754,7.06921
"May 7, 07:00 pm",204,293,371.557,193.875,1,0,202,79.2648,76.0766,-7.30382,0.326519,7.30382,38.8792,371.557,293,204,0,0,0,0,0,1,0.995863,0,16.3057
"May 7, 08:00 pm",204,293,334.825,0.900082,1,0,1,0.3924,0.353192,-6.37525,0.29024,6.37525,20.2252,334.825,293,204,0,0,0,0,0,0.985533,0.993884,0,25.8312
"May 7, 09:00 pm",0,308.904,307.108,0,1,0,0,0,0,-6.47262,0.282814,6.47262,-0.863146,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 10:00 pm",0,293.563,292.845,0,1,0,0,0,0,-6.64539,0.286332,6.64539,-0.338763,393,293,0,0,0,0,0,0,0,0,0,0
"May 7, 11:00 pm",0,287.538,287.189,0,1,0,0,0,0,-6.44488,0.287289,6.44488,-0.163109,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 12:00 am",0,283.661,283.338,0,1,0,0,0,0,-6.17908,0.285067,6.17908,-0.150472,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 01:00 am",0,279.838,279.513,0,1,0,0,0,0,-5.93654,0.281899,5.93654,-0.150543,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 02:00 am",0,276.051,275.734,0,1,0,0,0,0,-5.72155,0.278945,5.72155,-0.145988,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 03:00 am",0,272.374,272.067,0,1,0,0,0,0,-5.52076,0.275821,5.52076,-0.140711,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 04:00 am",0,268.814,268.517,0,1,0,0,0,0,-5.32321,0.272715,5.32321,-0.135555,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 05:00 am",0,265.367,265.079,0,1,0,0,0,0,-5.13843,0.269617,5.13843,-0.130705,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 06:00 am",0,262.027,261.748,0,1,0,0,0,0,-4.96198,0.266203,4.96198,-0.126152,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 07:00 am",0,264.297,265.601,153.615,1,0.552833,156,61.2144,60.2785,26.9263,0.293117,6.39764,0.593518,393,293,0,33.324,0,0,0,0,1,0.997498,0.718059,10.0317
"May 8, 08:00 am",0,297.445,302.422,308.935,1,0.771606,309,121.252,121.226,83.159,0.365767,10.3797,2.94348,393,293,0,93.5387,0,0,0,0,1,0.999709,1,1.17774
"May 8, 09:00 am",420.852,293,364.22,394.178,1,0.770522,397,155.783,154.676,107.558,0.394226,11.6229,72.3813,364.22,293,420.852,119.181,0,0,0,0,1,0.998305,1,6.83542
"May 8, 10:00 am",567.435,293,388.421,506.396,1,0.76919,521,204.44,198.71,141.102,0.392409,11.744,132.758,388.421,293,567.435,152.846,0,0,0,0,1,0.996579,1,13.598
"May 8, 11:00 am",579.897,293,391.919,513.489,1,0.766337,542,212.681,201.493,142.673,0.390747,11.7381,140.956,391.919,293,579.897,154.412,0,0,0,0,0.997649,0.995223,1,18.6667
"May 8, 12:00 pm",507.496,293,392.457,459.267,1,0.762636,494,193.846,180.216,125.692,0.390043,11.7479,124.069,392.457,293,507.496,137.439,0,0,0,0,0.993547,0.994505,1,21.6134
"May 8, 01:00 pm",414.605,293,392.548,381.896,1,0.76206,412,161.669,149.856,102.475,0.38888,11.724,101.458,392.548,293,414.605,114.199,0,0,0,0,0.992858,0.994444,1,22.0383
"May 8, 02:00 pm",275.599,293,392.416,267.156,1,0.764949,284,111.442,104.832,68.4799,0.388168,11.7113,67.3472,392.416,293,275.599,80.1913,0,0,0,0,0.996165,0.9949,1,19.832
"May 8, 03:00 pm",204,293,385.212,135.965,1,0.768833,141,55.3284,53.3527,31.0246,0.36731,9.99469,46.0302,385.212,293,204,41.0193,0,0,0,0,1,0.996116,1,15.3577
"May 8, 04:00 pm",383.868,293,384.745,373.293,1,0.770092,378,148.327,146.48,101.053,0.385497,11.7506,86.1519,384.745,293,383.868,112.803,0,0,0,0,1,0.997747,1,9.05107
"May 8, 05:00 pm",321.632,293,389.645,298.916,1,0.771571,299,117.328,117.295,78.8101,0.388433,11.6909,76.2725,389.645,293,321.632,90.5011,0,0,0,0,1,0.999664,1,1.36092
"May 8, 06:00 pm",204,293,380.258,109.111,1,0.680346,110,43.164,42.8152,19.9465,0.357122,9.18263,43.4223,380.258,293,204,29.1291,0,0,0,0,1,0.998191,0.883068,7.2893
"May 8, 07:00 pm",204,293,351.702,1.91745,1,0,2,0.7848,0.752406,-6.82864,0.310231,6.82864,28.6912,351.702,293,204,0,0,0,0,0,0.999931,0.995806,0,16.5195
"May 8, 08:00 pm",204,293,319.991,0,1,0,0,0,0,-6.34132,0.288009,6.34132,12.9295,319.991,293,204,0,0,0,0,0,0.985069,0.993852,0,26.0383
"May 8, 09:00 pm",0,300.23,298.906,0,1,0,0,0,0,-6.39512,0.283773,6.39512,-0.629658,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 10:00 pm",0,288.773,288.199,0,1,0,0,0,0,-6.41521,0.285285,6.41521,-0.268997,393,293,0,0,0,0,0,0,0,0,0,0
"May 8, 11:00 pm",0,283.595,283.26,0,1,0,0,0,0,-6.19735,0.284543,6.19735,-0.155805,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 12:00 am",0,279.807,279.49,0,1,0,0,0,0,-5.94643,0.28169,5.94643,-0.14675,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 01:00 am",0,276.08,275.765,0,1,0,0,0,0,-5.72693,0.278262,5.72693,-0.145276,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 02:00 am",0,272.411,272.104,0,1,0,0,0,0,-5.51715,0.274914,5.51715,-0.140608,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 03:00 am",0,268.856,268.559,0,1,0,0,0,0,-5.31617,0.271399,5.31617,-0.135258,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 04:00 am",0,265.417,265.13,0,1,0,0,0,0,-5.13306,0.268413,5.13306,-0.130446,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 05:00 am",0,262.083,261.804,0,1,0,0,0,0,-4.95824,0.264897,4.95824,-0.12599,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 06:00 am",0,258.849,258.578,0,1,0,0,0,0,-4.79008,0.261486,4.79008,-0.12165,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 07:00 am",0,255.711,255.449,0,1,0,1,0,0,-4.63292,0.258066,4.63292,-0.117574,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 08:00 am",0,253.763,253.823,21.9936,1,0.771566,22,8.6328,8.63027,1.89754,0.260494,4.76129,0.0270393,393,293,0,6.65883,0,0,0,0,1,0.999658,1,1.38619
"May 9, 09:00 am",0,261.95,263.937,149.002,1,0.770565,150,58.86,58.4685,38.4074,0.298599,6.6464,0.902612,393,293,0,45.0538,0,0,0,0,1,0.998361,1,6.61225
"May 9, 10:00 am",44.5082,295.689,306.333,310.626,1,0.769281,319,125.176,121.89,83.5331,0.366521,10.2342,6.55317,382.819,293,44.5082,93.7673,0,0,0,0,1,0.996696,1,13.1491
"May 9, 11:00 am",348.681,293,362.629,344.426,1,0.766626,363,142.441,135.153,92.1462,0.391571,11.4655,58.5706,362.629,293,348.681,103.612,0,0,0,0,0.997954,0.995294,1,18.408
"May 9, 12:00 pm",246.592,293,383.991,251.487,1,0.762995,270,105.948,98.6834,63.6633,0.39099,11.6316,54.8622,383.991,293,246.592,75.2949,0,0,0,0,0.993975,0.994544,1,21.3408
"May 9, 01:00 pm",204,293,368.787,5.57237,1,0.762436,6,2.3544,2.1866,-5.69121,0.331434,7.35835,37.4432,368.787,293,204,1.66714,0,0,0,0,0.993308,0.994484,1,21.7626
"May 9, 02:00 pm",204,293,334.189,0,1,0.76528,0,0,0,-6.37385,0.293396,6.37385,19.9095,334.189,293,204,0,0,0,0,0,0.996522,0.994974,1,19.5641
"May 9, 03:00 pm",0,308.666,306.867,0,1,0,0,0,0,-6.46738,0.285221,6.46738,-0.864492,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 04:00 pm",0,293.255,292.533,0,1,0,0,0,0,-6.63561,0.286477,6.63561,-0.340239,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 05:00 pm",0,287.217,286.869,0,1,0,0,0,0,-6.438,0.286855,6.438,-0.162707,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 06:00 pm",0,283.351,283.029,0,1,0,0,0,0,-6.16756,0.28391,6.16756,-0.149931,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 07:00 pm",0,279.542,279.218,0,1,0,0,0,0,-5.91635,0.279814,5.91635,-0.149805,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 08:00 pm",0,275.775,275.46,0,1,0,0,0,0,-5.6948,0.276466,5.6948,-0.145034,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 09:00 pm",0,272.122,271.817,0,1,0,0,0,0,-5.48848,0.273266,5.48848,-0.139658,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 10:00 pm",0,268.586,268.291,0,1,0,0,0,0,-5.2966,0.27039,5.2966,-0.134684,393,293,0,0,0,0,0,0,0,0,0,0
"May 9, 11:00 pm",0,265.158,264.872,0,1,0,0,0,0,-5.11525,0.267832,5.11525,-0.130074,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 12:00 am",0,261.832,261.555,0,1,0,0,0,0,-4.94027,0.264853,4.94027,-0.125605,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 01:00 am",0,258.606,258.336,0,1,0,0,0,0,-4.77873,0.262288,4.77873,-0.121442,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 02:00 am",0,255.47,255.207,0,1,0,0,0,0,-4.62917,0.260124,4.62917,-0.117695,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 03:00 am",0,252.416,252.16,0,1,0,0,0,0,-4.48818,0.257515,4.48818,-0.114155,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 04:00 am",0,249.443,249.194,0,1,0,0,0,0,-4.35016,0.254993,4.35016,-0.110664,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 05:00 am",0,246.549,246.307,0,1,0,0,0,0,-4.21636,0.252555,4.21636,-0.107255,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 06:00 am",0,243.734,243.498,0,1,0,0,0,0,-4.09013,0.249773,4.09013,-0.104026,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 07:00 am",0,246.608,247.992,154.408,1,0.566517,157,61.6068,60.5897,28.8942,0.278586,5.43092,0.615517,393,293,0,34.3251,0,0,0,0,1,0.997398,0.735906,10.4255
"May 10, 08:00 am",70.6155,285.858,299.434,433.835,1,0.771529,434,170.302,170.237,121.468,0.368559,9.87487,12.2732,383.777,293,70.6155,131.343,0,0,0,0,1,0.99961,1,1.57999
"May 10, 09:00 am",784.851,293,378.357,718.505,1,0.770608,723,283.705,281.942,205.671,0.39597,11.5957,163.223,378.357,293,784.851,217.266,0,0,0,0,1,0.998416,1,6.39202
"May 10, 10:00 am",650.077,293,391.882,574.599,1,0.769287,590,231.516,225.473,161.676,0.394705,11.7769,157.951,391.882,293,650.077,173.453,0,0,0,0,1,0.996704,1,13.1202
"May 10, 11:00 am",576.437,293,392.298,510.271,1,0.766905,537,210.719,200.23,141.788,0.393124,11.7698,140.684,392.298,293,576.437,153.558,0,0,0,0,0.998247,0.995363,1,18.1535
"May 10, 12:00 pm",594.834,293,392.507,530.014,1,0.763339,568,222.883,207.977,146.967,0.392257,11.7901,145.499,392.507,293,594.834,158.757,0,0,0,0,0.994386,0.994582,1,21.073
"May 10, 01:00 pm",473.12,293,392.383,428.015,1,0.762796,460,180.504,167.953,116.371,0.391168,11.7434,115.574,392.383,293,473.12,128.114,0,0,0,0,0.993739,0.994522,1,21.4921
"May 10, 02:00 pm",335.345,293,392.318,316.17,1,0.765598,335,131.454,124.065,83.2385,0.391161,11.7456,81.8613,392.318,293,335.345,94.984,0,0,0,0,0.996862,0.995047,1,19.3016
"May 10, 03:00 pm",676.327,293,392.394,589.614,1,0.768936,610,239.364,231.364,166.123,0.390991,11.7817,165.232,392.394,293,676.327,177.904,0,0,0,0,1,0.996249,1,14.8545
"May 10, 04:00 pm",738.921,293,392.565,641.74,1,0.770184,649,254.668,251.819,182.141,0.391105,11.8055,180.855,392.565,293,738.921,193.947,0,0,0,0,1,0.997867,1,8.57783
"May 10, 05:00 pm",740.845,293,392.635,641.918,1,0.771656,642,251.921,251.889,182.565,0.391537,11.8066,181.462,392.635,293,740.845,194.371,0,0,0,0,1,0.999774,1,0.915128
"May 10, 06:00 pm",541.624,293,392.617,536.105,1,0.691946,541,212.288,210.367,133.785,0.392413,11.7784,132.639,392.617,293,541.624,145.563,0,0,0,0,1,0.998085,0.89822,7.71368
"May 10, 07:00 pm",204,293,371.532,302.303,1,0,316,123.998,118.624,-7.33535,0.332044,7.33535,38.8665,371.532,293,204,0,0,0,0,0,0.999537,0.995695,0,16.9312
"May 10, 08:00 pm",204,293,334.77,8.95427,1,0,10,3.924,3.51366,-6.40038,0.295639,6.40038,20.1977,334.77,293,204,0,0,0,0,0,0.984157,0.993791,0,26.4366
"May 10, 09:00 pm",0,308.832,307.035,0,1,0,0,0,0,-6.49088,0.287474,6.49088,-0.863488,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 10:00 pm",0,293.484,292.765,0,1,0,0,0,0,-6.65517,0.290356,6.65517,-0.338967,393,293,0,0,0,0,0,0,0,0,0,0
"May 10, 11:00 pm",0,287.451,287.102,0,1,0,0,0,0,-6.45591,0.290667,6.45591,-0.163472,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 12:00 am",0,283.564,283.24,0,1,0,0,0,0,-6.18829,0.2878,6.18829,-0.150858,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 01:00 am",0,279.734,279.409,0,1,0,0,0,0,-5.93386,0.283792,5.93386,-0.150573,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 02:00 am",0,275.949,275.633,0,1,0,0,0,0,-5.71429,0.280005,5.71429,-0.145749,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 03:00 am",0,272.28,271.974,0,1,0,0,0,0,-5.50427,0.276263,5.50427,-0.140268,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 04:00 am",0,268.73,268.434,0,1,0,0,0,0,-5.31344,0.272742,5.31344,-0.135217,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 05:00 am",0,265.29,265.003,0,1,0,0,0,0,-5.12822,0.269226,5.12822,-0.13047,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 06:00 am",0,261.956,261.677,0,1,0,0,0,0,-4.95355,0.265818,4.95355,-0.125923,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 07:00 am",0,259.016,258.83,7.863,1,0.573074,8,3.1392,3.08544,-3.08972,0.263053,4.85791,-0.0837703,393,293,0,1.76819,0,0,0,0,1,0.997349,0.744461,10.6188
"May 11, 08:00 am",0,264.413,266.335,150.926,1,0.771488,151,59.2524,59.2233,38.7742,0.301522,6.91595,0.87624,393,293,0,45.6901,0,0,0,0,1,0.999557,1,1.79535
"May 11, 09:00 am",135.375,296.25,317.771,385.829,1,0.770671,388,152.251,151.399,105.834,0.376994,10.8452,19.7552,376.897,293,135.375,116.679,0,0,0,0,1,0.998498,1,6.06197
"May 11, 10:00 am",204,293,357.399,105.28,1,0.769333,108,42.3792,41.3118,22.8353,0.358807,8.94729,31.5891,357.399,293,204,31.7826,0,0,0,0,1,0.996765,1,12.8866
"May 11, 11:00 am",204,293,364.164,228.378,1,0.767172,240,94.176,89.6157,57.5019,0.375695,11.2487,35.0569,364.164,293,204,68.7506,0,0,0,0,0.998526,0.995432,1,17.9033
"May 11, 12:00 pm",239.94,293,376.922,241.169,1,0.763675,258,101.239,94.6347,60.5769,0.387445,11.6933,49.0171,376.922,293,239.94,72.2701,0,0,0,0,0.994781,0.994625,1,20.8101
"May 11, 01:00 pm",321.934,293,386.973,304.814,1,0.763142,327,128.315,119.609,79.5937,0.387491,11.6851,74.1097,386.973,293,321.934,91.2788,0,0,0,0,0.994151,0.99456,1,21.2269
"May 11, 02:00 pm",494.18,293,391.4,446.165,1,0.765902,472,185.213,175.075,122.342,0.387096,11.7483,119.451,391.4,293,494.18,134.09,0,0,0,0,0.997187,0.995118,1,19.0447
"May 11, 03:00 pm",845.416,293,392.453,727.68,1,0.768985,752,295.085,285.542,207.796,0.386259,11.7816,206.672,392.453,293,845.416,219.577,0,0,0,0,1,0.996313,1,14.6112
"May 11, 04:00 pm",768.031,293,392.576,664.878,1,0.770229,672,263.693,260.898,189.179,0.385902,11.7721,188.002,392.576,293,768.031,200.951,0,0,0,0,1,0.997925,1,8.34935
"May 11, 05:00 pm",816.242,293,392.561,701.948,1,0.771697,702,275.465,275.444,200.784,0.385857,11.7757,199.771,392.561,293,816.242,212.56,0,0,0,0,1,0.999827,1,0.700294
"May 11, 06:00 pm",578.055,293,392.346,561.595,1,0.697672,567,222.491,220.37,142.03,0.386145,11.7155,141.151,392.346,293,578.055,153.746,0,0,0,0,1,0.998033,0.905699,7.91784
"May 11, 07:00 pm",204,293,371.26,356.455,1,0,373,146.365,139.873,-7.29562,0.325895,7.29562,38.7251,371.26,293,204,0,0,0,0,0,0.999341,0.995642,0,17.129
"May 11, 08:00 pm",204,293,334.639,16.0909,1,0,18,7.0632,6.31405,-6.37397,0.289663,6.37397,20.1329,334.639,293,204,0,0,0,0,0,0.98371,0.993761,0,26.6278
"May 11, 09:00 pm",0,308.803,307.014,0,1,0,0,0,0,-6.4695,0.282173,6.4695,-0.86012,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 10:00 pm",0,293.513,292.797,0,1,0,0,0,0,-6.64072,0.28557,6.64072,-0.337826,393,293,0,0,0,0,0,0,0,0,0,0
"May 11, 11:00 pm",0,287.5,287.151,0,1,0,0,0,0,-6.44428,0.286407,6.44428,-0.163017,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 12:00 am",0,283.624,283.3,0,1,0,0,0,0,-6.179,0.284078,6.179,-0.150453,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 01:00 am",0,279.802,279.477,0,1,0,0,0,0,-5.9342,0.281441,5.9342,-0.150456,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 02:00 am",0,276.016,275.699,0,1,0,0,0,0,-5.7186,0.279331,5.7186,-0.145934,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 03:00 am",0,272.34,272.033,0,1,0,0,0,0,-5.51746,0.276523,5.51746,-0.140702,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 04:00 am",0,268.778,268.481,0,1,0,0,0,0,-5.32681,0.273936,5.32681,-0.135735,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 05:00 am",0,265.325,265.037,0,1,0,0,0,0,-5.14095,0.271146,5.14095,-0.130949,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 06:00 am",0,261.979,261.7,0,1,0,0,0,0,-4.96679,0.267937,4.96679,-0.126397,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 07:00 am",0,284.344,290.668,523.542,1,0.579441,533,209.149,205.438,108.84,0.360186,10.1993,4.54456,393,293,0,119.039,0,0,0,0,1,0.9973,0.752768,10.8096
"May 12, 08:00 am",772.694,293,374.78,688.582,1,0.77145,689,270.364,270.2,196.796,0.398308,11.6492,153.617,374.78,293,772.694,208.445,0,0,0,0,1,0.999507,1,1.99593
"May 12, 09:00 am",812.417,293,391.965,704.172,1,0.770691,708,277.819,276.317,201.154,0.396801,11.8013,197.57,391.965,293,812.417,212.955,0,0,0,0,1,0.998523,1,5.96071
"May 12, 10:00 am",597.069,293,392.595,527.854,1,0.769379,541,212.288,207.13,147.566,0.395961,11.7953,146.183,392.595,293,597.069,159.362,0,0,0,0,1,0.996824,1,12.6566
"May 12, 11:00 am",777.483,293,392.61,674.644,1,0.767429,708,277.819,264.73,191.385,0.394773,11.777,190.385,392.61,293,777.483,203.162,0,0,0,0,0.998793,0.995498,1,17.6575
"May 12, 12:00 pm",911.883,293,392.509,786.536,1,0.764021,840,329.616,308.637,224.024,0.393724,11.7808,223.055,392.509,293,911.883,235.805,0,0,0,0,0.995158,0.994698,1,20.5522
"May 12, 01:00 pm",850.833,293,392.498,737.691,1,0.763474,790,309.996,289.47,209.229,0.393108,11.7732,208.097,392.498,293,850.833,221.003,0,0,0,0,0.994546,0.994597,1,20.9672
"May 12, 02:00 pm",884.298,293,392.488,762.083,1,0.766193,805,315.882,299.041,217.329,0.392669,11.7942,216.26,392.488,293,884.298,229.123,0,0,0,0,0.997496,0.995188,1,18.7934
"May 12, 03:00 pm",819.377,293,392.52,707.15,1,0.769033,730,286.452,277.486,201.606,0.392605,11.7899,200.451,392.52,293,819.377,213.396,0,0,0,0,1,0.996376,1,14.3734
"May 12, 04:00 pm",721.74,293,392.321,624.664,1,0.770272,631,247.604,245.118,177.04,0.392403,11.7672,176.19,392.321,293,721.74,188.808,0,0,0,0,1,0.997981,1,8.1264
"May 12, 05:00 pm",673.302,293,392.347,585.978,1,0.771737,586,229.946,229.938,165.679,0.393193,11.7724,164.411,392.347,293,673.302,177.452,0,0,0,0,1,0.999879,1,0.490917
"May 12, 06:00 pm",593.66,293,392.562,574.19,1,0.703345,580,227.592,225.312,146.664,0.394381,11.808,145.296,392.562,293,593.66,158.472,0,0,0,0,1,0.997983,0.91311,8.11657
"May 12, 07:00 pm",204,293,371.55,319.808,1,0,335,131.454,125.493,-7.34291,0.333933,7.34291,38.8754,371.55,293,204,0,0,0,0,0,0.999146,0.99559,0,17.3213
"May 12, 08:00 pm",204,293,334.761,21.4195,1,0,24,9.4176,8.405,-6.41923,0.297497,6.41923,20.1933,334.761,293,204,0,0,0,0,0,0.98327,0.993733,0,26.8136
"May 12, 09:00 pm",0,308.802,307.004,0,1,0,0,0,0,-6.51308,0.289423,6.51308,-0.864248,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 10:00 pm",0,293.437,292.716,0,1,0,0,0,0,-6.67805,0.292395,6.67805,-0.339628,393,293,0,0,0,0,0,0,0,0,0,0
"May 12, 11:00 pm",0,287.387,287.036,0,1,0,0,0,0,-6.47904,0.292897,6.47904,-0.164173,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 12:00 am",0,283.482,283.156,0,1,0,0,0,0,-6.21311,0.29001,6.21311,-0.151579,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 01:00 am",0,279.633,279.306,0,1,0,0,0,0,-5.9553,0.285459,5.9553,-0.151185,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 02:00 am",0,275.835,275.518,0,1,0,0,0,0,-5.72605,0.281142,5.72605,-0.14603,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 03:00 am",0,272.16,271.853,0,1,0,0,0,0,-5.51879,0.277182,5.51879,-0.140527,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 04:00 am",0,268.603,268.306,0,1,0,0,0,0,-5.32122,0.273234,5.32122,-0.135402,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 05:00 am",0,265.159,264.871,0,1,0,0,0,0,-5.13468,0.269611,5.13468,-0.130552,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 06:00 am",0,261.822,261.543,0,1,0,0,0,0,-4.9579,0.266096,4.9579,-0.125987,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 07:00 am",0,260.601,260.908,53.0082,1,0.585615,54,21.1896,20.8004,6.84681,0.273035,5.33423,0.138616,393,293,0,12.181,0,0,0,0,1,0.997252,0.760826,10.998
"May 13, 08:00 am",0,266.56,267.159,45.9663,1,0.771412,46,18.0504,18.0372,8.37732,0.2819,5.53678,0.272799,393,293,0,13.9141,0,0,0,0,1,0.999458,1,2.19374
"May 13, 09:00 am",0,271.306,271.302,15.9195,1,0.770731,16,6.2784,6.24681,-0.427106,0.275233,5.24172,-0.00190998,393,293,0,4.81462,0,0,0,0,1,0.998576,1,5.74979
