"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"May 13, 10:00 am",0,278.38,280.749,199.218,1,0.769425,204,80.0496,78.1731,51.8916,0.318642,8.25671,1.10117,393,293,0,60.1483,0,0,0,0,1,0.996883,1,12.4304
"May 13, 11:00 am",0,309.036,310.508,71.5618,1,0.767675,75,29.43,28.0808,13.9382,0.331357,7.61871,0.704358,393,293,0,21.5569,0,0,0,0,0.999048,0.995564,1,17.416
"May 13, 12:00 pm",0,317.1,317.558,101.293,1,0.764353,108,42.3792,39.7472,21.8901,0.324211,8.49079,0.222591,393,293,0,30.3809,0,0,0,0,0.995519,0.994769,1,20.2992
"May 13, 01:00 pm",102,307.961,327.529,116.572,1,0.76323,125,49.05,45.7427,25.1155,0.343358,9.79678,9.44379,362.041,293,102,34.9123,0,0,0,0,0.994246,0.99458,1,21.1561
"May 13, 02:00 pm",204,293,338.645,100.494,1,0.766471,106,41.5944,39.4339,20.769,0.345408,9.45597,22.1261,338.645,293,204,30.225,0,0,0,0,0.99779,0.995255,1,18.5477
"May 13, 03:00 pm",359.302,293,363.227,352.969,1,0.769081,364,142.834,138.505,94.5692,0.382251,11.9524,60.8961,363.227,293,359.302,106.522,0,0,0,0,1,0.996437,1,14.1414
"May 13, 04:00 pm",546.988,293,386.343,477.415,1,0.770314,482,189.137,187.338,132.547,0.38667,11.7619,125.023,386.343,293,546.988,144.309,0,0,0,0,1,0.998035,1,7.90904
"May 13, 05:00 pm",462.587,293,391.932,415.995,1,0.771776,416,163.238,163.236,114.252,0.386831,11.7298,112.457,391.932,293,462.587,125.982,0,0,0,0,1,0.999929,1,0.287057
"May 13, 06:00 pm",573.231,293,392.343,548.184,1,0.708963,554,217.39,215.107,140.767,0.386956,11.7356,139.969,392.343,293,573.231,152.503,0,0,0,0,1,0.997935,0.920449,8.30982
"May 13, 07:00 pm",204,293,371.301,313.759,1,0,329,129.1,123.119,-7.30488,0.326438,7.30488,38.7464,371.301,293,204,0,0,0,0,0,0.998951,0.995539,0,17.5081
"May 13, 08:00 pm",204,293,334.657,9.80159,1,0,11,4.3164,3.84614,-6.38065,0.290077,6.38065,20.1416,334.657,293,204,0,0,0,0,0,0.982837,0.993705,0,26.994
"May 13, 09:00 pm",0,308.807,307.017,0,1,0,0,0,0,-6.46926,0.282169,6.46926,-0.860404,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 10:00 pm",0,293.516,292.799,0,1,0,0,0,0,-6.63599,0.285156,6.63599,-0.337671,393,293,0,0,0,0,0,0,0,0,0,0
"May 13, 11:00 pm",0,287.508,287.16,0,1,0,0,0,0,-6.43704,0.285687,6.43704,-0.162727,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 12:00 am",0,283.639,283.316,0,1,0,0,0,0,-6.17317,0.283047,6.17317,-0.150203,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 01:00 am",0,279.822,279.497,0,1,0,0,0,0,-5.93193,0.280201,5.93193,-0.150315,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 02:00 am",0,276.04,275.724,0,1,0,0,0,0,-5.71656,0.277673,5.71656,-0.145795,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 03:00 am",0,272.369,272.062,0,1,0,0,0,0,-5.51208,0.274769,5.51208,-0.140447,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 04:00 am",0,268.815,268.518,0,1,0,0,0,0,-5.31804,0.271879,5.31804,-0.135353,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 05:00 am",0,265.372,265.085,0,1,0,0,0,0,-5.13574,0.268886,5.13574,-0.130625,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 06:00 am",0,262.034,261.755,0,1,0,0,0,0,-4.96096,0.265578,4.96096,-0.126118,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 07:00 am",0,270.265,273.263,299.208,1,0.591595,305,119.682,117.409,60.9025,0.325464,8.55628,1.38095,393,293,0,69.4588,0,0,0,0,1,0.997204,0.768633,11.1837
"May 14, 08:00 am",392.223,296.989,347.522,534.546,1,0.771381,535,209.934,209.756,150.204,0.394236,11.5972,70.2364,373.504,293,392.223,161.802,0,0,0,0,1,0.999417,1,2.36029
"May 14, 09:00 am",754.865,293,389.334,662.887,1,0.770771,666,261.338,260.117,188.757,0.393732,11.7339,178.401,389.334,293,754.865,200.491,0,0,0,0,1,0.998628,1,5.54212
"May 14, 10:00 am",390.243,293,392.314,359.678,1,0.769469,368,144.403,141.138,96.858,0.392486,11.7431,95.2584,392.314,293,390.243,108.601,0,0,0,0,1,0.99694,1,12.2081
"May 14, 11:00 am",204,293,389.374,178.657,1,0.767911,187,73.3788,70.1051,42.8403,0.382812,10.9942,48.2332,389.374,293,204,53.8345,0,0,0,0,0.999291,0.995628,1,17.1791
"May 14, 12:00 pm",204,293,387.767,215.119,1,0.764672,229,89.8596,84.4128,52.8376,0.387841,11.7105,47.3813,387.767,293,204,64.5481,0,0,0,0,0.995865,0.994839,1,20.0514
"May 14, 01:00 pm",542.397,293,390.867,484.373,1,0.764137,517,202.871,190.068,133.454,0.390435,11.7839,130.352,390.867,293,542.397,145.238,0,0,0,0,0.995285,0.994723,1,20.4641
"May 14, 02:00 pm",204,293,385.949,146.205,1,0.766737,154,60.4296,57.3708,33.7551,0.372031,10.2332,46.4194,385.949,293,204,43.9883,0,0,0,0,0.99807,0.995321,1,18.3078
"May 14, 03:00 pm",204,293,366.66,59.2099,1,0.769126,61,23.9364,23.234,9.72547,0.337022,8.14437,36.3434,366.66,293,204,17.8698,0,0,0,0,1,0.996496,1,13.915
"May 14, 04:00 pm",204,293,346.708,91.171,1,0.770355,92,36.1008,35.7755,19.2994,0.329355,8.26041,26.1676,346.708,293,204,27.5599,0,0,0,0,1,0.998089,1,7.69732
"May 14, 05:00 pm",204,293,334.436,68.9999,1,0.771814,69,27.0756,27.0756,12.9498,0.324838,7.94747,20.032,334.436,293,204,20.8973,0,0,0,0,1,0.999978,1,0.0887701
"May 14, 06:00 pm",554.43,293,364.145,579.567,1,0.714524,586,229.946,227.422,150.592,0.387982,11.9067,95.2511,364.145,293,554.43,162.499,0,0,0,0,1,0.997887,0.927713,8.49753
"May 14, 07:00 pm",204,293,364.187,131.475,1,0,138,54.1512,51.5908,-7.40938,0.333391,7.40938,35.0687,364.187,293,204,0,0,0,0,0,0.998759,0.99549,0,17.6893
"May 14, 08:00 pm",204,293,332.275,16.014,1,0,18,7.0632,6.28387,-6.42433,0.296137,6.42433,18.9613,332.275,293,204,0,0,0,0,0,0.982412,0.993677,0,27.1689
"May 14, 09:00 pm",0,307.89,306.158,0,1,0,0,0,0,-6.49661,0.28687,6.49661,-0.831336,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 10:00 pm",0,292.994,292.288,0,1,0,0,0,0,-6.64893,0.288766,6.64893,-0.332707,393,293,0,0,0,0,0,0,0,0,0,0
"May 14, 11:00 pm",0,287.029,286.68,0,1,0,0,0,0,-6.44046,0.288326,6.44046,-0.163085,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 12:00 am",0,283.149,282.825,0,1,0,0,0,0,-6.16907,0.284842,6.16907,-0.150286,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 01:00 am",0,279.334,279.01,0,1,0,0,0,0,-5.91722,0.28033,5.91722,-0.149803,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 02:00 am",0,275.568,275.253,0,1,0,0,0,0,-5.68925,0.275937,5.68925,-0.144795,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 03:00 am",0,271.922,271.618,0,1,0,0,0,0,-5.48076,0.271906,5.48076,-0.139255,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 04:00 am",0,268.398,268.104,0,1,0,0,0,0,-5.28158,0.2681,5.28158,-0.134084,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 05:00 am",0,264.987,264.703,0,1,0,0,0,0,-5.09445,0.264408,5.09445,-0.129228,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 06:00 am",0,261.684,261.408,0,1,0,0,0,0,-4.91928,0.260927,4.91928,-0.12472,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 07:00 am",0,270.05,273.08,299.018,1,0.597382,305,119.682,117.335,61.5353,0.320792,8.5582,1.39527,393,293,0,70.0935,0,0,0,0,1,0.997157,0.776187,11.3667
"May 15, 08:00 am",391.779,297.022,347.62,534.47,1,0.771344,535,209.934,209.726,150.164,0.388548,11.6066,70.2519,373.559,293,391.779,161.771,0,0,0,0,1,0.99937,1,2.54989
"May 15, 09:00 am",754.978,293,389.347,663.112,1,0.770811,666,261.338,260.205,188.808,0.387183,11.7606,178.453,389.347,293,754.978,200.569,0,0,0,0,1,0.998679,1,5.33778
"May 15, 10:00 am",390.689,293,392.323,359.972,1,0.769513,368,144.403,141.253,96.9629,0.385424,11.7331,95.3762,392.323,293,390.689,108.696,0,0,0,0,1,0.996997,1,11.9897
"May 15, 11:00 am",204,293,389.428,178.88,1,0.768137,187,73.3788,70.1924,42.9418,0.375457,10.9756,48.2619,389.428,293,204,53.9174,0,0,0,0,0.999522,0.995691,1,16.9467
"May 15, 12:00 pm",204,293,387.913,215.45,1,0.764978,229,89.8596,84.5425,52.9851,0.380186,11.688,47.4588,387.913,293,204,64.6731,0,0,0,0,0.996196,0.994906,1,19.8088
"May 15, 01:00 pm",544.282,293,390.952,485.135,1,0.764454,517,202.871,190.367,133.803,0.381997,11.7241,130.926,390.952,293,544.282,145.527,0,0,0,0,0.99563,0.994791,1,20.221
"May 15, 02:00 pm",204,293,386.022,146.401,1,0.766991,154,60.4296,57.4479,33.8797,0.363528,10.1823,46.458,386.022,293,204,44.062,0,0,0,0,0.998337,0.995385,1,18.0737
"May 15, 03:00 pm",204,293,366.794,59.2659,1,0.769171,61,23.9364,23.2559,9.79352,0.328674,8.09427,36.4127,366.794,293,204,17.8878,0,0,0,0,1,0.996554,1,13.6944
"May 15, 04:00 pm",204,293,346.877,91.2147,1,0.770395,92,36.1008,35.7927,19.3616,0.320894,8.21288,26.2529,346.877,293,204,27.5745,0,0,0,0,1,0.99814,1,7.49131
"May 15, 05:00 pm",204,293,334.612,68.9999,1,0.771811,69,27.0756,27.0756,13.0004,0.316568,7.89678,20.1195,334.612,293,204,20.8972,0,0,0,0,1,0.999974,1,0.103891
"May 15, 06:00 pm",560.25,293,364.404,579.289,1,0.720026,586,229.946,227.313,151.846,0.379337,11.8252,96.6165,364.404,293,560.25,163.671,0,0,0,0,1,0.997841,0.934899,8.67966
"May 15, 07:00 pm",204,293,364.322,131.346,1,0,138,54.1512,51.5401,-7.35129,0.32479,7.35129,35.138,364.322,293,204,0,0,0,0,0,0.998568,0.995442,0,17.865
"May 15, 08:00 pm",204,293,332.385,15.9896,1,0,18,7.0632,6.27431,-6.37086,0.287727,6.37086,19.0159,332.385,293,204,0,0,0,0,0,0.981995,0.993651,0,27.3384
"May 15, 09:00 pm",0,308.02,306.29,0,1,0,0,0,0,-6.4469,0.279336,6.4469,-0.830388,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 10:00 pm",0,293.151,292.447,0,1,0,0,0,0,-6.60185,0.282111,6.60185,-0.331568,393,293,0,0,0,0,0,0,0,0,0,0
"May 15, 11:00 pm",0,287.216,286.869,0,1,0,0,0,0,-6.40557,0.282651,6.40557,-0.161974,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 12:00 am",0,283.362,283.041,0,1,0,0,0,0,-6.13971,0.280032,6.13971,-0.149426,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 01:00 am",0,279.566,279.243,0,1,0,0,0,0,-5.90335,0.277423,5.90335,-0.149417,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 02:00 am",0,275.804,275.489,0,1,0,0,0,0,-5.69275,0.275123,5.69275,-0.145065,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 03:00 am",0,272.149,271.844,0,1,0,0,0,0,-5.49038,0.272234,5.49038,-0.139789,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 04:00 am",0,268.611,268.315,0,1,0,0,0,0,-5.29863,0.269465,5.29863,-0.134733,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 05:00 am",0,265.183,264.896,0,1,0,0,0,0,-5.11615,0.266594,5.11615,-0.130014,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 06:00 am",0,261.859,261.581,0,1,0,0,0,0,-4.94414,0.2633,4.94414,-0.125556,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 07:00 am",0,287.603,294.623,548.666,1,0.602972,560,219.744,215.296,119.329,0.360189,10.4888,5.46691,393,293,0,129.818,0,0,0,0,1,0.997111,0.783487,11.5471
"May 16, 08:00 am",846.54,293,378.607,737.138,1,0.771302,738,289.591,289.253,211.378,0.392866,11.7232,176.596,378.607,293,846.54,223.101,0,0,0,0,1,0.999316,1,2.76986
"May 16, 09:00 am",960.275,293,392.268,821.687,1,0.770849,825,323.73,322.43,236.711,0.390548,11.8337,234.287,392.268,293,960.275,248.545,0,0,0,0,1,0.998729,1,5.13685
"May 16, 10:00 am",973.032,293,392.492,872.25,0.952679,0.769555,891,349.628,342.271,239.088,0.388781,11.8443,237.968,392.492,293,973.032,250.932,0,0,0,0,1,0.997052,1,11.7752
"May 16, 11:00 am",961.482,293,392.491,822.687,1,0.768354,859,337.072,322.823,236.21,0.387082,11.8318,235.142,392.491,293,961.482,248.042,0,0,0,0,0.999743,0.995752,1,16.7191
"May 16, 12:00 pm",972.987,293,392.496,869.673,0.960642,0.765271,923,362.185,341.26,239.042,0.385824,11.8353,237.968,392.496,293,972.987,250.878,0,0,0,0,0.996512,0.994972,1,19.5715
"May 16, 01:00 pm",972.96,293,392.498,875.885,0.954399,0.764758,932,365.717,343.697,239.033,0.384874,11.8264,237.968,392.498,293,972.96,250.859,0,0,0,0,0.995959,0.994857,1,19.9835
"May 16, 02:00 pm",972.958,293,392.499,865.265,0.962964,0.767233,909,356.692,339.53,239.031,0.38424,11.8201,237.969,392.499,293,972.958,250.851,0,0,0,0,0.99859,0.995447,1,17.8454
"May 16, 03:00 pm",919.707,293,392.482,787.687,1,0.769214,810,317.844,309.088,225.956,0.383898,11.7988,224.905,392.482,293,919.707,237.755,0,0,0,0,1,0.99661,1,13.4797
"May 16, 04:00 pm",960.214,293,392.486,819.321,1,0.770434,826,324.122,321.502,235.886,0.384018,11.8102,234.82,392.486,293,960.214,247.696,0,0,0,0,1,0.998191,1,7.29106
"May 16, 05:00 pm",584.565,293,392.612,515.993,1,0.771775,516,202.478,202.476,144.493,0.384895,11.7723,143.147,392.612,293,584.565,156.266,0,0,0,0,1,0.999928,1,0.290875
"May 16, 06:00 pm",204,293,378.435,71.1416,1,0.725466,72,28.2528,27.916,11.655,0.344639,8.59708,42.4664,378.435,293,204,20.2521,0,0,0,0,1,0.997797,0.942005,8.85616
"May 16, 07:00 pm",204,293,346.962,357.526,1,0,376,147.542,140.293,-6.67548,0.30102,6.67548,26.2955,346.962,293,204,0,0,0,0,0,0.99838,0.995396,0,18.035
"May 16, 08:00 pm",204,293,316.168,3.54797,1,0,4,1.5696,1.39222,-6.30914,0.283111,6.30914,11.0714,316.168,293,204,0,0,0,0,0,0.981587,0.993625,0,27.5022
"May 16, 09:00 pm",0,297.962,296.762,0,1,0,0,0,0,-6.35226,0.280178,6.35226,-0.568451,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 10:00 pm",0,287.552,287.019,0,1,0,0,0,0,-6.33246,0.281564,6.33246,-0.249618,393,293,0,0,0,0,0,0,0,0,0,0
"May 16, 11:00 pm",0,282.622,282.293,0,1,0,0,0,0,-6.1165,0.280833,6.1165,-0.15326,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 12:00 am",0,278.869,278.554,0,1,0,0,0,0,-5.87779,0.278191,5.87779,-0.145528,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 01:00 am",0,275.173,274.861,0,1,0,0,0,0,-5.66294,0.274813,5.66294,-0.143653,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 02:00 am",0,271.543,271.24,0,1,0,0,0,0,-5.4564,0.271617,5.4564,-0.13889,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 03:00 am",0,268.026,267.732,0,1,0,0,0,0,-5.26523,0.268239,5.26523,-0.133781,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 04:00 am",0,264.62,264.336,0,1,0,0,0,0,-5.08269,0.265076,5.08269,-0.129052,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 05:00 am",0,261.319,261.043,0,1,0,0,0,0,-4.90821,0.261914,4.90821,-0.124564,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 06:00 am",0,258.118,257.85,0,1,0,0,0,0,-4.74368,0.258641,4.74368,-0.120323,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 07:00 am",0,266.754,269.844,298.636,1,0.608367,305,119.682,117.185,62.9052,0.320148,8.38615,1.41717,393,293,0,71.2914,0,0,0,0,1,0.997065,0.790533,11.7246
"May 17, 08:00 am",384.836,296.131,345.473,534.305,1,0.771274,535,209.934,209.661,150.253,0.38951,11.4529,67.2117,372.274,293,384.836,161.706,0,0,0,0,1,0.999279,1,2.92012
"May 17, 09:00 am",751.863,293,388.891,663.527,1,0.770887,666,261.338,260.368,188.969,0.389659,11.7453,176.825,388.891,293,751.863,200.714,0,0,0,0,1,0.998778,1,4.9394
"May 17, 10:00 am",391.048,293,392.282,360.529,1,0.769597,368,144.403,141.472,97.1463,0.388166,11.7298,95.4224,392.282,293,391.048,108.876,0,0,0,0,1,0.997106,1,11.5648
"May 17, 11:00 am",204,293,389.458,179.303,1,0.768562,187,73.3788,70.3585,43.0752,0.378525,10.9996,48.2781,389.458,293,204,54.0748,0,0,0,0,0.999952,0.995812,1,16.4961
"May 17, 12:00 pm",204,293,388.043,216.078,1,0.765552,229,89.8596,84.7891,53.1807,0.383604,11.7298,47.5276,388.043,293,204,64.9105,0,0,0,0,0.996813,0.995037,1,19.3395
"May 17, 01:00 pm",546.81,293,391.027,486.582,1,0.765049,517,202.871,190.935,134.334,0.385482,11.7404,131.641,391.027,293,546.81,146.075,0,0,0,0,0.996272,0.994922,1,19.7519
"May 17, 02:00 pm",204,293,386.063,146.773,1,0.767464,154,60.4296,57.5936,33.9847,0.367194,10.2163,46.4798,386.063,293,204,44.201,0,0,0,0,0.99883,0.995508,1,17.6231
"May 17, 03:00 pm",204,293,366.848,59.371,1,0.769256,61,23.9364,23.2972,9.80366,0.332208,8.11785,36.4408,366.848,293,204,17.9215,0,0,0,0,1,0.996665,1,13.2709
"May 17, 04:00 pm",204,293,346.916,91.2952,1,0.770472,92,36.1008,35.8242,19.3689,0.324594,8.2327,26.2724,346.916,293,204,27.6016,0,0,0,0,1,0.998239,1,7.09663
"May 17, 05:00 pm",204,293,334.621,68.9977,1,0.771741,69,27.0756,27.0747,12.9844,0.320018,7.91025,20.1237,334.621,293,204,20.8946,0,0,0,0,1,0.999883,1,0.472135
"May 17, 06:00 pm",570.46,293,364.691,578.742,1,0.730842,586,229.946,227.098,154.144,0.382911,11.8289,98.79,364.691,293,570.46,165.973,0,0,0,0,1,0.997753,0.949026,9.027
"May 17, 07:00 pm",204,293,364.433,131.097,1,0,138,54.1512,51.4423,-7.3647,0.328272,7.3647,35.1954,364.433,293,204,0,0,0,0,0,0.998195,0.995351,0,18.1993
"May 17, 08:00 pm",204,293,332.377,15.9428,1,0,18,7.0632,6.25597,-6.38824,0.291131,6.38824,19.0118,332.377,293,204,0,0,0,0,0,0.981189,0.9936,0,27.6606
"May 17, 09:00 pm",0,307.977,306.246,0,1,0,0,0,0,-6.46386,0.282436,6.46386,-0.831027,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 10:00 pm",0,293.097,292.392,0,1,0,0,0,0,-6.6092,0.28479,6.6092,-0.331792,393,293,0,0,0,0,0,0,0,0,0,0
"May 17, 11:00 pm",0,287.158,286.811,0,1,0,0,0,0,-6.40645,0.284909,6.40645,-0.162033,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 12:00 am",0,283.302,282.98,0,1,0,0,0,0,-6.14405,0.281862,6.14405,-0.149571,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 01:00 am",0,279.503,279.18,0,1,0,0,0,0,-5.89669,0.278309,5.89669,-0.149331,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 02:00 am",0,275.747,275.433,0,1,0,0,0,0,-5.67895,0.274973,5.67895,-0.144613,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 03:00 am",0,272.106,271.802,0,1,0,0,0,0,-5.46988,0.271471,5.46988,-0.139146,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 04:00 am",0,268.585,268.291,0,1,0,0,0,0,-5.27651,0.268089,5.27651,-0.134038,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 05:00 am",0,265.174,264.889,0,1,0,0,0,0,-5.09593,0.264812,5.09593,-0.129388,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 06:00 am",0,261.866,261.59,0,1,0,0,0,0,-4.92208,0.261325,4.92208,-0.124925,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 07:00 am",0,258.658,258.39,0,1,0,0,0,0,-4.75673,0.25773,4.75673,-0.120623,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 08:00 am",0,255.547,255.287,0,1,0,0,0,0,-4.59902,0.254023,4.59902,-0.116533,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 09:00 am",0,252.827,252.66,5.97943,1,0.770924,6,2.3544,2.34633,-2.71405,0.251727,4.5229,-0.0744575,393,293,0,1.80884,0,0,0,0,1,0.998826,1,4.74553
"May 18, 10:00 am",0,252.035,252.144,22.5495,1,0.769638,23,9.0252,8.84843,2.18314,0.254385,4.62694,0.0486062,393,293,0,6.81009,0,0,0,0,1,0.997159,1,11.3586
"May 18, 11:00 am",0,279.647,286.289,408.923,1,0.768643,426,167.162,160.461,113.75,0.346912,9.58781,4.89054,393,293,0,123.338,0,0,0,0,1,0.995871,1,16.278
"May 18, 12:00 pm",882.955,293,375.509,803.144,1,0.765822,850,333.54,315.154,229.792,0.387616,11.5593,177.182,375.509,293,882.955,241.351,0,0,0,0,0.997101,0.995099,1,19.113
"May 18, 01:00 pm",204,293,388.557,185.671,1,0.765327,197,77.3028,72.8571,44.7804,0.378714,10.9791,47.7999,388.557,293,204,55.7595,0,0,0,0,0.996571,0.994985,1,19.526
"May 18, 02:00 pm",204,293,366.734,4.77103,1,0.767684,5,1.962,1.87215,-5.81754,0.322981,7.25476,36.3817,366.734,293,204,1.43722,0,0,0,0,0.999057,0.995567,1,17.4067
"May 18, 03:00 pm",204,293,331.939,0,1,0.769297,0,0,0,-6.37067,0.288872,6.37067,18.7951,331.939,293,204,0,0,0,0,0,1,0.996718,1,13.068
"May 18, 04:00 pm",0,307.463,305.753,0,1,0,0,0,0,-6.4418,0.280547,6.4418,-0.820388,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 05:00 pm",0,293.703,293.269,17.9988,1,0.771707,18,7.0632,7.06275,-1.41077,0.288024,6.86114,-0.204664,393,293,0,5.45037,0,0,0,0,1,0.99984,1,0.647624
"May 18, 06:00 pm",0,291.074,290.877,4.93579,1,0.736151,5,1.962,1.9368,-5.15591,0.288998,6.58169,-0.0921554,393,293,0,1.42578,0,0,0,0,1,0.997712,0.95596,9.19213
"May 18, 07:00 pm",0,287.602,287.21,0,1,0,0,0,0,-6.29741,0.282798,6.29741,-0.183418,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 08:00 pm",0,282.937,282.563,0,1,0,0,0,0,-6.06867,0.2788,6.06867,-0.174026,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 09:00 pm",0,278.809,278.483,0,1,0,0,0,0,-5.84345,0.275622,5.84345,-0.150826,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 10:00 pm",0,275.071,274.761,0,1,0,0,0,0,-5.63408,0.272421,5.63408,-0.142588,393,293,0,0,0,0,0,0,0,0,0,0
"May 18, 11:00 pm",0,271.471,271.17,0,1,0,0,0,0,-5.43068,0.269149,5.43068,-0.137833,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 12:00 am",0,267.976,267.684,0,1,0,0,0,0,-5.2404,0.2661,5.2404,-0.133065,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 01:00 am",0,264.587,264.304,0,1,0,0,0,0,-5.06065,0.263162,5.06065,-0.12845,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 02:00 am",0,261.3,261.026,0,1,0,0,0,0,-4.89073,0.260537,4.89073,-0.124112,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 03:00 am",0,258.109,257.842,0,1,0,0,0,0,-4.73245,0.25769,4.73245,-0.120069,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 04:00 am",0,255.008,254.748,0,1,0,0,0,0,-4.57848,0.254831,4.57848,-0.116167,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 05:00 am",0,251.994,251.742,0,1,0,0,0,0,-4.43697,0.252058,4.43697,-0.112523,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 06:00 am",0,249.062,248.817,0,1,0,0,0,0,-4.29919,0.249157,4.29919,-0.109054,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 07:00 am",0,275.512,282.657,540.773,1,0.618564,553,216.997,212.199,121.801,0.347464,9.45788,5.53281,393,293,0,131.259,0,0,0,0,1,0.996976,0.803856,12.0711
"May 19, 08:00 am",820.926,293,374.424,752.736,1,0.771198,754,295.87,295.373,216.286,0.39022,11.5055,162.458,374.424,293,820.926,227.791,0,0,0,0,1,0.99918,1,3.3185
"May 19, 09:00 am",977.958,293,392.019,843.328,0.995437,0.770961,846,331.97,330.922,242.212,0.388416,11.7516,237.965,392.019,293,977.958,253.964,0,0,0,0,1,0.998873,1,4.5553
"May 19, 10:00 am",973.028,293,392.492,872.2,0.952483,0.769678,889,348.844,342.251,239.137,0.386456,11.7693,237.968,392.492,293,973.028,250.906,0,0,0,0,1,0.997211,1,11.1566
"May 19, 11:00 am",972.963,293,392.498,864.855,0.961353,0.768687,900,353.16,339.369,239.035,0.384662,11.752,237.968,392.498,293,972.963,250.787,0,0,0,0,1,0.995928,1,16.0648
"May 19, 12:00 pm",967.632,293,392.496,829.757,1,0.766079,877,344.135,325.597,237.713,0.383179,11.7195,236.658,392.496,293,967.632,249.433,0,0,0,0,0.997376,0.995161,1,18.8919
"May 19, 01:00 pm",972.335,293,392.498,852.221,0.978787,0.765593,903,354.337,334.411,238.871,0.382021,11.7212,237.813,392.498,293,972.335,250.592,0,0,0,0,0.996856,0.995046,1,19.306
"May 19, 02:00 pm",936.604,293,392.484,802.449,1,0.767894,840,329.616,314.881,230.084,0.381366,11.7117,229.042,392.484,293,936.604,241.795,0,0,0,0,0.999273,0.995623,1,17.1964
"May 19, 03:00 pm",921.47,293,392.478,788.673,1,0.769336,809,317.452,309.475,226.378,0.381045,11.7124,225.325,392.478,293,921.47,238.09,0,0,0,0,1,0.996769,1,12.8712
"May 19, 04:00 pm",746.877,293,392.582,647.513,1,0.770543,652,255.845,254.084,184.066,0.381277,11.7172,182.836,392.582,293,746.877,195.783,0,0,0,0,1,0.998332,1,6.72541
"May 19, 05:00 pm",795.214,293,392.588,684.93,1,0.771675,685,268.794,268.767,195.68,0.381973,11.7208,194.68,392.588,293,795.214,207.4,0,0,0,0,1,0.999798,1,0.8173
"May 19, 06:00 pm",503.587,293,392.644,468.687,1,0.741391,475,186.39,183.913,124.645,0.383298,11.706,123.36,392.644,293,503.587,136.351,0,0,0,0,1,0.997671,0.962804,9.35152
"May 19, 07:00 pm",204,293,371.638,226.635,1,0,239,93.7836,88.9315,-7.2723,0.323358,7.2723,38.9215,371.638,293,204,0,0,0,0,0,0.997834,0.995265,0,18.5109
"May 19, 08:00 pm",204,293,334.917,7.94944,1,0,9,3.5316,3.11936,-6.34554,0.28717,6.34554,20.2707,334.917,293,204,0,0,0,0,0,0.980423,0.993553,0,27.9604
"May 19, 09:00 pm",0,308.997,307.202,0,1,0,0,0,0,-6.4349,0.278593,6.4349,-0.863013,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 10:00 pm",0,293.672,292.956,0,1,0,0,0,0,-6.6019,0.280998,6.6019,-0.337639,393,293,0,0,0,0,0,0,0,0,0,0
"May 19, 11:00 pm",0,287.682,287.337,0,1,0,0,0,0,-6.40132,0.280951,6.40132,-0.161562,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 12:00 am",0,283.847,283.527,0,1,0,0,0,0,-6.13049,0.277618,6.13049,-0.148774,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 01:00 am",0,280.07,279.749,0,1,0,0,0,0,-5.88055,0.273453,5.88055,-0.148594,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 02:00 am",0,276.336,276.024,0,1,0,0,0,0,-5.65992,0.269613,5.65992,-0.143837,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 03:00 am",0,272.717,272.416,0,1,0,0,0,0,-5.45263,0.265924,5.45263,-0.138402,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 04:00 am",0,269.218,268.926,0,1,0,0,0,0,-5.25666,0.262355,5.25666,-0.133272,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 05:00 am",0,265.831,265.548,0,1,0,0,0,0,-5.0735,0.258896,5.0735,-0.128526,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 06:00 am",0,262.548,262.274,0,1,0,0,0,0,-4.9034,0.255642,4.9034,-0.124157,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 07:00 am",0,260.788,260.93,35.1817,1,0.623366,36,14.1264,13.8053,3.49325,0.259237,5.1125,0.0642088,393,293,0,8.60575,0,0,0,0,1,0.996932,0.810132,12.2399
"May 20, 08:00 am",108.009,290.15,307.361,506.072,1,0.771169,507,198.947,198.583,142.506,0.360363,10.6349,22.1703,386.496,293,108.009,153.141,0,0,0,0,1,0.999143,1,3.46686
"May 20, 09:00 am",309.986,293,375.783,305.111,1,0.770997,306,120.074,119.726,80.8915,0.380985,11.4164,62.4221,375.783,293,309.986,92.308,0,0,0,0,1,0.99892,1,4.3688
"May 20, 10:00 am",521.388,293,388.964,466.338,1,0.769717,475,186.39,182.991,129.331,0.379307,11.5199,122.721,388.964,293,521.388,140.851,0,0,0,0,1,0.997262,1,10.9589
"May 20, 11:00 am",204,293,380.196,94.271,1,0.76873,98,38.4552,36.9919,19.4423,0.344953,8.99454,43.3894,380.196,293,204,28.4368,0,0,0,0,1,0.995983,1,15.8565
"May 20, 12:00 pm",771.937,293,384.827,702.928,1,0.766326,742,291.161,275.829,199.719,0.374399,11.6556,173.41,384.827,293,771.937,211.375,0,0,0,0,0.997637,0.99522,1,18.6764
"May 20, 01:00 pm",663.297,293,391.501,580.227,1,0.765846,614,240.934,227.681,162.794,0.374885,11.5749,160.504,391.501,293,663.297,174.369,0,0,0,0,0.997127,0.995105,1,19.092
"May 20, 02:00 pm",651.851,293,392.437,570.938,1,0.768093,597,234.263,224.036,160.507,0.373854,11.5733,159.326,392.437,293,651.851,172.081,0,0,0,0,0.999477,0.995679,1,16.9923
"May 20, 03:00 pm",204,293,391.713,200.976,1,0.769375,206,80.8344,78.8628,49.3009,0.371241,11.3742,49.4766,391.713,293,204,60.6751,0,0,0,0,1,0.996818,1,12.6804
"May 20, 04:00 pm",204,293,375.266,47.6868,1,0.770578,48,18.8352,18.7123,6.34787,0.326706,8.07141,40.8097,375.266,293,204,14.4193,0,0,0,0,1,0.998377,1,6.54872
"May 20, 05:00 pm",278.141,293,371.409,315.954,1,0.771644,316,123.998,123.98,83.9655,0.365817,11.7031,52.9049,371.409,293,278.141,95.6685,0,0,0,0,1,0.999758,1,0.981125
"May 20, 06:00 pm",445.235,293,385.493,408.316,1,0.746558,414,162.454,160.223,108.047,0.37585,11.5689,100.787,385.493,293,445.235,119.616,0,0,0,0,1,0.997632,0.969553,9.50513
"May 20, 07:00 pm",204,293,370.013,179.067,1,0,189,74.1636,70.2659,-7.20622,0.31583,7.20622,38.078,370.013,293,204,0,0,0,0,0,0.997659,0.995225,0,18.6581
"May 20, 08:00 pm",204,293,334.302,1.76422,1,0,2,0.7848,0.692281,-6.2962,0.279759,6.2962,19.9656,334.302,293,204,0,0,0,0,0,0.980056,0.993531,0,28.1019
"May 20, 09:00 pm",0,308.775,307.002,0,1,0,0,0,0,-6.38317,0.27217,6.38317,-0.852055,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 10:00 pm",0,293.632,292.924,0,1,0,0,0,0,-6.55393,0.275477,6.55393,-0.334068,393,293,0,0,0,0,0,0,0,0,0,0
"May 20, 11:00 pm",0,287.697,287.354,0,1,0,0,0,0,-6.36338,0.276461,6.36338,-0.16051,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 12:00 am",0,283.883,283.564,0,1,0,0,0,0,-6.10286,0.274088,6.10286,-0.148124,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 01:00 am",0,280.119,279.799,0,1,0,0,0,0,-5.86853,0.271086,5.86853,-0.148311,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 02:00 am",0,276.389,276.076,0,1,0,0,0,0,-5.65932,0.268293,5.65932,-0.143927,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 03:00 am",0,272.766,272.464,0,1,0,0,0,0,-5.45765,0.265229,5.45765,-0.138633,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 04:00 am",0,269.26,268.967,0,1,0,0,0,0,-5.2696,0.262175,5.2696,-0.133646,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 05:00 am",0,265.862,265.579,0,1,0,0,0,0,-5.08764,0.259125,5.08764,-0.128956,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 06:00 am",0,262.569,262.293,0,1,0,0,0,0,-4.91843,0.255862,4.91843,-0.124546,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 07:00 am",0,263.873,264.892,110.362,1,0.62797,113,44.3412,43.3059,21.1619,0.276881,6.03291,0.463495,393,293,0,27.1948,0,0,0,0,1,0.996889,0.81615,12.4056
"May 21, 08:00 am",219.263,295.305,324.615,552.893,1,0.77114,554,217.39,216.955,156.081,0.37227,11.2216,42.7323,382.714,293,219.263,167.303,0,0,0,0,1,0.999105,1,3.62136
"May 21, 09:00 am",816.497,293,387.714,712.095,1,0.771032,714,280.174,279.426,203.794,0.382584,11.6527,189.529,387.714,293,816.497,215.446,0,0,0,0,1,0.998965,1,4.18609
"May 21, 10:00 am",862.957,293,392.376,741.712,1,0.769755,755,296.262,291.048,212.34,0.380845,11.6954,210.787,392.376,293,862.957,224.035,0,0,0,0,1,0.997311,1,10.7656
"May 21, 11:00 am",358.595,293,392.442,333.168,1,0.768772,346,135.77,130.735,88.8972,0.379464,11.6082,87.6525,392.442,293,358.595,100.505,0,0,0,0,1,0.996037,1,15.6533
"May 21, 12:00 pm",245.177,293,392.398,241.87,1,0.766562,255,100.062,94.9097,61.1379,0.378618,11.6163,59.9013,392.398,293,245.177,72.7541,0,0,0,0,0.997886,0.995278,1,18.4665
"May 21, 01:00 pm",300.166,293,392.307,284.799,1,0.766089,301,118.112,111.755,74.0364,0.377876,11.5779,73.2651,392.307,293,300.166,85.6143,0,0,0,0,0.997385,0.995163,1,18.884
"May 21, 02:00 pm",437.653,293,392.313,396.342,1,0.768283,414,162.454,155.525,107.872,0.377361,11.6154,106.83,392.313,293,437.653,119.487,0,0,0,0,0.999671,0.995732,1,16.7942
"May 21, 03:00 pm",645.921,293,392.463,565.285,1,0.769412,579,227.2,221.818,159.02,0.377148,11.6495,157.921,392.463,293,645.921,170.669,0,0,0,0,1,0.996866,1,12.4957
"May 21, 04:00 pm",785.322,293,392.564,677.779,1,0.77061,682,267.617,265.96,193.278,0.377122,11.6736,192.211,392.564,293,785.322,204.952,0,0,0,0,1,0.998419,1,6.37803
"May 21, 05:00 pm",745.136,293,392.621,644.873,1,0.771613,645,253.098,253.048,183.591,0.37759,11.6642,182.486,392.621,293,745.136,195.255,0,0,0,0,1,0.999719,1,1.13906
"May 21, 06:00 pm",354.466,293,392.528,337.158,1,0.751652,342,134.201,132.301,87.8307,0.378219,11.6134,86.723,392.528,293,354.466,99.4441,0,0,0,0,1,0.997595,0.976204,9.65293
"May 21, 07:00 pm",204,293,371.527,105.078,1,0,111,43.5564,41.2328,-7.23462,0.318377,7.23462,38.8639,371.527,293,204,0,0,0,0,0,0.997488,0.995186,0,18.7994
"May 21, 08:00 pm",204,293,334.939,0,1,0,0,0,0,-6.30457,0.281927,6.30457,20.2816,334.939,293,204,0,0,0,0,0,0.9797,0.993509,0,28.2377
"May 21, 09:00 pm",0,309.077,307.285,0,1,0,0,0,0,-6.40278,0.274387,6.40278,-0.861922,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 10:00 pm",0,293.771,293.056,0,1,0,0,0,0,-6.58156,0.277738,6.58156,-0.337271,393,293,0,0,0,0,0,0,0,0,0,0
"May 21, 11:00 pm",0,287.789,287.444,0,1,0,0,0,0,-6.3899,0.278645,6.3899,-0.161333,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 12:00 am",0,283.957,283.637,0,1,0,0,0,0,-6.13353,0.276254,6.13353,-0.148892,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 01:00 am",0,280.173,279.851,0,1,0,0,0,0,-5.8965,0.273333,5.8965,-0.14914,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 02:00 am",0,276.423,276.109,0,1,0,0,0,0,-5.68313,0.270629,5.68313,-0.14463,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 03:00 am",0,272.783,272.479,0,1,0,0,0,0,-5.48321,0.267545,5.48321,-0.139345,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 04:00 am",0,269.259,268.965,0,1,0,0,0,0,-5.28775,0.264477,5.28775,-0.13423,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 05:00 am",0,265.849,265.564,0,1,0,0,0,0,-5.10357,0.260996,5.10357,-0.129384,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 06:00 am",0,262.544,262.268,0,1,0,0,0,0,-4.93029,0.257724,4.93029,-0.124896,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 07:00 am",0,263.547,264.482,102.484,1,0.632375,105,41.202,40.2147,19.4712,0.277391,5.95954,0.424897,393,293,0,25.4308,0,0,0,0,1,0.996847,0.821909,12.5682
"May 22, 08:00 am",210.159,293.964,322.16,539.817,1,0.771108,541,212.288,211.824,152.184,0.372851,11.1552,39.4204,381.79,293,210.159,163.339,0,0,0,0,1,0.999064,1,3.78865
"May 22, 09:00 am",779.902,293,386.852,685.32,1,0.771066,687,269.579,268.92,195.654,0.385121,11.7005,179.29,386.852,293,779.902,207.355,0,0,0,0,1,0.999009,1,4.00727
"May 22, 10:00 am",974,293,392.359,845.388,0.984251,0.769792,860,337.464,331.73,239.588,0.383179,11.754,237.868,392.359,293,974,251.342,0,0,0,0,1,0.997359,1,10.5768
"May 22, 11:00 am",946.372,293,392.486,809.625,1,0.768813,840,329.616,317.697,232.498,0.38137,11.7513,231.435,392.486,293,946.372,244.249,0,0,0,0,1,0.99609,1,15.4552
"May 22, 12:00 pm",624.289,293,392.553,550.786,1,0.766787,580,227.592,216.129,154.013,0.380165,11.7117,152.778,392.553,293,624.289,165.725,0,0,0,0,0.998123,0.995334,1,18.2623
"May 22, 01:00 pm",679.128,293,392.463,593.964,1,0.76632,627,246.035,233.071,166.908,0.379048,11.6987,166.04,392.463,293,679.128,178.607,0,0,0,0,0.99763,0.995218,1,18.6821
"May 22, 02:00 pm",204,293,389.732,182.079,1,0.768463,190,74.556,71.4478,43.9218,0.370706,10.9832,48.4232,389.732,293,204,54.905,0,0,0,0,0.999853,0.995784,1,16.6024
"May 22, 03:00 pm",579.133,293,390.13,515.846,1,0.769447,528,207.187,202.418,144.081,0.377461,11.6695,138.069,390.13,293,579.133,155.75,0,0,0,0,1,0.996912,1,12.3172
"May 22, 04:00 pm",204,293,379.76,89.4713,1,0.770642,90,35.316,35.1085,18.0743,0.344007,8.98182,43.1608,379.76,293,204,27.0561,0,0,0,0,1,0.99846,1,6.21339
"May 22, 05:00 pm",204,293,355.86,50.9871,1,0.771585,51,20.0124,20.0073,7.82239,0.313007,7.61495,30.8046,355.86,293,204,15.4373,0,0,0,0,1,0.999681,1,1.29107
"May 22, 06:00 pm",343.087,293,361.998,378.402,1,0.756669,384,150.682,148.485,100.568,0.37118,11.7858,57.0862,361.998,293,343.087,112.354,0,0,0,0,1,0.997559,0.982755,9.7949
"May 22, 07:00 pm",204,293,359.53,16.0801,1,0,17,6.6708,6.30983,-7.36613,0.321741,7.36613,32.6787,359.53,293,204,0,0,0,0,0,0.997323,0.995149,0,18.935
"May 22, 08:00 pm",204,293,330.851,1.75983,1,0,2,0.7848,0.690557,-6.3448,0.284593,6.3448,18.2576,330.851,293,204,0,0,0,0,0,0.979356,0.993488,0,28.3679
"May 22, 09:00 pm",0,307.552,305.866,0,1,0,0,0,0,-6.40309,0.27561,6.40309,-0.809317,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 10:00 pm",0,292.983,292.29,0,1,0,0,0,0,-6.54591,0.277861,6.54591,-0.326833,393,293,0,0,0,0,0,0,0,0,0,0
"May 22, 11:00 pm",0,287.119,286.775,0,1,0,0,0,0,-6.35142,0.278054,6.35142,-0.160518,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 12:00 am",0,283.298,282.98,0,1,0,0,0,0,-6.08935,0.275259,6.08935,-0.148064,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 01:00 am",0,279.539,279.219,0,1,0,0,0,0,-5.85203,0.271537,5.85203,-0.14784,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 02:00 am",0,275.82,275.508,0,1,0,0,0,0,-5.63575,0.268131,5.63575,-0.143224,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 03:00 am",0,272.213,271.912,0,1,0,0,0,0,-5.43538,0.264558,5.43538,-0.137896,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 04:00 am",0,268.723,268.432,0,1,0,0,0,0,-5.2444,0.2611,5.2444,-0.132896,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 05:00 am",0,265.343,265.061,0,1,0,0,0,0,-5.06225,0.257543,5.06225,-0.128156,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 06:00 am",0,262.068,261.794,0,1,0,0,0,0,-4.89143,0.254511,4.89143,-0.123748,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 07:00 am",0,258.892,258.627,0,1,0,0,0,0,-4.72338,0.25053,4.72338,-0.119422,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 08:00 am",0,255.814,255.557,0,1,0,0,0,0,-4.56658,0.246859,4.56658,-0.115303,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 09:00 am",0,253.127,252.963,5.98658,1,0.771099,6,2.3544,2.34914,-2.67882,0.244599,4.49024,-0.073181,393,293,0,1.81142,0,0,0,0,1,0.999053,1,3.8324
"May 23, 10:00 am",0,252.374,252.486,22.6227,1,0.769829,23,9.0252,8.87714,2.2365,0.247206,4.59738,0.0503622,393,293,0,6.83388,0,0,0,0,1,0.997406,1,10.3925
"May 23, 11:00 am",0,280.232,286.918,410.975,1,0.768852,426,167.162,161.267,114.402,0.339802,9.58863,4.94918,393,293,0,123.99,0,0,0,0,1,0.996141,1,15.2622
"May 23, 12:00 pm",893.129,293,375.955,808.105,1,0.767001,850,333.54,317.1,231.709,0.379638,11.5068,180.243,375.955,293,893.129,243.216,0,0,0,0,0.998348,0.995388,1,18.0639
"May 23, 01:00 pm",204,293,388.831,186.835,1,0.76654,197,77.3028,73.314,45.2356,0.371142,10.9624,47.9453,388.831,293,204,56.1981,0,0,0,0,0.997863,0.995272,1,18.4862
"May 23, 02:00 pm",204,293,367.135,4.79615,1,0.768615,5,1.962,1.88201,-5.75848,0.3151,7.20502,36.5886,367.135,293,204,1.44654,0,0,0,0,1,0.995833,1,16.4168
"May 23, 03:00 pm",204,293,332.305,0,1,0.769482,0,0,0,-6.31304,0.280707,6.31304,18.9763,332.305,293,204,0,0,0,0,0,1,0.996957,1,12.1449
"May 23, 04:00 pm",0,307.763,306.047,0,1,0,0,0,0,-6.39057,0.27233,6.39057,-0.823296,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 05:00 pm",0,293.965,293.532,17.9943,1,0.771557,18,7.0632,7.06098,-1.36889,0.279438,6.81683,-0.204633,393,293,0,5.44794,0,0,0,0,1,0.999645,1,1.43713
"May 23, 06:00 pm",0,291.363,291.172,4.92508,1,0.761606,5,1.962,1.9326,-5.07589,0.280729,6.54777,-0.0898318,393,293,0,1.47188,0,0,0,0,1,0.997524,0.989202,9.93101
"May 23, 07:00 pm",0,287.952,287.564,0,1,0,0,0,0,-6.26183,0.274679,6.26183,-0.181725,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 08:00 pm",0,283.321,282.948,0,1,0,0,0,0,-6.03633,0.270587,6.03633,-0.173072,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 09:00 pm",0,279.219,278.895,0,1,0,0,0,0,-5.81996,0.26807,5.81996,-0.149895,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 10:00 pm",0,275.506,275.198,0,1,0,0,0,0,-5.60888,0.265319,5.60888,-0.141655,393,293,0,0,0,0,0,0,0,0,0,0
"May 23, 11:00 pm",0,271.932,271.633,0,1,0,0,0,0,-5.41043,0.262705,5.41043,-0.136984,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 12:00 am",0,268.46,268.169,0,1,0,0,0,0,-5.22205,0.260203,5.22205,-0.132352,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 01:00 am",0,265.089,264.807,0,1,0,0,0,0,-5.05187,0.25833,5.05187,-0.128018,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 02:00 am",0,261.81,261.536,0,1,0,0,0,0,-4.89602,0.256647,4.89602,-0.124139,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 03:00 am",0,258.618,258.35,0,1,0,0,0,0,-4.74124,0.254216,4.74124,-0.120257,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 04:00 am",0,255.514,255.255,0,1,0,0,0,0,-4.58881,0.251673,4.58881,-0.116303,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 05:00 am",0,252.5,252.248,0,1,0,0,0,0,-4.44322,0.248695,4.44322,-0.112507,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 06:00 am",0,249.573,249.328,0,1,0,0,0,0,-4.30339,0.245382,4.30339,-0.108894,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 07:00 am",0,275.745,282.831,518.607,1,0.640587,532,208.757,203.501,120.869,0.344147,9.4916,5.45541,393,293,0,130.36,0,0,0,0,1,0.996765,0.832652,12.8838
"May 24, 08:00 am",784.914,293,373.689,723.084,1,0.771035,725,284.49,283.738,207.262,0.387402,11.5097,153.858,373.689,293,784.914,218.772,0,0,0,0,1,0.99897,1,4.16633
"May 24, 09:00 am",508.44,293,391.656,461.057,1,0.771132,462,181.289,180.919,127.781,0.386386,11.7315,123.238,391.656,293,508.44,139.512,0,0,0,0,1,0.999095,1,3.66157
"May 24, 10:00 am",829.276,293,392.511,714.497,1,0.769864,726,284.882,280.369,204.069,0.38479,11.7764,202.853,392.511,293,829.276,215.846,0,0,0,0,1,0.997452,1,10.2128
"May 24, 11:00 am",204,293,378.347,67.5912,1,0.768891,70,27.468,26.5228,11.8155,0.342822,8.5776,42.4201,378.347,293,204,20.3931,0,0,0,0,1,0.996191,1,15.0746
"May 24, 12:00 pm",204,293,352.935,59.0084,1,0.767206,62,24.3288,23.1549,10.0824,0.315887,7.6822,29.3165,352.935,293,204,17.7646,0,0,0,0,0.998561,0.99544,1,17.8712
"May 24, 01:00 pm",578.468,293,369.362,561.121,1,0.766749,591,231.908,220.184,157.032,0.377684,11.7944,107.019,369.362,293,578.468,168.826,0,0,0,0,0.998083,0.995324,1,18.2966
"May 24, 02:00 pm",204,293,379.74,144.977,1,0.768652,151,59.2524,56.8889,33.4958,0.364892,10.2319,43.1507,379.74,293,204,43.7277,0,0,0,0,1,0.995881,1,16.2376
"May 24, 03:00 pm",876.21,293,387.851,767.906,1,0.769515,785,308.034,301.326,220.107,0.381005,11.7683,203.702,387.851,293,876.21,231.875,0,0,0,0,1,0.997,1,11.9789
"May 24, 04:00 pm",954.652,293,392.155,813.663,1,0.770702,818,320.983,319.282,234.318,0.381588,11.753,232.634,392.155,293,954.652,246.071,0,0,0,0,1,0.998538,1,5.9024
"May 24, 05:00 pm",325.076,293,392.266,303.885,1,0.77153,304,119.29,119.244,80.348,0.381315,11.6527,79.3099,392.266,293,325.076,92.0006,0,0,0,0,1,0.999611,1,1.5772
"May 24, 06:00 pm",204,293,372.466,11.8155,1,0.76646,12,4.7088,4.63639,-3.93031,0.324802,7.48391,39.3516,372.466,293,204,3.55361,0,0,0,0,1,0.997491,0.99554,10.0612
"May 24, 07:00 pm",204,293,336.901,216.277,1,0,229,89.8596,84.8671,-6.39162,0.286845,6.39162,21.2568,336.901,293,204,0,0,0,0,0,0.997006,0.995079,0,19.1886
"May 24, 08:00 pm",0,310.802,308.941,69.3533,1,0,79,30.9996,27.2142,-6.4637,0.277489,6.4637,-0.896788,393,293,0,0,0,0,0,0,0.978705,0.99345,0,28.6111
"May 24, 09:00 pm",0,294.779,294.027,0,1,0,0,0,0,-6.66242,0.280567,6.66242,-0.354699,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 10:00 pm",0,288.561,288.21,0,1,0,0,0,0,-6.46497,0.281495,6.46497,-0.164204,393,293,0,0,0,0,0,0,0,0,0,0
"May 24, 11:00 pm",0,284.689,284.367,0,1,0,0,0,0,-6.19713,0.279009,6.19713,-0.15003,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 12:00 am",0,280.878,280.553,0,1,0,0,0,0,-5.95202,0.276153,5.95202,-0.150523,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 01:00 am",0,277.096,276.78,0,1,0,0,0,0,-5.73071,0.272785,5.73071,-0.145909,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 02:00 am",0,273.429,273.124,0,1,0,0,0,0,-5.52052,0.26968,5.52052,-0.140356,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 03:00 am",0,269.883,269.587,0,1,0,0,0,0,-5.32763,0.266376,5.32763,-0.135257,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 04:00 am",0,266.448,266.161,0,1,0,0,0,0,-5.14111,0.263077,5.14111,-0.130468,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 05:00 am",0,263.12,262.842,0,1,0,0,0,0,-4.96069,0.259786,4.96069,-0.125797,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 06:00 am",0,259.896,259.627,0,1,0,0,0,0,-4.79424,0.256069,4.79424,-0.121439,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 07:00 am",0,256.932,256.718,3.89691,1,0.644395,4,1.5696,1.52915,-3.68902,0.253081,4.67439,-0.0963542,393,293,0,0.985373,0,0,0,0,1,0.996726,0.837634,13.0366
"May 25, 08:00 am",0,262.456,264.507,160.541,1,0.771005,161,63.1764,62.9965,41.6975,0.295001,6.87314,0.933105,393,293,0,48.5706,0,0,0,0,1,0.99893,1,4.32524
"May 25, 09:00 am",280.152,294.384,330.553,520.072,1,0.771178,521,204.44,204.076,146.321,0.37733,11.058,46.8174,374.666,293,280.152,157.379,0,0,0,0,1,0.999155,1,3.41877
"May 25, 10:00 am",860.02,293,387.425,754.275,1,0.769899,766,300.578,295.978,216.22,0.384888,11.6531,198.987,387.425,293,860.02,227.873,0,0,0,0,1,0.997497,1,10.0377
"May 25, 11:00 am",864.047,293,392.37,744.136,1,0.768928,770,302.148,291.999,212.834,0.382948,11.6927,211.04,392.37,293,864.047,224.526,0,0,0,0,1,0.996239,1,14.8922
"May 25, 12:00 pm",279.475,293,392.389,269.626,1,0.767401,283,111.049,105.801,69.5672,0.381384,11.6249,68.2746,392.389,293,279.475,81.1921,0,0,0,0,0.998764,0.995491,1,17.6845
"May 25, 01:00 pm",966.686,293,392.459,826.886,1,0.766948,870,341.388,324.47,237.168,0.380332,11.6836,236.333,392.459,293,966.686,248.852,0,0,0,0,0.998292,0.995374,1,18.1132
"May 25, 02:00 pm",579.026,293,392.319,510.264,1,0.768687,531,208.364,200.228,142.273,0.379161,11.6397,141.347,392.319,293,579.026,153.913,0,0,0,0,1,0.995928,1,16.0647
"May 25, 03:00 pm",227.738,293,392.192,227.081,1,0.769547,232,91.0368,89.1067,56.9415,0.378549,11.6303,55.5184,392.192,293,227.738,68.5718,0,0,0,0,1,0.997041,1,11.8191
"May 25, 04:00 pm",776.543,293,392.472,669.607,1,0.77073,673,264.085,262.754,190.817,0.37893,11.6953,189.874,392.472,293,776.543,202.512,0,0,0,0,1,0.998574,1,5.75612
"May 25, 05:00 pm",204,293,387.934,161.928,1,0.771504,162,63.5688,63.5404,38.5081,0.365698,10.5137,47.4697,387.934,293,204,49.0217,0,0,0,0,1,0.999578,1,1.71127
"May 25, 06:00 pm",270.818,293,386.607,274.603,1,0.769869,279,109.48,107.754,71.2742,0.37731,11.6825,62.086,386.607,293,270.818,82.9567,0,0,0,0,1,0.997459,1,10.1856
"May 25, 07:00 pm",204,293,368.891,125.52,1,0,133,52.1892,49.2542,-7.29251,0.320451,7.29251,37.497,368.891,293,204,0,0,0,0,0,0.996855,0.995046,0,19.3067
"May 25, 08:00 pm",204,293,334.158,51.7397,1,0,59,23.1516,20.3026,-6.3249,0.283702,6.3249,19.8942,334.158,293,204,0,0,0,0,0,0.978399,0.993431,0,28.7242
"May 25, 09:00 pm",0,308.835,307.06,0,1,0,0,0,0,-6.40453,0.275156,6.40453,-0.852774,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 10:00 pm",0,293.648,292.936,0,1,0,0,0,0,-6.56755,0.277766,6.56755,-0.33558,393,293,0,0,0,0,0,0,0,0,0,0
"May 25, 11:00 pm",0,287.69,287.346,0,1,0,0,0,0,-6.37398,0.278026,6.37398,-0.160853,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 12:00 am",0,283.87,283.552,0,1,0,0,0,0,-6.11005,0.275021,6.11005,-0.14825,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 01:00 am",0,280.104,279.784,0,1,0,0,0,0,-5.8745,0.271384,5.8745,-0.1484,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 02:00 am",0,276.373,276.061,0,1,0,0,0,0,-5.6564,0.267965,5.6564,-0.143794,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 03:00 am",0,272.755,272.454,0,1,0,0,0,0,-5.45452,0.264487,5.45452,-0.138402,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 04:00 am",0,269.256,268.964,0,1,0,0,0,0,-5.25771,0.261024,5.25771,-0.133259,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 05:00 am",0,265.871,265.588,0,1,0,0,0,0,-5.0726,0.25757,5.0726,-0.128416,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 06:00 am",0,262.592,262.318,0,1,0,0,0,0,-4.89948,0.254324,4.89948,-0.123957,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 07:00 am",0,259.412,259.146,0,1,0,0,0,0,-4.73376,0.250652,4.73376,-0.119705,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 08:00 am",0,256.327,256.07,0,1,0,0,0,0,-4.57819,0.246972,4.57819,-0.115663,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 09:00 am",0,253.633,253.469,5.98986,1,0.771195,6,2.3544,2.35042,-2.69016,0.244704,4.50279,-0.0734865,393,293,0,1.81263,0,0,0,0,1,0.999177,1,3.33234
"May 26, 10:00 am",0,252.875,252.988,22.6598,1,0.769932,23,9.0252,8.89169,2.23563,0.247313,4.61037,0.0503961,393,293,0,6.84599,0,0,0,0,1,0.99754,1,9.86749
"May 26, 11:00 am",0,280.845,287.553,412.027,1,0.768964,426,167.162,161.679,114.722,0.340146,9.60343,4.98109,393,293,0,124.326,0,0,0,0,1,0.996286,1,14.7153
"May 26, 12:00 pm",899.544,293,376.298,810.643,1,0.767586,850,333.54,318.096,232.695,0.379368,11.4717,182.327,376.298,293,899.544,244.166,0,0,0,0,0.998956,0.99554,1,17.5037
"May 26, 01:00 pm",204,293,388.989,187.426,1,0.767137,197,77.3028,73.5459,45.4577,0.371106,10.9622,48.029,388.989,293,204,56.4198,0,0,0,0,0.99849,0.995423,1,17.9361
"May 26, 02:00 pm",204,293,367.333,4.80875,1,0.768722,5,1.962,1.88695,-5.75147,0.315084,7.20202,36.691,367.333,293,204,1.45054,0,0,0,0,1,0.995972,1,15.8982
"May 26, 03:00 pm",204,293,332.46,0,1,0.769577,0,0,0,-6.30675,0.280573,6.30675,19.0527,332.46,293,204,0,0,0,0,0,1,0.99708,1,11.6657
"May 26, 04:00 pm",0,307.865,306.145,0,1,0,0,0,0,-6.38691,0.272158,6.38691,-0.825423,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 05:00 pm",0,294.031,293.596,17.9907,1,0.77148,18,7.0632,7.05956,-1.36952,0.27938,6.81583,-0.205324,393,293,0,5.44631,0,0,0,0,1,0.999546,1,1.8393
"May 26, 06:00 pm",0,291.424,291.234,4.91936,1,0.769846,5,1.962,1.93036,-5.0568,0.280597,6.54288,-0.0894323,393,293,0,1.48608,0,0,0,0,1,0.997429,1,10.304
"May 26, 07:00 pm",0,288.025,287.637,0,1,0,0,0,0,-6.25955,0.274973,6.25955,-0.181528,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 08:00 pm",0,283.395,283.022,0,1,0,0,0,0,-6.03029,0.27056,6.03029,-0.173072,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 09:00 pm",0,279.297,278.974,0,1,0,0,0,0,-5.80693,0.267426,5.80693,-0.149556,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 10:00 pm",0,275.596,275.289,0,1,0,0,0,0,-5.59192,0.264062,5.59192,-0.141104,393,293,0,0,0,0,0,0,0,0,0,0
"May 26, 11:00 pm",0,272.038,271.74,0,1,0,0,0,0,-5.38664,0.260732,5.38664,-0.136251,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 12:00 am",0,268.585,268.296,0,1,0,0,0,0,-5.20445,0.257615,5.20445,-0.131699,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 01:00 am",0,265.232,264.952,0,1,0,0,0,0,-5.02629,0.254711,5.02629,-0.127227,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 02:00 am",0,261.979,261.707,0,1,0,0,0,0,-4.85793,0.251913,4.85793,-0.122879,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 03:00 am",0,258.823,258.56,0,1,0,0,0,0,-4.69788,0.248895,4.69788,-0.118771,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 04:00 am",0,255.759,255.503,0,1,0,0,0,0,-4.54751,0.245968,4.54751,-0.114917,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 05:00 am",0,252.781,252.532,0,1,0,0,0,0,-4.40547,0.242916,4.40547,-0.111294,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 06:00 am",0,249.884,249.642,0,1,0,0,0,0,-4.26983,0.239948,4.26983,-0.107841,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 07:00 am",0,247.067,246.832,0,1,0,0,0,0,-4.13788,0.236746,4.13788,-0.10447,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 08:00 am",0,244.328,244.099,0,1,0,0,0,0,-4.01061,0.233415,4.01061,-0.101188,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 09:00 am",0,241.961,241.824,5.9908,1,0.771225,6,2.3544,2.35079,-2.14366,0.231599,3.95664,-0.0604392,393,293,0,1.81299,0,0,0,0,1,0.999216,1,3.17408
"May 27, 10:00 am",0,241.519,241.659,22.671,1,0.769964,23,9.0252,8.89612,2.78025,0.234602,4.06944,0.0615247,393,293,0,6.84969,0,0,0,0,1,0.997582,1,9.70208
"May 27, 11:00 am",0,269.762,276.506,412.349,1,0.768999,426,167.162,161.806,115.682,0.328469,8.74642,4.94065,393,293,0,124.429,0,0,0,0,1,0.996331,1,14.5438
"May 27, 12:00 pm",765.094,297.683,371.821,812.796,1,0.768071,850,333.54,318.941,233.406,0.379953,11.5631,164.082,381.496,293,765.094,244.97,0,0,0,0,0.999455,0.995673,1,17.014
"May 27, 01:00 pm",204,293,389.158,187.606,1,0.767317,197,77.3028,73.6166,45.5243,0.370139,10.9629,48.119,389.158,293,204,56.4872,0,0,0,0,0.998677,0.995469,1,17.7652
"May 27, 02:00 pm",204,293,367.437,4.81256,1,0.768755,5,1.962,1.88845,-5.74365,0.314591,7.1954,36.7447,367.437,293,204,1.45175,0,0,0,0,1,0.996015,1,15.7381
"May 27, 03:00 pm",204,293,332.511,0,1,0.769606,0,0,0,-6.29956,0.279409,6.29956,19.0781,332.511,293,204,0,0,0,0,0,1,0.997118,1,11.5186
"May 27, 04:00 pm",0,307.887,306.166,0,1,0,0,0,0,-6.37547,0.270999,6.37547,-0.826079,393,293,0,0,0,0,0,0,0,0,0,0
