"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"May 27, 05:00 pm",0,294.049,293.615,17.9895,1,0.771457,18,7.0632,7.05906,-1.35812,0.278246,6.80388,-0.205094,393,293,0,5.44576,0,0,0,0,1,0.999516,1,1.96129
"May 27, 06:00 pm",0,291.451,291.262,4.9176,1,0.769824,5,1.962,1.92967,-5.03958,0.279587,6.52508,-0.0889312,393,293,0,1.4855,0,0,0,0,1,0.9974,1,10.4165
"May 27, 07:00 pm",0,288.066,287.679,0,1,0,0,0,0,-6.23931,0.273453,6.23931,-0.180924,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 08:00 pm",0,283.45,283.079,0,1,0,0,0,0,-6.01689,0.269473,6.01689,-0.172633,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 09:00 pm",0,279.361,279.038,0,1,0,0,0,0,-5.8,0.266443,5.8,-0.149401,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 10:00 pm",0,275.663,275.356,0,1,0,0,0,0,-5.58643,0.262976,5.58643,-0.140994,393,293,0,0,0,0,0,0,0,0,0,0
"May 27, 11:00 pm",0,272.108,271.811,0,1,0,0,0,0,-5.38262,0.259651,5.38262,-0.136114,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 12:00 am",0,268.661,268.373,0,1,0,0,0,0,-5.19176,0.256547,5.19176,-0.131358,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 01:00 am",0,265.316,265.036,0,1,0,0,0,0,-5.0252,0.254171,5.0252,-0.1271,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 02:00 am",0,262.066,261.794,0,1,0,0,0,0,-4.85134,0.250532,4.85134,-0.12275,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 03:00 am",0,258.916,258.653,0,1,0,0,0,0,-4.689,0.247529,4.689,-0.118441,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 04:00 am",0,255.862,255.606,0,1,0,0,0,0,-4.53664,0.244508,4.53664,-0.114545,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 05:00 am",0,252.893,252.645,0,1,0,0,0,0,-4.3962,0.241465,4.3962,-0.110975,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 06:00 am",0,250.005,249.763,0,1,0,0,0,0,-4.26262,0.238396,4.26262,-0.107598,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 07:00 am",0,247.194,246.958,0,1,0,0,0,0,-4.13365,0.235303,4.13365,-0.104308,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 08:00 am",0,244.459,244.23,0,1,0,0,0,0,-4.00485,0.231978,4.00485,-0.101008,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 09:00 am",0,242.099,241.963,5.99167,1,0.771255,6,2.3544,2.35113,-2.1355,0.230068,3.94882,-0.0601377,393,293,0,1.81332,0,0,0,0,1,0.999254,1,3.02017
"May 28, 10:00 am",0,241.666,241.806,22.6818,1,0.769996,23,9.0252,8.90034,2.7931,0.232978,4.06012,0.0619468,393,293,0,6.85323,0,0,0,0,1,0.997623,1,9.54158
"May 28, 11:00 am",0,269.956,276.708,412.657,1,0.769033,426,167.162,161.927,115.797,0.32679,8.72959,4.95117,393,293,0,124.527,0,0,0,0,1,0.996375,1,14.3778
"May 28, 12:00 pm",766.977,297.723,371.965,813.533,1,0.768236,850,333.54,319.23,233.713,0.378104,11.5313,164.725,381.597,293,766.977,245.244,0,0,0,0,0.999622,0.995719,1,16.8433
"May 28, 01:00 pm",204,293,389.235,187.778,1,0.767487,197,77.3028,73.684,45.6377,0.368281,10.9138,48.1595,389.235,293,204,56.5515,0,0,0,0,0.998853,0.995514,1,17.6008
"May 28, 02:00 pm",204,293,367.554,4.81618,1,0.768786,5,1.962,1.88987,-5.70254,0.312206,7.15544,36.8053,367.554,293,204,1.4529,0,0,0,0,1,0.996056,1,15.5845
"May 28, 03:00 pm",204,293,332.63,0,1,0.769634,0,0,0,-6.2687,0.277511,6.2687,19.1373,332.63,293,204,0,0,0,0,0,1,0.997154,1,11.3779
"May 28, 04:00 pm",0,307.995,306.273,0,1,0,0,0,0,-6.34468,0.269089,6.34468,-0.826687,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 05:00 pm",0,294.153,293.719,17.9882,1,0.771435,18,7.0632,7.05856,-1.32933,0.276465,6.77455,-0.204784,393,293,0,5.44522,0,0,0,0,1,0.999487,1,2.0772
"May 28, 06:00 pm",0,291.568,291.38,4.91591,1,0.769803,5,1.962,1.929,-5.01599,0.277935,6.50094,-0.0883278,393,293,0,1.48495,0,0,0,0,1,0.997373,1,10.5231
"May 28, 07:00 pm",0,288.199,287.813,0,1,0,0,0,0,-6.21197,0.271507,6.21197,-0.180232,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 08:00 pm",0,283.603,283.234,0,1,0,0,0,0,-5.98512,0.267555,5.98512,-0.171756,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 09:00 pm",0,279.537,279.216,0,1,0,0,0,0,-5.76524,0.265079,5.76524,-0.148492,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 10:00 pm",0,275.786,275.459,0,1,0,0,0,0,-5.99171,0.262039,5.99171,-0.150276,393,293,0,0,0,0,0,0,0,0,0,0
"May 28, 11:00 pm",0,271.917,271.592,0,1,0,0,0,0,-5.78342,0.259018,5.78342,-0.148952,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 12:00 am",0,268.25,267.962,0,1,0,0,0,0,-5.17237,0.256778,5.17237,-0.131358,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 01:00 am",0,264.99,264.719,0,1,0,0,0,0,-5.01347,0.255877,5.01347,-0.122987,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 02:00 am",0,261.801,261.53,0,1,0,0,0,0,-4.8588,0.255003,4.8588,-0.122516,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 03:00 am",0,258.636,258.37,0,1,0,0,0,0,-4.70856,0.253094,4.70856,-0.119619,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 04:00 am",0,255.547,255.289,0,1,0,0,0,0,-4.56293,0.250775,4.56293,-0.1158,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 05:00 am",0,252.546,252.295,0,1,0,0,0,0,-4.42195,0.247914,4.42195,-0.112079,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 06:00 am",0,249.63,249.386,0,1,0,0,0,0,-4.28274,0.244298,4.28274,-0.108435,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 07:00 am",99.2498,276.408,290.876,582.335,1,0.67624,599,235.048,228.508,144.854,0.350567,9.67838,16.7476,383.957,293,99.2498,154.532,0,0,0,0,1,0.996593,0.879144,13.5462
"May 29, 08:00 am",852.256,293,380.454,775.13,1,0.77089,778,305.287,304.161,223.032,0.386308,11.443,181.835,380.454,293,852.256,234.475,0,0,0,0,1,0.998782,1,4.92279
"May 29, 09:00 am",976.133,293,392.194,878.896,0.950867,0.771283,880,345.312,344.879,241.251,0.385047,11.6786,237.968,392.194,293,976.133,252.93,0,0,0,0,1,0.999291,1,2.87068
"May 29, 10:00 am",971.497,293,392.494,828.754,1,0.770026,840,329.616,325.203,238.728,0.383286,11.6872,237.598,392.494,293,971.497,250.415,0,0,0,0,1,0.997662,1,9.38606
"May 29, 11:00 am",957.49,293,392.49,818.149,1,0.769065,844,331.186,321.042,235.214,0.381692,11.688,234.164,392.49,293,957.49,246.902,0,0,0,0,1,0.996417,1,14.2174
"May 29, 12:00 pm",972.977,293,392.497,873.118,0.952648,0.768088,913,358.261,342.611,239.024,0.380331,11.6706,237.968,392.497,293,972.977,250.695,0,0,0,0,0.999472,0.995677,1,16.9975
"May 29, 01:00 pm",925.768,293,392.484,793.742,1,0.767648,832,326.477,311.464,227.425,0.379251,11.6695,226.39,392.484,293,925.768,239.095,0,0,0,0,0.99902,0.995557,1,17.4428
"May 29, 02:00 pm",520.464,293,392.614,465.574,1,0.768816,483,189.529,182.691,128.831,0.378983,11.6254,127.452,392.614,293,520.464,140.456,0,0,0,0,1,0.996095,1,15.4373
"May 29, 03:00 pm",972.016,293,392.553,842.513,0.983629,0.769661,859,337.072,330.602,238.616,0.378444,11.6704,237.876,392.553,293,972.016,250.286,0,0,0,0,1,0.997189,1,11.2436
"May 29, 04:00 pm",523.778,293,392.625,467.045,1,0.770831,469,184.036,183.269,129.634,0.378766,11.6352,128.279,392.625,293,523.778,141.269,0,0,0,0,1,0.998705,1,5.23308
"May 29, 05:00 pm",204,293,371.754,0.999272,1,0.771414,1,0.3924,0.392114,-6.95999,0.318635,7.26247,38.9815,371.754,293,204,0.302482,0,0,0,0,1,0.99946,1,2.18704
"May 29, 06:00 pm",204,293,343.431,81.5773,1,0.769783,83,32.5692,32.0109,16.9247,0.307178,7.71681,24.5203,343.431,293,204,24.6415,0,0,0,0,1,0.997347,1,10.6237
"May 29, 07:00 pm",204,293,331.219,182.622,1,0.388848,194,76.1256,71.6609,19.6612,0.317325,8.20392,18.4391,331.219,293,204,27.8652,0,0,0,0,0.996315,0.994931,0.508239,19.7203
"May 29, 08:00 pm",204,293,320.488,57.6581,1,0,66,25.8984,22.625,-6.64989,0.294721,6.64989,13.1716,320.488,293,204,0,0,0,0,0,0.977311,0.993368,0,29.1194
"May 29, 09:00 pm",0,306.728,305.349,0,1,0,0,0,0,-6.44565,0.280839,6.44565,-0.660234,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 10:00 pm",0,293.438,292.719,0,1,0,0,0,0,-6.55509,0.280189,6.55509,-0.339104,393,293,0,0,0,0,0,0,0,0,0,0
"May 29, 11:00 pm",0,287.262,286.902,0,1,0,0,0,0,-6.37226,0.281118,6.37226,-0.167937,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 12:00 am",0,283.339,283.018,0,1,0,0,0,0,-6.12144,0.279165,6.12144,-0.149385,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 01:00 am",0,279.555,279.234,0,1,0,0,0,0,-5.87896,0.275961,5.87896,-0.148635,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 02:00 am",0,275.815,275.502,0,1,0,0,0,0,-5.6609,0.272952,5.6609,-0.144089,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 03:00 am",0,272.185,271.882,0,1,0,0,0,0,-5.46228,0.26977,5.46228,-0.138884,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 04:00 am",0,268.669,268.375,0,1,0,0,0,0,-5.2712,0.266494,5.2712,-0.133922,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 05:00 am",0,265.263,264.979,0,1,0,0,0,0,-5.08409,0.263125,5.08409,-0.129058,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 06:00 am",0,261.967,261.692,0,1,0,0,0,0,-4.90761,0.259025,4.90761,-0.124392,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 07:00 am",120.349,286.849,303.56,585.891,1,0.67858,603,236.617,229.904,145.382,0.363167,10.632,23.1267,386.133,293,120.349,156.014,0,0,0,0,1,0.996558,0.882218,13.6803
"May 30, 08:00 am",811.124,293,383.832,719.184,1,0.770864,722,283.313,282.208,205.922,0.388239,11.6212,180.126,383.832,293,811.124,217.544,0,0,0,0,1,0.998747,1,5.06228
"May 30, 09:00 am",975.326,293,392.271,861.025,0.966561,0.771311,862,338.249,337.866,240.187,0.38634,11.6989,237.969,392.271,293,975.326,251.886,0,0,0,0,1,0.999327,1,2.72569
"May 30, 10:00 am",801.963,293,392.538,691.913,1,0.770056,701,275.072,271.507,197.413,0.384067,11.6627,196.228,392.538,293,801.963,209.075,0,0,0,0,1,0.997701,1,9.2356
"May 30, 11:00 am",559.934,293,392.478,495.686,1,0.769096,511,200.516,194.507,137.961,0.382641,11.6335,136.92,392.478,293,559.934,149.595,0,0,0,0,1,0.996458,1,14.0627
"May 30, 12:00 pm",478.527,293,392.386,429.743,1,0.768239,449,176.188,168.631,117.933,0.381583,11.6165,116.899,392.386,293,478.527,129.549,0,0,0,0,0.999625,0.995719,1,16.8411
"May 30, 01:00 pm",973.295,293,392.466,872.693,0.953441,0.7678,914,358.654,342.445,238.999,0.380437,11.6885,237.968,392.466,293,973.295,250.687,0,0,0,0,0.999177,0.995598,1,17.2912
"May 30, 02:00 pm",659.474,293,392.479,576.814,1,0.768845,598,234.655,226.342,162.37,0.379634,11.6518,161.262,392.479,293,659.474,174.022,0,0,0,0,1,0.996132,1,15.2968
"May 30, 03:00 pm",204,293,391.008,194.285,1,0.769686,198,77.6952,76.2376,47.3834,0.375146,11.2956,49.1015,391.008,293,204,58.679,0,0,0,0,1,0.997222,1,11.1158
"May 30, 04:00 pm",391.572,293,390.952,361.553,1,0.770853,363,142.441,141.873,97.7143,0.379149,11.6491,94.1914,390.952,293,391.572,109.363,0,0,0,0,1,0.998733,1,5.11797
"May 30, 05:00 pm",849.083,293,392.262,727.418,1,0.771394,728,285.667,285.439,208.502,0.379917,11.6836,207.145,392.262,293,849.083,220.186,0,0,0,0,1,0.999434,1,2.29078
"May 30, 06:00 pm",204,293,371.855,3.93021,1,0.769764,4,1.5696,1.54222,-6.12192,0.320857,7.30906,39.0343,371.855,293,204,1.18714,0,0,0,0,1,0.997323,1,10.7184
"May 30, 07:00 pm",204,293,335.707,3.76331,1,0.393711,4,1.5696,1.47672,-5.76273,0.28485,6.34413,20.6635,335.707,293,204,0.581401,0,0,0,0,0.996196,0.994906,0.51467,19.8091
"May 30, 08:00 pm",0,309.99,308.182,1.74578,1,0,2,0.7848,0.685043,-6.42835,0.276648,6.42835,-0.870212,393,293,0,0,0,0,0,0,0.977074,0.993354,0,29.2039
"May 30, 09:00 pm",0,294.41,293.675,0,1,0,0,0,0,-6.60512,0.279675,6.60512,-0.347076,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 10:00 pm",0,288.283,287.934,0,1,0,0,0,0,-6.42643,0.280685,6.42643,-0.16355,393,293,0,0,0,0,0,0,0,0,0,0
"May 30, 11:00 pm",0,284.418,284.097,0,1,0,0,0,0,-6.16697,0.278303,6.16697,-0.149738,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 12:00 am",0,280.614,280.29,0,1,0,0,0,0,-5.93838,0.275667,5.93838,-0.150261,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 01:00 am",0,276.836,276.52,0,1,0,0,0,0,-5.71708,0.272619,5.71708,-0.145694,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 02:00 am",0,273.173,272.868,0,1,0,0,0,0,-5.51497,0.269727,5.51497,-0.140226,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 03:00 am",0,269.628,269.332,0,1,0,0,0,0,-5.32357,0.266632,5.32357,-0.13522,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 04:00 am",0,266.192,265.906,0,1,0,0,0,0,-5.13933,0.263437,5.13933,-0.130448,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 05:00 am",0,262.864,262.586,0,1,0,0,0,0,-4.95994,0.26004,4.95994,-0.125787,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 06:00 am",0,259.639,259.369,0,1,0,0,0,0,-4.7951,0.256427,4.7951,-0.121456,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 07:00 am",0,257.01,256.892,11.6496,1,0.663064,12,4.7088,4.57132,-1.7326,0.255394,4.76368,-0.0529651,393,293,0,3.03108,0,0,0,0,1,0.996506,0.862092,13.8791
"May 31, 08:00 am",0,273.558,278.217,309.721,1,0.770838,311,122.036,121.535,84.5734,0.332913,9.11,2.68536,393,293,0,93.6834,0,0,0,0,1,0.998714,1,5.19766
"May 31, 09:00 am",718.478,295.982,366.945,761.243,1,0.771344,762,299.009,298.712,218.729,0.388232,11.68,146.985,378.242,293,718.478,230.409,0,0,0,0,1,0.999369,1,2.55407
"May 31, 10:00 am",837.69,293,391.925,725.769,1,0.770084,735,288.414,284.792,207.566,0.385148,11.7479,203.629,391.925,293,837.69,219.314,0,0,0,0,1,0.997737,1,9.09026
"May 31, 11:00 am",964.29,293,392.486,824.09,1,0.769127,849,333.148,323.373,236.954,0.383282,11.7604,235.817,392.486,293,964.29,248.715,0,0,0,0,1,0.996497,1,13.9136
"May 31, 12:00 pm",972.958,293,392.498,886.028,0.938669,0.768381,925,362.97,347.677,239.028,0.381493,11.7365,237.967,392.498,293,972.958,250.764,0,0,0,0,0.99977,0.99576,1,16.6908
"May 31, 01:00 pm",972.948,293,392.5,860.956,0.966476,0.767943,901,353.552,337.839,239.017,0.380015,11.7269,237.969,392.5,293,972.948,250.744,0,0,0,0,0.999324,0.995637,1,17.1461
"May 31, 02:00 pm",974.116,293,392.501,831.991,1,0.768873,862,338.249,326.473,239.302,0.37896,11.7141,238.258,392.501,293,974.116,251.016,0,0,0,0,1,0.996168,1,15.1628
"May 31, 03:00 pm",413.003,293,392.469,376.952,1,0.76971,384,150.682,147.916,102.205,0.378484,11.647,100.981,392.469,293,413.003,113.852,0,0,0,0,1,0.997253,1,10.9944
"May 31, 04:00 pm",733.131,293,392.593,635.563,1,0.770874,638,250.351,249.395,180.554,0.378661,11.6977,179.491,392.593,293,733.131,192.252,0,0,0,0,1,0.998761,1,5.00914
"May 31, 05:00 pm",583.098,293,392.682,514.553,1,0.771375,515,202.086,201.91,144.055,0.378894,11.6936,142.895,392.682,293,583.098,155.749,0,0,0,0,1,0.99941,1,2.38842
"May 31, 06:00 pm",204,293,371.848,1.96453,1,0.769747,2,0.7848,0.770881,-6.69505,0.319185,7.28843,39.0305,371.848,293,204,0.593383,0,0,0,0,1,0.997301,1,10.8072
"May 31, 07:00 pm",204,293,337.777,47.0168,1,0.398457,50,19.62,18.4494,0.620681,0.290149,6.73061,21.6934,337.777,293,204,7.35129,0,0,0,0,0.996083,0.994883,0.520945,19.892
"May 31, 08:00 pm",0,314.451,312.691,32.272,1,0,37,14.5188,12.6635,-6.59344,0.280372,6.59344,-0.851458,393,293,0,0,0,0,0,0,0.976853,0.993341,0,29.2827
"May 31, 09:00 pm",0,298.115,297.266,0,1,0,0,0,0,-6.78069,0.280698,6.78069,-0.402552,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 10:00 pm",0,291.074,290.692,0,1,0,0,0,0,-6.61806,0.282426,6.61806,-0.179236,393,293,0,0,0,0,0,0,0,0,0,0
"May 31, 11:00 pm",0,287.001,286.672,0,1,0,0,0,0,-6.35557,0.280419,6.35557,-0.153761,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 1, 12:00 am",0,283.115,282.783,0,1,0,0,0,0,-6.10227,0.277802,6.10227,-0.154005,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 1, 01:00 am",0,279.253,278.929,0,1,0,0,0,0,-5.87102,0.275289,5.87102,-0.149552,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 1, 02:00 am",0,275.503,275.19,0,1,0,0,0,0,-5.65999,0.273042,5.65999,-0.144037,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 1, 03:00 am",0,271.872,271.568,0,1,0,0,0,0,-5.46615,0.270907,5.46615,-0.139035,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 1, 04:00 am",0,268.349,268.054,0,1,0,0,0,0,-5.27569,0.267938,5.27569,-0.13416,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 1, 05:00 am",0,264.936,264.651,0,1,0,0,0,0,-5.08966,0.264562,5.08966,-0.129268,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 1, 06:00 am",0,261.633,261.358,313.332,1,0,341,133.808,122.952,-4.91079,0.260352,4.91079,-0.124521,393,293,0,0,0,0,0,0,0.990771,0.99427,0,23.2395
"Jun 1, 07:00 am",238.253,284.242,310.385,651.353,1,0.700046,671,263.3,255.591,168.213,0.367296,10.7209,40.3327,379.696,293,238.253,178.934,0,0,0,0,1,0.996501,0.910177,13.8983
"Jun 1, 08:00 am",940.304,293,386.91,824.421,1,0.770812,828,324.907,323.503,237.659,0.38979,11.7009,216.307,386.91,293,940.304,249.36,0,0,0,0,1,0.998681,1,5.32886
"Jun 1, 09:00 am",974.047,293,392.393,904.173,0.919352,0.771364,905,355.122,354.798,239.829,0.387923,11.7769,237.966,392.393,293,974.047,251.606,0,0,0,0,1,0.999395,1,2.44949
"Jun 1, 10:00 am",972.968,293,392.496,932.506,0.890105,0.770112,944,370.426,365.915,239.055,0.385929,11.7725,237.965,392.496,293,972.968,250.828,0,0,0,0,1,0.997773,1,8.95011
"Jun 1, 11:00 am",972.945,293,392.499,946.005,0.878379,0.769156,974,382.198,371.212,239.027,0.384028,11.7675,237.965,392.499,293,972.945,250.795,0,0,0,0,1,0.996534,1,13.7704
"Jun 1, 12:00 pm",972.952,293,392.499,879.024,0.945988,0.768515,917,359.831,344.929,239.024,0.382444,11.7416,237.968,392.499,293,972.952,250.766,0,0,0,0,0.999905,0.995799,1,16.5469
"Jun 1, 01:00 pm",870.421,293,392.495,748.756,1,0.768079,783,307.249,293.812,213.95,0.381374,11.721,212.881,392.495,293,870.421,225.671,0,0,0,0,0.999462,0.995674,1,17.0076
"Jun 1, 02:00 pm",972.956,293,392.499,869.189,0.956145,0.768899,900,353.16,341.07,239.006,0.380544,11.7417,237.968,392.499,293,972.956,250.747,0,0,0,0,1,0.996201,1,15.0354
"Jun 1, 03:00 pm",972.929,293,392.5,940.781,0.882398,0.769733,958,375.919,369.162,239.012,0.380015,11.7269,237.965,392.5,293,972.929,250.739,0,0,0,0,1,0.997282,1,10.8796
"Jun 1, 04:00 pm",972.934,293,392.5,919.618,0.901334,0.770894,923,362.185,360.858,239.013,0.380015,11.723,237.966,392.5,293,972.934,250.736,0,0,0,0,1,0.998786,1,4.90663
"Jun 1, 05:00 pm",972.945,293,392.5,868.186,0.954211,0.771358,869,340.996,340.676,239.017,0.380332,11.734,237.968,392.5,293,972.945,250.751,0,0,0,0,1,0.999388,1,2.47995
"Jun 1, 06:00 pm",884.03,293,392.49,758.098,1,0.769731,772,302.933,297.478,217.255,0.381262,11.7228,216.197,392.49,293,884.03,228.978,0,0,0,0,1,0.997279,1,10.89
"Jun 1, 07:00 pm",300.643,293,392.34,545.129,1,0.403084,580,227.592,213.908,74.5657,0.382257,11.6573,73.4072,392.34,293,300.643,86.2231,0,0,0,0,0.995978,0.994862,0.527061,19.9691
"Jun 1, 08:00 pm",204,293,371.355,115.922,1,0,133,52.1892,45.4877,-7.29115,0.322928,7.29115,38.7742,371.355,293,204,0,0,0,0,0,0.976646,0.993329,0,29.3559
"Jun 1, 09:00 pm",204,293,334.811,0,1,0,0,0,0,-6.35524,0.286882,6.35524,20.2184,334.811,293,204,0,0,0,0,0,1,1,0,0
"Jun 1, 10:00 pm",0,308.955,307.162,0,1,0,0,0,0,-6.45268,0.27952,6.45268,-0.862279,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 1, 11:00 pm",0,293.631,292.913,0,1,0,0,0,0,-6.62243,0.283045,6.62243,-0.338208,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 2, 12:00 am",0,287.622,287.275,0,1,0,0,0,0,-6.42367,0.284236,6.42367,-0.162411,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 2, 01:00 am",0,283.763,283.441,0,1,0,0,0,0,-6.15896,0.281295,6.15896,-0.149759,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 2, 02:00 am",0,279.959,279.636,0,1,0,0,0,0,-5.91502,0.278044,5.91502,-0.149778,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 2, 03:00 am",0,276.193,275.877,0,1,0,0,0,0,-5.701,0.27469,5.701,-0.14521,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 2, 04:00 am",0,272.538,272.233,0,1,0,0,0,0,-5.49319,0.271279,5.49319,-0.139771,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 2, 05:00 am",0,269.003,268.708,0,1,0,0,0,0,-5.29706,0.267781,5.29706,-0.134561,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 2, 06:00 am",0,265.583,265.297,1.83605,1,0,2,0.7848,0.720466,-5.11247,0.263972,5.11247,-0.12973,393,293,0,0,0,0,0,0,0.990548,0.994252,0,23.3609
"Jun 2, 07:00 am",0,284.272,289.803,409.232,1,0.667705,422,165.593,160.583,97.0835,0.349225,10.1384,3.6289,393,293,0,107.222,0,0,0,0,1,0.99644,0.868183,14.13
"Jun 2, 08:00 am",731.671,293,371.954,657.01,1,0.770788,660,258.984,257.811,187.147,0.389421,11.5704,140.185,371.954,293,731.671,198.717,0,0,0,0,1,0.998649,1,5.45579
"Jun 2, 09:00 am",905.83,293,391.739,778.362,1,0.771389,779,305.68,305.429,223.89,0.386926,11.7144,219.754,391.739,293,905.83,235.605,0,0,0,0,1,0.999427,1,2.31843
"Jun 2, 10:00 am",785.352,293,392.534,678.885,1,0.770138,687,269.579,266.394,193.442,0.385139,11.7181,192.155,392.534,293,785.352,205.16,0,0,0,0,1,0.997807,1,8.81523
"Jun 2, 11:00 am",646.755,293,392.539,566.574,1,0.769183,583,228.769,222.324,159.317,0.383379,11.6906,158.252,392.539,293,646.755,171.008,0,0,0,0,1,0.99657,1,13.633
"Jun 2, 12:00 pm",777.482,293,392.574,673.407,1,0.768616,702,275.465,264.245,191.394,0.381671,11.7086,190.31,392.574,293,777.482,203.103,0,0,0,0,1,0.995835,1,16.4092
"Jun 2, 01:00 pm",888.162,293,392.516,762.679,1,0.768206,797,312.743,299.275,218.207,0.38021,11.6979,217.269,392.516,293,888.162,229.905,0,0,0,0,0.999592,0.99571,1,16.8756
"Jun 2, 02:00 pm",835.792,293,392.514,719.901,1,0.768923,745,292.338,282.489,205.544,0.379284,11.6685,204.454,392.514,293,835.792,217.213,0,0,0,0,1,0.996233,1,14.9146
"Jun 2, 03:00 pm",972.865,293,392.507,897.896,0.924243,0.769754,914,358.654,352.335,238.966,0.378538,11.6989,237.966,392.507,293,972.865,250.665,0,0,0,0,1,0.99731,1,10.7712
"Jun 2, 04:00 pm",972.924,293,392.501,908.788,0.911864,0.770912,912,357.869,356.608,239.007,0.378325,11.6772,237.966,392.501,293,972.924,250.684,0,0,0,0,1,0.99881,1,4.81043
"Jun 2, 05:00 pm",972.941,293,392.5,861.136,0.961856,0.771342,862,338.249,337.91,239.011,0.378642,11.6906,237.969,392.5,293,972.941,250.702,0,0,0,0,1,0.999366,1,2.56538
"Jun 2, 06:00 pm",892.532,293,392.488,764.773,1,0.769715,779,305.68,300.097,219.318,0.379464,11.6717,218.272,392.488,293,892.532,230.989,0,0,0,0,1,0.99726,1,10.9669
"Jun 2, 07:00 pm",300.345,293,392.34,538.306,1,0.407588,573,224.845,211.231,74.4922,0.380254,11.603,73.3345,392.34,293,300.345,86.0952,0,0,0,0,0.995881,0.994842,0.533013,20.0403
"Jun 2, 08:00 pm",204,293,371.368,64.455,1,0,74,29.0376,25.2921,-7.26477,0.321065,7.26477,38.7811,371.368,293,204,0,0,0,0,0,0.976454,0.993318,0,29.4234
"Jun 2, 09:00 pm",204,293,334.842,0,1,0,0,0,0,-6.33902,0.28482,6.33902,20.2334,334.842,293,204,0,0,0,0,0,1,1,0,0
"Jun 2, 10:00 pm",0,308.996,307.202,0,1,0,0,0,0,-6.43683,0.277251,6.43683,-0.861994,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 2, 11:00 pm",0,293.678,292.961,0,1,0,0,0,0,-6.61478,0.280676,6.61478,-0.337986,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 3, 12:00 am",0,287.675,287.328,0,1,0,0,0,0,-6.41924,0.281661,6.41924,-0.162206,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 3, 01:00 am",0,283.822,283.501,0,1,0,0,0,0,-6.15576,0.278938,6.15576,-0.149547,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 3, 02:00 am",0,280.023,279.7,0,1,0,0,0,0,-5.91484,0.275901,5.91484,-0.149639,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 3, 03:00 am",0,276.26,275.946,0,1,0,0,0,0,-5.69605,0.27266,5.69605,-0.144989,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 3, 04:00 am",0,272.612,272.308,0,1,0,0,0,0,-5.48848,0.269363,5.48848,-0.139499,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 3, 05:00 am",0,269.086,268.792,0,1,0,0,0,0,-5.28928,0.265769,5.28928,-0.134245,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 3, 06:00 am",0,265.675,265.391,204.538,1,0,223,87.5052,80.2606,-5.10162,0.261553,5.10162,-0.129294,393,293,0,0,0,0,0,0,0.99033,0.994235,0,23.4785
"Jun 3, 07:00 am",95.2397,284.907,298.232,486.706,1,0.6863,502,196.985,190.983,120.627,0.355833,10.4496,14.7974,384.098,293,95.2397,131.077,0,0,0,0,1,0.996427,0.892371,14.1786
"Jun 3, 08:00 am",701.343,293,378.313,632.988,1,0.770764,636,249.566,248.384,179.848,0.386399,11.5979,145.778,378.313,293,701.343,191.446,0,0,0,0,1,0.998619,1,5.57839
"Jun 3, 09:00 am",857.159,293,391.816,738.459,1,0.771413,739,289.984,289.771,211.797,0.384928,11.7363,208.118,391.816,293,857.159,223.533,0,0,0,0,1,0.999459,1,2.19216
"Jun 3, 10:00 am",972.859,293,392.484,838.275,0.99,0.770163,848,332.755,328.939,239.053,0.382866,11.7507,237.906,392.484,293,972.859,250.803,0,0,0,0,1,0.99784,1,8.68567
"Jun 3, 11:00 am",529.195,293,392.604,472.569,1,0.76921,486,190.706,185.436,130.928,0.382125,11.711,129.577,392.604,293,529.195,142.639,0,0,0,0,1,0.996605,1,13.5014
"Jun 3, 12:00 pm",341.986,293,392.552,319.651,1,0.768643,333,130.669,125.431,84.73,0.381406,11.6818,83.6916,392.552,293,341.986,96.4118,0,0,0,0,1,0.995871,1,16.2779
"Jun 3, 01:00 pm",760.795,293,392.582,659.766,1,0.768325,689,270.364,258.892,187.193,0.380217,11.7198,186.243,392.582,293,760.795,198.913,0,0,0,0,0.999713,0.995744,1,16.7503
"Jun 3, 02:00 pm",452.84,293,392.587,409.932,1,0.768947,424,166.378,160.857,112.024,0.379676,11.6665,110.861,392.587,293,452.84,123.691,0,0,0,0,1,0.996264,1,14.8005
"Jun 3, 03:00 pm",493.531,293,392.604,442.22,1,0.769774,450,176.58,173.527,121.918,0.379432,11.6586,120.845,392.604,293,493.531,133.577,0,0,0,0,1,0.997336,1,10.6694
"Jun 3, 04:00 pm",434.745,293,392.462,392.664,1,0.770929,394,154.606,154.081,107.148,0.379233,11.6375,106.289,392.462,293,434.745,118.786,0,0,0,0,1,0.998832,1,4.72056
"Jun 3, 05:00 pm",544.52,293,392.497,482.486,1,0.771326,483,189.529,189.327,134.367,0.379604,11.6664,133.177,392.497,293,544.52,146.033,0,0,0,0,1,0.999347,1,2.64469
"Jun 3, 06:00 pm",409.994,293,392.481,373.952,1,0.769701,381,149.504,146.739,101.291,0.38015,11.6539,100.258,392.481,293,409.994,112.945,0,0,0,0,1,0.997241,1,11.0378
"Jun 3, 07:00 pm",204,293,377.421,108.931,1,0.411965,116,45.5184,42.7445,9.23037,0.337572,8.37888,41.9357,377.421,293,204,17.6093,0,0,0,0,0.99579,0.994823,0.538797,20.1058
"Jun 3, 08:00 pm",204,293,345.4,50.488,1,0,58,22.7592,19.8115,-6.59753,0.294855,6.59753,25.5092,345.4,293,204,0,0,0,0,0,0.976278,0.993308,0,29.4852
"Jun 3, 09:00 pm",204,293,315.018,0,1,0,0,0,0,-6.27093,0.27866,6.27093,10.5138,315.018,293,204,0,0,0,0,0,1,1,0,0
"Jun 3, 10:00 pm",0,297.321,296.161,0,1,0,0,0,0,-6.31958,0.276989,6.31958,-0.549258,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 3, 11:00 pm",0,287.239,286.718,0,1,0,0,0,0,-6.30233,0.279312,6.30233,-0.243766,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 12:00 am",0,282.383,282.055,0,1,0,0,0,0,-6.08512,0.279332,6.08512,-0.1525,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 01:00 am",0,278.641,278.328,0,1,0,0,0,0,-5.85096,0.277116,5.85096,-0.145077,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 02:00 am",0,274.957,274.646,0,1,0,0,0,0,-5.63893,0.275018,5.63893,-0.143173,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 03:00 am",0,271.337,271.034,0,1,0,0,0,0,-5.43849,0.27225,5.43849,-0.138568,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 04:00 am",0,267.825,267.532,0,1,0,0,0,0,-5.25042,0.269402,5.25042,-0.133588,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 05:00 am",0,264.423,264.138,0,1,0,0,0,0,-5.07269,0.266135,5.07269,-0.128939,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 06:00 am",0,261.123,260.848,45.8209,1,0,50,19.62,17.9801,-4.90009,0.262342,4.90009,-0.124441,393,293,0,0,0,0,0,0,0.990118,0.994218,0,23.5922
"Jun 4, 07:00 am",0,267.027,269.357,209.247,1,0.671562,216,84.7584,82.1085,47.5611,0.309885,7.57984,1.06717,393,293,0,55.1409,0,0,0,0,1,0.996378,0.873253,14.3648
"Jun 4, 08:00 am",339.822,299.375,342.289,580.204,1,0.770758,583,228.769,227.672,163.777,0.39091,11.7025,67.4738,380.734,293,339.822,175.48,0,0,0,0,1,0.99861,1,5.61331
"Jun 4, 09:00 am",235.466,293,386.176,236.845,1,0.771436,237,92.9988,92.9381,59.9885,0.392064,11.7072,53.718,386.176,293,235.466,71.6958,0,0,0,0,1,0.999489,1,2.07076
"Jun 4, 10:00 am",671.865,293,391.195,586.392,1,0.770187,593,232.693,230.1,165.451,0.391179,11.7691,162.041,391.195,293,671.865,177.22,0,0,0,0,1,0.997871,1,8.56151
"Jun 4, 11:00 am",943.828,293,392.415,807.485,1,0.769235,830,325.692,316.857,231.926,0.389604,11.8117,230.636,392.415,293,943.828,243.738,0,0,0,0,1,0.996637,1,13.3759
"Jun 4, 12:00 pm",718.337,293,392.311,623.379,1,0.768669,649,254.668,244.614,176.269,0.388398,11.7586,175.34,392.311,293,718.337,188.027,0,0,0,0,1,0.995904,1,16.153
"Jun 4, 01:00 pm",549.179,293,392.412,488.664,1,0.768436,510,200.124,191.752,135.588,0.387998,11.761,134.196,392.412,293,549.179,147.349,0,0,0,0,0.999826,0.995776,1,16.6315
"Jun 4, 02:00 pm",496.586,293,392.58,445.925,1,0.768969,461,180.896,174.981,122.792,0.387794,11.7629,121.562,392.58,293,496.586,134.555,0,0,0,0,1,0.996292,1,14.6931
"Jun 4, 03:00 pm",566.763,293,392.467,500.356,1,0.769793,509,199.732,196.34,139.387,0.387233,11.7539,138.573,392.467,293,566.763,151.141,0,0,0,0,1,0.99736,1,10.5741
"Jun 4, 04:00 pm",498.388,293,392.541,446.534,1,0.770945,448,175.795,175.22,123.315,0.387476,11.7703,121.952,392.541,293,498.388,135.085,0,0,0,0,1,0.998853,1,4.63702
"Jun 4, 05:00 pm",305.871,293,392.413,288.675,1,0.771312,289,113.404,113.276,75.6474,0.387445,11.7238,74.7421,392.413,293,305.871,87.3712,0,0,0,0,1,0.999329,1,2.71791
"Jun 4, 06:00 pm",204,293,374.059,26.4946,1,0.769689,27,10.5948,10.3965,0.183812,0.335318,7.81825,40.1805,374.059,293,204,8.00207,0,0,0,0,1,0.997225,1,11.1029
"Jun 4, 07:00 pm",204,293,340.094,9.38701,1,0.416214,10,3.924,3.68346,-5.03998,0.297496,6.57309,22.8494,340.094,293,204,1.53311,0,0,0,0,0.995707,0.994807,0.544408,20.1654
"Jun 4, 08:00 pm",0,314.123,312.177,0,1,0,0,0,0,-6.58588,0.28586,6.58588,-0.941196,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 09:00 pm",0,296.947,296.121,0,1,0,0,0,0,-6.81094,0.287601,6.81094,-0.390876,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 10:00 pm",0,290.2,289.834,0,1,0,0,0,0,-6.62474,0.288596,6.62474,-0.172107,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 4, 11:00 pm",0,286.212,285.883,0,1,0,0,0,0,-6.34684,0.285709,6.34684,-0.153278,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 5, 12:00 am",0,282.323,281.991,0,1,0,0,0,0,-6.09152,0.282334,6.09152,-0.154076,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 5, 01:00 am",0,278.46,278.137,0,1,0,0,0,0,-5.84936,0.278045,5.84936,-0.149125,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 5, 02:00 am",0,274.725,274.414,0,1,0,0,0,0,-5.62305,0.273935,5.62305,-0.142974,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 5, 03:00 am",0,271.121,270.82,0,1,0,0,0,0,-5.42153,0.270048,5.42153,-0.13762,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 5, 04:00 am",0,267.631,267.34,0,1,0,0,0,0,-5.23039,0.266375,5.23039,-0.132761,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 5, 05:00 am",0,264.249,263.967,0,1,0,0,0,0,-5.04786,0.26292,5.04786,-0.128064,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 5, 06:00 am",0,260.973,260.699,57.6859,1,0,63,24.7212,22.6359,-4.87479,0.259046,4.87479,-0.123558,393,293,0,0,0,0,0,0,0.989911,0.994202,0,23.702
"Jun 5, 07:00 am",0,273.189,277.197,321.46,1,0.673198,332,130.277,126.141,75.8335,0.330628,9.08423,2.12603,393,293,0,84.9178,0,0,0,0,1,0.996349,0.875406,14.4761
"Jun 5, 08:00 am",327.473,300.105,349.667,448.742,1,0.770734,451,176.972,176.086,124.072,0.389438,11.6436,57.7639,373.102,293,327.473,135.716,0,0,0,0,1,0.99858,1,5.73584
"Jun 5, 09:00 am",204,293,363.698,12.9924,1,0.771458,13,5.1012,5.09823,-3.44999,0.328545,7.38306,34.817,363.698,293,204,3.93307,0,0,0,0,1,0.999518,1,1.95429
"Jun 5, 10:00 am",204,293,353.76,211.681,1,0.77021,214,83.9736,83.0636,53.5546,0.351814,10.4218,29.7358,353.76,293,204,63.9764,0,0,0,0,1,0.997901,1,8.44281
"Jun 5, 11:00 am",347.459,293,371.199,333.86,1,0.769259,343,134.593,131.007,89.023,0.380942,11.7552,65.9039,371.199,293,347.459,100.778,0,0,0,0,1,0.996669,1,13.2563
"Jun 5, 12:00 pm",204,293,373.389,89.3819,1,0.768694,93,36.4932,35.0734,17.9202,0.348371,9.04056,39.832,373.389,293,204,26.9607,0,0,0,0,1,0.995936,1,16.0346
"Jun 5, 01:00 pm",204,293,355.105,68.0694,1,0.76854,71,27.8604,26.7104,12.5725,0.320752,7.95548,30.4199,355.105,293,204,20.528,0,0,0,0,0.999931,0.995806,1,16.5195
"Jun 5, 02:00 pm",758.885,293,375.51,703.549,1,0.768989,727,285.275,276.073,200.495,0.377111,11.8017,152.287,375.51,293,758.885,212.297,0,0,0,0,1,0.996319,1,14.5923
"Jun 5, 03:00 pm",535.878,293,390.384,474.934,1,0.76981,483,189.529,186.364,131.77,0.379794,11.6948,128.111,390.384,293,535.878,143.465,0,0,0,0,1,0.997383,1,10.4854
"Jun 5, 04:00 pm",428.258,293,392.136,386.772,1,0.77096,388,152.251,151.769,105.382,0.379084,11.6261,104.338,392.136,293,428.258,117.008,0,0,0,0,1,0.998872,1,4.55982
"Jun 5, 05:00 pm",204,293,389.815,183.783,1,0.7713,184,72.2016,72.1163,44.587,0.372483,11.0363,48.4674,389.815,293,204,55.6233,0,0,0,0,1,0.999312,1,2.78502
"Jun 5, 06:00 pm",431.586,293,389.889,396.358,1,0.769677,404,158.53,155.531,108.052,0.379316,11.6564,102.622,389.889,293,431.586,119.708,0,0,0,0,1,0.99721,1,11.162
"Jun 5, 07:00 pm",204,293,370.488,0,1,0.42033,0,0,0,-7.26807,0.320419,7.26807,38.3244,370.488,293,204,0,0,0,0,0,0.995632,0.994792,0.549842,20.2193
"Jun 5, 08:00 pm",204,293,334.502,5.21738,1,0,6,2.3544,2.0473,-6.32752,0.283893,6.32752,20.0649,334.502,293,204,0,0,0,0,0,0.975972,0.993291,0,29.592
"Jun 5, 09:00 pm",0,308.857,307.074,0,1,0,0,0,0,-6.4247,0.276638,6.4247,-0.856781,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 5, 10:00 pm",0,293.62,292.906,0,1,0,0,0,0,-6.59975,0.280342,6.59975,-0.33659,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 5, 11:00 pm",0,287.636,287.289,0,1,0,0,0,0,-6.40823,0.28152,6.40823,-0.161964,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 6, 12:00 am",0,283.786,283.465,0,1,0,0,0,0,-6.14778,0.279533,6.14778,-0.149498,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 6, 01:00 am",0,279.986,279.662,0,1,0,0,0,0,-5.91852,0.277433,5.91852,-0.149903,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 6, 02:00 am",0,276.212,275.896,0,1,0,0,0,0,-5.70786,0.275541,5.70786,-0.145603,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 6, 03:00 am",0,272.546,272.24,0,1,0,0,0,0,-5.50464,0.272959,5.50464,-0.140259,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 6, 04:00 am",0,268.998,268.701,0,1,0,0,0,0,-5.31558,0.270178,5.31558,-0.135232,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 6, 05:00 am",0,265.56,265.273,0,1,0,0,0,0,-5.1262,0.266775,5.1262,-0.130335,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 6, 06:00 am",0,262.233,261.956,311.983,1,0,341,133.808,122.422,-4.9432,0.262649,4.9432,-0.125472,393,293,0,0,0,0,0,0,0.98971,0.994187,0,23.8077
"Jun 6, 07:00 am",240.006,284.878,311.526,649.714,1,0.706114,671,263.3,254.948,169.308,0.369919,10.7223,41.4876,380.111,293,240.006,180.031,0,0,0,0,1,0.996351,0.918205,14.4694
"Jun 6, 08:00 am",940.76,293,387.152,823.585,1,0.770699,828,324.907,323.175,237.396,0.391601,11.6743,217.002,387.152,293,940.76,249.07,0,0,0,0,1,0.998534,1,5.91947
"Jun 6, 09:00 am",974.004,293,392.397,904.532,0.918561,0.771479,905,355.122,354.938,239.786,0.389824,11.7416,237.966,392.397,293,974.004,251.527,0,0,0,0,1,0.999545,1,1.84282
"Jun 6, 10:00 am",972.974,293,392.496,934.042,0.888484,0.770232,944,370.426,366.518,239.061,0.38783,11.7618,237.965,392.496,293,972.974,250.823,0,0,0,0,1,0.99793,1,8.32963
"Jun 6, 11:00 am",972.949,293,392.498,948.488,0.875911,0.769282,974,382.198,372.187,239.033,0.386035,11.7546,237.964,392.498,293,972.949,250.788,0,0,0,0,1,0.996698,1,13.1427
"Jun 6, 12:00 pm",972.955,293,392.498,881.817,0.94278,0.768717,917,359.831,346.025,239.03,0.384556,11.7447,237.967,392.498,293,972.955,250.775,0,0,0,0,1,0.995966,1,15.9227
"Jun 6, 01:00 pm",873.952,293,392.493,751.089,1,0.768615,783,307.249,294.727,214.813,0.383589,11.7192,213.74,392.493,293,873.952,226.532,0,0,0,0,1,0.995834,1,16.4141
"Jun 6, 02:00 pm",972.971,293,392.497,871.34,0.953649,0.769008,900,353.16,341.914,239.016,0.382761,11.7314,237.968,392.497,293,972.971,250.747,0,0,0,0,1,0.996343,1,14.4983
"Jun 6, 03:00 pm",972.937,293,392.499,942.252,0.881018,0.769827,958,375.919,369.74,239.021,0.382339,11.748,237.965,392.499,293,972.937,250.769,0,0,0,0,1,0.997404,1,10.4033
"Jun 6, 04:00 pm",972.941,293,392.499,920.169,0.900824,0.770974,923,362.185,361.074,239.021,0.382233,11.7495,237.966,392.499,293,972.941,250.77,0,0,0,0,1,0.99889,1,4.48895
"Jun 6, 05:00 pm",972.953,293,392.499,867.928,0.954672,0.771288,869,340.996,340.575,239.025,0.382655,11.75,237.968,392.499,293,972.953,250.774,0,0,0,0,1,0.999297,1,2.84604
"Jun 6, 06:00 pm",882.805,293,392.489,757.257,1,0.769666,772,302.933,297.148,216.963,0.383586,11.7416,215.897,392.489,293,882.805,228.705,0,0,0,0,1,0.997196,1,11.2153
"Jun 6, 07:00 pm",319.063,293,392.292,544.09,1,0.424311,580,227.592,213.501,78.9192,0.384399,11.6715,77.8645,392.292,293,319.063,90.5907,0,0,0,0,0.995564,0.994778,0.555094,20.2674
"Jun 6, 08:00 pm",204,293,371.271,115.6,1,0,133,52.1892,45.3616,-7.2955,0.325041,7.2955,38.7306,371.271,293,204,0,0,0,0,0,0.975842,0.993284,0,29.637
"Jun 6, 09:00 pm",204,293,334.734,0,1,0,0,0,0,-6.35938,0.28915,6.35938,20.1801,334.734,293,204,0,0,0,0,0,1,1,0,0
"Jun 6, 10:00 pm",0,308.896,307.103,0,1,0,0,0,0,-6.46136,0.281907,6.46136,-0.861553,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 6, 11:00 pm",0,293.578,292.86,0,1,0,0,0,0,-6.63706,0.285619,6.63706,-0.338428,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 7, 12:00 am",0,287.557,287.208,0,1,0,0,0,0,-6.44317,0.286886,6.44317,-0.163115,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 7, 01:00 am",0,283.681,283.357,0,1,0,0,0,0,-6.17378,0.283931,6.17378,-0.150351,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 7, 02:00 am",0,279.863,279.538,0,1,0,0,0,0,-5.93189,0.280667,5.93189,-0.150308,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 7, 03:00 am",0,276.083,275.767,0,1,0,0,0,0,-5.71003,0.277304,5.71003,-0.145597,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 7, 04:00 am",0,272.419,272.113,0,1,0,0,0,0,-5.50179,0.273885,5.50179,-0.140073,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 7, 05:00 am",0,268.876,268.58,0,1,0,0,0,0,-5.3037,0.270378,5.3037,-0.134866,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 7, 06:00 am",0,265.449,265.163,262.372,1,0,287,112.619,102.955,-5.11254,0.266041,5.11254,-0.129849,393,293,0,0,0,0,0,0,0.989515,0.994172,0,23.9094
"Jun 7, 07:00 am",218.994,285.197,309.654,594.249,1,0.706941,614,240.934,233.183,154.106,0.36835,10.748,34.8307,378.594,293,218.994,164.854,0,0,0,0,1,0.996324,0.919305,14.5712
"Jun 7, 08:00 am",872.674,293,385.643,768.732,1,0.770679,773,303.325,301.65,220.794,0.391379,11.6814,197.883,385.643,293,872.674,232.475,0,0,0,0,1,0.998508,1,6.024
"Jun 7, 09:00 am",973.706,293,392.343,851.609,0.975758,0.7715,852,334.325,334.171,239.784,0.3894,11.7788,237.756,392.343,293,973.706,251.563,0,0,0,0,1,0.999571,1,1.73642
"Jun 7, 10:00 am",972.987,293,392.495,888.77,0.933701,0.770253,898,352.375,348.753,239.068,0.387302,11.7508,237.966,392.495,293,972.987,250.819,0,0,0,0,1,0.997957,1,8.22204
"Jun 7, 11:00 am",972.956,293,392.498,902.138,0.920869,0.769304,926,363.362,353.999,239.033,0.385296,11.7494,237.966,392.498,293,972.956,250.783,0,0,0,0,1,0.996726,1,13.0353
"Jun 7, 12:00 pm",972.958,293,392.499,871.695,0.953691,0.768738,906,355.514,342.053,239.029,0.383711,11.7435,237.968,392.499,293,972.958,250.773,0,0,0,0,1,0.995994,1,15.8173
"Jun 7, 01:00 pm",911.289,293,392.483,781.22,1,0.768636,814,319.414,306.551,223.897,0.382524,11.7288,222.848,392.483,293,911.289,235.626,0,0,0,0,1,0.995861,1,16.3154
"Jun 7, 02:00 pm",945.737,293,392.481,808.727,1,0.769026,835,327.654,317.345,232.319,0.381475,11.7273,231.267,392.481,293,945.737,244.046,0,0,0,0,1,0.996366,1,14.4109
"Jun 7, 03:00 pm",904.303,293,392.48,774.249,1,0.769841,787,308.819,303.815,222.189,0.381045,11.7012,221.131,392.48,293,904.303,233.89,0,0,0,0,1,0.997423,1,10.3277
"Jun 7, 04:00 pm",973.835,293,392.495,829.521,1,0.770986,832,326.477,325.504,239.232,0.38086,11.7272,238.174,392.495,293,973.835,250.959,0,0,0,0,1,0.998906,1,4.42441
"Jun 7, 05:00 pm",909.425,293,392.484,777.003,1,0.771277,778,305.287,304.896,223.439,0.381257,11.7203,222.394,392.484,293,909.425,235.159,0,0,0,0,1,0.999283,1,2.90098
"Jun 7, 06:00 pm",762.79,293,392.569,661.02,1,0.769657,674,264.478,259.384,187.912,0.382315,11.7254,186.705,392.569,293,762.79,199.637,0,0,0,0,1,0.997184,1,11.2627
"Jun 7, 07:00 pm",220.017,293,392.477,397.64,1,0.428153,424,166.378,156.034,55.1439,0.383104,11.6624,53.7998,392.477,293,220.017,66.8063,0,0,0,0,0.995504,0.994766,0.560161,20.3099
"Jun 7, 08:00 pm",204,293,371.547,45.1794,1,0,52,20.4048,17.7284,-7.2898,0.324073,7.2898,38.8741,371.547,293,204,0,0,0,0,0,0.975728,0.993277,0,29.6765
"Jun 7, 09:00 pm",204,293,335.005,0,1,0,0,0,0,-6.35272,0.287849,6.35272,20.3146,335.005,293,204,0,0,0,0,0,1,1,0,0
"Jun 7, 10:00 pm",0,309.087,307.287,0,1,0,0,0,0,-6.45262,0.280289,6.45262,-0.865633,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 7, 11:00 pm",0,293.704,292.984,0,1,0,0,0,0,-6.62695,0.283822,6.62695,-0.339412,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 12:00 am",0,287.677,287.329,0,1,0,0,0,0,-6.43759,0.285019,6.43759,-0.162846,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 01:00 am",0,283.808,283.486,0,1,0,0,0,0,-6.16936,0.282281,6.16936,-0.150123,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 02:00 am",0,279.996,279.672,0,1,0,0,0,0,-5.92406,0.27934,5.92406,-0.15007,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 03:00 am",0,276.223,275.908,0,1,0,0,0,0,-5.70453,0.275984,5.70453,-0.145383,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 04:00 am",0,272.565,272.259,0,1,0,0,0,0,-5.49797,0.272674,5.49797,-0.13994,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 05:00 am",0,269.026,268.73,0,1,0,0,0,0,-5.30043,0.269065,5.30043,-0.134742,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 06:00 am",0,265.601,265.315,3.65399,1,0,4,1.5696,1.43382,-5.11738,0.26546,5.11738,-0.129942,393,293,0,0,0,0,0,0,0.989327,0.994157,0,24.0069
"Jun 8, 07:00 am",0,262.664,262.496,8.70204,1,0.676951,9,3.5316,3.41468,-2.73335,0.263852,5.04492,-0.0758979,393,293,0,2.31157,0,0,0,0,1,0.996268,0.880358,14.7843
"Jun 8, 08:00 am",0,286.254,292.578,392.746,1,0.770659,395,154.998,154.114,108.503,0.355006,10.2663,4.54511,393,293,0,118.769,0,0,0,0,1,0.998483,1,6.12385
"Jun 8, 09:00 am",743.315,293,374.789,660.731,1,0.771519,661,259.376,259.271,188.428,0.390948,11.604,147.793,374.789,293,743.315,200.032,0,0,0,0,1,0.999596,1,1.63516
"Jun 8, 10:00 am",977.361,293,391.997,855.338,0.978723,0.770273,864,339.034,335.635,241.275,0.388759,11.7548,237.765,391.997,293,977.361,253.03,0,0,0,0,1,0.997982,1,8.12009
"Jun 8, 11:00 am",891.789,293,392.48,765.083,1,0.769324,785,308.034,300.219,219.21,0.387067,11.7551,218.072,392.48,293,891.789,230.965,0,0,0,0,1,0.996752,1,12.9341
"Jun 8, 12:00 pm",382.114,293,392.422,352.313,1,0.768759,366,143.618,138.248,94.6039,0.385683,11.6752,93.3819,392.422,293,382.114,106.279,0,0,0,0,1,0.99602,1,15.7184
"Jun 8, 01:00 pm",204,293,374.868,33.6063,1,0.768655,35,13.734,13.1871,2.2212,0.334323,7.91513,40.6025,374.868,293,204,10.1363,0,0,0,0,1,0.995885,1,16.2235
"Jun 8, 02:00 pm",204,293,362.717,217.999,1,0.769042,225,88.29,85.5428,55.0143,0.358304,10.7718,34.3126,362.717,293,204,65.786,0,0,0,0,1,0.996387,1,14.3303
"Jun 8, 03:00 pm",204,293,350.696,0,1,0.769855,0,0,0,-7.22986,0.319048,7.22986,28.1818,350.696,293,204,0,0,0,0,0,1,0.997441,1,10.2587
"Jun 8, 04:00 pm",204,293,324.894,0,1,0.770997,0,0,0,-6.34525,0.286938,6.34525,15.3258,324.894,293,204,0,0,0,0,0,1,0.99892,1,4.3662
"Jun 8, 05:00 pm",0,304.271,302.769,0,1,0,0,0,0,-6.39544,0.279667,6.39544,-0.717932,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 06:00 pm",0,291.165,290.521,0,1,0,0,0,0,-6.48358,0.2822,6.48358,-0.302267,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 07:00 pm",0,285.582,285.242,0,1,0,0,0,0,-6.26798,0.281,6.26798,-0.158548,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 08:00 pm",0,281.784,281.467,0,1,0,0,0,0,-6.00543,0.27779,6.00543,-0.146874,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 09:00 pm",0,278.056,277.74,0,1,0,0,0,0,-5.76809,0.27455,5.76809,-0.145952,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 10:00 pm",0,274.376,274.068,0,1,0,0,0,0,-5.56352,0.2716,5.56352,-0.141597,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 8, 11:00 pm",0,270.8,270.502,0,1,0,0,0,0,-5.36985,0.268786,5.36985,-0.136634,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 9, 12:00 am",0,267.333,267.043,0,1,0,0,0,0,-5.19253,0.266079,5.19253,-0.132005,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 9, 01:00 am",0,263.966,263.685,0,1,0,0,0,0,-5.01875,0.26337,5.01875,-0.127581,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 9, 02:00 am",0,260.697,260.424,0,1,0,0,0,0,-4.85598,0.260867,4.85598,-0.123368,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 9, 03:00 am",0,257.522,257.256,0,1,0,0,0,0,-4.70128,0.25814,4.70128,-0.119414,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 9, 04:00 am",0,254.434,254.176,0,1,0,0,0,0,-4.55236,0.255293,4.55236,-0.115601,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 9, 05:00 am",0,251.433,251.182,0,1,0,0,0,0,-4.4099,0.252324,4.4099,-0.111933,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 9, 06:00 am",0,248.516,248.273,311.276,1,0,341,133.808,122.145,-4.26947,0.248392,4.26947,-0.108283,393,293,0,0,0,0,0,0,0.989145,0.994143,0,24.1001
"Jun 9, 07:00 am",120.007,280.166,297.866,648.725,1,0.69302,671,263.3,254.56,166.383,0.361858,10.0386,24.6383,385.997,293,120.007,176.421,0,0,0,0,1,0.996263,0.901258,14.8037
"Jun 9, 08:00 am",924.316,293,384.494,823.127,1,0.770641,828,324.907,322.995,237.306,0.390795,11.6075,206.845,384.494,293,924.316,248.913,0,0,0,0,1,0.998459,1,6.21893
"Jun 9, 09:00 am",974.669,293,392.333,904.673,0.920405,0.771537,905,355.122,354.994,240.339,0.388969,11.7518,237.966,392.333,293,974.669,252.091,0,0,0,0,1,0.99962,1,1.5391
"Jun 9, 10:00 am",972.98,293,392.495,934.758,0.887725,0.770292,944,370.426,366.799,239.074,0.386668,11.7461,237.965,392.495,293,972.98,250.82,0,0,0,0,1,0.998007,1,8.02384
"Jun 9, 11:00 am",972.946,293,392.498,949.648,0.874544,0.769343,974,382.198,372.642,239.028,0.384661,11.6943,237.964,392.498,293,972.946,250.723,0,0,0,0,1,0.996777,1,12.839
"Jun 9, 12:00 pm",972.951,293,392.499,883.107,0.941025,0.768778,917,359.831,346.531,239.025,0.382972,11.6695,237.967,392.499,293,972.951,250.694,0,0,0,0,1,0.996045,1,15.6262
"Jun 9, 01:00 pm",875.452,293,392.493,752.145,1,0.768672,783,307.249,295.142,215.173,0.381793,11.6943,214.106,392.493,293,875.452,226.867,0,0,0,0,1,0.995908,1,16.1383
"Jun 9, 02:00 pm",972.966,293,392.498,872.283,0.95248,0.769057,900,353.16,342.284,239.01,0.38086,11.7165,237.968,392.498,293,972.966,250.727,0,0,0,0,1,0.996407,1,14.2565
"Jun 9, 03:00 pm",972.931,293,392.5,942.871,0.880199,0.769867,958,375.919,369.982,239.013,0.380332,11.7002,237.965,392.5,293,972.931,250.714,0,0,0,0,1,0.997457,1,10.1962
"Jun 9, 04:00 pm",972.935,293,392.5,920.385,0.900364,0.771007,923,362.185,361.159,239.013,0.38012,11.6982,237.966,392.5,293,972.935,250.712,0,0,0,0,1,0.998933,1,4.31431
"Jun 9, 05:00 pm",972.946,293,392.5,867.815,0.954642,0.77126,869,340.996,340.531,239.017,0.380543,11.7075,237.968,392.5,293,972.946,250.725,0,0,0,0,1,0.999261,1,2.9927
"Jun 9, 06:00 pm",882.45,293,392.49,756.929,1,0.769642,772,302.933,297.019,216.872,0.381474,11.7263,215.812,392.49,293,882.45,228.598,0,0,0,0,1,0.997164,1,11.34
"Jun 9, 07:00 pm",328.992,293,392.267,543.702,1,0.43541,580,227.592,213.349,81.2588,0.382357,11.6355,80.267,392.267,293,328.992,92.8943,0,0,0,0,0.995408,0.994747,0.569722,20.3777
"Jun 9, 08:00 pm",204,293,371.24,115.483,1,0,133,52.1892,45.3157,-7.27658,0.323125,7.27658,38.7149,371.24,293,204,0,0,0,0,0,0.975547,0.993267,0,29.7388
"Jun 9, 09:00 pm",204,293,334.726,0,1,0,0,0,0,-6.34595,0.286749,6.34595,20.1761,334.726,293,204,0,0,0,0,0,1,1,0,0
"Jun 9, 10:00 pm",0,308.911,307.12,0,1,0,0,0,0,-6.44447,0.279,6.44447,-0.860583,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 9, 11:00 pm",0,293.615,292.898,0,1,0,0,0,0,-6.62212,0.282094,6.62212,-0.337719,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 12:00 am",0,287.611,287.264,0,1,0,0,0,0,-6.42417,0.282853,6.42417,-0.162382,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 01:00 am",0,283.755,283.434,0,1,0,0,0,0,-6.15399,0.279711,6.15399,-0.149534,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 02:00 am",0,279.957,279.634,0,1,0,0,0,0,-5.91334,0.276255,5.91334,-0.14956,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 03:00 am",0,276.196,275.882,0,1,0,0,0,0,-5.69328,0.272701,5.69328,-0.144892,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 04:00 am",0,272.551,272.247,0,1,0,0,0,0,-5.48636,0.269195,5.48636,-0.139406,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 05:00 am",0,269.026,268.732,0,1,0,0,0,0,-5.28704,0.265497,5.28704,-0.134161,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 06:00 am",0,265.617,265.332,31.0147,1,0,34,13.3416,12.1702,-5.09859,0.261915,5.09859,-0.129238,393,293,0,0,0,0,0,0,0.988971,0.99413,0,24.1891
"Jun 10, 07:00 am",0,270.918,273.094,195.146,1,0.678499,202,79.2648,76.5755,44.3201,0.305889,7.63632,1.00148,393,293,0,51.9564,0,0,0,0,1,0.996219,0.882414,14.9677
"Jun 10, 08:00 am",580.247,295.703,353.591,748.555,1,0.770639,753,295.477,293.733,214.613,0.385972,11.7494,118.744,379.749,293,580.247,226.362,0,0,0,0,1,0.998457,1,6.22811
"Jun 10, 09:00 am",693.065,293,391.208,605.806,1,0.771555,606,237.794,237.718,171.689,0.385588,11.7239,167.176,391.208,293,693.065,183.413,0,0,0,0,1,0.999642,1,1.44831
"Jun 10, 10:00 am",471.673,293,392.148,422.913,1,0.770309,427,167.555,165.951,116.134,0.384013,11.7,114.931,392.148,293,471.673,127.834,0,0,0,0,1,0.998029,1,7.93336
"Jun 10, 11:00 am",837.171,293,392.41,720.777,1,0.769361,739,289.984,282.833,205.843,0.382547,11.758,204.562,392.41,293,837.171,217.601,0,0,0,0,1,0.9968,1,12.7502
"Jun 10, 12:00 pm",651.034,293,392.502,570.357,1,0.768795,592,232.301,223.808,160.349,0.381249,11.7136,159.236,392.502,293,651.034,172.063,0,0,0,0,1,0.996067,1,15.5407
"Jun 10, 01:00 pm",738.217,293,392.601,641.93,1,0.768688,668,262.123,251.893,181.904,0.38013,11.7234,180.752,392.601,293,738.217,193.627,0,0,0,0,1,0.995929,1,16.0599
"Jun 10, 02:00 pm",204,293,371.968,3.87796,1,0.769071,4,1.5696,1.52171,-6.15998,0.320813,7.33029,39.0929,371.968,293,204,1.1703,0,0,0,0,1,0.996424,1,14.1894
"Jun 10, 03:00 pm",204,293,335.665,0.984379,1,0.769878,1,0.3924,0.38627,-6.06306,0.284007,6.36044,20.6423,335.665,293,204,0.297381,0,0,0,0,1,0.997471,1,10.1403
"Jun 10, 04:00 pm",0,309.799,307.986,0,1,0,0,0,0,-6.44444,0.27543,6.44444,-0.872462,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 05:00 pm",0,294.537,293.894,5.99161,1,0.771253,6,2.3544,2.35111,-4.88842,0.279367,6.70172,-0.303925,393,293,0,1.8133,0,0,0,0,1,0.999252,1,3.02951
