"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Jun 10, 06:00 pm",0,289.454,289.134,0,1,0,1,0,0,-6.46562,0.279635,6.46562,-0.150266,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 07:00 pm",0,294.657,296.907,317.732,1,0.43882,339,133.024,124.678,45.1946,0.325823,9.51661,1.06739,393,293,0,54.7112,0,0,0,0,0.995372,0.99474,0.574208,20.4032
"Jun 10, 08:00 pm",0,320.043,320.422,123.27,1,0,142,55.7208,48.3711,-7.54665,0.320904,7.54665,0.182787,393,293,0,0,0,0,0,0,0.97548,0.993263,0,29.7618
"Jun 10, 09:00 pm",0,311.428,310.193,0,1,0,0,0,0,-7.18975,0.289881,7.18975,-0.595712,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 10:00 pm",0,300.336,299.768,0,1,0,0,0,0,-7.17021,0.29001,7.17021,-0.27007,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 10, 11:00 pm",0,295.077,294.718,0,1,0,0,0,0,-6.89601,0.288176,6.89601,-0.169527,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 12:00 am",0,290.945,290.595,0,1,0,0,0,0,-6.60367,0.284501,6.60367,-0.164148,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 01:00 am",0,286.848,286.504,0,1,0,0,0,0,-6.33027,0.280834,6.33027,-0.161045,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 02:00 am",0,282.852,282.519,0,1,0,0,0,0,-6.07384,0.277498,6.07384,-0.154703,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 03:00 am",0,278.999,278.678,0,1,0,0,0,0,-5.83956,0.273896,5.83956,-0.148426,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 04:00 am",0,275.279,274.968,0,1,0,0,0,0,-5.62205,0.270312,5.62205,-0.142771,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 05:00 am",0,271.681,271.381,0,1,0,0,0,0,-5.41477,0.266643,5.41477,-0.13742,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 06:00 am",0,268.202,267.911,0,1,0,0,0,0,-5.22099,0.262883,5.22099,-0.132359,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 07:00 am",0,264.834,264.553,0,1,0,0,0,0,-5.03416,0.259026,5.03416,-0.127524,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 08:00 am",0,261.574,261.302,0,1,0,1,0,0,-4.86468,0.255272,4.86468,-0.123089,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 09:00 am",0,258.561,258.34,2.99915,1,0.771571,3,1.1772,1.17687,-3.83283,0.252169,4.74086,-0.0995929,393,293,0,0.908036,0,0,0,0,1,0.999664,1,1.36284
"Jun 11, 10:00 am",0,258.475,258.943,49.5316,1,0.770326,50,19.62,19.4362,9.74551,0.261973,5.2267,0.210805,393,293,0,14.9722,0,0,0,0,1,0.998051,1,7.84869
"Jun 11, 11:00 am",0,288.338,294.578,384.409,1,0.769377,394,154.606,150.842,106.02,0.348878,10.0348,4.3995,393,293,0,116.055,0,0,0,0,1,0.996821,1,12.6678
"Jun 11, 12:00 pm",661.423,293,372.755,598.525,1,0.768811,621,243.68,234.861,169.086,0.382462,11.4781,128.076,372.755,293,661.423,180.564,0,0,0,0,1,0.996088,1,15.4618
"Jun 11, 01:00 pm",388.344,293,390.706,361.456,1,0.768703,376,147.542,141.835,97.4053,0.381286,11.6239,93.1659,390.706,293,388.344,109.029,0,0,0,0,1,0.995948,1,15.9883
"Jun 11, 02:00 pm",598.124,293,392.338,528.513,1,0.769083,545,213.858,207.388,147.821,0.380644,11.6776,146.039,392.338,293,598.124,159.499,0,0,0,0,1,0.99644,1,14.129
"Jun 11, 03:00 pm",972.069,293,392.531,828.975,1,0.769888,842,330.401,325.29,238.732,0.37939,11.7049,237.833,392.531,293,972.069,250.437,0,0,0,0,1,0.997483,1,10.091
"Jun 11, 04:00 pm",518.461,293,392.629,462.736,1,0.771023,464,182.074,181.578,128.357,0.379093,11.6438,126.983,392.629,293,518.461,140.001,0,0,0,0,1,0.998954,1,4.22944
"Jun 11, 05:00 pm",204,293,371.769,0.998574,1,0.771247,1,0.3924,0.39184,-6.94591,0.318871,7.24812,38.9893,371.769,293,204,0.302206,0,0,0,0,1,0.999244,1,3.06031
"Jun 11, 06:00 pm",204,293,335.37,1.96058,1,0.769631,2,0.7848,0.769332,-5.72797,0.282517,6.32007,20.4959,335.37,293,204,0.592102,0,0,0,0,1,0.99715,1,11.3943
"Jun 11, 07:00 pm",0,309.67,307.874,0,1,0,0,0,0,-6.4221,0.274617,6.4221,-0.86402,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 08:00 pm",0,294.222,293.494,37.3216,1,0,43,16.8732,14.645,-6.59952,0.276837,6.59952,-0.343848,393,293,0,0,0,0,0,0,0.975429,0.99326,0,29.7793
"Jun 11, 09:00 pm",0,288.142,287.794,0,1,0,0,0,0,-6.40214,0.277189,6.40214,-0.162563,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 10:00 pm",0,284.301,283.981,0,1,0,0,0,0,-6.14182,0.274306,6.14182,-0.148754,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 11, 11:00 pm",0,280.523,280.201,0,1,0,0,0,0,-5.89905,0.271181,5.89905,-0.148964,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 12, 12:00 am",0,276.779,276.465,0,1,0,0,0,0,-5.6837,0.268377,5.6837,-0.144467,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 12, 01:00 am",0,273.144,272.841,0,1,0,0,0,0,-5.4793,0.265722,5.4793,-0.139152,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 12, 02:00 am",0,269.626,269.332,0,1,0,0,0,0,-5.29235,0.263283,5.29235,-0.134274,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 12, 03:00 am",0,266.212,265.927,0,1,0,0,0,0,-5.11329,0.260423,5.11329,-0.129706,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 12, 04:00 am",0,262.901,262.625,0,1,0,0,0,0,-4.93734,0.257567,4.93734,-0.125179,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 12, 05:00 am",0,259.692,259.423,0,1,0,0,0,0,-4.77296,0.254392,4.77296,-0.120883,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 12, 06:00 am",0,256.579,256.319,261.462,1,0,287,112.619,102.598,-4.6115,0.25037,4.6115,-0.116701,393,293,0,0,0,0,0,0,0.988645,0.994106,0,24.3538
"Jun 12, 07:00 am",110.03,282.72,298.74,574.57,1,0.694242,595,233.478,225.461,146.301,0.35613,10.2296,20.4913,385.361,293,110.03,156.53,0,0,0,0,1,0.996196,0.902907,15.057
"Jun 12, 08:00 am",821.176,293,382.534,736.273,1,0.770592,741,290.768,288.914,211.086,0.38494,11.5484,179.606,382.534,293,821.176,222.634,0,0,0,0,1,0.998395,1,6.47492
"Jun 12, 09:00 am",533.153,293,392.152,476.88,1,0.771586,477,187.175,187.128,132.709,0.383756,11.6766,129.917,392.152,293,533.153,144.385,0,0,0,0,1,0.999683,1,1.28277
"Jun 12, 10:00 am",214.953,293,392.454,216.989,1,0.770341,219,85.9356,85.1466,53.9364,0.382307,11.6556,52.5483,392.454,293,214.953,65.5919,0,0,0,0,1,0.99807,1,7.76989
"Jun 12, 11:00 am",204,293,391.104,194.214,1,0.769392,199,78.0876,76.2095,47.3172,0.377786,11.3178,49.1526,391.104,293,204,58.635,0,0,0,0,1,0.996841,1,12.5916
"Jun 12, 12:00 pm",513,293,391.266,459.896,1,0.768826,477,187.175,180.463,127.151,0.379922,11.5944,123.821,391.266,293,513,138.745,0,0,0,0,1,0.996108,1,15.3897
"Jun 12, 01:00 pm",204,293,381.714,104.818,1,0.768717,109,42.7716,41.1304,22.3783,0.350019,9.23931,44.1869,381.714,293,204,31.6176,0,0,0,0,1,0.995965,1,15.9235
"Jun 12, 02:00 pm",204,293,369.173,155.196,1,0.769094,160,62.784,60.899,37.0937,0.347672,9.74336,37.643,369.173,293,204,46.837,0,0,0,0,1,0.996454,1,14.0754
"Jun 12, 03:00 pm",204,293,355.127,57.1103,1,0.769896,58,22.7592,22.4101,9.27652,0.32365,7.97693,30.4313,355.127,293,204,17.2535,0,0,0,0,1,0.997494,1,10.0483
"Jun 12, 04:00 pm",475.227,293,369.144,471.732,1,0.77103,473,185.605,185.108,131.036,0.374563,11.6875,87.656,369.144,293,475.227,142.723,0,0,0,0,1,0.998962,1,4.19643
"Jun 12, 05:00 pm",513,293,387.971,455.339,1,0.771242,456,178.934,178.675,126.177,0.380544,11.625,119.423,387.971,293,513,137.802,0,0,0,0,1,0.999238,1,3.08513
"Jun 12, 06:00 pm",569.551,293,392.058,501.876,1,0.769627,512,200.909,196.936,139.979,0.380463,11.5887,138.647,392.058,293,569.551,151.567,0,0,0,0,1,0.997145,1,11.4128
"Jun 12, 07:00 pm",204,293,384.974,232.389,1,0.445185,248,97.3152,91.1896,30.7565,0.359754,9.83971,45.9046,384.974,293,204,40.5962,0,0,0,0,0.995323,0.99473,0.582571,20.4374
"Jun 12, 08:00 pm",204,293,358.824,114.555,1,0,132,51.7968,44.9513,-6.89407,0.308699,6.89407,32.317,358.824,293,204,0,0,0,0,0,0.975394,0.993258,0,29.7914
"Jun 12, 09:00 pm",204,293,325.439,0,1,0,0,0,0,-6.26617,0.281809,6.26617,15.5931,325.439,293,204,0,0,0,0,0,1,1,0,0
"Jun 12, 10:00 pm",0,303.548,302.058,0,1,0,0,0,0,-6.33523,0.276843,6.33523,-0.711376,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 12, 11:00 pm",0,290.733,290.111,0,1,0,0,0,0,-6.41948,0.279532,6.41948,-0.292523,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 13, 12:00 am",0,285.292,284.956,0,1,0,0,0,0,-6.2205,0.280004,6.2205,-0.156761,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 13, 01:00 am",0,281.432,281.093,0,1,0,0,0,0,-6.44191,0.276622,6.44191,-0.157408,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 13, 02:00 am",0,277.437,277.113,0,1,0,0,0,0,-5.74187,0.273587,5.74187,-0.149346,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 13, 03:00 am",0,273.792,273.493,0,1,0,0,0,0,-5.54114,0.270601,5.54114,-0.137504,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 13, 04:00 am",0,270.292,269.997,0,1,0,0,0,0,-5.34575,0.267243,5.34575,-0.135022,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 13, 05:00 am",0,266.854,266.566,0,1,0,0,0,0,-5.15367,0.263811,5.15367,-0.130921,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 13, 06:00 am",0,263.517,263.239,288.619,1,0,317,124.391,113.254,-4.97334,0.259566,4.97334,-0.126117,393,293,0,0,0,0,0,0,0.988494,0.994095,0,24.4295
"Jun 13, 07:00 am",224.949,284.673,309.851,613.103,1,0.709256,635,249.174,240.582,160.046,0.364005,10.5963,36.8095,379.036,293,224.949,170.642,0,0,0,0,1,0.996187,0.922442,15.0895
"Jun 13, 08:00 am",908.159,293,386.204,797.758,1,0.770577,803,315.097,313.04,229.719,0.386929,11.5024,207.25,386.204,293,908.159,241.222,0,0,0,0,1,0.998376,1,6.55028
"Jun 13, 09:00 am",974.304,293,392.369,881.804,0.942081,0.7716,882,346.097,346.02,239.914,0.384964,11.6113,237.967,392.369,293,974.304,251.525,0,0,0,0,1,0.999702,1,1.20815
"Jun 13, 10:00 am",972.969,293,392.497,916.666,0.904694,0.770355,925,362.97,359.7,239.05,0.382865,11.6379,237.966,392.497,293,972.969,250.688,0,0,0,0,1,0.998089,1,7.69702
"Jun 13, 11:00 am",972.936,293,392.499,933.26,0.889655,0.769406,956,375.134,366.211,239.017,0.380859,11.6573,237.965,392.499,293,972.936,250.674,0,0,0,0,1,0.996859,1,12.5218
"Jun 13, 12:00 pm",972.93,293,392.5,932.619,0.890818,0.76884,967,379.451,365.96,239.01,0.379275,11.6347,237.965,392.5,293,972.93,250.644,0,0,0,0,1,0.996125,1,15.3242
"Jun 13, 01:00 pm",972.926,293,392.5,933.049,0.890456,0.768728,970,380.628,366.128,239.005,0.377902,11.6168,237.965,392.5,293,972.926,250.622,0,0,0,0,1,0.995981,1,15.8656
"Jun 13, 02:00 pm",972.922,293,392.501,935.249,0.887866,0.769103,964,378.274,366.992,239.002,0.376951,11.6025,237.965,392.501,293,972.922,250.604,0,0,0,0,1,0.996467,1,14.0286
"Jun 13, 03:00 pm",972.927,293,392.501,883.34,0.939198,0.769904,897,351.983,346.622,239.002,0.376424,11.6374,237.967,392.501,293,972.927,250.64,0,0,0,0,1,0.997503,1,10.0121
"Jun 13, 04:00 pm",972.926,293,392.501,893.628,0.92691,0.771035,896,351.59,350.66,239,0.376318,11.6091,237.966,392.501,293,972.926,250.609,0,0,0,0,1,0.998969,1,4.16968
"Jun 13, 05:00 pm",737.567,293,392.599,639.061,1,0.771239,640,251.136,250.768,181.806,0.376852,11.5953,180.589,392.599,293,737.567,193.402,0,0,0,0,1,0.999233,1,3.10401
"Jun 13, 06:00 pm",204,293,392.678,209.759,1,0.769625,214,83.9736,82.3095,51.738,0.377978,11.6094,49.9902,392.678,293,204,63.3474,0,0,0,0,1,0.997142,1,11.4256
"Jun 13, 07:00 pm",204,293,388.771,286.722,1,0.448135,306,120.074,112.51,39.7988,0.367998,10.6208,47.9133,388.771,293,204,50.4196,0,0,0,0,0.99531,0.994728,0.586441,20.4463
"Jun 13, 08:00 pm",204,293,365.003,137.977,1,0,159,62.3916,54.1422,-7.06162,0.313108,7.06162,35.489,365.003,293,204,0,0,0,0,0,0.975374,0.993257,0,29.7983
"Jun 13, 09:00 pm",204,293,330.053,0,1,0,0,0,0,-6.29034,0.281854,6.29034,17.8632,330.053,293,204,0,0,0,0,0,1,1,0,0
"Jun 13, 10:00 pm",0,306.232,304.594,0,1,0,0,0,0,-6.37976,0.275683,6.37976,-0.784674,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 13, 11:00 pm",0,292.195,291.527,0,1,0,0,0,0,-6.51538,0.278894,6.51538,-0.314704,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 14, 12:00 am",0,286.478,286.136,0,1,0,0,0,0,-6.32502,0.279609,6.32502,-0.159575,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 14, 01:00 am",0,282.66,282.341,0,1,0,0,0,0,-6.06735,0.277104,6.06735,-0.148126,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 14, 02:00 am",0,278.899,278.58,0,1,0,0,0,0,-5.82981,0.274343,5.82981,-0.147575,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 14, 03:00 am",0,275.185,274.874,0,1,0,0,0,0,-5.6145,0.271157,5.6145,-0.142883,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 14, 04:00 am",0,271.584,271.284,0,1,0,0,0,0,-5.41315,0.268011,5.41315,-0.137568,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 14, 05:00 am",0,268.1,267.809,0,1,0,0,0,0,-5.2196,0.264562,5.2196,-0.132512,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 14, 06:00 am",0,264.729,264.447,255.698,1,0,281,110.264,100.336,-5.03566,0.26028,5.03566,-0.12766,393,293,0,0,0,0,0,0,0.988351,0.994084,0,24.5006
"Jun 14, 07:00 am",123.223,289.322,306.579,573.21,1,0.694283,594,233.086,224.928,145.322,0.364325,10.8471,24.549,386.63,293,123.223,156.17,0,0,0,0,1,0.996157,0.902997,15.2027
"Jun 14, 08:00 am",897.128,293,385.267,783.739,1,0.770564,789,309.604,307.539,225.32,0.386792,11.6586,202.555,385.267,293,897.128,236.978,0,0,0,0,1,0.998359,1,6.62054
"Jun 14, 09:00 am",974.579,293,392.343,866.829,0.958171,0.771613,867,340.211,340.144,239.763,0.384865,11.7176,237.968,392.343,293,974.579,251.481,0,0,0,0,1,0.999719,1,1.13904
"Jun 14, 10:00 am",965.731,293,392.492,823.642,1,0.770368,831,326.084,323.197,237.258,0.38286,11.7229,236.185,392.492,293,965.731,248.981,0,0,0,0,1,0.998106,1,7.63012
"Jun 14, 11:00 am",868.72,293,392.494,746.01,1,0.769419,764,299.794,292.734,213.537,0.381163,11.6984,212.464,392.494,293,868.72,225.235,0,0,0,0,1,0.996876,1,12.4585
"Jun 14, 12:00 pm",972.63,293,392.499,843.161,0.985172,0.768852,874,342.958,330.857,238.922,0.379593,11.6863,237.889,392.499,293,972.63,250.608,0,0,0,0,1,0.99614,1,15.2656
"Jun 14, 01:00 pm",966.145,293,392.496,825.524,1,0.768739,858,336.679,323.936,237.335,0.378319,11.6868,236.296,392.496,293,966.145,249.022,0,0,0,0,1,0.995995,1,15.8144
"Jun 14, 02:00 pm",909.538,293,392.484,779.186,1,0.769111,803,315.097,305.753,223.457,0.377455,11.7005,222.421,392.484,293,909.538,235.158,0,0,0,0,1,0.996477,1,13.9885
"Jun 14, 03:00 pm",669.746,293,392.448,584.023,1,0.769909,593,232.693,229.17,164.782,0.377064,11.6581,163.719,392.448,293,669.746,176.44,0,0,0,0,1,0.997511,1,9.98243
"Jun 14, 04:00 pm",528.819,293,392.581,470.763,1,0.771039,472,185.213,184.727,130.775,0.377376,11.6574,129.454,392.581,293,528.819,142.432,0,0,0,0,1,0.998974,1,4.14916
"Jun 14, 05:00 pm",204,293,381.409,95.858,1,0.771236,96,37.6704,37.6147,19.9174,0.345323,9.0924,44.0267,381.409,293,204,29.0098,0,0,0,0,1,0.99923,1,3.11696
"Jun 14, 06:00 pm",313.269,293,379.017,328.353,1,0.769623,335,131.454,128.846,87.4591,0.373282,11.7035,65.6811,379.017,293,313.269,99.1626,0,0,0,0,1,0.99714,1,11.4328
"Jun 14, 07:00 pm",204,293,383.533,305.455,1,0.450927,326,127.922,119.861,43.0116,0.372504,11.0368,45.1448,383.533,293,204,54.0484,0,0,0,0,0.995306,0.994727,0.590098,20.4497
"Jun 14, 08:00 pm",204,293,364.659,2.6033,1,0,3,1.1772,1.02154,-7.14869,0.316231,7.14869,35.3115,364.659,293,204,0,0,0,0,0,0.97537,0.993257,0,29.7998
"Jun 14, 09:00 pm",204,293,330.756,0,1,0,0,0,0,-6.31873,0.282989,6.31873,18.2105,330.756,293,204,0,0,0,0,0,1,1,0,0
"Jun 14, 10:00 pm",0,306.76,305.094,0,1,0,0,0,0,-6.40145,0.276203,6.40145,-0.798647,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 14, 11:00 pm",0,292.475,291.796,0,1,0,0,0,0,-6.53921,0.279142,6.53921,-0.319528,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 15, 12:00 am",0,286.7,286.357,0,1,0,0,0,0,-6.337,0.279839,6.337,-0.159905,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 15, 01:00 am",0,282.881,282.562,0,1,0,0,0,0,-6.08288,0.276917,6.08288,-0.148194,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 15, 02:00 am",0,279.115,278.795,0,1,0,0,0,0,-5.8487,0.273822,5.8487,-0.147979,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 15, 03:00 am",0,275.39,275.078,0,1,0,0,0,0,-5.63838,0.270513,5.63838,-0.143442,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 15, 04:00 am",0,271.776,271.474,0,1,0,0,0,0,-5.43659,0.267143,5.43659,-0.138105,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 15, 05:00 am",0,268.28,267.988,0,1,0,0,0,0,-5.24187,0.263684,5.24187,-0.132963,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 15, 06:00 am",0,264.898,264.616,190.99,1,0,210,82.404,74.9444,-5.05436,0.259605,5.05436,-0.12803,393,293,0,0,0,0,0,0,0.988217,0.994074,0,24.567
"Jun 15, 07:00 am",246.492,286.771,314.343,649.375,1,0.70904,673,264.085,254.815,169.751,0.365808,10.9312,44.1646,380.988,293,246.492,180.683,0,0,0,0,1,0.996151,0.922194,15.2253
"Jun 15, 08:00 am",706.934,293,386.169,628.695,1,0.770551,633,248.389,246.7,178.449,0.38515,11.6458,161.263,386.169,293,706.934,190.095,0,0,0,0,1,0.998342,1,6.68565
"Jun 15, 09:00 am",562.212,293,391.988,497.912,1,0.771626,498,195.415,195.381,139.065,0.383311,11.6954,136.758,391.988,293,562.212,150.761,0,0,0,0,1,0.999735,1,1.07549
"Jun 15, 10:00 am",359.193,293,392.341,333.072,1,0.77038,336,131.846,130.698,89.0275,0.381781,11.6593,87.7039,392.341,293,359.193,100.687,0,0,0,0,1,0.998121,1,7.56923
"Jun 15, 11:00 am",235.643,293,392.253,232.447,1,0.76943,238,93.3912,91.212,58.5431,0.379988,11.6382,57.4829,392.253,293,235.643,70.1813,0,0,0,0,1,0.99689,1,12.4016
"Jun 15, 12:00 pm",236.215,293,392.115,232.554,1,0.768862,241,94.5684,91.2541,58.5383,0.379218,11.6235,57.5371,392.115,293,236.215,70.1618,0,0,0,0,1,0.996154,1,15.2138
"Jun 15, 01:00 pm",574.983,293,392.192,506.201,1,0.768748,526,206.402,198.633,141.044,0.378256,11.6555,140.17,392.192,293,574.983,152.699,0,0,0,0,1,0.996006,1,15.7702
"Jun 15, 02:00 pm",538.294,293,392.468,479.419,1,0.769118,494,193.846,188.124,133.018,0.377737,11.6718,131.614,392.468,293,538.294,144.69,0,0,0,0,1,0.996486,1,13.9552
"Jun 15, 03:00 pm",493.482,293,392.606,442.234,1,0.769914,449,176.188,173.533,121.935,0.377533,11.6698,120.835,392.606,293,493.482,133.605,0,0,0,0,1,0.997517,1,9.95929
"Jun 15, 04:00 pm",972.544,293,392.538,900.65,0.919191,0.771041,903,354.337,353.415,238.756,0.377069,11.7209,237.966,392.538,293,972.544,250.477,0,0,0,0,1,0.998978,1,4.13486
"Jun 15, 05:00 pm",943.777,293,392.491,804.802,1,0.771235,806,316.274,315.804,231.837,0.377039,11.7226,230.812,392.491,293,943.777,243.559,0,0,0,0,1,0.999228,1,3.12403
"Jun 15, 06:00 pm",879.738,293,392.488,754.717,1,0.769623,770,302.148,296.151,216.202,0.377673,11.7225,215.144,392.488,293,879.738,227.925,0,0,0,0,1,0.99714,1,11.4344
"Jun 15, 07:00 pm",270.359,293,392.408,444.134,1,0.453558,474,185.998,174.278,67.384,0.378457,11.6612,66.061,392.408,293,270.359,79.0452,0,0,0,0,0.995308,0.994727,0.593539,20.4477
"Jun 15, 08:00 pm",204,293,371.49,184.841,1,0,213,83.5812,72.5318,-7.27066,0.319114,7.27066,38.8446,371.49,293,204,0,0,0,0,0,0.975381,0.993258,0,29.796
"Jun 15, 09:00 pm",204,293,334.956,0,1,0,0,0,0,-6.32968,0.282788,6.32968,20.2904,334.956,293,204,0,0,0,0,0,1,1,0,0
"Jun 15, 10:00 pm",0,309.081,307.286,0,1,0,0,0,0,-6.43075,0.275187,6.43075,-0.863383,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 15, 11:00 pm",0,293.742,293.025,0,1,0,0,0,0,-6.60787,0.278626,6.60787,-0.338245,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 16, 12:00 am",0,287.741,287.394,0,1,0,0,0,0,-6.41383,0.27963,6.41383,-0.161938,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 16, 01:00 am",0,283.896,283.576,0,1,0,0,0,0,-6.14529,0.27671,6.14529,-0.149134,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 16, 02:00 am",0,280.11,279.788,0,1,0,0,0,0,-5.89863,0.273586,5.89863,-0.149058,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 16, 03:00 am",0,276.363,276.05,0,1,0,0,0,0,-5.67801,0.270259,5.67801,-0.144358,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 16, 04:00 am",0,272.732,272.429,0,1,0,0,0,0,-5.46912,0.266874,5.46912,-0.13887,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 16, 05:00 am",0,269.221,268.928,0,1,0,0,0,0,-5.27384,0.263398,5.27384,-0.13373,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 16, 06:00 am",0,265.824,265.54,231.802,1,0,255,100.062,90.9591,-5.08595,0.259195,5.08595,-0.128831,393,293,0,0,0,0,0,0,0.988092,0.994065,0,24.6287
"Jun 16, 07:00 am",235.527,286.531,312.957,624.108,1,0.708752,647,253.883,244.9,162.729,0.363573,10.8531,40.4789,380.157,293,235.527,173.582,0,0,0,0,1,0.996135,0.921834,15.286
"Jun 16, 08:00 am",609.007,293,384.816,552.151,1,0.770539,556,218.174,216.664,155.337,0.384594,11.6109,136.792,384.816,293,609.007,166.948,0,0,0,0,1,0.998327,1,6.74555
"Jun 16, 09:00 am",204,293,388.816,182.971,1,0.771637,183,71.8092,71.7979,44.4201,0.375479,10.9818,47.9374,388.816,293,204,55.4019,0,0,0,0,1,0.999749,1,1.01756
"Jun 16, 10:00 am",204,293,375.772,90.2185,1,0.770391,91,35.7084,35.4017,18.3933,0.344155,8.87989,41.0741,375.772,293,204,27.2732,0,0,0,0,1,0.998135,1,7.51442
"Jun 16, 11:00 am",252.255,293,373.83,285.242,1,0.76944,292,114.581,111.929,74.3305,0.374235,11.792,49.5376,373.83,293,252.255,86.1225,0,0,0,0,1,0.996903,1,12.3513
"Jun 16, 12:00 pm",204,293,382.136,193.032,1,0.768871,200,78.48,75.7457,46.803,0.377908,11.4357,44.409,382.136,293,204,58.2387,0,0,0,0,1,0.996166,1,15.1688
"Jun 16, 01:00 pm",204,293,384.71,185.77,1,0.768756,193,75.7332,72.896,45.0033,0.372015,11.0359,45.765,384.71,293,204,56.0392,0,0,0,0,1,0.996016,1,15.7327
"Jun 16, 02:00 pm",485.718,293,388.737,441.621,1,0.769124,455,178.542,173.292,121.617,0.378594,11.6661,114.038,388.737,293,485.718,133.283,0,0,0,0,1,0.996493,1,13.9286
"Jun 16, 03:00 pm",321.224,293,391.415,300.419,1,0.769917,305,119.682,117.885,79.1575,0.378508,11.6038,77.6574,391.415,293,321.224,90.7613,0,0,0,0,1,0.997521,1,9.94265
"Jun 16, 04:00 pm",400.007,293,391.986,364.054,1,0.771043,365,143.226,142.855,98.5239,0.378963,11.6231,97.2994,391.986,293,400.007,110.147,0,0,0,0,1,0.99898,1,4.12674
"Jun 16, 05:00 pm",396.151,293,392.089,360.463,1,0.771235,361,141.656,141.446,97.4849,0.37865,11.6029,96.4677,392.089,293,396.151,109.088,0,0,0,0,1,0.999228,1,3.12524
"Jun 16, 06:00 pm",651.336,293,392.35,569.477,1,0.769624,581,227.984,223.463,160.334,0.379437,11.6484,159.053,392.35,293,651.336,171.982,0,0,0,0,1,0.997141,1,11.4304
"Jun 16, 07:00 pm",204,293,384.202,211.77,1,0.456025,226,88.6824,83.0986,28.2351,0.356138,9.65995,45.497,384.202,293,204,37.8951,0,0,0,0,0.995319,0.994729,0.59676,20.4404
"Jun 16, 08:00 pm",204,293,357.316,0,1,0,0,0,0,-6.86614,0.306022,6.86614,31.547,357.316,293,204,0,0,0,0,0,0.975407,0.993259,0,29.7871
"Jun 16, 09:00 pm",204,293,324.26,0,1,0,0,0,0,-6.26434,0.279891,6.26434,15.0153,324.26,293,204,0,0,0,0,0,1,1,0,0
"Jun 16, 10:00 pm",0,302.85,301.397,0,1,0,0,0,0,-6.33639,0.275037,6.33639,-0.692721,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 16, 11:00 pm",0,290.347,289.736,0,1,0,0,0,0,-6.40682,0.277301,6.40682,-0.286875,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 17, 12:00 am",0,284.976,284.641,0,1,0,0,0,0,-6.20589,0.277259,6.20589,-0.156094,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 17, 01:00 am",0,281.21,280.895,0,1,0,0,0,0,-5.95112,0.274248,5.95112,-0.145946,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 17, 02:00 am",0,277.507,277.193,0,1,0,0,0,0,-5.71614,0.271051,5.71614,-0.144627,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 17, 03:00 am",0,273.861,273.556,0,1,0,0,0,0,-5.5128,0.267722,5.5128,-0.140101,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 17, 04:00 am",0,270.32,270.025,0,1,0,0,0,0,-5.32464,0.264522,5.32464,-0.13522,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 17, 05:00 am",0,266.889,266.602,0,1,0,0,0,0,-5.13542,0.260915,5.13542,-0.130313,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 17, 06:00 am",0,263.568,263.291,40.8876,1,0,45,17.658,16.0443,-4.95818,0.257105,4.95818,-0.125587,393,293,0,0,0,0,0,0,0.987976,0.994056,0,24.6856
"Jun 17, 07:00 am",0,268.582,270.662,186.978,1,0.678074,194,76.1256,73.3703,42.4391,0.299328,7.31141,0.953849,393,293,0,49.7505,0,0,0,0,1,0.996088,0.881977,15.4623
"Jun 17, 08:00 am",608.885,294.843,353.318,789.549,1,0.770546,795,311.958,309.819,227.207,0.382281,11.5224,125.726,380.089,293,608.885,238.73,0,0,0,0,1,0.998335,1,6.71309
"Jun 17, 09:00 am",204,293,387.976,188.973,1,0.771647,189,74.1636,74.1531,46.2109,0.376628,11.0091,47.4924,387.976,293,204,57.22,0,0,0,0,1,0.999762,1,0.965306
"Jun 17, 10:00 am",355.449,293,389.203,336.126,1,0.7704,339,133.024,131.896,90.0225,0.381492,11.5902,83.8836,389.203,293,355.449,101.613,0,0,0,0,1,0.998147,1,7.46571
"Jun 17, 11:00 am",204,293,378.32,79.1385,1,0.769449,81,31.7844,31.0539,15.1292,0.34453,8.76523,42.4063,378.32,293,204,23.8944,0,0,0,0,1,0.996915,1,12.3074
"Jun 17, 12:00 pm",204,293,370.422,217.2,1,0.768879,225,88.29,85.2293,54.5284,0.36192,11.0027,38.29,370.422,293,204,65.531,0,0,0,0,1,0.996176,1,15.1306
"Jun 17, 01:00 pm",505.489,293,383.287,455.348,1,0.768762,473,185.605,178.679,125.723,0.37862,11.6384,111.542,383.287,293,505.489,137.361,0,0,0,0,1,0.996024,1,15.7022
"Jun 17, 02:00 pm",710.627,293,391.369,615.411,1,0.769128,634,248.782,241.487,174.147,0.377782,11.5876,171.711,391.369,293,710.627,185.735,0,0,0,0,1,0.996498,1,13.9087
"Jun 17, 03:00 pm",438.587,293,392.272,396.96,1,0.769919,403,158.137,155.767,108.352,0.377256,11.5762,107.011,392.272,293,438.587,119.928,0,0,0,0,1,0.997524,1,9.93249
"Jun 17, 04:00 pm",973.313,293,392.464,896.671,0.923666,0.771043,899,352.768,351.854,238.951,0.376532,11.635,237.966,392.464,293,973.313,250.586,0,0,0,0,1,0.99898,1,4.12477
"Jun 17, 05:00 pm",715.015,293,392.333,618.082,1,0.771235,619,242.896,242.535,175.456,0.376373,11.5959,174.57,392.333,293,715.015,187.052,0,0,0,0,1,0.999229,1,3.12064
"Jun 17, 06:00 pm",738.204,293,392.521,641.05,1,0.769626,654,256.63,251.548,181.963,0.377263,11.6344,180.595,392.521,293,738.204,193.598,0,0,0,0,1,0.997143,1,11.4209
"Jun 17, 07:00 pm",308.752,293,392.403,489.173,1,0.458326,522,204.833,191.951,76.4013,0.377504,11.5751,75.4383,392.403,293,308.752,87.9764,0,0,0,0,0.995337,0.994733,0.599758,20.4278
"Jun 17, 08:00 pm",204,293,371.383,138.88,1,0,160,62.784,54.4965,-7.22777,0.317902,7.22777,38.789,371.383,293,204,0,0,0,0,0,0.975448,0.993261,0,29.773
"Jun 17, 09:00 pm",204,293,334.868,0,1,0,0,0,0,-6.3062,0.281822,6.3062,20.2466,334.868,293,204,0,0,0,0,0,1,1,0,0
"Jun 17, 10:00 pm",0,309.045,307.254,0,1,0,0,0,0,-6.4089,0.274485,6.4089,-0.861081,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 17, 11:00 pm",0,293.747,293.031,0,1,0,0,0,0,-6.5949,0.278128,6.5949,-0.337463,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 18, 12:00 am",0,287.756,287.41,0,1,0,0,0,0,-6.4024,0.279229,6.4024,-0.161755,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 18, 01:00 am",0,283.915,283.594,0,1,0,0,0,0,-6.1421,0.276939,6.1421,-0.149145,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 18, 02:00 am",0,280.126,279.803,0,1,0,0,0,0,-5.90238,0.274333,5.90238,-0.149302,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 18, 03:00 am",0,276.371,276.057,0,1,0,0,0,0,-5.68809,0.271308,5.68809,-0.144762,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 18, 04:00 am",0,272.729,272.425,0,1,0,0,0,0,-5.47988,0.268228,5.47988,-0.139292,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 18, 05:00 am",0,269.208,268.914,0,1,0,0,0,0,-5.28473,0.264744,5.28473,-0.134098,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 18, 06:00 am",0,265.802,265.517,314.249,1,0,346,135.77,123.311,-5.09506,0.260533,5.09506,-0.129131,393,293,0,0,0,0,0,0,0.987869,0.994049,0,24.7378
"Jun 18, 07:00 am",239.583,286.745,313.564,632.466,1,0.707819,656,257.414,248.18,164.771,0.365505,10.9042,41.7722,380.463,293,239.583,175.675,0,0,0,0,1,0.996107,0.920647,15.3927
"Jun 18, 08:00 am",905.075,293,387.159,791.312,1,0.770519,797,312.743,310.511,227.585,0.385823,11.6693,208.786,387.159,293,905.075,239.255,0,0,0,0,1,0.998301,1,6.84946
"Jun 18, 09:00 am",974.102,293,392.389,871.888,0.952487,0.771655,872,342.173,342.129,239.72,0.383912,11.7421,237.968,392.389,293,974.102,251.462,0,0,0,0,1,0.999773,1,0.918772
"Jun 18, 10:00 am",972.96,293,392.498,903.365,0.918301,0.770408,911,357.476,354.48,239.041,0.382021,11.7424,237.966,392.498,293,972.96,250.783,0,0,0,0,1,0.998158,1,7.42316
"Jun 18, 11:00 am",972.936,293,392.5,912.664,0.909921,0.769457,934,366.502,358.129,239.015,0.380121,11.7276,237.966,392.5,293,972.936,250.742,0,0,0,0,1,0.996924,1,12.2701
"Jun 18, 12:00 pm",972.93,293,392.5,917.202,0.906072,0.768886,950,372.78,359.91,239.009,0.378642,11.728,237.966,392.5,293,972.93,250.737,0,0,0,0,1,0.996185,1,15.0993
"Jun 18, 01:00 pm",972.926,293,392.501,909.84,0.913471,0.768767,945,370.818,357.021,239.005,0.377375,11.7122,237.966,392.501,293,972.926,250.717,0,0,0,0,1,0.996031,1,15.6785
"Jun 18, 02:00 pm",972.923,293,392.501,913.462,0.909375,0.76913,941,369.248,358.442,239.001,0.37653,11.7032,237.966,392.501,293,972.923,250.705,0,0,0,0,1,0.996502,1,13.8955
"Jun 18, 03:00 pm",972.921,293,392.501,911.146,0.910778,0.76992,925,362.97,357.534,239,0.376107,11.712,237.966,392.501,293,972.921,250.712,0,0,0,0,1,0.997525,1,9.9288
"Jun 18, 04:00 pm",972.928,293,392.501,876.719,0.945184,0.771043,879,344.92,344.024,239.001,0.376002,11.7157,237.968,392.501,293,972.928,250.717,0,0,0,0,1,0.998979,1,4.12893
"Jun 18, 05:00 pm",962.307,293,392.495,819.791,1,0.771237,821,322.16,321.686,236.384,0.376416,11.7122,235.354,392.495,293,962.307,248.096,0,0,0,0,1,0.999232,1,3.11027
"Jun 18, 06:00 pm",824.966,293,392.523,710.682,1,0.769629,725,284.49,278.871,202.928,0.377393,11.6991,201.824,392.523,293,824.966,214.627,0,0,0,0,1,0.997147,1,11.406
"Jun 18, 07:00 pm",318.015,293,392.326,499.539,1,0.460458,533,209.149,196.019,78.6359,0.378188,11.6227,77.6373,392.326,293,318.015,90.2586,0,0,0,0,0.995362,0.994738,0.60253,20.4099
"Jun 18, 08:00 pm",204,293,371.312,152.797,1,0,176,69.0624,59.9576,-7.25453,0.318888,7.25453,38.7521,371.312,293,204,0,0,0,0,0,0.975504,0.993265,0,29.7538
"Jun 18, 09:00 pm",204,293,334.806,0,1,0,0,0,0,-6.31959,0.282407,6.31959,20.2158,334.806,293,204,0,0,0,0,0,1,1,0,0
"Jun 18, 10:00 pm",0,308.994,307.204,0,1,0,0,0,0,-6.41976,0.27445,6.41976,-0.860495,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 18, 11:00 pm",0,293.708,292.993,0,1,0,0,0,0,-6.59076,0.277574,6.59076,-0.337005,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 19, 12:00 am",0,287.728,287.382,0,1,0,0,0,0,-6.39866,0.27826,6.39866,-0.161425,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 19, 01:00 am",0,283.895,283.576,0,1,0,0,0,0,-6.12915,0.274719,6.12915,-0.148649,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 19, 02:00 am",0,280.122,279.801,0,1,0,0,0,0,-5.88199,0.270876,5.88199,-0.148459,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 19, 03:00 am",0,276.39,276.078,0,1,0,0,0,0,-5.66742,0.267244,5.66742,-0.143866,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 19, 04:00 am",0,272.771,272.469,0,1,0,0,0,0,-5.45938,0.263553,5.45938,-0.138446,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 19, 05:00 am",0,269.272,268.98,0,1,0,0,0,0,-5.25933,0.25999,5.25933,-0.133163,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 19, 06:00 am",0,265.891,265.609,261.472,1,0,288,113.011,102.601,-5.07028,0.255701,5.07028,-0.128183,393,293,0,0,0,0,0,0,0.987772,0.994042,0,24.785
"Jun 19, 07:00 am",218.916,285.453,309.937,591.842,1,0.707178,614,240.934,232.239,153.526,0.357684,10.7162,34.8672,378.644,293,218.916,164.242,0,0,0,0,1,0.996095,0.919824,15.4385
"Jun 19, 08:00 am",872.996,293,385.679,768.405,1,0.770511,774,303.718,301.522,220.709,0.380613,11.6173,198.037,385.679,293,872.996,232.326,0,0,0,0,1,0.99829,1,6.89337
"Jun 19, 09:00 am",973.613,293,392.348,851.9,0.974601,0.771663,852,334.325,334.286,239.718,0.378628,11.6861,237.745,392.348,293,973.613,251.404,0,0,0,0,1,0.999783,1,0.878008
"Jun 19, 10:00 am",972.949,293,392.499,885.589,0.936438,0.770415,893,350.413,347.505,239.03,0.376423,11.6764,237.967,392.499,293,972.949,250.706,0,0,0,0,1,0.998167,1,7.38681
"Jun 19, 11:00 am",972.92,293,392.502,891.27,0.931453,0.769463,912,357.869,349.735,238.996,0.374523,11.6649,237.966,392.502,293,972.92,250.661,0,0,0,0,1,0.996932,1,12.2394
"Jun 19, 12:00 pm",972.913,293,392.502,891.236,0.932155,0.768891,923,362.185,349.721,238.99,0.372833,11.6641,237.966,392.502,293,972.913,250.654,0,0,0,0,1,0.996191,1,15.0749
"Jun 19, 01:00 pm",972.909,293,392.503,881.991,0.941978,0.76877,916,359.438,346.093,238.985,0.37146,11.6438,237.967,392.503,293,972.909,250.629,0,0,0,0,1,0.996035,1,15.6617
"Jun 19, 02:00 pm",972.907,293,392.503,880.481,0.943004,0.769132,907,355.907,345.501,238.981,0.370509,11.6088,237.967,392.503,293,972.907,250.59,0,0,0,0,1,0.996503,1,13.8891
"Jun 19, 03:00 pm",972.904,293,392.503,882.573,0.939809,0.769919,896,351.59,346.322,238.979,0.369876,11.6111,237.967,392.503,293,972.904,250.59,0,0,0,0,1,0.997524,1,9.93154
"Jun 19, 04:00 pm",972.909,293,392.503,869.726,0.952349,0.771041,872,342.173,341.28,238.98,0.369664,11.6221,237.968,392.503,293,972.909,250.602,0,0,0,0,1,0.998977,1,4.13918
"Jun 19, 05:00 pm",939.379,293,392.489,800.831,1,0.771241,802,314.705,314.246,230.734,0.369961,11.6252,229.732,392.489,293,939.379,242.359,0,0,0,0,1,0.999236,1,3.09417
"Jun 19, 06:00 pm",797.235,293,392.544,688.185,1,0.769633,702,275.465,270.044,196.207,0.370767,11.6271,195.084,392.544,293,797.235,207.835,0,0,0,0,1,0.997152,1,11.3856
"Jun 19, 07:00 pm",286.232,293,392.43,455.558,1,0.462419,486,190.706,178.761,71.0988,0.371569,11.5636,69.9557,392.43,293,286.232,82.6625,0,0,0,0,0.995395,0.994745,0.605072,20.3869
"Jun 19, 08:00 pm",204,293,371.489,121.573,1,0,140,54.936,47.7051,-7.19924,0.312273,7.19924,38.8437,371.489,293,204,0,0,0,0,0,0.975574,0.993268,0,29.7295
"Jun 19, 09:00 pm",204,293,335.002,0,1,0,0,0,0,-6.2666,0.276059,6.2666,20.313,335.002,293,204,0,0,0,0,0,1,1,0,0
"Jun 19, 10:00 pm",0,309.181,307.39,0,1,0,0,0,0,-6.36533,0.268507,6.36533,-0.861181,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 19, 11:00 pm",0,293.894,293.18,0,1,0,0,0,0,-6.54945,0.271985,6.54945,-0.336493,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 20, 12:00 am",0,287.936,287.594,0,1,0,0,0,0,-6.35587,0.273033,6.35587,-0.160239,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 20, 01:00 am",0,284.134,283.816,0,1,0,0,0,0,-6.10018,0.270887,6.10018,-0.147735,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 20, 02:00 am",0,280.379,280.059,0,1,0,0,0,0,-5.86642,0.268415,5.86642,-0.148133,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 20, 03:00 am",0,276.655,276.343,0,1,0,0,0,0,-5.65001,0.265424,5.65001,-0.143578,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 20, 04:00 am",0,273.044,272.743,0,1,0,0,0,0,-5.44967,0.262269,5.44967,-0.138214,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 20, 05:00 am",0,269.55,269.258,0,1,0,0,0,0,-5.25978,0.258806,5.25978,-0.133216,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 20, 06:00 am",0,266.167,265.885,212.373,1,0,234,91.8216,83.3353,-5.06878,0.254728,5.06878,-0.128231,393,293,0,0,0,0,0,0,0.987685,0.994035,0,24.8272
"Jun 20, 07:00 am",113.171,288.301,304.123,536.68,1,0.690815,557,218.567,210.593,134.781,0.354897,10.706,20.7276,385.78,293,113.171,145.487,0,0,0,0,1,0.996072,0.898562,15.5228
"Jun 20, 08:00 am",810.812,293,383.18,716.722,1,0.770504,722,283.313,281.242,205.122,0.38004,11.5761,178.691,383.18,293,810.812,216.698,0,0,0,0,1,0.998281,1,6.93184
"Jun 20, 09:00 am",935.405,293,392.229,798.913,1,0.77167,799,313.528,313.494,230.263,0.378291,11.651,228.125,392.229,293,935.405,241.914,0,0,0,0,1,0.999792,1,0.843063
"Jun 20, 10:00 am",972.842,293,392.492,839.036,0.988104,0.770421,846,331.97,329.238,239.006,0.376528,11.6287,237.923,392.492,293,972.842,250.634,0,0,0,0,1,0.998174,1,7.35668
"Jun 20, 11:00 am",972.324,293,392.501,847.37,0.97904,0.769468,867,340.211,332.508,238.85,0.374945,11.641,237.818,392.501,293,972.324,250.491,0,0,0,0,1,0.996939,1,12.2154
"Jun 20, 12:00 pm",972.326,293,392.502,847.855,0.979232,0.768894,878,344.527,332.698,238.847,0.373572,11.6506,237.821,392.502,293,972.326,250.497,0,0,0,0,1,0.996196,1,15.0574
"Jun 20, 01:00 pm",948.437,293,392.49,810.778,1,0.768772,842,330.401,318.149,232.962,0.372288,11.6222,231.95,392.49,293,948.437,244.584,0,0,0,0,1,0.996038,1,15.6517
"Jun 20, 02:00 pm",840.464,293,392.512,723.217,1,0.769132,745,292.338,283.79,206.663,0.371571,11.6091,205.591,392.512,293,840.464,218.272,0,0,0,0,1,0.996503,1,13.8893
"Jun 20, 03:00 pm",253.915,293,392.454,248.217,1,0.769918,252,98.8848,97.4002,63.4306,0.371848,11.5595,62.0733,392.454,293,253.915,74.9902,0,0,0,0,1,0.997522,1,9.94069
"Jun 20, 04:00 pm",544.908,293,392.524,481.73,1,0.771037,483,189.529,189.031,134.163,0.372342,11.5868,133.311,392.524,293,544.908,145.75,0,0,0,0,1,0.998973,1,4.15548
"Jun 20, 05:00 pm",395.387,293,392.321,359.483,1,0.771245,360,141.264,141.061,97.2666,0.37243,11.5259,96.5217,392.321,293,395.387,108.793,0,0,0,0,1,0.999241,1,3.07238
"Jun 20, 06:00 pm",305.16,293,392.144,288.24,1,0.769638,294,115.366,113.105,75.5182,0.373244,11.5321,74.3543,392.144,293,305.16,87.0503,0,0,0,0,1,0.997159,1,11.3599
"Jun 20, 07:00 pm",204,293,371.605,4.68767,1,0.464207,5,1.962,1.83944,-6.39015,0.314711,7.24403,38.9043,371.605,293,204,0.85388,0,0,0,0,0.995435,0.994752,0.607381,20.3587
"Jun 20, 08:00 pm",204,293,335.406,0.868629,1,0,1,0.3924,0.34085,-6.29049,0.278028,6.29049,20.5136,335.406,293,204,0,0,0,0,0,0.975659,0.993273,0,29.7003
"Jun 20, 09:00 pm",0,309.552,307.746,0,1,0,0,0,0,-6.38673,0.27023,6.38673,-0.868768,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 20, 10:00 pm",0,294.102,293.379,0,1,0,0,0,0,-6.57614,0.273757,6.57614,-0.340698,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 20, 11:00 pm",0,288.081,287.736,0,1,0,0,0,0,-6.39327,0.274943,6.39327,-0.161482,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 21, 12:00 am",0,284.252,283.933,0,1,0,0,0,0,-6.13564,0.272778,6.13564,-0.148675,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 21, 01:00 am",0,280.475,280.154,0,1,0,0,0,0,-5.89514,0.269866,5.89514,-0.148893,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 21, 02:00 am",0,276.734,276.421,0,1,0,0,0,0,-5.67959,0.267174,5.67959,-0.144304,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 21, 03:00 am",0,273.104,272.802,0,1,0,0,0,0,-5.47418,0.264105,5.47418,-0.13891,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 21, 04:00 am",0,269.594,269.302,0,1,0,0,0,0,-5.27697,0.260948,5.27697,-0.133726,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 21, 05:00 am",0,266.199,265.916,0,1,0,0,0,0,-5.08961,0.257484,5.08961,-0.128838,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 21, 06:00 am",0,262.911,262.637,104.34,1,0,115,45.126,40.9431,-4.91457,0.2536,4.91457,-0.124267,393,293,0,0,0,0,0,0,0.987608,0.99403,0,24.8644
"Jun 21, 07:00 am",0,281.551,287.058,403.494,1,0.6739,419,164.416,158.331,96.8823,0.339037,9.81713,3.58514,393,293,0,106.699,0,0,0,0,1,0.996042,0.876589,15.6359
"Jun 21, 08:00 am",563.405,298.368,368.365,585.714,1,0.770508,590,231.516,229.834,165.345,0.384839,11.7444,114.038,377.893,293,563.405,177.089,0,0,0,0,1,0.998286,1,6.91023
"Jun 21, 09:00 am",806.533,293,391.547,696.93,1,0.771675,697,273.503,273.475,199.356,0.380232,11.6783,195.261,391.547,293,806.533,211.034,0,0,0,0,1,0.999799,1,0.81398
"Jun 21, 10:00 am",882.098,293,392.48,755.768,1,0.770426,762,299.009,296.563,216.792,0.378202,11.6881,215.702,392.48,293,882.098,228.48,0,0,0,0,1,0.99818,1,7.33282
"Jun 21, 11:00 am",925.628,293,392.483,791.713,1,0.769471,810,317.844,310.668,227.376,0.376294,11.6738,226.353,392.483,293,925.628,239.05,0,0,0,0,1,0.996943,1,12.198
"Jun 21, 12:00 pm",945.417,293,392.483,808.303,1,0.768896,837,328.439,317.178,232.225,0.374715,11.6516,231.194,392.483,293,945.417,243.877,0,0,0,0,1,0.996198,1,15.0468
"Jun 21, 01:00 pm",732.954,293,392.598,637.462,1,0.768773,662,259.769,250.14,180.683,0.3739,11.6182,179.458,392.598,293,732.954,192.301,0,0,0,0,1,0.996039,1,15.6486
"Jun 21, 02:00 pm",820.153,293,392.576,706.693,1,0.76913,728,285.667,277.306,201.676,0.372866,11.6084,200.759,392.576,293,820.153,213.285,0,0,0,0,1,0.996501,1,13.8962
"Jun 21, 03:00 pm",656.578,293,392.511,573.235,1,0.769915,582,228.377,224.937,161.632,0.372469,11.5503,160.608,392.511,293,656.578,173.183,0,0,0,0,1,0.997518,1,9.95622
"Jun 21, 04:00 pm",693.858,293,392.392,601.398,1,0.771033,603,236.617,235.988,170.4,0.37223,11.5547,169.513,392.392,293,693.858,181.955,0,0,0,0,1,0.998967,1,4.1778
"Jun 21, 05:00 pm",787.793,293,392.511,679.04,1,0.77125,680,266.832,266.455,193.914,0.372673,11.5901,192.705,392.511,293,787.793,205.504,0,0,0,0,1,0.999248,1,3.04496
"Jun 21, 06:00 pm",565.504,293,392.45,499.083,1,0.769644,509,199.732,195.84,139.183,0.373403,11.5439,138.24,392.45,293,565.504,150.727,0,0,0,0,1,0.997167,1,11.3289
"Jun 21, 07:00 pm",287.006,293,392.323,452.926,1,0.465818,483,189.529,177.728,71.2592,0.37429,11.5298,70.0648,392.323,293,287.006,82.789,0,0,0,0,0.995483,0.994762,0.609455,20.3254
"Jun 21, 08:00 pm",204,293,371.435,94.7128,1,0,109,42.7716,37.1653,-7.20943,0.314879,7.20943,38.8159,371.435,293,204,0,0,0,0,0,0.975758,0.993279,0,29.6661
"Jun 21, 09:00 pm",204,293,334.953,0,1,0,0,0,0,-6.29359,0.279058,6.29359,20.2888,334.953,293,204,0,0,0,0,0,1,1,0,0
"Jun 21, 10:00 pm",0,309.123,307.331,0,1,0,0,0,0,-6.39351,0.271909,6.39351,-0.861723,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 21, 11:00 pm",0,293.82,293.106,0,1,0,0,0,0,-6.5657,0.275689,6.5657,-0.337015,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 22, 12:00 am",0,287.847,287.503,0,1,0,0,0,0,-6.38405,0.277131,6.38405,-0.161079,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 22, 01:00 am",0,284.022,283.704,0,1,0,0,0,0,-6.1126,0.274757,6.1126,-0.148391,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 22, 02:00 am",0,280.254,279.933,0,1,0,0,0,0,-5.88193,0.272064,5.88193,-0.14862,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 22, 03:00 am",0,276.514,276.201,0,1,0,0,0,0,-5.67521,0.269045,5.67521,-0.144392,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 22, 04:00 am",0,272.88,272.577,0,1,0,0,0,0,-5.47064,0.265866,5.47064,-0.139019,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 22, 05:00 am",0,269.367,269.074,0,1,0,0,0,0,-5.27765,0.26239,5.27765,-0.133832,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 22, 06:00 am",0,265.968,265.684,249.444,1,0,275,107.91,97.8819,-5.08872,0.258187,5.08872,-0.128864,393,293,0,0,0,0,0,0,0.987542,0.994025,0,24.8965
"Jun 22, 07:00 am",128.084,290.6,308.251,583.706,1,0.688501,606,237.794,229.046,146.739,0.362385,10.9667,26.0176,386.959,293,128.084,157.705,0,0,0,0,1,0.996055,0.895568,15.5888
"Jun 22, 08:00 am",877.406,293,385.658,765.266,1,0.770492,771,302.54,300.29,219.668,0.383451,11.703,198.991,385.658,293,877.406,231.371,0,0,0,0,1,0.998266,1,6.99225
"Jun 22, 09:00 am",974.545,293,392.346,853.919,0.972208,0.77168,854,335.11,335.078,239.659,0.381488,11.7269,237.969,392.346,293,974.545,251.386,0,0,0,0,1,0.999805,1,0.790802
"Jun 22, 10:00 am",972.957,293,392.498,889.699,0.932151,0.770429,897,351.983,349.118,239.028,0.379486,11.6931,237.966,392.498,293,972.957,250.721,0,0,0,0,1,0.998185,1,7.31526
"Jun 22, 11:00 am",972.931,293,392.501,894.379,0.928281,0.769473,915,359.046,350.954,239.007,0.377691,11.6757,237.966,392.501,293,972.931,250.682,0,0,0,0,1,0.996946,1,12.1872
"Jun 22, 12:00 pm",972.925,293,392.501,896.198,0.927055,0.768897,928,364.147,351.668,239.001,0.376213,11.6713,237.966,392.501,293,972.925,250.672,0,0,0,0,1,0.996199,1,15.0431
"Jun 22, 01:00 pm",972.927,293,392.502,873.365,0.951457,0.768772,907,355.907,342.708,238.999,0.374945,11.6767,237.968,392.502,293,972.927,250.675,0,0,0,0,1,0.996038,1,15.6524
"Jun 22, 02:00 pm",972.927,293,392.502,856.136,0.970098,0.769127,882,346.097,335.948,238.996,0.3741,11.6645,237.969,392.502,293,972.927,250.66,0,0,0,0,1,0.996498,1,13.9097
"Jun 22, 03:00 pm",955.596,293,392.493,815.476,1,0.76991,828,324.907,319.993,234.725,0.373665,11.6407,233.707,392.493,293,955.596,246.366,0,0,0,0,1,0.997512,1,9.9781
"Jun 22, 04:00 pm",490.056,293,392.536,438.815,1,0.771028,440,172.656,172.191,121.165,0.373881,11.5989,119.906,392.536,293,490.056,132.764,0,0,0,0,1,0.99896,1,4.20608
"Jun 22, 05:00 pm",753.174,293,392.612,651.099,1,0.771256,652,255.845,255.491,185.417,0.374419,11.6327,184.436,392.612,293,753.174,197.049,0,0,0,0,1,0.999256,1,3.01195
"Jun 22, 06:00 pm",595.823,293,392.662,525.623,1,0.769651,536,210.326,206.254,147.122,0.375281,11.6223,145.981,392.662,293,595.823,158.744,0,0,0,0,1,0.997176,1,11.2926
"Jun 22, 07:00 pm",204,293,389.85,297.335,1,0.467252,317,124.391,116.674,43.6047,0.368232,10.9116,48.4863,389.85,293,204,54.5163,0,0,0,0,0.995537,0.994773,0.611291,20.2871
"Jun 22, 08:00 pm",204,293,366.972,41.7246,1,0,48,18.8352,16.3727,-7.10017,0.312301,7.10017,36.5045,366.972,293,204,0,0,0,0,0,0.975871,0.993285,0,29.627
"Jun 22, 09:00 pm",204,293,331.617,0,1,0,0,0,0,-6.27417,0.279245,6.27417,18.6357,331.617,293,204,0,0,0,0,0,1,1,0,0
"Jun 22, 10:00 pm",0,307.194,305.508,0,1,0,0,0,0,-6.36145,0.272547,6.36145,-0.808462,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 22, 11:00 pm",0,292.768,292.085,0,1,0,0,0,0,-6.5168,0.275595,6.5168,-0.321412,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 12:00 am",0,286.98,286.639,0,1,0,0,0,0,-6.32333,0.276353,6.32333,-0.159493,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 01:00 am",0,283.178,282.861,0,1,0,0,0,0,-6.0529,0.273256,6.0529,-0.147271,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 02:00 am",0,279.442,279.125,0,1,0,0,0,0,-5.8091,0.269889,5.8091,-0.146692,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 03:00 am",0,275.752,275.443,0,1,0,0,0,0,-5.59766,0.26651,5.59766,-0.142168,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 04:00 am",0,272.17,271.871,0,1,0,0,0,0,-5.39886,0.263063,5.39886,-0.136998,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 05:00 am",0,268.704,268.414,0,1,0,0,0,0,-5.20485,0.259528,5.20485,-0.131927,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 06:00 am",0,265.349,265.069,15.4168,1,0,17,6.6708,6.04956,-5.02622,0.255577,5.02622,-0.127191,393,293,0,0,0,0,0,0,0.987485,0.994021,0,24.9235
"Jun 23, 07:00 am",0,268.145,269.599,138.633,1,0.670789,144,56.5056,54.3998,29.8415,0.285367,6.64924,0.665641,393,293,0,36.4908,0,0,0,0,1,0.996027,0.872555,15.6914
"Jun 23, 08:00 am",0,295.71,299.03,212.398,1,0.770488,214,83.9736,83.3452,54.9299,0.339146,9.28651,1.57423,393,293,0,64.2164,0,0,0,0,1,0.99826,1,7.01409
"Jun 23, 09:00 am",360.678,297.422,353.887,398.965,1,0.771685,399,156.568,156.554,109.338,0.37772,11.4719,58.5614,365.145,293,360.678,120.81,0,0,0,0,1,0.999811,1,0.76423
"Jun 23, 10:00 am",513,293,386.85,464.202,1,0.770432,468,183.643,182.153,128.766,0.379295,11.5701,117.929,386.85,293,513,140.336,0,0,0,0,1,0.998187,1,7.30404
"Jun 23, 11:00 am",539.008,293,392.246,478.964,1,0.769474,490,192.276,187.946,133.095,0.377067,11.5246,131.476,392.246,293,539.008,144.619,0,0,0,0,1,0.996947,1,12.1831
"Jun 23, 12:00 pm",568.2,293,392.443,501.207,1,0.768896,519,203.656,196.673,139.748,0.375176,11.4734,138.89,392.443,293,568.2,151.222,0,0,0,0,1,0.996199,1,15.0464
"Jun 23, 01:00 pm",604.113,293,392.55,532.465,1,0.76877,553,216.997,208.939,149.117,0.374297,11.5087,147.836,392.55,293,604.113,160.626,0,0,0,0,1,0.996035,1,15.6631
"Jun 23, 02:00 pm",586.881,293,392.674,518.296,1,0.769123,534,209.542,203.379,144.908,0.373401,11.5154,143.81,392.674,293,586.881,156.424,0,0,0,0,1,0.996493,1,13.9299
"Jun 23, 03:00 pm",438.273,293,392.536,395.885,1,0.769905,402,157.745,155.345,108.113,0.372651,11.488,107.236,392.536,293,438.273,119.601,0,0,0,0,1,0.997505,1,10.0063
"Jun 23, 04:00 pm",204,293,377.424,57.8412,1,0.771021,58,22.7592,22.6969,9.2368,0.32965,8.26299,41.9375,377.424,293,204,17.4998,0,0,0,0,1,0.998952,1,4.2403
"Jun 23, 05:00 pm",204,293,347.186,16.9771,1,0.771264,17,6.6708,6.66182,-1.64738,0.291928,6.7854,26.4087,347.186,293,204,5.13802,0,0,0,0,1,0.999265,1,2.9734
"Jun 23, 06:00 pm",204,293,319.892,15.6925,1,0.769659,16,6.2784,6.15774,-1.74483,0.277735,6.48419,12.8813,319.892,293,204,4.73936,0,0,0,0,1,0.997187,1,11.2511
"Jun 23, 07:00 pm",0,305.372,304.653,57.2319,1,0.468505,61,23.9364,22.4578,3.59674,0.281366,6.92484,-0.344133,393,293,0,10.5216,0,0,0,0,0.995597,0.994785,0.612885,20.2439
"Jun 23, 08:00 pm",0,299.506,299.004,0,1,0,0,0,0,-6.67369,0.280125,6.67369,-0.237981,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 09:00 pm",0,292.863,292.33,0,1,0,0,0,0,-6.4914,0.274523,6.4914,-0.250889,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 10:00 pm",0,287.517,287.147,0,1,0,0,0,0,-6.28774,0.272941,6.28774,-0.172729,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 23, 11:00 pm",0,283.462,283.136,0,1,0,0,0,0,-6.04072,0.270773,6.04072,-0.151531,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 24, 12:00 am",0,279.68,279.362,0,1,0,0,0,0,-5.81471,0.268239,5.81471,-0.146841,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 24, 01:00 am",0,275.988,275.679,0,1,0,0,0,0,-5.60982,0.265804,5.60982,-0.142409,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 24, 02:00 am",0,272.396,272.096,0,1,0,0,0,0,-5.42334,0.263596,5.42334,-0.137716,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 24, 03:00 am",0,268.908,268.617,0,1,0,0,0,0,-5.23849,0.260766,5.23849,-0.132969,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 24, 04:00 am",0,265.526,265.244,0,1,0,0,0,0,-5.06081,0.257839,5.06081,-0.128285,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 24, 05:00 am",0,262.25,261.976,0,1,0,0,0,0,-4.88639,0.254599,4.88639,-0.123742,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 24, 06:00 am",0,259.075,258.81,195.85,1,0,216,84.7584,76.8514,-4.72048,0.250727,4.72048,-0.119373,393,293,0,0,0,0,0,0,0.98744,0.994017,0,24.9452
"Jun 24, 07:00 am",0,285.367,292.487,499.61,1,0.668985,519,203.656,196.047,120.98,0.349058,10.1727,5.57831,393,293,0,131.152,0,0,0,0,1,0.996022,0.870213,15.7111
"Jun 24, 08:00 am",764.756,293,376.806,677.865,1,0.770485,683,268.009,265.994,193.434,0.38365,11.5108,156.003,376.806,293,764.756,204.944,0,0,0,0,1,0.998256,1,7.0303
"Jun 24, 09:00 am",935.294,293,392.102,800.929,1,0.771685,801,314.312,314.285,230.875,0.381127,11.6543,227.787,392.102,293,935.294,242.529,0,0,0,0,1,0.999812,1,0.762318
"Jun 24, 10:00 am",972.581,293,392.49,844.104,0.982161,0.770432,851,333.932,331.226,238.974,0.379167,11.6609,237.853,392.49,293,972.581,250.635,0,0,0,0,1,0.998189,1,7.29917
"Jun 24, 11:00 am",972.944,293,392.5,859.195,0.966164,0.769473,879,344.92,337.148,239.01,0.377268,11.6388,237.969,392.5,293,972.944,250.649,0,0,0,0,1,0.996946,1,12.1858
"Jun 24, 12:00 pm",972.933,293,392.501,872,0.952492,0.768894,903,354.337,342.173,239.001,0.375684,11.5949,237.968,392.501,293,972.933,250.596,0,0,0,0,1,0.996196,1,15.0566
"Jun 24, 01:00 pm",972.929,293,392.502,863.617,0.961991,0.768766,897,351.983,338.883,238.998,0.374417,11.6223,237.969,392.502,293,972.929,250.62,0,0,0,0,1,0.99603,1,15.6806
