"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Jun 24, 02:00 pm",972.914,293,392.502,834.612,0.994862,0.769118,860,337.464,327.502,238.991,0.373572,11.6024,237.966,392.502,293,972.914,250.593,0,0,0,0,1,0.996486,1,13.9566
"Jun 24, 03:00 pm",972.597,293,392.502,841.905,0.985022,0.769898,855,335.502,330.363,238.912,0.373044,11.6248,237.888,392.502,293,972.597,250.537,0,0,0,0,1,0.997496,1,10.0407
"Jun 24, 04:00 pm",915.625,293,392.486,781.813,1,0.771014,784,307.642,306.784,224.93,0.372913,11.6045,223.915,392.486,293,915.625,236.534,0,0,0,0,1,0.998942,1,4.28039
"Jun 24, 05:00 pm",759.067,293,392.575,656.142,1,0.771272,657,257.807,257.47,186.99,0.373449,11.5891,185.806,392.575,293,759.067,198.579,0,0,0,0,1,0.999276,1,2.92936
"Jun 24, 06:00 pm",745.511,293,392.632,646.439,1,0.769668,659,258.592,253.663,183.658,0.374424,11.5788,182.597,392.632,293,745.511,195.236,0,0,0,0,1,0.997199,1,11.2045
"Jun 24, 07:00 pm",307.759,293,392.421,475.829,1,0.469575,507,198.947,186.715,76.167,0.37508,11.5099,75.21,392.421,293,307.759,87.6769,0,0,0,0,0.995665,0.994798,0.614236,20.1958
"Jun 24, 08:00 pm",204,293,371.409,123.548,1,0,142,55.7208,48.4803,-7.19171,0.315738,7.19171,38.8021,371.409,293,204,0,0,0,0,0,0.976137,0.9933,0,29.5346
"Jun 24, 09:00 pm",204,293,334.915,0,1,0,0,0,0,-6.27536,0.27968,6.27536,20.27,334.915,293,204,0,0,0,0,0,1,1,0,0
"Jun 24, 10:00 pm",0,309.108,307.318,0,1,0,0,0,0,-6.37407,0.272355,6.37407,-0.860499,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 24, 11:00 pm",0,293.828,293.114,0,1,0,0,0,0,-6.55797,0.275921,6.55797,-0.336592,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 25, 12:00 am",0,287.862,287.519,0,1,0,0,0,0,-6.36395,0.277054,6.36395,-0.160713,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 25, 01:00 am",0,284.048,283.73,0,1,0,0,0,0,-6.10566,0.274265,6.10566,-0.148122,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 25, 02:00 am",0,280.284,279.963,0,1,0,0,0,0,-5.87202,0.271258,5.87202,-0.148424,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 25, 03:00 am",0,276.552,276.239,0,1,0,0,0,0,-5.6596,0.267939,5.6596,-0.143946,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 25, 04:00 am",0,272.931,272.629,0,1,0,0,0,0,-5.45522,0.26467,5.45522,-0.138523,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 25, 05:00 am",0,269.43,269.138,0,1,0,0,0,0,-5.25825,0.261104,5.25825,-0.1333,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 25, 06:00 am",0,266.046,265.764,188.571,1,0,208,81.6192,73.9951,-5.06955,0.257022,5.06955,-0.128327,393,293,0,0,0,0,0,0,0.987406,0.994015,0,24.9618
"Jun 25, 07:00 am",108.165,287.192,302.216,524.797,1,0.68399,545,213.858,205.931,130.274,0.355068,10.5873,18.8105,385.254,293,108.165,140.861,0,0,0,0,1,0.996039,0.889715,15.6483
"Jun 25, 08:00 am",803.956,293,382.194,713.578,1,0.770482,719,282.136,280.008,204.192,0.381912,11.5489,175.135,382.194,293,803.956,215.741,0,0,0,0,1,0.998253,1,7.04084
"Jun 25, 09:00 am",941.137,293,392.196,803.93,1,0.771686,804,315.49,315.462,231.785,0.379979,11.6531,229.441,392.196,293,941.137,243.438,0,0,0,0,1,0.999813,1,0.757087
"Jun 25, 10:00 am",973.032,293,392.492,856.995,0.967668,0.770432,864,339.034,336.285,239.062,0.377901,11.6458,237.969,392.492,293,973.032,250.708,0,0,0,0,1,0.998188,1,7.30069
"Jun 25, 11:00 am",972.935,293,392.501,876.758,0.946742,0.769472,897,351.983,344.04,239.004,0.376001,11.6263,237.968,392.501,293,972.935,250.63,0,0,0,0,1,0.996944,1,12.1952
"Jun 25, 12:00 pm",972.919,293,392.502,897.035,0.925962,0.768891,929,364.54,351.996,238.995,0.374311,11.6142,237.966,392.502,293,972.919,250.609,0,0,0,0,1,0.996191,1,15.0738
"Jun 25, 01:00 pm",972.914,293,392.502,900.095,0.922898,0.768761,935,366.894,353.197,238.99,0.372938,11.5999,237.966,392.502,293,972.914,250.589,0,0,0,0,1,0.996024,1,15.705
"Jun 25, 02:00 pm",972.911,293,392.502,902.414,0.91995,0.769111,930,364.932,354.107,238.986,0.371987,11.561,237.966,392.502,293,972.911,250.547,0,0,0,0,1,0.996477,1,13.99
"Jun 25, 03:00 pm",972.909,293,392.503,896.934,0.924763,0.76989,911,357.476,351.957,238.985,0.37146,11.5963,237.966,392.503,293,972.909,250.581,0,0,0,0,1,0.997486,1,10.0814
"Jun 25, 04:00 pm",972.914,293,392.503,875.498,0.946035,0.771005,878,344.527,343.545,238.985,0.371248,11.5963,237.968,392.503,293,972.914,250.581,0,0,0,0,1,0.99893,1,4.32632
"Jun 25, 05:00 pm",959.33,293,392.495,816.967,1,0.771281,818,320.983,320.578,235.638,0.371555,11.6172,234.626,392.495,293,959.33,247.256,0,0,0,0,1,0.999289,1,2.8799
"Jun 25, 06:00 pm",820.194,293,392.528,706.403,1,0.769679,720,282.528,277.192,201.761,0.372434,11.588,200.667,392.528,293,820.194,213.349,0,0,0,0,1,0.997212,1,11.1528
"Jun 25, 07:00 pm",329.005,293,392.303,502.278,1,0.470461,535,209.934,197.094,81.2155,0.373082,11.5095,80.3009,392.303,293,329.005,92.725,0,0,0,0,0.995739,0.994813,0.61534,20.1428
"Jun 25, 08:00 pm",204,293,371.304,138.412,1,0,159,62.3916,54.3129,-7.17903,0.313873,7.17903,38.748,371.304,293,204,0,0,0,0,0,0.976289,0.993309,0,29.4813
"Jun 25, 09:00 pm",204,293,334.856,0,1,0,0,0,0,-6.26229,0.27831,6.26229,20.2406,334.856,293,204,0,0,0,0,0,1,1,0,0
"Jun 25, 10:00 pm",0,309.087,307.3,0,1,0,0,0,0,-6.36891,0.271425,6.36891,-0.8592,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 25, 11:00 pm",0,293.828,293.115,0,1,0,0,0,0,-6.55074,0.275406,6.55074,-0.336204,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 26, 12:00 am",0,287.868,287.524,0,1,0,0,0,0,-6.36169,0.27706,6.36169,-0.160685,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 26, 01:00 am",0,284.052,283.733,0,1,0,0,0,0,-6.10782,0.275001,6.10782,-0.148301,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 26, 02:00 am",0,280.281,279.96,0,1,0,0,0,0,-5.88243,0.272718,5.88243,-0.148847,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 26, 03:00 am",0,276.536,276.223,0,1,0,0,0,0,-5.67258,0.269804,5.67258,-0.144484,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 26, 04:00 am",0,272.901,272.598,0,1,0,0,0,0,-5.47246,0.266729,5.47246,-0.139114,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 26, 05:00 am",0,269.385,269.092,0,1,0,0,0,0,-5.27762,0.263249,5.27762,-0.133935,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 26, 06:00 am",0,265.984,265.701,158.639,1,0,175,68.67,62.2498,-5.0866,0.259153,5.0866,-0.128883,393,293,0,0,0,0,0,0,0.987382,0.994013,0,24.973
"Jun 26, 07:00 am",99.914,285.739,299.614,500.702,1,0.682217,520,204.048,196.475,123.581,0.354741,10.464,16.0971,384.488,293,99.914,134.045,0,0,0,0,1,0.996036,0.88741,15.6574
"Jun 26, 08:00 am",775.395,293,380.433,693.722,1,0.770482,699,274.288,272.216,198.207,0.384423,11.5306,165.396,380.433,293,775.395,209.738,0,0,0,0,1,0.998252,1,7.04565
"Jun 26, 09:00 am",909.455,293,392.1,778.932,1,0.771686,779,305.68,305.653,224.222,0.382715,11.646,221.49,392.1,293,909.455,235.868,0,0,0,0,1,0.999813,1,0.757908
"Jun 26, 10:00 am",969.162,293,392.486,826.232,1,0.770431,833,326.869,324.214,238.125,0.380749,11.6592,237.008,392.486,293,969.162,249.784,0,0,0,0,1,0.998186,1,7.30862
"Jun 26, 11:00 am",972.236,293,392.499,849.338,0.976763,0.769468,869,340.996,333.28,238.84,0.378957,11.6499,237.791,392.499,293,972.236,250.49,0,0,0,0,1,0.99694,1,12.2113
"Jun 26, 12:00 pm",972.35,293,392.5,847.693,0.979478,0.768886,878,344.527,332.635,238.863,0.377479,11.6471,237.823,392.5,293,972.35,250.51,0,0,0,0,1,0.996185,1,15.0979
"Jun 26, 01:00 pm",972.614,293,392.501,843.168,0.98516,0.768755,876,343.742,330.859,238.925,0.376318,11.6505,237.889,392.501,293,972.614,250.575,0,0,0,0,1,0.996015,1,15.7362
"Jun 26, 02:00 pm",972.821,293,392.501,839.197,0.989598,0.769103,865,339.426,329.301,238.973,0.375473,11.6582,237.941,392.501,293,972.821,250.632,0,0,0,0,1,0.996466,1,14.0298
"Jun 26, 03:00 pm",972.913,293,392.502,832.816,0.996193,0.769881,846,331.97,326.797,238.994,0.374945,11.6427,237.965,392.502,293,972.913,250.637,0,0,0,0,1,0.997474,1,10.1283
"Jun 26, 04:00 pm",944.913,293,392.489,805.642,1,0.770995,808,317.059,316.134,232.104,0.374926,11.6337,231.084,392.489,293,944.913,243.738,0,0,0,0,1,0.998917,1,4.37803
"Jun 26, 05:00 pm",868.938,293,392.493,744.095,1,0.771292,745,292.338,291.983,213.573,0.375248,11.6308,212.515,392.493,293,868.938,225.204,0,0,0,0,1,0.999302,1,2.82507
"Jun 26, 06:00 pm",743.031,293,392.594,644.718,1,0.76969,657,257.807,252.987,183.11,0.376214,11.6118,181.917,392.594,293,743.031,194.722,0,0,0,0,1,0.997227,1,11.0961
"Jun 26, 07:00 pm",282.706,293,392.478,442.355,1,0.471161,471,184.82,173.58,70.2438,0.37697,11.5404,69.1293,392.478,293,282.706,81.7842,0,0,0,0,0.995819,0.994829,0.616196,20.0852
"Jun 26, 08:00 pm",204,293,371.503,114.103,1,0,131,51.4044,44.7739,-7.21414,0.317626,7.21414,38.8509,371.503,293,204,0,0,0,0,0,0.976454,0.993318,0,29.4234
"Jun 26, 09:00 pm",204,293,334.974,0,1,0,0,0,0,-6.29793,0.281676,6.29793,20.2994,334.974,293,204,0,0,0,0,0,1,1,0,0
"Jun 26, 10:00 pm",0,309.12,307.326,0,1,0,0,0,0,-6.40356,0.274409,6.40356,-0.862602,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 26, 11:00 pm",0,293.797,293.08,0,1,0,0,0,0,-6.58795,0.278274,6.58795,-0.337844,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 27, 12:00 am",0,287.805,287.459,0,1,0,0,0,0,-6.39197,0.279604,6.39197,-0.161548,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 27, 01:00 am",0,283.971,283.651,0,1,0,0,0,0,-6.12767,0.276905,6.12767,-0.148778,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 27, 02:00 am",0,280.192,279.87,0,1,0,0,0,0,-5.88618,0.273995,5.88618,-0.148872,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 27, 03:00 am",0,276.449,276.135,0,1,0,0,0,0,-5.67282,0.270665,5.67282,-0.144354,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 27, 04:00 am",0,272.816,272.513,0,1,0,0,0,0,-5.47139,0.267379,5.47139,-0.139053,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 27, 05:00 am",0,269.3,269.007,0,1,0,0,0,0,-5.27611,0.263898,5.27611,-0.133914,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 27, 06:00 am",0,265.899,265.616,161.351,1,0,178,69.8472,63.314,-5.08532,0.259801,5.08532,-0.128886,393,293,0,0,0,0,0,0,0.98737,0.994012,0,24.9788
"Jun 27, 07:00 am",94.2324,284.708,297.756,484.324,1,0.680312,503,197.377,190.049,118.965,0.353448,10.3343,14.3115,383.931,293,94.2324,129.299,0,0,0,0,1,0.996035,0.884933,15.6609
"Jun 27, 08:00 am",729.284,293,378.362,655.018,1,0.770482,660,258.984,257.029,186.588,0.384714,11.4482,151.677,378.362,293,729.284,198.036,0,0,0,0,1,0.998252,1,7.0447
"Jun 27, 09:00 am",861.153,293,391.838,740.934,1,0.771685,741,290.768,290.742,212.756,0.383337,11.6054,209.137,391.838,293,861.153,224.362,0,0,0,0,1,0.999811,1,0.764813
"Jun 27, 10:00 am",932.532,293,392.466,796.45,1,0.770428,803,315.097,312.527,229.131,0.381363,11.6483,228.002,392.466,293,932.532,240.78,0,0,0,0,1,0.998183,1,7.32298
"Jun 27, 11:00 am",966.306,293,392.491,824.833,1,0.769464,844,331.186,323.664,237.379,0.37948,11.6689,236.321,392.491,293,966.306,249.048,0,0,0,0,1,0.996934,1,12.2341
"Jun 27, 12:00 pm",972.948,293,392.499,835.985,0.993869,0.76888,866,339.818,328.041,239.011,0.377902,11.6657,237.967,392.499,293,972.948,250.677,0,0,0,0,1,0.996177,1,15.129
"Jun 27, 01:00 pm",945.227,293,392.488,808.366,1,0.768747,840,329.616,317.203,232.186,0.376722,11.6625,231.159,392.488,293,945.227,243.849,0,0,0,0,1,0.996005,1,15.7743
"Jun 27, 02:00 pm",931.02,293,392.481,796.348,1,0.769094,821,322.16,312.487,228.7,0.375766,11.6314,227.668,392.481,293,931.02,240.332,0,0,0,0,1,0.996454,1,14.0762
"Jun 27, 03:00 pm",908.936,293,392.48,777.56,1,0.76987,790,309.996,305.115,223.301,0.375236,11.5974,222.265,392.48,293,908.936,234.899,0,0,0,0,1,0.99746,1,10.1814
"Jun 27, 04:00 pm",874.481,293,392.49,748.751,1,0.770984,751,294.692,293.81,214.914,0.37514,11.6089,213.862,392.49,293,874.481,226.523,0,0,0,0,1,0.998903,1,4.43547
"Jun 27, 05:00 pm",667.96,293,392.458,581.322,1,0.771303,582,228.377,228.111,164.349,0.375488,11.5939,163.301,392.458,293,667.96,175.943,0,0,0,0,1,0.999317,1,2.76493
"Jun 27, 06:00 pm",335.344,293,392.232,312.121,1,0.769702,318,124.783,122.476,82.7048,0.3759,11.5654,81.7855,392.232,293,335.344,94.2702,0,0,0,0,1,0.997242,1,11.0344
"Jun 27, 07:00 pm",204,293,378.982,124.021,1,0.471672,132,51.7968,48.666,14.275,0.339089,8.67946,42.753,378.982,293,204,22.9544,0,0,0,0,0.995905,0.994847,0.6168,20.0228
"Jun 27, 08:00 pm",204,293,348.495,32.2473,1,0,37,14.5188,12.6538,-6.63356,0.294781,6.63356,27.0691,348.495,293,204,0,0,0,0,0,0.976632,0.993329,0,29.3609
"Jun 27, 09:00 pm",204,293,317.515,0,1,0,0,0,0,-6.22144,0.275784,6.22144,11.725,317.515,293,204,0,0,0,0,0,1,1,0,0
"Jun 27, 10:00 pm",0,298.875,297.64,0,1,0,0,0,0,-6.2886,0.272937,6.2886,-0.586265,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 27, 11:00 pm",0,288.17,287.626,0,1,0,0,0,0,-6.29492,0.274988,6.29492,-0.254475,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 28, 12:00 am",0,283.198,282.87,0,1,0,0,0,0,-6.08501,0.274827,6.08501,-0.152509,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 28, 01:00 am",0,279.475,279.163,0,1,0,0,0,0,-5.84875,0.272334,5.84875,-0.144378,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 28, 02:00 am",0,275.809,275.498,0,1,0,0,0,0,-5.6378,0.269715,5.6378,-0.142815,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 28, 03:00 am",0,272.2,271.898,0,1,0,0,0,0,-5.44097,0.266637,5.44097,-0.138354,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 28, 04:00 am",0,268.698,268.406,0,1,0,0,0,0,-5.2493,0.263591,5.2493,-0.133294,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 28, 05:00 am",0,265.309,265.026,0,1,0,0,0,0,-5.0684,0.260237,5.0684,-0.128505,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 28, 06:00 am",0,262.025,261.751,147.753,1,0,163,63.9612,57.9783,-4.89247,0.256254,4.89247,-0.123914,393,293,0,0,0,0,0,0,0.987369,0.994012,0,24.9792
"Jun 28, 07:00 am",0,284.269,290.558,457.199,1,0.660164,475,186.39,179.405,108.32,0.348205,10.1169,4.49909,393,293,0,118.437,0,0,0,0,1,0.996016,0.858744,15.7354
"Jun 28, 08:00 am",724.713,293,373.408,647.087,1,0.770483,652,255.845,253.917,184.118,0.385668,11.5209,141.539,373.408,293,724.713,195.639,0,0,0,0,1,0.998254,1,7.03796
"Jun 28, 09:00 am",871.536,293,391.708,750.931,1,0.771682,751,294.692,294.665,215.661,0.383851,11.7268,211.364,391.708,293,871.536,227.388,0,0,0,0,1,0.999808,1,0.777829
"Jun 28, 10:00 am",940.526,293,392.464,803.356,1,0.770424,810,317.844,315.237,231.109,0.382,11.757,229.951,392.464,293,940.526,242.866,0,0,0,0,1,0.998177,1,7.3438
"Jun 28, 11:00 am",946.704,293,392.482,809.105,1,0.769458,828,324.907,317.493,232.561,0.380208,11.7367,231.506,392.482,293,946.704,244.297,0,0,0,0,1,0.996926,1,12.2637
"Jun 28, 12:00 pm",914.779,293,392.479,783.716,1,0.768872,812,318.629,307.53,224.739,0.378721,11.7125,223.693,392.479,293,914.779,236.451,0,0,0,0,1,0.996167,1,15.167
"Jun 28, 01:00 pm",459.336,293,392.547,415.639,1,0.768738,432,169.517,163.097,113.729,0.378338,11.6494,112.403,392.547,293,459.336,125.379,0,0,0,0,1,0.995993,1,15.8191
"Jun 28, 02:00 pm",666.981,293,392.501,581.849,1,0.769083,600,235.44,228.318,163.951,0.377514,11.6442,163.135,392.501,293,666.981,175.595,0,0,0,0,1,0.99644,1,14.1291
"Jun 28, 03:00 pm",828.949,293,392.513,713.451,1,0.769859,725,284.49,279.958,203.848,0.376968,11.68,202.778,392.513,293,828.949,215.528,0,0,0,0,1,0.997445,1,10.2405
"Jun 28, 04:00 pm",384.424,293,392.452,352.909,1,0.770972,354,138.91,138.482,95.1234,0.377038,11.6421,93.9761,392.452,293,384.424,106.765,0,0,0,0,1,0.998887,1,4.49858
"Jun 28, 05:00 pm",501.967,293,392.572,448.502,1,0.771316,449,176.188,175.992,124.069,0.377908,11.6761,122.868,392.572,293,501.967,135.745,0,0,0,0,1,0.999333,1,2.69954
"Jun 28, 06:00 pm",533.785,293,392.667,475.159,1,0.769715,484,189.922,186.452,131.831,0.378645,11.6847,130.788,392.667,293,533.785,143.515,0,0,0,0,1,0.997259,1,10.9679
"Jun 28, 07:00 pm",204,293,379.674,128.774,1,0.471993,137,53.7588,50.5309,15.0717,0.341809,8.77855,43.116,379.674,293,204,23.8503,0,0,0,0,0.995997,0.994865,0.617151,19.9558
"Jun 28, 08:00 pm",204,293,349.164,44.4781,1,0,51,20.0124,17.4532,-6.68368,0.296829,6.68368,27.407,349.164,293,204,0,0,0,0,0,0.976821,0.993339,0,29.294
"Jun 28, 09:00 pm",204,293,317.926,0,1,0,0,0,0,-6.27164,0.277414,6.27164,11.9248,317.926,293,204,0,0,0,0,0,1,1,0,0
"Jun 28, 10:00 pm",0,299.066,297.815,0,1,0,0,0,0,-6.32489,0.274569,6.32489,-0.593942,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 28, 11:00 pm",0,288.229,287.679,0,1,0,0,0,0,-6.33025,0.276655,6.33025,-0.257073,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 29, 12:00 am",0,283.217,282.888,0,1,0,0,0,0,-6.11704,0.276512,6.11704,-0.15329,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 29, 01:00 am",0,279.477,279.163,0,1,0,0,0,0,-5.87689,0.273899,5.87689,-0.145019,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 29, 02:00 am",0,275.793,275.482,0,1,0,0,0,0,-5.66666,0.271259,5.66666,-0.143515,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 29, 03:00 am",0,272.167,271.864,0,1,0,0,0,0,-5.4618,0.268272,5.4618,-0.138935,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 29, 04:00 am",0,268.651,268.358,0,1,0,0,0,0,-5.27048,0.265213,5.27048,-0.133812,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 29, 05:00 am",0,265.249,264.965,0,1,0,0,0,0,-5.08539,0.261846,5.08539,-0.12898,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 29, 06:00 am",0,261.954,261.679,90.6498,1,0,100,39.24,35.571,-4.90804,0.258062,4.90804,-0.124343,393,293,0,0,0,0,0,0,0.98738,0.994013,0,24.9742
"Jun 29, 07:00 am",0,279.7,285.008,402.351,1,0.657569,418,164.023,157.882,94.0919,0.341877,9.72668,3.36752,393,293,0,103.819,0,0,0,0,1,0.996018,0.855367,15.7276
"Jun 29, 08:00 am",534.901,297.83,365.857,566.779,1,0.770496,571,224.06,222.404,159.628,0.389871,11.7337,105.098,375.964,293,534.901,171.361,0,0,0,0,1,0.998271,1,6.97133
"Jun 29, 09:00 am",795.85,293,391.239,689.933,1,0.771679,690,270.756,270.73,197.194,0.385722,11.7229,192.034,391.239,293,795.85,208.916,0,0,0,0,1,0.999803,1,0.796985
"Jun 29, 10:00 am",866.693,293,392.479,743.802,1,0.770419,750,294.3,291.868,213.108,0.383701,11.7529,211.933,392.479,293,866.693,224.86,0,0,0,0,1,0.998171,1,7.37108
"Jun 29, 11:00 am",861.833,293,392.5,740.6,1,0.769451,758,297.439,290.612,211.859,0.381907,11.7524,210.791,392.5,293,861.833,223.611,0,0,0,0,1,0.996917,1,12.3001
"Jun 29, 12:00 pm",888.183,293,392.489,762.32,1,0.768863,790,309.996,299.134,218.246,0.380311,11.7471,217.212,392.489,293,888.183,229.993,0,0,0,0,1,0.996155,1,15.212
"Jun 29, 01:00 pm",825.216,293,392.52,711.792,1,0.768727,740,290.376,279.307,202.984,0.379188,11.7267,201.88,392.52,293,825.216,214.711,0,0,0,0,1,0.995979,1,15.8708
"Jun 29, 02:00 pm",643.721,293,392.532,564.246,1,0.769071,582,228.377,221.41,158.599,0.378529,11.6808,157.498,392.532,293,643.721,170.28,0,0,0,0,1,0.996425,1,14.1884
"Jun 29, 03:00 pm",791.927,293,392.564,683.788,1,0.769846,695,272.718,268.318,194.869,0.378171,11.6945,193.827,392.564,293,791.927,206.564,0,0,0,0,1,0.997429,1,10.3057
"Jun 29, 04:00 pm",513,293,392.899,460.533,1,0.770959,462,181.289,180.713,127.639,0.378748,11.6835,126.007,392.899,293,513,139.322,0,0,0,0,1,0.99887,1,4.56731
"Jun 29, 05:00 pm",729.19,293,392.493,628.338,1,0.771329,629,246.82,246.56,178.526,0.378162,11.6529,178.335,392.493,293,729.19,190.179,0,0,0,0,1,0.999351,1,2.62897
"Jun 29, 06:00 pm",592.366,293,392.52,523.39,1,0.769729,533,209.149,205.378,146.39,0.37927,11.6957,144.915,392.52,293,592.366,158.086,0,0,0,0,1,0.997278,1,10.8965
"Jun 29, 07:00 pm",204,293,388.718,276.472,1,0.472122,294,115.366,108.488,40.5125,0.368949,10.707,47.8852,388.718,293,204,51.2194,0,0,0,0,0.996094,0.994885,0.617247,19.8843
"Jun 29, 08:00 pm",204,293,365.029,22.691,1,0,26,10.2024,8.90393,-7.09253,0.314191,7.09253,35.502,365.029,293,204,0,0,0,0,0,0.977022,0.993351,0,29.2227
"Jun 29, 09:00 pm",204,293,330.106,0,1,0,0,0,0,-6.31192,0.282409,6.31192,17.8895,330.106,293,204,0,0,0,0,0,1,1,0,0
"Jun 29, 10:00 pm",0,306.26,304.618,0,1,0,0,0,0,-6.39795,0.275871,6.39795,-0.786282,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 29, 11:00 pm",0,292.193,291.523,0,1,0,0,0,0,-6.52261,0.27877,6.52261,-0.315225,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 30, 12:00 am",0,286.471,286.13,0,1,0,0,0,0,-6.32608,0.279186,6.32608,-0.159444,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 30, 01:00 am",0,282.657,282.339,0,1,0,0,0,0,-6.07001,0.275945,6.07001,-0.147994,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 30, 02:00 am",0,278.899,278.58,0,1,0,0,0,0,-5.83347,0.272552,5.83347,-0.147503,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 30, 03:00 am",0,275.187,274.876,0,1,0,0,0,0,-5.61771,0.269157,5.61771,-0.142793,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 30, 04:00 am",0,271.588,271.288,0,1,0,0,0,0,-5.41932,0.265696,5.41932,-0.137519,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 30, 05:00 am",0,268.105,267.814,0,1,0,0,0,0,-5.22539,0.262143,5.22539,-0.132471,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 30, 06:00 am",0,264.735,264.453,46.2354,1,0,51,20.0124,18.1428,-5.04163,0.258178,5.04163,-0.127628,393,293,0,0,0,0,0,0,0.987402,0.994015,0,24.9636
"Jun 30, 07:00 am",0,273.449,276.583,281.086,1,0.654824,292,114.581,110.298,63.3492,0.320374,8.87679,1.45626,393,293,0,72.226,0,0,0,0,1,0.996021,0.851793,15.7142
"Jun 30, 08:00 am",348.771,298.121,347.116,475.511,1,0.770506,479,187.96,186.59,132.159,0.384403,11.6097,60.6295,372.317,293,348.771,143.769,0,0,0,0,1,0.998284,1,6.91956
"Jun 30, 09:00 am",686.576,293,388.19,603.938,1,0.771674,604,237.01,236.985,171.198,0.382394,11.6777,160.22,388.19,293,686.576,182.875,0,0,0,0,1,0.999797,1,0.822302
"Jun 30, 10:00 am",776.535,293,392.331,672.346,1,0.770412,678,266.047,263.828,191.52,0.38049,11.7367,189.587,392.331,293,776.535,203.257,0,0,0,0,1,0.998162,1,7.40484
"Jun 30, 11:00 am",815.583,293,392.551,703.357,1,0.769442,720,282.528,275.997,200.634,0.378464,11.7301,199.59,392.551,293,815.583,212.364,0,0,0,0,1,0.996906,1,12.3432
"Jun 30, 12:00 pm",841.358,293,392.529,724.507,1,0.768852,751,294.692,284.297,206.862,0.37675,11.7206,205.849,392.529,293,841.358,218.582,0,0,0,0,1,0.996141,1,15.2639
"Jun 30, 01:00 pm",845.446,293,392.518,727.932,1,0.768715,757,297.047,285.64,207.856,0.375372,11.7199,206.825,392.518,293,845.446,219.576,0,0,0,0,1,0.995964,1,15.9293
"Jun 30, 02:00 pm",862.789,293,392.507,741.448,1,0.769058,765,300.186,290.944,212.057,0.374304,11.6959,211.041,392.507,293,862.789,223.753,0,0,0,0,1,0.996407,1,14.2541
"Jun 30, 03:00 pm",850.508,293,392.51,730.848,1,0.769832,743,291.553,286.785,209.085,0.373678,11.6913,208.044,392.51,293,850.508,220.776,0,0,0,0,1,0.99741,1,10.3769
"Jun 30, 04:00 pm",807.905,293,392.544,695.711,1,0.770944,698,273.895,272.997,198.773,0.373504,11.6926,197.694,392.544,293,807.905,210.465,0,0,0,0,1,0.998852,1,4.6416
"Jun 30, 05:00 pm",659.003,293,392.505,574.429,1,0.771344,575,225.63,225.406,162.201,0.373729,11.6645,161.191,392.505,293,659.003,173.866,0,0,0,0,1,0.999369,1,2.55327
"Jun 30, 06:00 pm",574.339,293,392.353,505.844,1,0.769744,515,202.086,198.493,141.149,0.374361,11.6396,140.255,392.353,293,574.339,152.789,0,0,0,0,1,0.997297,1,10.8204
"Jun 30, 07:00 pm",204,293,389.14,287.895,1,0.472057,306,120.074,112.97,42.4784,0.366272,10.8498,48.1092,389.14,293,204,53.3282,0,0,0,0,0.996197,0.994906,0.617085,19.8082
"Jun 30, 08:00 pm",204,293,366.087,45.4154,1,0,52,20.4048,17.821,-7.11253,0.310889,7.11253,36.0476,366.087,293,204,0,0,0,0,0,0.977234,0.993363,0,29.147
"Jun 30, 09:00 pm",204,293,330.978,0,1,0,0,0,0,-6.30161,0.278785,6.30161,18.3203,330.978,293,204,0,0,0,0,0,1,1,0,0
"Jun 30, 10:00 pm",0,306.804,305.136,0,1,0,0,0,0,-6.39179,0.272533,6.39179,-0.799452,393,293,0,0,0,0,0,0,0,0,0,0
"Jun 30, 11:00 pm",0,292.519,291.841,0,1,0,0,0,0,-6.53355,0.275614,6.53355,-0.319173,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 1, 12:00 am",0,286.752,286.41,0,1,0,0,0,0,-6.33691,0.276315,6.33691,-0.159673,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 1, 01:00 am",0,282.939,282.621,0,1,0,0,0,0,-6.07654,0.27414,6.07654,-0.147895,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 1, 02:00 am",0,279.181,278.862,0,1,0,0,0,0,-5.84872,0.271578,5.84872,-0.147794,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 1, 03:00 am",0,275.458,275.147,0,1,0,0,0,0,-5.64141,0.269213,5.64141,-0.143488,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 1, 04:00 am",0,271.843,271.541,0,1,0,0,0,0,-5.4395,0.266157,5.4395,-0.138175,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 1, 05:00 am",0,268.346,268.054,0,1,0,0,0,0,-5.24468,0.262699,5.24468,-0.132981,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 1, 06:00 am",0,264.965,264.683,149.605,1,0,165,64.746,58.7048,-5.05507,0.258728,5.05507,-0.127989,393,293,0,0,0,0,0,0,0.987435,0.994017,0,24.9475
"Jul 1, 07:00 am",98.9897,284.724,298.305,507.536,1,0.671418,527,206.795,199.157,123.274,0.354133,10.4503,15.5654,384.244,293,98.9897,133.725,0,0,0,0,1,0.996046,0.873354,15.6198
"Jul 1, 08:00 am",802.065,293,380.34,717.638,1,0.770494,723,283.705,281.601,205.325,0.38511,11.6464,170.892,380.34,293,802.065,216.972,0,0,0,0,1,0.998268,1,6.98262
"Jul 1, 09:00 am",935.934,293,392.128,800.911,1,0.771668,801,314.312,314.277,230.76,0.383351,11.7582,228.008,392.128,293,935.934,242.518,0,0,0,0,1,0.999789,1,0.853804
"Jul 1, 10:00 am",972.618,293,392.489,843.826,0.982919,0.770404,851,333.932,331.117,238.981,0.381386,11.7556,237.86,392.489,293,972.618,250.737,0,0,0,0,1,0.998152,1,7.4451
"Jul 1, 11:00 am",972.055,293,392.499,852.657,0.973188,0.769432,873,342.565,334.583,238.797,0.379592,11.7395,237.749,392.499,293,972.055,250.536,0,0,0,0,1,0.996893,1,12.3931
"Jul 1, 12:00 pm",972.143,293,392.5,851.612,0.975181,0.76884,883,346.489,334.172,238.814,0.378113,11.735,237.772,392.5,293,972.143,250.549,0,0,0,0,1,0.996125,1,15.3227
"Jul 1, 01:00 pm",972.935,293,392.501,869.004,0.956592,0.768702,904,354.73,340.997,239.006,0.376952,11.7406,237.968,392.501,293,972.935,250.747,0,0,0,0,1,0.995946,1,15.9946
"Jul 1, 02:00 pm",972.923,293,392.501,883.639,0.940268,0.769043,912,357.869,346.74,239,0.376002,11.7296,237.967,392.501,293,972.923,250.73,0,0,0,0,1,0.996388,1,14.3262
"Jul 1, 03:00 pm",972.921,293,392.502,887.027,0.935676,0.769817,902,353.945,348.07,238.998,0.375474,11.7159,237.967,392.502,293,972.921,250.714,0,0,0,0,1,0.997391,1,10.4541
"Jul 1, 04:00 pm",972.927,293,392.502,867.048,0.955852,0.770929,870,341.388,340.23,239,0.375368,11.7136,237.968,392.502,293,972.927,250.713,0,0,0,0,1,0.998832,1,4.7214
"Jul 1, 05:00 pm",951.917,293,392.491,811.244,1,0.771359,812,318.629,318.332,233.826,0.37567,11.722,232.803,392.491,293,951.917,245.548,0,0,0,0,1,0.999389,1,2.47252
"Jul 1, 06:00 pm",796.445,293,392.544,687.739,1,0.76976,700,274.68,269.869,196.032,0.376576,11.7022,194.891,392.544,293,796.445,207.734,0,0,0,0,1,0.997318,1,10.7396
"Jul 1, 07:00 pm",337.218,293,392.498,514.895,1,0.471797,547,214.643,202.045,83.687,0.377585,11.637,82.4767,392.498,293,337.218,95.324,0,0,0,0,0.996305,0.994929,0.616664,19.7278
"Jul 1, 08:00 pm",204,293,371.536,77.7906,1,0,89,34.9236,30.525,-7.24378,0.317991,7.24378,38.8682,371.536,293,204,0,0,0,0,0,0.977457,0.993376,0,29.067
"Jul 1, 09:00 pm",204,293,334.952,0,1,0,0,0,0,-6.31466,0.281824,6.31466,20.2884,334.952,293,204,0,0,0,0,0,1,1,0,0
"Jul 1, 10:00 pm",0,309.081,307.287,0,1,0,0,0,0,-6.41382,0.274266,6.41382,-0.862501,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 1, 11:00 pm",0,293.762,293.046,0,1,0,0,0,0,-6.59183,0.277717,6.59183,-0.337628,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 2, 12:00 am",0,287.773,287.427,0,1,0,0,0,0,-6.402,0.278829,6.402,-0.161622,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 2, 01:00 am",0,283.935,283.615,0,1,0,0,0,0,-6.13682,0.275808,6.13682,-0.148936,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 2, 02:00 am",0,280.153,279.831,0,1,0,0,0,0,-5.89737,0.272578,5.89737,-0.149002,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 2, 03:00 am",0,276.406,276.093,0,1,0,0,0,0,-5.68261,0.26914,5.68261,-0.144452,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 2, 04:00 am",0,272.772,272.469,0,1,0,0,0,0,-5.4766,0.265751,5.4766,-0.139019,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 2, 05:00 am",0,269.258,268.965,0,1,0,0,0,0,-5.27642,0.262278,5.27642,-0.133739,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 2, 06:00 am",0,265.862,265.579,180.464,1,0,199,78.0876,70.814,-5.08856,0.258077,5.08856,-0.128768,393,293,0,0,0,0,0,0,0.987481,0.99402,0,24.9259
"Jul 2, 07:00 am",0,282.114,287.09,388.984,1,0.648892,404,158.53,152.637,89.1708,0.338938,9.87435,3.04159,393,293,0,99.0452,0,0,0,0,1,0.996033,0.844067,15.6703
"Jul 2, 08:00 am",640.284,297.838,369.553,658.199,1,0.77051,663,260.161,258.277,187.134,0.386603,11.8715,132.723,379.35,293,640.284,199.005,0,0,0,0,1,0.998289,1,6.89936
"Jul 2, 09:00 am",621.264,293,391.822,546.934,1,0.771661,547,214.643,214.617,153.916,0.381848,11.695,150.853,391.822,293,621.264,165.611,0,0,0,0,1,0.99978,1,0.891508
"Jul 2, 10:00 am",646.081,293,392.506,565.134,1,0.770395,570,223.668,221.759,159.141,0.380111,11.7005,158.032,392.506,293,646.081,170.842,0,0,0,0,1,0.99814,1,7.49187
"Jul 2, 11:00 am",753.224,293,392.596,653.269,1,0.769421,669,262.516,256.343,185.531,0.378424,11.7039,184.417,392.596,293,753.224,197.235,0,0,0,0,1,0.996878,1,12.4498
"Jul 2, 12:00 pm",882.943,293,392.529,757.821,1,0.768826,786,308.426,297.369,216.917,0.376518,11.7081,216.021,392.529,293,882.943,228.625,0,0,0,0,1,0.996108,1,15.3885
"Jul 2, 01:00 pm",618.807,293,392.57,544.853,1,0.768687,567,222.491,213.8,152.681,0.37564,11.6641,151.465,392.57,293,618.807,164.346,0,0,0,0,1,0.995927,1,16.0667
"Jul 2, 02:00 pm",780.413,293,392.598,675.089,1,0.769027,697,273.503,264.905,192.052,0.374809,11.6671,191.078,392.598,293,780.413,203.719,0,0,0,0,1,0.996368,1,14.4046
"Jul 2, 03:00 pm",402.966,293,392.434,367.693,1,0.7698,374,146.758,144.283,99.463,0.374107,11.6059,98.4898,392.434,293,402.966,111.069,0,0,0,0,1,0.99737,1,10.5371
"Jul 2, 04:00 pm",435.891,293,392.335,393.611,1,0.770913,395,154.998,154.453,107.451,0.374058,11.6183,106.425,392.335,293,435.891,119.07,0,0,0,0,1,0.998811,1,4.80663
"Jul 2, 05:00 pm",278.306,293,392.304,266.768,1,0.771376,267,104.771,104.68,69.1365,0.374431,11.611,67.9273,392.304,293,278.306,80.7475,0,0,0,0,1,0.999411,1,2.38678
"Jul 2, 06:00 pm",214.947,293,392.29,216.207,1,0.769777,220,86.328,84.8398,53.6822,0.375339,11.6255,52.455,392.29,293,214.947,65.3077,0,0,0,0,1,0.99734,1,10.6542
"Jul 2, 07:00 pm",204,293,371.935,6.59264,1,0.471339,7,2.7468,2.58695,-6.09989,0.317261,7.31922,39.0755,371.935,293,204,1.21933,0,0,0,0,0.996417,0.994952,0.615982,19.6431
"Jul 2, 08:00 pm",204,293,335.8,0,1,0,0,0,0,-6.32653,0.280323,6.32653,20.7097,335.8,293,204,0,0,0,0,0,0.97769,0.99339,0,28.9829
"Jul 2, 09:00 pm",0,309.828,308.007,0,1,0,0,0,0,-6.41838,0.272164,6.41838,-0.876632,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 2, 10:00 pm",0,294.227,293.498,0,1,0,0,0,0,-6.60905,0.27568,6.60905,-0.344149,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 2, 11:00 pm",0,288.157,287.81,0,1,0,0,0,0,-6.41732,0.276796,6.41732,-0.162233,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 3, 12:00 am",0,284.316,283.996,0,1,0,0,0,0,-6.15085,0.274526,6.15085,-0.148976,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 3, 01:00 am",0,280.532,280.21,0,1,0,0,0,0,-5.90958,0.271605,5.90958,-0.149235,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 3, 02:00 am",0,276.78,276.466,0,1,0,0,0,0,-5.69666,0.269,5.69666,-0.144823,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 3, 03:00 am",0,273.137,272.833,0,1,0,0,0,0,-5.49344,0.265808,5.49344,-0.139507,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 3, 04:00 am",0,269.611,269.317,0,1,0,0,0,0,-5.29984,0.262737,5.29984,-0.134397,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 3, 05:00 am",0,266.197,265.912,0,1,0,0,0,0,-5.11541,0.259252,5.11541,-0.12958,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 3, 06:00 am",0,262.891,262.615,6.34938,1,0,7,2.7468,2.4915,-4.93788,0.255665,4.93788,-0.124963,393,293,0,0,0,0,0,0,0.987537,0.994025,0,24.8986
"Jul 3, 07:00 am",0,263.644,264.508,94.3716,1,0.645711,98,38.4552,37.0314,18.0229,0.273908,5.8887,0.392497,393,293,0,23.9116,0,0,0,0,1,0.996041,0.839922,15.6398
"Jul 3, 08:00 am",223.437,294.397,323.864,564.963,1,0.770524,569,223.276,221.691,159.591,0.37143,11.2271,43.7215,382.753,293,223.437,170.819,0,0,0,0,1,0.998307,1,6.82804
"Jul 3, 09:00 am",978.481,293,388.486,842.888,1,0.771652,843,330.793,330.749,243.529,0.382147,11.6946,229.091,388.486,293,978.481,255.223,0,0,0,0,1,0.999769,1,0.935431
"Jul 3, 10:00 am",973.544,293,392.442,880.311,0.943431,0.770385,888,348.451,345.434,239.353,0.380011,11.7104,237.967,392.442,293,973.544,251.063,0,0,0,0,1,0.998127,1,7.54514
"Jul 3, 11:00 am",972.939,293,392.5,891.313,0.931666,0.769408,913,358.261,349.751,239.016,0.378008,11.6971,237.966,392.5,293,972.939,250.713,0,0,0,0,1,0.996862,1,12.5132
"Jul 3, 12:00 pm",972.926,293,392.501,891.526,0.931988,0.768812,925,362.97,349.835,239.001,0.376318,11.6631,237.966,392.501,293,972.926,250.664,0,0,0,0,1,0.996089,1,15.4612
"Jul 3, 01:00 pm",972.919,293,392.502,912.531,0.910719,0.768671,950,372.78,358.077,238.997,0.374945,11.6729,237.966,392.502,293,972.919,250.669,0,0,0,0,1,0.995906,1,16.1454
"Jul 3, 02:00 pm",972.914,293,392.502,922.689,0.900262,0.76901,953,373.957,362.063,238.992,0.373889,11.6677,237.966,392.502,293,972.914,250.66,0,0,0,0,1,0.996346,1,14.4893
"Jul 3, 03:00 pm",972.911,293,392.502,927.812,0.894341,0.769783,944,370.426,364.073,238.99,0.373361,11.6557,237.966,392.502,293,972.911,250.646,0,0,0,0,1,0.997347,1,10.6261
"Jul 3, 04:00 pm",972.911,293,392.502,914.649,0.905802,0.770895,918,360.223,358.908,238.989,0.373044,11.6291,237.966,392.502,293,972.911,250.618,0,0,0,0,1,0.998788,1,4.89724
"Jul 3, 05:00 pm",972.923,293,392.502,864.305,0.957943,0.771393,865,339.426,339.153,238.992,0.373361,11.6252,237.968,392.502,293,972.923,250.618,0,0,0,0,1,0.999433,1,2.29612
"Jul 3, 06:00 pm",883.261,293,392.493,756.948,1,0.769795,770,302.148,297.026,217.049,0.37408,11.6007,216.016,392.493,293,883.261,228.649,0,0,0,0,1,0.997363,1,10.5643
"Jul 3, 07:00 pm",375.719,293,392.434,566.338,1,0.470683,601,235.832,222.231,93.0252,0.375133,11.5752,91.8305,392.434,293,375.719,104.6,0,0,0,0,0.996535,0.994977,0.615037,19.554
"Jul 3, 08:00 pm",204,293,371.484,186.484,1,0,213,83.5812,73.1762,-7.22099,0.315517,7.22099,38.8411,371.484,293,204,0,0,0,0,0,0.977933,0.993404,0,28.8946
"Jul 3, 09:00 pm",204,293,334.924,0,1,0,0,0,0,-6.2988,0.279939,6.2988,20.2742,334.924,293,204,0,0,0,0,0,1,1,0,0
"Jul 3, 10:00 pm",0,309.082,307.29,0,1,0,0,0,0,-6.39433,0.273042,6.39433,-0.861252,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 3, 11:00 pm",0,293.786,293.071,0,1,0,0,0,0,-6.58356,0.277122,6.58356,-0.337219,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 4, 12:00 am",0,287.802,287.456,0,1,0,0,0,0,-6.39516,0.278754,6.39516,-0.161595,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 4, 01:00 am",0,283.964,283.644,0,1,0,0,0,0,-6.13128,0.276787,6.13128,-0.148953,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 4, 02:00 am",0,280.18,279.858,0,1,0,0,0,0,-5.89584,0.2745,5.89584,-0.149167,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 4, 03:00 am",0,276.428,276.114,0,1,0,0,0,0,-5.684,0.271685,5.684,-0.144754,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 4, 04:00 am",0,272.785,272.481,0,1,0,0,0,0,-5.4791,0.268602,5.4791,-0.139353,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 4, 05:00 am",0,269.264,268.97,0,1,0,0,0,0,-5.2798,0.265121,5.2798,-0.134061,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 4, 06:00 am",0,265.859,265.575,242.248,1,0,267,104.771,95.0582,-5.09323,0.261122,5.09323,-0.129113,393,293,0,0,0,0,0,0,0.987606,0.994029,0,24.8656
"Jul 4, 07:00 am",133.187,290.505,308.201,610.852,1,0.66347,634,248.782,239.698,148.14,0.36545,10.9014,26.8884,387.004,293,133.187,159.042,0,0,0,0,1,0.99607,0.862995,15.5296
"Jul 4, 08:00 am",900.189,293,385.943,783.328,1,0.770515,789,309.604,307.378,225.222,0.386717,11.6173,204.82,385.943,293,900.189,236.839,0,0,0,0,1,0.998295,1,6.87402
"Jul 4, 09:00 am",974.419,293,392.359,853.874,0.971987,0.771643,854,335.11,335.06,239.633,0.384867,11.6711,237.969,392.359,293,974.419,251.304,0,0,0,0,1,0.999757,1,0.985586
"Jul 4, 10:00 am",972.971,293,392.497,885.145,0.936902,0.770373,893,350.413,347.331,239.04,0.383077,11.6516,237.967,392.497,293,972.971,250.691,0,0,0,0,1,0.998112,1,7.60493
"Jul 4, 11:00 am",972.947,293,392.499,892.046,0.930476,0.769394,914,358.654,350.039,239.018,0.381281,11.5756,237.966,392.499,293,972.947,250.594,0,0,0,0,1,0.996843,1,12.5834
"Jul 4, 12:00 pm",972.942,293,392.5,897.926,0.924967,0.768795,932,365.717,352.346,239.013,0.379908,11.5437,237.966,392.5,293,972.942,250.557,0,0,0,0,1,0.996067,1,15.5407
"Jul 4, 01:00 pm",972.937,293,392.5,895.813,0.927392,0.768653,933,366.109,351.517,239.01,0.378746,11.5662,237.966,392.5,293,972.937,250.576,0,0,0,0,1,0.995883,1,16.2309
"Jul 4, 02:00 pm",972.933,293,392.5,895.211,0.92767,0.768991,925,362.97,351.281,239.007,0.377902,11.5861,237.966,392.5,293,972.933,250.593,0,0,0,0,1,0.996322,1,14.5803
"Jul 4, 03:00 pm",972.932,293,392.501,890.186,0.931992,0.769764,906,355.514,349.309,239.005,0.377479,11.5937,237.966,392.501,293,972.932,250.599,0,0,0,0,1,0.997323,1,10.7208
"Jul 4, 04:00 pm",972.931,293,392.501,879.649,0.941881,0.770877,883,346.489,345.174,239.005,0.377374,11.6169,237.967,392.501,293,972.931,250.622,0,0,0,0,1,0.998765,1,4.99316
"Jul 4, 05:00 pm",972.49,293,392.5,842.378,0.982438,0.771411,843,330.793,330.549,238.897,0.37769,11.6146,237.858,392.5,293,972.49,250.511,0,0,0,0,1,0.999457,1,2.20061
"Jul 4, 06:00 pm",871.341,293,392.496,747.346,1,0.769813,760,298.224,293.259,214.165,0.378521,11.5899,213.108,392.496,293,871.341,225.755,0,0,0,0,1,0.997387,1,10.4699
"Jul 4, 07:00 pm",368.079,293,392.438,557.236,1,0.469827,591,231.908,218.659,91.1799,0.37946,11.5522,89.9671,392.438,293,368.079,102.732,0,0,0,0,0.996657,0.995003,0.613827,19.4608
"Jul 4, 08:00 pm",204,293,371.48,189.278,1,0,216,84.7584,74.2727,-7.23334,0.319823,7.23334,38.8391,371.48,293,204,0,0,0,0,0,0.978186,0.993419,0,28.8023
"Jul 4, 09:00 pm",204,293,334.905,0,1,0,0,0,0,-6.30566,0.283909,6.30566,20.2649,334.905,293,204,0,0,0,0,0,1,1,0,0
"Jul 4, 10:00 pm",0,309.05,307.257,0,1,0,0,0,0,-6.40953,0.276576,6.40953,-0.861817,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 4, 11:00 pm",0,293.741,293.025,0,1,0,0,0,0,-6.59268,0.280225,6.59268,-0.337637,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 5, 12:00 am",0,287.747,287.4,0,1,0,0,0,0,-6.40463,0.281428,6.40463,-0.161937,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 5, 01:00 am",0,283.9,283.58,0,1,0,0,0,0,-6.14097,0.278502,6.14097,-0.149274,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 5, 02:00 am",0,280.109,279.787,0,1,0,0,0,0,-5.90141,0.27537,5.90141,-0.14932,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 5, 03:00 am",0,276.355,276.041,0,1,0,0,0,0,-5.68611,0.27203,5.68611,-0.144746,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 5, 04:00 am",0,272.712,272.408,0,1,0,0,0,0,-5.48286,0.268735,5.48286,-0.139375,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 5, 05:00 am",0,269.187,268.893,0,1,0,0,0,0,-5.29124,0.265136,5.29124,-0.134305,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 5, 06:00 am",0,265.775,265.491,186.054,1,0,205,80.442,73.0076,-5.09999,0.261026,5.09999,-0.129309,393,293,0,0,0,0,0,0,0.987686,0.994035,0,24.8269
"Jul 5, 07:00 am",113.023,287.117,302.289,551.226,1,0.66059,572,224.453,216.301,132.246,0.359532,10.6483,19.6665,385.357,293,113.023,142.895,0,0,0,0,1,0.996081,0.859239,15.488
"Jul 5, 08:00 am",842.54,293,382.837,744.684,1,0.770524,750,294.3,292.214,213.535,0.386426,11.6227,184.937,382.837,293,842.54,225.158,0,0,0,0,1,0.998307,1,6.82586
"Jul 5, 09:00 am",969.127,293,392.253,826.863,1,0.771632,827,324.515,324.461,238.643,0.384433,11.7215,236.41,392.253,293,969.127,250.365,0,0,0,0,1,0.999743,1,1.04199
"Jul 5, 10:00 am",972.999,293,392.495,868.16,0.955492,0.77036,876,343.742,340.666,239.061,0.382443,11.6945,237.968,392.495,293,972.999,250.755,0,0,0,0,1,0.998095,1,7.67124
"Jul 5, 11:00 am",972.942,293,392.5,885.923,0.937373,0.769379,908,356.299,347.636,239.018,0.380543,11.696,237.967,392.5,293,972.942,250.714,0,0,0,0,1,0.996823,1,12.6603
"Jul 5, 12:00 pm",972.941,293,392.5,878.288,0.946215,0.768777,912,357.869,344.64,239.012,0.378959,11.6889,237.968,392.5,293,972.941,250.701,0,0,0,0,1,0.996044,1,15.6272
"Jul 5, 01:00 pm",972.939,293,392.501,863.723,0.962291,0.768634,900,353.16,338.925,239.008,0.377691,11.6774,237.969,392.501,293,972.939,250.686,0,0,0,0,1,0.995859,1,16.3231
"Jul 5, 02:00 pm",972.934,293,392.501,873.533,0.951012,0.768972,903,354.337,342.774,239.004,0.376741,11.6667,237.968,392.501,293,972.934,250.671,0,0,0,0,1,0.996296,1,14.6775
"Jul 5, 03:00 pm",972.931,293,392.501,875.156,0.948261,0.769744,891,349.628,343.411,239.002,0.376107,11.6601,237.968,392.501,293,972.931,250.662,0,0,0,0,1,0.997297,1,10.8212
"Jul 5, 04:00 pm",955.896,293,392.492,814.769,1,0.770857,818,320.983,319.715,234.805,0.375988,11.65,233.779,392.492,293,955.896,246.455,0,0,0,0,1,0.998739,1,5.09432
"Jul 5, 05:00 pm",958.696,293,392.49,816.451,1,0.77143,817,320.591,320.375,235.494,0.376307,11.6529,234.459,392.49,293,958.696,247.147,0,0,0,0,1,0.999481,1,2.10032
"Jul 5, 06:00 pm",833.462,293,392.516,717.09,1,0.769833,729,286.06,281.386,204.982,0.377068,11.6378,203.887,392.516,293,833.462,216.62,0,0,0,0,1,0.997412,1,10.3712
"Jul 5, 07:00 pm",337.842,293,392.474,518.889,1,0.46877,550,215.82,203.612,83.8549,0.378105,11.5922,82.6078,392.474,293,337.842,95.4471,0,0,0,0,0.996782,0.99503,0.612352,19.3635
"Jul 5, 08:00 pm",204,293,371.527,167.525,1,0,191,74.9484,65.7369,-7.23788,0.318521,7.23788,38.8636,371.527,293,204,0,0,0,0,0,0.978449,0.993434,0,28.706
"Jul 5, 09:00 pm",204,293,334.95,0,1,0,0,0,0,-6.31029,0.282671,6.31029,20.2874,334.95,293,204,0,0,0,0,0,1,1,0,0
"Jul 5, 10:00 pm",0,309.08,307.286,0,1,0,0,0,0,-6.41791,0.275631,6.41791,-0.86268,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 5, 11:00 pm",0,293.754,293.037,0,1,0,0,0,0,-6.60002,0.279488,6.60002,-0.338038,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 6, 12:00 am",0,287.754,287.407,0,1,0,0,0,0,-6.40974,0.280906,6.40974,-0.16202,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 6, 01:00 am",0,283.906,283.585,0,1,0,0,0,0,-6.14628,0.278611,6.14628,-0.149367,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 6, 02:00 am",0,280.111,279.788,0,1,0,0,0,0,-5.90753,0.276208,5.90753,-0.14955,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 6, 03:00 am",0,276.35,276.035,0,1,0,0,0,0,-5.69637,0.273173,5.69637,-0.145092,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 6, 04:00 am",0,272.698,272.394,0,1,0,0,0,0,-5.48803,0.270188,5.48803,-0.139649,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 6, 05:00 am",0,269.168,268.873,0,1,0,0,0,0,-5.29403,0.266693,5.29403,-0.134453,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 6, 06:00 am",0,265.75,265.464,0,1,0,0,0,0,-5.11436,0.263409,5.11436,-0.129777,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 6, 07:00 am",111.951,286.829,301.798,549.424,1,0.657598,570,223.668,215.594,131.153,0.361549,10.6293,19.2075,385.223,293,111.951,141.783,0,0,0,0,1,0.996094,0.855336,15.4407
"Jul 6, 08:00 am",810.883,293,382.298,719.942,1,0.770534,725,284.49,282.505,206.026,0.389184,11.6545,176.86,382.298,293,810.883,217.68,0,0,0,0,1,0.998321,1,6.77171
"Jul 6, 09:00 am",941.602,293,392.2,804.85,1,0.77162,805,315.882,315.823,231.932,0.387478,11.7635,229.566,392.2,293,941.602,243.696,0,0,0,0,1,0.999727,1,1.10464
"Jul 6, 10:00 am",972.541,293,392.489,845.221,0.981395,0.770346,853,334.717,331.665,238.963,0.385822,11.7801,237.842,392.489,293,972.541,250.743,0,0,0,0,1,0.998077,1,7.74406
"Jul 6, 11:00 am",972.944,293,392.498,832.962,0.997351,0.769362,854,335.11,326.854,239.028,0.38424,11.775,237.964,392.498,293,972.944,250.803,0,0,0,0,1,0.996802,1,12.744
"Jul 6, 12:00 pm",972.955,293,392.499,866.336,0.95965,0.768758,900,353.16,339.95,239.026,0.382867,11.7682,237.968,392.499,293,972.955,250.794,0,0,0,0,1,0.99602,1,15.7205
"Jul 6, 01:00 pm",972.951,293,392.499,863.285,0.963198,0.768614,900,353.16,338.753,239.023,0.381811,11.7653,237.969,392.499,293,972.951,250.788,0,0,0,0,1,0.995832,1,16.422
"Jul 6, 02:00 pm",972.941,293,392.5,880.854,0.943546,0.768951,911,357.476,345.647,239.018,0.381071,11.7628,237.967,392.5,293,972.941,250.781,0,0,0,0,1,0.996269,1,14.7809
"Jul 6, 03:00 pm",972.938,293,392.5,890.555,0.93236,0.769723,907,355.907,349.454,239.016,0.380649,11.7722,237.966,392.5,293,972.938,250.789,0,0,0,0,1,0.99727,1,10.9274
"Jul 6, 04:00 pm",972.938,293,392.5,882.353,0.939705,0.770837,886,347.666,346.235,239.016,0.380543,11.7827,237.967,392.5,293,972.938,250.799,0,0,0,0,1,0.998713,1,5.20066
"Jul 6, 05:00 pm",971.998,293,392.499,851.483,0.97211,0.77145,852,334.325,334.122,238.785,0.38086,11.7849,237.735,392.499,293,971.998,250.57,0,0,0,0,1,0.999507,1,1.99532
"Jul 6, 06:00 pm",894.381,293,392.486,766.524,1,0.769853,779,305.68,300.784,219.774,0.381576,11.7853,218.721,392.486,293,894.381,231.56,0,0,0,0,1,0.997438,1,10.2681
"Jul 6, 07:00 pm",375.095,293,392.427,570.188,1,0.46751,604,237.01,223.742,92.896,0.382624,11.7053,91.6712,392.427,293,375.095,104.601,0,0,0,0,0.996912,0.995058,0.610609,19.2621
"Jul 6, 08:00 pm",204,293,371.445,188.756,1,0,215,84.366,74.0678,-7.29225,0.322801,7.29225,38.8209,371.445,293,204,0,0,0,0,0,0.978719,0.99345,0,28.6059
"Jul 6, 09:00 pm",204,293,334.831,0,1,0,0,0,0,-6.35882,0.286324,6.35882,20.2284,334.831,293,204,0,0,0,0,0,1,1,0,0
"Jul 6, 10:00 pm",0,308.952,307.158,0,1,0,0,0,0,-6.4595,0.278665,6.4595,-0.862541,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 6, 11:00 pm",0,293.624,292.906,0,1,0,0,0,0,-6.63105,0.281874,6.63105,-0.338304,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 7, 12:00 am",0,287.612,287.264,0,1,0,0,0,0,-6.43516,0.282638,6.43516,-0.162555,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 7, 01:00 am",0,283.752,283.43,0,1,0,0,0,0,-6.16023,0.279073,6.16023,-0.14962,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 7, 02:00 am",0,279.955,279.632,0,1,0,0,0,0,-5.911,0.275206,5.911,-0.149356,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 7, 03:00 am",0,276.201,275.887,0,1,0,0,0,0,-5.69038,0.271448,5.69038,-0.144635,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 7, 04:00 am",0,272.561,272.257,0,1,0,0,0,0,-5.48336,0.267841,5.48336,-0.139211,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 7, 05:00 am",0,269.041,268.747,0,1,0,0,0,0,-5.28315,0.264358,5.28315,-0.133986,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 7, 06:00 am",0,265.636,265.352,0,1,0,0,0,0,-5.09719,0.260883,5.09719,-0.12913,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 7, 07:00 am",120.997,288.127,304.175,579.454,1,0.654497,601,235.832,227.378,138.054,0.36101,10.7732,22.1702,385.93,293,120.997,148.827,0,0,0,0,1,0.996108,0.851291,15.3876
"Jul 7, 08:00 am",885.115,293,384.187,776.641,1,0.770546,782,306.857,304.754,223.175,0.385596,11.6521,197.369,384.187,293,885.115,234.827,0,0,0,0,1,0.998336,1,6.71153
"Jul 7, 09:00 am",974.892,293,392.313,855.82,0.971269,0.771607,856,335.894,335.824,239.941,0.38349,11.7382,237.969,392.313,293,974.892,251.679,0,0,0,0,1,0.99971,1,1.17355
"Jul 7, 10:00 am",972.968,293,392.497,879.735,0.943038,0.770331,888,348.451,345.208,239.043,0.381176,11.7339,237.967,392.497,293,972.968,250.777,0,0,0,0,1,0.998057,1,7.8234
"Jul 7, 11:00 am",972.934,293,392.5,902.865,0.919907,0.769344,926,363.362,354.284,239.012,0.379064,11.7241,237.966,392.5,293,972.934,250.736,0,0,0,0,1,0.996778,1,12.8344
"Jul 7, 12:00 pm",972.927,293,392.501,904.393,0.918979,0.768738,940,368.856,354.884,239.004,0.377269,11.7045,237.966,392.501,293,972.927,250.709,0,0,0,0,1,0.995993,1,15.8206
"Jul 7, 01:00 pm",972.923,293,392.501,891.575,0.932348,0.768533,930,364.932,349.854,239,0.37579,11.6851,237.966,392.501,293,972.923,250.685,0,0,0,0,0.999923,0.995804,1,16.5275
"Jul 7, 02:00 pm",972.92,293,392.502,890.072,0.933339,0.768928,921,361.4,349.264,238.996,0.374734,11.6611,237.966,392.502,293,972.92,250.657,0,0,0,0,1,0.99624,1,14.8904
"Jul 7, 03:00 pm",972.917,293,392.502,893.162,0.929111,0.769701,910,357.084,350.477,238.993,0.3741,11.6459,237.966,392.502,293,972.917,250.639,0,0,0,0,1,0.997241,1,11.0391
"Jul 7, 04:00 pm",972.917,293,392.502,885.182,0.936174,0.770816,889,348.844,347.345,238.993,0.373889,11.6576,237.967,392.502,293,972.917,250.651,0,0,0,0,1,0.998685,1,5.31211
"Jul 7, 05:00 pm",972.296,293,392.502,845.542,0.978635,0.771471,846,331.97,331.791,238.84,0.3741,11.6582,237.814,392.502,293,972.296,250.498,0,0,0,0,1,0.999534,1,1.8857
"Jul 7, 06:00 pm",868.494,293,392.498,745.128,1,0.769874,757,297.047,292.388,213.465,0.374932,11.6373,212.418,392.498,293,868.494,225.102,0,0,0,0,1,0.997466,1,10.1608
"Jul 7, 07:00 pm",366.766,293,392.442,560.162,1,0.466046,593,232.693,219.808,90.855,0.37598,11.5854,89.6503,392.442,293,366.766,102.44,0,0,0,0,0.997046,0.995087,0.608598,19.1568
"Jul 7, 08:00 pm",204,293,371.494,186.306,1,0,212,83.1888,73.1065,-7.21899,0.316482,7.21899,38.8466,371.494,293,204,0,0,0,0,0,0.978999,0.993467,0,28.5019
"Jul 7, 09:00 pm",204,293,334.937,0,1,0,0,0,0,-6.29046,0.280164,6.29046,20.2806,334.937,293,204,0,0,0,0,0,1,1,0,0
"Jul 7, 10:00 pm",0,309.095,307.304,0,1,0,0,0,0,-6.38802,0.272635,6.38802,-0.861225,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 7, 11:00 pm",0,293.807,293.093,0,1,0,0,0,0,-6.55047,0.276011,6.55047,-0.336407,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 8, 12:00 am",0,287.848,287.505,0,1,0,0,0,0,-6.36804,0.276937,6.36804,-0.160579,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 8, 01:00 am",0,284.033,283.715,0,1,0,0,0,0,-6.1046,0.274248,6.1046,-0.148151,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 8, 02:00 am",0,280.27,279.95,0,1,0,0,0,0,-5.86733,0.271459,5.86733,-0.148309,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 8, 03:00 am",0,276.541,276.228,0,1,0,0,0,0,-5.65962,0.268244,5.65962,-0.143936,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 8, 04:00 am",0,272.918,272.616,0,1,0,0,0,0,-5.45829,0.265074,5.45829,-0.138663,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 8, 05:00 am",0,269.413,269.121,0,1,0,0,0,0,-5.2633,0.261501,5.2633,-0.133481,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 8, 06:00 am",0,266.022,265.739,0,1,0,0,0,0,-5.08487,0.258141,5.08487,-0.128771,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 8, 07:00 am",107.09,286.022,300.201,535.254,1,0.651289,555,217.782,210.034,126.31,0.35388,10.4916,17.3979,384.723,293,107.09,136.801,0,0,0,0,1,0.996124,0.847105,15.3286
