"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Jul 8, 08:00 am",710.896,293,379.89,637.687,1,0.770559,642,251.921,250.228,181.301,0.382714,11.5147,150.644,379.89,293,710.896,192.816,0,0,0,0,1,0.998352,1,6.64532
"Jul 8, 09:00 am",720.299,293,391.614,624.852,1,0.771593,625,245.25,245.192,177.571,0.380849,11.6171,174.509,391.614,293,720.299,189.188,0,0,0,0,1,0.999692,1,1.24872
"Jul 8, 10:00 am",923.508,293,392.387,789.418,1,0.770314,797,312.743,309.768,226.956,0.379027,11.6627,225.604,392.387,293,923.508,238.618,0,0,0,0,1,0.998035,1,7.90924
"Jul 8, 11:00 am",752.772,293,392.574,653.008,1,0.769324,670,262.908,256.24,185.485,0.377363,11.6473,184.263,392.574,293,752.772,197.132,0,0,0,0,1,0.996753,1,12.9315
"Jul 8, 12:00 pm",536.37,293,392.635,477.92,1,0.768716,497,195.023,187.536,132.528,0.376295,11.6337,131.377,392.635,293,536.37,144.162,0,0,0,0,1,0.995964,1,15.9275
"Jul 8, 01:00 pm",728.58,293,392.35,630.446,1,0.768429,658,258.199,247.387,178.496,0.374862,11.6029,177.914,392.35,293,728.58,190.099,0,0,0,0,0.999818,0.995774,1,16.6397
"Jul 8, 02:00 pm",973.646,293,392.433,855.786,0.971454,0.768905,886,347.666,335.811,239.196,0.37409,11.6399,237.969,392.433,293,973.646,250.835,0,0,0,0,1,0.996209,1,15.006
"Jul 8, 03:00 pm",972.96,293,392.499,858.465,0.966618,0.769678,875,343.35,336.862,239.001,0.373466,11.6188,237.969,392.499,293,972.96,250.62,0,0,0,0,1,0.997211,1,11.1564
"Jul 8, 04:00 pm",967.56,293,392.499,824.286,1,0.770793,828,324.907,323.45,237.671,0.373356,11.6425,236.648,392.499,293,967.56,249.313,0,0,0,0,1,0.998656,1,5.4286
"Jul 8, 05:00 pm",864.985,293,392.5,740.646,1,0.771493,741,290.768,290.629,212.61,0.373561,11.6087,211.562,392.5,293,864.985,224.219,0,0,0,0,1,0.999563,1,1.77151
"Jul 8, 06:00 pm",648.607,293,392.509,567.163,1,0.769896,576,226.022,222.555,159.763,0.374287,11.5813,158.656,392.509,293,648.607,171.344,0,0,0,0,1,0.997494,1,10.0493
"Jul 8, 07:00 pm",216.21,293,392.432,361.085,1,0.464377,382,149.897,141.69,54.2296,0.375106,11.5678,52.8435,392.432,293,216.21,65.7974,0,0,0,0,0.997183,0.995118,0.606316,19.0476
"Jul 8, 08:00 pm",204,293,371.581,90.6088,1,0,103,40.4172,35.5549,-7.23409,0.31597,7.23409,38.8918,371.581,293,204,0,0,0,0,0,0.979286,0.993484,0,28.3941
"Jul 8, 09:00 pm",204,293,335.106,0,1,0,0,0,0,-6.29446,0.279366,6.29446,20.3649,335.106,293,204,0,0,0,0,0,1,1,0,0
"Jul 8, 10:00 pm",0,309.228,307.43,0,1,0,0,0,0,-6.39556,0.271511,6.39556,-0.864388,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 8, 11:00 pm",0,293.879,293.163,0,1,0,0,0,0,-6.56959,0.274776,6.56959,-0.33784,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 9, 12:00 am",0,287.898,287.554,0,1,0,0,0,0,-6.38248,0.275609,6.38248,-0.16093,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 9, 01:00 am",0,284.079,283.76,0,1,0,0,0,0,-6.11956,0.2725,6.11956,-0.14829,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 9, 02:00 am",0,280.313,279.993,0,1,0,0,0,0,-5.87826,0.269078,5.87826,-0.148348,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 9, 03:00 am",0,276.585,276.273,0,1,0,0,0,0,-5.66123,0.265662,5.66123,-0.14372,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 9, 04:00 am",0,272.97,272.668,0,1,0,0,0,0,-5.45863,0.262186,5.45863,-0.138358,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 9, 05:00 am",0,269.473,269.181,0,1,0,0,0,0,-5.26049,0.258727,5.26049,-0.133178,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 9, 06:00 am",0,266.091,265.809,0,1,0,0,0,0,-5.07543,0.255276,5.07543,-0.128326,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 9, 07:00 am",99.9745,284.861,298.023,514.196,1,0.647978,533,209.149,201.77,120.367,0.348494,10.3839,15.1035,384.05,293,99.9745,130.751,0,0,0,0,1,0.996141,0.842783,15.2638
"Jul 9, 08:00 am",813.958,293,380.207,726.195,1,0.770573,731,286.844,284.959,208.032,0.379827,11.5496,173.147,380.207,293,813.958,219.582,0,0,0,0,1,0.99837,1,6.57307
"Jul 9, 09:00 am",962.051,293,392.152,821.778,1,0.771577,822,322.553,322.466,237.133,0.377767,11.6742,234.431,392.152,293,962.051,248.807,0,0,0,0,1,0.999672,1,1.33015
"Jul 9, 10:00 am",973.003,293,392.495,855.588,0.969563,0.770296,864,339.034,335.733,239.058,0.375683,11.684,237.969,392.495,293,973.003,250.742,0,0,0,0,1,0.998012,1,8.00158
"Jul 9, 11:00 am",972.926,293,392.502,869.014,0.955546,0.769304,892,350.021,341.001,238.996,0.373678,11.6755,237.968,392.502,293,972.926,250.672,0,0,0,0,1,0.996726,1,13.0354
"Jul 9, 12:00 pm",972.917,293,392.503,872.645,0.952198,0.768692,908,356.299,342.426,238.988,0.371988,11.6496,237.968,392.503,293,972.917,250.638,0,0,0,0,1,0.995934,1,16.0412
"Jul 9, 01:00 pm",972.912,293,392.503,875.182,0.949857,0.768317,914,358.654,343.421,238.983,0.370615,11.6423,237.968,392.503,293,972.912,250.626,0,0,0,0,0.999705,0.995742,1,16.7584
"Jul 9, 02:00 pm",972.903,293,392.503,880.396,0.943499,0.76888,912,357.869,345.468,238.978,0.369559,11.6366,237.967,392.503,293,972.903,250.615,0,0,0,0,1,0.996177,1,15.1276
"Jul 9, 03:00 pm",972.905,293,392.504,878.694,0.944346,0.769654,896,351.59,344.8,238.977,0.368925,11.6301,237.968,392.504,293,972.905,250.607,0,0,0,0,1,0.99718,1,11.2792
"Jul 9, 04:00 pm",972.29,293,392.503,846.015,0.978824,0.77077,850,333.54,331.976,238.825,0.368714,11.6339,237.817,392.503,293,972.29,250.459,0,0,0,0,1,0.998626,1,5.55006
"Jul 9, 05:00 pm",920.969,293,392.487,785.673,1,0.771516,786,308.426,308.298,226.226,0.369006,11.6312,225.225,392.487,293,920.969,237.857,0,0,0,0,1,0.999592,1,1.65285
"Jul 9, 06:00 pm",791.816,293,392.548,683.596,1,0.769919,694,272.326,268.243,194.894,0.369928,11.6312,193.767,392.548,293,791.816,206.525,0,0,0,0,1,0.997523,1,9.9337
"Jul 9, 07:00 pm",313.497,293,392.366,490.917,1,0.462502,519,203.656,192.636,77.536,0.370513,11.5584,76.5668,392.366,293,313.497,89.0944,0,0,0,0,0.997323,0.995149,0.603765,18.9346
"Jul 9, 08:00 pm",204,293,371.376,136.496,1,0,155,60.822,53.5611,-7.19546,0.311195,7.19546,38.7855,371.376,293,204,0,0,0,0,0,0.979581,0.993502,0,28.2827
"Jul 9, 09:00 pm",204,293,334.911,0,1,0,0,0,0,-6.26661,0.275385,6.26661,20.2677,334.911,293,204,0,0,0,0,0,1,1,0,0
"Jul 9, 10:00 pm",0,309.127,307.34,0,1,0,0,0,0,-6.35684,0.26819,6.35684,-0.859448,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 9, 11:00 pm",0,293.872,293.16,0,1,0,0,0,0,-6.53926,0.271985,6.53926,-0.335757,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 10, 12:00 am",0,287.924,287.581,0,1,0,0,0,0,-6.35907,0.273332,6.35907,-0.160326,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 10, 01:00 am",0,284.117,283.799,0,1,0,0,0,0,-6.09722,0.271182,6.09722,-0.147838,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 10, 02:00 am",0,280.362,280.042,0,1,0,0,0,0,-5.86253,0.268716,5.86253,-0.148037,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 10, 03:00 am",0,276.639,276.327,0,1,0,0,0,0,-5.65496,0.265614,5.65496,-0.143683,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 10, 04:00 am",0,273.023,272.721,0,1,0,0,0,0,-5.45615,0.262555,5.45615,-0.138452,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 10, 05:00 am",0,269.524,269.232,0,1,0,0,0,0,-5.26147,0.259093,5.26147,-0.133301,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 10, 06:00 am",0,266.138,265.855,0,1,0,0,0,0,-5.08128,0.255741,5.08128,-0.128538,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 10, 07:00 am",0,274.235,277.2,282.665,1,0.61969,293,114.973,110.918,60.0298,0.314874,8.70476,1.37276,393,293,0,68.7346,0,0,0,0,1,0.996141,0.805993,15.2632
"Jul 10, 08:00 am",441.879,298.435,352.787,575.373,1,0.770603,579,227.2,225.776,162.273,0.381875,11.7111,85.2074,377.081,293,441.879,173.984,0,0,0,0,1,0.99841,1,6.41657
"Jul 10, 09:00 am",700.963,293,390.07,611.813,1,0.77156,612,240.149,240.075,173.605,0.378901,11.6272,167.004,390.07,293,700.963,185.233,0,0,0,0,1,0.99965,1,1.41785
"Jul 10, 10:00 am",783.452,293,392.403,677.175,1,0.770277,684,268.402,265.724,193.022,0.377317,11.6585,191.422,392.403,293,783.452,204.681,0,0,0,0,1,0.997987,1,8.1004
"Jul 10, 11:00 am",653.597,293,392.519,571.617,1,0.769281,587,230.339,224.303,160.925,0.375649,11.6267,159.893,392.519,293,653.597,172.552,0,0,0,0,1,0.996697,1,13.1458
"Jul 10, 12:00 pm",750.225,293,392.593,651.206,1,0.768667,678,266.047,255.533,184.797,0.374519,11.6226,183.676,392.593,293,750.225,196.42,0,0,0,0,1,0.995902,1,16.1616
"Jul 10, 01:00 pm",677.934,293,392.482,591.362,1,0.768198,618,242.503,232.05,166.646,0.373139,11.6146,165.781,392.482,293,677.934,178.261,0,0,0,0,0.999584,0.995708,1,16.8836
"Jul 10, 02:00 pm",728.007,293,392.274,629.99,1,0.768854,653,256.237,247.208,178.46,0.372102,11.6069,177.63,392.274,293,728.007,190.067,0,0,0,0,1,0.996143,1,15.2553
"Jul 10, 03:00 pm",928.758,293,392.408,793.999,1,0.769628,810,317.844,311.565,228.154,0.371742,11.6353,226.939,392.408,293,928.758,239.789,0,0,0,0,1,0.997147,1,11.4075
"Jul 10, 04:00 pm",945.137,293,392.481,806.028,1,0.770746,810,317.844,316.285,232.147,0.371441,11.6285,231.119,392.481,293,945.137,243.776,0,0,0,0,1,0.998594,1,5.67641
"Jul 10, 05:00 pm",891.252,293,392.486,761.728,1,0.771539,762,299.009,298.902,218.986,0.371543,11.6289,217.954,392.486,293,891.252,230.615,0,0,0,0,1,0.999622,1,1.52977
"Jul 10, 06:00 pm",842.649,293,392.51,724.244,1,0.769942,735,288.414,284.193,207.184,0.372204,11.6281,206.122,392.51,293,842.649,218.813,0,0,0,0,1,0.997554,1,9.81411
"Jul 10, 07:00 pm",337.837,293,392.472,528.174,1,0.46042,558,218.959,207.256,83.8472,0.373147,11.5774,82.6052,392.472,293,337.837,95.4246,0,0,0,0,0.997466,0.995181,0.600941,18.8178
"Jul 10, 08:00 pm",204,293,371.545,171.906,1,0,195,76.518,67.4559,-7.20976,0.313509,7.20976,38.8733,371.545,293,204,0,0,0,0,0,0.979884,0.99352,0,28.1677
"Jul 10, 09:00 pm",204,293,334.998,0,1,0,0,0,0,-6.28432,0.277688,6.28432,20.3109,334.998,293,204,0,0,0,0,0,1,1,0,0
"Jul 10, 10:00 pm",0,309.149,307.356,0,1,0,0,0,0,-6.38422,0.270562,6.38422,-0.861818,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 10, 11:00 pm",0,293.846,293.132,0,1,0,0,0,0,-6.57003,0.274553,6.57003,-0.337096,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 11, 12:00 am",0,287.871,287.526,0,1,0,0,0,0,-6.38412,0.275994,6.38412,-0.161124,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 11, 01:00 am",0,284.046,283.727,0,1,0,0,0,0,-6.11884,0.273304,6.11884,-0.148414,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 11, 02:00 am",0,280.277,279.956,0,1,0,0,0,0,-5.88118,0.270511,5.88118,-0.148516,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 11, 03:00 am",0,276.543,276.23,0,1,0,0,0,0,-5.66776,0.267295,5.66776,-0.144032,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 11, 04:00 am",0,272.919,272.616,0,1,0,0,0,0,-5.46616,0.264229,5.46616,-0.138722,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 11, 05:00 am",0,269.412,269.12,0,1,0,0,0,0,-5.26698,0.261183,5.26698,-0.133525,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 11, 06:00 am",0,266.02,265.737,0,1,0,0,0,0,-5.08923,0.257821,5.08923,-0.128821,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 11, 07:00 am",112.915,286.619,301.32,557.997,1,0.641052,578,226.807,218.958,129.799,0.35418,10.5735,18.9178,385.079,293,112.915,140.373,0,0,0,0,1,0.99618,0.833743,15.1166
"Jul 11, 08:00 am",859.617,293,382.594,759.223,1,0.770604,764,299.794,297.919,217.969,0.381968,11.6087,188.146,382.594,293,859.617,229.578,0,0,0,0,1,0.998411,1,6.41042
"Jul 11, 09:00 am",974.565,293,392.261,851.703,0.976098,0.771542,852,334.325,334.208,240.001,0.380106,11.6916,237.757,392.261,293,974.565,251.693,0,0,0,0,1,0.999627,1,1.5118
"Jul 11, 10:00 am",972.973,293,392.497,869.011,0.954489,0.770257,878,344.527,341,239.043,0.378219,11.661,237.968,392.497,293,972.973,250.704,0,0,0,0,1,0.997961,1,8.2057
"Jul 11, 11:00 am",972.926,293,392.501,899.354,0.923391,0.769258,924,362.578,352.907,239.003,0.376529,11.6752,237.966,392.501,293,972.926,250.679,0,0,0,0,1,0.996667,1,13.263
"Jul 11, 12:00 pm",972.922,293,392.501,892.67,0.930933,0.768641,930,364.932,350.284,238.997,0.375156,11.6495,237.966,392.501,293,972.922,250.647,0,0,0,0,1,0.995868,1,16.2888
"Jul 11, 01:00 pm",972.918,293,392.502,895.984,0.928107,0.768071,937,367.679,351.584,238.993,0.3741,11.6339,237.966,392.502,293,972.918,250.627,0,0,0,0,0.999454,0.995672,1,17.0154
"Jul 11, 02:00 pm",972.914,293,392.502,901.478,0.921584,0.768826,935,366.894,353.74,238.991,0.373467,11.6468,237.966,392.502,293,972.914,250.638,0,0,0,0,1,0.996108,1,15.3888
"Jul 11, 03:00 pm",972.912,293,392.502,907.278,0.914808,0.769602,926,363.362,356.016,238.99,0.373044,11.659,237.966,392.502,293,972.912,250.649,0,0,0,0,1,0.997112,1,11.5411
"Jul 11, 04:00 pm",972.912,293,392.502,899.36,0.921467,0.77072,904,354.73,352.909,238.989,0.373044,11.6443,237.966,392.502,293,972.912,250.633,0,0,0,0,1,0.998562,1,5.80759
"Jul 11, 05:00 pm",972.925,293,392.502,852.745,0.970775,0.771563,853,334.717,334.617,238.994,0.373572,11.6392,237.969,392.502,293,972.925,250.633,0,0,0,0,1,0.999654,1,1.40237
"Jul 11, 06:00 pm",882.257,293,392.493,756.056,1,0.769967,767,300.971,296.676,216.806,0.374503,11.6249,215.771,392.493,293,882.257,228.431,0,0,0,0,1,0.997585,1,9.69059
"Jul 11, 07:00 pm",355.904,293,392.444,555.074,1,0.45813,586,229.946,217.811,88.2302,0.37556,11.5555,86.9966,392.444,293,355.904,99.7857,0,0,0,0,0.997612,0.995214,0.597845,18.6973
"Jul 11, 08:00 pm",204,293,371.509,161.506,1,0,183,71.8092,63.3748,-7.21268,0.31609,7.21268,38.8542,371.509,293,204,0,0,0,0,0,0.980193,0.993539,0,28.0492
"Jul 11, 09:00 pm",204,293,334.956,0,1,0,0,0,0,-6.28837,0.279759,6.28837,20.2903,334.956,293,204,0,0,0,0,0,1,1,0,0
"Jul 11, 10:00 pm",0,309.112,307.32,0,1,0,0,0,0,-6.38806,0.272117,6.38806,-0.861478,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 11, 11:00 pm",0,293.816,293.102,0,1,0,0,0,0,-6.56506,0.275374,6.56506,-0.336816,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 12, 12:00 am",0,287.847,287.503,0,1,0,0,0,0,-6.37603,0.276295,6.37603,-0.160845,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 12, 01:00 am",0,284.03,283.712,0,1,0,0,0,0,-6.10707,0.273193,6.10707,-0.148078,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 12, 02:00 am",0,280.269,279.948,0,1,0,0,0,0,-5.87713,0.269874,5.87713,-0.148334,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 12, 03:00 am",0,276.538,276.225,0,1,0,0,0,0,-5.66313,0.266449,5.66313,-0.143912,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 12, 04:00 am",0,272.918,272.616,0,1,0,0,0,0,-5.4582,0.263182,5.4582,-0.138462,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 12, 05:00 am",0,269.419,269.128,0,1,0,0,0,0,-5.25865,0.259935,5.25865,-0.133207,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 12, 06:00 am",0,266.037,265.754,0,1,0,0,0,0,-5.07203,0.25659,5.07203,-0.12833,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 12, 07:00 am",0,289.495,296.045,510.729,1,0.611138,529,207.58,200.41,112.004,0.349333,10.4743,4.85741,393,293,0,122.478,0,0,0,0,1,0.996184,0.794837,15.1026
"Jul 12, 08:00 am",824.585,293,377.944,714.63,1,0.770622,719,282.136,280.421,204.567,0.381453,11.5316,170.613,377.944,293,824.585,216.098,0,0,0,0,1,0.998434,1,6.32002
"Jul 12, 09:00 am",909.506,293,392.214,778.692,1,0.771523,779,305.68,305.559,224.12,0.378706,11.6254,221.773,392.214,293,909.506,235.746,0,0,0,0,1,0.999602,1,1.61199
"Jul 12, 10:00 am",969.035,293,392.489,826.217,1,0.770235,835,327.654,324.208,238.063,0.376736,11.6533,236.984,392.489,293,969.035,249.716,0,0,0,0,1,0.997933,1,8.31746
"Jul 12, 11:00 am",947.216,293,392.488,809.394,1,0.769233,832,326.477,317.606,232.671,0.375033,11.6422,231.646,392.488,293,947.216,244.313,0,0,0,0,1,0.996635,1,13.3867
"Jul 12, 12:00 pm",643.207,293,392.516,564.011,1,0.768613,588,230.731,221.318,158.498,0.37388,11.6102,157.346,392.516,293,643.207,170.108,0,0,0,0,1,0.995832,1,16.4227
"Jul 12, 01:00 pm",411.043,293,392.476,375.518,1,0.767936,393,154.213,147.353,101.595,0.372981,11.563,100.509,392.476,293,411.043,113.158,0,0,0,0,0.999316,0.995635,1,17.1536
"Jul 12, 02:00 pm",218.836,293,392.385,219.678,1,0.768798,228,89.4672,86.2015,54.7251,0.372465,11.5464,53.458,392.385,293,218.836,66.2715,0,0,0,0,1,0.996071,1,15.5283
"Jul 12, 03:00 pm",204,293,390.392,187.045,1,0.769574,191,74.9484,73.3965,45.3971,0.366766,11.0869,48.7738,390.392,293,204,56.484,0,0,0,0,1,0.997077,1,11.68
"Jul 12, 04:00 pm",316.495,293,389.955,301.371,1,0.770694,303,118.897,118.258,79.6026,0.37185,11.5382,75.3097,389.955,293,316.495,91.1408,0,0,0,0,1,0.998528,1,5.94351
"Jul 12, 05:00 pm",611.788,293,391.913,535.868,1,0.771588,536,210.326,210.275,150.66,0.373436,11.5853,148.698,391.913,293,611.788,162.245,0,0,0,0,1,0.999686,1,1.27071
"Jul 12, 06:00 pm",204,293,387.183,154.818,1,0.769992,157,61.6068,60.7506,36.4875,0.358757,10.29,47.0723,387.183,293,204,46.7775,0,0,0,0,1,0.997618,1,9.56322
"Jul 12, 07:00 pm",323.645,293,386.13,536.521,1,0.455631,566,222.098,210.531,84.3361,0.372655,11.5883,73.7965,386.13,293,323.645,95.9244,0,0,0,0,0.99776,0.995248,0.594475,18.5733
"Jul 12, 08:00 pm",204,293,368.758,91.8885,1,0,104,40.8096,36.057,-7.246,0.31603,7.246,37.4282,368.758,293,204,0,0,0,0,0,0.980508,0.993558,0,27.9273
"Jul 12, 09:00 pm",204,293,334.05,0,1,0,0,0,0,-6.29531,0.27958,6.29531,19.8408,334.05,293,204,0,0,0,0,0,1,1,0,0
"Jul 12, 10:00 pm",0,308.797,307.029,0,1,0,0,0,0,-6.38537,0.271627,6.38537,-0.849783,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 12, 11:00 pm",0,293.664,292.955,0,1,0,0,0,0,-6.54526,0.274868,6.54526,-0.33437,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 13, 12:00 am",0,287.728,287.386,0,1,0,0,0,0,-6.35576,0.275762,6.35576,-0.160308,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 13, 01:00 am",0,283.921,283.604,0,1,0,0,0,0,-6.09113,0.272875,6.09113,-0.147746,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 13, 02:00 am",0,280.168,279.849,0,1,0,0,0,0,-5.85854,0.269779,5.85854,-0.147941,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 13, 03:00 am",0,276.448,276.137,0,1,0,0,0,0,-5.64075,0.266476,5.64075,-0.143383,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 13, 04:00 am",0,272.841,272.541,0,1,0,0,0,0,-5.43859,0.263221,5.43859,-0.137981,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 13, 05:00 am",0,269.352,269.061,0,1,0,0,0,0,-5.2485,0.260079,5.2485,-0.133005,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 13, 06:00 am",0,265.971,265.689,0,1,0,0,0,0,-5.07016,0.256728,5.07016,-0.128388,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 13, 07:00 am",116.571,286.925,301.918,572.937,1,0.633741,593,232.693,224.82,131.897,0.35352,10.5907,19.8472,385.277,293,116.571,142.487,0,0,0,0,1,0.996225,0.824196,14.9459
"Jul 13, 08:00 am",870.862,293,383.063,767.45,1,0.77064,772,302.933,301.147,220.474,0.3806,11.6023,191.662,383.063,293,870.862,232.076,0,0,0,0,1,0.998458,1,6.22357
"Jul 13, 09:00 am",975.235,293,392.28,853.616,0.974475,0.771503,854,335.11,334.959,240.123,0.378629,11.702,237.969,392.28,293,975.235,251.825,0,0,0,0,1,0.999576,1,1.71843
"Jul 13, 10:00 am",972.956,293,392.498,884.328,0.938104,0.770212,894,350.806,347.01,239.033,0.376635,11.6958,237.967,392.498,293,972.956,250.729,0,0,0,0,1,0.997903,1,8.43565
"Jul 13, 11:00 am",972.921,293,392.502,884.793,0.938638,0.769207,910,357.084,347.193,238.997,0.37484,11.6783,237.967,392.502,293,972.921,250.676,0,0,0,0,1,0.9966,1,13.5171
"Jul 13, 12:00 pm",972.914,293,392.502,900.037,0.923468,0.7685,939,368.464,353.175,238.991,0.373361,11.6519,237.966,392.502,293,972.914,250.643,0,0,0,0,0.99989,0.995794,1,16.5632
"Jul 13, 01:00 pm",972.91,293,392.503,905.121,0.919092,0.767793,948,371.995,355.17,238.987,0.372305,11.6462,237.966,392.503,293,972.91,250.633,0,0,0,0,0.999169,0.995596,1,17.2983
"Jul 13, 02:00 pm",972.907,293,392.503,906.01,0.916879,0.768768,941,369.248,355.518,238.984,0.37146,11.6096,237.966,392.503,293,972.907,250.593,0,0,0,0,1,0.996032,1,15.6736
"Jul 13, 03:00 pm",972.906,293,392.503,904.394,0.917569,0.769545,924,362.578,354.884,238.983,0.371037,11.6051,237.966,392.503,293,972.906,250.588,0,0,0,0,1,0.997039,1,11.8242
"Jul 13, 04:00 pm",972.906,293,392.503,895.925,0.924919,0.770667,901,353.552,351.561,238.983,0.371037,11.6117,237.966,392.503,293,972.906,250.594,0,0,0,0,1,0.998493,1,6.08411
"Jul 13, 05:00 pm",972.917,293,392.503,859.831,0.96258,0.771614,860,337.464,337.398,238.986,0.37146,11.6129,237.969,392.503,293,972.917,250.599,0,0,0,0,1,0.99972,1,1.13488
"Jul 13, 06:00 pm",901.426,293,392.488,771.428,1,0.770017,782,306.857,302.708,221.466,0.372386,11.6249,220.448,392.488,293,901.426,233.091,0,0,0,0,1,0.997651,1,9.43206
"Jul 13, 07:00 pm",367.125,293,392.435,576.763,1,0.452923,608,238.579,226.322,90.945,0.373551,11.5614,89.7309,392.435,293,367.125,102.506,0,0,0,0,0.99791,0.995283,0.590832,18.4457
"Jul 13, 08:00 pm",204,293,371.501,178.682,1,0,202,79.2648,70.1149,-7.20447,0.31408,7.20447,38.8499,371.501,293,204,0,0,0,0,0,0.98083,0.993578,0,27.8019
"Jul 13, 09:00 pm",204,293,334.957,0,1,0,0,0,0,-6.27954,0.278405,6.27954,20.2908,334.957,293,204,0,0,0,0,0,1,1,0,0
"Jul 13, 10:00 pm",0,309.122,307.331,0,1,0,0,0,0,-6.38549,0.271397,6.38549,-0.861224,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 13, 11:00 pm",0,293.828,293.114,0,1,0,0,0,0,-6.57119,0.275379,6.57119,-0.337034,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 14, 12:00 am",0,287.852,287.507,0,1,0,0,0,0,-6.38268,0.276922,6.38268,-0.161168,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 14, 01:00 am",0,284.027,283.708,0,1,0,0,0,0,-6.11462,0.274656,6.11462,-0.1484,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 14, 02:00 am",0,280.257,279.936,0,1,0,0,0,0,-5.883,0.272277,5.883,-0.148679,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 14, 03:00 am",0,276.516,276.202,0,1,0,0,0,0,-5.6755,0.269362,5.6755,-0.144429,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 14, 04:00 am",0,272.881,272.577,0,1,0,0,0,0,-5.4731,0.266601,5.4731,-0.139126,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 14, 05:00 am",0,269.363,269.069,0,1,0,0,0,0,-5.28283,0.263643,5.28283,-0.134071,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 14, 06:00 am",0,265.956,265.671,0,1,0,0,0,0,-5.10031,0.260268,5.10031,-0.129322,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 14, 07:00 am",115.979,286.692,301.524,573.187,1,0.629947,593,232.693,224.919,131.084,0.357101,10.613,19.5139,385.173,293,115.979,141.697,0,0,0,0,1,0.99625,0.819242,14.8517
"Jul 14, 08:00 am",870.255,293,382.894,767.599,1,0.77066,772,302.933,301.206,220.469,0.384713,11.6582,191.149,382.894,293,870.255,232.127,0,0,0,0,1,0.998483,1,6.12107
"Jul 14, 09:00 am",975.299,293,392.274,853.564,0.974941,0.771482,854,335.11,334.938,240.169,0.383065,11.7548,237.969,392.274,293,975.299,251.924,0,0,0,0,1,0.999548,1,1.83109
"Jul 14, 10:00 am",972.972,293,392.497,884.041,0.938715,0.770187,894,350.806,346.898,239.05,0.381282,11.7528,237.967,392.497,293,972.972,250.802,0,0,0,0,1,0.997871,1,8.56026
"Jul 14, 11:00 am",972.937,293,392.5,884.282,0.939533,0.769179,910,357.084,346.992,239.014,0.379698,11.7466,237.967,392.5,293,972.937,250.761,0,0,0,0,1,0.996565,1,13.654
"Jul 14, 12:00 pm",972.931,293,392.501,899.347,0.924677,0.768362,939,368.464,352.904,239.008,0.378431,11.7252,237.966,392.501,293,972.931,250.734,0,0,0,0,0.999751,0.995755,1,16.7103
"Jul 14, 01:00 pm",972.927,293,392.501,904.375,0.920307,0.767641,948,371.995,354.877,239.005,0.37748,11.7035,237.966,392.501,293,972.927,250.708,0,0,0,0,0.999013,0.995555,1,17.4494
"Jul 14, 02:00 pm",972.925,293,392.501,905.337,0.917995,0.768737,941,369.248,355.254,239.003,0.376846,11.699,237.966,392.501,293,972.925,250.702,0,0,0,0,1,0.995992,1,15.8247
"Jul 14, 03:00 pm",972.924,293,392.501,903.897,0.918463,0.769516,924,362.578,354.689,239.001,0.37653,11.6832,237.966,392.501,293,972.924,250.684,0,0,0,0,1,0.997001,1,11.9735
"Jul 14, 04:00 pm",972.924,293,392.501,895.68,0.925562,0.770639,901,353.552,351.465,239.002,0.37653,11.6892,237.966,392.501,293,972.924,250.691,0,0,0,0,1,0.998456,1,6.22931
"Jul 14, 05:00 pm",972.935,293,392.501,859.87,0.962888,0.771641,860,337.464,337.413,239.005,0.377058,11.6938,237.969,392.501,293,972.935,250.699,0,0,0,0,1,0.999754,1,0.994945
"Jul 14, 06:00 pm",901.466,293,392.486,771.727,1,0.770044,782,306.857,302.826,221.49,0.377984,11.6992,220.453,392.486,293,901.466,233.189,0,0,0,0,1,0.997685,1,9.2972
"Jul 14, 07:00 pm",364.391,293,392.433,577.202,1,0.450004,608,238.579,226.494,90.297,0.379038,11.6262,89.0609,392.433,293,364.391,101.923,0,0,0,0,0.998062,0.995319,0.586914,18.3147
"Jul 14, 08:00 pm",204,293,371.481,178.893,1,0,202,79.2648,70.1977,-7.2402,0.319408,7.2402,38.8398,371.481,293,204,0,0,0,0,0,0.981156,0.993598,0,27.6734
"Jul 14, 09:00 pm",204,293,334.902,0,1,0,0,0,0,-6.32243,0.283473,6.32243,20.2637,334.902,293,204,0,0,0,0,0,1,1,0,0
"Jul 14, 10:00 pm",0,309.039,307.246,0,1,0,0,0,0,-6.42087,0.276238,6.42087,-0.862154,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 14, 11:00 pm",0,293.723,293.006,0,1,0,0,0,0,-6.60291,0.279989,6.60291,-0.337843,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 12:00 am",0,287.725,287.379,0,1,0,0,0,0,-6.40607,0.281301,6.40607,-0.161935,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 01:00 am",0,283.881,283.561,0,1,0,0,0,0,-6.13774,0.278487,6.13774,-0.149112,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 02:00 am",0,280.094,279.772,0,1,0,0,0,0,-5.89688,0.275569,5.89688,-0.149177,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 03:00 am",0,276.343,276.03,0,1,0,0,0,0,-5.67672,0.272235,5.67672,-0.144537,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 04:00 am",0,272.707,272.403,0,1,0,0,0,0,-5.47269,0.269159,5.47269,-0.139137,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 05:00 am",0,269.188,268.894,0,1,0,0,0,0,-5.27821,0.265988,5.27821,-0.134071,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 06:00 am",0,265.779,265.495,0,1,0,0,0,0,-5.09893,0.262609,5.09893,-0.129396,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 07:00 am",0,284.165,289.623,454.37,1,0.597474,470,184.428,178.295,95.9359,0.346842,10.5906,3.55995,393,293,0,106.527,0,0,0,0,1,0.996259,0.777007,14.8174
"Jul 15, 08:00 am",742.676,293,371.947,666.314,1,0.770681,670,262.908,261.462,190.037,0.387775,11.4666,142.281,371.947,293,742.676,201.504,0,0,0,0,1,0.998511,1,6.01252
"Jul 15, 09:00 am",896.663,293,391.744,770.554,1,0.771459,771,302.54,302.365,221.63,0.38587,11.6318,217.542,391.744,293,896.663,233.262,0,0,0,0,1,0.999519,1,1.94996
"Jul 15, 10:00 am",955.463,293,392.472,815.526,1,0.770162,825,323.73,320.013,234.785,0.384012,11.6762,233.622,392.472,293,955.463,246.462,0,0,0,0,1,0.997838,1,8.69126
"Jul 15, 11:00 am",972.983,293,392.495,835.185,0.994493,0.76915,860,337.464,327.726,239.034,0.382443,11.6491,237.966,392.495,293,972.983,250.683,0,0,0,0,1,0.996527,1,13.7974
"Jul 15, 12:00 pm",972.953,293,392.499,838.329,0.99184,0.768217,876,343.742,328.96,239.02,0.381176,11.6303,237.968,392.499,293,972.953,250.651,0,0,0,0,0.999603,0.995713,1,16.8639
"Jul 15, 01:00 pm",970.368,293,392.498,830.198,1,0.767481,871,341.78,325.77,238.38,0.380118,11.6418,237.333,392.498,293,970.368,250.022,0,0,0,0,0.998847,0.995512,1,17.6068
"Jul 15, 02:00 pm",879.026,293,392.491,754.66,1,0.768705,785,308.034,296.129,216.033,0.379468,11.6021,214.977,392.491,293,879.026,227.635,0,0,0,0,1,0.99595,1,15.9815
"Jul 15, 03:00 pm",972.624,293,392.498,842.761,0.984706,0.769485,862,338.249,330.699,238.922,0.379064,11.6542,237.884,392.498,293,972.624,250.576,0,0,0,0,1,0.996961,1,12.1279
"Jul 15, 04:00 pm",686.289,293,392.411,596.285,1,0.77061,600,235.44,233.982,168.696,0.379012,11.6129,167.696,392.411,293,686.289,180.309,0,0,0,0,1,0.998419,1,6.37903
"Jul 15, 05:00 pm",674.229,293,392.399,585.935,1,0.771668,586,229.946,229.921,165.823,0.379473,11.6001,164.729,392.399,293,674.229,177.423,0,0,0,0,1,0.99979,1,0.850994
"Jul 15, 06:00 pm",204,293,379.86,82.9291,1,0.770071,84,32.9616,32.5414,16.2434,0.344118,8.81576,43.2135,379.86,293,204,25.0592,0,0,0,0,1,0.99772,1,9.15871
"Jul 15, 07:00 pm",204,293,349.75,0,1,0.446875,0,0,0,-6.68193,0.299139,6.68193,27.7029,349.75,293,204,0,0,0,0,0,0.998216,0.995356,0.582722,18.1803
"Jul 15, 08:00 pm",204,293,318.43,0,1,0,0,0,0,-6.25298,0.279011,6.25298,12.1697,318.43,293,204,0,0,0,0,0,0.981489,0.993619,0,27.5415
"Jul 15, 09:00 pm",0,299.388,298.122,0,1,0,0,0,0,-6.30154,0.274977,6.30154,-0.601239,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 10:00 pm",0,288.433,287.88,0,1,0,0,0,0,-6.30887,0.276184,6.30887,-0.25875,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 15, 11:00 pm",0,283.413,283.084,0,1,0,0,0,0,-6.09284,0.275055,6.09284,-0.15263,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 12:00 am",0,279.692,279.38,0,1,0,0,0,0,-5.85767,0.272041,5.85767,-0.144328,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 01:00 am",0,276.027,275.717,0,1,0,0,0,0,-5.63864,0.268685,5.63864,-0.142743,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 02:00 am",0,272.425,272.125,0,1,0,0,0,0,-5.42654,0.264576,5.42654,-0.137824,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 03:00 am",0,268.94,268.649,0,1,0,0,0,0,-5.24059,0.261124,5.24059,-0.132773,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 04:00 am",0,265.563,265.281,0,1,0,0,0,0,-5.05531,0.25778,5.05531,-0.128076,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 05:00 am",0,262.292,262.018,0,1,0,0,0,0,-4.88472,0.254437,4.88472,-0.123619,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 06:00 am",0,259.117,258.852,0,1,0,0,0,0,-4.7268,0.251186,4.7268,-0.11957,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 07:00 am",0,267.718,270.792,304.675,1,0.592708,315,123.606,119.554,62.526,0.311992,8.3349,1.41173,393,293,0,70.8609,0,0,0,0,1,0.996287,0.770787,14.7105
"Jul 16, 08:00 am",416,296.599,348.358,568.048,1,0.770716,571,224.06,222.902,160.362,0.381479,11.432,76.2649,374.48,293,416,171.794,0,0,0,0,1,0.998556,1,5.82879
"Jul 16, 09:00 am",204,293,385.348,207.864,1,0.771435,208,81.6192,81.5657,51.527,0.378809,11.3956,46.1021,385.348,293,204,62.9226,0,0,0,0,1,0.999488,1,2.07502
"Jul 16, 10:00 am",212.018,293,388.864,217.393,1,0.770135,220,86.328,85.3052,54.0871,0.378972,11.6094,49.8482,388.864,293,212.018,65.6965,0,0,0,0,1,0.997804,1,8.82863
"Jul 16, 11:00 am",554.989,293,391.579,492.052,1,0.76912,507,198.947,193.081,136.875,0.378035,11.628,134.409,391.579,293,554.989,148.503,0,0,0,0,1,0.996488,1,13.9474
"Jul 16, 12:00 pm",204,293,383.064,115.698,1,0.768063,121,47.4804,45.3999,25.4194,0.350402,9.45053,44.8975,383.064,293,204,34.8699,0,0,0,0,0.999446,0.99567,1,17.0241
"Jul 16, 01:00 pm",204,293,371.554,159.984,1,0.767311,168,65.9232,62.7778,38.2588,0.347145,9.91127,38.8775,371.554,293,204,48.1701,0,0,0,0,0.998671,0.995468,1,17.7706
"Jul 16, 02:00 pm",204,293,364.229,126.795,1,0.768671,132,51.7968,49.7542,28.8585,0.34115,9.38615,35.0902,364.229,293,204,38.2446,0,0,0,0,1,0.995907,1,16.144
"Jul 16, 03:00 pm",204,293,367.866,225.708,1,0.769453,231,90.6444,88.568,56.6625,0.365262,11.4864,36.9667,367.866,293,204,68.1489,0,0,0,0,1,0.99692,1,12.2874
"Jul 16, 04:00 pm",204,293,378.899,204.662,1,0.770581,206,80.8344,80.3095,50.2803,0.374839,11.6046,42.7093,378.899,293,204,61.8849,0,0,0,0,1,0.99838,1,6.53321
"Jul 16, 05:00 pm",204,293,367.568,16.9987,1,0.771697,17,6.6708,6.6703,-2.40162,0.322086,7.54907,36.8128,367.568,293,204,5.14745,0,0,0,0,1,0.999826,1,0.703101
"Jul 16, 06:00 pm",204,293,356.261,203.454,1,0.770099,206,80.8344,79.8355,51.1999,0.343849,10.2813,31.0086,356.261,293,204,61.4812,0,0,0,0,1,0.997756,1,9.01668
"Jul 16, 07:00 pm",204,293,347.397,38.033,1,0.443535,40,15.696,14.9242,-0.877873,0.315749,7.49726,26.5151,347.397,293,204,6.61938,0,0,0,0,0.998371,0.995394,0.578254,18.0427
"Jul 16, 08:00 pm",204,293,325.569,0,1,0,0,0,0,-6.38061,0.283903,6.38061,15.6572,325.569,293,204,0,0,0,0,0,0.981826,0.99364,0,27.4066
"Jul 16, 09:00 pm",0,306.04,304.514,0,1,0,0,0,0,-6.37233,0.273658,6.37233,-0.730859,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 10:00 pm",0,292.446,291.77,0,1,0,0,0,0,-6.46748,0.274692,6.46748,-0.318307,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 16, 11:00 pm",0,286.659,286.317,0,1,0,0,0,0,-6.27535,0.274721,6.27535,-0.160012,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 17, 12:00 am",0,282.859,282.543,0,1,0,0,0,0,-6.0227,0.271983,6.0227,-0.146664,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 17, 01:00 am",0,279.135,278.819,0,1,0,0,0,0,-5.79568,0.268726,5.79568,-0.146355,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 17, 02:00 am",0,275.45,275.141,0,1,0,0,0,0,-5.58507,0.265772,5.58507,-0.141941,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 17, 03:00 am",0,271.874,271.575,0,1,0,0,0,0,-5.38488,0.262547,5.38488,-0.13664,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 17, 04:00 am",0,268.414,268.125,0,1,0,0,0,0,-5.19795,0.259437,5.19795,-0.131713,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 17, 05:00 am",0,265.062,264.783,0,1,0,0,0,0,-5.01632,0.256435,5.01632,-0.127062,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 17, 06:00 am",0,261.815,261.543,0,1,0,0,0,0,-4.84433,0.253223,4.84433,-0.12261,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 17, 07:00 am",0,277.016,281.735,412.248,1,0.587843,426,167.162,161.766,85.7796,0.331196,9.31363,2.76748,393,293,0,95.0932,0,0,0,0,1,0.996317,0.764438,14.5977
"Jul 17, 08:00 am",598.902,296.685,364.81,635.801,1,0.770734,639,250.744,249.488,180.182,0.383291,12.1068,117.644,375.804,293,598.902,192.289,0,0,0,0,1,0.99858,1,5.73593
"Jul 17, 09:00 am",869.317,293,391.402,749.444,1,0.77141,750,294.3,294.082,215.263,0.379939,11.5951,210.133,391.402,293,869.317,226.858,0,0,0,0,1,0.999455,1,2.20625
"Jul 17, 10:00 am",939.092,293,392.459,802.064,1,0.770107,812,318.629,314.73,230.765,0.377984,11.6105,229.588,392.459,293,939.092,242.376,0,0,0,0,1,0.997767,1,8.97233
"Jul 17, 11:00 am",942.935,293,392.482,805.95,1,0.769088,831,326.084,316.255,231.626,0.376192,11.6023,230.584,392.482,293,942.935,243.228,0,0,0,0,1,0.996447,1,14.1038
"Jul 17, 12:00 pm",930.171,293,392.481,796.742,1,0.7679,834,327.262,312.641,228.49,0.374815,11.587,227.459,392.481,293,930.171,240.077,0,0,0,0,0.999279,0.995625,1,17.1908
"Jul 17, 01:00 pm",914.533,293,392.48,784.886,1,0.767133,825,323.73,307.989,224.664,0.373757,11.6042,223.634,392.48,293,914.533,236.268,0,0,0,0,0.998485,0.995421,1,17.9406
"Jul 17, 02:00 pm",906.024,293,392.481,776.434,1,0.768636,809,317.452,304.673,222.583,0.372913,11.5993,221.555,392.481,293,906.024,234.183,0,0,0,0,1,0.995861,1,16.3122
"Jul 17, 03:00 pm",897.083,293,392.483,768.488,1,0.76942,787,308.819,301.555,220.403,0.372598,11.6195,219.374,392.483,293,897.083,232.022,0,0,0,0,1,0.996877,1,12.4518
"Jul 17, 04:00 pm",856.814,293,392.5,734.959,1,0.77055,740,290.376,288.398,210.618,0.372616,11.6065,209.565,392.5,293,856.814,222.225,0,0,0,0,1,0.998341,1,6.69175
"Jul 17, 05:00 pm",813.261,293,392.538,698.968,1,0.771725,699,274.288,274.275,200.068,0.373075,11.5974,198.991,392.538,293,813.261,211.665,0,0,0,0,1,0.999864,1,0.551346
"Jul 17, 06:00 pm",694.404,293,392.408,602.703,1,0.770127,610,239.364,236.501,170.559,0.373919,11.577,169.675,392.408,293,694.404,182.135,0,0,0,0,1,0.997793,1,8.87117
"Jul 17, 07:00 pm",234.698,293,392.236,405.375,1,0.439983,426,167.162,159.069,58.5143,0.374682,11.4734,57.2416,392.236,293,234.698,69.9877,0,0,0,0,0.998528,0.995432,0.573511,17.9017
"Jul 17, 08:00 pm",204,293,371.386,96.8867,1,0,109,42.7716,38.0183,-7.19089,0.315814,7.19089,38.7903,371.386,293,204,0,0,0,0,0,0.982167,0.993662,0,27.2686
"Jul 17, 09:00 pm",204,293,334.987,0,1,0,0,0,0,-6.26366,0.279254,6.26366,20.3055,334.987,293,204,0,0,0,0,0,1,1,0,0
"Jul 17, 10:00 pm",0,309.184,307.393,0,1,0,0,0,0,-6.35628,0.271355,6.35628,-0.86129,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 17, 11:00 pm",0,293.897,293.184,0,1,0,0,0,0,-6.52424,0.274533,6.52424,-0.336129,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 18, 12:00 am",0,287.95,287.608,0,1,0,0,0,0,-6.3434,0.275272,6.3434,-0.159965,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 18, 01:00 am",0,284.153,283.836,0,1,0,0,0,0,-6.08069,0.272181,6.08069,-0.147478,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 18, 02:00 am",0,280.407,280.088,0,1,0,0,0,0,-5.84797,0.268881,5.84797,-0.147698,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 18, 03:00 am",0,276.692,276.38,0,1,0,0,0,0,-5.64559,0.265466,5.64559,-0.143464,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 18, 04:00 am",0,273.081,272.78,0,1,0,0,0,0,-5.446,0.262201,5.446,-0.138246,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 18, 05:00 am",0,269.587,269.295,0,1,0,0,0,0,-5.25674,0.258952,5.25674,-0.133191,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 18, 06:00 am",0,266.203,265.92,0,1,0,0,0,0,-5.07727,0.2556,5.07727,-0.128501,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 18, 07:00 am",0,284.325,289.724,459.914,1,0.582881,475,186.39,180.47,95.1726,0.33928,10.0201,3.48485,393,293,0,105.193,0,0,0,0,1,0.996348,0.757961,14.479
"Jul 18, 08:00 am",746.604,293,371.975,668.734,1,0.770751,672,263.693,262.411,190.786,0.37998,11.4675,143.086,371.975,293,746.604,202.254,0,0,0,0,1,0.998601,1,5.65078
"Jul 18, 09:00 am",894.026,293,391.759,768.357,1,0.771384,769,301.756,301.503,220.95,0.377846,11.6243,216.936,391.759,293,894.026,232.575,0,0,0,0,1,0.999421,1,2.34363
"Jul 18, 10:00 am",949.531,293,392.473,810.616,1,0.770078,821,322.16,318.086,233.304,0.375877,11.6467,232.174,392.473,293,949.531,244.951,0,0,0,0,1,0.997729,1,9.12234
"Jul 18, 11:00 am",965.823,293,392.493,824.755,1,0.769055,851,333.932,323.634,237.247,0.374199,11.6451,236.21,392.493,293,965.823,248.892,0,0,0,0,1,0.996404,1,14.2666
"Jul 18, 12:00 pm",972.93,293,392.501,837.034,0.993941,0.767727,877,344.135,328.452,238.993,0.372727,11.6403,237.966,392.501,293,972.93,250.634,0,0,0,0,0.999102,0.995578,1,17.3639
"Jul 18, 01:00 pm",973.808,293,392.503,833.523,1,0.766944,877,344.135,327.074,239.207,0.371566,11.6408,238.188,392.503,293,973.808,250.848,0,0,0,0,0.998288,0.995373,1,18.1168
"Jul 18, 02:00 pm",972.341,293,392.503,847.658,0.979813,0.768571,884,346.882,332.621,238.843,0.37072,11.6397,237.828,392.503,293,972.341,250.482,0,0,0,0,0.999962,0.995815,1,16.4859
"Jul 18, 03:00 pm",972.777,293,392.503,839.219,0.98902,0.769387,860,337.464,329.31,238.949,0.370298,11.6354,237.935,392.503,293,972.777,250.584,0,0,0,0,1,0.996834,1,12.6212
"Jul 18, 04:00 pm",953.638,293,392.493,813.146,1,0.770518,819,321.376,319.078,234.235,0.370284,11.6209,233.229,392.493,293,953.638,245.856,0,0,0,0,1,0.9983,1,6.85459
"Jul 18, 05:00 pm",900.583,293,392.485,768.982,1,0.771755,769,301.756,301.748,221.256,0.370802,11.6198,220.235,392.485,293,900.583,232.876,0,0,0,0,1,0.999902,1,0.395807
"Jul 18, 06:00 pm",776.535,293,392.562,671.147,1,0.770156,679,266.44,263.358,191.204,0.371846,11.6233,190.054,392.562,293,776.535,202.827,0,0,0,0,1,0.99783,1,8.72226
"Jul 18, 07:00 pm",266.903,293,392.484,456.178,1,0.436219,479,187.96,179.004,66.503,0.372686,11.582,65.2695,392.484,293,266.903,78.085,0,0,0,0,0.998685,0.995471,0.568493,17.7577
"Jul 18, 08:00 pm",204,293,371.563,98.7892,1,0,111,43.5564,38.7649,-7.20697,0.313413,7.20697,38.8825,371.563,293,204,0,0,0,0,0,0.982512,0.993684,0,27.1276
"Jul 18, 09:00 pm",204,293,335.057,0,1,0,0,0,0,-6.27801,0.277019,6.27801,20.3404,335.057,293,204,0,0,0,0,0,1,1,0,0
"Jul 18, 10:00 pm",0,309.205,307.411,0,1,0,0,0,0,-6.37918,0.269224,6.37918,-0.862615,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 18, 11:00 pm",0,293.892,293.177,0,1,0,0,0,0,-6.55466,0.272496,6.55466,-0.336952,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 19, 12:00 am",0,287.929,287.586,0,1,0,0,0,0,-6.36023,0.273447,6.36023,-0.160278,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 19, 01:00 am",0,284.127,283.81,0,1,0,0,0,0,-6.09265,0.270572,6.09265,-0.147492,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 19, 02:00 am",0,280.382,280.063,0,1,0,0,0,0,-5.85343,0.267485,5.85343,-0.147639,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 19, 03:00 am",0,276.67,276.359,0,1,0,0,0,0,-5.64368,0.264184,5.64368,-0.143257,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 19, 04:00 am",0,273.066,272.765,0,1,0,0,0,0,-5.43932,0.26093,5.43932,-0.137924,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 19, 05:00 am",0,269.58,269.289,0,1,0,0,0,0,-5.24675,0.257797,5.24675,-0.132826,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 19, 06:00 am",0,266.206,265.924,0,1,0,0,0,0,-5.06407,0.254457,5.06407,-0.12809,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 19, 07:00 am",0,270.292,272.117,195.694,1,0.577826,202,79.2648,76.7902,37.2371,0.291083,7.13428,0.838263,393,293,0,44.3714,0,0,0,0,1,0.996381,0.751363,14.3544
"Jul 19, 08:00 am",165.707,300.852,326.365,419.095,1,0.770789,421,165.2,164.453,115.515,0.369239,11.2432,28.4827,380.466,293,165.707,126.758,0,0,0,0,1,0.99865,1,5.45231
"Jul 19, 09:00 am",560.67,293,382.852,500.528,1,0.771356,501,196.592,196.407,139.952,0.377276,11.5482,123.089,382.852,293,560.67,151.5,0,0,0,0,1,0.999386,1,2.48713
"Jul 19, 10:00 am",504.185,293,391.637,452.008,1,0.770047,458,179.719,177.368,124.981,0.376103,11.6002,122.181,391.637,293,504.185,136.582,0,0,0,0,1,0.99769,1,9.27862
"Jul 19, 11:00 am",583.785,293,392.601,516.172,1,0.769021,533,209.149,202.546,144.152,0.374678,11.6104,142.94,392.601,293,583.785,155.762,0,0,0,0,1,0.99636,1,14.4359
"Jul 19, 12:00 pm",757.659,293,392.65,657.907,1,0.767546,690,270.756,258.163,186.535,0.37315,11.6169,185.61,392.65,293,757.659,198.152,0,0,0,0,0.998914,0.995529,1,17.5434
"Jul 19, 01:00 pm",806.355,293,392.585,697.831,1,0.766746,735,288.414,273.829,198.358,0.371928,11.5996,197.401,392.585,293,806.355,209.957,0,0,0,0,0.99808,0.995323,1,18.2991
"Jul 19, 02:00 pm",838.783,293,392.538,722.33,1,0.768405,754,295.87,283.442,206.218,0.371155,11.5807,205.237,392.538,293,838.783,217.798,0,0,0,0,0.999794,0.995767,1,16.6651
"Jul 19, 03:00 pm",782.978,293,392.571,676.766,1,0.769352,694,272.326,265.563,192.74,0.370785,11.5715,191.65,392.571,293,782.978,204.311,0,0,0,0,1,0.996788,1,12.7953
"Jul 19, 04:00 pm",685.795,293,392.447,595.5,1,0.770486,600,235.44,233.674,168.508,0.370468,11.5349,167.641,392.447,293,685.795,180.043,0,0,0,0,1,0.998258,1,7.02165
"Jul 19, 05:00 pm",545.757,293,392.498,482.996,1,0.771785,483,189.529,189.528,134.725,0.37104,11.5491,133.481,392.498,293,545.757,146.275,0,0,0,0,1,0.999942,1,0.236562
"Jul 19, 06:00 pm",294.842,293,392.405,279.84,1,0.770186,283,111.049,109.809,73.0498,0.371655,11.5238,72.0408,392.405,293,294.842,84.5735,0,0,0,0,1,0.997869,1,8.57004
"Jul 19, 07:00 pm",204,293,376.379,85.7822,1,0.432243,90,35.316,33.6609,6.45621,0.326545,8.09348,41.3912,376.379,293,204,14.5497,0,0,0,0,0.998843,0.995511,0.5632,17.6105
"Jul 19, 08:00 pm",204,293,343.712,0.891135,1,0,1,0.3924,0.349682,-6.4724,0.28507,6.4724,24.6612,343.712,293,204,0,0,0,0,0,0.982861,0.993706,0,26.9837
"Jul 19, 09:00 pm",204,293,313.793,0,1,0,0,0,0,-6.18514,0.269409,6.18514,9.92106,313.793,293,204,0,0,0,0,0,1,1,0,0
"Jul 19, 10:00 pm",0,296.689,295.577,0,1,0,0,0,0,-6.22977,0.267392,6.22977,-0.526442,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 19, 11:00 pm",0,287.018,286.515,0,1,0,0,0,0,-6.19953,0.268706,6.19953,-0.23503,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 20, 12:00 am",0,282.304,281.982,0,1,0,0,0,0,-5.98262,0.267953,5.98262,-0.149265,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 20, 01:00 am",0,278.638,278.33,0,1,0,0,0,0,-5.7538,0.265177,5.7538,-0.142177,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 20, 02:00 am",0,275.029,274.724,0,1,0,0,0,0,-5.54499,0.26232,5.54499,-0.14018,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 20, 03:00 am",0,271.485,271.189,0,1,0,0,0,0,-5.34927,0.259316,5.34927,-0.135633,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 20, 04:00 am",0,268.048,267.761,0,1,0,0,0,0,-5.1682,0.256331,5.1682,-0.130848,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 20, 05:00 am",0,264.715,264.437,0,1,0,0,0,0,-4.99355,0.253345,4.99355,-0.126341,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 20, 06:00 am",0,261.484,261.214,0,1,0,0,0,0,-4.82285,0.25015,4.82285,-0.121929,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 20, 07:00 am",0,261.452,262.077,83.3635,1,0.572681,86,33.7464,32.7118,13.2265,0.263091,5.5069,0.283209,393,293,0,18.7334,0,0,0,0,1,0.996415,0.744646,14.2238
"Jul 20, 08:00 am",0,278.182,280.898,187.172,1,0.770803,188,73.7712,73.4463,48.6795,0.310985,7.93307,1.26047,393,293,0,56.6126,0,0,0,0,1,0.998668,1,5.37968
"Jul 20, 09:00 am",100.962,305.682,326.082,292.701,1,0.771337,293,114.973,114.856,77.6027,0.365372,10.9898,14.2852,376.998,293,100.962,88.5925,0,0,0,0,1,0.999361,1,2.58863
"Jul 20, 10:00 am",373.848,293,372.791,349.205,1,0.770016,354,138.91,137.028,93.9785,0.376359,11.5352,72.4251,372.791,293,373.848,105.514,0,0,0,0,1,0.997648,1,9.44113
"Jul 20, 11:00 am",204,293,380.427,143.214,1,0.768985,148,58.0752,56.197,33.2239,0.356613,9.99073,43.5108,380.427,293,204,43.2146,0,0,0,0,1,0.996313,1,14.6114
"Jul 20, 12:00 pm",204,293,360.927,28.5752,1,0.767354,30,11.772,11.2129,1.19285,0.311924,7.41142,33.3939,360.927,293,204,8.60427,0,0,0,0,0.998716,0.995479,1,17.7292
"Jul 20, 01:00 pm",249.796,293,359.791,305.382,1,0.766538,322,126.353,119.832,80.0763,0.362261,11.7795,40.1778,359.791,293,249.796,91.8558,0,0,0,0,0.997861,0.995272,1,18.4876
"Jul 20, 02:00 pm",370.268,293,379.989,334.017,1,0.76823,349,136.948,131.068,89.095,0.374135,11.5954,78.5568,379.989,293,370.268,100.69,0,0,0,0,0.999617,0.995717,1,16.8499
"Jul 20, 03:00 pm",204,293,376.03,77.9577,1,0.769316,80,31.392,30.5906,14.8394,0.336216,8.6944,41.2089,376.03,293,204,23.5338,0,0,0,0,1,0.996742,1,12.9743
"Jul 20, 04:00 pm",541.644,293,380.429,517.892,1,0.770453,522,204.833,203.221,144.897,0.370561,11.6755,115.529,380.429,293,541.644,156.572,0,0,0,0,1,0.998215,1,7.19284
"Jul 20, 05:00 pm",583.826,293,390.472,512,1,0.771816,512,200.909,200.909,143.457,0.374264,11.608,139.707,390.472,293,583.826,155.065,0,0,0,0,1,0.999982,1,0.0736905
"Jul 20, 06:00 pm",675.334,293,392.363,587.606,1,0.770216,594,233.086,230.576,165.993,0.374634,11.6011,164.936,392.363,293,675.334,177.594,0,0,0,0,1,0.997908,1,8.41456
"Jul 20, 07:00 pm",264.526,293,392.376,461.7,1,0.428055,484,189.922,181.171,65.9623,0.375197,11.5887,64.6139,392.376,293,264.526,77.5511,0,0,0,0,0.999001,0.995552,0.557631,17.4603
"Jul 20, 08:00 pm",204,293,371.515,95.4755,1,0,107,41.9868,37.4646,-7.22704,0.315717,7.22704,38.8572,371.515,293,204,0,0,0,0,0,0.983214,0.993729,0,26.837
"Jul 20, 09:00 pm",204,293,335.024,0,1,0,0,0,0,-6.2862,0.278888,6.2862,20.3238,335.024,293,204,0,0,0,0,0,1,1,0,0
"Jul 20, 10:00 pm",0,309.175,307.382,0,1,0,0,0,0,-6.37709,0.270784,6.37709,-0.862347,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 20, 11:00 pm",0,293.868,293.153,0,1,0,0,0,0,-6.55519,0.273741,6.55519,-0.336822,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 21, 12:00 am",0,287.905,287.563,0,1,0,0,0,0,-6.35854,0.274266,6.35854,-0.160288,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 21, 01:00 am",0,284.104,283.787,0,1,0,0,0,0,-6.09411,0.270863,6.09411,-0.147525,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 21, 02:00 am",0,280.358,280.039,0,1,0,0,0,0,-5.85278,0.267144,5.85278,-0.147603,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 21, 03:00 am",0,276.648,276.338,0,1,0,0,0,0,-5.63515,0.263539,5.63515,-0.142974,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 21, 04:00 am",0,273.053,272.753,0,1,0,0,0,0,-5.43185,0.259978,5.43185,-0.137594,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 21, 05:00 am",0,269.576,269.286,0,1,0,0,0,0,-5.2318,0.256647,5.2318,-0.132389,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 21, 06:00 am",0,266.214,265.934,0,1,0,0,0,0,-5.0515,0.253214,5.0515,-0.127648,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 21, 07:00 am",0,283.053,288.16,452.955,1,0.567448,467,183.251,177.74,91.0098,0.334369,9.84823,3.17384,393,293,0,100.858,0,0,0,0,1,0.996451,0.737816,14.0875
"Jul 21, 08:00 am",627.645,298.148,370.012,642.347,1,0.770837,645,253.098,252.057,182.57,0.380622,11.7248,130.434,379.556,293,627.645,194.295,0,0,0,0,1,0.998713,1,5.19842
"Jul 21, 09:00 am",859.467,293,391.945,738.123,1,0.771298,739,289.984,289.639,211.811,0.375247,11.5871,208.967,391.945,293,859.467,223.398,0,0,0,0,1,0.99931,1,2.79236
"Jul 21, 10:00 am",920.52,293,392.476,786.802,1,0.769983,798,313.135,308.741,226.13,0.373125,11.5948,225.089,392.476,293,920.52,237.725,0,0,0,0,1,0.997606,1,9.60985
"Jul 21, 11:00 am",943.383,293,392.484,806.356,1,0.768948,834,327.262,316.414,231.718,0.371229,11.5883,230.698,392.484,293,943.383,243.306,0,0,0,0,1,0.996265,1,14.7933
"Jul 21, 12:00 pm",945.23,293,392.486,809.709,1,0.767153,851,333.932,317.73,232.168,0.369645,11.5796,231.154,392.486,293,945.23,243.747,0,0,0,0,0.998506,0.995427,1,17.9213
"Jul 21, 01:00 pm",909.632,293,392.483,781.531,1,0.76632,825,323.73,306.673,223.455,0.368477,11.5542,222.443,392.483,293,909.632,235.009,0,0,0,0,0.99763,0.995218,1,18.6821
"Jul 21, 02:00 pm",879.452,293,392.49,755.319,1,0.768047,790,309.996,296.387,216.102,0.367639,11.5377,215.079,392.49,293,879.452,227.639,0,0,0,0,0.99943,0.995666,1,17.04
"Jul 21, 03:00 pm",801.349,293,392.545,691.36,1,0.769279,710,278.604,271.29,197.181,0.367384,11.5164,196.092,392.545,293,801.349,208.697,0,0,0,0,1,0.996694,1,13.1579
"Jul 21, 04:00 pm",822.441,293,392.55,707.113,1,0.770419,713,279.781,277.471,202.25,0.367262,11.519,201.265,392.55,293,822.441,213.769,0,0,0,0,1,0.998171,1,7.36811
"Jul 21, 05:00 pm",734.236,293,392.299,631.999,1,0.771813,632,247.997,247.996,179.918,0.36744,11.4885,179.198,392.299,293,734.236,191.407,0,0,0,0,1,0.999977,1,0.09273
"Jul 21, 06:00 pm",576.481,293,392.223,506.694,1,0.770247,512,200.909,198.827,141.692,0.368507,11.4534,140.581,392.223,293,576.481,153.146,0,0,0,0,1,0.997948,1,8.25592
"Jul 21, 07:00 pm",204,293,386.132,265.413,1,0.423654,278,109.087,104.148,34.115,0.351855,10.0078,46.5162,386.132,293,204,44.1228,0,0,0,0,0.99916,0.995593,0.551788,17.3072
"Jul 21, 08:00 pm",204,293,360.949,36.6323,1,0,41,16.0884,14.3745,-6.87307,0.300021,6.87307,33.4055,360.949,293,204,0,0,0,0,0,0.983569,0.993752,0,26.6875
"Jul 21, 09:00 pm",204,293,327.158,0,1,0,0,0,0,-6.1945,0.271322,6.1945,16.4372,327.158,293,204,0,0,0,0,0,1,1,0,0
"Jul 21, 10:00 pm",0,304.664,303.126,0,1,0,0,0,0,-6.28139,0.265737,6.28139,-0.735088,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 21, 11:00 pm",0,291.467,290.832,0,1,0,0,0,0,-6.38098,0.268409,6.38098,-0.29844,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 22, 12:00 am",0,285.985,285.652,0,1,0,0,0,0,-6.1813,0.268662,6.1813,-0.15526,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 22, 01:00 am",0,282.259,281.947,0,1,0,0,0,0,-5.93002,0.266131,5.93002,-0.144539,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 22, 02:00 am",0,278.588,278.276,0,1,0,0,0,0,-5.7094,0.26336,5.7094,-0.144066,393,293,0,0,0,0,0,0,0,0,0,0
