"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Jul 22, 03:00 am",0,274.957,274.652,0,1,0,0,0,0,-5.51243,0.260246,5.51243,-0.139887,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 22, 04:00 am",0,271.427,271.132,0,1,0,0,0,0,-5.32499,0.257271,5.32499,-0.13496,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 22, 05:00 am",0,268.006,267.72,0,1,0,0,0,0,-5.14502,0.254196,5.14502,-0.130222,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 22, 06:00 am",0,264.691,264.414,0,1,0,0,0,0,-4.96801,0.250917,4.96801,-0.12561,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 22, 07:00 am",0,273.346,276.456,325.126,1,0.562132,335,131.454,127.58,62.9891,0.312588,8.72751,1.43905,393,293,0,71.7166,0,0,0,0,1,0.996489,0.730877,13.9453
"Jul 22, 08:00 am",415.997,298.468,351.785,548.88,1,0.77087,551,216.212,215.381,154.407,0.378449,11.6239,78.7087,376.16,293,415.997,166.031,0,0,0,0,1,0.998756,1,5.02697
"Jul 22, 09:00 am",796.485,293,390.182,692.079,1,0.771267,693,271.933,271.572,197.848,0.375566,11.6065,189.994,390.182,293,796.485,209.454,0,0,0,0,1,0.99927,1,2.95404
"Jul 22, 10:00 am",860.66,293,392.455,739.09,1,0.769948,750,294.3,290.019,211.674,0.373775,11.6256,210.403,392.455,293,860.66,223.3,0,0,0,0,1,0.997561,1,9.78471
"Jul 22, 11:00 am",882.738,293,392.494,757.352,1,0.76891,784,307.642,297.185,216.909,0.372075,11.5992,215.892,392.494,293,882.738,228.508,0,0,0,0,1,0.996216,1,14.9814
"Jul 22, 12:00 pm",914.509,293,392.484,785.038,1,0.766941,826,324.122,308.049,224.642,0.370801,11.6131,223.638,392.484,293,914.509,236.255,0,0,0,0,0.998285,0.995373,1,18.1197
"Jul 22, 01:00 pm",914.986,293,392.482,786.279,1,0.76609,831,326.084,308.536,224.762,0.369744,11.6041,223.748,392.482,293,914.986,236.366,0,0,0,0,0.997387,0.995163,1,18.8826
"Jul 22, 02:00 pm",890.952,293,392.486,765.031,1,0.767855,801,314.312,300.198,218.903,0.369008,11.6059,217.881,392.486,293,890.952,230.509,0,0,0,0,0.999233,0.995613,1,17.2355
"Jul 22, 03:00 pm",873.034,293,392.494,749.205,1,0.769241,770,302.148,293.988,214.542,0.368699,11.6058,213.518,392.494,293,873.034,226.148,0,0,0,0,1,0.996645,1,13.3461
"Jul 22, 04:00 pm",807.866,293,392.54,695.918,1,0.770384,702,275.465,273.078,198.758,0.368751,11.6169,197.677,392.54,293,807.866,210.375,0,0,0,0,1,0.998126,1,7.54735
"Jul 22, 05:00 pm",731.238,293,392.31,629.993,1,0.77178,630,247.212,247.209,179.209,0.36893,11.5824,178.488,392.31,293,731.238,190.791,0,0,0,0,1,0.999935,1,0.262621
"Jul 22, 06:00 pm",576.214,293,392.229,506.899,1,0.770278,512,200.909,198.907,141.636,0.369885,11.5777,140.526,392.229,293,576.214,153.214,0,0,0,0,1,0.997989,1,8.09418
"Jul 22, 07:00 pm",204,293,386.526,276.148,1,0.419042,289,113.404,108.361,35.2198,0.354365,10.1878,46.7244,386.526,293,204,45.4076,0,0,0,0,0.999319,0.995636,0.545671,17.1512
"Jul 22, 08:00 pm",204,293,361.614,32.2077,1,0,36,14.1264,12.6383,-6.94203,0.301935,6.94203,33.7463,361.614,293,204,0,0,0,0,0,0.983927,0.993776,0,26.5353
"Jul 22, 09:00 pm",204,293,327.629,0,1,0,0,0,0,-6.23961,0.272798,6.23961,16.6691,327.629,293,204,0,0,0,0,0,1,1,0,0
"Jul 22, 10:00 pm",0,304.898,303.342,0,1,0,0,0,0,-6.32899,0.267163,6.32899,-0.744142,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 22, 11:00 pm",0,291.541,290.899,0,1,0,0,0,0,-6.43414,0.269854,6.43414,-0.301889,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 23, 12:00 am",0,286.001,285.665,0,1,0,0,0,0,-6.2405,0.270321,6.2405,-0.156754,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 23, 01:00 am",0,282.24,281.925,0,1,0,0,0,0,-5.98639,0.267441,5.98639,-0.145873,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 23, 02:00 am",0,278.537,278.222,0,1,0,0,0,0,-5.75798,0.264431,5.75798,-0.145182,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 23, 03:00 am",0,274.88,274.574,0,1,0,0,0,0,-5.55028,0.261194,5.55028,-0.140701,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 23, 04:00 am",0,271.331,271.035,0,1,0,0,0,0,-5.35478,0.2581,5.35478,-0.135551,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 23, 05:00 am",0,267.897,267.611,0,1,0,0,0,0,-5.16345,0.254915,5.16345,-0.130566,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 23, 06:00 am",0,264.574,264.296,0,1,0,0,0,0,-4.986,0.251626,4.986,-0.125921,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 23, 07:00 am",0,269.779,271.913,233.075,1,0.556735,240,94.176,91.4586,43.4763,0.294343,7.44194,0.980438,393,293,0,50.9183,0,0,0,0,1,0.996527,0.723832,13.7972
"Jul 23, 08:00 am",233.497,296.993,330.211,428.451,1,0.770902,430,168.732,168.124,118.445,0.368743,11.162,35.9604,372.569,293,233.497,129.607,0,0,0,0,1,0.998796,1,4.86475
"Jul 23, 09:00 am",597.255,293,383.788,537.202,1,0.771235,538,211.111,210.798,150.994,0.376436,11.5813,132.564,383.788,293,597.255,162.575,0,0,0,0,1,0.999229,1,3.1217
"Jul 23, 10:00 am",678.023,293,391.866,591.932,1,0.769913,601,235.832,232.274,167.205,0.37449,11.6259,164.713,391.866,293,678.023,178.831,0,0,0,0,1,0.997515,1,9.96568
"Jul 23, 11:00 am",735.375,293,392.225,636.019,1,0.76887,659,258.592,249.574,180.262,0.372707,11.6283,179.334,392.225,293,735.375,191.89,0,0,0,0,1,0.996164,1,15.1757
"Jul 23, 12:00 pm",736.825,293,392.169,638.874,1,0.766719,673,264.085,250.694,180.599,0.371319,11.6134,179.58,392.169,293,736.825,192.212,0,0,0,0,0.998051,0.995317,1,18.3242
"Jul 23, 01:00 pm",726.216,293,392.189,631.268,1,0.76585,668,262.123,247.709,178.094,0.370299,11.6139,177.033,392.189,293,726.216,189.708,0,0,0,0,0.997131,0.995106,1,19.089
"Jul 23, 02:00 pm",735.969,293,392.177,637.306,1,0.767654,668,262.123,250.079,180.374,0.369529,11.5997,179.387,392.177,293,735.969,191.974,0,0,0,0,0.999027,0.995559,1,17.4362
"Jul 23, 03:00 pm",725.702,293,392.193,628.048,1,0.769202,646,253.49,246.446,177.97,0.369245,11.5974,176.914,392.193,293,725.702,189.567,0,0,0,0,1,0.996595,1,13.5389
"Jul 23, 04:00 pm",722.172,293,392.214,624.274,1,0.770349,630,247.212,244.965,177.128,0.369155,11.581,176.094,392.214,293,722.172,188.709,0,0,0,0,1,0.99808,1,7.73051
"Jul 23, 05:00 pm",584.142,293,392.509,514.985,1,0.771747,515,202.086,202.08,144.363,0.370101,11.5917,142.887,392.509,293,584.142,155.955,0,0,0,0,1,0.999892,1,0.435906
"Jul 23, 06:00 pm",216.788,293,392.529,217.897,1,0.77031,220,86.328,85.5026,54.2857,0.370718,11.5778,53.0393,392.529,293,216.788,65.8635,0,0,0,0,1,0.99803,1,7.92942
"Jul 23, 07:00 pm",204,293,380.127,154.928,1,0.414218,162,63.5688,60.7936,16.3609,0.336184,8.82089,43.3535,380.127,293,204,25.1818,0,0,0,0,0.999477,0.995679,0.53928,16.9923
"Jul 23, 08:00 pm",204,293,350.18,5.37518,1,0,6,2.3544,2.10922,-6.64154,0.290705,6.64154,27.9206,350.18,293,204,0,0,0,0,0,0.984287,0.9938,0,26.3804
"Jul 23, 09:00 pm",204,293,318.791,0,1,0,0,0,0,-6.19836,0.270268,6.19836,12.3452,318.791,293,204,0,0,0,0,0,1,1,0,0
"Jul 23, 10:00 pm",0,299.664,298.392,0,1,0,0,0,0,-6.26221,0.266932,6.26221,-0.604355,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 23, 11:00 pm",0,288.665,288.111,0,1,0,0,0,0,-6.2759,0.268824,6.2759,-0.259015,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 24, 12:00 am",0,283.656,283.329,0,1,0,0,0,0,-6.07176,0.268481,6.07176,-0.151835,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 24, 01:00 am",0,279.957,279.647,0,1,0,0,0,0,-5.83567,0.265705,5.83567,-0.143465,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 24, 02:00 am",0,276.315,276.007,0,1,0,0,0,0,-5.62042,0.262898,5.62042,-0.141964,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 24, 03:00 am",0,272.731,272.431,0,1,0,0,0,0,-5.42038,0.259744,5.42038,-0.137421,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 24, 04:00 am",0,269.255,268.965,0,1,0,0,0,0,-5.23251,0.256828,5.23251,-0.132464,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 24, 05:00 am",0,265.889,265.608,0,1,0,0,0,0,-5.04658,0.253816,5.04658,-0.127661,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 24, 06:00 am",0,262.63,262.358,0,1,0,0,0,0,-4.87667,0.250592,4.87667,-0.123205,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 24, 07:00 am",0,266.042,267.655,183.667,1,0.551261,189,74.1636,72.0709,33.0805,0.283225,6.64945,0.736558,393,293,0,39.7299,0,0,0,0,1,0.996568,0.716686,13.6434
"Jul 24, 08:00 am",150.437,296.036,318.719,407.618,1,0.770931,409,160.492,159.949,112.462,0.363096,10.8478,22.9787,377.837,293,150.437,123.31,0,0,0,0,1,0.998835,1,4.71099
"Jul 24, 09:00 am",625.59,293,381.048,563.067,1,0.771202,564,221.314,220.948,158.854,0.377266,11.541,134.432,381.048,293,625.59,170.395,0,0,0,0,1,0.999186,1,3.29531
"Jul 24, 10:00 am",757.646,293,391.912,658.524,1,0.769876,669,262.516,258.405,187.31,0.375649,11.63,184.146,391.912,293,757.646,198.94,0,0,0,0,1,0.997468,1,10.1527
"Jul 24, 11:00 am",837.457,293,392.532,721.226,1,0.768829,748,293.515,283.009,205.948,0.373797,11.6377,204.9,392.532,293,837.457,217.586,0,0,0,0,1,0.996111,1,15.3761
"Jul 24, 12:00 pm",882.238,293,392.502,759.453,1,0.766485,801,314.312,298.009,216.777,0.372393,11.6431,215.788,392.502,293,882.238,228.42,0,0,0,0,0.997806,0.995259,1,18.5348
"Jul 24, 01:00 pm",908.313,293,392.485,781.461,1,0.765598,828,324.907,306.645,223.131,0.371224,11.6357,222.125,392.485,293,908.313,234.767,0,0,0,0,0.996862,0.995047,1,19.3013
"Jul 24, 02:00 pm",734.059,293,392.598,639.441,1,0.767444,671,263.3,250.917,180.938,0.370837,11.6267,179.728,392.598,293,734.059,192.565,0,0,0,0,0.998809,0.995503,1,17.6423
"Jul 24, 03:00 pm",705.506,293,392.412,611.982,1,0.769162,630,247.212,240.142,173.122,0.37019,11.5858,172.395,392.412,293,705.506,184.708,0,0,0,0,1,0.996543,1,13.7362
"Jul 24, 04:00 pm",513,293,392.362,456.605,1,0.770313,461,180.896,179.172,126.468,0.370334,11.5506,125.287,392.362,293,513,138.018,0,0,0,0,1,0.998033,1,7.9175
"Jul 24, 05:00 pm",626.123,293,392.518,547.969,1,0.771714,548,215.035,215.023,154.32,0.371084,11.6162,153.171,392.518,293,626.123,165.936,0,0,0,0,1,0.999849,1,0.612505
"Jul 24, 06:00 pm",741.953,293,392.626,643.054,1,0.770343,649,254.668,252.334,182.762,0.371895,11.6221,181.716,392.626,293,741.953,194.384,0,0,0,0,1,0.998073,1,7.76171
"Jul 24, 07:00 pm",263.695,293,392.526,481.454,1,0.409182,503,197.377,188.922,65.7231,0.372701,11.5805,64.5136,392.526,293,263.695,77.3036,0,0,0,0,0.999635,0.995722,0.532616,16.8308
"Jul 24, 08:00 pm",204,293,371.586,55.619,1,0,62,24.3288,21.8249,-7.21211,0.313316,7.21211,38.8945,371.586,293,204,0,0,0,0,0,0.984649,0.993824,0,26.223
"Jul 24, 09:00 pm",204,293,335.069,0,1,0,0,0,0,-6.27709,0.277022,6.27709,20.3463,335.069,293,204,0,0,0,0,0,1,1,0,0
"Jul 24, 10:00 pm",0,309.211,307.417,0,1,0,0,0,0,-6.379,0.269541,6.379,-0.862805,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 24, 11:00 pm",0,293.894,293.179,0,1,0,0,0,0,-6.55637,0.273021,6.55637,-0.337087,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 25, 12:00 am",0,287.926,287.583,0,1,0,0,0,0,-6.37087,0.274066,6.37087,-0.160599,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 25, 01:00 am",0,284.114,283.796,0,1,0,0,0,0,-6.10993,0.271385,6.10993,-0.148033,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 25, 02:00 am",0,280.353,280.033,0,1,0,0,0,0,-5.87733,0.268487,5.87733,-0.148332,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 25, 03:00 am",0,276.623,276.311,0,1,0,0,0,0,-5.66444,0.265276,5.66444,-0.143871,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 25, 04:00 am",0,273.005,272.703,0,1,0,0,0,0,-5.45839,0.262116,5.45839,-0.138411,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 25, 05:00 am",0,269.507,269.215,0,1,0,0,0,0,-5.26523,0.259075,5.26523,-0.133299,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 25, 06:00 am",0,266.12,265.837,0,1,0,0,0,0,-5.084,0.25572,5.084,-0.128607,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 25, 07:00 am",0,287.735,293.896,544.564,1,0.545713,560,219.744,213.687,106.224,0.345738,10.3877,4.3675,393,293,0,116.612,0,0,0,0,1,0.996609,0.709443,13.4838
"Jul 25, 08:00 am",875.352,293,377.303,761.541,1,0.770953,764,299.794,298.829,218.772,0.380564,11.6103,179.679,377.303,293,875.352,230.383,0,0,0,0,1,0.998863,1,4.59855
"Jul 25, 09:00 am",975.126,293,392.239,847.439,0.982814,0.771168,849,333.148,332.535,240.326,0.378308,11.7075,237.838,392.239,293,975.126,252.033,0,0,0,0,1,0.999141,1,3.47483
"Jul 25, 10:00 am",972.971,293,392.498,855.855,0.96983,0.769838,870,341.388,335.838,239.037,0.376424,11.7029,237.969,392.498,293,972.971,250.74,0,0,0,0,1,0.997418,1,10.3458
"Jul 25, 11:00 am",972.929,293,392.502,862.104,0.963855,0.768787,895,351.198,338.289,238.999,0.374734,11.6733,237.969,392.502,293,972.929,250.672,0,0,0,0,1,0.996056,1,15.5826
"Jul 25, 12:00 pm",972.924,293,392.502,861.699,0.967439,0.766241,910,357.084,338.131,238.994,0.373361,11.6596,237.969,392.502,293,972.924,250.653,0,0,0,0,0.997547,0.995199,1,18.7514
"Jul 25, 01:00 pm",972.92,293,392.503,863.356,0.966692,0.765335,916,359.438,338.781,238.99,0.372305,11.655,237.969,392.503,293,972.92,250.645,0,0,0,0,0.99658,0.994987,1,19.5194
"Jul 25, 02:00 pm",972.916,293,392.503,870.937,0.955922,0.767225,915,359.046,341.756,238.987,0.371566,11.6592,237.968,392.503,293,972.916,250.646,0,0,0,0,0.998581,0.995445,1,17.8534
"Jul 25, 03:00 pm",972.913,293,392.503,875.443,0.948564,0.769122,902,353.945,343.524,238.985,0.371249,11.6369,237.968,392.503,293,972.913,250.622,0,0,0,0,1,0.99649,1,13.9379
"Jul 25, 04:00 pm",972.915,293,392.503,865.263,0.958264,0.770275,874,342.958,339.529,238.985,0.371249,11.6305,237.968,392.503,293,972.915,250.616,0,0,0,0,1,0.997985,1,8.10824
"Jul 25, 05:00 pm",964.663,293,392.498,820.922,1,0.77168,821,322.16,322.13,236.952,0.371664,11.6291,235.938,392.498,293,964.663,248.581,0,0,0,0,1,0.999804,1,0.792344
"Jul 25, 06:00 pm",841.108,293,392.514,722.611,1,0.770376,729,286.06,283.553,206.822,0.372627,11.6204,205.752,392.514,293,841.108,218.442,0,0,0,0,1,0.998115,1,7.59112
"Jul 25, 07:00 pm",278.144,293,392.416,509.651,1,0.403935,532,208.757,199.987,69.2073,0.373591,11.5744,67.9693,392.416,293,278.144,80.7817,0,0,0,0,0.999793,0.995766,0.52568,16.6665
"Jul 25, 08:00 pm",204,293,371.501,107.797,1,0,120,47.088,42.2997,-7.20942,0.314303,7.20942,38.8504,371.501,293,204,0,0,0,0,0,0.985013,0.993848,0,26.0631
"Jul 25, 09:00 pm",204,293,335.009,0,1,0,0,0,0,-6.2763,0.278259,6.2763,20.3163,335.009,293,204,0,0,0,0,0,1,1,0,0
"Jul 25, 10:00 pm",0,309.173,307.38,0,1,0,0,0,0,-6.37365,0.270902,6.37365,-0.861875,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 25, 11:00 pm",0,293.87,293.156,0,1,0,0,0,0,-6.55996,0.274581,6.55996,-0.336984,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 26, 12:00 am",0,287.899,287.556,0,1,0,0,0,0,-6.37211,0.275823,6.37211,-0.160837,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 26, 01:00 am",0,284.083,283.765,0,1,0,0,0,0,-6.10388,0.27325,6.10388,-0.148045,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 26, 02:00 am",0,280.323,280.003,0,1,0,0,0,0,-5.87092,0.270462,5.87092,-0.148269,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 26, 03:00 am",0,276.594,276.281,0,1,0,0,0,0,-5.66058,0.267352,5.66058,-0.143928,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 26, 04:00 am",0,272.971,272.669,0,1,0,0,0,0,-5.4645,0.264284,5.4645,-0.13874,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 26, 05:00 am",0,269.464,269.171,0,1,0,0,0,0,-5.26867,0.261233,5.26867,-0.133632,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 26, 06:00 am",0,266.069,265.786,0,1,0,0,0,0,-5.08811,0.257873,5.08811,-0.128846,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 26, 07:00 am",0,287.463,293.578,546.885,1,0.540094,562,220.529,214.598,105.556,0.347753,10.3466,4.31049,393,293,0,115.903,0,0,0,0,1,0.996652,0.702108,13.3185
"Jul 26, 08:00 am",842.582,293,376.605,735.8,1,0.770986,738,289.591,288.728,211.052,0.38321,11.5528,171.444,376.605,293,842.582,222.605,0,0,0,0,1,0.998906,1,4.42486
"Jul 26, 09:00 am",963.183,293,392.174,823.317,1,0.771132,825,323.73,323.07,237.447,0.381042,11.6822,234.761,392.174,293,963.183,249.129,0,0,0,0,1,0.999095,1,3.66021
"Jul 26, 10:00 am",973.014,293,392.494,856.291,0.96939,0.769799,871,341.78,336.008,239.061,0.379169,11.6808,237.969,392.494,293,973.014,250.741,0,0,0,0,1,0.997368,1,10.5448
"Jul 26, 11:00 am",972.941,293,392.501,862.168,0.963888,0.768743,896,351.59,338.315,239.009,0.377586,11.6758,237.969,392.501,293,972.941,250.685,0,0,0,0,1,0.996,1,15.7951
"Jul 26, 12:00 pm",972.936,293,392.501,861.502,0.967945,0.765984,911,357.476,338.053,239.003,0.376318,11.6396,237.969,392.501,293,972.936,250.643,0,0,0,0,0.997274,0.995138,1,18.9741
"Jul 26, 01:00 pm",972.672,293,392.501,846.153,0.98648,0.76506,899,352.768,332.03,238.936,0.375262,11.6524,237.905,392.501,293,972.672,250.589,0,0,0,0,0.996284,0.994925,1,19.7432
"Jul 26, 02:00 pm",972.929,293,392.502,859.415,0.969111,0.766995,904,354.73,337.234,238.998,0.374628,11.6691,237.969,392.502,293,972.929,250.667,0,0,0,0,0.998341,0.995386,1,18.0697
"Jul 26, 03:00 pm",972.926,293,392.502,861.08,0.964547,0.76908,888,348.451,337.888,238.996,0.374206,11.654,237.969,392.502,293,972.926,250.65,0,0,0,0,1,0.996436,1,14.1439
"Jul 26, 04:00 pm",972.804,293,392.502,838.123,0.989357,0.770238,847,332.363,328.879,238.966,0.374311,11.6532,237.938,392.502,293,972.804,250.619,0,0,0,0,1,0.997936,1,8.30266
"Jul 26, 05:00 pm",898.954,293,392.488,767.889,1,0.771645,768,301.363,301.32,220.869,0.37471,11.6423,219.842,392.488,293,898.954,232.512,0,0,0,0,1,0.999759,1,0.975345
"Jul 26, 06:00 pm",655.308,293,392.486,572.171,1,0.770409,577,226.415,224.52,161.363,0.375741,11.6091,160.255,392.486,293,655.308,172.972,0,0,0,0,1,0.998159,1,7.41773
"Jul 26, 07:00 pm",204,293,380.676,174.506,1,0.398477,182,71.4168,68.476,18.3237,0.342549,8.96242,43.6415,380.676,293,204,27.2861,0,0,0,0,0.999949,0.995811,0.518473,16.4996
"Jul 26, 08:00 pm",204,293,351.118,81.8592,1,0,91,35.7084,32.1216,-6.70608,0.29665,6.70608,28.3955,351.118,293,204,0,0,0,0,0,0.985378,0.993873,0,25.9008
"Jul 26, 09:00 pm",204,293,319.5,0,1,0,0,0,0,-6.23544,0.275224,6.23544,12.6904,319.5,293,204,0,0,0,0,0,1,1,0,0
"Jul 26, 10:00 pm",0,300.051,298.753,0,1,0,0,0,0,-6.29269,0.271346,6.29269,-0.61698,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 26, 11:00 pm",0,288.831,288.269,0,1,0,0,0,0,-6.31325,0.273078,6.31325,-0.263383,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 27, 12:00 am",0,283.76,283.432,0,1,0,0,0,0,-6.09384,0.272473,6.09384,-0.152647,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 27, 01:00 am",0,280.048,279.738,0,1,0,0,0,0,-5.85593,0.26927,5.85593,-0.143926,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 27, 02:00 am",0,276.392,276.083,0,1,0,0,0,0,-5.6441,0.265808,5.6441,-0.142654,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 27, 03:00 am",0,272.79,272.488,0,1,0,0,0,0,-5.4476,0.262417,5.4476,-0.13826,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 27, 04:00 am",0,269.293,269.001,0,1,0,0,0,0,-5.25598,0.259166,5.25598,-0.133198,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 27, 05:00 am",0,265.909,265.627,0,1,0,0,0,0,-5.07207,0.255925,5.07207,-0.128348,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 27, 06:00 am",0,262.632,262.359,0,1,0,0,0,0,-4.89921,0.252683,4.89921,-0.123858,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 27, 07:00 am",0,281.244,286.742,508.317,1,0.534407,522,204.833,199.464,96.7854,0.337436,9.80943,3.57579,393,293,0,106.595,0,0,0,0,1,0.996697,0.694684,13.1474
"Jul 27, 08:00 am",708.008,298.308,372.548,720.046,1,0.771026,722,283.313,282.546,205.993,0.38401,11.8573,152.095,381.72,293,708.008,217.85,0,0,0,0,1,0.998957,1,4.21659
"Jul 27, 09:00 am",951.857,293,392.236,813.159,1,0.771096,815,319.806,319.084,234.349,0.378511,11.695,232.154,392.236,293,951.857,246.044,0,0,0,0,1,0.999048,1,3.85141
"Jul 27, 10:00 am",972.195,293,392.494,850.803,0.974845,0.769758,866,339.818,333.855,238.835,0.376423,11.6883,237.768,392.494,293,972.195,250.523,0,0,0,0,1,0.997315,1,10.7497
"Jul 27, 11:00 am",972.932,293,392.501,866.038,0.959615,0.768698,901,353.552,339.833,238.999,0.374629,11.6799,237.968,392.501,293,972.932,250.679,0,0,0,0,1,0.995941,1,16.0137
"Jul 27, 12:00 pm",972.923,293,392.502,865.979,0.963343,0.765716,917,359.831,339.81,238.992,0.373044,11.6677,237.969,392.502,293,972.923,250.66,0,0,0,0,0.996988,0.995075,1,19.2026
"Jul 27, 01:00 pm",972.918,293,392.503,868.426,0.961807,0.764772,924,362.578,340.77,238.988,0.371883,11.6698,237.969,392.503,293,972.918,250.658,0,0,0,0,0.995973,0.994861,1,19.9727
"Jul 27, 02:00 pm",972.914,293,392.503,871.618,0.955765,0.766755,918,360.223,342.023,238.985,0.371038,11.6624,237.968,392.503,293,972.914,250.647,0,0,0,0,0.99809,0.995326,1,18.291
"Jul 27, 03:00 pm",972.911,293,392.503,875.779,0.948389,0.769037,904,354.73,343.656,238.983,0.370615,11.6608,237.968,392.503,293,972.911,250.644,0,0,0,0,1,0.996381,1,14.3542
"Jul 27, 04:00 pm",972.911,293,392.503,869.343,0.953982,0.770199,879,344.92,341.13,238.983,0.37051,11.6648,237.968,392.503,293,972.911,250.648,0,0,0,0,1,0.997886,1,8.50069
"Jul 27, 05:00 pm",972.892,293,392.503,829.83,0.997507,0.771609,830,325.692,325.625,238.979,0.370932,11.65,237.963,392.503,293,972.892,250.629,0,0,0,0,1,0.999713,1,1.16143
"Jul 27, 06:00 pm",867.825,293,392.5,744.018,1,0.770444,750,294.3,291.953,213.295,0.371976,11.6378,212.258,392.5,293,867.825,224.933,0,0,0,0,1,0.998203,1,7.2416
"Jul 27, 07:00 pm",291.059,293,392.375,544.126,1,0.392768,567,222.491,213.515,72.2751,0.372911,11.5867,71.0941,392.375,293,291.059,83.8618,0,0,0,0,1,0.995857,0.510996,16.3302
"Jul 27, 08:00 pm",204,293,371.441,120.708,1,0,134,52.5816,47.3657,-7.22362,0.313593,7.22362,38.8189,371.441,293,204,0,0,0,0,0,0.985744,0.993898,0,25.736
"Jul 27, 09:00 pm",204,293,334.952,0,1,0,0,0,0,-6.28815,0.27706,6.28815,20.2881,334.952,293,204,0,0,0,0,0,1,1,0,0
"Jul 27, 10:00 pm",0,309.131,307.34,0,1,0,0,0,0,-6.3825,0.269301,6.3825,-0.861084,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 27, 11:00 pm",0,293.843,293.13,0,1,0,0,0,0,-6.5602,0.272458,6.5602,-0.336525,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 28, 12:00 am",0,287.883,287.54,0,1,0,0,0,0,-6.36856,0.273181,6.36856,-0.160449,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 28, 01:00 am",0,284.076,283.759,0,1,0,0,0,0,-6.09953,0.270302,6.09953,-0.147659,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 28, 02:00 am",0,280.327,280.008,0,1,0,0,0,0,-5.8592,0.267213,5.8592,-0.147728,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 28, 03:00 am",0,276.613,276.303,0,1,0,0,0,0,-5.64404,0.263915,5.64404,-0.143217,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 28, 04:00 am",0,273.011,272.71,0,1,0,0,0,0,-5.44071,0.260768,5.44071,-0.137882,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 28, 05:00 am",0,269.525,269.234,0,1,0,0,0,0,-5.24921,0.257632,5.24921,-0.132862,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 28, 06:00 am",0,266.15,265.868,0,1,0,0,0,0,-5.06707,0.254289,5.06707,-0.128148,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 28, 07:00 am",0,285.798,291.533,531.094,1,0.528655,545,213.858,208.401,100.011,0.340988,10.1611,3.86008,393,293,0,110.172,0,0,0,0,1,0.996743,0.687175,12.9708
"Jul 28, 08:00 am",819.076,293,374.786,722.183,1,0.771056,724,284.098,283.385,207.011,0.379133,11.4942,162.851,374.786,293,819.076,218.505,0,0,0,0,1,0.998996,1,4.06033
"Jul 28, 09:00 am",952.3,293,392.049,814.961,1,0.771058,817,320.591,319.791,234.936,0.377017,11.6409,231.798,392.049,293,952.3,246.577,0,0,0,0,1,0.998999,1,4.04837
"Jul 28, 10:00 am",972.312,293,392.491,849.221,0.97677,0.769717,865,339.426,333.234,238.889,0.375049,11.6492,237.791,392.491,293,972.312,250.538,0,0,0,0,1,0.997261,1,10.9605
"Jul 28, 11:00 am",971.97,293,392.501,854.496,0.971529,0.768652,890,349.236,335.304,238.759,0.37336,11.6352,237.733,392.501,293,971.97,250.394,0,0,0,0,1,0.995881,1,16.2381
"Jul 28, 12:00 pm",972.01,293,392.502,857.194,0.972496,0.765435,909,356.692,336.363,238.764,0.371987,11.6185,237.744,392.502,293,972.01,250.383,0,0,0,0,0.996687,0.99501,1,19.437
"Jul 28, 01:00 pm",972.349,293,392.502,852.109,0.979837,0.764471,908,356.299,334.367,238.845,0.370826,11.6156,237.829,392.502,293,972.349,250.46,0,0,0,0,0.995648,0.994795,1,20.2078
"Jul 28, 02:00 pm",972.915,293,392.503,859.094,0.969833,0.766505,906,355.514,337.109,238.983,0.370087,11.6179,237.969,392.503,293,972.915,250.601,0,0,0,0,0.997826,0.995264,1,18.5173
"Jul 28, 03:00 pm",972.91,293,392.503,864.287,0.960841,0.768994,893,350.413,339.146,238.98,0.369664,11.6087,237.969,392.503,293,972.91,250.589,0,0,0,0,1,0.996325,1,14.5687
"Jul 28, 04:00 pm",972.911,293,392.503,858.996,0.965316,0.77016,869,340.996,337.07,238.98,0.369664,11.6136,237.969,392.503,293,972.911,250.594,0,0,0,0,1,0.997836,1,8.70223
"Jul 28, 05:00 pm",953.377,293,392.493,811.774,1,0.771573,812,318.629,318.54,234.17,0.370073,11.607,233.166,392.493,293,953.377,245.777,0,0,0,0,1,0.999667,1,1.35053
"Jul 28, 06:00 pm",802.649,293,392.541,691.711,1,0.770478,697,273.503,271.427,197.517,0.371184,11.6115,196.403,392.541,293,802.649,209.129,0,0,0,0,1,0.998248,1,7.0628
"Jul 28, 07:00 pm",204,293,385.395,271.821,1,0.386832,283,111.049,106.662,31.3965,0.351613,9.86394,46.1267,385.395,293,204,41.2604,0,0,0,0,1,0.995903,0.50325,16.1582
"Jul 28, 08:00 pm",204,293,359.341,99.2272,1,0,110,43.164,38.9368,-6.87353,0.300645,6.87353,32.5815,359.341,293,204,0,0,0,0,0,0.98611,0.993923,0,25.569
"Jul 28, 09:00 pm",204,293,325.853,0,1,0,0,0,0,-6.22883,0.272976,6.22883,15.7963,325.853,293,204,0,0,0,0,0,1,1,0,0
"Jul 28, 10:00 pm",0,303.852,302.354,0,1,0,0,0,0,-6.29521,0.267535,6.29521,-0.71539,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 28, 11:00 pm",0,290.982,290.359,0,1,0,0,0,0,-6.3887,0.269868,6.3887,-0.292845,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 12:00 am",0,285.558,285.225,0,1,0,0,0,0,-6.18173,0.269788,6.18173,-0.155234,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 01:00 am",0,281.827,281.516,0,1,0,0,0,0,-5.92294,0.266727,5.92294,-0.144501,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 02:00 am",0,278.159,277.847,0,1,0,0,0,0,-5.70407,0.263543,5.70407,-0.143819,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 03:00 am",0,274.534,274.231,0,1,0,0,0,0,-5.49111,0.260237,5.49111,-0.139308,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 04:00 am",0,271.021,270.728,0,1,0,0,0,0,-5.29715,0.256972,5.29715,-0.134096,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 05:00 am",0,267.621,267.337,0,1,0,0,0,0,-5.11384,0.253815,5.11384,-0.129343,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 06:00 am",0,264.325,264.05,0,1,0,0,0,0,-4.94184,0.25055,4.94184,-0.124906,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 07:00 am",0,283.691,289.357,531.481,1,0.522842,545,213.858,208.553,99.1247,0.336707,9.9155,3.76967,393,293,0,109.04,0,0,0,0,1,0.99679,0.679586,12.7885
"Jul 29, 08:00 am",832.553,293,374.159,739.311,1,0.771092,741,290.768,290.106,212.271,0.376733,11.4267,164.195,374.159,293,832.553,223.698,0,0,0,0,1,0.999043,1,3.86958
"Jul 29, 09:00 am",967.504,293,392.035,827.717,1,0.771019,830,325.692,324.796,238.841,0.374592,11.583,235.464,392.035,293,967.504,250.424,0,0,0,0,1,0.998949,1,4.25104
"Jul 29, 10:00 am",972.256,293,392.494,849.574,0.976084,0.769674,866,339.818,333.373,238.874,0.372619,11.5779,237.784,392.494,293,972.256,250.452,0,0,0,0,1,0.997206,1,11.1771
"Jul 29, 11:00 am",972.921,293,392.503,856.366,0.970103,0.768587,893,350.413,336.038,238.987,0.37072,11.566,237.969,392.503,293,972.921,250.553,0,0,0,0,0.999978,0.99582,1,16.4684
"Jul 29, 12:00 pm",972.913,293,392.503,859.685,0.97063,0.765141,913,358.261,337.34,238.98,0.369242,11.5526,237.969,392.503,293,972.913,250.532,0,0,0,0,0.996372,0.994943,1,19.6772
"Jul 29, 01:00 pm",972.908,293,392.504,861.091,0.970342,0.764158,919,360.616,337.892,238.975,0.367974,11.5696,237.969,392.504,293,972.908,250.545,0,0,0,0,0.995307,0.994727,1,20.4485
"Jul 29, 02:00 pm",972.156,293,392.504,853.192,0.975883,0.766244,901,353.552,334.792,238.787,0.367234,11.5586,237.785,392.504,293,972.156,250.346,0,0,0,0,0.99755,0.9952,1,18.7485
"Jul 29, 03:00 pm",972.904,293,392.504,859.556,0.96592,0.768949,889,348.844,337.29,238.971,0.366707,11.5495,237.969,392.504,293,972.904,250.52,0,0,0,0,1,0.996267,1,14.7873
"Jul 29, 04:00 pm",972.111,293,392.504,849.629,0.974921,0.77012,860,337.464,333.394,238.775,0.366706,11.5396,237.774,392.504,293,972.111,250.314,0,0,0,0,1,0.997784,1,8.90722
"Jul 29, 05:00 pm",938.599,293,392.49,799.71,1,0.771537,800,313.92,313.806,230.536,0.367214,11.5769,229.543,392.49,293,938.599,242.113,0,0,0,0,1,0.999619,1,1.54257
"Jul 29, 06:00 pm",819.39,293,392.527,704.885,1,0.770513,710,278.604,276.597,201.555,0.36821,11.5668,200.469,392.527,293,819.39,213.122,0,0,0,0,1,0.998293,1,6.88141
"Jul 29, 07:00 pm",204,293,371.542,475.863,1,0,495,194.238,186.729,-7.14324,0.308139,7.14324,38.8716,371.542,293,204,0,0,0,0,0,1,0.995949,0,15.9839
"Jul 29, 08:00 pm",204,293,334.944,59.6202,1,0,66,25.8984,23.395,-6.23358,0.272201,6.23358,20.2843,334.944,293,204,0,0,0,0,0,0.986477,0.993949,0,25.3998
"Jul 29, 09:00 pm",0,309.15,307.365,0,1,0,0,0,0,-6.33236,0.265087,6.33236,-0.858298,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 10:00 pm",0,293.923,293.213,0,1,0,0,0,0,-6.51318,0.268905,6.51318,-0.334807,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 29, 11:00 pm",0,287.999,287.658,0,1,0,0,0,0,-6.32258,0.270281,6.32258,-0.15927,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 12:00 am",0,284.217,283.901,0,1,0,0,0,0,-6.08098,0.268354,6.08098,-0.147192,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 01:00 am",0,280.474,280.155,0,1,0,0,0,0,-5.84737,0.265682,5.84737,-0.147662,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 02:00 am",0,276.763,276.452,0,1,0,0,0,0,-5.63731,0.263336,5.63731,-0.143172,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 03:00 am",0,273.161,272.86,0,1,0,0,0,0,-5.439,0.260503,5.439,-0.137932,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 04:00 am",0,269.674,269.383,0,1,0,0,0,0,-5.24961,0.257681,5.24961,-0.132966,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 05:00 am",0,266.296,266.014,0,1,0,0,0,0,-5.06952,0.254861,5.06952,-0.128306,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 06:00 am",0,263.021,262.747,0,1,0,0,0,0,-4.89973,0.251618,4.89973,-0.123907,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 07:00 am",0,280.299,285.498,503.572,1,0.516969,516,202.478,197.602,92.4983,0.334211,9.65569,3.25535,393,293,0,102.154,0,0,0,0,1,0.996839,0.67192,12.6006
"Jul 30, 08:00 am",708.465,297.801,371.331,724.528,1,0.771134,726,284.882,284.305,207.485,0.382927,11.7527,150.605,380.964,293,708.465,219.237,0,0,0,0,1,0.999098,1,3.64873
"Jul 30, 09:00 am",961.389,293,392.189,821.506,1,0.770979,824,323.338,322.359,236.852,0.378089,11.6799,234.362,392.189,293,961.389,248.532,0,0,0,0,1,0.998897,1,4.45936
"Jul 30, 10:00 am",973.001,293,392.495,860.68,0.964523,0.76963,878,344.527,337.731,239.042,0.376317,11.6644,237.969,392.495,293,973.001,250.706,0,0,0,0,1,0.997149,1,11.3994
"Jul 30, 11:00 am",972.93,293,392.501,869.683,0.955885,0.768368,908,356.299,341.263,238.999,0.374734,11.6493,237.968,392.501,293,972.93,250.648,0,0,0,0,0.999757,0.995756,1,16.7044
"Jul 30, 12:00 pm",972.924,293,392.502,866.819,0.963414,0.764834,922,361.793,340.14,238.993,0.373361,11.6392,237.969,392.502,293,972.924,250.633,0,0,0,0,0.996041,0.994874,1,19.9232
"Jul 30, 01:00 pm",972.921,293,392.502,867.188,0.964206,0.763831,927,363.755,340.284,238.99,0.37241,11.6262,237.969,392.502,293,972.921,250.616,0,0,0,0,0.994951,0.994658,1,20.6946
"Jul 30, 02:00 pm",972.917,293,392.503,869.958,0.958532,0.765972,920,361.008,341.372,238.988,0.371671,11.6503,237.968,392.503,293,972.917,250.638,0,0,0,0,0.997261,0.995135,1,18.9845
"Jul 30, 03:00 pm",972.915,293,392.503,867.361,0.957702,0.768904,898,352.375,340.353,238.986,0.371354,11.6434,237.968,392.503,293,972.915,250.629,0,0,0,0,1,0.996208,1,15.0099
"Jul 30, 04:00 pm",972.916,293,392.503,858.025,0.966686,0.770079,869,340.996,336.689,238.986,0.371354,11.6535,237.969,392.503,293,972.916,250.64,0,0,0,0,1,0.997731,1,9.11559
"Jul 30, 05:00 pm",962.706,293,392.497,819.623,1,0.771499,820,321.768,321.62,236.47,0.371874,11.6594,235.456,392.497,293,962.706,248.13,0,0,0,0,1,0.999571,1,1.73746
"Jul 30, 06:00 pm",836.812,293,392.516,719.059,1,0.770549,724,284.098,282.159,205.782,0.372842,11.6349,204.707,392.516,293,836.812,217.417,0,0,0,0,1,0.998339,1,6.69749
"Jul 30, 07:00 pm",204,293,371.502,501.298,1,0,521,204.44,196.709,-7.19321,0.312697,7.19321,38.8505,371.502,293,204,0,0,0,0,0,1,0.995996,0,15.8071
"Jul 30, 08:00 pm",204,293,334.87,67.8462,1,0,75,29.43,26.6229,-6.27537,0.27652,6.27537,20.2475,334.87,293,204,0,0,0,0,0,0.986844,0.993975,0,25.2283
"Jul 30, 09:00 pm",0,309.056,307.269,0,1,0,0,0,0,-6.36921,0.268874,6.36921,-0.85881,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 10:00 pm",0,293.816,293.105,0,1,0,0,0,0,-6.53674,0.272154,6.53674,-0.335225,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 30, 11:00 pm",0,287.88,287.539,0,1,0,0,0,0,-6.33965,0.272886,6.33965,-0.159666,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 12:00 am",0,284.09,283.774,0,1,0,0,0,0,-6.08274,0.270433,6.08274,-0.147267,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 01:00 am",0,280.35,280.032,0,1,0,0,0,0,-5.83144,0.266939,5.83144,-0.147199,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 02:00 am",0,276.651,276.342,0,1,0,0,0,0,-5.62699,0.263653,5.62699,-0.14275,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 03:00 am",0,273.058,272.758,0,1,0,0,0,0,-5.42485,0.2603,5.42485,-0.137575,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 04:00 am",0,269.582,269.292,0,1,0,0,0,0,-5.22899,0.256969,5.22899,-0.132396,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 05:00 am",0,266.22,265.939,0,1,0,0,0,0,-5.04765,0.253748,5.04765,-0.127644,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 06:00 am",0,262.96,262.688,0,1,0,0,0,0,-4.88354,0.250514,4.88354,-0.123423,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 07:00 am",0,282.781,288.545,550.828,1,0.511041,564,221.314,216.145,100.614,0.337575,9.84477,3.8735,393,293,0,110.459,0,0,0,0,1,0.996889,0.664182,12.4072
"Jul 31, 08:00 am",844.738,293,374.302,751.618,1,0.771168,753,295.477,294.935,216.058,0.378049,11.3867,166.906,374.302,293,844.738,227.445,0,0,0,0,1,0.999142,1,3.47136
"Jul 31, 09:00 am",971.45,293,392.054,831.227,1,0.770938,834,327.262,326.174,239.877,0.375967,11.5826,236.472,392.054,293,971.45,251.46,0,0,0,0,1,0.998844,1,4.67329
"Jul 31, 10:00 am",973,293,392.495,857.044,0.968508,0.769585,875,343.35,336.304,239.063,0.373993,11.6011,237.969,392.495,293,973,250.664,0,0,0,0,1,0.99709,1,11.6274
"Jul 31, 11:00 am",972.923,293,392.502,856.138,0.971164,0.768138,895,351.198,335.949,238.992,0.372199,11.6216,237.969,392.502,293,972.923,250.614,0,0,0,0,0.999523,0.995691,1,16.9462
"Jul 31, 12:00 pm",972.073,293,392.502,856.983,0.973973,0.764514,913,358.261,336.28,238.777,0.37072,11.623,237.761,392.502,293,972.073,250.4,0,0,0,0,0.995694,0.994804,1,20.1747
"Jul 31, 01:00 pm",972.208,293,392.504,855.468,0.977117,0.7635,916,359.438,335.686,238.81,0.369559,11.6213,237.797,392.504,293,972.208,250.431,0,0,0,0,0.994578,0.9946,1,20.946
"Jul 31, 02:00 pm",972.021,293,392.503,856.418,0.973015,0.765689,907,355.907,336.058,238.758,0.368713,11.6141,237.751,392.503,293,972.021,250.372,0,0,0,0,0.996959,0.995068,1,19.2253
"Jul 31, 03:00 pm",972.021,293,392.503,852.927,0.972996,0.768858,884,346.882,334.688,238.758,0.368291,11.6212,237.75,392.503,293,972.021,250.379,0,0,0,0,1,0.996148,1,15.2365
"Jul 31, 04:00 pm",972.186,293,392.503,848.63,0.976547,0.770038,860,337.464,333.002,238.798,0.368185,11.6128,237.791,392.503,293,972.186,250.41,0,0,0,0,1,0.997677,1,9.32725
"Jul 31, 05:00 pm",961.564,293,392.497,818.533,1,0.771462,819,321.376,321.192,236.18,0.368599,11.6072,235.178,392.497,293,961.564,247.788,0,0,0,0,1,0.999522,1,1.93515
"Jul 31, 06:00 pm",852.268,293,392.507,731.253,1,0.770585,736,288.806,286.944,209.517,0.369662,11.5974,208.468,392.507,293,852.268,221.114,0,0,0,0,1,0.998386,1,6.51111
"Jul 31, 07:00 pm",204,293,371.505,488.257,1,0,507,198.947,191.592,-7.16432,0.309459,7.16432,38.8522,371.505,293,204,0,0,0,0,0,1,0.996044,0,15.628
"Jul 31, 08:00 pm",204,293,334.898,40.7657,1,0,45,17.658,15.9964,-6.25735,0.273411,6.25735,20.2613,334.898,293,204,0,0,0,0,0,0.987211,0.994001,0,25.0548
"Jul 31, 09:00 pm",0,309.099,307.314,0,1,0,0,0,0,-6.35279,0.266191,6.35279,-0.858378,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 10:00 pm",0,293.867,293.156,0,1,0,0,0,0,-6.53435,0.269889,6.53435,-0.335158,393,293,0,0,0,0,0,0,0,0,0,0
"Jul 31, 11:00 pm",0,287.93,287.588,0,1,0,0,0,0,-6.35052,0.27082,6.35052,-0.15993,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 12:00 am",0,284.134,283.817,0,1,0,0,0,0,-6.08724,0.268472,6.08724,-0.147373,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 01:00 am",0,280.389,280.07,0,1,0,0,0,0,-5.86,0.265906,5.86,-0.147747,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 02:00 am",0,276.673,276.361,0,1,0,0,0,0,-5.64929,0.263442,5.64929,-0.143452,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 03:00 am",0,273.063,272.761,0,1,0,0,0,0,-5.45258,0.261126,5.45258,-0.13827,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 04:00 am",0,269.566,269.274,0,1,0,0,0,0,-5.26375,0.258398,5.26375,-0.133344,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 05:00 am",0,266.179,265.896,0,1,0,0,0,0,-5.07804,0.255574,5.07804,-0.128541,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 06:00 am",0,262.898,262.624,0,1,0,0,0,0,-4.90961,0.252325,4.90961,-0.124109,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 07:00 am",0,276.712,281.105,456.439,1,0.50506,467,183.251,179.107,81.14,0.327473,9.31948,2.46893,393,293,0,90.4595,0,0,0,0,1,0.99694,0.656374,12.2083
"Aug 1, 08:00 am",687.974,296.238,366.795,720.844,1,0.771212,722,283.313,282.859,206.472,0.382007,11.6724,139.953,377.936,293,687.974,218.144,0,0,0,0,1,0.999199,1,3.24249
"Aug 1, 09:00 am",880.785,293,391.881,758.227,1,0.770896,761,298.616,297.528,217.73,0.378375,11.6334,214.005,391.881,293,880.785,229.363,0,0,0,0,1,0.998789,1,4.89275
"Aug 1, 10:00 am",678.294,293,392.413,591.104,1,0.769538,604,237.01,231.949,166.858,0.37661,11.6353,165.747,392.413,293,678.294,178.494,0,0,0,0,1,0.99703,1,11.861
"Aug 1, 11:00 am",683.466,293,392.386,596.114,1,0.767897,624,244.858,233.915,167.986,0.375007,11.6367,166.963,392.386,293,683.466,179.623,0,0,0,0,0.999276,0.995624,1,17.1936
"Aug 1, 12:00 pm",677.247,293,392.395,594.114,1,0.76418,634,248.782,233.13,166.519,0.373656,11.6347,165.459,392.395,293,677.247,178.153,0,0,0,0,0.995331,0.994732,1,20.4319
"Aug 1, 01:00 pm",763.37,293,392.548,666.599,1,0.763173,715,280.566,261.573,187.995,0.37281,11.6306,186.805,392.548,293,763.37,199.626,0,0,0,0,0.994188,0.994563,1,21.2028
"Aug 1, 02:00 pm",857.202,293,392.537,740.107,1,0.765394,785,308.034,290.418,210.659,0.371884,11.6248,209.742,392.537,293,857.202,222.284,0,0,0,0,0.996644,0.995,1,19.4708
"Aug 1, 03:00 pm",805.939,293,392.547,695.852,1,0.76881,722,283.313,273.052,198.297,0.371499,11.6289,197.22,392.547,293,805.939,209.925,0,0,0,0,1,0.996087,1,15.467
"Aug 1, 04:00 pm",531.545,293,392.628,473.359,1,0.769996,480,188.352,185.746,131.413,0.371882,11.6103,130.185,392.628,293,531.545,143.024,0,0,0,0,1,0.997623,1,9.54213
"Aug 1, 05:00 pm",848.995,293,392.563,727.494,1,0.771423,728,285.667,285.469,208.579,0.372213,11.6386,207.791,392.563,293,848.995,220.217,0,0,0,0,1,0.999473,1,2.13555
"Aug 1, 06:00 pm",735.632,293,392.288,635.114,1,0.769943,639,250.744,249.219,180.275,0.372818,11.6094,179.517,392.288,293,735.632,191.884,0,0,0,0,1,0.998433,0.99912,6.32233
"Aug 1, 07:00 pm",204,293,371.248,441.456,1,0,458,179.719,173.227,-7.19037,0.312779,7.19037,38.7188,371.248,293,204,0,0,0,0,0,1,0.996092,0,15.4467
"Aug 1, 08:00 pm",204,293,334.726,25.4015,1,0,28,10.9872,9.96756,-6.27539,0.276807,6.27539,20.1762,334.726,293,204,0,0,0,0,0,0.987578,0.994027,0,24.8791
"Aug 1, 09:00 pm",0,308.978,307.195,0,1,0,0,0,0,-6.37958,0.269799,6.37958,-0.856996,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 10:00 pm",0,293.758,293.047,0,1,0,0,0,0,-6.55901,0.273563,6.55901,-0.335424,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 1, 11:00 pm",0,287.806,287.462,0,1,0,0,0,0,-6.37494,0.274986,6.37494,-0.160778,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 12:00 am",0,283.987,283.668,0,1,0,0,0,0,-6.10999,0.27314,6.10999,-0.148253,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 01:00 am",0,280.222,279.902,0,1,0,0,0,0,-5.87175,0.270247,5.87175,-0.148314,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 02:00 am",0,276.493,276.18,0,1,0,0,0,0,-5.66043,0.267667,5.66043,-0.143885,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 03:00 am",0,272.87,272.568,0,1,0,0,0,0,-5.46519,0.264702,5.46519,-0.138764,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 04:00 am",0,269.359,269.066,0,1,0,0,0,0,-5.27742,0.261852,5.27742,-0.133872,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 05:00 am",0,265.957,265.673,0,1,0,0,0,0,-5.0935,0.2588,5.0935,-0.129097,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 06:00 am",0,262.661,262.386,0,1,0,0,0,0,-4.92198,0.255538,4.92198,-0.124596,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 07:00 am",0,276.003,280.285,453.854,1,0.499028,464,182.074,178.092,79.5983,0.329637,9.2747,2.36884,393,293,0,88.873,0,0,0,0,1,0.996993,0.648501,12.004
"Aug 2, 08:00 am",618.027,295.984,363.782,659.077,1,0.771253,660,258.984,258.622,187.827,0.385063,11.6355,120.701,375.372,293,618.027,199.463,0,0,0,0,1,0.999251,1,3.03122
"Aug 2, 09:00 am",889.738,293,391.512,766.93,1,0.770853,770,302.148,300.944,220.28,0.381848,11.7036,215.323,391.512,293,889.738,231.983,0,0,0,0,1,0.998734,1,5.11769
"Aug 2, 10:00 am",939.872,293,392.464,803.737,1,0.769491,822,322.553,315.387,230.974,0.379886,11.7127,229.791,392.464,293,939.872,242.687,0,0,0,0,1,0.996968,1,12.1001
"Aug 2, 11:00 am",948.989,293,392.484,812.805,1,0.767644,852,334.325,318.945,233.117,0.378097,11.7189,232.068,392.484,293,948.989,244.836,0,0,0,0,0.999016,0.995556,1,17.4466
"Aug 2, 12:00 pm",944.254,293,392.484,812.93,1,0.763831,869,340.996,318.994,231.947,0.376616,11.7102,230.911,392.484,293,944.254,243.657,0,0,0,0,0.994951,0.994658,1,20.6945
"Aug 2, 01:00 pm",926.447,293,392.481,799.422,1,0.762832,859,337.072,313.693,227.585,0.37545,11.7105,226.551,392.481,293,926.447,239.295,0,0,0,0,0.993782,0.994526,1,21.4648
"Aug 2, 02:00 pm",917.541,293,392.48,789.791,1,0.765087,839,329.224,309.914,225.401,0.374709,11.7104,224.369,392.48,293,917.541,237.111,0,0,0,0,0.996314,0.994931,1,19.7209
"Aug 2, 03:00 pm",924.111,293,392.48,791.327,1,0.768762,822,322.553,310.517,227.004,0.374287,11.7095,225.976,392.48,293,924.111,238.714,0,0,0,0,1,0.996025,1,15.7014
"Aug 2, 04:00 pm",907.353,293,392.481,776.595,1,0.769953,788,309.211,304.736,222.913,0.374286,11.7189,221.879,392.481,293,907.353,234.632,0,0,0,0,1,0.997567,1,9.76015
"Aug 2, 05:00 pm",824.153,293,392.52,708.409,1,0.771385,709,278.212,277.98,202.72,0.374965,11.7097,201.62,392.52,293,824.153,214.429,0,0,0,0,1,0.999422,1,2.3386
"Aug 2, 06:00 pm",634.492,293,392.554,560.774,1,0.763854,564,221.314,220.048,156.399,0.376024,11.6851,155.276,392.554,293,634.492,168.084,0,0,0,0,1,0.998481,0.991171,6.13121
"Aug 2, 07:00 pm",204,293,371.538,300.995,1,0,312,122.429,118.11,-7.23697,0.315895,7.23697,38.8692,371.538,293,204,0,0,0,0,0,1,0.996141,0,15.2632
"Aug 2, 08:00 pm",204,293,334.875,7.26798,1,0,8,3.1392,2.85196,-6.31202,0.279842,6.31202,20.2498,334.875,293,204,0,0,0,0,0,0.987943,0.994054,0,24.7015
"Aug 2, 09:00 pm",0,309.019,307.229,0,1,0,0,0,0,-6.40727,0.272576,6.40727,-0.860578,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 10:00 pm",0,293.737,293.023,0,1,0,0,0,0,-6.58963,0.276343,6.58963,-0.336871,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 2, 11:00 pm",0,287.758,287.412,0,1,0,0,0,0,-6.39873,0.277656,6.39873,-0.161493,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 12:00 am",0,283.921,283.601,0,1,0,0,0,0,-6.13857,0.275579,6.13857,-0.14899,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 01:00 am",0,280.136,279.813,0,1,0,0,0,0,-5.90264,0.272764,5.90264,-0.149206,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 02:00 am",0,276.383,276.069,0,1,0,0,0,0,-5.68859,0.270161,5.68859,-0.144716,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 03:00 am",0,272.74,272.436,0,1,0,0,0,0,-5.48939,0.26718,5.48939,-0.139447,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 04:00 am",0,269.214,268.919,0,1,0,0,0,0,-5.29326,0.264214,5.29326,-0.134332,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 05:00 am",0,265.8,265.515,0,1,0,0,0,0,-5.10823,0.261257,5.10823,-0.129495,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 06:00 am",0,262.493,262.217,0,1,0,0,0,0,-4.93493,0.257982,4.93493,-0.125016,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 07:00 am",0,271.178,274.298,371.977,1,0.492949,380,149.112,145.964,63.2579,0.319917,8.69484,1.44048,393,293,0,71.9528,0,0,0,0,1,0.997047,0.640567,11.7944
"Aug 3, 08:00 am",451.928,298.058,352.917,594.288,1,0.771296,595,233.478,233.199,168.18,0.387679,11.6851,87.9183,377.399,293,451.928,179.865,0,0,0,0,1,0.999308,1,2.80301
"Aug 3, 09:00 am",826.166,293,390.623,716.866,1,0.770809,720,282.528,281.298,205.153,0.384715,11.6744,198.023,390.623,293,826.166,216.827,0,0,0,0,1,0.998676,1,5.34804
"Aug 3, 10:00 am",913.462,293,392.443,782.48,1,0.769442,801,314.312,307.045,224.544,0.382733,11.7099,223.285,392.443,293,913.462,236.253,0,0,0,0,1,0.996905,1,12.3447
"Aug 3, 11:00 am",928.51,293,392.478,796.402,1,0.767379,836,328.046,312.508,228.105,0.381046,11.7076,227.046,392.478,293,928.51,239.812,0,0,0,0,0.998742,0.995485,1,17.7051
"Aug 3, 12:00 pm",928.359,293,392.479,800.279,1,0.763479,857,336.287,314.03,228.061,0.379569,11.6938,227.012,392.479,293,928.359,239.755,0,0,0,0,0.994553,0.994597,1,20.9625
"Aug 3, 01:00 pm",942.431,293,392.482,812.81,1,0.762477,875,343.35,318.947,231.505,0.378411,11.6846,230.461,392.482,293,942.431,243.19,0,0,0,0,0.993357,0.994488,1,21.732
"Aug 3, 02:00 pm",944.536,293,392.483,812.02,1,0.764768,864,339.034,318.637,232.017,0.377566,11.6659,230.978,392.483,293,944.536,243.683,0,0,0,0,0.99597,0.99486,1,19.9756
"Aug 3, 03:00 pm",895.702,293,392.483,768.28,1,0.768713,799,313.528,301.473,220.084,0.377245,11.6627,219.035,392.483,293,895.702,231.746,0,0,0,0,1,0.995961,1,15.9395
"Aug 3, 04:00 pm",902.01,293,392.481,772.134,1,0.76991,784,307.642,302.985,221.612,0.377244,11.659,220.575,392.481,293,902.01,233.271,0,0,0,0,1,0.997511,1,9.98125
"Aug 3, 05:00 pm",850.391,293,392.502,729.28,1,0.771345,730,286.452,286.17,209.077,0.377795,11.659,207.997,392.502,293,850.391,220.736,0,0,0,0,1,0.999372,1,2.54423
"Aug 3, 06:00 pm",695.222,293,392.39,613.69,1,0.757574,617,242.111,240.812,170.778,0.378664,11.655,169.842,392.39,293,695.222,182.433,0,0,0,0,1,0.998529,0.982975,5.93783
"Aug 3, 07:00 pm",204,293,371.346,341.814,1,0,354,138.91,134.128,-7.24219,0.318592,7.24219,38.7696,371.346,293,204,0,0,0,0,0,1,0.99619,0,15.0775
"Aug 3, 08:00 pm",204,293,334.734,1.81961,1,0,2,0.7848,0.714013,-6.32711,0.282507,6.32711,20.1802,334.734,293,204,0,0,0,0,0,0.988308,0.994081,0,24.5218
"Aug 3, 09:00 pm",0,308.919,307.131,0,1,0,0,0,0,-6.42189,0.275152,6.42189,-0.859185,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 10:00 pm",0,293.656,292.941,0,1,0,0,0,0,-6.60138,0.278687,6.60138,-0.336747,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 3, 11:00 pm",0,287.672,287.326,0,1,0,0,0,0,-6.40609,0.279772,6.40609,-0.161771,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 12:00 am",0,283.829,283.508,0,1,0,0,0,0,-6.14276,0.277585,6.14276,-0.149192,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 01:00 am",0,280.039,279.716,0,1,0,0,0,0,-5.903,0.274557,5.903,-0.149295,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 02:00 am",0,276.285,275.971,0,1,0,0,0,0,-5.68562,0.27185,5.68562,-0.144713,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 03:00 am",0,272.642,272.338,0,1,0,0,0,0,-5.48442,0.268765,5.48442,-0.139399,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 04:00 am",0,269.115,268.821,0,1,0,0,0,0,-5.29397,0.265794,5.29397,-0.134428,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 05:00 am",0,265.698,265.413,0,1,0,0,0,0,-5.10642,0.262727,5.10642,-0.129599,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 06:00 am",0,262.389,262.112,0,1,0,0,0,0,-4.93327,0.259451,4.93327,-0.125059,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 07:00 am",0,272.536,276.032,405.574,1,0.486826,414,162.454,159.147,68.59,0.325714,8.88689,1.71753,393,293,0,77.4769,0,0,0,0,1,0.997102,0.632574,11.5794
"Aug 4, 08:00 am",493.857,299.705,357.656,631.358,1,0.771338,632,247.997,247.745,179.26,0.39092,11.8349,101.637,380.287,293,493.857,191.095,0,0,0,0,1,0.999362,1,2.5821
"Aug 4, 09:00 am",855.828,293,391.273,738.479,1,0.770763,742,291.161,289.779,211.621,0.386405,11.7305,206.583,391.273,293,855.828,223.351,0,0,0,0,1,0.998617,1,5.58374
"Aug 4, 10:00 am",909.061,293,392.453,778.797,1,0.769392,798,313.135,305.6,223.401,0.384424,11.7257,222.233,392.453,293,909.061,235.126,0,0,0,0,1,0.99684,1,12.5948
"Aug 4, 11:00 am",924.301,293,392.477,793.32,1,0.767102,834,327.262,311.299,227.075,0.382735,11.7235,226.015,392.477,293,924.301,238.798,0,0,0,0,0.998453,0.995414,1,17.969
"Aug 4, 12:00 pm",921.43,293,392.478,795.079,1,0.763131,853,334.717,311.989,226.371,0.381257,11.7174,225.315,392.478,293,921.43,238.088,0,0,0,0,0.994138,0.994559,1,21.2359
"Aug 4, 01:00 pm",930.894,293,392.479,803.845,1,0.762107,867,340.211,315.429,228.682,0.380203,11.7085,227.633,392.479,293,930.894,240.39,0,0,0,0,0.992914,0.994449,1,22.0042
"Aug 4, 02:00 pm",904.338,293,392.479,779.714,1,0.764437,831,326.084,305.96,222.192,0.379461,11.6951,221.139,392.479,293,904.338,233.887,0,0,0,0,0.99561,0.994787,1,20.2347
"Aug 4, 03:00 pm",871.814,293,392.49,749.1,1,0.768663,780,306.072,293.947,214.275,0.379049,11.671,213.21,392.49,293,871.814,225.946,0,0,0,0,1,0.995897,1,16.1812
"Aug 4, 04:00 pm",811.775,293,392.533,699.751,1,0.769866,711,278.996,274.582,199.729,0.379096,11.6625,198.618,392.533,293,811.775,211.392,0,0,0,0,1,0.997454,1,10.2053
"Aug 4, 05:00 pm",703.797,293,392.38,609.296,1,0.771306,610,239.364,239.088,172.783,0.379481,11.627,171.918,392.38,293,703.797,184.41,0,0,0,0,1,0.99932,1,2.75235
"Aug 4, 06:00 pm",441.814,293,392.37,409.933,1,0.751104,412,161.669,160.858,109.199,0.380581,11.6214,107.911,392.37,293,441.814,120.821,0,0,0,0,1,0.998578,0.974532,5.74224
"Aug 4, 07:00 pm",204,293,371.444,152.695,1,0,158,61.9992,59.9174,-7.25709,0.320783,7.25709,38.8204,371.444,293,204,0,0,0,0,0,1,0.99624,0,14.8897
"Aug 4, 08:00 pm",204,293,334.84,0,1,0,0,0,0,-6.33048,0.284672,6.33048,20.2324,334.84,293,204,0,0,0,0,0,0.988672,0.994108,0,24.3403
