"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Aug 4, 09:00 pm",0,308.983,307.192,0,1,0,0,0,0,-6.42213,0.27663,6.42213,-0.861245,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 10:00 pm",0,293.687,292.971,0,1,0,0,0,0,-6.59553,0.27955,6.59553,-0.337187,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 4, 11:00 pm",0,287.702,287.357,0,1,0,0,0,0,-6.39726,0.28013,6.39726,-0.161509,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 12:00 am",0,283.868,283.548,0,1,0,0,0,0,-6.12863,0.277323,6.12863,-0.148779,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 01:00 am",0,280.091,279.77,0,1,0,0,0,0,-5.8749,0.273584,5.8749,-0.14852,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 02:00 am",0,276.359,276.047,0,1,0,0,0,0,-5.65916,0.270165,5.65916,-0.143851,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 03:00 am",0,272.737,272.435,0,1,0,0,0,0,-5.46278,0.266566,5.46278,-0.138736,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 04:00 am",0,269.227,268.935,0,1,0,0,0,0,-5.26843,0.263194,5.26843,-0.133714,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 05:00 am",0,265.83,265.546,0,1,0,0,0,0,-5.08497,0.259937,5.08497,-0.128897,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 06:00 am",0,262.537,262.262,0,1,0,0,0,0,-4.91668,0.256568,4.91668,-0.124522,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 07:00 am",0,264.757,266.038,173.533,1,0.48066,177,69.4548,68.0943,26.4209,0.282661,6.30933,0.583305,393,293,0,32.7302,0,0,0,0,1,0.997159,0.624527,11.3592
"Aug 5, 08:00 am",144.536,292.677,313.738,407.655,1,0.771382,408,160.099,159.964,112.706,0.364801,10.6877,20.4906,376.313,293,144.536,123.393,0,0,0,0,1,0.999418,1,2.35507
"Aug 5, 09:00 am",595.236,293,379.126,543.181,1,0.770717,546,214.25,213.144,152.753,0.38287,11.5205,124.965,379.126,293,595.236,164.274,0,0,0,0,1,0.998557,1,5.82471
"Aug 5, 10:00 am",718.922,293,391.438,625.921,1,0.769341,642,251.921,245.612,177.344,0.380445,11.6148,173.846,391.438,293,718.922,188.959,0,0,0,0,1,0.996774,1,12.8501
"Aug 5, 11:00 am",782.072,293,392.448,679.081,1,0.766813,715,280.566,266.471,192.686,0.378794,11.6473,191.178,392.448,293,782.072,204.333,0,0,0,0,0.99815,0.99534,1,18.2383
"Aug 5, 12:00 pm",860.222,293,392.521,745.19,1,0.762767,801,314.312,292.412,211.422,0.377055,11.6205,210.446,392.521,293,860.222,223.043,0,0,0,0,0.993703,0.994519,1,21.5146
"Aug 5, 01:00 pm",902.788,293,392.49,780.981,1,0.761722,844,331.186,306.457,221.793,0.375556,11.6419,220.786,392.49,293,902.788,233.435,0,0,0,0,0.992452,0.994409,1,22.2814
"Aug 5, 02:00 pm",906.024,293,392.482,781.194,1,0.764092,834,327.262,306.54,222.586,0.374603,11.6392,221.557,392.482,293,906.024,234.225,0,0,0,0,0.995236,0.994713,1,20.4982
"Aug 5, 03:00 pm",902.962,293,392.482,774.06,1,0.768613,807,316.667,303.741,221.838,0.373969,11.6212,220.808,392.482,293,902.962,233.459,0,0,0,0,1,0.995831,1,16.4266
"Aug 5, 04:00 pm",843.374,293,392.508,724.817,1,0.769821,737,289.199,284.418,207.367,0.373892,11.5843,206.294,392.508,293,843.374,218.951,0,0,0,0,1,0.997396,1,10.4324
"Aug 5, 05:00 pm",723.207,293,392.317,624.164,1,0.771266,625,245.25,244.922,177.348,0.374023,11.5519,176.54,392.317,293,723.207,188.9,0,0,0,0,1,0.999268,1,2.96291
"Aug 5, 06:00 pm",524.217,293,392.505,483.726,1,0.744444,486,190.706,189.814,129.737,0.375474,11.5695,128.223,392.505,293,524.217,141.306,0,0,0,0,1,0.998627,0.965844,5.5445
"Aug 5, 07:00 pm",204,293,371.641,210.865,1,0,218,85.5432,82.7433,-7.202,0.315541,7.202,38.9231,371.641,293,204,0,0,0,0,0,1,0.99629,0,14.6998
"Aug 5, 08:00 pm",204,293,334.995,0,1,0,0,0,0,-6.28397,0.279418,6.28397,20.3097,334.995,293,204,0,0,0,0,0,0.989034,0.994135,0,24.1569
"Aug 5, 09:00 pm",0,309.121,307.329,0,1,0,0,0,0,-6.38873,0.2718,6.38873,-0.861807,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 10:00 pm",0,293.822,293.108,0,1,0,0,0,0,-6.56205,0.275171,6.56205,-0.336783,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 5, 11:00 pm",0,287.857,287.514,0,1,0,0,0,0,-6.36604,0.276104,6.36604,-0.160566,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 12:00 am",0,284.044,283.726,0,1,0,0,0,0,-6.11147,0.273837,6.11147,-0.148169,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 01:00 am",0,280.278,279.957,0,1,0,0,0,0,-5.87564,0.270933,5.87564,-0.148523,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 02:00 am",0,276.543,276.23,0,1,0,0,0,0,-5.66583,0.268452,5.66583,-0.144117,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 03:00 am",0,272.916,272.613,0,1,0,0,0,0,-5.46426,0.265488,5.46426,-0.138829,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 04:00 am",0,269.406,269.112,0,1,0,0,0,0,-5.27633,0.26264,5.27633,-0.13386,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 05:00 am",0,266.003,265.719,0,1,0,0,0,0,-5.09484,0.259584,5.09484,-0.129181,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 06:00 am",0,262.705,262.43,0,1,0,0,0,0,-4.92015,0.256321,4.92015,-0.124644,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 07:00 am",0,263.801,264.761,139.327,1,0.474454,142,55.7208,54.6721,19.969,0.276374,5.97041,0.436487,393,293,0,25.9394,0,0,0,0,1,0.997217,0.616429,11.1338
"Aug 6, 08:00 am",0,291.744,296.379,294.793,1,0.771421,295,115.758,115.677,79.3302,0.347957,9.9053,2.61743,393,293,0,89.2355,0,0,0,0,1,0.99947,1,2.147
"Aug 6, 09:00 am",718.906,293,370.422,646.355,1,0.77067,650,255.06,253.63,184.029,0.382778,11.4356,134.937,370.422,293,718.906,195.465,0,0,0,0,1,0.998496,1,6.07089
"Aug 6, 10:00 am",852.739,293,391.395,737.268,1,0.769288,757,297.047,289.304,210.951,0.38154,11.6076,206.11,391.395,293,852.739,222.558,0,0,0,0,1,0.996706,1,13.1107
"Aug 6, 11:00 am",878.471,293,392.465,756.705,1,0.76651,798,313.135,296.931,215.959,0.379784,11.6413,214.781,392.465,293,878.471,227.601,0,0,0,0,0.997831,0.995265,1,18.5129
"Aug 6, 12:00 pm",876.176,293,392.491,758.581,1,0.762388,817,320.591,297.667,215.332,0.378308,11.6056,214.28,392.491,293,876.176,226.938,0,0,0,0,0.99325,0.994479,1,21.7984
"Aug 6, 01:00 pm",861.969,293,392.499,747.999,1,0.761322,810,317.844,293.515,211.877,0.377154,11.5823,210.824,392.499,293,861.969,223.459,0,0,0,0,0.991971,0.994368,1,22.5635
"Aug 6, 02:00 pm",840.804,293,392.515,728.393,1,0.763735,779,305.68,285.821,206.74,0.376429,11.5517,205.681,392.515,293,840.804,218.292,0,0,0,0,0.994846,0.994638,1,20.766
"Aug 6, 03:00 pm",899.364,293,392.493,771.146,1,0.768395,805,315.882,302.598,220.948,0.375978,11.5663,219.955,392.493,293,899.364,232.515,0,0,0,0,0.999784,0.995764,1,16.6755
"Aug 6, 04:00 pm",774.023,293,392.563,669.243,1,0.769776,681,267.224,262.611,190.608,0.375966,11.5438,189.442,392.563,293,774.023,202.151,0,0,0,0,1,0.997338,1,10.6622
"Aug 6, 05:00 pm",634.806,293,392.576,555.146,1,0.771225,556,218.174,217.839,156.453,0.376449,11.5501,155.39,392.576,293,634.806,168.003,0,0,0,0,1,0.999215,1,3.17584
"Aug 6, 06:00 pm",204,293,386.636,155.322,1,0.737597,156,61.2144,60.9483,34.8214,0.360264,10.1338,46.783,386.636,293,204,44.9552,0,0,0,0,1,0.998677,0.956912,5.34468
"Aug 6, 07:00 pm",204,293,361.482,14.5217,1,0,15,5.886,5.69831,-6.94208,0.30788,6.94208,33.6786,361.482,293,204,0,0,0,0,0,1,0.996341,0,14.5079
"Aug 6, 08:00 pm",204,293,327.457,0,1,0,0,0,0,-6.2574,0.278884,6.2574,16.5847,327.457,293,204,0,0,0,0,0,0.989395,0.994163,0,23.9717
"Aug 6, 09:00 pm",0,304.756,303.203,0,1,0,0,0,0,-6.33625,0.273505,6.33625,-0.742456,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 10:00 pm",0,291.344,290.679,0,1,0,0,0,0,-6.90297,0.275929,6.90297,-0.312515,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 6, 11:00 pm",0,285.528,285.183,0,1,0,0,0,0,-6.23604,0.276567,6.23604,-0.160797,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 12:00 am",0,281.781,281.472,0,1,0,0,0,0,-5.99544,0.274655,5.99544,-0.143027,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 01:00 am",0,278.116,277.802,0,1,0,0,0,0,-5.76869,0.27179,5.76869,-0.145194,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 02:00 am",0,274.443,274.134,0,1,0,0,0,0,-5.56769,0.269238,5.56769,-0.141744,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 03:00 am",0,270.865,270.566,0,1,0,0,0,0,-5.36965,0.266325,5.36965,-0.136561,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 04:00 am",0,267.402,267.113,0,1,0,0,0,0,-5.18847,0.263421,5.18847,-0.131688,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 05:00 am",0,264.045,263.764,0,1,0,0,0,0,-5.01486,0.260512,5.01486,-0.127238,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 06:00 am",0,260.787,260.514,0,1,0,0,0,0,-4.84479,0.257288,4.84479,-0.122856,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 07:00 am",0,265.166,267.055,248.433,1,0.468212,253,99.2772,97.485,38.7038,0.295536,6.93988,0.862265,393,293,0,45.6436,0,0,0,0,1,0.997276,0.608282,10.9033
"Aug 7, 08:00 am",314.549,295.662,334.957,559.697,1,0.771471,560,219.744,219.625,158.122,0.380189,11.3122,57.0824,377.436,293,314.549,169.434,0,0,0,0,1,0.999534,1,1.88546
"Aug 7, 09:00 am",812.911,293,388.581,710.652,1,0.770621,715,280.566,278.86,203.233,0.38584,11.6621,190.527,388.581,293,812.911,214.895,0,0,0,0,1,0.998433,1,6.32219
"Aug 7, 10:00 am",919.408,293,392.39,788.026,1,0.769235,810,317.844,309.221,226.149,0.383786,11.7152,224.61,392.39,293,919.408,237.864,0,0,0,0,1,0.996637,1,13.3765
"Aug 7, 11:00 am",943.988,293,392.479,810.367,1,0.766194,856,335.894,317.988,231.909,0.382002,11.7318,230.835,392.479,293,943.988,243.64,0,0,0,0,0.997497,0.995188,1,18.7926
"Aug 7, 12:00 pm",949.408,293,392.484,819.125,1,0.761993,884,346.882,321.425,233.225,0.380421,11.6984,232.172,392.484,293,949.408,244.923,0,0,0,0,0.992777,0.994437,1,22.0873
"Aug 7, 01:00 pm",949.347,293,392.485,820.155,1,0.760905,890,349.236,321.829,233.206,0.379259,11.6751,232.16,392.485,293,949.347,244.881,0,0,0,0,0.99147,0.994327,1,22.8504
"Aug 7, 02:00 pm",972.957,293,392.497,840.008,0.996285,0.763384,900,353.16,329.619,239.017,0.378431,11.6745,237.964,392.497,293,972.957,250.691,0,0,0,0,0.994439,0.994587,1,21.0381
"Aug 7, 03:00 pm",972.026,293,392.5,854.308,0.972681,0.768156,893,350.413,335.231,238.784,0.378007,11.6903,237.744,392.5,293,972.026,250.474,0,0,0,0,0.999541,0.995696,1,16.9279
"Aug 7, 04:00 pm",972.94,293,392.5,870.03,0.953936,0.76973,886,347.666,341.4,239.008,0.377902,11.6721,237.968,392.5,293,972.94,250.681,0,0,0,0,1,0.997278,1,10.8948
"Aug 7, 05:00 pm",961.993,293,392.494,819.563,1,0.771184,821,322.16,321.596,236.312,0.378422,11.6978,235.275,392.494,293,961.993,248.01,0,0,0,0,1,0.999162,1,3.39107
"Aug 7, 06:00 pm",503.021,293,392.604,475.08,1,0.730561,477,187.175,186.421,124.536,0.379698,11.6559,123.169,392.604,293,503.021,136.192,0,0,0,0,1,0.998727,0.947737,5.14282
"Aug 7, 07:00 pm",204,293,371.64,204.449,1,0,211,82.7964,80.226,-7.24936,0.319811,7.24936,38.9226,371.64,293,204,0,0,0,0,0,1,0.996392,0,14.3141
"Aug 7, 08:00 pm",204,293,334.949,0,1,0,0,0,0,-6.32184,0.283544,6.32184,20.2869,334.949,293,204,0,0,0,0,0,0.989754,0.99419,0,23.7847
"Aug 7, 09:00 pm",0,309.048,307.254,0,1,0,0,0,0,-6.41736,0.275708,6.41736,-0.862545,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 10:00 pm",0,293.732,293.016,0,1,0,0,0,0,-6.591,0.278852,6.591,-0.337451,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 7, 11:00 pm",0,287.745,287.399,0,1,0,0,0,0,-6.40529,0.279536,6.40529,-0.161671,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 12:00 am",0,283.903,283.583,0,1,0,0,0,0,-6.14301,0.276926,6.14301,-0.149184,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 01:00 am",0,280.114,279.792,0,1,0,0,0,0,-5.90222,0.273479,5.90222,-0.149218,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 02:00 am",0,276.364,276.05,0,1,0,0,0,0,-5.68175,0.270149,5.68175,-0.144488,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 03:00 am",0,272.729,272.426,0,1,0,0,0,0,-5.47531,0.266761,5.47531,-0.139005,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 04:00 am",0,269.214,268.92,0,1,0,0,0,0,-5.28323,0.263593,5.28323,-0.133972,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 05:00 am",0,265.809,265.525,0,1,0,0,0,0,-5.09415,0.260329,5.09415,-0.129133,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 06:00 am",0,262.512,262.237,0,1,0,0,0,0,-4.91904,0.256963,4.91904,-0.124555,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 07:00 am",0,278.458,283.355,539.512,1,0.461935,549,215.428,211.704,88.2385,0.336705,9.55505,2.94685,393,293,0,97.7936,0,0,0,0,1,0.997336,0.600091,10.6678
"Aug 8, 08:00 am",737.827,297.138,370.469,758.684,1,0.771515,759,297.832,297.708,217.911,0.387661,11.7747,156.263,380.627,293,737.827,229.686,0,0,0,0,1,0.999592,1,1.65355
"Aug 8, 09:00 am",976.031,293,392.203,839.436,0.994354,0.770572,845,331.578,329.395,240.656,0.382848,11.7337,237.966,392.203,293,976.031,252.389,0,0,0,0,1,0.998369,1,6.57855
"Aug 8, 10:00 am",972.985,293,392.496,867.787,0.95751,0.76918,893,350.413,340.52,239.057,0.380648,11.7349,237.968,392.496,293,972.985,250.792,0,0,0,0,1,0.996566,1,13.6473
"Aug 8, 11:00 am",972.942,293,392.5,865.691,0.963773,0.765863,916,359.438,339.697,239.013,0.378536,11.724,237.969,392.5,293,972.942,250.737,0,0,0,0,0.997146,0.995109,1,19.0775
"Aug 8, 12:00 pm",964.812,293,392.497,832.204,1,0.761581,900,353.16,326.557,237.005,0.376946,11.6941,235.971,392.497,293,964.812,248.699,0,0,0,0,0.992283,0.994395,1,22.3813
"Aug 8, 01:00 pm",972.149,293,392.5,860.684,0.97534,0.760472,936,367.286,337.732,238.811,0.375579,11.6914,237.775,392.5,293,972.149,250.503,0,0,0,0,0.990948,0.994284,1,23.142
"Aug 8, 02:00 pm",972.918,293,392.503,869.183,0.963344,0.763029,933,366.109,341.068,238.999,0.374735,11.706,237.969,392.503,293,972.918,250.705,0,0,0,0,0.994016,0.994548,1,21.3143
"Aug 8, 03:00 pm",972.921,293,392.502,871.291,0.954863,0.767907,912,357.869,341.895,238.995,0.374206,11.6981,237.968,392.502,293,972.921,250.693,0,0,0,0,0.999286,0.995627,1,17.1836
"Aug 8, 04:00 pm",972.911,293,392.502,834.013,0.995256,0.769683,850,333.54,327.266,238.992,0.374101,11.7041,237.965,392.502,293,972.911,250.696,0,0,0,0,1,0.997218,1,11.1302
"Aug 8, 05:00 pm",784.17,293,392.56,676.656,1,0.771142,678,266.047,265.52,193.063,0.3749,11.6906,191.919,392.56,293,784.17,204.753,0,0,0,0,1,0.999108,1,3.60852
"Aug 8, 06:00 pm",546.186,293,392.575,516.077,1,0.723339,518,203.263,202.508,134.814,0.376013,11.668,133.695,392.575,293,546.186,146.482,0,0,0,0,1,0.998778,0.938321,4.939
"Aug 8, 07:00 pm",204,293,371.561,425.739,1,0,439,172.264,167.06,-7.23696,0.31605,7.23696,38.8813,371.561,293,204,0,0,0,0,0,1,0.996443,0,14.1184
"Aug 8, 08:00 pm",204,293,334.904,0,1,0,0,0,0,-6.31246,0.279967,6.31246,20.2642,334.904,293,204,0,0,0,0,0,0.990111,0.994218,0,23.596
"Aug 8, 09:00 pm",0,309.039,307.247,0,1,0,0,0,0,-6.41129,0.272577,6.41129,-0.861183,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 10:00 pm",0,293.746,293.032,0,1,0,0,0,0,-6.58703,0.276033,6.58703,-0.336978,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 8, 11:00 pm",0,287.768,287.423,0,1,0,0,0,0,-6.39652,0.277145,6.39652,-0.161341,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 12:00 am",0,283.936,283.616,0,1,0,0,0,0,-6.13463,0.274862,6.13463,-0.148824,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 01:00 am",0,280.154,279.832,0,1,0,0,0,0,-5.89947,0.27205,5.89947,-0.149062,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 02:00 am",0,276.405,276.091,0,1,0,0,0,0,-5.6879,0.269553,5.6879,-0.144662,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 03:00 am",0,272.763,272.459,0,1,0,0,0,0,-5.48726,0.266678,5.48726,-0.139392,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 04:00 am",0,269.237,268.943,0,1,0,0,0,0,-5.29715,0.263815,5.29715,-0.13439,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 05:00 am",0,265.821,265.536,0,1,0,0,0,0,-5.11302,0.260853,5.11302,-0.129629,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 06:00 am",0,262.512,262.235,0,1,0,0,0,0,-4.93516,0.25758,4.93516,-0.125011,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 07:00 am",0,274.124,277.985,463.222,1,0.455625,471,184.82,181.768,73.7109,0.327693,9.10725,2.00888,393,293,0,82.8181,0,0,0,0,1,0.997398,0.591858,10.4272
"Aug 9, 08:00 am",648.5,295.148,362.549,694.791,1,0.771563,695,272.718,272.636,198.69,0.386952,11.6661,125.748,374.836,293,648.5,210.356,0,0,0,0,1,0.999653,1,1.40622
"Aug 9, 09:00 am",924.686,293,391.555,796.292,1,0.770521,802,314.705,312.465,228.994,0.384374,11.7669,223.885,391.555,293,924.686,240.761,0,0,0,0,1,0.998304,1,6.83988
"Aug 9, 10:00 am",966.416,293,392.475,825.997,1,0.769125,851,333.932,324.121,237.514,0.382436,11.7757,236.307,392.475,293,966.416,249.29,0,0,0,0,1,0.996494,1,13.9232
"Aug 9, 11:00 am",940.791,293,392.484,808.504,1,0.765519,857,336.287,317.257,231.112,0.380734,11.7538,230.064,392.484,293,940.791,242.866,0,0,0,0,0.996778,0.995029,1,19.3674
"Aug 9, 12:00 pm",968.502,293,392.494,835.941,1,0.761153,906,355.514,328.023,237.921,0.379273,11.755,236.865,392.494,293,968.502,249.676,0,0,0,0,0.991768,0.994352,1,22.6801
"Aug 9, 01:00 pm",952.454,293,392.49,823.906,1,0.760023,898,352.375,323.301,233.968,0.3781,11.7475,232.932,392.49,293,952.454,245.716,0,0,0,0,0.990405,0.994241,1,23.4382
"Aug 9, 02:00 pm",972.637,293,392.498,846.128,0.99,0.762661,910,357.084,332.021,238.936,0.377375,11.7507,237.889,392.498,293,972.637,250.687,0,0,0,0,0.993577,0.994508,1,21.5946
"Aug 9, 03:00 pm",972.685,293,392.501,843.352,0.986781,0.767648,884,346.882,330.931,238.944,0.377058,11.7368,237.907,392.501,293,972.685,250.681,0,0,0,0,0.99902,0.995557,1,17.4426
"Aug 9, 04:00 pm",970.74,293,392.5,828.422,1,0.769636,845,331.578,325.073,238.464,0.377056,11.7235,237.428,392.5,293,970.74,250.188,0,0,0,0,1,0.997157,1,11.3681
"Aug 9, 05:00 pm",930.559,293,392.485,794.224,1,0.7711,796,312.35,311.653,228.593,0.377562,11.7227,227.564,392.485,293,930.559,240.316,0,0,0,0,1,0.999054,1,3.82815
"Aug 9, 06:00 pm",722.926,293,392.303,672.698,1,0.715933,675,264.87,263.967,177.315,0.378351,11.6676,176.446,392.303,293,722.926,188.982,0,0,0,0,1,0.998829,0.928665,4.73327
"Aug 9, 07:00 pm",204,293,371.258,383.398,1,0,395,154.998,150.446,-7.23851,0.318326,7.23851,38.724,371.258,293,204,0,0,0,0,0,1,0.996495,0,13.9209
"Aug 9, 08:00 pm",204,293,334.682,0,1,0,0,0,0,-6.32473,0.28239,6.32473,20.1541,334.682,293,204,0,0,0,0,0,0.990466,0.994246,0,23.4056
"Aug 9, 09:00 pm",0,308.893,307.107,0,1,0,0,0,0,-6.41791,0.274629,6.41791,-0.858211,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 10:00 pm",0,293.649,292.937,0,1,0,0,0,0,-6.58378,0.277754,6.58378,-0.33603,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 9, 11:00 pm",0,287.685,287.341,0,1,0,0,0,0,-6.37837,0.278548,6.37837,-0.160905,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 12:00 am",0,283.864,283.545,0,1,0,0,0,0,-6.11862,0.275959,6.11862,-0.148413,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 01:00 am",0,280.093,279.773,0,1,0,0,0,0,-5.87288,0.272426,5.87288,-0.148474,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 02:00 am",0,276.362,276.049,0,1,0,0,0,0,-5.65675,0.269113,5.65675,-0.143813,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 03:00 am",0,272.742,272.44,0,1,0,0,0,0,-5.45717,0.265733,5.45717,-0.13856,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 04:00 am",0,269.237,268.944,0,1,0,0,0,0,-5.26663,0.262469,5.26663,-0.133595,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 05:00 am",0,265.841,265.557,0,1,0,0,0,0,-5.08745,0.259208,5.08745,-0.128932,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 06:00 am",0,262.547,262.272,0,1,0,0,0,0,-4.91463,0.255842,4.91463,-0.124471,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 07:00 am",0,273.115,276.714,447.835,1,0.449285,455,178.542,175.73,70.0353,0.323105,8.91769,1.79727,393,293,0,78.953,0,0,0,0,1,0.99746,0.583585,10.1818
"Aug 10, 08:00 am",617.545,294.649,359.957,669.864,1,0.771611,670,262.908,262.855,191.285,0.3842,11.5366,115.886,372.817,293,617.545,202.821,0,0,0,0,1,0.999715,1,1.15402
"Aug 10, 09:00 am",886.346,293,391.247,766.07,1,0.77047,772,302.933,300.606,219.952,0.382041,11.6561,213.888,391.247,293,886.346,231.608,0,0,0,0,1,0.998237,1,7.10611
"Aug 10, 10:00 am",937.905,293,392.458,802.686,1,0.769068,828,324.907,314.974,230.531,0.379884,11.7056,229.295,392.458,293,937.905,242.236,0,0,0,0,1,0.996421,1,14.204
"Aug 10, 11:00 am",938.937,293,392.48,807.031,1,0.76516,857,336.287,316.679,230.65,0.37788,11.6594,229.603,392.48,293,938.937,242.31,0,0,0,0,0.996392,0.994947,1,19.6622
"Aug 10, 12:00 pm",931.465,293,392.481,805.538,1,0.760708,875,343.35,316.093,228.813,0.376189,11.6413,227.776,392.481,293,931.465,240.455,0,0,0,0,0.991232,0.994307,1,22.9838
"Aug 10, 01:00 pm",927.776,293,392.481,803.711,1,0.759556,878,344.527,315.376,227.906,0.374921,11.6397,226.874,392.481,293,927.776,239.546,0,0,0,0,0.989841,0.994197,1,23.739
"Aug 10, 02:00 pm",934.622,293,392.482,806.409,1,0.762278,869,340.996,316.435,229.579,0.374078,11.6324,228.551,392.482,293,934.622,241.212,0,0,0,0,0.993119,0.994467,1,21.8788
"Aug 10, 03:00 pm",934.713,293,392.482,801.167,1,0.76738,841,330.008,314.378,229.599,0.373549,11.6485,228.572,392.482,293,934.713,241.247,0,0,0,0,0.998742,0.995486,1,17.7048
"Aug 10, 04:00 pm",892.892,293,392.484,765.025,1,0.769588,781,306.464,300.196,219.389,0.373549,11.638,218.351,392.484,293,892.892,231.027,0,0,0,0,1,0.997095,1,11.6086
"Aug 10, 05:00 pm",836.33,293,392.513,718.202,1,0.771058,720,282.528,281.823,205.66,0.374109,11.6412,204.583,392.513,293,836.33,217.301,0,0,0,0,1,0.998999,1,4.04987
"Aug 10, 06:00 pm",611.915,293,392.593,585.17,1,0.708342,587,230.339,229.621,151.015,0.375344,11.6346,149.814,392.593,293,611.915,162.65,0,0,0,0,1,0.998881,0.918771,4.52567
"Aug 10, 07:00 pm",204,293,371.597,207.893,1,0,214,83.9736,81.577,-7.22477,0.315425,7.22477,38.8998,371.597,293,204,0,0,0,0,0,1,0.996547,0,13.7215
"Aug 10, 08:00 pm",204,293,334.924,0,1,0,0,0,0,-6.3033,0.279348,6.3033,20.2745,334.924,293,204,0,0,0,0,0,0.990818,0.994274,0,23.2135
"Aug 10, 09:00 pm",0,309.058,307.268,0,1,0,0,0,0,-6.39882,0.271339,6.39882,-0.860969,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 10:00 pm",0,293.775,293.061,0,1,0,0,0,0,-6.57323,0.27439,6.57323,-0.336538,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 10, 11:00 pm",0,287.809,287.466,0,1,0,0,0,0,-6.37815,0.274993,6.37815,-0.16073,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 12:00 am",0,283.994,283.676,0,1,0,0,0,0,-6.11456,0.272204,6.11456,-0.148111,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 01:00 am",0,280.231,279.911,0,1,0,0,0,0,-5.87652,0.268887,5.87652,-0.148279,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 02:00 am",0,276.504,276.192,0,1,0,0,0,0,-5.66017,0.265786,5.66017,-0.143725,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 03:00 am",0,272.887,272.586,0,1,0,0,0,0,-5.45907,0.262518,5.45907,-0.1384,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 04:00 am",0,269.388,269.096,0,1,0,0,0,0,-5.26782,0.259366,5.26782,-0.133399,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 05:00 am",0,265.997,265.714,0,1,0,0,0,0,-5.08786,0.256217,5.08786,-0.128733,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 06:00 am",0,262.711,262.436,0,1,0,0,0,0,-4.91106,0.252967,4.91106,-0.124194,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 07:00 am",0,274.502,278.405,479.702,1,0.442917,487,191.099,188.235,74.27,0.323272,9.10256,2.04231,393,293,0,83.3725,0,0,0,0,1,0.997524,0.575277,9.93156
"Aug 11, 08:00 am",595.497,295.262,360.603,640.921,1,0.77166,641,251.528,251.498,182.52,0.381396,11.5509,111.88,372.956,293,595.497,194.071,0,0,0,0,1,0.999779,1,0.897027
"Aug 11, 09:00 am",902.951,293,391.131,779.494,1,0.770417,786,308.426,305.873,223.961,0.379067,11.6895,217.623,391.131,293,902.951,235.65,0,0,0,0,1,0.998169,1,7.37714
"Aug 11, 10:00 am",973.273,293,392.469,866.532,0.959596,0.76901,895,351.198,340.027,239.212,0.376843,11.7073,237.968,392.469,293,973.273,250.919,0,0,0,0,1,0.996345,1,14.4897
"Aug 11, 11:00 am",972.935,293,392.501,864.726,0.966043,0.764785,920,361.008,339.319,239.005,0.37484,11.689,237.969,392.501,293,972.935,250.694,0,0,0,0,0.995988,0.994864,1,19.9619
"Aug 11, 12:00 pm",879.1,293,392.495,763.273,1,0.760245,831,326.084,299.508,216.039,0.373133,11.6605,215.004,392.495,293,879.1,227.7,0,0,0,0,0.990674,0.994262,1,23.2923
"Aug 11, 01:00 pm",972.91,293,392.502,843.826,0.997201,0.759071,924,362.578,331.117,238.976,0.371884,11.6615,237.964,392.502,293,972.91,250.638,0,0,0,0,0.989254,0.994152,1,24.0442
"Aug 11, 02:00 pm",972.406,293,392.504,846.445,0.99,0.761882,914,358.654,332.145,238.863,0.371038,11.6616,237.846,392.504,293,972.406,250.525,0,0,0,0,0.992644,0.994426,1,22.167
"Aug 11, 03:00 pm",911.885,293,392.487,782.852,1,0.767101,823,322.945,307.191,224.011,0.370484,11.6356,223.004,392.487,293,911.885,235.647,0,0,0,0,0.998452,0.995413,1,17.9702
"Aug 11, 04:00 pm",954.904,293,392.488,815.243,1,0.76954,833,326.869,319.901,234.542,0.370496,11.6346,233.527,392.488,293,954.904,246.177,0,0,0,0,1,0.997032,1,11.8516
"Aug 11, 05:00 pm",940.104,293,392.486,801.765,1,0.771015,804,315.49,314.612,230.915,0.371017,11.656,229.9,392.486,293,940.104,242.571,0,0,0,0,1,0.998943,1,4.27363
"Aug 11, 06:00 pm",736.826,293,392.269,699.012,1,0.700569,701,275.072,274.292,180.568,0.371756,11.5926,179.772,392.269,293,736.826,192.161,0,0,0,0,1,0.998933,0.908642,4.31628
"Aug 11, 07:00 pm",204,293,371.243,415.167,1,0,427,167.555,162.911,-7.18957,0.312042,7.18957,38.7163,371.243,293,204,0,0,0,0,0,1,0.9966,0,13.5203
"Aug 11, 08:00 pm",204,293,334.726,0,1,0,0,0,0,-6.27656,0.276177,6.27656,20.176,334.726,293,204,0,0,0,0,0,0.991168,0.994302,0,23.0199
"Aug 11, 09:00 pm",0,308.981,307.199,0,1,0,0,0,0,-6.37376,0.268545,6.37376,-0.856739,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 10:00 pm",0,293.769,293.058,0,1,0,0,0,0,-6.55802,0.271893,6.55802,-0.335204,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 11, 11:00 pm",0,287.822,287.479,0,1,0,0,0,0,-6.3686,0.272692,6.3686,-0.160478,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 12:00 am",0,284.012,283.694,0,1,0,0,0,0,-6.10592,0.27033,6.10592,-0.14789,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 01:00 am",0,280.257,279.938,0,1,0,0,0,0,-5.86055,0.267241,5.86055,-0.147824,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 02:00 am",0,276.542,276.231,0,1,0,0,0,0,-5.6457,0.264471,5.6457,-0.143247,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 03:00 am",0,272.937,272.636,0,1,0,0,0,0,-5.44512,0.261317,5.44512,-0.138017,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 04:00 am",0,269.447,269.156,0,1,0,0,0,0,-5.25303,0.258282,5.25303,-0.133013,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 05:00 am",0,266.067,265.785,0,1,0,0,0,0,-5.07399,0.255249,5.07399,-0.128363,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 06:00 am",0,262.79,262.516,0,1,0,0,0,0,-4.89827,0.251902,4.89827,-0.123857,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 07:00 am",0,275.652,279.815,508.659,1,0.436523,516,202.478,199.598,77.9185,0.324924,9.21042,2.26378,393,293,0,87.1289,0,0,0,0,1,0.997589,0.566935,9.67657
"Aug 12, 08:00 am",672.95,295.778,365.107,710.956,1,0.77171,711,278.996,278.979,203.637,0.381431,11.6541,134.394,376.724,293,672.95,215.291,0,0,0,0,1,0.999843,1,0.635328
"Aug 12, 09:00 am",947.739,293,391.794,813.687,1,0.770364,821,322.16,319.291,234.3,0.378056,11.6705,230.057,391.794,293,947.739,245.97,0,0,0,0,1,0.9981,1,7.6529
"Aug 12, 10:00 am",972.602,293,392.487,846.048,0.981992,0.768951,875,343.35,331.989,238.996,0.375999,11.6906,237.85,392.487,293,972.602,250.686,0,0,0,0,1,0.996269,1,14.7801
"Aug 12, 11:00 am",971.901,293,392.501,834.902,1,0.764396,890,349.236,327.616,238.746,0.3741,11.6823,237.715,392.501,293,971.901,250.428,0,0,0,0,0.995566,0.994778,1,20.2664
"Aug 12, 12:00 pm",949.01,293,392.491,821.027,1,0.759764,896,351.59,322.171,233.108,0.372501,11.6666,232.093,392.491,293,949.01,244.774,0,0,0,0,0.990093,0.994217,1,23.6054
"Aug 12, 01:00 pm",935.124,293,392.485,810.805,1,0.758569,890,349.236,318.16,229.698,0.371333,11.6485,228.681,392.485,293,935.124,241.346,0,0,0,0,0.988645,0.994106,1,24.3538
"Aug 12, 02:00 pm",930.669,293,392.483,804.013,1,0.761471,870,341.388,315.495,228.603,0.370487,11.637,227.587,392.483,293,930.669,240.24,0,0,0,0,0.99215,0.994384,1,22.459
"Aug 12, 03:00 pm",917.088,293,392.482,787.352,1,0.766812,829,325.3,308.957,225.278,0.370061,11.6338,224.262,392.482,293,917.088,236.912,0,0,0,0,0.99815,0.99534,1,18.2386
"Aug 12, 04:00 pm",969.476,293,392.496,827.214,1,0.769491,846,331.97,324.599,238.13,0.370084,11.6454,237.109,392.496,293,969.476,249.776,0,0,0,0,1,0.996969,1,12.0971
"Aug 12, 05:00 pm",925.016,293,392.486,789.559,1,0.770972,792,310.781,309.823,227.219,0.370591,11.6456,226.212,392.486,293,925.016,238.865,0,0,0,0,1,0.998887,1,4.49937
"Aug 12, 06:00 pm",706.963,293,392.35,681.248,1,0.692616,683,268.009,267.322,173.542,0.371545,11.6093,172.636,392.35,293,706.963,185.151,0,0,0,0,1,0.998985,0.89828,4.10513
"Aug 12, 07:00 pm",204,293,371.337,429.141,1,0,441,173.048,168.395,-7.18917,0.311582,7.18917,38.765,371.337,293,204,0,0,0,0,0,1,0.996653,0,13.3174
"Aug 12, 08:00 pm",204,293,334.788,0,1,0,0,0,0,-6.27674,0.275672,6.27674,20.2067,334.788,293,204,0,0,0,0,0,0.991515,0.994331,0,22.8246
"Aug 12, 09:00 pm",0,309.016,307.232,0,1,0,0,0,0,-6.37829,0.268339,6.37829,-0.857767,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 10:00 pm",0,293.787,293.076,0,1,0,0,0,0,-6.55479,0.272011,6.55479,-0.335442,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 12, 11:00 pm",0,287.84,287.497,0,1,0,0,0,0,-6.36234,0.273139,6.36234,-0.160314,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 12:00 am",0,284.033,283.715,0,1,0,0,0,0,-6.1058,0.270985,6.1058,-0.147905,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 01:00 am",0,280.274,279.954,0,1,0,0,0,0,-5.86989,0.268197,5.86989,-0.148176,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 02:00 am",0,276.549,276.237,0,1,0,0,0,0,-5.65473,0.265626,5.65473,-0.143647,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 03:00 am",0,272.935,272.633,0,1,0,0,0,0,-5.45515,0.26257,5.45515,-0.138356,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 04:00 am",0,269.437,269.145,0,1,0,0,0,0,-5.26095,0.259738,5.26095,-0.133306,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 05:00 am",0,266.05,265.767,0,1,0,0,0,0,-5.07954,0.256805,5.07954,-0.128587,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 06:00 am",0,262.766,262.492,0,1,0,0,0,0,-4.90697,0.253554,4.90697,-0.124149,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 07:00 am",0,273.427,277.048,469.585,1,0.430105,476,186.782,184.265,70.3306,0.321141,8.92274,1.81455,393,293,0,79.2533,0,0,0,0,1,0.997655,0.558563,9.41691
"Aug 13, 08:00 am",646.001,294.728,361.28,694.986,1,0.77176,695,272.718,272.712,198.95,0.382222,11.519,123.583,373.975,293,646.001,210.469,0,0,0,0,1,0.999909,1,0.369002
"Aug 13, 09:00 am",915.804,293,391.462,789.372,1,0.77031,797,312.743,309.75,226.95,0.380143,11.6535,221.513,391.462,293,915.804,238.603,0,0,0,0,1,0.998029,1,7.93331
"Aug 13, 10:00 am",968.325,293,392.475,827.506,1,0.768891,857,336.287,324.714,237.984,0.378212,11.6853,236.775,392.475,293,968.325,249.669,0,0,0,0,1,0.996191,1,15.0752
"Aug 13, 11:00 am",972.939,293,392.5,840.716,0.994622,0.76399,898,352.375,329.897,239.009,0.376424,11.6733,237.966,392.5,293,972.939,250.683,0,0,0,0,0.995124,0.994691,1,20.5756
"Aug 13, 12:00 pm",968.067,293,392.499,837.307,1,0.759265,916,359.438,328.559,237.803,0.374942,11.661,236.774,392.499,293,968.067,249.464,0,0,0,0,0.989489,0.99417,1,23.9231
"Aug 13, 01:00 pm",961.705,293,392.496,833.318,1,0.758048,917,359.831,326.994,236.231,0.37367,11.6459,235.208,392.496,293,961.705,247.877,0,0,0,0,0.988012,0.994059,1,24.6676
"Aug 13, 02:00 pm",813.615,293,392.534,709.148,1,0.761045,769,301.756,278.27,200.174,0.372863,11.6021,199.07,392.534,293,813.615,211.776,0,0,0,0,0.991638,0.994341,1,22.7546
"Aug 13, 03:00 pm",663.506,293,392.491,581.288,1,0.766513,613,240.541,228.098,163.265,0.372551,11.5743,162.269,392.491,293,663.506,174.84,0,0,0,0,0.997835,0.995266,1,18.51
"Aug 13, 04:00 pm",829.651,293,392.515,714.098,1,0.769442,731,286.844,280.212,203.996,0.372638,11.6112,202.953,392.515,293,829.651,215.607,0,0,0,0,1,0.996905,1,12.3448
"Aug 13, 05:00 pm",649.534,293,392.519,567.065,1,0.770928,569,223.276,222.516,159.969,0.373336,11.5751,158.899,392.519,293,649.534,171.544,0,0,0,0,1,0.998831,1,4.72701
"Aug 13, 06:00 pm",444.488,293,392.493,451.955,1,0.684484,453,177.757,177.347,109.827,0.374412,11.5645,108.708,392.493,293,444.488,121.391,0,0,0,0,1,0.999038,0.887686,3.89228
"Aug 13, 07:00 pm",204,293,371.532,163.619,1,0,168,65.9232,64.2043,-7.19338,0.314661,7.19338,38.8665,371.532,293,204,0,0,0,0,0,1,0.996706,0,13.1128
"Aug 13, 08:00 pm",204,293,334.952,0,1,0,0,0,0,-6.26493,0.278498,6.26493,20.2882,334.952,293,204,0,0,0,0,0,0.991859,0.994359,0,22.6278
"Aug 13, 09:00 pm",0,309.125,307.336,0,1,0,0,0,0,-6.34415,0.270601,6.34415,-0.859879,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 10:00 pm",0,293.87,293.159,0,1,0,0,0,0,-6.52636,0.273787,6.52636,-0.33545,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 13, 11:00 pm",0,287.929,287.587,0,1,0,0,0,0,-6.34575,0.274402,6.34575,-0.160039,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 12:00 am",0,284.127,283.81,0,1,0,0,0,0,-6.09372,0.271827,6.09372,-0.147795,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 01:00 am",0,280.372,280.053,0,1,0,0,0,0,-5.85953,0.268306,5.85953,-0.148019,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 02:00 am",0,276.651,276.34,0,1,0,0,0,0,-5.65125,0.264999,5.65125,-0.143543,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 03:00 am",0,273.04,272.739,0,1,0,0,0,0,-5.44965,0.261632,5.44965,-0.138217,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 04:00 am",0,269.547,269.256,0,1,0,0,0,0,-5.25654,0.258386,5.25654,-0.133103,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 05:00 am",0,266.166,265.883,0,1,0,0,0,0,-5.07505,0.255038,5.07505,-0.128365,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 06:00 am",0,262.888,262.614,0,1,0,0,0,0,-4.9061,0.25179,4.9061,-0.124003,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 07:00 am",0,274.965,278.937,507.456,1,0.423664,514,201.694,199.126,75.2401,0.322898,9.12223,2.10048,393,293,0,84.3623,0,0,0,0,1,0.997722,0.550161,9.15268
"Aug 14, 08:00 am",704.652,295.426,365.199,742.999,1,0.771812,743,291.553,291.553,213.416,0.380948,11.6076,141.562,377.05,293,704.652,225.024,0,0,0,0,1,0.999976,1,0.0981348
"Aug 14, 09:00 am",924.306,293,391.852,794.754,1,0.770254,803,315.097,311.861,228.551,0.37773,11.6619,224.508,391.852,293,924.306,240.213,0,0,0,0,1,0.997958,1,8.21826
"Aug 14, 10:00 am",972.262,293,392.485,852.363,0.974427,0.768829,884,346.882,334.467,238.907,0.375681,11.6653,237.762,392.485,293,972.262,250.572,0,0,0,0,1,0.996111,1,15.3749
"Aug 14, 11:00 am",972.368,293,392.502,852.989,0.980225,0.763572,913,358.261,334.713,238.863,0.373678,11.6606,237.832,392.502,293,972.368,250.523,0,0,0,0,0.994663,0.994608,1,20.8893
"Aug 14, 12:00 pm",932.88,293,392.488,808.763,1,0.758746,887,348.059,317.359,229.15,0.371966,11.6444,228.14,392.488,293,932.88,240.795,0,0,0,0,0.98886,0.994122,1,24.2452
"Aug 14, 01:00 pm",439.581,293,392.437,404.261,1,0.757508,446,175.01,158.632,108.59,0.370957,11.5751,107.443,392.437,293,439.581,120.165,0,0,0,0,0.987356,0.994011,1,24.9856
"Aug 14, 02:00 pm",317.003,293,392.269,300.885,1,0.760604,327,128.315,118.067,78.2536,0.370181,11.5487,77.3428,392.269,293,317.003,89.8023,0,0,0,0,0.991107,0.994297,1,23.0539
"Aug 14, 03:00 pm",344.193,293,392.281,321.891,1,0.766203,340,133.416,126.31,85.2014,0.370383,11.5777,83.988,392.281,293,344.193,96.779,0,0,0,0,0.997507,0.99519,1,18.7843
"Aug 14, 04:00 pm",204,293,374.877,33.1818,1,0.769392,34,13.3416,13.0206,2.20856,0.320186,7.80934,40.607,374.877,293,204,10.0179,0,0,0,0,1,0.99684,1,12.5948
"Aug 14, 05:00 pm",204,293,358.375,172.353,1,0.770884,173,67.8852,67.6313,42.4658,0.33219,9.67013,32.0877,358.375,293,204,52.1359,0,0,0,0,1,0.998774,1,4.95651
"Aug 14, 06:00 pm",204,293,350.483,85.8229,1,0.676174,86,33.7464,33.6769,14.4189,0.321693,8.35257,28.0737,350.483,293,204,22.7715,0,0,0,0,1,0.999091,0.876863,3.67778
"Aug 14, 07:00 pm",204,293,332.623,19.4947,1,0,20,7.848,7.64972,-6.58516,0.287552,6.58516,19.1338,332.623,293,204,0,0,0,0,0,1,0.996759,0,12.9066
"Aug 14, 08:00 pm",0,312.809,311.051,0,1,0,0,0,0,-6.45261,0.272106,6.45261,-0.848854,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 09:00 pm",0,296.669,295.861,0,1,0,0,0,0,-6.65694,0.272579,6.65694,-0.382077,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 10:00 pm",0,290.042,289.681,0,1,0,0,0,0,-6.47979,0.273635,6.47979,-0.169116,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 14, 11:00 pm",0,286.137,285.817,0,1,0,0,0,0,-6.2106,0.271082,6.2106,-0.149452,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 12:00 am",0,282.348,282.025,0,1,0,0,0,0,-5.95907,0.268034,5.95907,-0.150053,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 01:00 am",0,278.584,278.27,0,1,0,0,0,0,-5.72778,0.26521,5.72778,-0.145463,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 02:00 am",0,274.933,274.628,0,1,0,0,0,0,-5.53592,0.263159,5.53592,-0.140397,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 03:00 am",0,271.389,271.094,0,1,0,0,0,0,-5.33966,0.259115,5.33966,-0.135419,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 04:00 am",0,267.958,267.672,0,1,0,0,0,0,-5.15814,0.25614,5.15814,-0.13056,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 05:00 am",0,264.633,264.355,0,1,0,0,0,0,-4.98221,0.253057,4.98221,-0.12604,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 06:00 am",0,261.408,261.139,0,1,0,0,0,0,-4.81785,0.250074,4.81785,-0.121788,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 07:00 am",0,260.419,260.771,79.0403,1,0.417203,80,31.392,31.0154,7.70792,0.257846,5.23179,0.158858,393,293,0,12.9397,0,0,0,0,1,0.99779,0.541734,8.88396
"Aug 15, 08:00 am",0,269.805,271.253,103.999,1,0.771797,104,40.8096,40.8094,25.1875,0.283327,6.3091,0.663194,393,293,0,31.4966,0,0,0,0,1,0.999956,1,0.178251
"Aug 15, 09:00 am",0,297.717,301.681,268.018,1,0.770198,271,106.34,105.17,71.1151,0.342122,9.88681,2.08017,393,293,0,81.0019,0,0,0,0,1,0.997885,1,8.50767
"Aug 15, 10:00 am",204,293,334.608,82.8,1,0.768767,86,33.7464,32.4907,16.6072,0.336176,8.37058,20.1177,334.608,293,204,24.9778,0,0,0,0,1,0.996031,1,15.6791
"Aug 15, 11:00 am",204,293,331.919,34.4942,1,0.763167,37,14.5188,13.5355,3.3449,0.299971,6.98497,18.7851,331.919,293,204,10.3299,0,0,0,0,0.994181,0.994563,1,21.2076
"Aug 15, 12:00 pm",0,318.08,316.593,13.6416,1,0.758208,15,5.886,5.35297,-2.67306,0.281711,6.73173,-0.722071,393,293,0,4.05867,0,0,0,0,0.988207,0.994073,1,24.5717
"Aug 15, 01:00 pm",0,303.239,302.38,3.6161,1,0.756948,4,1.5696,1.41896,-5.83515,0.277557,6.90923,-0.409879,393,293,0,1.07408,0,0,0,0,0.986675,0.993963,1,25.3077
"Aug 15, 02:00 pm",523.118,296.095,347.093,625.013,1,0.759186,684,268.402,245.255,174.141,0.365726,12.0543,94.6823,374.776,293,523.118,186.195,0,0,0,0,0.989392,0.994163,1,23.9658
"Aug 15, 03:00 pm",877.308,293,390.64,751.409,1,0.765882,795,311.958,294.853,214.145,0.373938,11.6771,210.321,390.64,293,877.308,225.823,0,0,0,0,0.997166,0.995114,1,19.0615
"Aug 15, 04:00 pm",872.935,293,392.456,748.775,1,0.769341,768,301.363,293.819,214.396,0.373456,11.6512,213.408,392.456,293,872.935,226.047,0,0,0,0,1,0.996775,1,12.847
"Aug 15, 05:00 pm",835.89,293,392.516,718.047,1,0.77084,721,282.92,281.761,205.541,0.373477,11.6517,204.482,392.516,293,835.89,217.193,0,0,0,0,1,0.998716,1,5.18779
"Aug 15, 06:00 pm",597.784,293,392.615,607.889,1,0.66769,609,238.972,238.536,147.623,0.374214,11.6444,146.389,392.615,293,597.784,159.268,0,0,0,0,1,0.999145,0.865814,3.46168
"Aug 15, 07:00 pm",204,293,371.633,335.585,1,0,344,134.986,131.684,-7.21167,0.313678,7.21167,38.9188,371.633,293,204,0,0,0,0,0,1,0.996813,0,12.6988
"Aug 15, 08:00 pm",204,293,334.966,0,1,0,0,0,0,-6.28646,0.277181,6.28646,20.2954,334.966,293,204,0,0,0,0,0,0.992539,0.994417,0,22.2298
"Aug 15, 09:00 pm",0,309.104,307.313,0,1,0,0,0,0,-6.3827,0.269386,6.3827,-0.860871,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 10:00 pm",0,293.825,293.112,0,1,0,0,0,0,-6.55782,0.272555,6.55782,-0.33622,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 15, 11:00 pm",0,287.87,287.527,0,1,0,0,0,0,-6.36336,0.273278,6.36336,-0.160293,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 12:00 am",0,284.066,283.749,0,1,0,0,0,0,-6.09824,0.270608,6.09824,-0.147637,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 01:00 am",0,280.317,279.998,0,1,0,0,0,0,-5.85813,0.267412,5.85813,-0.147757,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 02:00 am",0,276.602,276.291,0,1,0,0,0,0,-5.64653,0.264427,5.64653,-0.143318,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 03:00 am",0,272.995,272.694,0,1,0,0,0,0,-5.44742,0.261165,5.44742,-0.138101,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 04:00 am",0,269.504,269.213,0,1,0,0,0,0,-5.25475,0.258025,5.25475,-0.133054,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 05:00 am",0,266.124,265.842,0,1,0,0,0,0,-5.07165,0.254891,5.07165,-0.128284,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 06:00 am",0,262.849,262.575,0,1,0,0,0,0,-4.90131,0.251647,4.90131,-0.123873,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 07:00 am",0,261.783,262.122,79.0982,1,0.410723,80,31.392,31.0382,7.44155,0.259391,5.30652,0.153385,393,293,0,12.7481,0,0,0,0,1,0.997859,0.533283,8.61084
"Aug 16, 08:00 am",0,271.014,272.455,103.997,1,0.771743,104,40.8096,40.8083,25.0924,0.284775,6.40107,0.660563,393,293,0,31.4935,0,0,0,0,1,0.999887,1,0.459595
"Aug 16, 09:00 am",0,298.858,302.815,267.809,1,0.770141,271,106.34,105.088,70.9261,0.343513,10.0066,2.07803,393,293,0,80.9327,0,0,0,0,1,0.99781,1,8.80145
"Aug 16, 10:00 am",204,293,335.602,82.6736,1,0.768703,86,33.7464,32.4411,16.4788,0.337213,8.45881,20.6113,335.602,293,204,24.9376,0,0,0,0,1,0.995948,1,15.9877
"Aug 16, 11:00 am",204,293,332.722,34.4183,1,0.762746,37,14.5188,13.5057,3.27626,0.300783,7.02519,19.1828,332.722,293,204,10.3014,0,0,0,0,0.993678,0.994517,1,21.5303
"Aug 16, 12:00 pm",204,293,315.969,13.6054,1,0.75765,15,5.886,5.33875,-2.40352,0.280135,6.44843,10.9747,315.969,293,204,4.0449,0,0,0,0,0.987529,0.994024,1,24.9026
"Aug 16, 01:00 pm",0,302.174,301.048,3.60631,1,0.756369,4,1.5696,1.41512,-5.27645,0.27136,6.3468,-0.53601,393,293,0,1.07035,0,0,0,0,0.985969,0.993914,1,25.6337
"Aug 16, 02:00 pm",409.838,299.678,343.556,623.061,1,0.75853,684,268.402,244.489,173.173,0.367754,12.2808,83.2788,382.368,293,409.838,185.454,0,0,0,0,0.988596,0.994104,1,24.3596
"Aug 16, 03:00 pm",876.061,293,390.917,750.132,1,0.76555,795,311.958,294.352,213.664,0.374049,11.6774,210.653,390.917,293,876.061,225.341,0,0,0,0,0.996811,0.995036,1,19.3413
"Aug 16, 04:00 pm",872.33,293,392.458,748.009,1,0.76929,768,301.363,293.519,214.166,0.373564,11.6353,213.265,392.458,293,872.33,225.801,0,0,0,0,1,0.996709,1,13.1014
"Aug 16, 05:00 pm",835.689,293,392.517,717.776,1,0.770795,721,282.92,281.655,205.489,0.373583,11.6091,204.434,392.517,293,835.689,217.098,0,0,0,0,1,0.998658,1,5.4208
"Aug 16, 06:00 pm",589.53,293,392.626,608.024,1,0.659033,609,238.972,238.589,145.637,0.374334,11.6007,144.384,392.626,293,589.53,157.238,0,0,0,0,1,0.999198,0.854542,3.24403
"Aug 16, 07:00 pm",204,293,371.653,335.86,1,0,344,134.986,131.791,-7.19527,0.313918,7.19527,38.9292,371.653,293,204,0,0,0,0,0,1,0.996868,0,12.4894
"Aug 16, 08:00 pm",204,293,334.991,0,1,0,0,0,0,-6.27285,0.27742,6.27285,20.3077,334.991,293,204,0,0,0,0,0,0.992874,0.994446,0,22.0286
"Aug 16, 09:00 pm",0,309.13,307.34,0,1,0,0,0,0,-6.36914,0.26952,6.36914,-0.860858,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 10:00 pm",0,293.854,293.141,0,1,0,0,0,0,-6.54964,0.272587,6.54964,-0.336131,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 16, 11:00 pm",0,287.901,287.559,0,1,0,0,0,0,-6.35443,0.27321,6.35443,-0.160138,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 12:00 am",0,284.102,283.785,0,1,0,0,0,0,-6.09311,0.270543,6.09311,-0.147522,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 01:00 am",0,280.353,280.034,0,1,0,0,0,0,-5.86004,0.267237,5.86004,-0.14783,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 02:00 am",0,276.636,276.325,0,1,0,0,0,0,-5.64702,0.264145,5.64702,-0.143381,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 03:00 am",0,273.029,272.728,0,1,0,0,0,0,-5.44801,0.260991,5.44801,-0.138101,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 04:00 am",0,269.537,269.246,0,1,0,0,0,0,-5.25895,0.257846,5.25895,-0.13314,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 05:00 am",0,266.155,265.872,0,1,0,0,0,0,-5.07669,0.254602,5.07669,-0.128412,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 06:00 am",0,262.877,262.604,0,1,0,0,0,0,-4.90203,0.251361,4.90203,-0.123881,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 07:00 am",0,269.714,272.303,381.924,1,0.404225,386,151.466,149.867,52.6515,0.303221,7.92854,1.19078,393,293,0,60.58,0,0,0,0,1,0.997929,0.52481,8.33341
"Aug 17, 08:00 am",514.544,296.273,352.176,674.944,1,0.77169,675,264.87,264.848,192.799,0.378497,11.5817,101.8,378.101,293,514.544,204.381,0,0,0,0,1,0.999818,1,0.738067
"Aug 17, 09:00 am",892.218,293,391.112,770.184,1,0.770082,780,306.072,302.22,221.091,0.377508,11.6434,214.993,391.112,293,892.218,232.734,0,0,0,0,1,0.997735,1,9.09951
"Aug 17, 10:00 am",920.758,293,392.454,788.958,1,0.768639,822,322.553,309.587,226.302,0.375445,11.6584,225.094,392.454,293,920.758,237.961,0,0,0,0,1,0.995865,1,16.3005
"Aug 17, 11:00 am",893.822,293,392.484,773.119,1,0.762308,833,326.869,303.372,219.622,0.37355,11.6409,218.578,392.484,293,893.822,231.263,0,0,0,0,0.993154,0.99447,1,21.8572
"Aug 17, 12:00 pm",924.085,293,392.483,803.238,1,0.757071,888,348.451,315.191,226.989,0.371859,11.6325,225.977,392.483,293,924.085,238.622,0,0,0,0,0.986825,0.993974,1,25.2376
"Aug 17, 01:00 pm",943.831,293,392.485,820.853,1,0.755769,913,358.261,322.103,231.827,0.370596,11.6082,230.811,392.485,293,943.831,243.435,0,0,0,0,0.985237,0.993863,1,25.9636
"Aug 17, 02:00 pm",959.208,293,392.492,829.675,1,0.759186,908,356.299,325.565,235.604,0.369654,11.5598,234.588,392.492,293,959.208,247.164,0,0,0,0,0.989393,0.994162,1,23.9727
"Aug 17, 03:00 pm",972.069,293,392.5,842.074,0.99,0.765207,894,350.806,330.43,238.771,0.36924,11.548,237.755,392.5,293,972.069,250.319,0,0,0,0,0.996443,0.994958,1,19.6239
"Aug 17, 04:00 pm",972.746,293,392.503,839.653,0.988308,0.769239,863,338.641,329.48,238.938,0.369136,11.5473,237.927,392.503,293,972.746,250.485,0,0,0,0,1,0.996642,1,13.3577
"Aug 17, 05:00 pm",943.015,293,392.49,804.067,1,0.77075,808,317.059,315.516,231.624,0.369645,11.5593,230.623,392.49,293,943.015,243.184,0,0,0,0,1,0.9986,1,5.65548
"Aug 17, 06:00 pm",678.484,293,392.429,699.025,1,0.650205,700,274.68,274.297,166.834,0.370698,11.5157,165.822,392.429,293,678.484,178.35,0,0,0,0,1,0.999253,0.84305,3.02488
"Aug 17, 07:00 pm",204,293,371.445,416.256,1,0,426,167.162,163.339,-7.14477,0.310852,7.14477,38.8213,371.445,293,204,0,0,0,0,0,1,0.996922,0,12.2784
"Aug 17, 08:00 pm",204,293,334.894,0,1,0,0,0,0,-6.23171,0.27493,6.23171,20.2594,334.894,293,204,0,0,0,0,0,0.993205,0.994475,0,21.8259
"Aug 17, 09:00 pm",0,309.121,307.337,0,1,0,0,0,0,-6.32344,0.267188,6.32344,-0.857635,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 10:00 pm",0,293.906,293.197,0,1,0,0,0,0,-6.50869,0.270476,6.50869,-0.334584,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 17, 11:00 pm",0,287.985,287.645,0,1,0,0,0,0,-6.31321,0.27122,6.31321,-0.159134,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 12:00 am",0,284.211,283.897,0,1,0,0,0,0,-6.04965,0.268795,6.04965,-0.146458,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 01:00 am",0,280.491,280.174,0,1,0,0,0,0,-5.81979,0.265622,5.81979,-0.14681,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 02:00 am",0,276.798,276.489,0,1,0,0,0,0,-5.6118,0.26276,5.6118,-0.142557,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 03:00 am",0,273.211,272.911,0,1,0,0,0,0,-5.42053,0.259516,5.42053,-0.137471,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 04:00 am",0,269.736,269.446,0,1,0,0,0,0,-5.22543,0.2565,5.22543,-0.132402,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 05:00 am",0,266.375,266.094,0,1,0,0,0,0,-5.0458,0.25349,5.0458,-0.127642,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 06:00 am",0,263.116,262.844,0,1,0,0,0,0,-4.87774,0.250157,4.87774,-0.123315,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 07:00 am",0,272.238,275.462,470.317,1,0.397711,475,186.39,184.553,64.7403,0.313486,8.65841,1.51534,393,293,0,73.3987,0,0,0,0,1,0.998,0.516316,8.05176
"Aug 18, 08:00 am",555.93,299.36,359.881,702.887,1,0.771635,703,275.857,275.813,201.038,0.381689,11.789,119.355,382.36,293,555.93,212.827,0,0,0,0,1,0.999747,1,1.02516
"Aug 18, 09:00 am",916.462,293,391.857,786.294,1,0.770023,797,312.743,308.542,226.009,0.376274,11.5751,222.616,391.857,293,916.462,237.584,0,0,0,0,1,0.997658,1,9.40174
"Aug 18, 10:00 am",956.183,293,392.477,817.374,1,0.768449,853,334.717,320.738,234.9,0.374297,11.5707,233.811,392.477,293,956.183,246.471,0,0,0,0,0.999839,0.99578,1,16.6176
"Aug 18, 11:00 am",948.089,293,392.487,817.611,1,0.761852,883,346.489,320.831,232.881,0.372393,11.545,231.858,392.487,293,948.089,244.426,0,0,0,0,0.992608,0.994423,1,22.1884
"Aug 18, 12:00 pm",930.904,293,392.483,809.102,1,0.756471,897,351.983,317.492,228.661,0.370908,11.512,227.645,392.483,293,930.904,240.173,0,0,0,0,0.986094,0.993922,1,25.5766
"Aug 18, 01:00 pm",920.955,293,392.482,802.375,1,0.755149,895,351.198,314.852,226.224,0.369639,11.5359,225.209,392.482,293,920.955,237.76,0,0,0,0,0.984479,0.993812,1,26.2972
"Aug 18, 02:00 pm",926.335,293,392.482,803.038,1,0.758681,881,345.704,315.112,227.536,0.368901,11.5334,226.526,392.482,293,926.335,239.069,0,0,0,0,0.988781,0.994116,1,24.2855
"Aug 18, 03:00 pm",944.461,293,392.485,811.423,1,0.764852,863,338.641,318.402,231.974,0.368483,11.5567,230.965,392.485,293,944.461,243.531,0,0,0,0,0.99606,0.994878,1,19.9089
"Aug 18, 04:00 pm",928.704,293,392.483,794.038,1,0.769187,817,320.591,311.581,228.115,0.368478,11.549,227.106,392.483,293,928.704,239.664,0,0,0,0,1,0.996575,1,13.6161
"Aug 18, 05:00 pm",862.504,293,392.497,739.075,1,0.770704,743,291.553,290.013,211.994,0.369021,11.5205,210.95,392.497,293,862.504,223.514,0,0,0,0,1,0.998541,1,5.89178
"Aug 18, 06:00 pm",563.592,293,392.436,597.284,1,0.641209,598,234.655,234.374,138.777,0.370037,11.5062,137.752,392.436,293,563.592,150.283,0,0,0,0,1,0.999307,0.83134,2.80427
"Aug 18, 07:00 pm",204,293,371.459,306.085,1,0,313,122.821,120.108,-7.15532,0.310263,7.15532,38.8284,371.459,293,204,0,0,0,0,0,1,0.996977,0,12.0659
"Aug 18, 08:00 pm",204,293,334.913,0,1,0,0,0,0,-6.24241,0.274201,6.24241,20.2691,334.913,293,204,0,0,0,0,0,1,1,0,0
