"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Aug 18, 09:00 pm",0,309.13,307.345,0,1,0,0,0,0,-6.33506,0.266438,6.33506,-0.858283,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 10:00 pm",0,293.904,293.194,0,1,0,0,0,0,-6.51147,0.269731,6.51147,-0.334728,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 18, 11:00 pm",0,287.981,287.64,0,1,0,0,0,0,-6.32572,0.270472,6.32572,-0.159286,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 12:00 am",0,284.2,283.884,0,1,0,0,0,0,-6.07029,0.268028,6.07029,-0.146932,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 01:00 am",0,280.466,280.149,0,1,0,0,0,0,-5.83695,0.264739,5.83695,-0.14722,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 02:00 am",0,276.766,276.456,0,1,0,0,0,0,-5.62491,0.261772,5.62491,-0.142734,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 03:00 am",0,273.176,272.876,0,1,0,0,0,0,-5.425,0.258637,5.425,-0.137443,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 04:00 am",0,269.701,269.411,0,1,0,0,0,0,-5.24135,0.255506,5.24135,-0.132596,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 05:00 am",0,266.332,266.051,0,1,0,0,0,0,-5.05969,0.25238,5.05969,-0.127945,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 06:00 am",0,263.068,262.795,0,1,0,0,0,0,-4.88573,0.249048,4.88573,-0.123397,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 07:00 am",0,270.162,272.822,404.258,1,0.391183,408,160.099,158.631,54.0498,0.30226,8.00393,1.22412,393,293,0,62.0537,0,0,0,0,1,0.998071,0.507805,7.76598
"Aug 19, 08:00 am",373.7,295.71,343.11,515.864,1,0.77158,516,202.478,202.425,144.88,0.373291,11.3074,62.6599,370.623,293,373.7,156.187,0,0,0,0,1,0.999675,1,1.31634
"Aug 19, 09:00 am",339.388,293,385.096,325.274,1,0.769963,330,129.492,127.638,86.7755,0.375649,11.5007,76.4774,385.096,293,339.388,98.2763,0,0,0,0,1,0.997581,1,9.70805
"Aug 19, 10:00 am",318.849,293,390.511,301.334,1,0.768145,315,123.606,118.244,79.2998,0.374119,11.5284,76.332,390.511,293,318.849,90.8282,0,0,0,0,0.99953,0.995693,1,16.9388
"Aug 19, 11:00 am",879.877,293,392.197,762.994,1,0.761379,826,324.122,299.399,216.373,0.372479,11.5827,214.51,392.197,293,879.877,227.956,0,0,0,0,0.992039,0.994374,1,22.5237
"Aug 19, 12:00 pm",895.215,293,392.48,780.686,1,0.75585,868,340.603,306.341,219.975,0.370592,11.5734,218.909,392.48,293,895.215,231.548,0,0,0,0,0.985335,0.99387,1,25.9197
"Aug 19, 01:00 pm",826.741,293,392.522,725.834,1,0.754508,812,318.629,284.817,203.332,0.369366,11.5645,202.257,392.522,293,826.741,214.897,0,0,0,0,0.983694,0.99376,1,26.6345
"Aug 19, 02:00 pm",889.895,293,392.503,773.75,1,0.758158,851,333.932,303.62,218.62,0.368274,11.5719,217.663,392.503,293,889.895,230.192,0,0,0,0,0.988147,0.994069,1,24.6015
"Aug 19, 03:00 pm",917.95,293,392.485,790.229,1,0.764486,842,330.401,310.086,225.476,0.367738,11.5803,224.482,392.485,293,917.95,237.056,0,0,0,0,0.995664,0.994798,1,20.1965
"Aug 19, 04:00 pm",928.689,293,392.483,794.127,1,0.769134,818,320.983,311.615,228.106,0.367528,11.5683,227.102,392.483,293,928.689,239.674,0,0,0,0,1,0.996507,1,13.8764
"Aug 19, 05:00 pm",918.657,293,392.482,784.489,1,0.770658,789,309.604,307.834,225.656,0.367949,11.5787,224.647,392.482,293,918.657,237.234,0,0,0,0,1,0.998481,1,6.12962
"Aug 19, 06:00 pm",633.497,293,392.538,676.313,1,0.632048,677,265.655,265.385,156.175,0.368948,11.5615,155.007,392.538,293,633.497,167.736,0,0,0,0,1,0.999362,0.819417,2.58224
"Aug 19, 07:00 pm",204,293,371.577,355.265,1,0,363,142.441,139.406,-7.15592,0.309048,7.15592,38.8895,371.577,293,204,0,0,0,0,0,1,0.997033,0,11.8493
"Aug 19, 08:00 pm",204,293,334.981,0,1,0,0,0,0,-6.23254,0.272855,6.23254,20.3029,334.981,293,204,0,0,0,0,0,1,1,0,0
"Aug 19, 09:00 pm",0,309.174,307.388,0,1,0,0,0,0,-6.33188,0.265512,6.33188,-0.858991,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 10:00 pm",0,293.937,293.227,0,1,0,0,0,0,-6.5073,0.269023,6.5073,-0.334863,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 19, 11:00 pm",0,288.015,287.675,0,1,0,0,0,0,-6.31738,0.270093,6.31738,-0.159079,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 12:00 am",0,284.241,283.927,0,1,0,0,0,0,-6.05262,0.267982,6.05262,-0.146493,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 01:00 am",0,280.519,280.201,0,1,0,0,0,0,-5.82898,0.265118,5.82898,-0.146994,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 02:00 am",0,276.819,276.509,0,1,0,0,0,0,-5.62583,0.26256,5.62583,-0.142928,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 03:00 am",0,273.223,272.923,0,1,0,0,0,0,-5.4301,0.259625,5.4301,-0.137756,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 04:00 am",0,269.741,269.451,0,1,0,0,0,0,-5.24143,0.256705,5.24143,-0.132753,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 05:00 am",0,266.369,266.088,0,1,0,0,0,0,-5.0631,0.253786,5.0631,-0.1281,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 06:00 am",0,263.099,262.826,0,1,0,0,0,0,-4.89338,0.250443,4.89338,-0.123704,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 07:00 am",0,259.93,259.666,463.03,1,0,467,183.251,181.693,-4.7233,0.245841,4.7233,-0.119237,393,293,0,0,0,0,0,0,1,0.998144,0,7.47618
"Aug 20, 08:00 am",277.659,288.651,321.801,703.722,1,0.771524,704,276.25,276.14,202.031,0.362744,11.0183,60.4426,384.779,293,277.659,213.049,0,0,0,0,1,0.999602,1,1.61092
"Aug 20, 09:00 am",908.307,293,389.656,788.786,1,0.769902,801,314.312,309.52,226.702,0.376697,11.598,215.425,389.656,293,908.307,238.3,0,0,0,0,1,0.997502,1,10.0183
"Aug 20, 10:00 am",936.821,293,392.424,803.111,1,0.767827,841,330.008,315.141,230.351,0.374811,11.6226,228.947,392.424,293,936.821,241.974,0,0,0,0,0.999204,0.995605,1,17.264
"Aug 20, 11:00 am",953.922,293,392.487,823.764,1,0.760886,894,350.806,323.245,234.324,0.37303,11.6286,233.283,392.487,293,953.922,245.953,0,0,0,0,0.991447,0.994325,1,22.863
"Aug 20, 12:00 pm",931.767,293,392.484,811.553,1,0.755207,905,355.122,318.454,228.877,0.371543,11.6217,227.859,392.484,293,931.767,240.498,0,0,0,0,0.984549,0.993817,1,26.2667
"Aug 20, 01:00 pm",923.951,293,392.482,806.538,1,0.753844,905,355.122,316.485,226.959,0.37038,11.6215,225.943,392.482,293,923.951,238.581,0,0,0,0,0.982882,0.993708,1,26.9753
"Aug 20, 02:00 pm",936.197,293,392.484,812.576,1,0.757619,896,351.59,318.855,229.953,0.369538,11.6172,228.941,392.484,293,936.197,241.57,0,0,0,0,0.987491,0.994021,1,24.9206
"Aug 20, 03:00 pm",944.191,293,392.485,812.166,1,0.764108,867,340.211,318.694,231.911,0.369223,11.606,230.9,392.485,293,944.191,243.517,0,0,0,0,0.995253,0.994717,1,20.4865
"Aug 20, 04:00 pm",936.915,293,392.484,800.979,1,0.769081,826,324.122,314.304,230.127,0.36922,11.5979,229.117,392.484,293,936.915,241.725,0,0,0,0,1,0.996438,1,14.1385
"Aug 20, 05:00 pm",894.66,293,392.485,765.248,1,0.770612,770,302.148,300.283,219.81,0.369852,11.592,218.786,392.485,293,894.66,231.402,0,0,0,0,1,0.998422,1,6.36897
"Aug 20, 06:00 pm",580.289,293,392.308,630.465,1,0.622724,631,247.604,247.395,142.512,0.370596,11.5464,141.639,392.308,293,580.289,154.058,0,0,0,0,1,0.999417,0.807284,2.35885
"Aug 20, 07:00 pm",204,293,371.305,289.921,1,0,296,116.15,113.765,-7.16805,0.310885,7.16805,38.7485,371.305,293,204,0,0,0,0,0,1,0.997089,0,11.6315
"Aug 20, 08:00 pm",204,293,334.805,0,1,0,0,0,0,-6.2516,0.275099,6.2516,20.2154,334.805,293,204,0,0,0,0,0,1,1,0,0
"Aug 20, 09:00 pm",0,309.057,307.274,0,1,0,0,0,0,-6.3517,0.267766,6.3517,-0.857219,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 10:00 pm",0,293.84,293.13,0,1,0,0,0,0,-6.53167,0.271449,6.53167,-0.334963,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 20, 11:00 pm",0,287.905,287.563,0,1,0,0,0,0,-6.3448,0.272586,6.3448,-0.159927,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 12:00 am",0,284.106,283.788,0,1,0,0,0,0,-6.09715,0.270539,6.09715,-0.147751,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 01:00 am",0,280.351,280.032,0,1,0,0,0,0,-5.85728,0.267653,5.85728,-0.147956,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 02:00 am",0,276.634,276.323,0,1,0,0,0,0,-5.64251,0.265093,5.64251,-0.143324,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 03:00 am",0,273.028,272.727,0,1,0,0,0,0,-5.44313,0.262046,5.44313,-0.138058,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 04:00 am",0,269.536,269.245,0,1,0,0,0,0,-5.2564,0.259109,5.2564,-0.133181,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 05:00 am",0,266.152,265.87,0,1,0,0,0,0,-5.07225,0.256075,5.07225,-0.128453,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 06:00 am",0,262.874,262.6,0,1,0,0,0,0,-4.90282,0.252829,4.90282,-0.124006,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 07:00 am",0,259.695,259.429,402.814,1,0,406,159.314,158.064,-4.73285,0.248321,4.73285,-0.119591,393,293,0,0,0,0,0,0,1,0.998218,0,7.18246
"Aug 21, 08:00 am",252.948,286.814,317.623,660.633,1,0.771467,661,259.376,259.232,189.141,0.362783,10.8478,51.2914,383.002,293,252.948,199.989,0,0,0,0,1,0.999528,1,1.90988
"Aug 21, 09:00 am",873.595,293,388.474,765.384,1,0.769841,778,305.287,300.336,219.595,0.379607,11.6163,204.507,388.474,293,873.595,231.211,0,0,0,0,1,0.997422,1,10.3325
"Aug 21, 10:00 am",923.272,293,392.391,793.085,1,0.767495,832,326.477,311.206,227.193,0.377761,11.6568,225.556,392.391,293,923.272,238.849,0,0,0,0,0.998861,0.995516,1,17.5931
"Aug 21, 11:00 am",922.531,293,392.478,798.691,1,0.760375,869,340.996,313.406,226.644,0.375976,11.6627,225.585,392.478,293,922.531,238.307,0,0,0,0,0.990831,0.994275,1,23.2063
"Aug 21, 12:00 pm",884.35,293,392.487,773.326,1,0.754541,865,339.426,303.453,217.316,0.374503,11.6518,216.269,392.487,293,884.35,228.968,0,0,0,0,0.983734,0.993763,1,26.6174
"Aug 21, 01:00 pm",851.938,293,392.505,748.083,1,0.753159,842,330.401,293.548,209.439,0.373465,11.6495,208.384,392.505,293,851.938,221.088,0,0,0,0,0.982041,0.993654,1,27.3196
"Aug 21, 02:00 pm",899.78,293,392.492,783.306,1,0.757062,866,339.818,307.369,221.047,0.3726,11.6501,220.055,392.492,293,899.78,232.698,0,0,0,0,0.986814,0.993973,1,25.2426
"Aug 21, 03:00 pm",906.097,293,392.483,781.624,1,0.763718,836,328.046,306.709,222.597,0.37228,11.642,221.578,392.483,293,906.097,234.239,0,0,0,0,0.994827,0.994634,1,20.7788
"Aug 21, 04:00 pm",884.028,293,392.487,758.392,1,0.769028,783,307.249,297.593,217.226,0.372285,11.6316,216.191,392.487,293,884.028,228.857,0,0,0,0,1,0.996368,1,14.4024
"Aug 21, 05:00 pm",680.995,293,392.423,592.038,1,0.770566,596,233.87,232.316,167.421,0.372801,11.594,166.425,392.423,293,680.995,179.015,0,0,0,0,1,0.998361,1,6.60976
"Aug 21, 06:00 pm",204,293,388.94,217.849,1,0.613239,218,85.5432,85.4839,41.7056,0.363697,10.7165,48.0031,388.94,293,204,52.4221,0,0,0,0,1,0.999473,0.794945,2.13413
"Aug 21, 07:00 pm",204,293,365.664,11.7627,1,0,12,4.7088,4.6157,-7.04701,0.308668,7.04701,35.8297,365.664,293,204,0,0,0,0,0,1,0.997145,0,11.4126
"Aug 21, 08:00 pm",204,293,330.686,0,1,0,0,0,0,-6.25214,0.276852,6.25214,18.1757,330.686,293,204,0,0,0,0,0,1,1,0,0
"Aug 21, 09:00 pm",0,306.679,305.024,0,1,0,0,0,0,-6.34914,0.270603,6.34914,-0.793114,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 10:00 pm",0,292.505,291.832,0,1,0,0,0,0,-6.49078,0.273773,6.49078,-0.316844,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 21, 11:00 pm",0,286.776,286.436,0,1,0,0,0,0,-6.30088,0.274678,6.30088,-0.158788,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 12:00 am",0,282.983,282.666,0,1,0,0,0,0,-6.04321,0.272626,6.04321,-0.147184,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 01:00 am",0,279.245,278.928,0,1,0,0,0,0,-5.81241,0.269881,5.81241,-0.14689,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 02:00 am",0,275.547,275.238,0,1,0,0,0,0,-5.60322,0.267441,5.60322,-0.142483,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 03:00 am",0,271.956,271.656,0,1,0,0,0,0,-5.41223,0.264507,5.41223,-0.13744,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 04:00 am",0,268.475,268.185,0,1,0,0,0,0,-5.21967,0.261692,5.21967,-0.132471,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 05:00 am",0,265.106,264.824,0,1,0,0,0,0,-5.03846,0.258781,5.03846,-0.12771,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 06:00 am",0,261.84,261.567,0,1,0,0,0,0,-4.87094,0.255546,4.87094,-0.12337,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 07:00 am",0,258.672,258.408,201.536,1,0,203,79.6572,79.0828,-4.70639,0.25115,4.70639,-0.1191,393,293,0,0,0,0,0,0,1,0.998293,0,6.88491
"Aug 22, 08:00 am",0,273.178,277.724,305.767,1,0.771405,306,120.074,119.983,83.5191,0.328347,9.03649,2.59301,393,293,0,92.5556,0,0,0,0,1,0.999448,1,2.234
"Aug 22, 09:00 am",458.972,295.839,356.3,517.102,1,0.769797,526,206.402,202.911,144.876,0.383682,11.3241,79.7476,368.5,293,458.972,156.2,0,0,0,0,1,0.997365,1,10.5536
"Aug 22, 10:00 am",585.721,293,389.08,529.009,1,0.767148,556,218.174,207.583,147.698,0.382314,11.5493,138.039,389.08,293,585.721,159.247,0,0,0,0,0.998501,0.995425,1,17.926
"Aug 22, 11:00 am",770.385,293,392.408,676.516,1,0.759845,738,289.591,265.465,190.09,0.380615,11.622,188.24,392.408,293,770.385,201.712,0,0,0,0,0.990191,0.994224,1,23.5533
"Aug 22, 12:00 pm",599.844,293,392.638,540.085,1,0.753851,606,237.794,211.929,148.147,0.379492,11.6164,146.929,392.638,293,599.844,159.763,0,0,0,0,0.98289,0.993708,1,26.9718
"Aug 22, 01:00 pm",661.897,293,392.538,590.735,1,0.752451,667,261.731,231.804,162.822,0.378269,11.5991,161.957,392.538,293,661.897,174.421,0,0,0,0,0.981172,0.993599,1,27.6672
"Aug 22, 02:00 pm",809.361,293,392.536,709.935,1,0.756488,787,308.819,278.578,199.108,0.377621,11.6335,198.033,392.536,293,809.361,210.741,0,0,0,0,0.986114,0.993924,1,25.5675
"Aug 22, 03:00 pm",837.083,293,392.533,725.968,1,0.763339,778,305.287,284.87,205.825,0.37707,11.6276,204.811,392.533,293,837.083,217.452,0,0,0,0,0.994386,0.994582,1,21.0734
"Aug 22, 04:00 pm",800.876,293,392.553,691.698,1,0.768974,715,280.566,271.422,197.079,0.377102,11.6369,195.995,392.553,293,800.876,208.716,0,0,0,0,1,0.996298,1,14.668
"Aug 22, 05:00 pm",656.428,293,392.513,572.879,1,0.770519,577,226.415,224.798,161.599,0.377644,11.6117,160.576,392.513,293,656.428,173.211,0,0,0,0,1,0.998301,1,6.85193
"Aug 22, 06:00 pm",435.59,293,392.403,502.721,1,0.603598,503,197.377,197.268,107.47,0.378386,11.6006,106.429,392.403,293,435.59,119.07,0,0,0,0,1,0.999529,0.782402,1.90813
"Aug 22, 07:00 pm",204,293,371.406,160.881,1,0,164,64.3536,63.1296,-7.24395,0.318539,7.24395,38.8006,371.406,293,204,0,0,0,0,0,1,0.997202,0,11.1926
"Aug 22, 08:00 pm",204,293,334.823,0,1,0,0,0,0,-6.32235,0.282159,6.32235,20.2242,334.823,293,204,0,0,0,0,0,1,1,0,0
"Aug 22, 09:00 pm",0,308.988,307.198,0,1,0,0,0,0,-6.42026,0.274336,6.42026,-0.860586,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 10:00 pm",0,293.702,292.988,0,1,0,0,0,0,-6.59267,0.277569,6.59267,-0.336969,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 22, 11:00 pm",0,287.722,287.377,0,1,0,0,0,0,-6.39965,0.278358,6.39965,-0.161457,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 12:00 am",0,283.887,283.567,0,1,0,0,0,0,-6.13704,0.275756,6.13704,-0.14891,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 01:00 am",0,280.104,279.783,0,1,0,0,0,0,-5.8933,0.272424,5.8933,-0.148919,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 02:00 am",0,276.362,276.049,0,1,0,0,0,0,-5.67411,0.269206,5.67411,-0.144222,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 03:00 am",0,272.733,272.43,0,1,0,0,0,0,-5.46968,0.265926,5.46968,-0.138829,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 04:00 am",0,269.222,268.929,0,1,0,0,0,0,-5.27537,0.262765,5.27537,-0.13376,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 05:00 am",0,265.822,265.538,0,1,0,0,0,0,-5.09255,0.259503,5.09255,-0.129023,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 06:00 am",0,262.528,262.252,0,1,0,0,0,0,-4.91586,0.256243,4.91586,-0.124485,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 07:00 am",0,259.335,259.069,23.8417,1,0,24,9.4176,9.3555,-4.7489,0.25193,4.7489,-0.120095,393,293,0,0,0,0,0,0,1,0.998368,0,6.58363
"Aug 23, 08:00 am",0,272.322,276.505,288.715,1,0.771346,289,113.404,113.292,78.391,0.325784,8.99626,2.27089,393,293,0,87.3872,0,0,0,0,1,0.999372,1,2.5432
"Aug 23, 09:00 am",619.255,295.251,361.779,673.684,1,0.769734,686,269.186,264.354,191.953,0.384219,11.5288,118.53,374.049,293,619.255,203.482,0,0,0,0,1,0.997284,1,10.8731
"Aug 23, 10:00 am",843.236,293,391.339,735.014,1,0.766786,774,303.718,288.419,209.495,0.381745,11.6612,203.689,391.339,293,843.236,221.156,0,0,0,0,0.998122,0.995333,1,18.2626
"Aug 23, 11:00 am",875.104,293,392.472,761.549,1,0.759295,833,326.869,298.832,215.214,0.379785,11.6873,213.973,392.472,293,875.104,226.902,0,0,0,0,0.989525,0.994173,1,23.9041
"Aug 23, 12:00 pm",866.826,293,392.497,760.452,1,0.753139,856,335.894,298.401,213.066,0.378103,11.6719,212.006,392.497,293,866.826,224.738,0,0,0,0,0.982016,0.993652,1,27.3298
"Aug 23, 01:00 pm",868.945,293,392.498,763.621,1,0.75172,865,339.426,299.645,213.567,0.376835,11.6818,212.528,392.498,293,868.945,225.249,0,0,0,0,0.980273,0.993544,1,28.0181
"Aug 23, 02:00 pm",905.029,293,392.487,788.945,1,0.755895,877,344.135,309.582,222.341,0.375872,11.6708,221.326,392.487,293,905.029,234.011,0,0,0,0,0.98539,0.993874,1,25.8951
"Aug 23, 03:00 pm",902.325,293,392.483,779.453,1,0.762957,837,328.439,305.857,221.69,0.375449,11.6661,220.655,392.483,293,902.325,233.356,0,0,0,0,0.99393,0.99454,1,21.3701
"Aug 23, 04:00 pm",870.664,293,392.492,747.852,1,0.768919,774,303.718,293.457,213.987,0.375353,11.6584,212.934,392.492,293,870.664,225.645,0,0,0,0,1,0.996228,1,14.9353
"Aug 23, 05:00 pm",671.044,293,392.451,584.489,1,0.770472,589,231.124,229.354,165.077,0.375899,11.6338,164.042,392.451,293,671.044,176.711,0,0,0,0,1,0.99824,1,7.09544
"Aug 23, 06:00 pm",204,293,390.155,240.896,1,0.593802,241,94.5684,94.5277,45.0639,0.370426,11.0669,48.648,390.155,293,204,56.1307,0,0,0,0,1,0.999585,0.769662,1.68088
"Aug 23, 07:00 pm",204,293,367.724,67.7388,1,0,69,27.0756,26.5807,-7.14625,0.313998,7.14625,36.8931,367.724,293,204,0,0,0,0,0,1,0.997258,0,10.9715
"Aug 23, 08:00 pm",204,293,332.208,0,1,0,0,0,0,-6.29448,0.279876,6.29448,18.9285,332.208,293,204,0,0,0,0,0,1,1,0,0
"Aug 23, 09:00 pm",0,307.53,305.824,0,1,0,0,0,0,-6.38408,0.272571,6.38408,-0.818597,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 10:00 pm",0,292.935,292.246,0,1,0,0,0,0,-6.52912,0.275258,6.52912,-0.324326,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 23, 11:00 pm",0,287.116,286.774,0,1,0,0,0,0,-6.33108,0.275657,6.33108,-0.15949,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 12:00 am",0,283.316,282.999,0,1,0,0,0,0,-6.06794,0.272976,6.06794,-0.147422,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 01:00 am",0,279.572,279.254,0,1,0,0,0,0,-5.82931,0.269693,5.82931,-0.147215,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 02:00 am",0,275.868,275.558,0,1,0,0,0,0,-5.61971,0.26672,5.61971,-0.142769,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 03:00 am",0,272.271,271.971,0,1,0,0,0,0,-5.42128,0.263469,5.42128,-0.137582,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 04:00 am",0,268.789,268.498,0,1,0,0,0,0,-5.23581,0.260437,5.23581,-0.132709,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 05:00 am",0,265.413,265.132,0,1,0,0,0,0,-5.04988,0.257308,5.04988,-0.127941,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 06:00 am",0,262.145,261.872,0,1,0,0,0,0,-4.88218,0.254073,4.88218,-0.123516,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 07:00 am",0,258.975,258.711,346.907,1,0,349,136.948,136.126,-4.7108,0.249574,4.7108,-0.119107,393,293,0,0,0,0,0,0,1,0.998444,0,6.27874
"Aug 24, 08:00 am",237.892,285.382,314.605,636.223,1,0.771291,637,249.959,249.654,181.827,0.362575,10.729,45.8123,381.744,293,237.892,192.556,0,0,0,0,1,0.999301,1,2.82909
"Aug 24, 09:00 am",842.984,293,387.513,744.294,1,0.76965,759,297.832,292.061,213.189,0.381374,11.596,195.236,387.513,293,842.984,224.785,0,0,0,0,1,0.997175,1,11.2972
"Aug 24, 10:00 am",907.454,293,392.361,781.896,1,0.766409,825,323.73,306.816,223.469,0.379447,11.6774,221.622,392.361,293,907.454,235.146,0,0,0,0,0.997725,0.99524,1,18.6028
"Aug 24, 11:00 am",903.712,293,392.479,784.975,1,0.758725,861,337.856,308.024,222.06,0.37756,11.6459,220.985,392.479,293,903.712,233.705,0,0,0,0,0.988834,0.99412,1,24.2585
"Aug 24, 12:00 pm",888.966,293,392.485,779.209,1,0.752402,880,345.312,305.762,218.438,0.37598,11.6172,217.394,392.485,293,888.966,230.056,0,0,0,0,0.981111,0.993596,1,27.6912
"Aug 24, 01:00 pm",889.724,293,392.487,781.334,1,0.750966,888,348.451,306.595,218.616,0.374819,11.6265,217.583,392.487,293,889.724,230.243,0,0,0,0,0.979345,0.993488,1,28.3721
"Aug 24, 02:00 pm",896.376,293,392.485,782.239,1,0.755284,872,342.173,306.95,220.232,0.373972,11.6024,219.207,392.485,293,896.376,231.835,0,0,0,0,0.984644,0.993823,1,26.2254
"Aug 24, 03:00 pm",917.233,293,392.482,791.792,1,0.762562,852,334.325,310.699,225.319,0.373547,11.6081,224.299,392.482,293,917.233,236.927,0,0,0,0,0.993458,0.994497,1,21.6688
"Aug 24, 04:00 pm",905.528,293,392.481,775.858,1,0.768864,804,315.49,304.447,222.465,0.373547,11.6134,221.435,392.481,293,905.528,234.078,0,0,0,0,1,0.996157,1,15.2041
"Aug 24, 05:00 pm",852.842,293,392.501,731.952,1,0.770424,738,289.591,287.218,209.662,0.374202,11.6179,208.596,392.501,293,852.842,221.28,0,0,0,0,1,0.998178,1,7.34022
"Aug 24, 06:00 pm",513,293,392.464,602.806,1,0.583856,603,236.617,236.541,126.523,0.375238,11.5827,125.424,392.464,293,513,138.106,0,0,0,0,1,0.999641,0.756727,1.45243
"Aug 24, 07:00 pm",204,293,371.475,247.578,1,0,252,98.8848,97.1496,-7.20886,0.315412,7.20886,38.8369,371.475,293,204,0,0,0,0,0,1,0.997315,0,10.7493
"Aug 24, 08:00 pm",204,293,334.885,0,1,0,0,0,0,-6.28472,0.278752,6.28472,20.2549,334.885,293,204,0,0,0,0,0,1,1,0,0
"Aug 24, 09:00 pm",0,309.061,307.273,0,1,0,0,0,0,-6.38117,0.270851,6.38117,-0.859833,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 10:00 pm",0,293.799,293.087,0,1,0,0,0,0,-6.55272,0.273802,6.55272,-0.335919,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 24, 11:00 pm",0,287.847,287.505,0,1,0,0,0,0,-6.36219,0.274308,6.36219,-0.160309,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 12:00 am",0,284.041,283.724,0,1,0,0,0,0,-6.10005,0.271526,6.10005,-0.147783,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 01:00 am",0,280.288,279.969,0,1,0,0,0,0,-5.8599,0.268011,5.8599,-0.14787,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 02:00 am",0,276.574,276.263,0,1,0,0,0,0,-5.63243,0.264829,5.63243,-0.143015,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 03:00 am",0,272.977,272.677,0,1,0,0,0,0,-5.43456,0.261372,5.43456,-0.137675,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 04:00 am",0,269.495,269.204,0,1,0,0,0,0,-5.24591,0.258127,5.24591,-0.132843,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 05:00 am",0,266.119,265.837,0,1,0,0,0,0,-5.0623,0.254891,5.0623,-0.128115,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 06:00 am",0,262.849,262.576,0,1,0,0,0,0,-4.8913,0.251549,4.8913,-0.123646,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 07:00 am",0,259.68,259.416,403.798,1,0,406,159.314,158.45,-4.71938,0.247053,4.71938,-0.119181,393,293,0,0,0,0,0,0,1,0.998521,0,5.97034
"Aug 25, 08:00 am",253.807,286.862,317.752,662.003,1,0.771231,663,260.161,259.77,189.595,0.361409,10.748,51.5905,383.063,293,253.807,200.343,0,0,0,0,1,0.999224,1,3.1426
"Aug 25, 09:00 am",856.378,293,388.451,751.265,1,0.769585,767,300.971,294.796,215.365,0.377925,11.5055,200.426,388.451,293,856.378,226.871,0,0,0,0,1,0.997091,1,11.6259
"Aug 25, 10:00 am",901.6,293,392.388,776.52,1,0.766016,821,322.16,304.706,221.9,0.375965,11.5099,220.256,392.388,293,901.6,233.41,0,0,0,0,0.997308,0.995145,1,18.9465
"Aug 25, 11:00 am",896.264,293,392.482,779.113,1,0.758134,857,336.287,305.724,220.228,0.37397,11.5513,219.171,392.482,293,896.264,231.78,0,0,0,0,0.988117,0.994067,1,24.6164
"Aug 25, 12:00 pm",876.678,293,392.491,769.53,1,0.75164,872,342.173,301.963,215.44,0.372393,11.528,214.403,392.491,293,876.678,226.968,0,0,0,0,0.980175,0.993538,1,28.056
"Aug 25, 01:00 pm",876.509,293,392.495,770.797,1,0.750187,879,344.92,302.461,215.39,0.371127,11.5127,214.369,392.495,293,876.509,226.902,0,0,0,0,0.978386,0.993431,1,28.7291
"Aug 25, 02:00 pm",890.077,293,392.49,777.304,1,0.754654,869,340.996,305.014,218.685,0.370171,11.4948,217.677,392.49,293,890.077,230.18,0,0,0,0,0.983873,0.993772,1,26.5582
"Aug 25, 03:00 pm",904.854,293,392.485,781.784,1,0.762155,843,330.793,306.772,222.287,0.369745,11.5202,221.279,392.485,293,904.854,233.808,0,0,0,0,0.992971,0.994454,1,21.9695
"Aug 25, 04:00 pm",898.699,293,392.484,770.036,1,0.768809,799,313.528,302.162,220.788,0.369745,11.5168,219.772,392.484,293,898.699,232.305,0,0,0,0,1,0.996085,1,15.4744
"Aug 25, 05:00 pm",826.751,293,392.521,710.724,1,0.770377,717,281.351,278.888,203.334,0.370315,11.5149,202.256,392.521,293,826.751,214.849,0,0,0,0,1,0.998117,1,7.58623
"Aug 25, 06:00 pm",459.161,293,392.576,555.873,1,0.573762,556,218.174,218.125,113.64,0.371482,11.5118,112.396,392.576,293,459.161,125.152,0,0,0,0,1,0.999698,0.743603,1.22282
"Aug 25, 07:00 pm",204,293,371.637,205.483,1,0,209,82.0116,80.6315,-7.17493,0.311686,7.17493,38.9208,371.637,293,204,0,0,0,0,0,1,0.997372,0,10.5261
"Aug 25, 08:00 pm",204,293,335.037,0,1,0,0,0,0,-6.24477,0.275505,6.24477,20.3305,335.037,293,204,0,0,0,0,0,1,1,0,0
"Aug 25, 09:00 pm",0,309.194,307.404,0,1,0,0,0,0,-6.35179,0.268005,6.35179,-0.860852,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 10:00 pm",0,293.92,293.208,0,1,0,0,0,0,-6.52365,0.271507,6.52365,-0.335817,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 25, 11:00 pm",0,287.978,287.637,0,1,0,0,0,0,-6.34205,0.272564,6.34205,-0.159793,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 12:00 am",0,284.185,283.868,0,1,0,0,0,0,-6.08057,0.270321,6.08057,-0.147352,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 01:00 am",0,280.443,280.125,0,1,0,0,0,0,-5.83867,0.267663,5.83867,-0.147429,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 02:00 am",0,276.735,276.424,0,1,0,0,0,0,-5.64399,0.265304,5.64399,-0.143366,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 03:00 am",0,273.124,272.822,0,1,0,0,0,0,-5.44773,0.262347,5.44773,-0.138392,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 04:00 am",0,269.625,269.333,0,1,0,0,0,0,-5.26098,0.259619,5.26098,-0.133405,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 05:00 am",0,266.236,265.953,0,1,0,0,0,0,-5.07889,0.256685,5.07889,-0.128667,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 06:00 am",0,262.952,262.678,0,1,0,0,0,0,-4.90986,0.253433,4.90986,-0.124239,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 07:00 am",0,259.767,259.501,285.602,1,0,287,112.619,112.07,-4.74108,0.249233,4.74108,-0.119857,393,293,0,0,0,0,0,0,1,0.998599,0,5.65853
"Aug 26, 08:00 am",206.612,283.324,308.641,569.959,1,0.77028,571,224.06,223.652,161.815,0.3573,10.4595,34.5006,378.763,293,206.612,172.275,0,0,0,0,1,0.999145,0.998844,3.45949
"Aug 26, 09:00 am",775.931,293,384.792,696.55,1,0.769519,712,279.389,273.326,198.793,0.380683,11.5364,174.236,384.792,293,775.931,210.33,0,0,0,0,1,0.997005,1,11.9578
"Aug 26, 10:00 am",832.583,293,392.269,722.98,1,0.765607,766,300.578,283.697,205.578,0.379159,11.6231,203.136,392.269,293,832.583,217.201,0,0,0,0,0.996872,0.995049,1,19.2936
"Aug 26, 11:00 am",832.356,293,392.523,727.898,1,0.757522,803,315.097,285.627,204.745,0.377599,11.6236,203.632,392.523,293,832.356,216.369,0,0,0,0,0.987373,0.994013,1,24.9776
"Aug 26, 12:00 pm",817.546,293,392.541,722.027,1,0.750853,821,322.16,283.323,201.109,0.376241,11.6259,200.048,392.541,293,817.546,212.734,0,0,0,0,0.979207,0.993479,1,28.4241
"Aug 26, 01:00 pm",816.625,293,392.547,722.687,1,0.749384,827,324.515,283.582,200.874,0.375188,11.6378,199.836,392.547,293,816.625,212.512,0,0,0,0,0.977396,0.993373,1,29.0889
"Aug 26, 02:00 pm",769.315,293,392.589,679.589,1,0.754005,762,299.009,266.671,189.441,0.37471,11.6298,188.343,392.589,293,769.315,201.071,0,0,0,0,0.983079,0.99372,1,26.8935
"Aug 26, 03:00 pm",800.388,293,392.58,697.747,1,0.761735,754,295.87,273.796,196.925,0.374257,11.6349,195.931,392.58,293,800.388,208.56,0,0,0,0,0.992468,0.99441,1,22.2722
"Aug 26, 04:00 pm",767.465,293,392.598,665.069,1,0.768753,691,271.148,260.973,188.986,0.37429,11.6383,187.908,392.598,293,767.465,200.624,0,0,0,0,1,0.996013,1,15.7462
"Aug 26, 05:00 pm",701.773,293,392.409,608.271,1,0.770329,614,240.934,238.685,172.274,0.374635,11.5923,171.477,392.409,293,701.773,183.866,0,0,0,0,1,0.998054,1,7.83342
"Aug 26, 06:00 pm",323.619,293,392.193,413.938,1,0.563525,414,162.454,162.429,79.9755,0.375398,11.5574,78.8931,392.193,293,323.619,91.5329,0,0,0,0,1,0.999755,0.730293,0.992088
"Aug 26, 07:00 pm",204,293,371.264,68.8715,1,0,70,27.468,27.0252,-7.21697,0.315962,7.21697,38.7271,371.264,293,204,0,0,0,0,0,1,0.99743,0,10.3019
"Aug 26, 08:00 pm",204,293,334.815,0,1,0,0,0,0,-6.29479,0.279306,6.29479,20.2204,334.815,293,204,0,0,0,0,0,1,1,0,0
"Aug 26, 09:00 pm",0,309.036,307.248,0,1,0,0,0,0,-6.39172,0.271258,6.39172,-0.85944,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 10:00 pm",0,293.774,293.061,0,1,0,0,0,0,-6.56321,0.27419,6.56321,-0.336138,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 26, 11:00 pm",0,287.817,287.474,0,1,0,0,0,0,-6.36255,0.274697,6.36255,-0.160346,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 12:00 am",0,284.012,283.694,0,1,0,0,0,0,-6.10254,0.271917,6.10254,-0.147775,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 01:00 am",0,280.258,279.939,0,1,0,0,0,0,-5.86021,0.268189,5.86021,-0.147887,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 02:00 am",0,276.542,276.231,0,1,0,0,0,0,-5.64386,0.264577,5.64386,-0.143233,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 03:00 am",0,272.938,272.637,0,1,0,0,0,0,-5.44449,0.261004,5.44449,-0.137945,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 04:00 am",0,269.45,269.158,0,1,0,0,0,0,-5.25451,0.257652,5.25451,-0.132989,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 05:00 am",0,266.071,265.789,0,1,0,0,0,0,-5.06796,0.254206,5.06796,-0.128159,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 06:00 am",0,262.8,262.527,0,1,0,0,0,0,-4.89714,0.250864,4.89714,-0.123678,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 07:00 am",0,259.628,259.363,0,1,0,0,0,0,-4.73262,0.247304,4.73262,-0.119474,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 08:00 am",0,256.552,256.295,0,1,0,1,0,0,-4.57157,0.243426,4.57157,-0.115301,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 09:00 am",0,254.786,254.886,24.4268,1,0.769452,25,9.81,9.58507,2.63937,0.246392,4.73589,0.0447265,393,293,0,7.37525,0,0,0,0,1,0.996918,1,12.2931
"Aug 27, 10:00 am",0,263.192,265.127,145.037,1,0.765182,154,60.4296,56.9126,37.0195,0.283031,6.52904,0.879902,393,293,0,43.5485,0,0,0,0,0.996416,0.994952,1,19.6439
"Aug 27, 11:00 am",0,299.854,304.442,292.821,1,0.756888,324,127.138,114.903,76.9925,0.347093,9.97611,2.55717,393,293,0,86.9686,0,0,0,0,0.986601,0.993958,1,25.3422
"Aug 27, 12:00 pm",692.193,293,371.996,638.857,1,0.750041,729,286.06,250.687,176.53,0.374166,11.4954,132.696,371.996,293,692.193,188.026,0,0,0,0,0.978206,0.99342,1,28.7953
"Aug 27, 01:00 pm",615.28,293,391.165,559.906,1,0.748556,643,252.313,219.707,152.851,0.373272,11.6124,148.346,391.165,293,615.28,164.463,0,0,0,0,0.976374,0.993314,1,29.4516
"Aug 27, 02:00 pm",750.704,293,392.546,665.098,1,0.753337,748,293.515,260.984,184.981,0.372094,11.6283,183.702,392.546,293,750.704,196.609,0,0,0,0,0.982259,0.993668,1,27.2311
"Aug 27, 03:00 pm",698.716,293,392.427,613.116,1,0.761303,664,260.554,240.587,171.552,0.371164,11.6068,170.762,392.427,293,698.716,183.159,0,0,0,0,0.991948,0.994367,1,22.5766
"Aug 27, 04:00 pm",718.602,293,392.273,622.838,1,0.768697,648,254.275,244.401,176.269,0.370863,11.6019,175.333,392.273,293,718.602,187.871,0,0,0,0,1,0.99594,1,16.0193
"Aug 27, 05:00 pm",679.346,293,392.34,591.071,1,0.770281,597,234.263,231.936,167.045,0.371211,11.6111,165.875,392.34,293,679.346,178.656,0,0,0,0,1,0.997992,1,8.08173
"Aug 27, 06:00 pm",204,293,390.858,268.976,1,0.553147,269,105.556,105.546,47.1499,0.367506,11.2327,49.0215,390.858,293,204,58.3826,0,0,0,0,1,0.999812,0.716804,0.760266
"Aug 27, 07:00 pm",204,293,369.011,116.18,1,0,118,46.3032,45.5889,-7.15077,0.309984,7.15077,37.5591,369.011,293,204,0,0,0,0,0,1,0.997487,0,10.0767
"Aug 27, 08:00 pm",204,293,333.226,0,1,0,0,0,0,-6.26613,0.275051,6.26613,19.4322,333.226,293,204,0,0,0,0,0,1,1,0,0
"Aug 27, 09:00 pm",0,308.171,306.435,0,1,0,0,0,0,-6.36045,0.267393,6.36045,-0.833242,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 10:00 pm",0,293.34,292.643,0,1,0,0,0,0,-6.52047,0.270289,6.52047,-0.32821,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 27, 11:00 pm",0,287.485,287.145,0,1,0,0,0,0,-6.32672,0.270787,6.32672,-0.159199,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 12:00 am",0,283.699,283.383,0,1,0,0,0,0,-6.06584,0.268126,6.06584,-0.146946,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 01:00 am",0,279.966,279.649,0,1,0,0,0,0,-5.83241,0.265267,5.83241,-0.147013,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 02:00 am",0,276.268,275.958,0,1,0,0,0,0,-5.62044,0.26272,5.62044,-0.142616,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 03:00 am",0,272.678,272.378,0,1,0,0,0,0,-5.42338,0.259688,5.42338,-0.137416,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 04:00 am",0,269.201,268.911,0,1,0,0,0,0,-5.23595,0.256769,5.23595,-0.132518,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 05:00 am",0,265.832,265.551,0,1,0,0,0,0,-5.0551,0.253749,5.0551,-0.127844,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 06:00 am",0,262.568,262.295,0,1,0,0,0,0,-4.88109,0.250522,4.88109,-0.123333,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 07:00 am",0,259.406,259.142,166.358,1,0,167,65.5308,65.2789,-4.71191,0.246348,4.71191,-0.118905,393,293,0,0,0,0,0,0,1,0.998757,0,5.02515
"Aug 28, 08:00 am",0,281.82,288.134,398.956,1,0.758081,400,156.96,156.55,108.82,0.338561,9.85833,4.51093,393,293,0,118.678,0,0,0,0,1,0.998976,0.983193,4.14057
"Aug 28, 09:00 am",732.211,293,373.025,664.518,1,0.769385,681,267.224,260.757,189.177,0.378621,11.4455,142.287,373.025,293,732.211,200.622,0,0,0,0,1,0.996831,1,12.6314
"Aug 28, 10:00 am",926.348,293,391.823,802.511,1,0.764741,854,335.11,314.905,229.16,0.37678,11.6603,224.935,391.823,293,926.348,240.821,0,0,0,0,0.99594,0.994854,1,19.9974
"Aug 28, 11:00 am",805.153,293,392.524,707.287,1,0.756232,785,308.034,277.539,198.22,0.375298,11.6645,196.979,392.524,293,805.153,209.884,0,0,0,0,0.985801,0.993902,1,25.7099
"Aug 28, 12:00 pm",312.177,293,392.357,302.121,1,0.749202,346,135.77,118.552,77.2437,0.373787,11.5759,76.2375,392.357,293,312.177,88.8196,0,0,0,0,0.977171,0.99336,1,29.1695
"Aug 28, 01:00 pm",862.801,293,392.429,761.769,1,0.747703,878,344.527,298.918,211.87,0.373244,11.6316,210.868,392.429,293,862.801,223.502,0,0,0,0,0.97532,0.993254,1,29.817
"Aug 28, 02:00 pm",364.351,293,392.443,344.825,1,0.752649,389,152.644,135.309,90.27,0.372818,11.5704,89.0603,392.443,293,364.351,101.84,0,0,0,0,0.981415,0.993614,1,27.5709
"Aug 28, 03:00 pm",636.732,293,392.513,563.837,1,0.760857,612,240.149,221.25,156.737,0.37275,11.602,155.757,392.513,293,636.732,168.339,0,0,0,0,0.991412,0.994322,1,22.8827
"Aug 28, 04:00 pm",204,293,372.244,6.71885,1,0.76864,7,2.7468,2.63648,-5.27076,0.313761,7.29726,39.2364,372.244,293,204,2.0265,0,0,0,0,1,0.995866,1,16.2937
"Aug 28, 05:00 pm",204,293,336.474,2.96834,1,0.770232,3,1.1772,1.16478,-5.42379,0.277464,6.32093,21.0446,336.474,293,204,0.897149,0,0,0,0,1,0.997929,1,8.33111
"Aug 28, 06:00 pm",0,318.329,318.623,205.991,1,0.542633,206,80.8344,80.831,34.8399,0.308844,9.02168,0.14332,393,293,0,43.8616,0,0,0,0,1,0.99987,0.703138,0.527393
"Aug 28, 07:00 pm",170,298.215,324.003,274.879,1,0,279,109.48,107.863,-7.57994,0.306468,7.57994,12.3846,335.228,293,170,0,0,0,0,0,1,0.997542,0,9.85983
"Aug 28, 08:00 pm",0,314.867,313.601,0,1,0,0,0,0,-6.97294,0.283759,6.97294,-0.612733,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 09:00 pm",0,301.844,301.082,0,1,0,0,0,0,-7.03119,0.280589,7.03119,-0.362787,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 10:00 pm",0,295.187,294.796,0,1,0,0,0,0,-6.83433,0.280833,6.83433,-0.184872,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 28, 11:00 pm",0,290.955,290.614,0,1,0,0,0,0,-6.54509,0.278415,6.54509,-0.160526,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 29, 12:00 am",0,286.945,286.605,0,1,0,0,0,0,-6.28689,0.275524,6.28689,-0.158753,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 29, 01:00 am",0,282.989,282.658,0,1,0,0,0,0,-6.04118,0.272503,6.04118,-0.153769,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 29, 02:00 am",0,279.157,278.837,0,1,0,0,0,0,-5.81438,0.269759,5.81438,-0.147739,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 29, 03:00 am",0,275.454,275.145,0,1,0,0,0,0,-5.60142,0.266614,5.60142,-0.142175,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 29, 04:00 am",0,271.872,271.573,0,1,0,0,0,0,-5.39917,0.263591,5.39917,-0.136942,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 29, 05:00 am",0,268.404,268.114,0,1,0,0,0,0,-5.20848,0.260472,5.20848,-0.132004,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 29, 06:00 am",0,265.044,264.764,7.7568,1,0,8,3.1392,3.04377,-5.0322,0.257037,5.0322,-0.127425,393,293,0,0,0,0,0,0,1,0.996431,0,14.1638
"Aug 29, 07:00 am",0,261.788,261.516,339.852,1,0,341,133.808,133.358,-4.85424,0.252451,4.85424,-0.122799,393,293,0,0,0,0,0,0,1,0.998836,0,4.70379
"Aug 29, 08:00 am",236.64,286.248,314.865,626.124,1,0.758455,628,246.427,245.691,175.576,0.362647,10.7695,44.503,381.486,293,236.64,186.346,0,0,0,0,1,0.998905,0.983748,4.42931
"Aug 29, 09:00 am",794.991,293,387.13,704.547,1,0.769316,723,283.705,276.464,201.112,0.381428,11.5763,183.333,387.13,293,794.991,212.688,0,0,0,0,1,0.996742,1,12.9728
"Aug 29, 10:00 am",895.701,293,392.344,774.426,1,0.764282,826,324.122,303.885,220.588,0.379556,11.6659,218.71,392.344,293,895.701,232.254,0,0,0,0,0.995442,0.994754,1,20.354
"Aug 29, 11:00 am",887.605,293,392.484,775.126,1,0.755553,863,338.641,304.159,218.141,0.377775,11.668,217.058,392.484,293,887.605,229.809,0,0,0,0,0.984973,0.993845,1,26.0807
"Aug 29, 12:00 pm",868.181,293,392.496,766.43,1,0.748336,881,345.704,300.747,213.389,0.376202,11.6707,212.335,392.496,293,868.181,225.06,0,0,0,0,0.976102,0.993298,1,29.5466
"Aug 29, 01:00 pm",857.367,293,392.506,758.95,1,0.746824,878,344.527,297.812,210.756,0.375047,11.657,209.712,392.506,293,857.367,222.413,0,0,0,0,0.974232,0.993194,1,30.1849
"Aug 29, 02:00 pm",879.924,293,392.497,772.32,1,0.751941,874,342.958,303.058,216.223,0.374296,11.6591,215.21,392.497,293,879.924,227.882,0,0,0,0,0.980545,0.993561,1,27.9128
"Aug 29, 03:00 pm",898.162,293,392.487,778.563,1,0.760399,847,332.363,305.508,220.666,0.373972,11.6425,219.647,392.487,293,898.162,232.308,0,0,0,0,0.99086,0.994277,1,23.1905
"Aug 29, 04:00 pm",889.016,293,392.486,762.947,1,0.768494,796,312.35,299.38,218.441,0.373973,11.6308,217.408,392.486,293,889.016,230.072,0,0,0,0,0.999884,0.995793,1,16.5693
"Aug 29, 05:00 pm",805.232,293,392.537,694.141,1,0.770183,702,275.465,272.381,198.141,0.374666,11.6419,197.026,392.537,293,805.232,209.783,0,0,0,0,1,0.997866,1,8.58151
"Aug 29, 06:00 pm",382.571,293,392.467,508.993,1,0.531987,509,199.732,199.729,94.6571,0.37567,11.5961,93.5389,392.467,293,382.571,106.253,0,0,0,0,1,0.999928,0.689303,0.293506
"Aug 29, 07:00 pm",204,293,371.485,92.6772,1,0,94,36.8856,36.3665,-7.22954,0.316124,7.22954,38.8418,371.485,293,204,0,0,0,0,0,1,0.997602,0,9.62346
"Aug 29, 08:00 pm",204,293,334.914,0,1,0,0,0,0,-6.29708,0.279612,6.29708,20.2694,334.914,293,204,0,0,0,0,0,1,1,0,0
"Aug 29, 09:00 pm",0,309.076,307.286,0,1,0,0,0,0,-6.38719,0.271785,6.38719,-0.860782,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 29, 10:00 pm",0,293.796,293.082,0,1,0,0,0,0,-6.56197,0.274944,6.56197,-0.336391,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 29, 11:00 pm",0,287.834,287.491,0,1,0,0,0,0,-6.37005,0.275656,6.37005,-0.160609,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 12:00 am",0,284.021,283.703,0,1,0,0,0,0,-6.10856,0.273077,6.10856,-0.148082,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 01:00 am",0,280.26,279.94,0,1,0,0,0,0,-5.86857,0.269658,5.86857,-0.148197,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 02:00 am",0,276.534,276.223,0,1,0,0,0,0,-5.65301,0.266561,5.65301,-0.143615,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 03:00 am",0,272.921,272.619,0,1,0,0,0,0,-5.45312,0.263189,5.45312,-0.138327,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 04:00 am",0,269.423,269.13,0,1,0,0,0,0,-5.265,0.260036,5.265,-0.133404,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 05:00 am",0,266.032,265.749,0,1,0,0,0,0,-5.08285,0.256783,5.08285,-0.1287,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 06:00 am",0,262.747,262.473,7.76761,1,0,8,3.1392,3.04801,-4.90888,0.253428,4.90888,-0.124171,393,293,0,0,0,0,0,0,1,0.996515,0,13.8438
"Aug 30, 07:00 am",0,259.564,259.299,259.241,1,0,260,102.024,101.726,-4.73792,0.249023,4.73792,-0.119692,393,293,0,0,0,0,0,0,1,0.998917,0,4.37948
"Aug 30, 08:00 am",117.968,287.486,305.533,560.05,1,0.750381,562,220.529,219.764,154.28,0.357553,10.6266,25.0652,386.805,293,117.968,164.907,0,0,0,0,1,0.998819,0.973359,4.77414
"Aug 30, 09:00 am",828.324,293,384.905,732.752,1,0.769247,753,295.477,287.532,209.594,0.380229,11.5895,186.244,384.905,293,828.324,221.183,0,0,0,0,1,0.996653,1,13.317
"Aug 30, 10:00 am",887.31,293,392.283,767.931,1,0.763806,821,322.16,301.336,218.521,0.37829,11.6417,216.52,392.283,293,887.31,230.162,0,0,0,0,0.994923,0.994653,1,20.7135
"Aug 30, 11:00 am",878.492,293,392.486,768.158,1,0.754852,858,336.679,301.425,215.916,0.376511,11.6155,214.835,392.486,293,878.492,227.532,0,0,0,0,0.984116,0.993788,1,26.4544
"Aug 30, 12:00 pm",858.603,293,392.502,759.199,1,0.747443,876,343.742,297.91,211.059,0.37494,11.6113,210.007,392.502,293,858.603,222.671,0,0,0,0,0.974998,0.993236,1,29.9266
"Aug 30, 01:00 pm",645.647,293,392.519,582.991,1,0.745919,677,265.655,228.766,159.059,0.373875,11.5811,157.949,392.519,293,645.647,170.641,0,0,0,0,0.973111,0.993132,1,30.5553
"Aug 30, 02:00 pm",358.054,293,392.467,340.002,1,0.751213,386,151.466,133.417,88.6797,0.373145,11.5448,87.5441,392.467,293,358.054,100.225,0,0,0,0,0.97965,0.993506,1,28.2568
"Aug 30, 03:00 pm",506.452,293,392.599,458.531,1,0.759928,500,196.2,179.927,125.158,0.373288,11.574,124.002,392.599,293,506.452,136.732,0,0,0,0,0.990291,0.994232,1,23.4998
"Aug 30, 04:00 pm",244.746,293,392.403,239.272,1,0.768234,250,98.1,93.8902,60.6064,0.372612,11.5232,59.7991,392.403,293,244.746,72.1296,0,0,0,0,0.99962,0.995718,1,16.8461
"Aug 30, 05:00 pm",204,293,376.216,47.4307,1,0.770134,48,18.8352,18.6118,6.22946,0.327328,8.10415,41.306,376.216,293,204,14.3336,0,0,0,0,1,0.997802,1,8.83289
"Aug 30, 06:00 pm",204,293,344.703,17,1,0.521212,17,6.6708,6.6708,-3.19278,0.289545,6.66968,25.1589,344.703,293,204,3.4769,0,0,0,0,1,0.999986,0.675303,0.0586402
"Aug 30, 07:00 pm",204,293,315.799,8.87927,1,0,9,3.5316,3.48422,-6.24227,0.2728,6.24227,10.8921,315.799,293,204,0,0,0,0,0,1,0.99766,0,9.39543
"Aug 30, 08:00 pm",0,298.488,297.31,0,1,0,0,0,0,-6.24845,0.268672,6.24845,-0.558866,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 09:00 pm",0,288.125,287.588,0,1,0,0,0,0,-6.23652,0.269337,6.23652,-0.251328,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 10:00 pm",0,283.197,282.871,0,1,0,0,0,0,-6.02528,0.268212,6.02528,-0.151336,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 30, 11:00 pm",0,279.51,279.202,0,1,0,0,0,0,-5.7919,0.265358,5.7919,-0.142641,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 12:00 am",0,275.89,275.584,0,1,0,0,0,0,-5.57819,0.262267,5.57819,-0.140912,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 01:00 am",0,272.332,272.035,0,1,0,0,0,0,-5.37472,0.259039,5.37472,-0.136275,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 02:00 am",0,268.883,268.595,0,1,0,0,0,0,-5.19334,0.255937,5.19334,-0.131433,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 03:00 am",0,265.539,265.26,0,1,0,0,0,0,-5.01649,0.252623,5.01649,-0.126903,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 04:00 am",0,262.296,262.025,0,1,0,0,0,0,-4.85244,0.249516,4.85244,-0.122627,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 05:00 am",0,259.148,258.884,0,1,0,0,0,0,-4.69348,0.246399,4.69348,-0.118565,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 06:00 am",0,256.09,255.834,0,1,0,0,0,0,-4.54452,0.243269,4.54452,-0.114711,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 07:00 am",0,253.12,252.872,0,1,0,0,0,0,-4.39468,0.239391,4.39468,-0.110854,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 08:00 am",0,250.24,249.999,0,1,0,0,0,0,-4.25558,0.235814,4.25558,-0.107179,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 09:00 am",0,249.66,250.063,44.6981,1,0.769177,46,18.0504,17.5395,8.81032,0.244422,4.68068,0.179544,393,293,0,13.491,0,0,0,0,1,0.996562,1,13.664
"Aug 31, 10:00 am",90.7789,282.798,298.234,503.743,1,0.763651,539,211.504,197.669,141.055,0.345532,9.89524,17.1245,384.798,293,90.7789,150.95,0,0,0,0,0.994729,0.994645,1,20.8314
"Aug 31, 11:00 am",827.281,293,381.234,763.845,1,0.754127,856,335.894,299.733,214.562,0.373863,11.4742,178.168,381.234,293,827.281,226.037,0,0,0,0,0.983228,0.99373,1,26.8309
"Aug 31, 12:00 pm",846.805,293,392.175,754.537,1,0.746523,874,342.958,296.08,209.39,0.372272,11.6411,206.397,392.175,293,846.805,221.031,0,0,0,0,0.973859,0.993173,1,30.3092
"Aug 31, 01:00 pm",737.3,293,392.273,657.943,1,0.744987,767,300.971,258.177,180.729,0.370491,11.6098,179.895,392.273,293,737.3,192.338,0,0,0,0,0.971956,0.99307,1,30.928
"Aug 31, 02:00 pm",436.78,293,392.267,405.618,1,0.750465,462,181.289,159.164,107.867,0.369829,11.5804,106.565,392.267,293,436.78,119.447,0,0,0,0,0.978728,0.993451,1,28.6027
"Aug 31, 03:00 pm",295.736,293,392.259,284.529,1,0.759443,311,122.036,111.649,73.2355,0.369206,11.5558,72.1464,392.259,293,295.736,84.7913,0,0,0,0,0.989704,0.994186,1,23.8106
"Aug 31, 04:00 pm",204,293,386.646,150.996,1,0.767965,158,61.9992,59.2508,35.3014,0.353043,10.2011,46.7881,386.646,293,204,45.5025,0,0,0,0,0.999346,0.995643,1,17.124
"Aug 31, 05:00 pm",204,293,384.457,226.127,1,0.770085,229,89.8596,88.7323,56.648,0.366315,11.6834,45.6316,384.457,293,204,68.3314,0,0,0,0,1,0.997739,1,9.08519
"Aug 31, 06:00 pm",204,293,369.678,27.9999,1,0.510269,28,10.9872,10.9871,-2.00449,0.317246,7.61089,37.9043,369.678,293,204,5.6064,0,0,0,0,1,0.999956,0.661144,0.177171
"Aug 31, 07:00 pm",204,293,337.467,5.92338,1,0,6,2.3544,2.32433,-6.35505,0.278177,6.35505,21.539,337.467,293,204,0,0,0,0,0,1,0.997718,0,9.1665
"Aug 31, 08:00 pm",0,311.948,310.065,0,1,0,0,0,0,-6.41084,0.267758,6.41084,-0.908244,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 09:00 pm",0,295.616,294.848,0,1,0,0,0,0,-6.63231,0.270845,6.63231,-0.363084,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 10:00 pm",0,289.307,288.957,0,1,0,0,0,0,-6.45291,0.27227,6.45291,-0.164203,393,293,0,0,0,0,0,0,0,0,0,0
"Aug 31, 11:00 pm",0,285.455,285.135,0,1,0,0,0,0,-6.18578,0.270046,6.18578,-0.149075,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 12:00 am",0,281.67,281.348,0,1,0,0,0,0,-5.94081,0.267319,5.94081,-0.149712,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 01:00 am",0,277.91,277.595,0,1,0,0,0,0,-5.72912,0.264912,5.72912,-0.145432,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 02:00 am",0,274.255,273.95,0,1,0,0,0,0,-5.52554,0.262654,5.52554,-0.140195,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 03:00 am",0,270.716,270.42,0,1,0,0,0,0,-5.33742,0.260511,5.33742,-0.135277,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 04:00 am",0,267.282,266.996,0,1,0,0,0,0,-5.15354,0.257844,5.15354,-0.130574,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 05:00 am",0,263.954,263.676,0,1,0,0,0,0,-4.97993,0.25518,4.97993,-0.126061,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 06:00 am",0,260.726,260.456,0,1,0,0,0,0,-4.81126,0.251987,4.81126,-0.121715,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 07:00 am",0,257.596,257.334,6.98523,1,0,7,2.7468,2.741,-4.65311,0.248365,4.65311,-0.117571,393,293,0,0,0,0,0,0,1,0.99908,0,3.72247
"Sep 1, 08:00 am",267.217,285.857,316.936,705.823,1,0.746529,709,278.212,276.965,195.99,0.36367,10.773,54.2384,383.123,293,267.217,206.763,0,0,0,0,1,0.998657,0.968519,5.42552
"Sep 1, 09:00 am",913.712,293,388.789,799.476,1,0.769106,824,323.338,313.714,229.677,0.380962,11.6029,214.648,388.789,293,913.712,241.28,0,0,0,0,1,0.996471,1,14.0137
"Sep 1, 10:00 am",952.433,293,392.412,821.893,1,0.762864,883,346.489,322.511,234.354,0.378933,11.6783,232.732,392.412,293,952.433,246.032,0,0,0,0,0.993819,0.99453,1,21.4407
"Sep 1, 11:00 am",930.72,293,392.481,812.852,1,0.753379,914,358.654,318.963,228.649,0.376928,11.6513,227.594,392.481,293,930.72,240.3,0,0,0,0,0.98231,0.993671,1,27.2102
"Sep 1, 12:00 pm",903.898,293,392.482,798.849,1,0.745573,929,364.54,313.468,222.079,0.375238,11.6346,221.039,392.482,293,903.898,233.714,0,0,0,0,0.972683,0.993109,1,30.6944
"Sep 1, 01:00 pm",792.958,293,392.547,708.324,1,0.744027,829,325.3,277.946,195.181,0.374152,11.6191,194.044,392.547,293,792.958,206.8,0,0,0,0,0.970766,0.993007,1,31.3029
"Sep 1, 02:00 pm",920.054,293,392.507,807.662,1,0.749696,923,362.185,316.926,225.97,0.373341,11.6282,225.049,392.507,293,920.054,237.598,0,0,0,0,0.97778,0.993395,1,28.9503
"Sep 1, 03:00 pm",937.484,293,392.484,812.278,1,0.758945,890,349.236,318.738,230.278,0.373023,11.6263,229.257,392.484,293,937.484,241.905,0,0,0,0,0.989101,0.99414,1,24.1227
"Sep 1, 04:00 pm",777.103,293,392.56,673.683,1,0.767688,706,277.034,264.353,191.35,0.373217,11.5911,190.191,392.56,293,777.103,202.941,0,0,0,0,0.999061,0.995568,1,17.4029
"Sep 1, 05:00 pm",737.115,293,392.632,639.412,1,0.770036,648,254.275,250.905,181.636,0.374114,11.5701,180.541,392.632,293,737.115,193.206,0,0,0,0,1,0.997675,1,9.33837
"Sep 1, 06:00 pm",420.253,293,392.59,589.985,1,0.499193,590,231.516,231.51,104,0.375204,11.5683,102.887,392.59,293,420.253,115.568,0,0,0,0,1,0.999898,0.646831,0.413893
"Sep 1, 07:00 pm",204,293,371.59,1.97572,1,0,2,0.7848,0.775273,-7.21681,0.315634,7.21681,38.8963,371.59,293,204,0,0,0,0,0,1,0.997776,0,8.93668
"Sep 1, 08:00 pm",204,293,334.969,0,1,0,0,0,0,-6.29561,0.279305,6.29561,20.2965,334.969,293,204,0,0,0,0,0,1,1,0,0
"Sep 1, 09:00 pm",0,309.103,307.311,0,1,0,0,0,0,-6.39384,0.271575,6.39384,-0.861672,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 10:00 pm",0,293.805,293.091,0,1,0,0,0,0,-6.57534,0.274935,6.57534,-0.336964,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 1, 11:00 pm",0,287.832,287.488,0,1,0,0,0,0,-6.37772,0.275857,6.37772,-0.160875,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 2, 12:00 am",0,284.015,283.696,0,1,0,0,0,0,-6.1141,0.273489,6.1141,-0.14819,393,293,0,0,0,0,0,0,0,0,0,0
