"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Sep 2, 01:00 am",0,280.252,279.932,0,1,0,0,0,0,-5.86675,0.270074,5.86675,-0.148158,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 2, 02:00 am",0,276.528,276.216,0,1,0,0,0,0,-5.65445,0.266976,5.65445,-0.143611,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 2, 03:00 am",0,272.913,272.611,0,1,0,0,0,0,-5.45816,0.263702,5.45816,-0.138497,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 2, 04:00 am",0,269.41,269.117,0,1,0,0,0,0,-5.26775,0.26044,5.26775,-0.133537,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 2, 05:00 am",0,266.017,265.734,0,1,0,0,0,0,-5.08355,0.257293,5.08355,-0.128734,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 2, 06:00 am",0,262.731,262.457,0,1,0,0,0,0,-4.90945,0.253937,4.90945,-0.124197,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 2, 07:00 am",0,259.547,259.281,273.521,1,0,274,107.518,107.329,-4.74153,0.249633,4.74153,-0.119811,393,293,0,0,0,0,0,0,1,0.999162,0,3.39
"Sep 2, 08:00 am",118.91,287.185,305.057,569.09,1,0.735477,572,224.453,223.311,153.629,0.35772,10.611,24.8993,386.702,293,118.91,164.24,0,0,0,0,1,0.998568,0.954265,5.7812
"Sep 2, 09:00 am",766.657,293,384.28,683.924,1,0.769035,706,277.034,268.372,194.806,0.380692,11.5808,171.139,384.28,293,766.657,206.387,0,0,0,0,1,0.996378,1,14.366
"Sep 2, 10:00 am",799.076,293,392.266,698.181,1,0.762374,752,295.085,273.966,197.211,0.378567,11.6534,194.955,392.266,293,799.076,208.865,0,0,0,0,0.993234,0.994477,1,21.8083
"Sep 2, 11:00 am",715.261,293,392.348,633.681,1,0.752606,715,280.566,248.657,175.511,0.376272,11.6289,174.658,392.348,293,715.261,187.14,0,0,0,0,0.981362,0.993611,1,27.5921
"Sep 2, 12:00 pm",679.305,293,392.351,611.49,1,0.744595,714,280.174,239.949,167.048,0.374698,11.6162,165.885,392.351,293,679.305,178.665,0,0,0,0,0.971471,0.993044,1,31.082
"Sep 2, 01:00 pm",730.18,293,392.256,653.564,1,0.74304,768,301.363,256.458,178.977,0.373258,11.5819,178.126,392.256,293,730.18,190.559,0,0,0,0,0.969541,0.992943,1,31.68
"Sep 2, 02:00 pm",339.586,293,392.292,326.155,1,0.748906,374,146.758,127.983,84.3143,0.372899,11.533,82.8734,392.292,293,339.586,95.8473,0,0,0,0,0.976805,0.993339,1,29.2997
"Sep 2, 03:00 pm",800.507,293,392.51,700.115,1,0.758433,769,301.756,274.725,196.749,0.372676,11.6115,195.813,392.51,293,800.507,208.361,0,0,0,0,0.988481,0.994094,1,24.4362
"Sep 2, 04:00 pm",754.18,293,392.609,655.494,1,0.767402,688,269.971,257.216,185.779,0.372721,11.6092,184.677,392.609,293,754.18,197.388,0,0,0,0,0.998766,0.995492,1,17.6827
"Sep 2, 05:00 pm",710.625,293,392.391,615.275,1,0.769986,624,244.858,241.434,174.346,0.37302,11.555,173.606,392.391,293,710.625,185.901,0,0,0,0,1,0.99761,1,9.59238
"Sep 2, 06:00 pm",307.414,293,392.214,457.97,1,0.488005,458,179.719,179.708,76.1574,0.373875,11.5407,74.9594,392.214,293,307.414,87.6981,0,0,0,0,1,0.999839,0.632371,0.651493
"Sep 2, 07:00 pm",204,293,371.33,87.9745,1,0,89,34.9236,34.5212,-7.20691,0.314684,7.20691,38.7612,371.33,293,204,0,0,0,0,0,1,0.997835,0,8.70598
"Sep 2, 08:00 pm",204,293,334.884,0,1,0,0,0,0,-6.28156,0.278202,6.28156,20.2546,334.884,293,204,0,0,0,0,0,1,1,0,0
"Sep 2, 09:00 pm",0,309.095,307.306,0,1,0,0,0,0,-6.3732,0.270356,6.3732,-0.859893,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 2, 10:00 pm",0,293.828,293.115,0,1,0,0,0,0,-6.55562,0.273507,6.55562,-0.336186,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 2, 11:00 pm",0,287.873,287.531,0,1,0,0,0,0,-6.34972,0.274131,6.34972,-0.160122,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 12:00 am",0,284.076,283.76,0,1,0,0,0,0,-6.08424,0.271579,6.08424,-0.147308,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 01:00 am",0,280.335,280.016,0,1,0,0,0,0,-5.84231,0.26839,5.84231,-0.147459,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 02:00 am",0,276.627,276.317,0,1,0,0,0,0,-5.63099,0.265517,5.63099,-0.143046,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 03:00 am",0,273.027,272.727,0,1,0,0,0,0,-5.43266,0.262367,5.43266,-0.137874,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 04:00 am",0,269.541,269.25,0,1,0,0,0,0,-5.24286,0.259229,5.24286,-0.132903,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 05:00 am",0,266.164,265.882,0,1,0,0,0,0,-5.06356,0.2562,5.06356,-0.128242,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 06:00 am",0,262.891,262.617,0,1,0,0,0,0,-4.89085,0.252855,4.89085,-0.123783,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 07:00 am",0,259.719,259.454,403.426,1,0,404,158.53,158.304,-4.7202,0.248461,4.7202,-0.119305,393,293,0,0,0,0,0,0,1,0.999245,0,3.05504
"Sep 3, 08:00 am",276.964,287.256,318.945,716.913,1,0.738519,721,282.92,281.317,196.976,0.363432,10.783,57.193,383.737,293,276.964,207.759,0,0,0,0,1,0.998488,0.958289,6.10278
"Sep 3, 09:00 am",923.824,293,389.206,804.691,1,0.768963,832,326.477,315.761,231.324,0.379305,11.4844,218.024,389.206,293,923.824,242.808,0,0,0,0,1,0.996285,1,14.7206
"Sep 3, 10:00 am",941.293,293,392.418,813.04,1,0.761866,878,344.527,319.037,231.528,0.377239,11.5355,230.025,392.418,293,941.293,243.063,0,0,0,0,0.992625,0.994424,1,22.1783
"Sep 3, 11:00 am",919.233,293,392.479,804.541,1,0.751808,911,357.476,315.702,225.83,0.375236,11.5171,224.781,392.479,293,919.233,237.347,0,0,0,0,0.980381,0.993551,1,27.9765
"Sep 3, 12:00 pm",888.968,293,392.486,788.075,1,0.743587,924,362.578,309.241,218.436,0.373551,11.5113,217.395,392.486,293,888.968,229.947,0,0,0,0,0.97022,0.992978,1,31.472
"Sep 3, 01:00 pm",388.345,293,392.441,369.511,1,0.742025,436,171.086,144.996,96.1123,0.372938,11.4783,94.9239,392.441,293,388.345,107.591,0,0,0,0,0.968279,0.992878,1,32.059
"Sep 3, 02:00 pm",204,293,372.819,13.0359,1,0.748094,15,5.886,5.11527,-3.55612,0.316346,7.38283,39.5353,372.819,293,204,3.82671,0,0,0,0,0.975803,0.993281,1,29.6507
"Sep 3, 03:00 pm",315.361,293,368.743,361.439,1,0.757908,398,156.175,141.829,95.901,0.36352,11.5919,57.8478,368.743,293,315.361,107.493,0,0,0,0,0.987842,0.994047,1,24.7508
"Sep 3, 04:00 pm",728.976,293,387.097,624.973,1,0.767108,657,257.807,245.24,176.665,0.372867,11.4599,168.046,387.097,293,728.976,188.125,0,0,0,0,0.99846,0.995415,1,17.9635
"Sep 3, 05:00 pm",204,293,379.412,84.733,1,0.769936,86,33.7464,33.2492,16.8447,0.337743,8.7551,42.9783,379.412,293,204,25.5998,0,0,0,0,1,0.997545,1,9.84718
"Sep 3, 06:00 pm",204,293,360.03,161.98,1,0.476708,162,63.5688,63.5611,21.884,0.322761,8.41612,32.9343,360.03,293,204,30.3001,0,0,0,0,1,0.99978,0.617768,0.889939
"Sep 3, 07:00 pm",204,293,336.998,0,1,0,0,0,0,-6.6192,0.291257,6.6192,21.3052,336.998,293,204,0,0,0,0,0,1,0.997893,0,8.47441
"Sep 3, 08:00 pm",0,315.589,313.712,0,1,0,0,0,0,-6.46165,0.274796,6.46165,-0.909162,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 09:00 pm",0,298.348,297.491,0,1,0,0,0,0,-6.71447,0.275379,6.71447,-0.406598,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 10:00 pm",0,291.41,291.043,0,1,0,0,0,0,-6.54416,0.277009,6.54416,-0.172281,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 3, 11:00 pm",0,287.468,287.145,0,1,0,0,0,0,-6.27918,0.274576,6.27918,-0.150768,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 12:00 am",0,283.644,283.317,0,1,0,0,0,0,-6.02785,0.271464,6.02785,-0.152053,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 01:00 am",0,279.834,279.515,0,1,0,0,0,0,-5.80022,0.26827,5.80022,-0.147589,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 02:00 am",0,276.136,275.828,0,1,0,0,0,0,-5.59907,0.265231,5.59907,-0.142214,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 03:00 am",0,272.554,272.255,0,1,0,0,0,0,-5.40291,0.261886,5.40291,-0.137128,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 04:00 am",0,269.085,268.796,0,1,0,0,0,0,-5.21342,0.258662,5.21342,-0.132155,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 05:00 am",0,265.726,265.446,0,1,0,0,0,0,-5.03324,0.255442,5.03324,-0.127448,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 06:00 am",0,262.47,262.198,0,1,0,0,0,0,-4.86644,0.252007,4.86644,-0.123106,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 07:00 am",0,259.311,259.047,5.99325,1,0,6,2.3544,2.35175,-4.70568,0.248353,4.70568,-0.118966,393,293,0,0,0,0,0,0,1,0.999329,0,2.71772
"Sep 4, 08:00 am",262.383,285.927,316.055,693.588,1,0.734495,698,273.895,272.164,189.237,0.361179,10.667,51.5125,382.539,293,262.383,199.904,0,0,0,0,1,0.998403,0.953149,6.445
"Sep 4, 09:00 am",899.252,293,388.416,787.909,1,0.76889,816,320.198,309.175,226.242,0.379055,11.4801,210.377,388.416,293,899.252,237.722,0,0,0,0,1,0.99619,1,15.0776
"Sep 4, 10:00 am",935.254,293,392.396,809.021,1,0.76134,876,343.742,317.46,230.151,0.376917,11.5438,228.495,392.396,293,935.254,241.695,0,0,0,0,0.991993,0.99437,1,22.5507
"Sep 4, 11:00 am",911.3,293,392.479,798.998,1,0.750985,908,356.299,313.527,223.898,0.374813,11.5562,222.841,392.479,293,911.3,235.454,0,0,0,0,0.979369,0.993489,1,28.3632
"Sep 4, 12:00 pm",882.404,293,392.488,783.905,1,0.742549,923,362.185,307.604,216.839,0.37292,11.5727,215.797,392.488,293,882.404,228.411,0,0,0,0,0.968931,0.992911,1,31.8642
"Sep 4, 01:00 pm",877.587,293,392.494,781.502,1,0.740981,926,363.362,306.661,215.657,0.37155,11.573,214.631,392.494,293,877.587,227.23,0,0,0,0,0.966981,0.992812,1,32.4399
"Sep 4, 02:00 pm",899.623,293,392.489,793.255,1,0.747261,916,359.438,311.273,221.015,0.370699,11.5876,220.008,392.489,293,899.623,232.602,0,0,0,0,0.974773,0.993224,1,30.0031
"Sep 4, 03:00 pm",930.428,293,392.484,807.989,1,0.757369,892,350.021,317.055,228.538,0.370275,11.5896,227.53,392.484,293,930.428,240.127,0,0,0,0,0.987187,0.993999,1,25.0665
"Sep 4, 04:00 pm",921.877,293,392.482,791.122,1,0.766805,833,326.869,310.436,226.449,0.370273,11.5951,225.433,392.482,293,921.877,238.044,0,0,0,0,0.998142,0.995338,1,18.2451
"Sep 4, 05:00 pm",795.16,293,392.545,686.193,1,0.769886,697,273.503,269.262,195.705,0.37098,11.5963,194.578,392.545,293,795.16,207.301,0,0,0,0,1,0.99748,1,10.1027
"Sep 4, 06:00 pm",369.961,293,392.482,564.89,1,0.465308,565,221.706,221.663,91.588,0.371875,11.5535,90.4698,392.482,293,369.961,103.141,0,0,0,0,1,0.999721,0.60303,1.1292
"Sep 4, 07:00 pm",204,293,371.52,115.792,1,0,117,45.9108,45.4366,-7.19628,0.312188,7.19628,38.8598,371.52,293,204,0,0,0,0,0,1,0.997952,0,8.24199
"Sep 4, 08:00 pm",204,293,334.976,0,1,0,0,0,0,-6.26587,0.275694,6.26587,20.3004,334.976,293,204,0,0,0,0,0,1,1,0,0
"Sep 4, 09:00 pm",0,309.153,307.363,0,1,0,0,0,0,-6.36588,0.267865,6.36588,-0.860545,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 10:00 pm",0,293.879,293.167,0,1,0,0,0,0,-6.54453,0.271034,6.54453,-0.336051,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 4, 11:00 pm",0,287.93,287.588,0,1,0,0,0,0,-6.35383,0.271767,6.35383,-0.160029,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 12:00 am",0,284.134,283.817,0,1,0,0,0,0,-6.08642,0.269213,6.08642,-0.147307,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 01:00 am",0,280.393,280.074,0,1,0,0,0,0,-5.84848,0.266658,5.84848,-0.147482,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 02:00 am",0,276.684,276.373,0,1,0,0,0,0,-5.63898,0.264306,5.63898,-0.143188,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 03:00 am",0,273.08,272.78,0,1,0,0,0,0,-5.43807,0.261366,5.43807,-0.137968,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 04:00 am",0,269.592,269.301,0,1,0,0,0,0,-5.25303,0.258539,5.25303,-0.133074,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 05:00 am",0,266.209,265.927,0,1,0,0,0,0,-5.07648,0.255605,5.07648,-0.128538,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 06:00 am",0,262.928,262.654,0,1,0,0,0,0,-4.90125,0.252255,4.90125,-0.124011,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 07:00 am",0,259.75,259.485,5.99483,1,0,6,2.3544,2.35237,-4.73462,0.248695,4.73462,-0.119622,393,293,0,0,0,0,0,0,1,0.999413,0,2.37816
"Sep 5, 08:00 am",255.783,285.558,314.87,681.189,1,0.730458,686,269.186,267.298,184.536,0.360532,10.7154,48.8381,381.953,293,255.783,195.251,0,0,0,0,1,0.998316,0.947992,6.78945
"Sep 5, 09:00 am",891.149,293,388.024,782.707,1,0.768817,812,318.629,307.134,224.578,0.379361,11.5524,207.575,388.024,293,891.149,236.13,0,0,0,0,1,0.996095,1,15.4367
"Sep 5, 10:00 am",912.133,293,392.383,791.15,1,0.760795,859,337.072,310.447,224.539,0.377547,11.6478,222.815,392.383,293,912.133,236.187,0,0,0,0,0.991337,0.994316,1,22.9253
"Sep 5, 11:00 am",902.138,293,392.48,792.544,1,0.750136,904,354.73,310.994,221.665,0.37566,11.6231,220.602,392.48,293,902.138,233.288,0,0,0,0,0.978323,0.993427,1,28.7522
"Sep 5, 12:00 pm",872.703,293,392.493,777.151,1,0.741481,919,360.616,304.954,214.484,0.374087,11.6335,213.434,392.493,293,872.703,226.118,0,0,0,0,0.967603,0.992844,1,32.2585
"Sep 5, 01:00 pm",867.018,293,392.5,773.965,1,0.739908,921,361.4,303.704,213.092,0.372929,11.6205,212.061,392.5,293,867.018,224.713,0,0,0,0,0.965646,0.992746,1,32.8226
"Sep 5, 02:00 pm",889.829,293,392.493,786.096,1,0.746406,911,357.476,308.464,218.631,0.372074,11.609,217.623,392.493,293,889.829,230.24,0,0,0,0,0.973715,0.993165,1,30.3569
"Sep 5, 03:00 pm",921.627,293,392.484,801.37,1,0.756815,887,348.059,314.458,226.387,0.371753,11.5998,225.378,392.484,293,921.627,237.986,0,0,0,0,0.986513,0.993952,1,25.3832
"Sep 5, 04:00 pm",928.036,293,392.481,796.464,1,0.766494,840,329.616,312.532,227.957,0.371752,11.5968,226.939,392.481,293,928.036,239.554,0,0,0,0,0.997814,0.995261,1,18.5275
"Sep 5, 05:00 pm",312.386,293,392.311,294.126,1,0.769835,299,117.328,115.415,77.3242,0.372084,11.5265,76.2509,392.311,293,312.386,88.8507,0,0,0,0,1,0.997415,1,10.3589
"Sep 5, 06:00 pm",204,293,378.932,125.964,1,0.453809,126,49.4424,49.4283,13.8315,0.334739,8.59947,42.7266,378.932,293,204,22.431,0,0,0,0,1,0.999662,0.588163,1.36924
"Sep 5, 07:00 pm",204,293,348.324,95.0637,1,0,96,37.6704,37.303,-6.58869,0.290582,6.58869,26.9824,348.324,293,204,0,0,0,0,0,1,0.99801,0,8.00873
"Sep 5, 08:00 pm",204,293,317.401,0,1,0,0,0,0,-6.18696,0.271269,6.18696,11.6695,317.401,293,204,0,0,0,0,0,1,1,0,0
"Sep 5, 09:00 pm",0,298.851,297.623,0,1,0,0,0,0,-6.24072,0.268079,6.24072,-0.582486,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 10:00 pm",0,288.223,287.684,0,1,0,0,0,0,-6.24784,0.26963,6.24784,-0.252277,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 5, 11:00 pm",0,283.297,282.972,0,1,0,0,0,0,-6.04082,0.268963,6.04082,-0.151074,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 12:00 am",0,279.609,279.3,0,1,0,0,0,0,-5.80795,0.266398,5.80795,-0.14309,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 01:00 am",0,275.978,275.671,0,1,0,0,0,0,-5.58838,0.263404,5.58838,-0.141286,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 02:00 am",0,272.41,272.111,0,1,0,0,0,0,-5.39711,0.260579,5.39711,-0.136866,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 03:00 am",0,268.945,268.656,0,1,0,0,0,0,-5.20755,0.257462,5.20755,-0.131984,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 04:00 am",0,265.59,265.31,0,1,0,0,0,0,-5.02803,0.254459,5.02803,-0.127253,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 05:00 am",0,262.337,262.066,0,1,0,0,0,0,-4.86408,0.251657,4.86408,-0.123017,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 06:00 am",0,259.179,258.916,0,1,0,0,0,0,-4.69941,0.248217,4.69941,-0.118843,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 07:00 am",0,256.117,255.861,1.99874,1,0,2,0.7848,0.784304,-4.5449,0.244878,4.5449,-0.114786,393,293,0,0,0,0,0,0,1,0.999497,0,2.03648
"Sep 6, 08:00 am",0,254.773,254.992,35.7164,1,0.704368,36,14.1264,14.0151,5.05294,0.250029,4.81887,0.0980269,393,293,0,9.87181,0,0,0,0,1,0.998215,0.914226,7.196
"Sep 6, 09:00 am",0,271.374,275.202,264.613,1,0.768742,275,107.91,103.834,71.3041,0.317481,8.51754,1.92307,393,293,0,79.8216,0,0,0,0,1,0.995999,1,15.7979
"Sep 6, 10:00 am",111.234,302.093,328.205,257.105,1,0.7609,279,109.48,100.888,65.9734,0.369829,10.7924,13.771,366.816,293,111.234,76.7657,0,0,0,0,0.991462,0.994327,1,22.8461
"Sep 6, 11:00 am",204,293,346.46,33.1894,1,0.749262,38,14.9112,13.0235,2.36355,0.322559,7.39447,26.0425,346.46,293,204,9.75802,0,0,0,0,0.977244,0.993364,1,29.1433
"Sep 6, 12:00 pm",204,293,327.909,6.73549,1,0.740382,8,3.1392,2.64301,-4.30556,0.282812,6.2624,16.8067,327.909,293,204,1.95683,0,0,0,0,0.966235,0.992775,1,32.6548
"Sep 6, 01:00 pm",0,309.207,308.064,37.6514,1,0.738806,45,17.658,14.7744,4.07947,0.279312,6.83595,-0.549961,393,293,0,10.9154,0,0,0,0,0.964272,0.992678,1,33.2069
"Sep 6, 02:00 pm",0,311.022,313.469,216.656,1,0.745529,252,98.8848,85.0158,52.5296,0.336237,10.8522,1.18589,393,293,0,63.3817,0,0,0,0,0.972629,0.993106,1,30.712
"Sep 6, 03:00 pm",638.691,293,370.302,538.84,1,0.756248,598,234.655,211.441,148.099,0.375501,11.8029,119.686,370.302,293,638.691,159.902,0,0,0,0,0.985821,0.993903,1,25.7008
"Sep 6, 04:00 pm",204,293,375.892,71.9408,1,0.766173,76,29.8224,28.2296,12.9468,0.336543,8.68192,41.1369,375.892,293,204,21.6287,0,0,0,0,0.997475,0.995183,1,18.8105
"Sep 6, 05:00 pm",204,293,351.11,37.3496,1,0.769785,38,14.9112,14.656,3.99366,0.303038,7.28829,28.3915,351.11,293,204,11.282,0,0,0,0,1,0.997349,1,10.6158
"Sep 6, 06:00 pm",204,293,327.842,64.9743,1,0.442217,65,25.506,25.4959,4.25739,0.290742,7.01733,16.7737,327.842,293,204,11.2747,0,0,0,0,1,0.999602,0.573173,1.61004
"Sep 6, 07:00 pm",0,312.715,311.344,53.5036,1,0,54,21.1896,20.9948,-6.59991,0.279528,6.59991,-0.661469,393,293,0,0,0,0,0,0,1,0.998069,0,7.77463
"Sep 6, 08:00 pm",0,298.43,297.58,0,1,0,0,0,0,-6.69942,0.275752,6.69942,-0.402956,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 09:00 pm",0,291.197,290.802,0,1,0,0,0,0,-6.55143,0.276935,6.55143,-0.185979,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 10:00 pm",0,287.055,286.729,0,1,0,0,0,0,-6.28098,0.275029,6.28098,-0.152552,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 6, 11:00 pm",0,283.22,282.893,0,1,0,0,0,0,-6.03496,0.272396,6.03496,-0.151726,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 12:00 am",0,279.41,279.09,0,1,0,0,0,0,-5.81728,0.269915,5.81728,-0.147937,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 01:00 am",0,275.698,275.388,0,1,0,0,0,0,-5.61269,0.267593,5.61269,-0.142744,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 02:00 am",0,272.099,271.799,0,1,0,0,0,0,-5.42296,0.265388,5.42296,-0.137779,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 03:00 am",0,268.61,268.318,0,1,0,0,0,0,-5.23425,0.262665,5.23425,-0.132928,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 04:00 am",0,265.227,264.944,0,1,0,0,0,0,-5.06093,0.259943,5.06093,-0.128361,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 05:00 am",0,261.944,261.67,0,1,0,0,0,0,-4.89321,0.257215,4.89321,-0.124083,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 06:00 am",0,258.757,258.49,0,1,0,0,0,0,-4.73548,0.254058,4.73548,-0.11999,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 07:00 am",0,255.662,255.404,291.873,1,0,292,114.581,114.531,-4.57628,0.249844,4.57628,-0.115842,393,293,0,0,0,0,0,0,1,0.999582,0,1.69281
"Sep 7, 08:00 am",0,283.378,290.781,494.678,1,0.698305,499,195.808,194.111,125.52,0.350174,10.0285,5.95744,393,293,0,135.549,0,0,0,0,1,0.998127,0.906437,7.54682
"Sep 7, 09:00 am",877.118,293,378.438,776.07,1,0.768668,808,317.059,304.53,222.493,0.385407,11.5895,182.596,378.438,293,877.118,234.082,0,0,0,0,1,0.995902,1,16.161
"Sep 7, 10:00 am",898.853,293,392.24,783.923,1,0.759647,856,335.894,307.611,221.949,0.383235,11.727,219.237,392.24,293,898.853,233.676,0,0,0,0,0.989951,0.994205,1,23.6807
"Sep 7, 11:00 am",888.88,293,392.479,783.909,1,0.74836,901,353.552,307.606,218.475,0.381261,11.7246,217.36,392.479,293,888.88,230.2,0,0,0,0,0.976131,0.9933,1,29.5364
"Sep 7, 12:00 pm",858.365,293,392.5,767.761,1,0.73925,916,359.438,301.269,211.017,0.379692,11.6962,209.943,392.5,293,858.365,222.714,0,0,0,0,0.964827,0.992705,1,33.0529
"Sep 7, 01:00 pm",783.104,293,392.562,706.377,1,0.737673,848,332.755,277.182,192.799,0.3786,11.6707,191.663,392.562,293,783.104,204.47,0,0,0,0,0.962861,0.99261,1,33.5928
"Sep 7, 02:00 pm",741.883,293,392.625,665.542,1,0.74463,777,304.895,261.159,182.805,0.378017,11.6617,181.696,392.625,293,741.883,194.467,0,0,0,0,0.971514,0.993046,1,31.0682
"Sep 7, 03:00 pm",866.669,293,392.542,757.559,1,0.755667,843,330.793,297.266,212.963,0.377583,11.6714,212.07,392.542,293,866.669,224.634,0,0,0,0,0.985112,0.993855,1,26.0193
"Sep 7, 04:00 pm",747.795,293,392.594,652.037,1,0.765844,690,270.756,255.859,184.268,0.377793,11.6801,183.083,392.594,293,747.795,195.948,0,0,0,0,0.997125,0.995105,1,19.0942
"Sep 7, 05:00 pm",652.568,293,392.546,570.569,1,0.769734,581,227.984,223.891,160.66,0.378507,11.6765,159.688,392.546,293,652.568,172.337,0,0,0,0,1,0.997284,1,10.8733
"Sep 7, 06:00 pm",204,293,392.266,369.807,1,0.430536,370,145.188,145.112,50.8482,0.378919,11.6278,49.7707,392.266,293,204,62.476,0,0,0,0,1,0.999543,0.558066,1.85156
"Sep 7, 07:00 pm",204,293,371.294,78.317,1,0,79,30.9996,30.7316,-7.26782,0.32022,7.26782,38.7425,371.294,293,204,0,0,0,0,0,1,0.998128,0,7.53971
"Sep 7, 08:00 pm",204,293,334.869,0,1,0,0,0,0,-6.33072,0.283651,6.33072,20.2472,334.869,293,204,0,0,0,0,0,1,1,0,0
"Sep 7, 09:00 pm",0,309.051,307.258,0,1,0,0,0,0,-6.41897,0.275829,6.41897,-0.862084,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 10:00 pm",0,293.735,293.019,0,1,0,0,0,0,-6.59027,0.278957,6.59027,-0.337565,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 7, 11:00 pm",0,287.747,287.402,0,1,0,0,0,0,-6.40016,0.279648,6.40016,-0.161556,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 12:00 am",0,283.909,283.589,0,1,0,0,0,0,-6.14029,0.277146,6.14029,-0.149094,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 01:00 am",0,280.122,279.8,0,1,0,0,0,0,-5.89736,0.273596,5.89736,-0.149135,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 02:00 am",0,276.374,276.06,0,1,0,0,0,0,-5.67742,0.270374,5.67742,-0.144395,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 03:00 am",0,272.74,272.437,0,1,0,0,0,0,-5.47853,0.26698,5.47853,-0.139103,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 04:00 am",0,269.222,268.928,0,1,0,0,0,0,-5.28256,0.263705,5.28256,-0.134037,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 05:00 am",0,265.816,265.531,0,1,0,0,0,0,-5.10051,0.260437,5.10051,-0.12926,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 06:00 am",0,262.514,262.239,0,1,0,0,0,0,-4.92553,0.257064,4.92553,-0.12476,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 07:00 am",0,259.316,259.049,334.907,1,0,335,131.454,131.418,-4.75118,0.252539,4.75118,-0.120201,393,293,0,0,0,0,0,0,1,0.999667,0,1.34727
"Sep 8, 08:00 am",235.916,283.556,310.205,649.875,1,0.718265,656,257.414,255.011,172.574,0.36147,10.5931,40.8623,379.899,293,235.916,183.168,0,0,0,0,1,0.998054,0.932413,7.83493
"Sep 8, 09:00 am",876.826,293,386.627,776.54,1,0.768534,810,317.844,304.714,222.535,0.38353,11.6482,201.061,386.627,293,876.826,234.183,0,0,0,0,0.999925,0.995804,1,16.526
"Sep 8, 10:00 am",913.906,293,392.345,795.319,1,0.759044,871,341.78,312.083,225.152,0.381557,11.7325,223.159,392.345,293,913.906,236.885,0,0,0,0,0.989221,0.994149,1,24.0613
"Sep 8, 11:00 am",887.177,293,392.482,783.428,1,0.747432,904,354.73,307.417,218.045,0.379361,11.7285,216.95,392.482,293,887.177,229.773,0,0,0,0,0.974984,0.993235,1,29.9313
"Sep 8, 12:00 pm",855.613,293,392.502,766.759,1,0.738087,919,360.616,300.876,210.345,0.377583,11.7279,209.276,392.502,293,855.613,222.073,0,0,0,0,0.963377,0.992635,1,33.4528
"Sep 8, 01:00 pm",725.469,293,392.309,655.923,1,0.736511,791,310.388,257.384,177.896,0.37613,11.6698,177.078,392.309,293,725.469,189.566,0,0,0,0,0.96141,0.992541,1,33.98
"Sep 8, 02:00 pm",375.286,293,392.295,358.394,1,0.743709,420,164.808,140.634,92.9507,0.375532,11.6398,91.5887,392.295,293,375.286,104.591,0,0,0,0,0.970371,0.992986,1,31.4255
"Sep 8, 03:00 pm",204,293,386.64,153.248,1,0.755071,171,67.1004,60.1346,35.146,0.358947,10.2599,46.7851,386.64,293,204,45.4059,0,0,0,0,0.984384,0.993806,1,26.3386
"Sep 8, 04:00 pm",204,293,374.418,126.409,1,0.765505,134,52.5816,49.6027,28.564,0.343132,9.40716,40.3677,374.418,293,204,37.9711,0,0,0,0,0.996763,0.995026,1,19.3785
"Sep 8, 05:00 pm",204,293,357.306,69.6643,1,0.769683,71,27.8604,27.3363,12.9209,0.320808,8.11937,31.542,357.306,293,204,21.0403,0,0,0,0,1,0.997218,1,11.1314
"Sep 8, 06:00 pm",204,293,344.44,203.864,1,0.418772,204,80.0496,79.9962,24.8893,0.322929,8.61079,25.0267,344.44,293,204,33.5001,0,0,0,0,1,0.999483,0.54285,2.09377
"Sep 8, 07:00 pm",204,293,329.705,82.3265,1,0,83,32.5692,32.3049,-6.73987,0.295254,6.73987,17.6916,329.705,293,204,0,0,0,0,0,1,0.998187,0,7.30398
"Sep 8, 08:00 pm",0,312.472,310.805,0,1,0,0,0,0,-6.51704,0.278612,6.51704,-0.803893,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 09:00 pm",0,296.702,295.884,0,1,0,0,0,0,-6.70328,0.278123,6.70328,-0.387171,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 10:00 pm",0,289.942,289.573,0,1,0,0,0,0,-6.53901,0.27952,6.53901,-0.173003,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 8, 11:00 pm",0,285.965,285.641,0,1,0,0,0,0,-6.26594,0.277172,6.26594,-0.151311,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 12:00 am",0,282.133,281.807,0,1,0,0,0,0,-6.01347,0.274296,6.01347,-0.151628,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 01:00 am",0,278.327,278.008,0,1,0,0,0,0,-5.78964,0.27163,5.78964,-0.147262,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 02:00 am",0,274.629,274.32,0,1,0,0,0,0,-5.5824,0.269117,5.5824,-0.141907,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 03:00 am",0,271.049,270.75,0,1,0,0,0,0,-5.3847,0.266094,5.3847,-0.136752,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 04:00 am",0,267.581,267.291,0,1,0,0,0,0,-5.20176,0.263181,5.20176,-0.131979,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 05:00 am",0,264.218,263.937,0,1,0,0,0,0,-5.02031,0.260272,5.02031,-0.127354,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 06:00 am",0,260.959,260.686,0,1,0,0,0,0,-4.85209,0.256941,4.85209,-0.122943,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 07:00 am",0,257.799,257.535,250.962,1,0,251,98.4924,98.4774,-4.68541,0.252767,4.68541,-0.118621,393,293,0,0,0,0,0,0,1,0.999753,0,0.999989
"Sep 9, 08:00 am",0,261.239,262.843,146.467,1,0.686114,148,58.0752,57.4737,33.0255,0.285534,6.40797,0.727748,393,293,0,39.4335,0,0,0,0,1,0.997949,0.890771,8.25378
"Sep 9, 09:00 am",0,280.019,280.4,0,1,0,0,0,0,-5.29037,0.281762,5.29037,0.175401,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 10:00 am",0,274.563,273.654,0,1,0,0,0,0,-5.04117,0.255616,5.04117,-0.418027,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 11:00 am",0,275.378,277.572,190.756,1,0.746477,221,86.7204,74.8526,47.8303,0.305633,8.04539,1.01613,393,293,0,55.8757,0,0,0,0,0.973802,0.99317,1,30.3281
"Sep 9, 12:00 pm",398.147,296.245,345.053,555.979,1,0.737843,667,261.731,218.166,149.411,0.379104,11.5618,68.7758,372.069,293,398.147,160.973,0,0,0,0,0.963072,0.99262,1,33.5341
"Sep 9, 01:00 pm",683.816,293,388.561,629.798,1,0.735317,763,299.401,247.133,170.069,0.381477,11.6524,160.234,388.561,293,683.816,181.721,0,0,0,0,0.95992,0.992471,1,34.3685
"Sep 9, 02:00 pm",859.476,293,392.308,765.888,1,0.742764,901,353.552,300.534,211.513,0.380737,11.7134,209.784,392.308,293,859.476,223.226,0,0,0,0,0.969198,0.992925,1,31.7838
"Sep 9, 03:00 pm",525.862,293,392.607,479.021,1,0.754461,536,210.326,187.968,130.126,0.38045,11.6883,128.765,392.607,293,525.862,141.815,0,0,0,0,0.983638,0.993757,1,26.6585
"Sep 9, 04:00 pm",204,293,379.363,76.2766,1,0.765158,81,31.7844,29.9309,14.1868,0.342073,8.71513,42.9529,379.363,293,204,22.9019,0,0,0,0,0.99639,0.994947,1,19.6633
"Sep 9, 05:00 pm",204,293,348.618,0,1,0.769632,0,0,0,-6.66745,0.297096,6.66745,27.1311,348.618,293,204,0,0,0,0,0,1,0.997151,1,11.3899
"Sep 9, 06:00 pm",204,293,317.503,0,1,0.40693,0,0,0,-6.2605,0.277477,6.2605,11.7193,317.503,293,204,0,0,0,0,0,1,0.999423,0.527532,2.33665
"Sep 9, 07:00 pm",0,298.82,297.583,0,1,0,0,0,0,-6.31298,0.274225,6.31298,-0.587056,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 08:00 pm",0,288.103,287.559,0,1,0,0,0,0,-6.30888,0.275865,6.30888,-0.254576,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 09:00 pm",0,283.131,282.803,0,1,0,0,0,0,-6.08926,0.275179,6.08926,-0.152451,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 10:00 pm",0,279.408,279.095,0,1,0,0,0,0,-5.85615,0.272682,5.85615,-0.144439,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 9, 11:00 pm",0,275.737,275.427,0,1,0,0,0,0,-5.64548,0.270054,5.64548,-0.143013,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 12:00 am",0,272.123,271.82,0,1,0,0,0,0,-5.44697,0.267603,5.44697,-0.138558,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 01:00 am",0,268.614,268.321,0,1,0,0,0,0,-5.26284,0.265071,5.26284,-0.133696,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 02:00 am",0,265.211,264.927,0,1,0,0,0,0,-5.0857,0.262643,5.0857,-0.129136,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 03:00 am",0,261.909,261.633,0,1,0,0,0,0,-4.91726,0.259792,4.91726,-0.124783,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 04:00 am",0,258.703,258.435,0,1,0,0,0,0,-4.75714,0.257143,4.75714,-0.120669,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 05:00 am",0,255.589,255.329,0,1,0,0,0,0,-4.60224,0.254377,4.60224,-0.11672,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 06:00 am",0,252.565,252.312,0,1,0,0,0,0,-4.45554,0.251281,4.45554,-0.112939,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 07:00 am",0,249.627,249.382,353.977,1,0,354,138.91,138.901,-4.30874,0.247121,4.30874,-0.109132,393,293,0,0,0,0,0,0,1,0.999839,0,0.651095
"Sep 10, 08:00 am",130.835,282.716,301.699,675.381,1,0.695025,683,268.009,265.019,173.961,0.362246,10.2364,28.644,386.886,293,130.835,184.197,0,0,0,0,1,0.99787,0.902411,8.56573
"Sep 10, 09:00 am",865.694,293,385.435,771.611,1,0.76783,808,317.059,302.78,220.877,0.387706,11.6068,195.833,385.435,293,865.694,232.484,0,0,0,0,0.999208,0.995606,1,17.2608
"Sep 10, 10:00 am",905.011,293,392.305,789.592,1,0.757778,870,341.388,309.836,223.087,0.385566,11.6999,220.892,392.305,293,905.011,234.787,0,0,0,0,0.987685,0.994035,1,24.8274
"Sep 10, 11:00 am",876.229,293,392.484,776.234,1,0.745493,903,354.337,304.594,215.397,0.383272,11.6757,214.276,392.484,293,876.229,227.073,0,0,0,0,0.972584,0.993104,1,30.7264
"Sep 10, 12:00 pm",843.378,293,392.509,758.744,1,0.735662,918,360.223,297.731,207.385,0.381286,11.6441,206.299,392.509,293,843.378,219.03,0,0,0,0,0.960351,0.992491,1,34.2572
"Sep 10, 01:00 pm",837.994,293,392.521,755.84,1,0.734093,920,361.008,296.592,206.067,0.37992,11.6583,205.008,392.521,293,837.994,217.726,0,0,0,0,0.95839,0.9924,1,34.7582
"Sep 10, 02:00 pm",865.011,293,392.508,770.519,1,0.741797,910,357.084,302.352,212.611,0.379162,11.6732,211.587,392.508,293,865.011,224.284,0,0,0,0,0.967996,0.992864,1,32.1428
"Sep 10, 03:00 pm",900.9,293,392.488,787.797,1,0.753837,884,346.882,309.131,221.342,0.378936,11.6931,220.319,392.488,293,900.9,233.035,0,0,0,0,0.982873,0.993707,1,26.979
"Sep 10, 04:00 pm",910.069,293,392.48,783.959,1,0.764802,834,327.262,307.626,223.584,0.379144,11.6888,222.542,392.48,293,910.069,235.273,0,0,0,0,0.996006,0.994867,1,19.9486
"Sep 10, 05:00 pm",838.831,293,392.508,721.82,1,0.76958,737,289.199,283.242,206.285,0.380127,11.6924,205.183,392.508,293,838.831,217.978,0,0,0,0,1,0.997085,1,11.649
"Sep 10, 06:00 pm",272.755,293,392.422,513.479,1,0.395016,514,201.694,201.489,67.9437,0.381198,11.6477,66.6563,392.422,293,272.755,79.5914,0,0,0,0,1,0.999363,0.512117,2.58016
"Sep 10, 07:00 pm",204,293,371.479,60.5671,1,0,61,23.9364,23.7665,-7.28151,0.322133,7.28151,38.839,371.479,293,204,0,0,0,0,0,1,0.998306,0,6.83008
"Sep 10, 08:00 pm",204,293,334.925,0,1,0,0,0,0,-6.34493,0.285691,6.34493,20.2749,334.925,293,204,0,0,0,0,0,1,1,0,0
"Sep 10, 09:00 pm",0,309.04,307.244,0,1,0,0,0,0,-6.43801,0.277987,6.43801,-0.863535,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 10:00 pm",0,293.699,292.981,0,1,0,0,0,0,-6.61208,0.281426,6.61208,-0.338322,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 10, 11:00 pm",0,287.694,287.348,0,1,0,0,0,0,-6.40996,0.282322,6.40996,-0.161989,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 12:00 am",0,283.849,283.528,0,1,0,0,0,0,-6.14059,0.279928,6.14059,-0.149197,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 01:00 am",0,280.057,279.734,0,1,0,0,0,0,-5.9086,0.276889,5.9086,-0.149532,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 02:00 am",0,276.294,275.979,0,1,0,0,0,0,-5.69615,0.274165,5.69615,-0.145194,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 03:00 am",0,272.638,272.333,0,1,0,0,0,0,-5.49601,0.27117,5.49601,-0.139901,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 04:00 am",0,269.101,268.806,0,1,0,0,0,0,-5.29505,0.268198,5.29505,-0.134648,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 05:00 am",0,265.679,265.393,0,1,0,0,0,0,-5.11282,0.265231,5.11282,-0.129833,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 06:00 am",0,262.361,262.084,0,1,0,0,0,0,-4.94093,0.261941,4.94093,-0.125443,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 07:00 am",0,259.143,258.874,347.995,1,0,348,136.555,136.553,-4.77295,0.25781,4.77295,-0.121081,393,293,0,0,0,0,0,0,1,0.999926,0,0.300716
"Sep 11, 08:00 am",244.376,283.565,310.53,671.819,1,0.705937,680,266.832,263.622,175.494,0.36738,10.6097,42.6672,380.164,293,244.376,186.104,0,0,0,0,1,0.997787,0.916655,8.89603
"Sep 11, 09:00 am",866.89,293,386.819,769.096,1,0.767457,807,316.667,301.793,219.962,0.389979,11.6512,199.213,386.819,293,866.89,231.613,0,0,0,0,0.998822,0.995506,1,17.6303
"Sep 11, 10:00 am",901.378,293,392.344,787.117,1,0.757115,870,341.388,308.865,222.102,0.388316,11.7445,220.097,392.344,293,901.378,233.846,0,0,0,0,0.986878,0.993977,1,25.2127
"Sep 11, 11:00 am",870.718,293,392.486,772.995,1,0.744482,903,354.337,303.323,214.063,0.38676,11.7557,212.934,392.486,293,870.718,225.819,0,0,0,0,0.97133,0.993037,1,31.1263
"Sep 11, 12:00 pm",836.997,293,392.514,755.079,1,0.734399,918,360.223,296.293,205.85,0.385306,11.7469,204.747,392.514,293,836.997,217.597,0,0,0,0,0.958773,0.992417,1,34.6615
"Sep 11, 01:00 pm",831.754,293,392.526,752.245,1,0.732836,920,361.008,295.181,204.567,0.384467,11.7523,203.492,392.526,293,831.754,216.319,0,0,0,0,0.956819,0.992328,1,35.149
"Sep 11, 02:00 pm",859.739,293,392.511,767.464,1,0.740807,910,357.084,301.153,211.342,0.383813,11.7543,210.304,392.511,293,859.739,223.096,0,0,0,0,0.966764,0.992801,1,32.5026
"Sep 11, 03:00 pm",895.928,293,392.489,784.649,1,0.753199,883,346.489,307.896,220.142,0.38369,11.7653,219.105,392.489,293,895.928,231.907,0,0,0,0,0.98209,0.993657,1,27.3
"Sep 11, 04:00 pm",476.63,293,392.373,430.673,1,0.764437,459,180.112,168.996,117.48,0.38375,11.7066,116.418,392.373,293,476.63,129.187,0,0,0,0,0.995611,0.994787,1,20.2343
"Sep 11, 05:00 pm",238.074,293,392.19,234.835,1,0.769529,240,94.176,92.1492,59.2151,0.384347,11.6963,58.0365,392.19,293,238.074,70.9115,0,0,0,0,1,0.997018,1,11.9085
"Sep 11, 06:00 pm",204,293,371.279,115.859,1,0,116,45.5184,45.4631,-7.31597,0.324987,7.31597,38.7347,371.279,293,204,0,0,0,0,0,1,0.999302,0,2.82428
"Sep 11, 07:00 pm",204,293,334.796,51.6562,1,0,52,20.4048,20.2699,-6.37511,0.288782,6.37511,20.2106,334.796,293,204,0,0,0,0,0,1,0.998366,0,6.59193
"Sep 11, 08:00 pm",0,308.941,307.147,0,1,0,0,0,0,-6.46222,0.280333,6.46222,-0.862771,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 09:00 pm",0,293.607,292.89,0,1,0,0,0,0,-6.6316,0.28291,6.6316,-0.338383,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 10:00 pm",0,287.596,287.248,0,1,0,0,0,0,-6.43187,0.283152,6.43187,-0.162448,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 11, 11:00 pm",0,283.737,283.416,0,1,0,0,0,0,-6.16217,0.280005,6.16217,-0.149676,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 12:00 am",0,279.936,279.613,0,1,0,0,0,0,-5.91701,0.276652,5.91701,-0.149653,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 01:00 am",0,276.174,275.86,0,1,0,0,0,0,-5.69328,0.272468,5.69328,-0.144839,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 02:00 am",0,272.531,272.228,0,1,0,0,0,0,-5.4825,0.268548,5.4825,-0.13921,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 03:00 am",0,269.011,268.718,0,1,0,0,0,0,-5.2865,0.264747,5.2865,-0.134033,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 04:00 am",0,265.602,265.317,0,1,0,0,0,0,-5.10743,0.262207,5.10743,-0.12947,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 05:00 am",0,262.295,262.019,0,1,0,0,0,0,-4.92563,0.257567,4.92563,-0.124816,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 06:00 am",0,259.094,258.827,0,1,0,0,0,0,-4.75804,0.254196,4.75804,-0.120355,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 07:00 am",0,255.992,255.732,0,1,0,0,0,0,-4.60015,0.250706,4.60015,-0.116331,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 08:00 am",0,252.978,252.726,0,1,0,0,0,0,-4.45274,0.247936,4.45274,-0.112617,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 09:00 am",0,250.049,249.805,0,1,0,0,0,0,-4.30855,0.244516,4.30855,-0.108981,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 10:00 am",0,247.205,246.967,0,1,0,0,0,0,-4.1725,0.240974,4.1725,-0.10545,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 11:00 am",0,244.441,244.209,0,1,0,0,0,0,-4.04322,0.237511,4.04322,-0.102131,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 12:00 pm",0,241.753,241.528,0,1,0,0,0,0,-3.91651,0.234127,3.91651,-0.0989343,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 01:00 pm",0,239.141,238.923,0,1,0,0,0,0,-3.79438,0.230192,3.79438,-0.095765,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 02:00 pm",0,236.96,236.851,7.55973,1,0.739793,9,3.5316,2.96644,-1.56655,0.229298,3.76111,-0.047728,393,293,0,2.19455,0,0,0,0,0.965503,0.992739,1,32.863
"Sep 12, 03:00 pm",0,236.716,236.833,20.3787,1,0.752545,23,9.0252,7.9966,2.18156,0.231874,3.83624,0.0514703,393,293,0,6.0178,0,0,0,0,0.981288,0.993607,1,27.6214
"Sep 12, 04:00 pm",0,238.627,238.792,20.6041,1,0.764063,22,8.6328,8.08503,2.327,0.233937,3.85048,0.0719761,393,293,0,6.17748,0,0,0,0,0.995204,0.994707,1,20.5203
"Sep 12, 05:00 pm",0,240.858,241.146,34.2136,1,0.769477,35,13.734,13.4254,6.29939,0.238053,4.03117,0.126568,393,293,0,10.3306,0,0,0,0,1,0.996951,1,12.1684
"Sep 12, 06:00 pm",0,243.118,242.972,94.8637,1,0,95,37.278,37.2245,-3.74421,0.232977,3.74421,-0.0643623,393,293,0,0,0,0,0,0,1,0.999242,0,3.06899
"Sep 12, 07:00 pm",0,239.21,238.8,17.8895,1,0,18,7.0632,7.01983,-3.66281,0.225408,3.66281,-0.180057,393,293,0,0,0,0,0,0,1,0.998426,0,6.35298
"Sep 12, 08:00 pm",0,235.135,234.874,0,1,0,0,0,0,-3.60557,0.224496,3.60557,-0.113614,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 09:00 pm",0,232.446,232.243,0,1,0,0,0,0,-3.51641,0.223353,3.51641,-0.0881403,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 10:00 pm",0,230.104,229.907,0,1,0,0,0,0,-3.42467,0.221581,3.42467,-0.0853922,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 12, 11:00 pm",0,227.792,227.596,0,1,0,0,0,0,-3.33814,0.219889,3.33814,-0.0844195,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 12:00 am",0,225.509,225.317,0,1,0,0,0,0,-3.25462,0.21816,3.25462,-0.0825956,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 01:00 am",0,223.271,223.083,0,1,0,0,0,0,-3.17943,0.217219,3.17943,-0.0807437,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 02:00 am",0,221.075,220.89,0,1,0,0,0,0,-3.10915,0.216525,3.10915,-0.0791071,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 03:00 am",0,218.917,218.736,0,1,0,0,0,0,-3.03644,0.215034,3.03644,-0.0773763,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 04:00 am",0,216.802,216.625,0,1,0,0,0,0,-2.96714,0.213695,2.96714,-0.0756245,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 05:00 am",0,214.728,214.554,0,1,0,0,0,0,-2.89944,0.212186,2.89944,-0.0739573,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 06:00 am",0,212.695,212.524,0,1,0,0,0,0,-2.83136,0.210194,2.83136,-0.072262,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 07:00 am",0,210.704,210.538,322.992,1,0,323,126.745,126.742,-2.75888,0.207307,2.75888,-0.070395,393,293,0,0,0,0,0,0,1,0.9999,0,0.403981
"Sep 13, 08:00 am",0,251.121,260.935,670.308,1,0.661449,680,266.832,263.029,166.402,0.327271,7.57801,9.47746,393,293,0,173.98,0,0,0,0,1,0.997586,0.85906,9.68533
"Sep 13, 09:00 am",677.983,297.893,369.134,769.32,1,0.766815,810,317.844,301.881,220.203,0.387948,11.2839,139.854,378.998,293,677.983,231.487,0,0,0,0,0.998153,0.995341,1,18.2355
"Sep 13, 10:00 am",888.478,293,391.77,785.631,1,0.755726,874,342.958,308.282,221.289,0.387185,11.6874,215.617,391.77,293,888.478,232.976,0,0,0,0,0.985184,0.99386,1,25.9873
"Sep 13, 11:00 am",863.881,293,392.478,769.767,1,0.742373,907,355.907,302.056,212.555,0.385491,11.6839,211.244,392.478,293,863.881,224.239,0,0,0,0,0.968712,0.9929,1,31.93
"Sep 13, 12:00 pm",830.014,293,392.52,751.674,1,0.73177,923,362.185,294.957,204.162,0.384043,11.679,203.052,392.52,293,830.014,215.841,0,0,0,0,0.955485,0.992268,1,35.4738
"Sep 13, 01:00 pm",634.98,293,392.549,587.034,1,0.730227,725,284.49,230.352,156.539,0.383096,11.6705,155.388,392.549,293,634.98,168.21,0,0,0,0,0.953553,0.992182,1,35.9331
"Sep 13, 02:00 pm",204,293,388.943,179.855,1,0.738756,215,84.366,70.5751,41.3561,0.372262,10.7817,48.0047,388.943,293,204,52.1378,0,0,0,0,0.964211,0.992675,1,33.224
"Sep 13, 03:00 pm",204,293,373.384,79.5071,1,0.751878,90,35.316,31.1986,14.8648,0.339448,8.59278,39.8289,373.384,293,204,23.4575,0,0,0,0,0.980467,0.993556,1,27.9432
"Sep 13, 04:00 pm",428.629,293,376.127,430.936,1,0.76368,461,180.896,169.099,117.419,0.378309,11.7183,86.6913,376.127,293,428.629,129.138,0,0,0,0,0.994786,0.994626,1,20.8066
"Sep 13, 05:00 pm",204,293,371.602,58.5939,1,0.769425,60,23.544,22.9922,9.23556,0.341589,8.45525,38.9027,371.602,293,204,17.6908,0,0,0,0,1,0.996883,1,12.4286
"Sep 13, 06:00 pm",204,293,343.513,115.806,1,0,116,45.5184,45.4423,-6.61724,0.298448,6.61724,24.5615,343.513,293,204,0,0,0,0,0,1,0.999181,0,3.31424
"Sep 13, 07:00 pm",204,293,314.419,30.8237,1,0,31,12.1644,12.0952,-6.27729,0.281073,6.27729,10.2239,314.419,293,204,0,0,0,0,0,1,0.998485,0,6.11325
"Sep 13, 08:00 pm",0,297.068,295.923,0,1,0,0,0,0,-6.31156,0.277816,6.31156,-0.541811,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 09:00 pm",0,287.106,286.589,0,1,0,0,0,0,-6.28261,0.278614,6.28261,-0.241441,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 10:00 pm",0,282.287,281.961,0,1,0,0,0,0,-6.0592,0.277148,6.0592,-0.151616,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 13, 11:00 pm",0,278.568,278.256,0,1,0,0,0,0,-5.81922,0.274012,5.81922,-0.144052,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 12:00 am",0,274.911,274.602,0,1,0,0,0,0,-5.6083,0.27089,5.6083,-0.142081,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 01:00 am",0,271.319,271.019,0,1,0,0,0,0,-5.4014,0.267209,5.4014,-0.137322,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 02:00 am",0,267.842,267.552,0,1,0,0,0,0,-5.2094,0.26356,5.2094,-0.132151,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 03:00 am",0,264.477,264.196,0,1,0,0,0,0,-5.02944,0.260124,5.02944,-0.127463,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 04:00 am",0,261.216,260.943,0,1,0,0,0,0,-4.85825,0.256789,4.85825,-0.12308,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 05:00 am",0,258.051,257.787,0,1,0,0,0,0,-4.6992,0.253551,4.6992,-0.11899,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 06:00 am",0,254.978,254.722,0,1,0,0,0,0,-4.54569,0.250405,4.54569,-0.115093,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 07:00 am",0,251.996,251.747,353.969,1,0,354,138.91,138.897,-4.39305,0.24599,4.39305,-0.111118,393,293,0,0,0,0,0,0,1,0.999813,0,0.758003
"Sep 14, 08:00 am",130.588,283.14,301.501,672.628,1,0.67434,683,268.009,263.939,167.72,0.358016,10.2687,27.4334,386.641,293,130.588,177.989,0,0,0,0,1,0.997507,0.875872,9.99709
"Sep 14, 09:00 am",855.982,293,385.042,765.136,1,0.766246,808,317.059,300.239,218.463,0.383275,11.594,192.767,385.042,293,855.982,230.057,0,0,0,0,0.997553,0.995201,1,18.7463
"Sep 14, 10:00 am",889.293,293,392.293,779.43,1,0.755,870,341.388,305.848,219.253,0.380817,11.6624,217.028,392.293,293,889.293,230.915,0,0,0,0,0.984297,0.9938,1,26.3762
"Sep 14, 11:00 am",855.098,293,392.498,762.989,1,0.741275,903,354.337,299.397,210.257,0.378215,11.6781,209.139,392.498,293,855.098,221.935,0,0,0,0,0.967347,0.992831,1,32.3335
"Sep 14, 12:00 pm",819.218,293,392.534,743.793,1,0.730403,918,360.223,291.864,201.521,0.375923,11.658,200.441,392.534,293,819.218,213.179,0,0,0,0,0.953773,0.992192,1,35.8814
"Sep 14, 01:00 pm",814.389,293,392.549,741.204,1,0.728874,920,361.008,290.848,200.334,0.374346,11.6575,199.293,392.549,293,814.389,211.992,0,0,0,0,0.951857,0.992107,1,36.3263
"Sep 14, 02:00 pm",845.153,293,392.53,758.087,1,0.737695,910,357.084,297.473,207.774,0.373369,11.671,206.778,392.53,293,845.153,219.445,0,0,0,0,0.962888,0.992611,1,33.5854
"Sep 14, 03:00 pm",886.547,293,392.499,778.596,1,0.751195,884,346.882,305.521,217.827,0.373027,11.6795,216.835,392.499,293,886.547,229.506,0,0,0,0,0.979628,0.993505,1,28.2652
"Sep 14, 04:00 pm",901.153,293,392.486,778.12,1,0.763314,834,327.262,305.334,221.395,0.373232,11.6712,220.376,392.486,293,901.153,233.066,0,0,0,0,0.994356,0.994579,1,21.093
"Sep 14, 05:00 pm",835.198,293,392.514,719,1,0.769373,737,289.199,282.135,205.389,0.374216,11.6784,204.307,392.514,293,835.198,217.067,0,0,0,0,1,0.996816,1,12.6892
"Sep 14, 06:00 pm",204,293,371.492,513.008,1,0,514,201.694,201.304,-7.2156,0.314251,7.2156,38.8457,371.492,293,204,0,0,0,0,0,1,0.99912,0,3.56003
"Sep 14, 07:00 pm",204,293,334.842,60.6798,1,0,61,23.9364,23.8108,-6.29797,0.278474,6.29797,20.2337,334.842,293,204,0,0,0,0,0,1,0.998545,0,5.87272
"Sep 14, 08:00 pm",0,309.013,307.226,0,1,0,0,0,0,-6.39257,0.270817,6.39257,-0.859341,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 09:00 pm",0,293.758,293.045,0,1,0,0,0,0,-6.56787,0.274072,6.56787,-0.335999,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 10:00 pm",0,287.798,287.455,0,1,0,0,0,0,-6.38043,0.274873,6.38043,-0.160796,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 14, 11:00 pm",0,283.98,283.661,0,1,0,0,0,0,-6.11421,0.272291,6.11421,-0.1482,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 12:00 am",0,280.216,279.895,0,1,0,0,0,0,-5.87888,0.2695,5.87888,-0.148377,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 01:00 am",0,276.483,276.171,0,1,0,0,0,0,-5.66871,0.267019,5.66871,-0.144042,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 02:00 am",0,272.858,272.555,0,1,0,0,0,0,-5.46521,0.264689,5.46521,-0.138774,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 03:00 am",0,269.348,269.055,0,1,0,0,0,0,-5.27716,0.261842,5.27716,-0.133808,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 04:00 am",0,265.946,265.662,0,1,0,0,0,0,-5.09763,0.259101,5.09763,-0.129197,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 05:00 am",0,262.646,262.37,0,1,0,0,0,0,-4.92638,0.256253,4.92638,-0.124793,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 06:00 am",0,259.445,259.177,0,1,0,0,0,0,-4.76091,0.253086,4.76091,-0.120527,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 07:00 am",0,256.34,256.081,235.955,1,0,236,92.6064,92.5889,-4.60184,0.249177,4.60184,-0.116366,393,293,0,0,0,0,0,0,1,0.999725,0,1.11284
"Sep 15, 08:00 am",0,281.126,287.935,495.708,1,0.648958,504,197.77,194.516,116.366,0.34519,9.86684,5.13067,393,293,0,126.233,0,0,0,0,1,0.997403,0.842994,10.4079
"Sep 15, 09:00 am",855.93,293,376.205,770.039,1,0.765813,815,319.806,302.163,219.843,0.384118,11.5572,173.285,376.205,293,855.93,231.401,0,0,0,0,0.997092,0.995097,1,19.1203
"Sep 15, 10:00 am",893.11,293,392.11,785.71,1,0.754253,880,345.312,308.313,220.808,0.382067,11.7378,217.532,392.11,293,893.11,232.546,0,0,0,0,0.983383,0.99374,1,26.7661
"Sep 15, 11:00 am",204,293,382.83,116.92,1,0.740147,139,54.5436,45.8794,24.5374,0.353001,9.42009,44.7742,382.83,293,204,33.9575,0,0,0,0,0.965943,0.99276,1,32.7381
"Sep 15, 12:00 pm",204,293,369.253,149.922,1,0.729,186,72.9864,58.8294,33.3237,0.345085,9.56295,37.6843,369.253,293,204,42.8867,0,0,0,0,0.952016,0.992114,1,36.2899
"Sep 15, 01:00 pm",204,293,358.054,105.807,1,0.727487,132,51.7968,41.5186,21.4103,0.333472,8.7939,31.9237,358.054,293,204,30.2042,0,0,0,0,0.950118,0.992032,1,36.7201
"Sep 15, 02:00 pm",204,293,358.651,215.684,1,0.736611,260,102.024,84.6344,51.4808,0.357786,10.8619,32.2286,358.651,293,204,62.3426,0,0,0,0,0.961535,0.992547,1,33.947
"Sep 15, 03:00 pm",709.225,293,382.231,634.858,1,0.750498,723,283.705,249.118,175.286,0.378033,11.6771,154.566,382.231,293,709.225,186.963,0,0,0,0,0.978769,0.993453,1,28.5874
"Sep 15, 04:00 pm",204,293,385.65,158.301,1,0.762944,170,66.708,62.1175,37.005,0.364062,10.3871,46.2613,385.65,293,204,47.3922,0,0,0,0,0.993915,0.994538,1,21.3797
"Sep 15, 05:00 pm",204,293,365.59,34.1098,1,0.769321,35,13.734,13.3847,2.64733,0.320598,7.64979,35.7912,365.59,293,204,10.2971,0,0,0,0,1,0.996748,1,12.9501
"Sep 15, 06:00 pm",204,293,334.399,111.753,1,0,112,43.9488,43.8519,-6.43812,0.286653,6.43812,20.0137,334.399,293,204,0,0,0,0,0,1,0.999059,0,3.80631
"Sep 15, 07:00 pm",0,310.599,308.814,13.9324,1,0,14,5.4936,5.46709,-6.45332,0.276087,6.45332,-0.859904,393,293,0,0,0,0,0,0,1,0.998606,0,5.63142
"Sep 15, 08:00 pm",0,294.913,294.159,0,1,0,0,0,0,-6.63676,0.27821,6.63676,-0.356396,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 09:00 pm",0,288.648,288.295,0,1,0,0,0,0,-6.4496,0.27902,6.4496,-0.165193,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 10:00 pm",0,284.77,284.448,0,1,0,0,0,0,-6.18521,0.276467,6.18521,-0.1497,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 15, 11:00 pm",0,280.971,280.647,0,1,0,0,0,0,-5.93232,0.273425,5.93232,-0.149873,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 12:00 am",0,277.205,276.89,0,1,0,0,0,0,-5.72122,0.270699,5.72122,-0.145474,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 01:00 am",0,273.547,273.241,0,1,0,0,0,0,-5.51333,0.267596,5.51333,-0.140154,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 02:00 am",0,270.006,269.711,0,1,0,0,0,0,-5.32263,0.264613,5.32263,-0.135079,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 03:00 am",0,266.576,266.289,0,1,0,0,0,0,-5.13831,0.261423,5.13831,-0.130333,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 04:00 am",0,263.25,262.973,0,1,0,0,0,0,-4.96335,0.258342,4.96335,-0.125796,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 05:00 am",0,260.025,259.755,0,1,0,0,0,0,-4.80172,0.255251,4.80172,-0.121619,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 06:00 am",0,256.892,256.63,0,1,0,0,0,0,-4.64721,0.252041,4.64721,-0.117677,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 07:00 am",0,253.849,253.595,316.896,1,0,317,124.391,124.35,-4.49147,0.247986,4.49147,-0.11364,393,293,0,0,0,0,0,0,1,0.999638,0,1.4684
"Sep 16, 08:00 am",131.479,283.87,301.997,671.081,1,0.663861,683,268.009,263.332,164.447,0.358796,10.3732,27.1535,386.605,293,131.479,174.821,0,0,0,0,1,0.997323,0.862419,10.7189
"Sep 16, 09:00 am",864.727,293,385.081,772.047,1,0.765365,819,321.376,302.951,220.231,0.384028,11.637,194.822,385.081,293,864.727,231.868,0,0,0,0,0.996612,0.994994,1,19.495
"Sep 16, 10:00 am",897.02,293,392.297,787.438,1,0.753485,885,347.274,308.991,221.087,0.381768,11.7328,218.923,392.297,293,897.02,232.82,0,0,0,0,0.982441,0.993679,1,27.1568
