"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Sep 16, 11:00 am",859.84,293,392.494,769.483,1,0.738989,919,360.616,301.945,211.408,0.37948,11.7257,210.291,392.494,293,859.84,223.134,0,0,0,0,0.964502,0.992689,1,33.1434
"Sep 16, 12:00 pm",822.509,293,392.53,749.669,1,0.727562,935,366.894,294.17,202.322,0.377504,11.7046,201.237,392.53,293,822.509,214.027,0,0,0,0,0.950212,0.992036,1,36.6991
"Sep 16, 01:00 pm",817.894,293,392.545,747.195,1,0.726067,937,367.679,293.199,201.188,0.376138,11.6947,200.141,392.545,293,817.894,212.882,0,0,0,0,0.948336,0.991956,1,37.1143
"Sep 16, 02:00 pm",849.431,293,392.525,764.06,1,0.735502,925,362.97,299.817,208.816,0.375161,11.7001,207.814,392.525,293,849.431,220.516,0,0,0,0,0.960151,0.992481,1,34.3089
"Sep 16, 03:00 pm",891.59,293,392.497,784.343,1,0.749787,896,351.59,307.776,219.062,0.374821,11.7044,218.062,392.497,293,891.59,230.767,0,0,0,0,0.977892,0.993402,1,28.9097
"Sep 16, 04:00 pm",904.325,293,392.485,781.582,1,0.762565,841,330.008,306.693,222.173,0.374922,11.6998,221.149,392.485,293,904.325,233.873,0,0,0,0,0.993462,0.994497,1,21.6665
"Sep 16, 05:00 pm",815.15,293,392.528,711.654,1,0.759975,731,286.844,279.253,200.545,0.375924,11.6802,199.433,392.528,293,815.15,212.225,0,0,0,0,1,0.99668,0.987919,13.2112
"Sep 16, 06:00 pm",204,293,371.505,464.835,1,0,466,182.858,182.401,-7.22422,0.315834,7.22422,38.8522,371.505,293,204,0,0,0,0,0,1,0.998998,0,4.05308
"Sep 16, 07:00 pm",204,293,334.84,16.9249,1,0,17,6.6708,6.64131,-6.30866,0.279928,6.30866,20.2326,334.84,293,204,0,0,0,0,0,1,0.998666,0,5.38933
"Sep 16, 08:00 pm",0,308.997,307.207,0,1,0,0,0,0,-6.41182,0.272674,6.41182,-0.86006,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 09:00 pm",0,293.722,293.008,0,1,0,0,0,0,-6.58961,0.276331,6.58961,-0.33676,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 10:00 pm",0,287.745,287.4,0,1,0,0,0,0,-6.39419,0.277542,6.39419,-0.161343,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 16, 11:00 pm",0,283.913,283.593,0,1,0,0,0,0,-6.13588,0.275363,6.13588,-0.148864,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 12:00 am",0,280.129,279.807,0,1,0,0,0,0,-5.8975,0.272971,5.8975,-0.149111,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 01:00 am",0,276.378,276.064,0,1,0,0,0,0,-5.68821,0.270788,5.68821,-0.144749,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 02:00 am",0,272.732,272.427,0,1,0,0,0,0,-5.49296,0.26885,5.49296,-0.139705,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 03:00 am",0,269.197,268.902,0,1,0,0,0,0,-5.30175,0.266292,5.30175,-0.134754,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 04:00 am",0,265.771,265.485,0,1,0,0,0,0,-5.11999,0.263846,5.11999,-0.130017,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 05:00 am",0,262.45,262.172,0,1,0,0,0,0,-4.94879,0.261185,4.94879,-0.125609,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 06:00 am",0,259.225,258.955,0,1,0,0,0,0,-4.78701,0.258201,4.78701,-0.121454,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 07:00 am",0,256.094,255.833,265.865,1,0,266,104.378,104.325,-4.62775,0.254474,4.62775,-0.117333,393,293,0,0,0,0,0,0,1,0.99955,0,1.82457
"Sep 17, 08:00 am",133.259,285.146,303.244,667.321,1,0.658584,680,266.832,261.857,161.957,0.364978,10.5027,27.4109,386.717,293,133.259,172.46,0,0,0,0,1,0.99723,0.855643,11.0809
"Sep 17, 09:00 am",862.402,293,385.256,768.359,1,0.764901,817,320.591,301.504,218.942,0.390292,11.6791,194.689,385.256,293,862.402,230.621,0,0,0,0,0.996113,0.994889,1,19.8704
"Sep 17, 10:00 am",890.656,293,392.299,782.887,1,0.752695,883,346.489,307.205,219.472,0.389058,11.7598,217.374,392.299,293,890.656,231.232,0,0,0,0,0.981472,0.993618,1,27.5482
"Sep 17, 11:00 am",852.828,293,392.495,765.069,1,0.737801,918,360.223,300.213,209.725,0.387721,11.7728,208.579,392.495,293,852.828,221.498,0,0,0,0,0.963021,0.992618,1,33.5495
"Sep 17, 12:00 pm",814.716,293,392.534,744.855,1,0.726086,934,366.502,292.281,200.459,0.386699,11.7626,199.339,392.534,293,814.716,212.221,0,0,0,0,0.94836,0.991957,1,37.1089
"Sep 17, 01:00 pm",788.823,293,392.568,724.246,1,0.724612,913,358.261,284.194,194.184,0.385988,11.7469,193.075,392.568,293,788.823,205.93,0,0,0,0,0.94651,0.991879,1,37.5089
"Sep 17, 02:00 pm",842.883,293,392.536,759.928,1,0.734369,924,362.578,298.196,207.243,0.385622,11.7428,206.235,392.536,293,842.883,218.986,0,0,0,0,0.958736,0.992416,1,34.6709
"Sep 17, 03:00 pm",885.279,293,392.497,780.149,1,0.74906,894,350.806,306.13,217.553,0.385595,11.7576,216.519,392.497,293,885.279,229.31,0,0,0,0,0.976996,0.99335,1,29.2319
"Sep 17, 04:00 pm",898.174,293,392.483,777.236,1,0.762177,838,328.831,304.987,220.701,0.385906,11.753,219.639,392.483,293,898.174,232.454,0,0,0,0,0.992997,0.994456,1,21.9533
"Sep 17, 05:00 pm",794.645,293,392.541,706.022,1,0.748417,726,284.882,277.043,195.616,0.386821,11.7273,194.443,392.541,293,794.645,207.344,0,0,0,0,1,0.996612,0.972962,13.4725
"Sep 17, 06:00 pm",204,293,371.484,452.722,1,0,454,178.15,177.648,-7.29245,0.326394,7.29245,38.8414,371.484,293,204,0,0,0,0,0,1,0.998937,0,4.30029
"Sep 17, 07:00 pm",204,293,334.752,15.9355,1,0,16,6.2784,6.25309,-6.36617,0.290098,6.36617,20.1888,334.752,293,204,0,0,0,0,0,1,0.998726,0,5.14647
"Sep 17, 08:00 pm",0,308.861,307.069,0,1,0,0,0,0,-6.46034,0.282086,6.46034,-0.861461,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 09:00 pm",0,293.554,292.837,0,1,0,0,0,0,-6.63232,0.284978,6.63232,-0.337909,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 10:00 pm",0,287.545,287.198,0,1,0,0,0,0,-6.42916,0.285415,6.42916,-0.162572,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 17, 11:00 pm",0,283.683,283.36,0,1,0,0,0,0,-6.16277,0.282577,6.16277,-0.14989,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 12:00 am",0,279.873,279.549,0,1,0,0,0,0,-5.92687,0.279523,5.92687,-0.150126,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 01:00 am",0,276.098,275.783,0,1,0,0,0,0,-5.6999,0.275221,5.6999,-0.145284,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 02:00 am",0,272.446,272.141,0,1,0,0,0,0,-5.48839,0.271085,5.48839,-0.139506,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 03:00 am",0,268.919,268.626,0,1,0,0,0,0,-5.28369,0.267179,5.28369,-0.134116,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 04:00 am",0,265.511,265.226,0,1,0,0,0,0,-5.10086,0.263486,5.10086,-0.129324,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 05:00 am",0,262.206,261.93,0,1,0,0,0,0,-4.92408,0.259896,4.92408,-0.124858,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 06:00 am",0,259.001,258.733,0,1,0,0,0,0,-4.76011,0.256513,4.76011,-0.120622,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 07:00 am",0,255.891,255.631,33.9754,1,0,34,13.3416,13.3319,-4.60113,0.252596,4.60113,-0.116536,393,293,0,0,0,0,0,0,1,0.999461,0,2.18122
"Sep 18, 08:00 am",0,253.992,254.061,27.4382,1,0.630002,28,10.9872,10.7667,2.04861,0.254754,4.73446,0.0308569,393,293,0,6.78307,0,0,0,0,1,0.997124,0.818598,11.4971
"Sep 18, 09:00 am",0,277.964,283.851,370.595,1,0.764422,395,154.998,145.421,101.775,0.341058,9.38864,3.9495,393,293,0,111.163,0,0,0,0,0.995594,0.994784,1,20.2463
"Sep 18, 10:00 am",735.24,298.077,372.345,777.544,1,0.752432,878,344.527,305.108,217.874,0.387204,11.6993,157.982,381.701,293,735.24,229.573,0,0,0,0,0.981148,0.993598,1,27.6761
"Sep 18, 11:00 am",839.058,293,392.22,757.301,1,0.736583,913,358.261,297.165,207.235,0.382109,11.6521,204.608,392.22,293,839.058,218.887,0,0,0,0,0.9615,0.992545,1,33.9562
"Sep 18, 12:00 pm",802.924,293,392.542,736.042,1,0.724574,928,364.147,288.823,197.624,0.379845,11.6494,196.471,392.542,293,802.924,209.274,0,0,0,0,0.946461,0.991877,1,37.5192
"Sep 18, 01:00 pm",762.734,293,392.598,703.039,1,0.723124,891,349.628,275.873,187.858,0.378308,11.6325,186.75,392.598,293,762.734,199.49,0,0,0,0,0.94464,0.991801,1,37.9037
"Sep 18, 02:00 pm",832.352,293,392.556,751.679,1,0.733212,918,360.223,294.959,204.658,0.377078,11.609,203.704,392.556,293,832.352,216.267,0,0,0,0,0.957289,0.992349,1,35.0329
"Sep 18, 03:00 pm",875.649,293,392.507,772.462,1,0.748319,888,348.451,303.114,215.185,0.376411,11.6409,214.188,392.507,293,875.649,226.826,0,0,0,0,0.97608,0.993297,1,29.5542
"Sep 18, 04:00 pm",889.51,293,392.49,770.104,1,0.76178,832,326.477,302.189,218.565,0.376403,11.6366,217.538,392.49,293,889.51,230.201,0,0,0,0,0.992521,0.994415,1,22.2401
"Sep 18, 05:00 pm",770.673,293,392.566,696.5,1,0.736803,717,281.351,273.307,189.798,0.377238,11.5751,188.629,392.566,293,770.673,201.373,0,0,0,0,1,0.996544,0.957929,13.734
"Sep 18, 06:00 pm",204,293,371.554,62.8016,1,0,63,24.7212,24.6434,-7.21076,0.317252,7.21076,38.8778,371.554,293,204,0,0,0,0,0,1,0.998875,0,4.54792
"Sep 18, 07:00 pm",204,293,334.88,0,1,0,0,0,0,-6.29513,0.281326,6.29513,20.2526,334.88,293,204,0,0,0,0,0,1,0.998787,0,4.90283
"Sep 18, 08:00 pm",0,309.029,307.24,0,1,0,0,0,0,-6.38799,0.27334,6.38799,-0.860144,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 09:00 pm",0,293.76,293.047,0,1,0,0,0,0,-6.56765,0.276281,6.56765,-0.336286,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 10:00 pm",0,287.797,287.453,0,1,0,0,0,0,-6.37251,0.276877,6.37251,-0.16078,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 18, 11:00 pm",0,283.979,283.661,0,1,0,0,0,0,-6.113,0.274083,6.113,-0.148241,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 12:00 am",0,280.213,279.893,0,1,0,0,0,0,-5.87237,0.270974,5.87237,-0.148383,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 01:00 am",0,276.483,276.17,0,1,0,0,0,0,-5.65952,0.26829,5.65952,-0.143889,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 02:00 am",0,272.86,272.558,0,1,0,0,0,0,-5.46272,0.265747,5.46272,-0.138762,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 03:00 am",0,269.348,269.054,0,1,0,0,0,0,-5.28205,0.263414,5.28205,-0.134087,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 04:00 am",0,265.937,265.652,0,1,0,0,0,0,-5.10591,0.260555,5.10591,-0.129584,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 05:00 am",0,262.628,262.352,0,1,0,0,0,0,-4.93015,0.257808,4.93015,-0.125034,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 06:00 am",0,259.421,259.153,0,1,0,0,0,0,-4.76806,0.254951,4.76806,-0.120784,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 07:00 am",0,256.307,256.047,0,1,0,0,0,0,-4.61494,0.251867,4.61494,-0.116876,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 08:00 am",0,257.389,258.312,101.779,1,0.62362,104,40.8096,39.9383,19.3292,0.270796,5.57712,0.416302,393,293,0,24.9063,0,0,0,0,1,0.99703,0.810382,11.8611
"Sep 19, 09:00 am",0,274.356,276.253,122.606,1,0.763927,131,51.4044,48.1105,30.075,0.301104,6.67792,0.87311,393,293,0,36.7529,0,0,0,0,0.995056,0.994678,1,20.6225
"Sep 19, 10:00 am",135.823,298.624,319.387,385.257,1,0.751918,436,171.086,151.175,102.923,0.36559,10.7492,19.1815,376.789,293,135.823,113.672,0,0,0,0,0.980516,0.99356,1,27.9123
"Sep 19, 11:00 am",774.561,293,381.768,715.687,1,0.735333,867,340.211,280.836,194.942,0.383806,11.5656,167.88,381.768,293,774.561,206.508,0,0,0,0,0.95994,0.992472,1,34.3633
"Sep 19, 12:00 pm",764.802,293,392.186,706.732,1,0.723024,896,351.59,277.322,188.879,0.382302,11.6313,186.432,392.186,293,764.802,200.51,0,0,0,0,0.944514,0.991796,1,37.9299
"Sep 19, 01:00 pm",760.139,293,392.602,702.389,1,0.721601,895,351.198,275.617,187.254,0.381164,11.6321,186.122,392.602,293,760.139,198.886,0,0,0,0,0.942725,0.991723,1,38.2986
"Sep 19, 02:00 pm",800.559,293,392.583,726.326,1,0.732031,891,349.628,285.01,196.983,0.380383,11.6535,195.979,392.583,293,800.559,208.636,0,0,0,0,0.955812,0.992282,1,35.3948
"Sep 19, 03:00 pm",849.483,293,392.531,751.779,1,0.747563,867,340.211,294.998,208.835,0.380125,11.6945,207.839,392.531,293,849.483,220.53,0,0,0,0,0.975146,0.993244,1,29.8762
"Sep 19, 04:00 pm",860.68,293,392.507,747.273,1,0.761374,809,317.452,293.23,211.565,0.38022,11.6924,210.526,392.507,293,860.68,223.258,0,0,0,0,0.992034,0.994374,1,22.5269
"Sep 19, 05:00 pm",611.457,293,392.583,571.515,1,0.725138,589,231.124,224.263,150.93,0.38115,11.6914,149.687,392.583,293,611.457,162.621,0,0,0,0,1,0.996475,0.942827,13.9956
"Sep 19, 06:00 pm",204,293,371.574,393.617,1,0,395,154.998,154.455,-7.26085,0.320854,7.26085,38.8879,371.574,293,204,0,0,0,0,0,1,0.998814,0,4.79596
"Sep 19, 07:00 pm",204,293,334.87,16.9438,1,0,17,6.6708,6.64876,-6.33507,0.284531,6.33507,20.2476,334.87,293,204,0,0,0,0,0,1,0.998848,0,4.65842
"Sep 19, 08:00 pm",0,308.982,307.189,0,1,0,0,0,0,-6.4294,0.276403,6.4294,-0.861714,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 09:00 pm",0,293.679,292.964,0,1,0,0,0,0,-6.5982,0.279329,6.5982,-0.337254,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 10:00 pm",0,287.696,287.352,0,1,0,0,0,0,-6.38718,0.279713,6.38718,-0.161189,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 19, 11:00 pm",0,283.871,283.552,0,1,0,0,0,0,-6.1226,0.276915,6.1226,-0.148476,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 12:00 am",0,280.097,279.776,0,1,0,0,0,0,-5.8836,0.273687,5.8836,-0.148752,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 01:00 am",0,276.355,276.041,0,1,0,0,0,0,-5.67698,0.270351,5.67698,-0.144428,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 02:00 am",0,272.719,272.416,0,1,0,0,0,0,-5.47205,0.267274,5.47205,-0.139104,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 03:00 am",0,269.202,268.908,0,1,0,0,0,0,-5.28107,0.264212,5.28107,-0.134016,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 04:00 am",0,265.795,265.51,0,1,0,0,0,0,-5.09806,0.261047,5.09806,-0.129288,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 05:00 am",0,262.493,262.217,0,1,0,0,0,0,-4.92469,0.257988,4.92469,-0.124813,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 06:00 am",0,259.289,259.022,0,1,0,0,0,0,-4.76352,0.25492,4.76352,-0.120665,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 07:00 am",0,256.179,255.919,0,1,0,0,0,0,-4.60591,0.251738,4.60591,-0.116658,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 08:00 am",0,279.315,285.782,499.412,1,0.617204,511,200.516,195.969,111.255,0.344545,9.69788,4.68307,393,293,0,120.953,0,0,0,0,1,0.996936,0.80212,12.2253
"Sep 20, 09:00 am",707.53,293,371.617,653.511,1,0.763434,700,274.68,256.438,184.38,0.385663,11.3933,134.952,371.617,293,707.53,195.773,0,0,0,0,0.994499,0.994592,1,20.9989
"Sep 20, 10:00 am",764.941,293,391.511,686.641,1,0.750196,783,307.249,269.438,190.452,0.384341,11.6787,185.119,391.511,293,764.941,202.131,0,0,0,0,0.978397,0.993431,1,28.7251
"Sep 20, 11:00 am",659.483,293,392.472,604.58,1,0.734053,736,288.806,237.237,162.463,0.382701,11.6814,161.252,392.472,293,659.483,174.145,0,0,0,0,0.95834,0.992397,1,34.7707
"Sep 20, 12:00 pm",445.264,293,392.478,429.816,1,0.721436,548,215.035,168.66,110.071,0.381382,11.6061,108.879,392.478,293,445.264,121.677,0,0,0,0,0.942518,0.991714,1,38.3407
"Sep 20, 01:00 pm",339.521,293,392.454,338.738,1,0.720043,434,170.302,132.921,84.1306,0.380755,11.5781,83.0007,392.454,293,339.521,95.7086,0,0,0,0,0.940765,0.991643,1,38.6935
"Sep 20, 02:00 pm",244.965,293,392.237,251.567,1,0.730825,310,121.644,98.715,60.5891,0.379963,11.5543,59.7468,392.237,293,244.965,72.1434,0,0,0,0,0.954302,0.992215,1,35.7565
"Sep 20, 03:00 pm",204,293,377.093,58.7718,1,0.746792,68,26.6832,23.0621,8.90485,0.336958,8.31772,41.7643,377.093,293,204,17.2226,0,0,0,0,0.974193,0.993191,1,30.1981
"Sep 20, 04:00 pm",204,293,345.807,6.4524,1,0.760959,7,2.7468,2.53192,-4.73163,0.296084,6.65832,25.7143,345.807,293,204,1.92669,0,0,0,0,0.991534,0.994332,1,22.8136
"Sep 20, 05:00 pm",204,293,323.185,76.5667,1,0.713427,79,30.9996,30.0448,13.9857,0.300291,7.4491,14.4889,323.185,293,204,21.4348,0,0,0,0,1,0.996407,0.927665,14.2574
"Sep 20, 06:00 pm",0,313.056,312.006,60.7637,1,0,61,23.9364,23.8437,-6.76245,0.291279,6.76245,-0.50645,393,293,0,0,0,0,0,0,1,0.998752,0,5.04437
"Sep 20, 07:00 pm",0,300.086,299.181,0,1,0,1,0,0,-6.76794,0.282534,6.76794,-0.430126,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 08:00 pm",0,292.207,291.778,0,1,0,0,0,0,-6.63545,0.282445,6.63545,-0.2018,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 09:00 pm",0,287.847,287.514,0,1,0,0,0,0,-6.37155,0.279584,6.37155,-0.155577,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 10:00 pm",0,283.963,283.634,0,1,0,0,0,0,-6.10393,0.275893,6.10393,-0.153139,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 20, 11:00 pm",0,280.123,279.801,0,1,0,0,0,0,-5.87394,0.272221,5.87394,-0.149218,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 12:00 am",0,276.384,276.071,0,1,0,0,0,0,-5.65962,0.26882,5.65962,-0.143831,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 01:00 am",0,272.764,272.462,0,1,0,0,0,0,-5.45731,0.265337,5.45731,-0.138517,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 02:00 am",0,269.262,268.97,0,1,0,0,0,0,-5.25801,0.261978,5.25801,-0.133339,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 03:00 am",0,265.874,265.591,0,1,0,0,0,0,-5.07754,0.258833,5.07754,-0.128601,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 04:00 am",0,262.589,262.314,0,1,0,0,0,0,-4.90514,0.255578,4.90514,-0.124224,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 05:00 am",0,259.401,259.135,0,1,0,0,0,0,-4.74392,0.252421,4.74392,-0.120076,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 06:00 am",0,256.306,256.047,0,1,0,0,0,0,-4.58869,0.249359,4.58869,-0.116121,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 07:00 am",0,253.299,253.048,0,1,0,0,0,0,-4.44462,0.246279,4.44462,-0.112415,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 08:00 am",0,268.131,272.737,389.407,1,0.610754,399,156.568,152.803,84.6482,0.322683,8.67683,2.62869,393,293,0,93.3251,0,0,0,0,1,0.996842,0.793812,12.5896
"Sep 21, 09:00 am",68,308.659,323.572,136.178,1,0.763264,146,57.2904,53.4364,32.1382,0.349296,8.64791,7.20097,372.549,293,68,40.7861,0,0,0,0,0.994287,0.994583,1,21.1332
"Sep 21, 10:00 am",204,293,327.286,24.4614,1,0.749319,28,10.9872,9.59864,0.334367,0.305566,6.85808,16.5005,327.286,293,204,7.19245,0,0,0,0,0.977315,0.993368,1,29.1179
"Sep 21, 11:00 am",0,318.108,317.528,76.8321,1,0.732741,94,36.8856,30.1489,14.4417,0.301744,7.6496,-0.282811,393,293,0,22.0913,0,0,0,0,0.956699,0.992323,1,35.1783
"Sep 21, 12:00 pm",0,315.257,315.158,39.7732,1,0.71981,51,20.0124,15.607,3.30001,0.306647,7.93406,-0.0476944,393,293,0,11.2341,0,0,0,0,0.940472,0.991631,1,38.7517
"Sep 21, 01:00 pm",0,312.789,312.439,19.4044,1,0.71845,25,9.81,7.61429,-2.25864,0.300444,7.72912,-0.168917,393,293,0,5.47048,0,0,0,0,0.938759,0.991563,1,39.0882
"Sep 21, 02:00 pm",0,312.891,313.8,105.822,1,0.729595,131,51.4044,41.5247,21.0207,0.320038,9.27551,0.440444,393,293,0,30.2962,0,0,0,0,0.952761,0.992147,1,36.118
"Sep 21, 03:00 pm",422.133,297.65,354.92,420.855,1,0.745288,490,192.276,165.144,110.913,0.375746,12.1669,69.6051,366.256,293,422.133,123.08,0,0,0,0,0.97233,0.99309,1,30.8077
"Sep 21, 04:00 pm",209.161,293,383.646,203.28,1,0.760535,221,86.7204,79.7672,48.9346,0.380024,11.7312,46.3479,383.646,293,209.161,60.6658,0,0,0,0,0.991024,0.99429,1,23.1001
"Sep 21, 05:00 pm",204,293,368.378,1.93613,1,0.701677,2,0.7848,0.759736,-6.85643,0.321722,7.38952,37.2316,368.378,293,204,0.533089,0,0,0,0,1,0.996338,0.912449,14.5192
"Sep 21, 06:00 pm",204,293,334.585,45.8038,1,0,46,18.0504,17.9734,-6.38104,0.284882,6.38104,20.1063,334.585,293,204,0,0,0,0,0,1,0.99869,0,5.29313
"Sep 21, 07:00 pm",0,309.623,307.856,0,1,0,0,0,0,-6.46176,0.276525,6.46176,-0.85022,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 08:00 pm",0,294.396,293.675,0,1,0,0,0,0,-6.62567,0.278199,6.62567,-0.340406,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 09:00 pm",0,288.351,288.003,0,1,0,0,0,0,-6.42122,0.278457,6.42122,-0.162907,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 10:00 pm",0,284.496,284.175,0,1,0,0,0,0,-6.16221,0.275442,6.16221,-0.149446,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 21, 11:00 pm",0,280.704,280.381,0,1,0,0,0,0,-5.91513,0.271992,5.91513,-0.149451,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 12:00 am",0,276.95,276.636,0,1,0,0,0,0,-5.69891,0.268865,5.69891,-0.144828,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 01:00 am",0,273.308,273.004,0,1,0,0,0,0,-5.49201,0.265887,5.49201,-0.139448,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 02:00 am",0,269.784,269.49,0,1,0,0,0,0,-5.29976,0.263027,5.29976,-0.134409,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 03:00 am",0,266.368,266.082,0,1,0,0,0,0,-5.125,0.260265,5.125,-0.129913,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 04:00 am",0,263.05,262.773,0,1,0,0,0,0,-4.95277,0.257291,4.95277,-0.125552,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 05:00 am",0,259.831,259.562,0,1,0,0,0,0,-4.78568,0.254424,4.78568,-0.121224,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 06:00 am",0,256.709,256.448,0,1,0,0,0,0,-4.63181,0.251439,4.63181,-0.117229,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 07:00 am",0,253.675,253.421,0,1,0,0,0,0,-4.48157,0.248439,4.48157,-0.113433,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 08:00 am",0,270.189,275.191,418.082,1,0.604267,429,168.34,164.056,90.1956,0.329271,8.93778,3.01333,393,293,0,99.1334,0,0,0,0,1,0.996747,0.785457,12.9538
"Sep 22, 09:00 am",274.19,301.185,348.209,398.183,1,0.762768,428,167.947,156.247,107.816,0.384958,11.3648,45.9904,370.975,293,274.19,119.18,0,0,0,0,0.993705,0.994519,1,21.5123
"Sep 22, 10:00 am",204,293,370.336,110.524,1,0.74842,127,49.8348,43.3695,23.4035,0.352803,9.05511,38.2457,370.336,293,204,32.4586,0,0,0,0,0.976205,0.993304,1,29.5106
"Sep 22, 11:00 am",269.876,293,374.448,313.099,1,0.731397,385,151.074,122.86,78.1622,0.377218,11.6972,53.424,374.448,293,269.876,89.8594,0,0,0,0,0.955018,0.992247,1,35.5859
"Sep 22, 12:00 pm",253.083,293,384.685,262.071,1,0.718146,338,132.631,102.837,62.2122,0.382527,11.6395,56.7602,384.685,293,253.083,73.8516,0,0,0,0,0.938376,0.991547,1,39.1625
"Sep 22, 01:00 pm",601.622,293,391.054,569.6,1,0.716821,738,289.591,223.511,148.58,0.381593,11.6376,144.879,391.054,293,601.622,160.217,0,0,0,0,0.936708,0.991481,1,39.4827
"Sep 22, 02:00 pm",625.622,293,392.512,580.542,1,0.72834,722,283.313,227.805,154.286,0.380704,11.6337,153.037,392.512,293,625.622,165.919,0,0,0,0,0.951187,0.992078,1,36.479
"Sep 22, 03:00 pm",504.892,293,392.656,467.075,1,0.745206,544,213.466,183.28,124.923,0.38046,11.6584,123.696,392.656,293,504.892,136.582,0,0,0,0,0.972229,0.993085,1,30.8409
"Sep 22, 04:00 pm",204,293,390.286,187.241,1,0.760102,204,80.0496,73.4734,44.7595,0.373687,11.0878,48.7177,390.286,293,204,55.8473,0,0,0,0,0.990501,0.994249,1,23.3864
"Sep 22, 05:00 pm",204,293,388.736,233.992,1,0.689892,242,94.9608,91.8183,51.7729,0.378084,11.5718,47.8949,388.736,293,204,63.3448,0,0,0,0,1,0.996269,0.897187,14.7811
"Sep 22, 06:00 pm",204,293,369.166,115.458,1,0,116,45.5184,45.3056,-7.27726,0.321125,7.27726,37.639,369.166,293,204,0,0,0,0,0,1,0.998628,0,5.54222
"Sep 22, 07:00 pm",204,293,333.963,0,1,0,0,0,0,-6.34306,0.284802,6.34306,19.7975,333.963,293,204,0,0,0,0,0,1,0.999031,0,3.92059
"Sep 22, 08:00 pm",0,308.638,306.869,0,1,0,0,0,0,-6.42567,0.27621,6.42567,-0.849701,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 09:00 pm",0,293.506,292.796,0,1,0,0,0,0,-6.58496,0.278489,6.58496,-0.334652,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 10:00 pm",0,287.555,287.211,0,1,0,0,0,0,-6.37943,0.278514,6.37943,-0.160917,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 22, 11:00 pm",0,283.733,283.415,0,1,0,0,0,0,-6.11531,0.275191,6.11531,-0.148286,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 12:00 am",0,279.966,279.645,0,1,0,0,0,0,-5.87473,0.27166,5.87473,-0.148375,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 01:00 am",0,276.235,275.923,0,1,0,0,0,0,-5.65587,0.268032,5.65587,-0.143718,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 02:00 am",0,272.619,272.318,0,1,0,0,0,0,-5.45079,0.264662,5.45079,-0.138287,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 03:00 am",0,269.122,268.83,0,1,0,0,0,0,-5.25977,0.261302,5.25977,-0.133277,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 04:00 am",0,265.733,265.45,0,1,0,0,0,0,-5.08013,0.257942,5.08013,-0.12864,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 05:00 am",0,262.447,262.173,0,1,0,0,0,0,-4.90284,0.254693,4.90284,-0.1241,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 06:00 am",0,259.264,258.998,0,1,0,0,0,0,-4.73913,0.251545,4.73913,-0.119837,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 07:00 am",0,256.174,255.916,0,1,0,0,0,0,-4.58526,0.248382,4.58526,-0.115922,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 08:00 am",0,253.173,252.922,0,1,0,1,0,0,-4.43729,0.244573,4.43729,-0.112119,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 09:00 am",0,250.395,250.191,2.77903,1,0.761936,3,1.1772,1.09049,-3.49835,0.241864,4.32924,-0.0909882,393,293,0,0.830885,0,0,0,0,0.992709,0.994431,1,22.1281
"Sep 23, 10:00 am",0,253.128,254.368,105.758,1,0.747499,122,47.8728,41.4995,25.4779,0.266113,5.54288,0.555887,393,293,0,31.0208,0,0,0,0,0.975067,0.99324,1,29.9031
"Sep 23, 11:00 am",0,270.363,271.436,59.0632,1,0.730022,73,28.6452,23.1764,11.4446,0.277221,5.47469,0.489942,393,293,0,16.9193,0,0,0,0,0.953295,0.99217,1,35.9934
"Sep 23, 12:00 pm",0,281.239,282.515,131.809,1,0.716442,171,67.1004,51.7217,30.3333,0.290153,6.72232,0.592908,393,293,0,37.0556,0,0,0,0,0.936231,0.991463,1,39.5732
"Sep 23, 01:00 pm",115.166,299.589,318.488,357.63,1,0.713893,468,183.643,140.334,89.39,0.356297,10.7948,14.945,375.444,293,115.166,100.185,0,0,0,0,0.933016,0.991338,1,40.1655
"Sep 23, 02:00 pm",239.183,293,366.058,255.301,1,0.72706,319,125.176,100.18,61.3564,0.376447,11.4807,42.2471,366.058,293,239.183,72.837,0,0,0,0,0.949582,0.992009,1,36.8396
"Sep 23, 03:00 pm",204,293,381.399,212.216,1,0.744391,248,97.3152,83.2737,50.5319,0.375105,11.4563,44.0216,381.399,293,204,61.9882,0,0,0,0,0.971218,0.993031,1,31.1616
"Sep 23, 04:00 pm",449.369,293,389.063,413.967,1,0.75966,452,177.365,162.441,111.776,0.376911,11.624,105.884,389.063,293,449.369,123.4,0,0,0,0,0.989967,0.994207,1,23.6724
"Sep 23, 05:00 pm",520.708,293,392.156,528.255,1,0.678079,547,214.643,207.287,128.895,0.377723,11.6621,126.89,392.156,293,520.708,140.557,0,0,0,0,1,0.996199,0.881885,15.0429
"Sep 23, 06:00 pm",204,293,371.579,71.6325,1,0,72,28.2528,28.1086,-7.23578,0.31747,7.23578,38.8907,371.579,293,204,0,0,0,0,0,1,0.998566,0,5.79161
"Sep 23, 07:00 pm",204,293,334.925,0,1,0,0,0,0,-6.30249,0.280916,6.30249,20.2748,334.925,293,204,0,0,0,0,0,1,0.999092,0,3.67313
"Sep 23, 08:00 pm",0,309.049,307.258,0,1,0,0,0,0,-6.39808,0.272371,6.39808,-0.861359,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 09:00 pm",0,293.761,293.047,0,1,0,0,0,0,-6.57066,0.274798,6.57066,-0.336504,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 10:00 pm",0,287.799,287.455,0,1,0,0,0,0,-6.37002,0.274779,6.37002,-0.160467,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 23, 11:00 pm",0,283.992,283.674,0,1,0,0,0,0,-6.10182,0.271477,6.10182,-0.147685,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 12:00 am",0,280.241,279.922,0,1,0,0,0,0,-5.86098,0.267963,5.86098,-0.147793,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 01:00 am",0,276.524,276.213,0,1,0,0,0,0,-5.64955,0.264554,5.64955,-0.14336,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 02:00 am",0,272.917,272.616,0,1,0,0,0,0,-5.44753,0.261294,5.44753,-0.138085,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 03:00 am",0,269.426,269.135,0,1,0,0,0,0,-5.25443,0.258154,5.25443,-0.133014,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 04:00 am",0,266.047,265.765,0,1,0,0,0,0,-5.07084,0.254915,5.07084,-0.128247,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 05:00 am",0,262.772,262.498,0,1,0,0,0,0,-4.9024,0.251775,4.9024,-0.123887,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 06:00 am",0,259.593,259.327,0,1,0,0,0,0,-4.73891,0.248734,4.73891,-0.119747,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 07:00 am",0,256.508,256.25,0,1,0,0,0,0,-4.5846,0.245578,4.5846,-0.115769,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 08:00 am",0,253.624,253.406,2.91487,1,0.591183,3,1.1772,1.1438,-3.78453,0.242639,4.46073,-0.0975861,393,293,0,0.676193,0,0,0,0,1,0.996557,0.768595,13.6817
"Sep 24, 09:00 am",0,256.73,258.113,114.558,1,0.761407,124,48.6576,44.9525,28.3637,0.270489,5.86338,0.623053,393,293,0,34.2271,0,0,0,0,0.992073,0.994377,1,22.504
"Sep 24, 10:00 am",0,284.6,288.263,244.352,1,0.746556,283,111.049,95.8839,62.6675,0.331018,8.91518,1.71385,393,293,0,71.5827,0,0,0,0,0.9739,0.993175,1,30.2954
"Sep 24, 11:00 am",0,320.811,321.779,57.9519,1,0.728614,72,28.2528,22.7403,9.15052,0.32239,7.4184,0.469146,393,293,0,16.5689,0,0,0,0,0.951532,0.992093,1,36.4007
"Sep 24, 12:00 pm",0,317.781,316.767,26.818,1,0.714699,35,13.734,10.5234,0.334077,0.291254,7.18697,-0.492166,393,293,0,7.52105,0,0,0,0,0.934034,0.991377,1,39.9836
"Sep 24, 01:00 pm",0,315.837,317.547,185.409,1,0.713456,243,95.3532,72.7545,41.3675,0.331424,10.5395,0.83342,393,293,0,51.9071,0,0,0,0,0.932466,0.991316,1,40.2706
"Sep 24, 02:00 pm",431.145,293,362.133,384.726,1,0.725755,483,189.529,150.967,97.535,0.375613,12.0298,71.8849,362.133,293,431.145,109.565,0,0,0,0,0.947945,0.991939,1,37.1996
"Sep 24, 03:00 pm",204,293,382.15,186.764,1,0.743561,219,85.9356,73.2863,43.2052,0.370874,11.2877,44.4162,382.15,293,204,54.4929,0,0,0,0,0.970188,0.992977,1,31.4819
"Sep 24, 04:00 pm",204,293,367.206,19.1907,1,0.759209,21,8.2404,7.53042,-1.87601,0.319551,7.59318,36.6253,367.206,293,204,5.71717,0,0,0,0,0.989421,0.994164,1,23.9582
"Sep 24, 05:00 pm",204,293,335.911,4.82268,1,0.666244,5,1.962,1.89242,-5.21667,0.284133,6.47748,20.7645,335.911,293,204,1.26081,0,0,0,0,1,0.99613,0.866553,15.3048
"Sep 24, 06:00 pm",0,311.912,310.121,6.96112,1,0,7,2.7468,2.73155,-6.4904,0.273792,6.4904,-0.864084,393,293,0,0,0,0,0,0,1,0.998503,0,6.04128
"Sep 24, 07:00 pm",0,296.063,295.291,0,1,0,0,0,0,-6.67888,0.274934,6.67888,-0.365036,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 08:00 pm",0,289.657,289.299,0,1,0,0,0,0,-6.49582,0.27537,6.49582,-0.167866,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 09:00 pm",0,285.744,285.422,0,1,0,0,0,0,-6.22627,0.272424,6.22627,-0.150402,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 10:00 pm",0,281.935,281.61,0,1,0,0,0,0,-5.97256,0.269056,5.97256,-0.150477,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 24, 11:00 pm",0,278.16,277.844,0,1,0,0,0,0,-5.74643,0.265907,5.74643,-0.145816,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 12:00 am",0,274.501,274.196,0,1,0,0,0,0,-5.53218,0.262811,5.53218,-0.140226,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 01:00 am",0,270.964,270.669,0,1,0,0,0,0,-5.33526,0.260045,5.33526,-0.135085,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 02:00 am",0,267.537,267.251,0,1,0,0,0,0,-5.15187,0.257383,5.15187,-0.130424,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 03:00 am",0,264.212,263.934,0,1,0,0,0,0,-4.98108,0.25482,4.98108,-0.126089,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 04:00 am",0,260.982,260.712,0,1,0,0,0,0,-4.81787,0.251935,4.81787,-0.121929,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 05:00 am",0,257.847,257.585,0,1,0,0,0,0,-4.65579,0.249153,4.65579,-0.117787,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 06:00 am",0,254.804,254.55,0,1,0,0,0,0,-4.51017,0.246353,4.51017,-0.113995,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 07:00 am",0,251.845,251.597,0,1,0,0,0,0,-4.37105,0.243423,4.37105,-0.110503,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 08:00 am",0,274.284,280.593,516.096,1,0.584583,532,208.757,202.516,109.121,0.335399,9.26617,4.45482,393,293,0,118.387,0,0,0,0,1,0.996462,0.760087,14.045
"Sep 25, 09:00 am",624.645,298.083,369.473,671.467,1,0.761083,728,285.667,263.484,188.937,0.384311,11.5958,128.993,379.109,293,624.645,200.533,0,0,0,0,0.991683,0.994344,1,22.7286
"Sep 25, 10:00 am",787.046,293,391.839,706.892,1,0.745591,822,322.553,277.384,195.181,0.380347,11.6341,191.143,391.839,293,787.046,206.815,0,0,0,0,0.972705,0.99311,1,30.6872
"Sep 25, 11:00 am",749.73,293,392.593,688.562,1,0.727175,860,337.464,270.192,184.809,0.378744,11.6672,183.556,392.593,293,749.73,196.476,0,0,0,0,0.949726,0.992015,1,36.8075
"Sep 25, 12:00 pm",720.726,293,392.364,673.264,1,0.712917,884,346.882,264.189,176.742,0.376893,11.6028,176.023,392.364,293,720.726,188.345,0,0,0,0,0.931786,0.99129,1,40.3936
"Sep 25, 01:00 pm",719.592,293,392.24,673.589,1,0.711719,888,348.451,264.316,176.542,0.375924,11.5766,175.514,392.24,293,719.592,188.119,0,0,0,0,0.930274,0.991232,1,40.6638
"Sep 25, 02:00 pm",756.828,293,392.496,696.807,1,0.724426,879,344.92,273.427,186.468,0.375659,11.6101,185.102,392.496,293,756.828,198.078,0,0,0,0,0.946275,0.991869,1,37.5589
"Sep 25, 03:00 pm",797.474,293,392.58,713.048,1,0.742717,839,329.224,279.8,196.216,0.375423,11.5959,195.217,392.58,293,797.474,207.812,0,0,0,0,0.969139,0.992922,1,31.8016
"Sep 25, 04:00 pm",816.073,293,392.557,713.034,1,0.758749,782,306.857,279.795,200.733,0.375822,11.5605,199.721,392.557,293,816.073,212.294,0,0,0,0,0.988864,0.994122,1,24.2436
"Sep 25, 05:00 pm",571.702,293,392.397,592.441,1,0.654392,615,241.326,232.474,140.592,0.376501,11.5376,139.677,392.397,293,571.702,152.129,0,0,0,0,1,0.99606,0.851198,15.5666
"Sep 25, 06:00 pm",204,293,371.367,250.483,1,0,252,98.8848,98.2895,-7.20021,0.316575,7.20021,38.7806,371.367,293,204,0,0,0,0,0,1,0.998441,0,6.28994
"Sep 25, 07:00 pm",204,293,334.799,0,1,0,0,0,0,-6.29285,0.28039,6.29285,20.2124,334.799,293,204,0,0,0,0,0,1,1,0,0
"Sep 25, 08:00 pm",0,309.001,307.215,0,1,0,0,0,0,-6.38237,0.272405,6.38237,-0.85876,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 09:00 pm",0,293.755,293.043,0,1,0,0,0,0,-6.55722,0.275345,6.55722,-0.335721,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 10:00 pm",0,287.802,287.458,0,1,0,0,0,0,-6.37054,0.275831,6.37054,-0.160626,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 25, 11:00 pm",0,283.986,283.668,0,1,0,0,0,0,-6.1111,0.273036,6.1111,-0.148196,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 12:00 am",0,280.221,279.9,0,1,0,0,0,0,-5.87703,0.269925,5.87703,-0.148427,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 01:00 am",0,276.49,276.177,0,1,0,0,0,0,-5.65776,0.266824,5.65776,-0.143793,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 02:00 am",0,272.872,272.57,0,1,0,0,0,0,-5.4606,0.263974,5.4606,-0.138522,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 03:00 am",0,269.367,269.074,0,1,0,0,0,0,-5.27377,0.261232,5.27377,-0.133711,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 04:00 am",0,265.968,265.684,0,1,0,0,0,0,-5.09219,0.258075,5.09219,-0.129027,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 05:00 am",0,262.673,262.398,0,1,0,0,0,0,-4.91946,0.255131,4.91946,-0.124533,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 06:00 am",0,259.478,259.211,0,1,0,0,0,0,-4.76019,0.252175,4.76019,-0.120424,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 07:00 am",0,256.374,256.115,0,1,0,0,0,0,-4.59972,0.249002,4.59972,-0.116368,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 08:00 am",0,253.365,253.113,0,1,0,1,0,0,-4.44715,0.245087,4.44715,-0.112346,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 09:00 am",0,250.537,250.319,1.83752,1,0.760303,2,0.7848,0.721044,-3.77622,0.241579,4.32443,-0.0970349,393,293,0,0.548212,0,0,0,0,0.990744,0.994268,1,23.2543
"Sep 26, 10:00 am",0,248.302,248.158,5.99523,1,0.744604,7,2.7468,2.35253,-2.48779,0.239445,4.23949,-0.0640149,393,293,0,1.7517,0,0,0,0,0.971482,0.993045,1,31.0785
"Sep 26, 11:00 am",0,248.895,249.372,50.9686,1,0.725703,64,25.1136,20.0001,9.83471,0.248941,4.6794,0.212323,393,293,0,14.5141,0,0,0,0,0.947879,0.991937,1,37.2138
"Sep 26, 12:00 pm",0,265.84,269.166,255.096,1,0.711094,337,132.239,100.1,63.2668,0.310309,7.91348,1.52195,393,293,0,71.1802,0,0,0,0,0.929486,0.991202,1,40.803
"Sep 26, 01:00 pm",259.524,300.99,339.773,523.889,1,0.708531,698,273.895,205.574,134.406,0.376872,11.2511,46.9607,377.468,293,259.524,145.657,0,0,0,0,0.926248,0.991081,1,41.3604
"Sep 26, 02:00 pm",492.876,293,385.721,482.016,1,0.723071,611,239.756,189.143,125.172,0.379423,11.5915,111.861,385.721,293,492.876,136.764,0,0,0,0,0.944574,0.991799,1,37.9174
"Sep 26, 03:00 pm",568.378,293,391.71,522.556,1,0.741858,617,242.111,205.051,140.455,0.378939,11.6641,137.845,391.71,293,568.378,152.119,0,0,0,0,0.968071,0.992867,1,32.1206
"Sep 26, 04:00 pm",762.013,293,392.491,670.489,1,0.75828,737,289.199,263.1,187.786,0.379141,11.7172,186.359,392.491,293,762.013,199.503,0,0,0,0,0.988295,0.99408,1,24.5286
"Sep 26, 05:00 pm",598.056,293,392.642,632.089,1,0.64253,657,257.807,248.032,147.68,0.379604,11.6877,146.497,392.642,293,598.056,159.368,0,0,0,0,1,0.995991,0.835826,15.8283
"Sep 26, 06:00 pm",204,293,371.614,333.815,1,0,336,131.846,130.989,-7.25743,0.318985,7.25743,38.9087,371.614,293,204,0,0,0,0,0,1,0.998379,0,6.53836
"Sep 26, 07:00 pm",204,293,334.902,0,1,0,0,0,0,-6.33029,0.282446,6.33029,20.2634,334.902,293,204,0,0,0,0,0,1,1,0,0
"Sep 26, 08:00 pm",0,309.01,307.217,0,1,0,0,0,0,-6.42601,0.274213,6.42601,-0.861832,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 09:00 pm",0,293.707,292.992,0,1,0,0,0,0,-6.59519,0.276936,6.59519,-0.337136,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 10:00 pm",0,287.727,287.382,0,1,0,0,0,0,-6.39809,0.27721,6.39809,-0.161262,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 26, 11:00 pm",0,283.899,283.58,0,1,0,0,0,0,-6.12567,0.274203,6.12567,-0.148456,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 12:00 am",0,280.129,279.808,0,1,0,0,0,0,-5.88756,0.270878,5.88756,-0.14857,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 01:00 am",0,276.392,276.079,0,1,0,0,0,0,-5.67085,0.26766,5.67085,-0.144071,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 02:00 am",0,272.767,272.465,0,1,0,0,0,0,-5.46586,0.264491,5.46586,-0.138674,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 03:00 am",0,269.26,268.967,0,1,0,0,0,0,-5.27732,0.261435,5.27732,-0.133713,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 04:00 am",0,265.861,265.577,0,1,0,0,0,0,-5.09178,0.258279,5.09178,-0.128973,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 05:00 am",0,262.568,262.293,0,1,0,0,0,0,-4.91709,0.255128,4.91709,-0.124424,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 06:00 am",0,259.375,259.108,0,1,0,0,0,0,-4.75694,0.25207,4.75694,-0.1203,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 07:00 am",0,256.274,256.014,0,1,0,0,0,0,-4.60012,0.248791,4.60012,-0.116332,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 08:00 am",0,265.738,269.029,331.667,1,0.571261,343,134.593,130.146,66.0192,0.312811,8.32812,1.54986,393,293,0,74.3473,0,0,0,0,1,0.996272,0.742908,14.7697
"Sep 27, 09:00 am",226.539,300.849,337.171,426.914,1,0.760154,465,182.466,167.521,116.001,0.380982,11.3416,38.3609,375.402,293,226.539,127.342,0,0,0,0,0.990564,0.994254,1,23.3492
"Sep 27, 10:00 am",728.939,293,385.964,665.28,1,0.743595,780,306.072,261.056,182.497,0.38133,11.6225,165.895,385.964,293,728.939,194.12,0,0,0,0,0.97023,0.992979,1,31.469
"Sep 27, 11:00 am",719.228,293,391.941,663.765,1,0.724199,838,328.831,260.461,176.954,0.379812,11.672,174.863,391.941,293,719.228,188.626,0,0,0,0,0.94599,0.991857,1,37.6195
"Sep 27, 12:00 pm",586.224,293,392.493,562.706,1,0.709232,748,293.515,220.806,144.922,0.378965,11.6801,143.372,392.493,293,586.224,156.602,0,0,0,0,0.927134,0.991114,1,41.2117
"Sep 27, 01:00 pm",576.875,293,392.398,551.675,1,0.708135,736,288.806,216.477,141.65,0.377729,11.645,140.942,392.398,293,576.875,153.295,0,0,0,0,0.925749,0.991062,1,41.4479
"Sep 27, 02:00 pm",716.421,293,392.26,661.793,1,0.721692,843,330.793,259.688,175.758,0.376995,11.6567,174.777,392.26,293,716.421,187.414,0,0,0,0,0.942839,0.991727,1,38.2752
"Sep 27, 03:00 pm",204,293,388.496,177.232,1,0.740984,210,82.404,69.546,40.8235,0.366391,10.7089,47.7677,388.496,293,204,51.5324,0,0,0,0,0.966984,0.992812,1,32.4389
"Sep 27, 04:00 pm",204,293,365.011,0,1,0.757802,0,0,0,-7.088,0.311388,7.088,35.4932,365.011,293,204,0,0,0,0,0,0.987714,0.994037,1,24.8132
"Sep 27, 05:00 pm",204,293,330.165,0,1,0.630663,0,0,0,-6.29864,0.279535,6.29864,17.9187,330.165,293,204,0,0,0,0,0,1,0.995921,0.820447,16.0898
"Sep 27, 06:00 pm",0,306.326,304.684,0,1,0,0,0,0,-6.38029,0.272771,6.38029,-0.786406,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 07:00 pm",0,292.263,291.594,0,1,0,0,0,0,-6.49831,0.275274,6.49831,-0.314736,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 08:00 pm",0,286.56,286.22,0,1,0,0,0,0,-6.30006,0.275406,6.30006,-0.158519,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 09:00 pm",0,282.771,282.455,0,1,0,0,0,0,-6.03639,0.272619,6.03639,-0.146945,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 10:00 pm",0,279.041,278.724,0,1,0,0,0,0,-5.79527,0.269575,5.79527,-0.146362,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 27, 11:00 pm",0,275.357,275.048,0,1,0,0,0,0,-5.58664,0.266729,5.58664,-0.141907,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 12:00 am",0,271.778,271.479,0,1,0,0,0,0,-5.39457,0.264016,5.39457,-0.136953,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 01:00 am",0,268.306,268.016,0,1,0,0,0,0,-5.21357,0.261622,5.21357,-0.132303,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 02:00 am",0,264.935,264.654,0,1,0,0,0,0,-5.04502,0.259327,5.04502,-0.127988,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 03:00 am",0,261.66,261.386,0,1,0,0,0,0,-4.87841,0.257238,4.87841,-0.123788,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 04:00 am",0,258.479,258.213,0,1,0,0,0,0,-4.71896,0.254616,4.71896,-0.119666,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 05:00 am",0,255.39,255.131,0,1,0,0,0,0,-4.56982,0.252189,4.56982,-0.115838,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 06:00 am",0,252.385,252.133,0,1,0,0,0,0,-4.43069,0.249527,4.43069,-0.112307,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 07:00 am",0,249.459,249.215,0,1,0,0,0,0,-4.29551,0.246633,4.29551,-0.108879,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 08:00 am",0,269.3,275.045,496.181,1,0.564537,514,201.694,194.701,101.017,0.334457,8.89883,3.77854,393,293,0,109.916,0,0,0,0,1,0.996176,0.734234,15.1308
"Sep 28, 09:00 am",568.555,296.62,363.407,636.573,1,0.759383,696,273.11,249.791,178.297,0.388619,11.39,109.494,374.554,293,568.555,189.687,0,0,0,0,0.989631,0.994181,1,23.8487
"Sep 28, 10:00 am",731.519,293,390.727,664.194,1,0.742564,782,306.857,260.63,181.957,0.386127,11.5777,175.537,390.727,293,731.519,193.534,0,0,0,0,0.96895,0.992912,1,31.8587
"Sep 28, 11:00 am",720.09,293,392.147,664.861,1,0.722662,844,331.186,260.891,176.935,0.384673,11.6016,175.459,392.147,293,720.09,188.536,0,0,0,0,0.944059,0.991777,1,38.0243
"Sep 28, 12:00 pm",699.323,293,392.274,660.853,1,0.707329,884,346.882,259.319,171.807,0.383492,11.617,170.632,392.274,293,699.323,183.424,0,0,0,0,0.92473,0.991024,1,41.6196
"Sep 28, 01:00 pm",714.155,293,392.267,674.249,1,0.706288,905,355.122,264.575,175.254,0.382495,11.612,174.237,392.267,293,714.155,186.866,0,0,0,0,0.923415,0.990976,1,41.8386
"Sep 28, 02:00 pm",765.606,293,392.495,708.523,1,0.720288,907,355.907,278.025,188.601,0.382303,11.6562,187.246,392.495,293,765.606,200.258,0,0,0,0,0.941073,0.991655,1,38.632
"Sep 28, 03:00 pm",826.394,293,392.551,740.06,1,0.740095,880,345.312,290.4,203.231,0.382153,11.6925,202.234,392.551,293,826.394,214.923,0,0,0,0,0.965879,0.992757,1,32.7565
"Sep 28, 04:00 pm",851.003,293,392.519,743.489,1,0.757315,821,322.16,291.745,209.218,0.382551,11.7247,208.186,392.519,293,851.003,220.943,0,0,0,0,0.987122,0.993995,1,25.0972
"Sep 28, 05:00 pm",590.05,293,392.617,648.658,1,0.618798,676,265.262,254.534,145.792,0.383622,11.7125,144.498,392.617,293,590.05,157.505,0,0,0,0,1,0.995851,0.805068,16.3513
"Sep 28, 06:00 pm",204,293,371.605,261.019,1,0,263,103.201,102.424,-7.27977,0.323392,7.27977,38.904,371.605,293,204,0,0,0,0,0,1,0.998255,0,7.03597
"Sep 28, 07:00 pm",204,293,334.875,0,1,0,0,0,0,-6.34764,0.286506,6.34764,20.2498,334.875,293,204,0,0,0,0,0,1,1,0,0
"Sep 28, 08:00 pm",0,308.965,307.171,0,1,0,0,0,0,-6.44367,0.27826,6.44367,-0.862463,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 09:00 pm",0,293.647,292.931,0,1,0,0,0,0,-6.61128,0.28097,6.61128,-0.337688,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 10:00 pm",0,287.653,287.307,0,1,0,0,0,0,-6.40836,0.28123,6.40836,-0.16176,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 28, 11:00 pm",0,283.812,283.492,0,1,0,0,0,0,-6.13793,0.278208,6.13793,-0.148976,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 12:00 am",0,280.029,279.708,0,1,0,0,0,0,-5.88961,0.274876,5.88961,-0.148911,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 01:00 am",0,276.286,275.973,0,1,0,0,0,0,-5.67142,0.271339,5.67142,-0.144259,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 02:00 am",0,272.655,272.352,0,1,0,0,0,0,-5.46871,0.267949,5.46871,-0.138945,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 03:00 am",0,269.14,268.847,0,1,0,0,0,0,-5.27513,0.264678,5.27513,-0.133902,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 04:00 am",0,265.737,265.453,0,1,0,0,0,0,-5.08833,0.26131,5.08833,-0.129059,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 05:00 am",0,262.441,262.166,0,1,0,0,0,0,-4.91631,0.258047,4.91631,-0.12458,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 06:00 am",0,259.243,258.976,0,1,0,0,0,0,-4.75463,0.254983,4.75463,-0.120467,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 07:00 am",0,256.137,255.877,0,1,0,0,0,0,-4.60081,0.251802,4.60081,-0.116544,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 08:00 am",0,268.51,272.535,388.36,1,0.557771,403,158.137,152.393,76.3595,0.323133,8.64056,2.12442,393,293,0,85.0001,0,0,0,0,1,0.996081,0.725503,15.4908
"Sep 29, 09:00 am",417.203,299.265,353.299,569.491,1,0.758938,624,244.858,223.468,158.098,0.386832,11.5006,80.1313,376.872,293,417.203,169.599,0,0,0,0,0.989093,0.99414,1,24.1259
"Sep 29, 10:00 am",691.626,293,389.84,631.777,1,0.741512,747,293.123,247.909,172.265,0.383542,11.5625,164.365,389.84,293,691.626,183.828,0,0,0,0,0.967641,0.992846,1,32.2473
"Sep 29, 11:00 am",682.01,293,392.243,634.545,1,0.721094,810,317.844,248.995,167.936,0.381756,11.6133,166.353,392.243,293,682.01,179.549,0,0,0,0,0.942087,0.991697,1,38.4281
"Sep 29, 12:00 pm",653.098,293,392.447,623.239,1,0.705385,839,329.224,244.559,160.853,0.380286,11.6557,159.647,392.447,293,653.098,172.508,0,0,0,0,0.922273,0.990934,1,42.0265
"Sep 29, 01:00 pm",667.333,293,392.459,636.066,1,0.704404,859,337.072,249.592,164.163,0.37919,11.651,163.148,392.459,293,667.333,175.814,0,0,0,0,0.921032,0.990889,1,42.2283
"Sep 29, 02:00 pm",712.971,293,392.324,661.466,1,0.718859,851,333.932,259.559,174.933,0.37839,11.6533,174.054,392.324,293,712.971,186.586,0,0,0,0,0.939274,0.991583,1,38.9877
"Sep 29, 03:00 pm",765.659,293,392.503,690.49,1,0.739192,824,323.338,270.948,188.604,0.378397,11.6785,187.275,392.503,293,765.659,200.283,0,0,0,0,0.964754,0.992702,1,33.0732
"Sep 29, 04:00 pm",774.289,293,392.597,681.223,1,0.75682,754,295.87,267.312,190.628,0.378826,11.6794,189.575,392.597,293,774.289,202.307,0,0,0,0,0.986518,0.993952,1,25.3808
"Sep 29, 05:00 pm",513,293,392.552,580.706,1,0.606846,606,237.794,227.869,126.634,0.379651,11.6473,125.542,392.552,293,513,138.281,0,0,0,0,0.999844,0.995781,0.789697,16.6126
"Sep 29, 06:00 pm",204,293,371.521,255.917,1,0,258,101.239,100.422,-7.25475,0.319709,7.25475,38.8605,371.521,293,204,0,0,0,0,0,1,0.998192,0,7.28513
"Sep 29, 07:00 pm",204,293,334.866,0,1,0,0,0,0,-6.32375,0.282775,6.32375,20.2453,334.866,293,204,0,0,0,0,0,1,1,0,0
"Sep 29, 08:00 pm",0,309,307.209,0,1,0,0,0,0,-6.41768,0.274542,6.41768,-0.861136,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 09:00 pm",0,293.708,292.994,0,1,0,0,0,0,-6.59152,0.277365,6.59152,-0.336965,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 10:00 pm",0,287.732,287.388,0,1,0,0,0,0,-6.38275,0.277647,6.38275,-0.160989,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 29, 11:00 pm",0,283.912,283.593,0,1,0,0,0,0,-6.1201,0.274643,6.1201,-0.148278,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 12:00 am",0,280.144,279.823,0,1,0,0,0,0,-5.87871,0.271424,5.87871,-0.148487,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 01:00 am",0,276.411,276.099,0,1,0,0,0,0,-5.66089,0.268214,5.66089,-0.143886,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 02:00 am",0,272.79,272.488,0,1,0,0,0,0,-5.45882,0.265257,5.45882,-0.138565,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 03:00 am",0,269.285,268.992,0,1,0,0,0,0,-5.27054,0.262412,5.27054,-0.133671,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 04:00 am",0,265.885,265.601,0,1,0,0,0,0,-5.09542,0.259248,5.09542,-0.129151,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 05:00 am",0,262.587,262.311,0,1,0,0,0,0,-4.91922,0.2563,4.91922,-0.124658,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 06:00 am",0,259.389,259.122,0,1,0,0,0,0,-4.75612,0.253243,4.75612,-0.120382,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 07:00 am",0,256.286,256.027,0,1,0,0,0,0,-4.6015,0.250066,4.6015,-0.116429,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 08:00 am",0,276.241,282.023,511.774,1,0.55096,532,208.757,200.82,101.21,0.337407,9.43432,3.85903,393,293,0,110.644,0,0,0,0,1,0.995985,0.716713,15.8497
"Sep 30, 09:00 am",615.869,297.809,368.582,661.973,1,0.758176,728,285.667,259.758,185.26,0.386427,11.6826,125.999,378.485,293,615.869,196.943,0,0,0,0,0.988169,0.994071,1,24.5906
"Sep 30, 10:00 am",763.861,293,391.773,692.227,1,0.740438,822,322.553,271.63,189.478,0.382277,11.6467,185.381,391.773,293,763.861,201.125,0,0,0,0,0.966305,0.992778,1,32.6348
"Sep 30, 11:00 am",723.391,293,392.32,669.94,1,0.719492,860,337.464,262.884,177.477,0.380153,11.6663,176.59,392.32,293,723.391,189.143,0,0,0,0,0.940072,0.991615,1,38.8309
"Sep 30, 12:00 pm",685.042,293,392.325,652.458,1,0.703401,884,346.882,256.025,168.426,0.378793,11.6615,167.238,392.325,293,685.042,180.088,0,0,0,0,0.919763,0.990843,1,42.4323
"Sep 30, 01:00 pm",685.534,293,392.365,653.477,1,0.702483,888,348.451,256.424,168.486,0.377745,11.6472,167.43,392.365,293,685.534,180.134,0,0,0,0,0.918602,0.990801,1,42.6169
"Sep 30, 02:00 pm",733.288,293,392.242,679.794,1,0.717405,879,344.92,266.751,179.727,0.376942,11.6411,178.857,392.242,293,733.288,191.368,0,0,0,0,0.937443,0.99151,1,39.3424
"Sep 30, 03:00 pm",776.697,293,392.468,700.526,1,0.738274,839,329.224,274.886,191.288,0.377113,11.6535,189.904,392.468,293,776.697,202.941,0,0,0,0,0.96361,0.992646,1,33.3891
"Sep 30, 04:00 pm",802.892,293,392.565,704.856,1,0.756315,782,306.857,276.586,197.539,0.377422,11.6472,196.513,392.565,293,802.892,209.186,0,0,0,0,0.985903,0.993909,1,25.6638
"Sep 30, 05:00 pm",508.041,293,392.652,588.523,1,0.594855,615,241.326,230.936,125.752,0.378459,11.6217,124.461,392.652,293,508.041,137.374,0,0,0,0,0.999594,0.995711,0.774342,16.8736
"Sep 30, 06:00 pm",204,293,371.669,249.824,1,0,252,98.8848,98.031,-7.23839,0.318352,7.23839,38.9372,371.669,293,204,0,0,0,0,0,1,0.99813,0,7.53451
"Sep 30, 07:00 pm",204,293,334.974,0,1,0,0,0,0,-6.31029,0.282094,6.31029,20.2993,334.974,293,204,0,0,0,0,0,1,1,0,0
"Sep 30, 08:00 pm",0,309.075,307.281,0,1,0,0,0,0,-6.40702,0.274579,6.40702,-0.862434,393,293,0,0,0,0,0,0,0,0,0,0
