"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Sep 30, 09:00 pm",0,293.762,293.047,0,1,0,0,0,0,-6.58568,0.278042,6.58568,-0.337368,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 10:00 pm",0,287.778,287.433,0,1,0,0,0,0,-6.39499,0.279051,6.39499,-0.161463,393,293,0,0,0,0,0,0,0,0,0,0
"Sep 30, 11:00 pm",0,283.944,283.624,0,1,0,0,0,0,-6.12876,0.276769,6.12876,-0.148825,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 12:00 am",0,280.163,279.841,0,1,0,0,0,0,-5.89333,0.274274,5.89333,-0.149058,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 01:00 am",0,276.412,276.098,0,1,0,0,0,0,-5.68518,0.271877,5.68518,-0.144782,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 02:00 am",0,272.765,272.461,0,1,0,0,0,0,-5.48889,0.269729,5.48889,-0.139699,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 03:00 am",0,269.229,268.934,0,1,0,0,0,0,-5.30542,0.267586,5.30542,-0.134926,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 04:00 am",0,265.798,265.511,0,1,0,0,0,0,-5.12452,0.26492,5.12452,-0.130283,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 05:00 am",0,262.469,262.191,0,1,0,0,0,0,-4.95571,0.262358,4.95571,-0.125873,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 06:00 am",0,259.238,258.968,0,1,0,0,0,0,-4.79279,0.259577,4.79279,-0.121707,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 07:00 am",0,256.1,255.837,0,1,0,0,0,0,-4.63973,0.256469,4.63973,-0.117741,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 08:00 am",0,255.283,255.669,63.377,1,0.544105,66,25.8984,24.8691,8.46081,0.264716,5.0706,0.172937,393,293,0,13.5314,0,0,0,0,1,0.99589,0.707863,16.2074
"Oct 1, 09:00 am",0,271.479,274.767,237.232,1,0.757286,262,102.809,93.0898,62.1013,0.325541,8.39434,1.51542,393,293,0,70.4956,0,0,0,0,0.987086,0.993992,1,25.114
"Oct 1, 10:00 am",397.853,297.62,348.563,568.655,1,0.740531,675,264.87,223.14,153.763,0.387518,11.4799,71.9095,373.997,293,397.853,165.243,0,0,0,0,0.966421,0.992785,1,32.5989
"Oct 1, 11:00 am",583.867,293,388.74,563.899,1,0.717859,728,285.667,221.274,147.151,0.3874,11.6927,137.086,388.74,293,583.867,158.844,0,0,0,0,0.938015,0.991533,1,39.2324
"Oct 1, 12:00 pm",376.338,293,392.12,382.045,1,0.701375,521,204.44,149.915,93.4695,0.386004,11.6769,91.6732,392.12,293,376.338,105.146,0,0,0,0,0.917201,0.99075,1,42.8369
"Oct 1, 01:00 pm",491.167,293,392.464,484.123,1,0.700524,662,259.769,189.97,121.386,0.385088,11.6927,120.086,392.464,293,491.167,133.078,0,0,0,0,0.916123,0.990712,1,43.0042
"Oct 1, 02:00 pm",412.009,293,392.496,403.959,1,0.715926,525,206.01,158.514,101.827,0.384297,11.6569,100.767,392.496,293,412.009,113.484,0,0,0,0,0.93558,0.991437,1,39.6959
"Oct 1, 03:00 pm",204,293,388.701,178.03,1,0.737342,214,83.9736,69.859,40.7659,0.373637,10.7441,47.8765,388.701,293,204,51.51,0,0,0,0,0.962448,0.99259,1,33.7039
"Oct 1, 04:00 pm",440.93,293,388.776,416.332,1,0.755801,463,181.681,163.369,111.81,0.383697,11.664,103.567,388.776,293,440.93,123.474,0,0,0,0,0.985276,0.993866,1,25.9462
"Oct 1, 05:00 pm",204,293,376.146,77.4049,1,0.582886,81,31.7844,30.3737,9.29882,0.342608,8.40557,41.2692,376.146,293,204,17.7044,0,0,0,0,0.999336,0.99564,0.759011,17.1345
"Oct 1, 06:00 pm",204,293,345.015,1.98157,1,0,2,0.7848,0.777568,-6.61517,0.299941,6.61517,25.3158,345.015,293,204,0,0,0,0,0,1,0.998067,0,7.78412
"Oct 1, 07:00 pm",204,293,314.894,0,1,0,0,0,0,-6.27439,0.282663,6.27439,10.4537,314.894,293,204,0,0,0,0,0,1,1,0,0
"Oct 1, 08:00 pm",0,297.256,296.099,0,1,0,0,0,0,-6.31019,0.279919,6.31019,-0.547946,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 09:00 pm",0,287.198,286.678,0,1,0,0,0,0,-6.29438,0.281081,6.29438,-0.243187,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 10:00 pm",0,282.353,282.025,0,1,0,0,0,0,-6.06473,0.280158,6.06473,-0.152067,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 1, 11:00 pm",0,278.624,278.311,0,1,0,0,0,0,-5.83294,0.277431,5.83294,-0.144556,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 12:00 am",0,274.95,274.639,0,1,0,0,0,0,-5.62948,0.274702,5.62948,-0.142926,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 01:00 am",0,271.335,271.033,0,1,0,0,0,0,-5.42589,0.271623,5.42589,-0.138306,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 02:00 am",0,267.832,267.539,0,1,0,0,0,0,-5.23785,0.268682,5.23785,-0.13323,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 03:00 am",0,264.437,264.153,0,1,0,0,0,0,-5.06521,0.265945,5.06521,-0.128748,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 04:00 am",0,261.14,260.865,0,1,0,0,0,0,-4.89668,0.262886,4.89668,-0.124469,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 05:00 am",0,257.939,257.672,0,1,0,0,0,0,-4.73756,0.260032,4.73756,-0.120347,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 06:00 am",0,254.83,254.571,0,1,0,0,0,0,-4.58587,0.257058,4.58587,-0.116459,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 07:00 am",0,251.809,251.556,0,1,0,0,0,0,-4.44094,0.253964,4.44094,-0.112741,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 08:00 am",0,253.59,254.697,136.108,1,0.537144,142,55.7208,53.4086,23.1208,0.275976,5.56732,0.496671,393,293,0,28.6881,0,0,0,0,0.99989,0.995794,0.698952,16.5635
"Oct 2, 09:00 am",0,277.91,281.349,230.194,1,0.75664,255,100.062,90.328,59.8796,0.33389,8.46613,1.59585,393,293,0,68.3458,0,0,0,0,0.986299,0.993937,1,25.4821
"Oct 2, 10:00 am",102,302.106,325.738,243.39,1,0.739574,290,113.796,95.5061,59.9853,0.374792,10.6492,11.4373,364.717,293,102,70.6345,0,0,0,0,0.965229,0.992726,1,32.9334
"Oct 2, 11:00 am",368.827,293,367.929,385.076,1,0.716193,500,196.2,151.104,96.7078,0.386614,11.5116,66.8935,367.929,293,368.827,108.219,0,0,0,0,0.935917,0.99145,1,39.6325
"Oct 2, 12:00 pm",378.825,293,387.054,390.47,1,0.699309,536,210.326,153.22,95.5002,0.385844,11.6482,87.2857,387.054,293,378.825,107.148,0,0,0,0,0.914585,0.990657,1,43.2402
"Oct 2, 01:00 pm",508.366,293,391.722,503.597,1,0.698528,693,271.933,197.612,126.308,0.385285,11.7297,123.307,391.722,293,508.366,138.037,0,0,0,0,0.913595,0.990622,1,43.3902
"Oct 2, 02:00 pm",628.564,293,392.545,594.797,1,0.714422,777,304.895,233.399,155.003,0.384289,11.7418,153.811,392.545,293,628.564,166.745,0,0,0,0,0.933684,0.991363,1,40.048
"Oct 2, 03:00 pm",587.51,293,392.654,542.906,1,0.736396,655,257.022,213.036,145.133,0.384057,11.7457,143.932,392.654,293,587.51,156.879,0,0,0,0,0.961267,0.992534,1,34.0178
"Oct 2, 04:00 pm",733.442,293,392.347,645.871,1,0.755279,720,282.528,253.44,179.684,0.383929,11.7341,179.096,392.347,293,733.442,191.418,0,0,0,0,0.984638,0.993823,1,26.2279
"Oct 2, 05:00 pm",483.833,293,392.343,585.919,1,0.570944,614,240.934,229.915,119.531,0.385152,11.7379,118.14,392.343,293,483.833,131.269,0,0,0,0,0.99907,0.99557,0.743712,17.3951
"Oct 2, 06:00 pm",204,293,371.414,245.566,1,0,248,97.3152,96.3601,-7.30956,0.325329,7.30956,38.805,371.414,293,204,0,0,0,0,0,1,0.998004,0,8.03394
"Oct 2, 07:00 pm",204,293,334.764,0,1,0,0,0,0,-6.37365,0.288666,6.37365,20.1948,334.764,293,204,0,0,0,0,0,1,1,0,0
"Oct 2, 08:00 pm",0,308.883,307.089,0,1,0,0,0,0,-6.46833,0.280721,6.46833,-0.861951,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 09:00 pm",0,293.566,292.849,0,1,0,0,0,0,-6.62768,0.28383,6.62768,-0.337931,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 10:00 pm",0,287.561,287.214,0,1,0,0,0,0,-6.42808,0.284384,6.42808,-0.16237,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 2, 11:00 pm",0,283.701,283.379,0,1,0,0,0,0,-6.16874,0.281644,6.16874,-0.149967,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 12:00 am",0,279.89,279.565,0,1,0,0,0,0,-5.92599,0.278697,5.92599,-0.150117,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 01:00 am",0,276.114,275.798,0,1,0,0,0,0,-5.70915,0.275653,5.70915,-0.145481,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 02:00 am",0,272.451,272.145,0,1,0,0,0,0,-5.5075,0.272966,5.5075,-0.14019,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 03:00 am",0,268.903,268.607,0,1,0,0,0,0,-5.31543,0.270289,5.31543,-0.135213,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 04:00 am",0,265.464,265.176,0,1,0,0,0,0,-5.13349,0.2673,5.13349,-0.130502,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 05:00 am",0,262.129,261.85,0,1,0,0,0,0,-4.95881,0.264417,4.95881,-0.126005,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 06:00 am",0,258.893,258.623,0,1,0,0,0,0,-4.79449,0.261529,4.79449,-0.121774,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 07:00 am",0,255.753,255.49,0,1,0,0,0,0,-4.63556,0.258421,4.63556,-0.117717,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 08:00 am",0,273.122,278.333,491.755,1,0.530018,514,201.694,192.965,93.0395,0.340443,9.2352,3.23618,393,293,0,102.275,0,0,0,0,0.99955,0.995699,0.689979,16.9181
"Oct 3, 09:00 am",566.18,296.628,363.427,627.183,1,0.756261,696,273.11,246.106,174.522,0.392889,11.5989,109.033,374.571,293,566.18,186.121,0,0,0,0,0.985837,0.993904,1,25.6936
"Oct 3, 10:00 am",709.237,293,390.771,649.915,1,0.737088,782,306.857,255.027,176.272,0.389289,11.7054,170.27,390.771,293,709.237,187.977,0,0,0,0,0.962131,0.992575,1,33.7888
"Oct 3, 11:00 am",688.607,293,392.251,646.247,1,0.714495,844,331.186,253.587,169.469,0.387222,11.7175,167.976,392.251,293,688.607,181.187,0,0,0,0,0.933776,0.991367,1,40.0311
"Oct 3, 12:00 pm",663.409,293,392.41,639.721,1,0.697202,884,346.882,251.027,163.306,0.385423,11.7103,162.105,392.41,293,663.409,175.016,0,0,0,0,0.911915,0.990563,1,43.642
"Oct 3, 01:00 pm",678.825,293,392.412,653.469,1,0.696494,905,355.122,256.421,166.899,0.38411,11.6965,165.876,392.412,293,678.825,178.596,0,0,0,0,0.911019,0.990532,1,43.7748
"Oct 3, 02:00 pm",736.386,293,392.567,690.726,1,0.712893,907,355.907,271.041,181.505,0.38361,11.7186,180.238,392.567,293,736.386,193.223,0,0,0,0,0.931756,0.991289,1,40.3989
"Oct 3, 03:00 pm",804.775,293,392.583,726.702,1,0.735435,880,345.312,285.158,197.993,0.383337,11.7215,197.011,392.583,293,804.775,209.715,0,0,0,0,0.960067,0.992478,1,34.3306
"Oct 3, 04:00 pm",837.186,293,392.536,734.683,1,0.754748,821,322.16,288.29,205.866,0.383724,11.7202,204.843,392.536,293,837.186,217.586,0,0,0,0,0.983988,0.99378,1,26.509
"Oct 3, 05:00 pm",523.711,293,392.628,644.159,1,0.559037,676,265.262,252.768,129.602,0.385103,11.7046,128.267,392.628,293,523.711,141.307,0,0,0,0,0.998795,0.995499,0.728452,17.6553
"Oct 3, 06:00 pm",204,293,371.626,260.256,1,0,263,103.201,102.124,-7.28662,0.325434,7.28662,38.9153,371.626,293,204,0,0,0,0,0,1,0.997941,0,8.28397
"Oct 3, 07:00 pm",204,293,334.891,0,1,0,0,0,0,-6.35569,0.28861,6.35569,20.258,334.891,293,204,0,0,0,0,0,1,1,0,0
"Oct 3, 08:00 pm",0,308.965,307.169,0,1,0,0,0,0,-6.44863,0.280661,6.44863,-0.863234,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 09:00 pm",0,293.63,292.913,0,1,0,0,0,0,-6.62415,0.283676,6.62415,-0.338275,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 10:00 pm",0,287.619,287.271,0,1,0,0,0,0,-6.43445,0.284224,6.43445,-0.162656,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 3, 11:00 pm",0,283.752,283.429,0,1,0,0,0,0,-6.17171,0.281482,6.17171,-0.150127,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 12:00 am",0,279.939,279.614,0,1,0,0,0,0,-5.92944,0.278431,5.92944,-0.150164,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 01:00 am",0,276.163,275.847,0,1,0,0,0,0,-5.70888,0.275284,5.70888,-0.145446,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 02:00 am",0,272.502,272.197,0,1,0,0,0,0,-5.50447,0.272287,5.50447,-0.140042,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 03:00 am",0,268.958,268.662,0,1,0,0,0,0,-5.31306,0.269403,5.31306,-0.135063,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 04:00 am",0,265.523,265.236,0,1,0,0,0,0,-5.12956,0.266314,5.12956,-0.130343,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 05:00 am",0,262.192,261.914,0,1,0,0,0,0,-4.95778,0.263328,4.95778,-0.125895,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 06:00 am",0,258.96,258.689,0,1,0,0,0,0,-4.7932,0.260231,4.7932,-0.121679,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 07:00 am",0,255.822,255.56,0,1,0,0,0,0,-4.63493,0.257127,4.63493,-0.117613,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 08:00 am",0,280.361,287.124,612.098,1,0.522842,641,251.528,240.187,115.7,0.351479,9.88005,5.06842,393,293,0,125.58,0,0,0,0,0.999197,0.995603,0.680944,17.271
"Oct 4, 09:00 am",763.484,293,374.191,706.959,1,0.755307,788,309.211,277.411,197.944,0.390375,11.5859,150.636,374.191,293,763.484,209.53,0,0,0,0,0.984672,0.993825,1,26.2132
"Oct 4, 10:00 am",804.666,293,391.904,732.226,1,0.73593,885,347.274,287.325,199.673,0.38782,11.7786,195.557,391.904,293,804.666,211.451,0,0,0,0,0.960686,0.992507,1,34.1701
"Oct 4, 11:00 am",749.27,293,392.587,702.607,1,0.712765,923,362.185,275.703,184.725,0.385502,11.7865,183.431,392.587,293,749.27,196.512,0,0,0,0,0.931595,0.991283,1,40.428
"Oct 4, 12:00 pm",712.826,293,392.383,684.325,1,0.695054,952,373.565,268.529,174.901,0.383363,11.7412,174.13,392.383,293,712.826,186.642,0,0,0,0,0.909192,0.990468,1,44.0422
"Oct 4, 01:00 pm",709.525,293,392.276,682.27,1,0.694423,951,373.172,267.723,174.183,0.381982,11.7296,173.124,392.276,293,709.525,185.913,0,0,0,0,0.908393,0.990441,1,44.1578
"Oct 4, 02:00 pm",707.621,293,392.274,664.401,1,0.71134,877,344.135,260.711,173.726,0.381356,11.7282,172.657,392.274,293,707.621,185.454,0,0,0,0,0.929796,0.991214,1,40.7483
"Oct 4, 03:00 pm",729.68,293,392.219,661.465,1,0.73446,804,315.49,259.559,178.913,0.381068,11.7224,177.933,392.219,293,729.68,190.635,0,0,0,0,0.958849,0.992421,1,34.6423
"Oct 4, 04:00 pm",704.186,293,392.256,623.976,1,0.754208,699,274.288,244.848,172.937,0.381679,11.7293,171.786,392.256,293,704.186,184.666,0,0,0,0,0.983327,0.993736,1,26.7894
"Oct 4, 05:00 pm",290.019,293,392.238,390.12,1,0.547169,410,160.884,153.083,72.0592,0.382911,11.7031,70.7358,392.238,293,290.019,83.7624,0,0,0,0,0.998513,0.995428,0.713241,17.9153
"Oct 4, 06:00 pm",204,293,371.346,119.66,1,0,121,47.4804,46.9547,-7.30618,0.32381,7.30618,38.7695,371.346,293,204,0,0,0,0,0,1,0.997878,0,8.53418
"Oct 4, 07:00 pm",204,293,334.816,0,1,0,0,0,0,-6.36736,0.287087,6.36736,20.2207,334.816,293,204,0,0,0,0,0,1,1,0,0
"Oct 4, 08:00 pm",0,308.952,307.157,0,1,0,0,0,0,-6.46092,0.279081,6.46092,-0.862683,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 09:00 pm",0,293.62,292.903,0,1,0,0,0,0,-6.62847,0.282083,6.62847,-0.338284,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 10:00 pm",0,287.613,287.266,0,1,0,0,0,0,-6.42286,0.28265,6.42286,-0.162211,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 4, 11:00 pm",0,283.762,283.441,0,1,0,0,0,0,-6.14922,0.279831,6.14922,-0.149325,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 12:00 am",0,279.969,279.646,0,1,0,0,0,0,-5.90523,0.276801,5.90523,-0.149373,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 01:00 am",0,276.212,275.897,0,1,0,0,0,0,-5.68701,0.273774,5.68701,-0.144825,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 02:00 am",0,272.566,272.261,0,1,0,0,0,0,-5.48472,0.270999,5.48472,-0.139542,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 03:00 am",0,269.035,268.74,0,1,0,0,0,0,-5.29308,0.268235,5.29308,-0.134576,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 04:00 am",0,265.612,265.326,0,1,0,0,0,0,-5.11376,0.265156,5.11376,-0.12993,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 05:00 am",0,262.292,262.014,0,1,0,0,0,0,-4.94188,0.262286,4.94188,-0.125521,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 06:00 am",0,259.069,258.799,0,1,0,0,0,0,-4.78015,0.259304,4.78015,-0.121351,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 07:00 am",0,255.939,255.677,0,1,0,0,0,0,-4.6264,0.256099,4.6264,-0.117398,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 08:00 am",0,275.757,281.514,545.159,1,0.515617,572,224.453,213.92,100.858,0.342841,9.44306,3.82934,393,293,0,110.301,0,0,0,0,0.998831,0.995508,0.671845,17.622
"Oct 5, 09:00 am",620.296,297.7,368.419,670.768,1,0.754916,749,293.908,263.209,186.991,0.391816,11.7098,126.787,378.41,293,620.296,198.701,0,0,0,0,0.984194,0.993793,1,26.4206
"Oct 5, 10:00 am",754.426,293,391.77,690.207,1,0.734752,838,328.831,270.837,187.259,0.387248,11.7393,183.085,391.77,293,754.426,198.998,0,0,0,0,0.959214,0.992438,1,34.5495
"Oct 5, 11:00 am",719.683,293,392.33,675.005,1,0.711004,892,350.021,264.872,176.617,0.384812,11.7082,175.705,392.33,293,719.683,188.325,0,0,0,0,0.929372,0.991198,1,40.8231
"Oct 5, 12:00 pm",672.694,293,392.36,651.861,1,0.692864,913,358.261,255.79,165.521,0.383167,11.7065,164.285,392.36,293,672.694,177.228,0,0,0,0,0.906416,0.990372,1,44.4406
"Oct 5, 01:00 pm",686.006,293,392.379,663.59,1,0.692315,931,365.324,260.393,168.594,0.381759,11.6795,167.57,392.379,293,686.006,180.274,0,0,0,0,0.905719,0.990349,1,44.5392
"Oct 5, 02:00 pm",741.987,293,392.553,698.593,1,0.709762,927,363.755,274.128,182.861,0.38128,11.7047,181.582,392.553,293,741.987,194.566,0,0,0,0,0.927804,0.991139,1,41.0963
"Oct 5, 03:00 pm",820.429,293,392.568,741.76,1,0.733471,905,355.122,291.067,201.775,0.380999,11.7144,200.811,392.568,293,820.429,213.489,0,0,0,0,0.957612,0.992364,1,34.9527
"Oct 5, 04:00 pm",848.83,293,392.524,745.315,1,0.75366,837,328.439,292.461,208.687,0.381497,11.7296,207.664,392.524,293,848.83,220.416,0,0,0,0,0.982655,0.993693,1,27.069
"Oct 5, 05:00 pm",508.077,293,392.626,654.625,1,0.535349,689,270.364,256.875,125.791,0.382888,11.7261,124.436,392.626,293,508.077,137.518,0,0,0,0,0.998222,0.995357,0.698085,18.175
"Oct 5, 06:00 pm",204,293,371.637,250.032,1,0,253,99.2772,98.1126,-7.28881,0.323136,7.28881,38.9207,371.637,293,204,0,0,0,0,0,1,0.997815,0,8.78457
"Oct 5, 07:00 pm",204,293,334.908,0,1,0,0,0,0,-6.35469,0.286416,6.35469,20.2664,334.908,293,204,0,0,0,0,0,1,1,0,0
"Oct 5, 08:00 pm",0,308.984,307.189,0,1,0,0,0,0,-6.44325,0.278471,6.44325,-0.863107,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 09:00 pm",0,293.656,292.939,0,1,0,0,0,0,-6.61375,0.281604,6.61375,-0.337926,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 10:00 pm",0,287.656,287.31,0,1,0,0,0,0,-6.41402,0.282176,6.41402,-0.161991,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 5, 11:00 pm",0,283.809,283.488,0,1,0,0,0,0,-6.14711,0.279459,6.14711,-0.14932,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 12:00 am",0,280.015,279.693,0,1,0,0,0,0,-5.9047,0.276427,5.9047,-0.149416,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 01:00 am",0,276.258,275.943,0,1,0,0,0,0,-5.68791,0.2734,5.68791,-0.14485,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 02:00 am",0,272.61,272.306,0,1,0,0,0,0,-5.49053,0.270621,5.49053,-0.139666,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 03:00 am",0,269.075,268.78,0,1,0,0,0,0,-5.30189,0.267953,5.30189,-0.134803,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 04:00 am",0,265.647,265.361,0,1,0,0,0,0,-5.11986,0.264872,5.11986,-0.130086,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 05:00 am",0,262.324,262.047,0,1,0,0,0,0,-4.94374,0.262005,4.94374,-0.125525,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 06:00 am",0,259.103,258.833,0,1,0,0,0,0,-4.7807,0.259025,4.7807,-0.121302,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 07:00 am",0,255.974,255.713,0,1,0,0,0,0,-4.62456,0.255928,4.62456,-0.11733,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 08:00 am",0,275.081,280.68,541.24,1,0.508343,569,223.276,212.383,98.5847,0.341464,9.37855,3.65284,393,293,0,107.963,0,0,0,0,0.998451,0.995413,0.662681,17.971
"Oct 6, 09:00 am",617.153,297.407,367.543,671.335,1,0.754224,752,295.085,263.432,186.99,0.39158,11.6968,125.038,377.813,293,617.153,198.687,0,0,0,0,0.983346,0.993738,1,26.7812
"Oct 6, 10:00 am",747.834,293,391.696,686.242,1,0.733554,837,328.439,269.281,185.799,0.387355,11.7331,181.341,391.696,293,747.834,197.532,0,0,0,0,0.957716,0.992369,1,34.9269
"Oct 6, 11:00 am",711.966,293,392.351,670.236,1,0.709211,891,349.628,263.001,174.813,0.38484,11.7102,173.859,392.351,293,711.966,186.523,0,0,0,0,0.927108,0.991113,1,41.2162
"Oct 6, 12:00 pm",668.413,293,392.381,650.256,1,0.690634,917,359.831,255.161,164.504,0.383184,11.7185,163.277,392.381,293,668.413,176.223,0,0,0,0,0.903587,0.990276,1,44.8372
"Oct 6, 01:00 pm",675.284,293,392.414,656.417,1,0.690169,927,363.755,257.578,166.062,0.38201,11.7103,165.013,392.414,293,675.284,177.772,0,0,0,0,0.902997,0.990256,1,44.9187
"Oct 6, 02:00 pm",733.301,293,392.255,688.9,1,0.70816,919,360.616,270.324,179.731,0.381063,11.7017,178.887,392.255,293,733.301,191.433,0,0,0,0,0.92578,0.991063,1,41.4426
"Oct 6, 03:00 pm",800.857,293,392.449,726.703,1,0.732467,890,349.236,285.158,197.137,0.381312,11.7319,195.772,392.449,293,800.857,208.869,0,0,0,0,0.956358,0.992307,1,35.262
"Oct 6, 04:00 pm",815.554,293,392.545,718.582,1,0.753102,809,317.452,281.971,200.623,0.381843,11.7307,199.568,392.545,293,815.554,212.353,0,0,0,0,0.981972,0.993649,1,27.3478
"Oct 6, 05:00 pm",454.464,293,392.56,604.314,1,0.523581,637,249.959,237.133,112.468,0.383059,11.6905,111.226,392.56,293,454.464,124.158,0,0,0,0,0.997924,0.995286,0.682994,18.4343
"Oct 6, 06:00 pm",204,293,371.555,207.394,1,0,210,82.404,81.3816,-7.28699,0.323431,7.28699,38.8783,371.555,293,204,0,0,0,0,0,1,0.997751,0,9.03513
"Oct 6, 07:00 pm",204,293,334.872,0,1,0,0,0,0,-6.3523,0.28642,6.3523,20.2483,334.872,293,204,0,0,0,0,0,1,1,0,0
"Oct 6, 08:00 pm",0,308.97,307.176,0,1,0,0,0,0,-6.44555,0.278155,6.44555,-0.862614,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 09:00 pm",0,293.649,292.932,0,1,0,0,0,0,-6.61095,0.280865,6.61095,-0.33773,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 10:00 pm",0,287.654,287.308,0,1,0,0,0,0,-6.41163,0.281124,6.41163,-0.161808,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 6, 11:00 pm",0,283.811,283.491,0,1,0,0,0,0,-6.14409,0.277991,6.14409,-0.149126,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 12:00 am",0,280.023,279.701,0,1,0,0,0,0,-5.90005,0.274651,5.90005,-0.149158,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 01:00 am",0,276.273,275.959,0,1,0,0,0,0,-5.68246,0.271106,5.68246,-0.144528,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 02:00 am",0,272.636,272.333,0,1,0,0,0,0,-5.47696,0.267713,5.47696,-0.139117,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 03:00 am",0,269.118,268.825,0,1,0,0,0,0,-5.28101,0.26444,5.28101,-0.133983,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 04:00 am",0,265.713,265.429,0,1,0,0,0,0,-5.09451,0.261176,5.09451,-0.129153,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 05:00 am",0,262.414,262.139,0,1,0,0,0,0,-4.92051,0.25791,4.92051,-0.124659,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 06:00 am",0,259.215,258.947,0,1,0,0,0,0,-4.75805,0.25474,4.75805,-0.120503,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 07:00 am",0,256.107,255.848,0,1,0,0,0,0,-4.60326,0.251454,4.60326,-0.116554,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 08:00 am",0,270.153,274.583,462.323,1,0.501019,487,191.099,181.415,82.0225,0.326747,8.87016,2.47882,393,293,0,90.8926,0,0,0,0,0.998059,0.995318,0.653453,18.3178
"Oct 7, 09:00 am",352.466,300.329,351.629,494.313,1,0.753707,555,217.782,193.969,134.647,0.386628,11.549,64.3913,374.666,293,352.466,146.196,0,0,0,0,0.982713,0.993697,1,27.0438
"Oct 7, 10:00 am",302.896,293,386.04,308.492,1,0.732336,378,148.327,121.052,77.0656,0.383447,11.5853,68.9947,386.04,293,302.896,88.6509,0,0,0,0,0.956193,0.9923,1,35.3021
"Oct 7, 11:00 am",204,293,374.621,57.5741,1,0.707387,77,30.2148,22.5921,7.74987,0.337562,8.23146,40.4736,374.621,293,204,15.9813,0,0,0,0,0.924804,0.991027,1,41.6072
"Oct 7, 12:00 pm",204,293,357.988,163.384,1,0.688363,232,91.0368,64.1117,34.8561,0.337235,9.27597,31.8902,357.988,293,204,44.1321,0,0,0,0,0.900704,0.990178,1,45.2319
"Oct 7, 01:00 pm",204,293,346.758,74.5645,1,0.687986,106,41.5944,29.2591,12.0417,0.323371,8.08814,26.1927,346.758,293,204,20.1298,0,0,0,0,0.900225,0.990162,1,45.2965
"Oct 7, 02:00 pm",204,293,328.275,0,1,0.706533,0,0,0,-6.58023,0.292785,6.58023,16.987,328.275,293,204,0,0,0,0,0,0.923724,0.990987,1,41.7873
"Oct 7, 03:00 pm",0,309.6,307.978,0,1,0,0,0,0,-6.46602,0.278557,6.46602,-0.779871,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 04:00 pm",0,294.7,293.944,0,1,0,0,0,0,-6.62526,0.278563,6.62526,-0.356956,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 05:00 pm",0,288.365,288.007,0,1,0,0,0,0,-6.44202,0.279056,6.44202,-0.167543,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 06:00 pm",0,284.456,284.134,5.92137,1,0,6,2.3544,2.32355,-6.17647,0.276238,6.17647,-0.149677,393,293,0,0,0,0,0,0,1,0.997688,0,9.28584
"Oct 7, 07:00 pm",0,280.662,280.339,0,1,0,0,0,0,-5.92544,0.272687,5.92544,-0.149473,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 08:00 pm",0,276.906,276.591,0,1,0,0,0,0,-5.70594,0.269447,5.70594,-0.144949,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 09:00 pm",0,273.26,272.956,0,1,0,0,0,0,-5.49988,0.266253,5.49988,-0.139613,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 10:00 pm",0,269.732,269.437,0,1,0,0,0,0,-5.30382,0.263285,5.30382,-0.134507,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 7, 11:00 pm",0,266.314,266.029,0,1,0,0,0,0,-5.12428,0.260632,5.12428,-0.129876,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 12:00 am",0,262.998,262.721,0,1,0,0,0,0,-4.94969,0.257556,4.94969,-0.125449,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 01:00 am",0,259.781,259.512,0,1,0,0,0,0,-4.78516,0.255004,4.78516,-0.121216,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 02:00 am",0,256.657,256.395,0,1,0,0,0,0,-4.63576,0.252642,4.63576,-0.117424,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 03:00 am",0,253.615,253.36,0,1,0,0,0,0,-4.49467,0.250361,4.49467,-0.113918,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 04:00 am",0,250.652,250.404,0,1,0,0,0,0,-4.35571,0.247746,4.35571,-0.110415,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 05:00 am",0,247.77,247.529,0,1,0,0,0,0,-4.22355,0.245319,4.22355,-0.107024,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 06:00 am",0,244.965,244.73,0,1,0,0,0,0,-4.09875,0.242755,4.09875,-0.103859,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 07:00 am",0,242.231,242.002,0,1,0,0,0,0,-3.9776,0.23995,3.9776,-0.100819,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 08:00 am",0,240.411,240.431,26.5278,1,0.493647,28,10.9872,10.4095,1.09069,0.240728,4.04792,0.00877192,393,293,0,5.13861,0,0,0,0,0.997654,0.995224,0.64416,18.6624
"Oct 8, 09:00 am",0,244.921,246.003,86.8072,1,0.752484,98,38.4552,34.0632,20.7409,0.261283,4.89109,0.479769,393,293,0,25.632,0,0,0,0,0.981212,0.993602,1,27.6513
"Oct 8, 10:00 am",0,261.752,263.412,112.103,1,0.731099,138,54.1512,43.9891,26.4926,0.28514,5.66775,0.75117,393,293,0,32.1604,0,0,0,0,0.954645,0.99223,1,35.675
"Oct 8, 11:00 am",0,279.93,281.216,109.249,1,0.705533,147,57.6828,42.8694,24.0264,0.295727,6.21934,0.595575,393,293,0,30.2458,0,0,0,0,0.92246,0.990941,1,41.9959
"Oct 8, 12:00 pm",280.207,295.867,329.805,569.815,1,0.68718,812,318.629,223.596,142.621,0.368309,11.0302,44.1268,373.479,293,280.207,153.651,0,0,0,0,0.899202,0.990128,1,45.4327
"Oct 8, 01:00 pm",379.744,293,382.16,403.185,1,0.685765,577,226.415,158.21,96.8982,0.383225,11.5967,82.6901,382.16,293,379.744,108.495,0,0,0,0,0.897405,0.990068,1,45.6723
"Oct 8, 02:00 pm",204,293,375.776,77.1286,1,0.704882,104,40.8096,30.2653,12.7646,0.342273,8.56887,41.0761,375.776,293,204,21.3334,0,0,0,0,0.921637,0.990911,1,42.1303
"Oct 8, 03:00 pm",204,293,351.136,51.858,1,0.730419,64,25.1136,20.3491,7.38296,0.312392,7.48038,28.4044,351.136,293,204,14.8633,0,0,0,0,0.953793,0.992192,1,35.8767
"Oct 8, 04:00 pm",204,293,338.546,140.515,1,0.751962,159,62.3916,55.1381,32.4526,0.329844,9.00912,22.0764,338.546,293,204,41.4617,0,0,0,0,0.980571,0.993562,1,27.9029
"Oct 8, 05:00 pm",204,293,333.969,84.1756,1,0.500231,89,34.9236,33.0305,8.67684,0.320333,7.84604,19.8004,333.969,293,204,16.5229,0,0,0,0,0.997302,0.995144,0.653034,18.9516
"Oct 8, 06:00 pm",204,293,320.312,0,1,0,0,0,0,-6.55263,0.293362,6.55263,13.086,320.312,293,204,0,0,0,0,0,1,0.997624,0,9.53668
"Oct 8, 07:00 pm",0,304.826,303.448,0,1,0,0,0,0,-6.43717,0.280988,6.43717,-0.658716,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 08:00 pm",0,291.994,291.318,0,1,0,0,0,0,-6.51113,0.280317,6.51113,-0.317778,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 09:00 pm",0,286.135,285.785,0,1,0,0,0,0,-6.30927,0.279955,6.30927,-0.163351,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 10:00 pm",0,282.274,281.956,0,1,0,0,0,0,-6.05019,0.277022,6.05019,-0.14778,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 8, 11:00 pm",0,278.528,278.21,0,1,0,0,0,0,-5.8159,0.273653,5.8159,-0.146897,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 12:00 am",0,274.826,274.516,0,1,0,0,0,0,-5.60217,0.27047,5.60217,-0.142468,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 01:00 am",0,271.233,270.933,0,1,0,0,0,0,-5.40268,0.26733,5.40268,-0.137246,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 02:00 am",0,267.754,267.464,0,1,0,0,0,0,-5.214,0.264304,5.214,-0.132332,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 03:00 am",0,264.383,264.101,0,1,0,0,0,0,-5.03804,0.261382,5.03804,-0.127797,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 04:00 am",0,261.111,260.837,0,1,0,0,0,0,-4.87019,0.258245,4.87019,-0.123499,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 05:00 am",0,257.935,257.669,0,1,0,0,0,0,-4.71242,0.25531,4.71242,-0.119439,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 06:00 am",0,254.849,254.591,0,1,0,0,0,0,-4.56048,0.252256,4.56048,-0.115562,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 07:00 am",0,251.852,251.601,0,1,0,0,0,0,-4.41286,0.24919,4.41286,-0.11178,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 08:00 am",0,267.132,271.844,497.329,1,0.486225,526,206.402,195.152,86.2001,0.3274,8.68767,2.72368,393,293,0,94.8877,0,0,0,0,0.997237,0.995129,0.634801,19.0045
"Oct 9, 09:00 am",196.693,299.053,337.438,322.123,1,0.752271,364,142.834,126.401,84.0625,0.384339,11.0254,26.8724,362.763,293,196.693,95.088,0,0,0,0,0.98095,0.993586,1,27.7536
"Oct 9, 10:00 am",250.271,293,374,273.29,1,0.729844,338,132.631,107.239,66.8371,0.385797,11.4307,49.2565,374,293,250.271,78.2679,0,0,0,0,0.953073,0.992161,1,36.0454
"Oct 9, 11:00 am",204,293,379.183,163.245,1,0.703648,221,86.7204,64.0573,35.0344,0.366653,10.0393,42.8584,379.183,293,204,45.0738,0,0,0,0,0.920076,0.990854,1,42.3822
"Oct 9, 12:00 pm",209.076,293,380.677,264.595,1,0.683699,381,149.504,103.827,59.2705,0.379222,11.7158,44.7281,380.677,293,209.076,70.9864,0,0,0,0,0.894779,0.989981,1,46.0147
"Oct 9, 01:00 pm",577.068,293,388.973,569.84,1,0.683507,821,322.16,223.605,141.18,0.382353,11.6554,135.839,388.973,293,577.068,152.836,0,0,0,0,0.894536,0.989973,1,46.046
"Oct 9, 02:00 pm",555.404,293,392.103,539.196,1,0.703207,731,286.844,211.58,137.112,0.381596,11.6724,135.268,392.103,293,555.404,148.785,0,0,0,0,0.919518,0.990834,1,42.4715
"Oct 9, 03:00 pm",204,293,384.817,139.636,1,0.729374,173,67.8852,54.7933,30.1109,0.359893,9.85392,45.822,384.817,293,204,39.9648,0,0,0,0,0.952484,0.992135,1,36.1819
"Oct 9, 04:00 pm",204,293,358.813,3.5259,1,0.751379,4,1.5696,1.38356,-5.9419,0.310045,6.98148,32.3114,358.813,293,204,1.03958,0,0,0,0,0.979854,0.993518,1,28.1791
"Oct 9, 05:00 pm",204,293,325.75,0,1,0.488661,0,0,0,-6.31711,0.282721,6.31711,15.7458,325.75,293,204,0,0,0,0,0,0.996979,0.995073,0.638182,19.2096
"Oct 9, 06:00 pm",0,303.871,302.367,0,1,0,0,0,0,-6.38822,0.276951,6.38822,-0.718172,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 07:00 pm",0,290.895,290.263,0,1,0,0,0,0,-6.46201,0.278402,6.46201,-0.296863,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 08:00 pm",0,285.394,285.056,0,1,0,0,0,0,-6.2518,0.277669,6.2518,-0.157393,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 09:00 pm",0,281.612,281.296,0,1,0,0,0,0,-5.98991,0.274349,5.98991,-0.146416,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 10:00 pm",0,277.895,277.579,0,1,0,0,0,0,-5.75966,0.270804,5.75966,-0.145515,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 9, 11:00 pm",0,274.226,273.92,0,1,0,0,0,0,-5.55003,0.267451,5.55003,-0.141002,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 12:00 am",0,270.667,270.37,0,1,0,0,0,0,-5.35437,0.264239,5.35437,-0.135869,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 01:00 am",0,267.221,266.934,0,1,0,0,0,0,-5.16569,0.261142,5.16569,-0.130971,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 02:00 am",0,263.882,263.603,0,1,0,0,0,0,-4.99377,0.258148,4.99377,-0.126503,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 03:00 am",0,260.641,260.37,0,1,0,0,0,0,-4.82771,0.255251,4.82771,-0.122303,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 04:00 am",0,257.494,257.231,0,1,0,0,0,0,-4.66803,0.252244,4.66803,-0.118205,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 05:00 am",0,254.439,254.184,0,1,0,0,0,0,-4.51879,0.249327,4.51879,-0.114364,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 06:00 am",0,251.469,251.221,0,1,0,0,0,0,-4.37926,0.246493,4.37926,-0.110824,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 07:00 am",0,248.579,248.338,0,1,0,0,0,0,-4.24489,0.24353,4.24489,-0.107428,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 08:00 am",0,246.961,247.069,38.6854,1,0.478755,41,16.0884,15.1801,2.86262,0.246491,4.40495,0.0479254,393,293,0,7.26757,0,0,0,0,0.996808,0.995036,0.625376,19.3441
"Oct 10, 09:00 am",0,259.652,262.794,234.964,1,0.751,267,104.771,92.1997,61.6578,0.306303,7.58425,1.42675,393,293,0,69.242,0,0,0,0,0.979388,0.99349,1,28.356
"Oct 10, 10:00 am",0,295.407,296.42,21.7285,1,0.728571,27,10.5948,8.52625,0.346753,0.303916,5.86523,0.474841,393,293,0,6.21198,0,0,0,0,0.951477,0.992091,1,36.4131
"Oct 10, 11:00 am",0,296.761,297.232,136.549,1,0.701734,186,72.9864,53.5817,30.1868,0.297986,7.41328,0.223511,393,293,0,37.6001,0,0,0,0,0.917654,0.990767,1,42.766
"Oct 10, 12:00 pm",82.3342,304.533,320.977,280.027,1,0.682205,405,158.922,109.883,63.728,0.359285,11.235,9.45322,374.034,293,82.3342,74.9631,0,0,0,0,0.892881,0.989918,1,46.2566
"Oct 10, 01:00 pm",317.479,293,365.316,329.532,1,0.681212,478,187.567,129.308,76.3931,0.380276,11.6933,55.481,365.316,293,317.479,88.0863,0,0,0,0,0.891619,0.989877,1,46.4176
"Oct 10, 02:00 pm",451.222,293,386.556,446.03,1,0.701508,608,238.579,175.022,111.088,0.379461,11.6911,103.384,386.556,293,451.222,122.779,0,0,0,0,0.917368,0.990756,1,42.8108
"Oct 10, 03:00 pm",362.887,293,391.491,354.566,1,0.728316,441,173.048,139.132,89.6684,0.378866,11.6634,87.801,391.491,293,362.887,101.332,0,0,0,0,0.951158,0.992077,1,36.4858
"Oct 10, 04:00 pm",204,293,390.393,195.182,1,0.750788,222,87.1128,76.5892,46.257,0.374097,11.2452,48.7745,390.393,293,204,57.5023,0,0,0,0,0.979126,0.993475,1,28.4544
"Oct 10, 05:00 pm",204,293,374.955,102.769,1,0.477169,109,42.7716,40.3265,10.8308,0.335682,8.41171,40.6477,374.955,293,204,19.2425,0,0,0,0,0.996648,0.995001,0.623425,19.4672
"Oct 10, 06:00 pm",204,293,344.305,0,1,0,0,0,0,-6.61473,0.294429,6.61473,24.9591,344.305,293,204,0,0,0,0,0,1,0.997497,0,10.0387
"Oct 10, 07:00 pm",204,293,314.742,0,1,0,0,0,0,-6.26249,0.276546,6.26249,10.3803,314.742,293,204,0,0,0,0,0,1,1,0,0
"Oct 10, 08:00 pm",0,297.277,296.126,0,1,0,0,0,0,-6.29756,0.273174,6.29756,-0.545163,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 09:00 pm",0,287.262,286.744,0,1,0,0,0,0,-6.26719,0.273905,6.26719,-0.24207,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 10:00 pm",0,282.446,282.121,0,1,0,0,0,0,-6.04076,0.272489,6.04076,-0.150893,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 10, 11:00 pm",0,278.748,278.438,0,1,0,0,0,0,-5.80615,0.269268,5.80615,-0.143339,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 12:00 am",0,275.109,274.801,0,1,0,0,0,0,-5.58954,0.266061,5.58954,-0.141357,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 01:00 am",0,271.537,271.238,0,1,0,0,0,0,-5.38746,0.26303,5.38746,-0.136687,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 02:00 am",0,268.074,267.785,0,1,0,0,0,0,-5.19938,0.260233,5.19938,-0.131764,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 03:00 am",0,264.718,264.437,0,1,0,0,0,0,-5.02663,0.25743,5.02663,-0.127311,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 04:00 am",0,261.461,261.189,0,1,0,0,0,0,-4.8534,0.254417,4.8534,-0.122929,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 05:00 am",0,258.303,258.039,0,1,0,0,0,0,-4.69186,0.251612,4.69186,-0.118727,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 06:00 am",0,255.237,254.98,0,1,0,0,0,0,-4.54453,0.24868,4.54453,-0.114962,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 07:00 am",0,252.254,252.005,0,1,0,0,0,0,-4.40129,0.245834,4.40129,-0.111375,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 08:00 am",0,249.355,249.113,0,1,0,1,0,0,-4.26229,0.242445,4.26229,-0.107797,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 09:00 am",0,248.575,248.925,42.1013,1,0.750242,48,18.8352,16.5206,7.7637,0.249685,4.63071,0.155654,393,293,0,12.3944,0,0,0,0,0.978453,0.993435,1,28.7042
"Oct 11, 10:00 am",0,258.501,260.124,121.746,1,0.72728,152,59.6448,47.7732,28.9362,0.277719,5.80828,0.732574,393,293,0,34.7445,0,0,0,0,0.949859,0.992021,1,36.778
"Oct 11, 11:00 am",0,283.306,285.983,196.992,1,0.69979,270,105.948,77.2997,46.4262,0.315878,7.66737,1.24804,393,293,0,54.0936,0,0,0,0,0.915194,0.990679,1,43.1471
"Oct 11, 12:00 pm",34,309.84,318.494,219.42,1,0.679366,320,125.568,86.1006,48.9902,0.34508,9.50389,4.1783,382.727,293,34,58.4941,0,0,0,0,0.889271,0.9898,1,46.7099
"Oct 11, 01:00 pm",204,293,344.715,184.872,1,0.678881,270,105.948,72.5439,39.1792,0.354921,10.0695,25.1651,344.715,293,204,49.2487,0,0,0,0,0.888654,0.98978,1,46.787
"Oct 11, 02:00 pm",204,293,354.695,141.54,1,0.699785,194,76.1256,55.5403,29.4925,0.344502,9.37372,30.2111,354.695,293,204,38.8663,0,0,0,0,0.915187,0.990679,1,43.1482
"Oct 11, 03:00 pm",204,293,360.17,195.409,1,0.727244,244,95.7456,76.6783,45.2935,0.355243,10.4703,33.0059,360.17,293,204,55.7639,0,0,0,0,0.949813,0.992019,1,36.7882
"Oct 11, 04:00 pm",204,293,365.804,164.858,1,0.750188,188,73.7712,64.6903,38.261,0.357142,10.2689,35.9017,365.804,293,204,48.5299,0,0,0,0,0.978387,0.993431,1,28.7288
"Oct 11, 05:00 pm",204,293,354.31,35.7705,1,0.465761,38,14.9112,14.0363,-0.862151,0.315323,7.39973,30.0155,354.31,293,204,6.53758,0,0,0,0,0.996309,0.99493,0.608772,19.7243
"Oct 11, 06:00 pm",204,293,327.809,0,1,0,0,0,0,-6.37739,0.283691,6.37739,16.7578,327.809,293,204,0,0,0,0,0,1,0.997433,0,10.2899
"Oct 11, 07:00 pm",0,306.605,305.016,0,1,0,0,0,0,-6.39673,0.274557,6.39673,-0.761016,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 08:00 pm",0,292.626,291.94,0,1,0,0,0,0,-6.52063,0.276118,6.52063,-0.322724,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 09:00 pm",0,286.782,286.438,0,1,0,0,0,0,-6.32442,0.276407,6.32442,-0.160981,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 10:00 pm",0,282.959,282.642,0,1,0,0,0,0,-6.06544,0.273645,6.06544,-0.147576,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 11, 11:00 pm",0,279.213,278.895,0,1,0,0,0,0,-5.83058,0.270681,5.83058,-0.147233,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 12:00 am",0,275.506,275.196,0,1,0,0,0,0,-5.61716,0.267916,5.61716,-0.142768,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 01:00 am",0,271.909,271.609,0,1,0,0,0,0,-5.41619,0.265089,5.41619,-0.137506,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 02:00 am",0,268.427,268.136,0,1,0,0,0,0,-5.2289,0.262374,5.2289,-0.132624,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 03:00 am",0,265.049,264.767,0,1,0,0,0,0,-5.05632,0.259759,5.05632,-0.128205,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 04:00 am",0,261.769,261.495,0,1,0,0,0,0,-4.88837,0.256823,4.88837,-0.123937,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 05:00 am",0,258.586,258.32,0,1,0,0,0,0,-4.72535,0.254095,4.72535,-0.119738,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 06:00 am",0,255.496,255.238,0,1,0,0,0,0,-4.57424,0.251248,4.57424,-0.115836,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 07:00 am",0,252.493,252.241,0,1,0,0,0,0,-4.43098,0.24817,4.43098,-0.11219,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 08:00 am",0,253.425,254.286,128.726,1,0.463671,137,53.7588,50.5119,18.1073,0.266268,5.31362,0.385846,393,293,0,23.4209,0,0,0,0,0.995915,0.994849,0.606329,20.015
"Oct 12, 09:00 am",0,269.219,270.973,115.394,1,0.749473,132,51.7968,45.2808,27.6706,0.293861,6.26615,0.802056,393,293,0,33.9367,0,0,0,0,0.977506,0.993379,1,29.0495
"Oct 12, 10:00 am",157.533,296.061,318.521,455.988,1,0.727405,569,223.276,178.93,119.44,0.365645,10.7173,23.8682,377.825,293,157.533,130.157,0,0,0,0,0.950014,0.992029,1,36.7336
"Oct 12, 11:00 am",496.76,293,379.104,508.274,1,0.697818,701,275.072,199.447,127.594,0.383991,11.5836,104.263,379.104,293,496.76,139.177,0,0,0,0,0.912696,0.990591,1,43.5254
"Oct 12, 12:00 pm",434.198,293,390.65,450.717,1,0.676402,663,260.161,176.861,108.004,0.382528,11.6252,104.103,390.65,293,434.198,119.629,0,0,0,0,0.885501,0.989679,1,47.1709
"Oct 12, 01:00 pm",210.315,293,391.937,243.451,1,0.676512,358,140.479,95.53,52.9667,0.381299,11.6605,51.1307,391.937,293,210.315,64.6272,0,0,0,0,0.885641,0.989683,1,47.154
"Oct 12, 02:00 pm",566.161,293,392.27,549.983,1,0.698038,758,297.439,215.813,138.987,0.381012,11.6591,138.134,392.27,293,566.161,150.646,0,0,0,0,0.912975,0.9906,1,43.4836
"Oct 12, 03:00 pm",563.706,293,392.376,528.077,1,0.726159,662,259.769,207.217,138.822,0.380799,11.6509,137.692,392.376,293,563.706,150.473,0,0,0,0,0.948451,0.991961,1,37.0891
"Oct 12, 04:00 pm",204,293,390.011,189.788,1,0.74958,217,85.1508,74.473,44.7391,0.374117,11.0843,48.5718,390.011,293,204,55.8234,0,0,0,0,0.977637,0.993387,1,29.0022
"Oct 12, 05:00 pm",204,293,375.857,139.091,1,0.454444,148,58.0752,54.5795,16.0621,0.342007,8.74124,41.1182,375.857,293,204,24.8033,0,0,0,0,0.995962,0.994858,0.59423,19.9808
"Oct 12, 06:00 pm",204,293,346.85,1.96625,1,0,2,0.7848,0.771556,-6.6922,0.299381,6.6922,26.239,346.85,293,204,0,0,0,0,0,1,0.997369,0,10.541
"Oct 12, 07:00 pm",204,293,316.901,0,1,0,0,0,0,-6.26714,0.279213,6.26714,11.4268,316.901,293,204,0,0,0,0,0,1,1,0,0
"Oct 12, 08:00 pm",0,298.594,297.373,0,1,0,0,0,0,-6.3093,0.275294,6.3093,-0.579434,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 09:00 pm",0,287.987,287.446,0,1,0,0,0,0,-6.30053,0.276215,6.30053,-0.253,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 10:00 pm",0,283.034,282.707,0,1,0,0,0,0,-6.07896,0.274979,6.07896,-0.152197,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 12, 11:00 pm",0,279.319,279.008,0,1,0,0,0,0,-5.83544,0.271761,5.83544,-0.143913,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 12:00 am",0,275.666,275.358,0,1,0,0,0,0,-5.61471,0.268533,5.61471,-0.142079,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 01:00 am",0,272.076,271.776,0,1,0,0,0,0,-5.41847,0.265264,5.41847,-0.137604,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 02:00 am",0,268.592,268.302,0,1,0,0,0,0,-5.22502,0.26213,5.22502,-0.132608,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 03:00 am",0,265.22,264.938,0,1,0,0,0,0,-5.0465,0.259002,5.0465,-0.127899,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 04:00 am",0,261.95,261.677,0,1,0,0,0,0,-4.87473,0.25587,4.87473,-0.123508,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 05:00 am",0,258.777,258.512,0,1,0,0,0,0,-4.71846,0.253252,4.71846,-0.119498,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 06:00 am",0,255.693,255.436,0,1,0,0,0,0,-4.5633,0.249885,4.5633,-0.115584,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 07:00 am",0,252.63,252.359,0,1,0,0,0,0,-4.82592,0.246308,4.82592,-0.120741,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 08:00 am",0,249.47,249.216,1.87522,1,0.456059,2,0.7848,0.735836,-4.34221,0.241977,4.67779,-0.113077,393,293,0,0.335585,0,0,0,0,0.995453,0.994756,0.596708,20.346
"Oct 13, 09:00 am",0,246.709,246.503,1.74257,1,0.748695,2,0.7848,0.683784,-3.64052,0.239199,4.15246,-0.0912849,393,293,0,0.511946,0,0,0,0,0.976544,0.993324,1,29.3917
"Oct 13, 10:00 am",0,244.544,244.392,4.76019,1,0.72465,6,2.3544,1.8679,-2.71069,0.237009,4.06427,-0.0673123,393,293,0,1.35357,0,0,0,0,0.946557,0.991881,1,37.4989
"Oct 13, 11:00 am",0,242.71,242.522,1.44109,1,0.695819,2,0.7848,0.565482,-3.53703,0.233656,3.9305,-0.0826737,393,293,0,0.393473,0,0,0,0,0.910162,0.990502,1,43.9007
"Oct 13, 12:00 pm",0,240.377,240.192,4.0496,1,0.673892,6,2.3544,1.58906,-2.77577,0.230631,3.84663,-0.0813985,393,293,0,1.07086,0,0,0,0,0.882305,0.989576,1,47.551
"Oct 13, 01:00 pm",0,238.541,238.427,7.42885,1,0.674108,11,4.3164,2.91508,-1.82393,0.229123,3.78901,-0.0499216,393,293,0,1.96508,0,0,0,0,0.88258,0.989585,1,47.5186
"Oct 13, 02:00 pm",0,237.552,237.51,11.5449,1,0.696269,16,6.2784,4.53022,-0.613425,0.228883,3.76767,-0.0186456,393,293,0,3.15425,0,0,0,0,0.910733,0.990522,1,43.8169
"Oct 13, 03:00 pm",0,241.638,242.886,107.263,1,0.72506,135,52.974,42.0898,25.6807,0.25396,4.83692,0.551278,393,293,0,30.5177,0,0,0,0,0.947072,0.991903,1,37.3884
"Oct 13, 04:00 pm",0,266.82,270.226,228.539,1,0.748963,262,102.809,89.6787,59.7466,0.312657,7.41941,1.55748,393,293,0,67.1661,0,0,0,0,0.976876,0.993343,1,29.2745
"Oct 13, 05:00 pm",0,299.876,300.466,35.6543,1,0.443223,38,14.9112,13.9907,0.44458,0.299413,5.75645,0.277994,393,293,0,6.20103,0,0,0,0,0.995607,0.994787,0.579806,20.2368
"Oct 13, 06:00 pm",0,291.804,290.403,0,1,0,1,0,0,-5.45834,0.263329,5.45834,-0.65825,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 07:00 pm",0,278.545,277.869,0,1,0,0,0,0,-5.60127,0.263116,5.60127,-0.312801,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 08:00 pm",0,272.943,272.634,0,1,0,0,0,0,-5.4737,0.263908,5.4737,-0.141907,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 09:00 pm",0,269.578,269.301,0,1,0,0,0,0,-5.27291,0.261514,5.27291,-0.126515,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 10:00 pm",0,266.29,266.009,0,1,0,0,0,0,-5.09512,0.258769,5.09512,-0.128008,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 13, 11:00 pm",0,263.001,262.725,0,1,0,0,0,0,-4.91901,0.256099,4.91901,-0.1249,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 12:00 am",0,259.798,259.531,0,1,0,0,0,0,-4.76314,0.253561,4.76314,-0.120719,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 01:00 am",0,256.687,256.427,0,1,0,0,0,0,-4.60992,0.251218,4.60992,-0.11684,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 02:00 am",0,253.662,253.409,0,1,0,0,0,0,-4.47106,0.248956,4.47106,-0.113285,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 03:00 am",0,250.714,250.467,0,1,0,0,0,0,-4.34098,0.246768,4.34098,-0.110043,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 04:00 am",0,247.84,247.599,0,1,0,0,0,0,-4.21167,0.244239,4.21167,-0.106797,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 05:00 am",0,245.041,244.806,0,1,0,0,0,0,-4.08756,0.241789,4.08756,-0.103624,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 06:00 am",0,242.314,242.086,0,1,0,0,0,0,-3.96957,0.239308,3.96957,-0.100579,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 07:00 am",0,239.656,239.434,0,1,0,0,0,0,-3.85524,0.236578,3.85524,-0.0977102,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 08:00 am",0,237.067,236.851,0,1,0,0,0,0,-3.7399,0.232978,3.7399,-0.0947398,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 09:00 am",0,237.75,238.462,66.8642,1,0.747907,77,30.2148,26.2375,15.2396,0.247861,4.38362,0.312393,393,293,0,19.6232,0,0,0,0,0.975571,0.993268,1,29.7307
"Oct 14, 10:00 am",0,255.613,258.422,200.551,1,0.723311,254,99.6696,78.6963,50.4012,0.29763,6.52067,1.26551,393,293,0,56.9219,0,0,0,0,0.944875,0.991811,1,37.8545
"Oct 14, 11:00 am",0,294.45,297.953,244.88,1,0.693792,342,134.201,96.0909,58.0783,0.3429,8.58879,1.6553,393,293,0,66.6671,0,0,0,0,0.907593,0.990413,1,44.2729
"Oct 14, 12:00 pm",272.65,297.188,346.622,393.549,1,0.672144,586,229.946,154.428,92.6933,0.377176,11.105,38.6484,358.34,293,272.65,103.798,0,0,0,0,0.88008,0.989506,1,47.8105
"Oct 14, 01:00 pm",348.381,293,379.845,383.627,1,0.671667,572,224.453,150.535,89.6371,0.381831,11.4724,73.7842,379.845,293,348.381,101.109,0,0,0,0,0.879473,0.989486,1,47.8807
"Oct 14, 02:00 pm",434.173,293,389.856,439.853,1,0.694476,613,240.541,172.598,108.299,0.381317,11.5662,103.2,389.856,293,434.173,119.865,0,0,0,0,0.90846,0.990443,1,44.1482
"Oct 14, 03:00 pm",454.351,293,392.088,437.628,1,0.723948,553,216.997,171.725,112.696,0.381337,11.6245,110.639,392.088,293,454.351,124.32,0,0,0,0,0.945675,0.991844,1,37.6861
"Oct 14, 04:00 pm",357.508,293,392.414,341.025,1,0.748338,392,153.821,133.818,88.5333,0.381279,11.6079,87.3611,392.414,293,357.508,100.141,0,0,0,0,0.976104,0.993298,1,29.5459
"Oct 14, 05:00 pm",204,293,374.222,47.7727,1,0.432105,51,20.0124,18.746,0.349262,0.329314,7.75098,40.2658,374.222,293,204,8.10025,0,0,0,0,0.995245,0.994715,0.565508,20.4922
"Oct 14, 06:00 pm",204,293,339.755,10.7963,1,0,11,4.3164,4.23647,-6.44513,0.290177,6.44513,22.6801,339.755,293,204,0,0,0,0,0,1,0.99724,0,11.0435
"Oct 14, 07:00 pm",0,313.229,311.273,0,1,0,0,0,0,-6.49284,0.278589,6.49284,-0.94508,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 08:00 pm",0,296.248,295.451,0,1,0,0,0,0,-6.71874,0.281206,6.71874,-0.376879,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 09:00 pm",0,289.748,289.391,0,1,0,0,0,0,-6.53444,0.282258,6.53444,-0.16708,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 10:00 pm",0,285.842,285.518,0,1,0,0,0,0,-6.26382,0.279366,6.26382,-0.151098,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 14, 11:00 pm",0,282.005,281.678,0,1,0,0,0,0,-6.00743,0.276156,6.00743,-0.151856,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 12:00 am",0,278.196,277.877,0,1,0,0,0,0,-5.78464,0.273178,5.78464,-0.147247,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 01:00 am",0,274.499,274.19,0,1,0,0,0,0,-5.57523,0.270248,5.57523,-0.141795,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 02:00 am",0,270.92,270.621,0,1,0,0,0,0,-5.3822,0.267434,5.3822,-0.136743,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 03:00 am",0,267.45,267.16,0,1,0,0,0,0,-5.20025,0.264725,5.20025,-0.132082,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 04:00 am",0,264.083,263.802,0,1,0,0,0,0,-5.02352,0.261704,5.02352,-0.12754,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 05:00 am",0,260.818,260.545,0,1,0,0,0,0,-4.85597,0.258787,4.85597,-0.123187,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 06:00 am",0,257.649,257.384,0,1,0,0,0,0,-4.69845,0.255859,4.69845,-0.119137,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 07:00 am",0,254.57,254.312,0,1,0,0,0,0,-4.54665,0.252707,4.54665,-0.11526,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 08:00 am",0,254.559,255.163,104.562,1,0.440707,112,43.9488,41.0301,12.9002,0.265136,5.18211,0.271193,393,293,0,18.0823,0,0,0,0,0.994499,0.994592,0.57727,20.9986
"Oct 15, 09:00 am",0,285.32,291.411,385.123,1,0.74711,445,174.618,151.122,103.138,0.350613,9.76713,4.17496,393,293,0,112.905,0,0,0,0,0.974585,0.993213,1,30.0663
"Oct 15, 10:00 am",447.866,293,363.976,460.469,1,0.721958,586,229.946,180.688,119.062,0.386615,11.3873,76.7522,363.976,293,447.866,130.449,0,0,0,0,0.943174,0.991741,1,38.2068
"Oct 15, 11:00 am",453.862,293,388.137,466.753,1,0.691739,656,257.414,183.154,115.057,0.384976,11.6379,105.851,388.137,293,453.862,126.695,0,0,0,0,0.904989,0.990324,1,44.6418
"Oct 15, 12:00 pm",443.204,293,391.879,463.642,1,0.668756,697,273.503,181.933,109.996,0.383339,11.6728,107.683,391.879,293,443.204,121.669,0,0,0,0,0.875764,0.98937,1,48.3026
"Oct 15, 01:00 pm",459.326,293,392.464,477.528,1,0.669191,717,281.351,187.382,113.718,0.382352,11.6769,112.302,392.464,293,459.326,125.394,0,0,0,0,0.876318,0.989387,1,48.2402
