"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Oct 15, 02:00 pm",498.757,293,392.63,496.616,1,0.692661,696,273.11,194.872,123.307,0.381803,11.6736,122.159,392.63,293,498.757,134.98,0,0,0,0,0.906158,0.990364,1,44.4772
"Oct 15, 03:00 pm",534.706,293,392.665,506.814,1,0.722824,643,252.313,198.874,132.063,0.381593,11.6876,131.012,392.665,293,534.706,143.751,0,0,0,0,0.944262,0.991786,1,37.9822
"Oct 15, 04:00 pm",488.746,293,392.609,451.165,1,0.747705,520,204.048,177.037,120.696,0.382119,11.6761,119.679,392.609,293,488.746,132.372,0,0,0,0,0.975322,0.993254,1,29.8161
"Oct 15, 05:00 pm",204,293,386.524,270.259,1,0.421095,289,113.404,106.05,34.4353,0.365514,10.2217,46.7237,386.524,293,204,44.657,0,0,0,0,0.994874,0.994643,0.551344,20.747
"Oct 15, 06:00 pm",204,293,361.237,21.5739,1,0,22,8.6328,8.46561,-7.01714,0.313139,7.01714,33.5531,361.237,293,204,0,0,0,0,0,1,0.997176,0,11.2947
"Oct 15, 07:00 pm",204,293,327.199,0,1,0,0,0,0,-6.32335,0.283933,6.32335,16.4577,327.199,293,204,0,0,0,0,0,1,1,0,0
"Oct 15, 08:00 pm",0,304.527,302.977,0,1,0,0,0,0,-6.39681,0.277957,6.39681,-0.740886,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 09:00 pm",0,291.213,290.57,0,1,0,0,0,0,-6.48835,0.280268,6.48835,-0.301884,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 10:00 pm",0,285.649,285.31,0,1,0,0,0,0,-6.28041,0.280242,6.28041,-0.158146,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 15, 11:00 pm",0,281.851,281.534,0,1,0,0,0,0,-6.01832,0.27743,6.01832,-0.147193,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 12:00 am",0,278.113,277.795,0,1,0,0,0,0,-5.79375,0.274483,5.79375,-0.146601,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 01:00 am",0,274.416,274.106,0,1,0,0,0,0,-5.58615,0.271621,5.58615,-0.142244,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 02:00 am",0,270.826,270.526,0,1,0,0,0,0,-5.38865,0.268905,5.38865,-0.13706,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 03:00 am",0,267.349,267.058,0,1,0,0,0,0,-5.20793,0.266402,5.20793,-0.13233,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 04:00 am",0,263.975,263.693,0,1,0,0,0,0,-5.0292,0.263479,5.0292,-0.127787,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 05:00 am",0,260.702,260.429,0,1,0,0,0,0,-4.86288,0.260659,4.86288,-0.12345,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 06:00 am",0,257.525,257.259,0,1,0,0,0,0,-4.70688,0.25772,4.70688,-0.119454,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 07:00 am",0,254.437,254.178,0,1,0,0,0,0,-4.55758,0.254661,4.55758,-0.115642,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 08:00 am",0,257.297,258.725,209.602,1,0.432981,225,88.29,82.2479,29.5622,0.283576,6.04957,0.644175,393,293,0,35.6117,0,0,0,0,0.994008,0.994547,0.567455,21.3199
"Oct 16, 09:00 am",75.9015,293.239,307.177,416.408,1,0.746684,482,189.137,163.398,111.572,0.367689,10.4356,13.1747,384.658,293,75.9015,122.007,0,0,0,0,0.974058,0.993185,1,30.2389
"Oct 16, 10:00 am",479.193,293,374.062,481.715,1,0.720591,616,241.718,189.025,124.678,0.388625,11.5316,94.3877,374.062,293,479.193,136.21,0,0,0,0,0.941454,0.991671,1,38.5555
"Oct 16, 11:00 am",484.304,293,389.974,490.67,1,0.689662,694,272.326,192.539,121.112,0.387084,11.675,115.264,389.974,293,484.304,132.787,0,0,0,0,0.902353,0.990234,1,45.0073
"Oct 16, 12:00 pm",472.259,293,391.985,489.976,1,0.666132,742,291.161,192.267,116.397,0.385409,11.6777,114.872,391.985,293,472.259,128.075,0,0,0,0,0.87242,0.989265,1,48.6738
"Oct 16, 01:00 pm",461.39,293,392.385,481.463,1,0.66668,728,285.667,188.926,114.259,0.384663,11.6938,112.711,392.385,293,461.39,125.953,0,0,0,0,0.873118,0.989287,1,48.597
"Oct 16, 02:00 pm",232.833,293,392.379,256.847,1,0.690822,362,142.049,100.787,57.9617,0.384059,11.664,56.874,392.379,293,232.833,69.6256,0,0,0,0,0.903826,0.990284,1,44.804
"Oct 16, 03:00 pm",395.465,293,392.166,383.879,1,0.721686,489,191.884,150.634,97.069,0.383926,11.6415,96.3801,392.166,293,395.465,108.711,0,0,0,0,0.942832,0.991727,1,38.2767
"Oct 16, 04:00 pm",402.877,293,392.174,378.993,1,0.747064,438,171.871,148.717,99.4312,0.384725,11.6698,98.1956,392.174,293,402.877,111.101,0,0,0,0,0.974529,0.99321,1,30.0852
"Oct 16, 05:00 pm",204,293,389.358,336.086,1,0.410208,360,141.264,131.88,43.1474,0.377294,10.9509,48.2252,389.358,293,204,54.0983,0,0,0,0,0.994495,0.994592,0.537321,21.0012
"Oct 16, 06:00 pm",204,293,366.498,39.1906,1,0,40,15.696,15.3784,-7.17058,0.321487,7.17058,36.2597,366.498,293,204,0,0,0,0,0,1,0.997111,0,11.5459
"Oct 16, 07:00 pm",204,293,331.23,0,1,0,0,0,0,-6.34777,0.288042,6.34777,18.4448,331.23,293,204,0,0,0,0,0,1,1,0,0
"Oct 16, 08:00 pm",0,306.88,305.199,0,1,0,0,0,0,-6.43092,0.280637,6.43092,-0.805754,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 09:00 pm",0,292.485,291.801,0,1,0,0,0,0,-6.57077,0.283097,6.57077,-0.321569,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 10:00 pm",0,286.675,286.331,0,1,0,0,0,0,-6.36679,0.283163,6.36679,-0.160747,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 16, 11:00 pm",0,282.838,282.518,0,1,0,0,0,0,-6.09837,0.280233,6.09837,-0.1487,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 12:00 am",0,279.062,278.742,0,1,0,0,0,0,-5.85934,0.276922,5.85934,-0.148297,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 01:00 am",0,275.328,275.016,0,1,0,0,0,0,-5.64782,0.273601,5.64782,-0.143807,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 02:00 am",0,271.704,271.402,0,1,0,0,0,0,-5.44092,0.270538,5.44092,-0.138428,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 03:00 am",0,268.198,267.905,0,1,0,0,0,0,-5.25789,0.26748,5.25789,-0.133558,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 04:00 am",0,264.796,264.512,0,1,0,0,0,0,-5.07688,0.264316,5.07688,-0.128978,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 05:00 am",0,261.498,261.222,0,1,0,0,0,0,-4.90577,0.261156,4.90577,-0.124517,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 06:00 am",0,258.298,258.031,0,1,0,0,0,0,-4.74211,0.258095,4.74211,-0.120307,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 07:00 am",0,255.192,254.932,0,1,0,0,0,0,-4.58955,0.25502,4.58955,-0.116386,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 08:00 am",0,255.701,256.46,128.276,1,0.425211,138,54.1512,50.3354,16.0204,0.270871,5.38272,0.341019,393,293,0,21.4031,0,0,0,0,0.993508,0.994502,0.557578,21.6377
"Oct 17, 09:00 am",90.5763,289.118,304.491,479.583,1,0.745878,557,218.567,188.188,129.954,0.365149,10.4119,16.9437,385.257,293,90.5763,140.366,0,0,0,0,0.973061,0.99313,1,30.5678
"Oct 17, 10:00 am",518.903,293,377.24,521.418,1,0.719211,670,262.908,204.605,135.569,0.388374,11.5848,106.429,377.24,293,518.903,147.154,0,0,0,0,0.939718,0.991601,1,38.9006
"Oct 17, 11:00 am",204,293,385.296,186.874,1,0.687559,266,104.378,73.3295,39.8494,0.373408,10.569,46.0744,385.296,293,204,50.4184,0,0,0,0,0.899684,0.990144,1,45.3693
"Oct 17, 12:00 pm",204,293,382.02,222.873,1,0.663472,340,133.416,87.4552,47.0496,0.372891,10.9744,44.3479,382.02,293,204,58.0241,0,0,0,0,0.869028,0.98916,1,49.0418
"Oct 17, 01:00 pm",390.808,293,386.398,423.574,1,0.664134,645,253.098,166.21,98.6828,0.382842,11.7031,89.3822,386.398,293,390.808,110.386,0,0,0,0,0.869872,0.989186,1,48.951
"Oct 17, 02:00 pm",440.882,293,391.066,445.182,1,0.688962,631,247.604,174.689,108.67,0.383339,11.684,106.184,391.066,293,440.882,120.354,0,0,0,0,0.901465,0.990204,1,45.1286
"Oct 17, 03:00 pm",542.673,293,392.358,515.242,1,0.720536,659,258.592,202.181,133.962,0.383424,11.7165,132.528,392.358,293,542.673,145.679,0,0,0,0,0.941386,0.991668,1,38.5694
"Oct 17, 04:00 pm",385.14,293,392.461,365.018,1,0.746415,423,165.985,143.233,95.2185,0.383808,11.6928,94.1608,392.461,293,385.14,106.911,0,0,0,0,0.973726,0.993166,1,30.3532
"Oct 17, 05:00 pm",204,293,372.594,21.4355,1,0.399446,23,9.0252,8.41129,-4.12865,0.327388,7.48851,39.418,372.594,293,204,3.35985,0,0,0,0,0.994109,0.994556,0.523447,21.2547
"Oct 17, 06:00 pm",204,293,336.851,0,1,0,0,0,0,-6.4097,0.289933,6.4097,21.2322,336.851,293,204,0,0,0,0,0,1,0.997046,0,11.797
"Oct 17, 07:00 pm",0,310.698,308.837,0,1,0,0,0,0,-6.47847,0.279918,6.47847,-0.896607,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 08:00 pm",0,294.687,293.936,0,1,0,0,0,0,-6.66942,0.282175,6.66942,-0.354185,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 09:00 pm",0,288.474,288.123,0,1,0,0,0,0,-6.47466,0.282453,6.47466,-0.164334,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 10:00 pm",0,284.598,284.275,0,1,0,0,0,0,-6.20072,0.279119,6.20072,-0.150112,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 17, 11:00 pm",0,280.787,280.462,0,1,0,0,0,0,-5.94987,0.27543,5.94987,-0.150325,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 12:00 am",0,277.011,276.695,0,1,0,0,0,0,-5.72518,0.271965,5.72518,-0.145614,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 01:00 am",0,273.35,273.044,0,1,0,0,0,0,-5.52168,0.26886,5.52168,-0.140258,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 02:00 am",0,269.805,269.51,0,1,0,0,0,0,-5.32268,0.265243,5.32268,-0.135103,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 03:00 am",0,266.375,266.089,0,1,0,0,0,0,-5.13696,0.262057,5.13696,-0.130236,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 04:00 am",0,263.051,262.773,0,1,0,0,0,0,-4.96235,0.258869,4.96235,-0.125751,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 05:00 am",0,259.826,259.557,0,1,0,0,0,0,-4.79759,0.255675,4.79759,-0.121529,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 06:00 am",0,256.695,256.434,0,1,0,0,0,0,-4.64116,0.252576,4.64116,-0.117525,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 07:00 am",0,253.655,253.4,0,1,0,0,0,0,-4.49145,0.249463,4.49145,-0.113698,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 08:00 am",0,250.701,250.454,0,1,0,0,0,0,-4.34735,0.24623,4.34735,-0.110007,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 09:00 am",0,247.831,247.591,0,1,0,0,0,0,-4.21023,0.242766,4.21023,-0.106472,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 10:00 am",0,245.043,244.81,0,1,0,1,0,0,-4.07704,0.239071,4.07704,-0.103047,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 11:00 am",0,242.426,242.226,2.09421,1,0.685434,3,1.1772,0.821769,-3.40989,0.236104,3.97316,-0.0881421,393,293,0,0.563269,0,0,0,0,0.896985,0.990054,1,45.7276
"Oct 18, 12:00 pm",0,240.108,239.898,0,1,0,0,0,0,-3.84981,0.233952,3.84981,-0.092434,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 01:00 pm",0,238.478,238.532,22.8224,1,0.661554,35,13.734,8.95552,1.9698,0.235339,3.95476,0.0237586,393,293,0,5.92455,0,0,0,0,0.866581,0.989085,1,49.3022
"Oct 18, 02:00 pm",0,239.71,239.741,10.5228,1,0.68708,15,5.886,4.12916,-1.00221,0.235441,3.83927,0.0138063,393,293,0,2.83706,0,0,0,0,0.899075,0.990124,1,45.4508
"Oct 18, 03:00 pm",0,238.593,238.34,0,1,0,0,0,0,-3.6756,0.229635,3.6756,-0.110732,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 04:00 pm",0,235.184,234.899,0,1,0,0,0,0,-3.59759,0.226154,3.59759,-0.124483,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 05:00 pm",0,232.185,231.966,0,1,0,0,0,0,-3.51473,0.224474,3.51473,-0.0954154,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 06:00 pm",0,229.738,229.539,0,1,0,0,0,0,-3.42302,0.222543,3.42302,-0.0860026,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 07:00 pm",0,227.425,227.231,0,1,0,0,0,0,-3.33342,0.220676,3.33342,-0.0840196,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 08:00 pm",0,225.151,224.96,0,1,0,0,0,0,-3.24932,0.218947,3.24932,-0.0823806,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 09:00 pm",0,222.918,222.731,0,1,0,0,0,0,-3.16727,0.216961,3.16727,-0.0804335,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 10:00 pm",0,220.733,220.55,0,1,0,0,0,0,-3.08828,0.215027,3.08828,-0.0784551,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 18, 11:00 pm",0,218.594,218.415,0,1,0,0,0,0,-3.01407,0.213243,3.01407,-0.0766145,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 12:00 am",0,216.499,216.323,0,1,0,0,0,0,-2.94237,0.211502,2.94237,-0.0748754,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 01:00 am",0,214.444,214.271,0,1,0,0,0,0,-2.87751,0.210431,2.87751,-0.0733133,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 02:00 am",0,212.424,212.255,0,1,0,0,0,0,-2.81647,0.209497,2.81647,-0.0719047,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 03:00 am",0,210.438,210.271,0,1,0,0,0,0,-2.75624,0.208495,2.75624,-0.070495,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 04:00 am",0,208.487,208.323,0,1,0,0,0,0,-2.69621,0.20711,2.69621,-0.0690278,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 05:00 am",0,206.571,206.41,0,1,0,0,0,0,-2.63953,0.205762,2.63953,-0.0676123,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 06:00 am",0,204.689,204.531,0,1,0,0,0,0,-2.58056,0.20424,2.58056,-0.0661857,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 07:00 am",0,202.844,202.689,0,1,0,0,0,0,-2.52311,0.202336,2.52311,-0.0647284,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 08:00 am",0,203.132,203.59,81.4406,1,0.409545,88,34.5312,31.9573,10.2364,0.212121,2.85152,0.191703,393,293,0,13.088,0,0,0,0,0.992485,0.994412,0.537638,22.262
"Oct 19, 09:00 am",0,224.969,229.536,303.953,1,0.743847,356,139.694,119.271,82.9524,0.289512,5.76707,2.3559,393,293,0,88.7195,0,0,0,0,0.970542,0.992995,1,31.3725
"Oct 19, 10:00 am",56.4583,291.695,305.415,477.979,1,0.717404,618,242.503,187.559,125.433,0.363181,9.12568,10.9876,383.87,293,56.4583,134.559,0,0,0,0,0.937442,0.991511,1,39.334
"Oct 19, 11:00 am",462.196,293,370.578,521.608,1,0.683287,752,295.085,204.679,128.561,0.387843,11.293,86.9356,370.578,293,462.196,139.854,0,0,0,0,0.894256,0.989963,1,46.082
"Oct 19, 12:00 pm",476.778,293,389.276,516.064,1,0.658046,799,313.528,202.503,121.641,0.386858,11.6158,112.607,389.276,293,476.778,133.257,0,0,0,0,0.862106,0.988949,1,49.7678
"Oct 19, 01:00 pm",441.915,293,391.963,470.696,1,0.65894,727,285.275,184.701,110.002,0.386124,11.7048,107.466,391.963,293,441.915,121.707,0,0,0,0,0.863246,0.988984,1,49.6504
"Oct 19, 02:00 pm",483.897,293,392.381,488.273,1,0.685176,700,274.68,191.598,119.551,0.385701,11.7279,118.204,392.381,293,483.897,131.279,0,0,0,0,0.896657,0.990043,1,45.7706
"Oct 19, 03:00 pm",486.128,293,392.481,467.627,1,0.718199,603,236.617,183.497,120.051,0.385758,11.736,118.876,392.481,293,486.128,131.787,0,0,0,0,0.938444,0.99155,1,39.1495
"Oct 19, 04:00 pm",480.648,293,392.444,445.402,1,0.745093,519,203.656,174.776,118.494,0.38618,11.7299,117.489,392.444,293,480.648,130.224,0,0,0,0,0.972088,0.993077,1,30.8857
"Oct 19, 05:00 pm",204,293,371.407,31.5774,1,0,34,13.3416,12.391,-7.30523,0.326237,7.30523,38.8015,371.407,293,204,0,0,0,0,0,0.993312,0.994484,0,21.7596
"Oct 19, 06:00 pm",204,293,334.743,0,1,0,0,0,0,-6.37282,0.290015,6.37282,20.1846,334.743,293,204,0,0,0,0,0,1,0.996917,0,12.2988
"Oct 19, 07:00 pm",0,308.864,307.072,0,1,0,0,0,0,-6.46329,0.281557,6.46329,-0.861609,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 08:00 pm",0,293.556,292.839,0,1,0,0,0,0,-6.62673,0.284141,6.62673,-0.337754,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 09:00 pm",0,287.553,287.206,0,1,0,0,0,0,-6.42487,0.284167,6.42487,-0.162288,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 10:00 pm",0,283.698,283.377,0,1,0,0,0,0,-6.15319,0.281023,6.15319,-0.149524,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 19, 11:00 pm",0,279.9,279.577,0,1,0,0,0,0,-5.90875,0.277567,5.90875,-0.149522,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 12:00 am",0,276.141,275.827,0,1,0,0,0,0,-5.6818,0.27423,5.6818,-0.144712,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 01:00 am",0,272.501,272.198,0,1,0,0,0,0,-5.47214,0.270839,5.47214,-0.139144,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 02:00 am",0,268.981,268.688,0,1,0,0,0,0,-5.27921,0.267455,5.27921,-0.134099,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 03:00 am",0,265.57,265.285,0,1,0,0,0,0,-5.10087,0.26428,5.10087,-0.129527,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 04:00 am",0,262.259,261.982,0,1,0,0,0,0,-4.93312,0.260994,4.93312,-0.12523,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 05:00 am",0,259.044,258.775,0,1,0,0,0,0,-4.76713,0.257813,4.76713,-0.120979,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 06:00 am",0,255.924,255.664,0,1,0,0,0,0,-4.61392,0.254621,4.61392,-0.116973,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 07:00 am",0,252.894,252.641,0,1,0,0,0,0,-4.46625,0.251517,4.46625,-0.113222,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 08:00 am",0,251.315,251.461,52.6351,1,0.401654,57,22.3668,20.654,3.62852,0.255206,4.66723,0.0651474,393,293,0,8.29575,0,0,0,0,0.991962,0.994368,0.527579,22.5684
"Oct 20, 09:00 am",0,268.224,272.316,288.458,1,0.743015,339,133.024,113.191,75.6274,0.325853,8.47535,2.13838,393,293,0,84.1027,0,0,0,0,0.96951,0.992941,1,31.6893
"Oct 20, 10:00 am",271.948,298.041,341.183,435.869,1,0.716677,565,221.706,171.035,111.441,0.384101,11.1361,41.6625,367.02,293,271.948,122.578,0,0,0,0,0.936526,0.991474,1,39.515
"Oct 20, 11:00 am",401.94,293,382.152,430.755,1,0.681119,625,245.25,169.028,103.626,0.38505,11.5021,87.5157,382.152,293,401.94,115.128,0,0,0,0,0.8915,0.989873,1,46.4326
"Oct 20, 12:00 pm",333.227,293,390.084,369.278,1,0.655282,576,226.022,144.905,83.3488,0.383688,11.6047,79.403,390.084,293,333.227,94.9535,0,0,0,0,0.858577,0.988842,1,50.1255
"Oct 20, 01:00 pm",447.667,293,391.885,476.349,1,0.656293,741,290.768,186.919,111.003,0.382938,11.6706,108.774,391.885,293,447.667,122.674,0,0,0,0,0.859868,0.988881,1,49.9956
"Oct 20, 02:00 pm",218.337,293,392.28,247.599,1,0.683251,357,140.087,97.1578,54.7191,0.38248,11.664,53.2765,392.28,293,218.337,66.3832,0,0,0,0,0.894211,0.989962,1,46.0879
"Oct 20, 03:00 pm",204,293,391.434,213.162,1,0.717012,276,108.302,83.6446,48.5174,0.380453,11.4568,49.3282,391.434,293,204,59.9742,0,0,0,0,0.936949,0.991491,1,39.4369
"Oct 20, 04:00 pm",299.51,293,391.226,295.256,1,0.744421,345,135.378,115.858,74.6253,0.383053,11.6221,72.2603,391.226,293,299.51,86.2474,0,0,0,0,0.971254,0.993033,1,31.1502
"Oct 20, 05:00 pm",204,293,370.893,218.798,1,0,236,92.6064,85.8565,-7.28278,0.323609,7.28278,38.5348,370.893,293,204,0,0,0,0,0,0.992903,0.994448,0,22.011
"Oct 20, 06:00 pm",204,293,334.653,7.80887,1,0,8,3.1392,3.0642,-6.34927,0.287117,6.34927,20.1397,334.653,293,204,0,0,0,0,0,1,0.996852,0,12.5495
"Oct 20, 07:00 pm",0,308.895,307.106,0,1,0,0,0,0,-6.44185,0.278689,6.44185,-0.859896,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 08:00 pm",0,293.611,292.896,0,1,0,0,0,0,-6.60862,0.281367,6.60862,-0.337256,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 09:00 pm",0,287.621,287.275,0,1,0,0,0,0,-6.40939,0.281615,6.40939,-0.161833,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 10:00 pm",0,283.777,283.456,0,1,0,0,0,0,-6.14397,0.278479,6.14397,-0.149181,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 20, 11:00 pm",0,279.987,279.664,0,1,0,0,0,0,-5.90351,0.275135,5.90351,-0.149286,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 12:00 am",0,276.233,275.919,0,1,0,0,0,0,-5.68418,0.271902,5.68418,-0.144655,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 01:00 am",0,272.592,272.288,0,1,0,0,0,0,-5.47927,0.269033,5.47927,-0.139259,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 02:00 am",0,269.069,268.774,0,1,0,0,0,0,-5.28902,0.26617,5.28902,-0.134303,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 03:00 am",0,265.652,265.367,0,1,0,0,0,0,-5.11162,0.263516,5.11162,-0.129768,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 04:00 am",0,262.336,262.058,0,1,0,0,0,0,-4.93995,0.260438,4.93995,-0.125379,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 05:00 am",0,259.117,258.848,0,1,0,0,0,0,-4.77867,0.257566,4.77867,-0.121199,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 06:00 am",0,255.991,255.729,0,1,0,0,0,0,-4.62654,0.254575,4.62654,-0.117299,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 07:00 am",0,252.952,252.698,0,1,0,0,0,0,-4.47997,0.251462,4.47997,-0.113551,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 08:00 am",0,253.98,254.874,156.635,1,0.393724,170,66.708,61.4637,18.7962,0.270254,5.4036,0.401366,393,293,0,24.1998,0,0,0,0,0.991434,0.994324,0.517463,22.8707
"Oct 21, 09:00 am",0,285.611,291.222,358.717,1,0.74218,423,165.985,140.761,94.8092,0.350791,9.66051,3.59494,393,293,0,104.47,0,0,0,0,0.968471,0.992888,1,32.0018
"Oct 21, 10:00 am",401.478,293,359.654,427.465,1,0.713584,560,219.744,167.737,108.342,0.387308,11.3529,64.4364,359.654,293,401.478,119.695,0,0,0,0,0.932627,0.991322,1,40.2413
"Oct 21, 11:00 am",415.884,293,386.119,442.39,1,0.678932,646,253.49,173.594,106.22,0.38667,11.6384,94.8161,386.119,293,415.884,117.858,0,0,0,0,0.888719,0.989782,1,46.779
"Oct 21, 12:00 pm",379.99,293,391.296,415.539,1,0.652486,653,256.237,163.058,94.7057,0.385427,11.6871,91.7458,391.296,293,379.99,106.393,0,0,0,0,0.855006,0.988735,1,50.4795
"Oct 21, 01:00 pm",385.839,293,392.177,418.061,1,0.653614,655,257.022,164.047,95.5349,0.384521,11.6886,94.045,392.177,293,385.839,107.224,0,0,0,0,0.856446,0.988778,1,50.3377
"Oct 21, 02:00 pm",445.861,293,392.406,455.816,1,0.681305,661,259.376,178.862,110.162,0.384136,11.698,108.941,392.406,293,445.861,121.86,0,0,0,0,0.891738,0.989881,1,46.4027
"Oct 21, 03:00 pm",204,293,385.034,143.831,1,0.715813,187,73.3788,56.4393,30.4796,0.363095,9.92038,45.9361,385.034,293,204,40.4,0,0,0,0,0.935438,0.991431,1,39.7224
"Oct 21, 04:00 pm",204,293,359.336,5.97401,1,0.74374,7,2.7468,2.3442,-5.29814,0.313742,7.04162,32.5793,359.336,293,204,1.74348,0,0,0,0,0.97041,0.992988,1,31.4133
"Oct 21, 05:00 pm",204,293,326.367,0,1,0,0,0,0,-6.34393,0.28584,6.34393,16.0486,326.367,293,204,0,0,0,0,0,0.992485,0.994412,0,22.2615
"Oct 21, 06:00 pm",0,304.332,302.807,0,1,0,0,0,0,-6.40318,0.27961,6.40318,-0.728859,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 07:00 pm",0,291.147,290.505,0,1,0,0,0,0,-6.49363,0.281358,6.49363,-0.301763,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 08:00 pm",0,285.572,285.232,0,1,0,0,0,0,-6.28418,0.280986,6.28418,-0.15868,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 09:00 pm",0,281.765,281.447,0,1,0,0,0,0,-6.02371,0.277965,6.02371,-0.147374,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 10:00 pm",0,278.024,277.707,0,1,0,0,0,0,-5.78976,0.274709,5.78976,-0.146495,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 21, 11:00 pm",0,274.331,274.022,0,1,0,0,0,0,-5.57948,0.271645,5.57948,-0.141983,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 12:00 am",0,270.747,270.447,0,1,0,0,0,0,-5.38712,0.268719,5.38712,-0.136953,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 01:00 am",0,267.271,266.98,0,1,0,0,0,0,-5.2056,0.266005,5.2056,-0.132272,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 02:00 am",0,263.897,263.615,0,1,0,0,0,0,-5.03169,0.263395,5.03169,-0.127819,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 03:00 am",0,260.622,260.348,0,1,0,0,0,0,-4.87084,0.260987,4.87084,-0.123685,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 04:00 am",0,257.437,257.171,0,1,0,0,0,0,-4.71296,0.258147,4.71296,-0.119679,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 05:00 am",0,254.344,254.085,0,1,0,0,0,0,-4.56264,0.255402,4.56264,-0.115791,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 06:00 am",0,251.337,251.086,0,1,0,0,0,0,-4.41815,0.252639,4.41815,-0.112102,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 07:00 am",0,248.414,248.17,0,1,0,0,0,0,-4.28207,0.249748,4.28207,-0.108623,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 08:00 am",0,248.723,249.39,126.87,1,0.38576,138,54.1512,49.7839,14.2487,0.26387,4.95595,0.297208,393,293,0,19.2046,0,0,0,0,0.990899,0.99428,0.50729,23.1689
"Oct 22, 09:00 am",76.2734,281.775,295.294,471.561,1,0.741758,557,218.567,185.04,127.39,0.359048,9.86588,12.9236,383.573,293,76.2734,137.256,0,0,0,0,0.967947,0.992861,1,32.1536
"Oct 22, 10:00 am",484.417,293,371.647,508.971,1,0.712155,670,262.908,199.72,130.768,0.389749,11.4635,92.4331,371.647,293,484.417,142.232,0,0,0,0,0.930824,0.991253,1,40.5659
"Oct 22, 11:00 am",204,293,382.525,181,1,0.676726,266,104.378,71.0242,37.7576,0.372086,10.3064,44.614,382.525,293,204,48.0639,0,0,0,0,0.885913,0.989692,1,47.1212
"Oct 22, 12:00 pm",204,293,378.185,214.753,1,0.649658,340,133.416,84.2691,44.1091,0.36955,10.637,42.3355,378.185,293,204,54.7461,0,0,0,0,0.851394,0.988628,1,50.8298
"Oct 22, 01:00 pm",359.788,293,383.432,408.735,1,0.650903,645,253.098,160.387,92.6312,0.384237,11.7655,79.5262,383.432,293,359.788,104.397,0,0,0,0,0.852984,0.988675,1,50.6766
"Oct 22, 02:00 pm",419.658,293,390.188,432.631,1,0.679339,631,247.604,169.765,103.578,0.385639,11.7502,100.112,390.188,293,419.658,115.328,0,0,0,0,0.889237,0.989799,1,46.715
"Oct 22, 03:00 pm",524.758,293,392.311,504.779,1,0.714603,659,258.592,198.075,129.763,0.385744,11.7821,128.089,392.311,293,524.758,141.545,0,0,0,0,0.933912,0.991372,1,40.006
"Oct 22, 04:00 pm",376.995,293,392.504,359.989,1,0.743053,423,165.985,141.26,93.2235,0.386037,11.7399,92.2111,392.504,293,376.995,104.963,0,0,0,0,0.969556,0.992944,1,31.6752
"Oct 22, 05:00 pm",204,293,371.457,21.2475,1,0,23,9.0252,8.33752,-7.32167,0.326113,7.32167,38.8273,371.457,293,204,0,0,0,0,0,0.992061,0.994376,0,22.5113
"Oct 22, 06:00 pm",204,293,334.792,0,1,0,0,0,0,-6.38601,0.289825,6.38601,20.2088,334.792,293,204,0,0,0,0,0,1,0.996722,0,13.0501
"Oct 22, 07:00 pm",0,308.889,307.094,0,1,0,0,0,0,-6.47922,0.281539,6.47922,-0.862955,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 08:00 pm",0,293.553,292.834,0,1,0,0,0,0,-6.64722,0.284218,6.64722,-0.338558,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 09:00 pm",0,287.534,287.186,0,1,0,0,0,0,-6.44314,0.284448,6.44314,-0.162769,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 10:00 pm",0,283.667,283.344,0,1,0,0,0,0,-6.17603,0.281395,6.17603,-0.150049,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 22, 11:00 pm",0,279.855,279.531,0,1,0,0,0,0,-5.92842,0.278031,5.92842,-0.150017,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 12:00 am",0,276.083,275.767,0,1,0,0,0,0,-5.70884,0.274886,5.70884,-0.145339,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 01:00 am",0,272.424,272.119,0,1,0,0,0,0,-5.50189,0.271681,5.50189,-0.139924,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 02:00 am",0,268.884,268.589,0,1,0,0,0,0,-5.30745,0.268699,5.30745,-0.134846,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 03:00 am",0,265.454,265.168,0,1,0,0,0,0,-5.12546,0.265719,5.12546,-0.13016,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 04:00 am",0,262.128,261.85,0,1,0,0,0,0,-4.95053,0.262634,4.95053,-0.125683,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 05:00 am",0,258.901,258.632,0,1,0,0,0,0,-4.78386,0.259546,4.78386,-0.121387,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 06:00 am",0,255.77,255.508,0,1,0,0,0,0,-4.6313,0.25655,4.6313,-0.117458,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 07:00 am",0,252.726,252.472,0,1,0,0,0,0,-4.48085,0.253433,4.48085,-0.11367,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 08:00 am",0,249.77,249.523,0,1,0,0,0,0,-4.33871,0.249881,4.33871,-0.10997,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 09:00 am",0,246.899,246.659,0,1,0,1,0,0,-4.1954,0.245684,4.1954,-0.106258,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 10:00 am",0,244.114,243.881,0,1,0,1,0,0,-4.06544,0.242097,4.06544,-0.102842,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 11:00 am",0,241.406,241.179,0,1,0,1,0,0,-3.93985,0.23869,3.93985,-0.0996741,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 12:00 pm",0,257.267,262.087,379.292,1,0.646801,605,237.402,148.834,88.2408,0.318855,8.02517,2.78483,393,293,0,96.266,0,0,0,0,0.847741,0.98852,1,51.1761
"Oct 23, 01:00 pm",262.841,296.669,338.074,497.471,1,0.64607,795,311.958,195.208,115.24,0.38313,10.8791,38.6602,365.141,293,262.841,126.119,0,0,0,0,0.846807,0.988492,1,51.2625
"Oct 23, 02:00 pm",438.616,293,381.626,476.497,1,0.677353,699,274.288,186.977,115.143,0.386926,11.5069,94.906,381.626,293,438.616,126.65,0,0,0,0,0.886711,0.989717,1,47.0246
"Oct 23, 03:00 pm",513,293,390.99,501.164,1,0.713381,657,257.807,196.657,128.611,0.387177,11.6802,123.451,390.99,293,513,140.291,0,0,0,0,0.932371,0.991313,1,40.2877
"Oct 23, 04:00 pm",384.357,293,392.267,367.462,1,0.742357,433,169.909,144.192,95.3499,0.387263,11.6921,93.774,392.267,293,384.357,107.042,0,0,0,0,0.968692,0.992899,1,31.9358
"Oct 23, 05:00 pm",204,293,371.371,445.39,1,0,483,189.529,174.771,-7.3038,0.326683,7.3038,38.7826,371.371,293,204,0,0,0,0,0,0.991628,0.99434,0,22.7602
"Oct 23, 06:00 pm",204,293,334.729,16.544,1,0,17,6.6708,6.49188,-6.37293,0.290091,6.37293,20.1775,334.729,293,204,0,0,0,0,0,1,0.996657,0,13.2999
"Oct 23, 07:00 pm",0,308.84,307.047,0,1,0,0,0,0,-6.46316,0.281515,6.46316,-0.862054,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 08:00 pm",0,293.527,292.811,0,1,0,0,0,0,-6.61928,0.284012,6.61928,-0.337548,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 09:00 pm",0,287.533,287.186,0,1,0,0,0,0,-6.41245,0.283947,6.41245,-0.161877,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 10:00 pm",0,283.687,283.366,0,1,0,0,0,0,-6.14459,0.280703,6.14459,-0.149247,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 23, 11:00 pm",0,279.895,279.573,0,1,0,0,0,0,-5.89844,0.277043,5.89844,-0.149266,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 12:00 am",0,276.143,275.829,0,1,0,0,0,0,-5.67635,0.27371,5.67635,-0.14454,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 01:00 am",0,272.504,272.2,0,1,0,0,0,0,-5.47654,0.270416,5.47654,-0.139253,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 02:00 am",0,268.98,268.686,0,1,0,0,0,0,-5.28199,0.267238,5.28199,-0.134244,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 03:00 am",0,265.566,265.281,0,1,0,0,0,0,-5.10403,0.264168,5.10403,-0.129596,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 04:00 am",0,262.253,261.976,0,1,0,0,0,0,-4.93607,0.260986,4.93607,-0.125295,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 05:00 am",0,259.036,258.767,0,1,0,0,0,0,-4.77191,0.257906,4.77191,-0.121091,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 06:00 am",0,255.914,255.653,0,1,0,0,0,0,-4.61727,0.254817,4.61727,-0.117079,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 07:00 am",0,252.881,252.627,0,1,0,0,0,0,-4.4705,0.25171,4.4705,-0.113321,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 08:00 am",0,249.932,249.686,0,1,0,0,0,0,-4.33071,0.24869,4.33071,-0.109756,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 09:00 am",0,247.067,246.827,0,1,0,1,0,0,-4.19156,0.2446,4.19156,-0.106161,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 10:00 am",0,244.284,244.051,0,1,0,1,0,0,-4.06465,0.241119,4.06465,-0.102806,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 11:00 am",0,241.576,241.349,0,1,0,1,0,0,-3.94192,0.23813,3.94192,-0.0997574,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 12:00 pm",0,238.939,238.718,0,1,0,1,0,0,-3.82702,0.235212,3.82702,-0.0968497,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 01:00 pm",0,236.601,236.453,5.62173,1,0.64539,9,3.5316,2.20597,-2.34214,0.233326,3.76585,-0.064744,393,293,0,1.42371,0,0,0,0,0.845937,0.988467,1,51.3445
"Oct 24, 02:00 pm",0,262.172,268.963,472.395,1,0.675348,697,273.503,185.368,116.743,0.330108,8.4447,4.95755,393,293,0,125.188,0,0,0,0,0.884159,0.989635,1,47.3316
"Oct 24, 03:00 pm",353.191,296.593,352.642,477.616,1,0.711077,631,247.604,187.416,122.163,0.386101,11.1043,56.9117,364.422,293,353.191,133.268,0,0,0,0,0.929464,0.991202,1,40.8066
"Oct 24, 04:00 pm",701.394,293,387.472,654.143,1,0.741655,773,303.325,256.686,178.719,0.387614,11.6531,162.369,387.472,293,701.394,190.372,0,0,0,0,0.967819,0.992855,1,32.195
"Oct 24, 05:00 pm",204,293,370.584,380.145,1,0,413,162.061,149.169,-7.2515,0.326013,7.2515,38.3743,370.584,293,204,0,0,0,0,0,0.991189,0.994304,0,23.0082
"Oct 24, 06:00 pm",204,293,334.012,5.83301,1,0,6,2.3544,2.28887,-6.35713,0.289252,6.35713,19.822,334.012,293,204,0,0,0,0,0,1,0.996592,0,13.5494
"Oct 24, 07:00 pm",0,308.25,306.473,0,1,0,0,0,0,-6.45289,0.281166,6.45289,-0.853318,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 08:00 pm",0,293.104,292.396,0,1,0,0,0,0,-6.6162,0.283894,6.6162,-0.333733,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 09:00 pm",0,287.154,286.808,0,1,0,0,0,0,-6.41067,0.28397,6.41067,-0.16165,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 10:00 pm",0,283.306,282.985,0,1,0,0,0,0,-6.14284,0.280926,6.14284,-0.149313,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 24, 11:00 pm",0,279.511,279.189,0,1,0,0,0,0,-5.90019,0.277475,5.90019,-0.149299,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 12:00 am",0,275.755,275.44,0,1,0,0,0,0,-5.68439,0.274238,5.68439,-0.144726,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 01:00 am",0,272.109,271.805,0,1,0,0,0,0,-5.47891,0.271362,5.47891,-0.139369,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 02:00 am",0,268.581,268.286,0,1,0,0,0,0,-5.28839,0.268601,5.28839,-0.134392,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 03:00 am",0,265.16,264.875,0,1,0,0,0,0,-5.10827,0.265944,5.10827,-0.129796,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 04:00 am",0,261.841,261.563,0,1,0,0,0,0,-4.93853,0.262968,4.93853,-0.125436,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 05:00 am",0,258.619,258.35,0,1,0,0,0,0,-4.77196,0.260096,4.77196,-0.121181,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 06:00 am",0,255.493,255.232,0,1,0,0,0,0,-4.61537,0.257215,4.61537,-0.117137,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 07:00 am",0,252.457,252.203,0,1,0,0,0,0,-4.46788,0.254211,4.46788,-0.113376,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 08:00 am",0,249.508,249.261,411.891,1,0,451,176.972,161.626,-4.31993,0.249617,4.31993,-0.109537,393,293,0,0,0,0,0,0,0.989269,0.994153,0,24.0369
"Oct 25, 09:00 am",105.397,280.304,297.512,585.028,1,0.739239,698,273.895,229.565,159.624,0.361617,10.0799,21.8073,385.675,293,105.397,169.704,0,0,0,0,0.964812,0.992705,1,33.0533
"Oct 25, 10:00 am",582.494,293,379.809,594.56,1,0.707835,794,311.566,233.306,153.611,0.390898,11.5306,123.313,379.809,293,582.494,165.142,0,0,0,0,0.925369,0.991048,1,41.512
"Oct 25, 11:00 am",425.322,293,390.977,447.931,1,0.670017,671,263.3,175.768,106.13,0.389014,11.6376,102.338,390.977,293,425.322,117.768,0,0,0,0,0.877371,0.98942,1,48.1212
"Oct 25, 12:00 pm",441.244,293,392.082,481.134,1,0.641002,779,305.68,188.797,109.322,0.388031,11.6966,107.44,392.082,293,441.244,121.019,0,0,0,0,0.840325,0.988303,1,51.8567
"Oct 25, 01:00 pm",204,293,382.804,135.192,1,0.642589,218,85.5432,53.0492,24.619,0.359993,9.46978,44.7604,382.804,293,204,34.0888,0,0,0,0,0.842356,0.988362,1,51.6733
"Oct 25, 02:00 pm",204,293,372.133,194.74,1,0.673323,289,113.404,76.4158,41.2474,0.360841,10.2052,39.1786,372.133,293,204,51.4526,0,0,0,0,0.881582,0.989553,1,47.6359
"Oct 25, 03:00 pm",394.116,293,379.622,405.473,1,0.710904,536,210.326,159.108,101.387,0.384796,11.7235,83.2444,379.622,293,394.116,113.11,0,0,0,0,0.929246,0.991193,1,40.8452
"Oct 25, 04:00 pm",204,293,387.772,215.177,1,0.740945,255,100.062,84.4356,50.8389,0.38779,11.7233,47.3841,387.772,293,204,62.5621,0,0,0,0,0.966936,0.99281,1,32.4529
"Oct 25, 05:00 pm",204,293,369.655,119.438,1,0,130,51.012,46.8675,-7.33058,0.328391,7.33058,37.8926,369.655,293,204,0,0,0,0,0,0.990742,0.994268,0,23.2553
"Oct 25, 06:00 pm",204,293,334.239,7.76913,1,0,8,3.1392,3.04861,-6.38871,0.291664,6.38871,19.9346,334.239,293,204,0,0,0,0,0,1,0.996527,0,13.7984
"Oct 25, 07:00 pm",0,308.693,306.911,0,1,0,0,0,0,-6.47764,0.283229,6.47764,-0.856334,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 08:00 pm",0,293.448,292.733,0,1,0,0,0,0,-6.63544,0.285732,6.63544,-0.337191,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 09:00 pm",0,287.447,287.099,0,1,0,0,0,0,-6.43128,0.285943,6.43128,-0.162573,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 10:00 pm",0,283.583,283.26,0,1,0,0,0,0,-6.16338,0.282891,6.16338,-0.149908,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 25, 11:00 pm",0,279.775,279.451,0,1,0,0,0,0,-5.91843,0.279426,5.91843,-0.149886,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 12:00 am",0,276.005,275.689,0,1,0,0,0,0,-5.69934,0.276282,5.69934,-0.145238,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 01:00 am",0,272.348,272.043,0,1,0,0,0,0,-5.49117,0.273081,5.49117,-0.139787,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 02:00 am",0,268.811,268.516,0,1,0,0,0,0,-5.30128,0.269994,5.30128,-0.134787,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 03:00 am",0,265.382,265.095,0,1,0,0,0,0,-5.1174,0.266909,5.1174,-0.130097,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 04:00 am",0,262.057,261.779,0,1,0,0,0,0,-4.94615,0.263824,4.94615,-0.125655,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 05:00 am",0,258.829,258.559,0,1,0,0,0,0,-4.78402,0.260836,4.78402,-0.121506,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 06:00 am",0,255.694,255.432,0,1,0,0,0,0,-4.62779,0.257838,4.62779,-0.117518,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 07:00 am",0,252.65,252.395,0,1,0,0,0,0,-4.47899,0.254722,4.47899,-0.113691,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 08:00 am",0,249.693,249.446,239.667,1,0,263,103.201,94.0452,-4.33134,0.250332,4.33134,-0.109844,393,293,0,0,0,0,0,0,0.988718,0.994111,0,24.3171
"Oct 26, 09:00 am",0,276.243,283.409,454.483,1,0.737956,545,213.858,178.339,122.096,0.349072,9.5108,5.56757,393,293,0,131.606,0,0,0,0,0.963214,0.992627,1,33.4971
"Oct 26, 10:00 am",499.323,293,366.291,528.396,1,0.706388,709,278.212,207.343,135.099,0.391101,11.365,88.4908,366.291,293,499.323,146.464,0,0,0,0,0.923541,0.990981,1,41.8177
"Oct 26, 11:00 am",448.307,293,389.079,479.592,1,0.667755,723,283.705,188.192,114.028,0.389237,11.6382,105.652,389.079,293,448.307,125.666,0,0,0,0,0.874489,0.98933,1,48.4452
"Oct 26, 12:00 pm",204,293,372.147,17.778,1,0.638063,29,11.3796,6.97609,-3.08009,0.331929,7.53127,39.1858,372.147,293,204,4.45118,0,0,0,0,0.836565,0.988194,1,52.1908
"Oct 26, 01:00 pm",204,293,337.212,3.69408,1,0.639761,6,2.3544,1.44956,-5.5212,0.293899,6.44857,21.4119,337.212,293,204,0.92737,0,0,0,0,0.838737,0.988257,1,51.9986
"Oct 26, 02:00 pm",0,316.89,316.574,121.929,1,0.67128,182,71.4168,47.8451,23.7566,0.312439,8.36088,-0.154239,393,293,0,32.1175,0,0,0,0,0.87898,0.989471,1,47.9374
"Oct 26, 03:00 pm",102,307.086,331.334,217.786,1,0.707651,291,114.188,85.4591,48.7174,0.367314,11.7589,11.764,366.216,293,102,60.4764,0,0,0,0,0.925137,0.99104,1,41.5459
"Oct 26, 04:00 pm",513,293,373.954,451.003,1,0.740228,536,210.326,176.973,119.008,0.390353,11.9924,100.905,373.954,293,513,131.001,0,0,0,0,0.966044,0.992765,1,32.7094
"Oct 26, 05:00 pm",204,293,368.647,293.456,1,0,320,125.568,115.152,-7.44587,0.330379,7.44587,37.3705,368.647,293,204,0,0,0,0,0,0.990288,0.994232,0,23.5015
"Oct 26, 06:00 pm",204,293,334.49,2.91029,1,0,3,1.1772,1.142,-6.44782,0.29348,6.44782,20.0588,334.49,293,204,0,0,0,0,0,1,0.996462,0,14.047
"Oct 26, 07:00 pm",0,309.347,307.574,0,1,0,0,0,0,-6.51622,0.284585,6.51622,-0.852874,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 08:00 pm",0,294.087,293.365,0,1,0,0,0,0,-6.66504,0.286936,6.66504,-0.340689,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 09:00 pm",0,288.023,287.672,0,1,0,0,0,0,-6.46642,0.287035,6.46642,-0.164171,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 10:00 pm",0,284.131,283.807,0,1,0,0,0,0,-6.19564,0.283976,6.19564,-0.150834,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 26, 11:00 pm",0,280.304,279.979,0,1,0,0,0,0,-5.94604,0.280496,5.94604,-0.150648,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 12:00 am",0,276.52,276.203,0,1,0,0,0,0,-5.71884,0.277238,5.71884,-0.145789,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 01:00 am",0,272.852,272.546,0,1,0,0,0,0,-5.51531,0.274021,5.51531,-0.140404,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 02:00 am",0,269.301,269.004,0,1,0,0,0,0,-5.32043,0.270813,5.32043,-0.135385,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 03:00 am",0,265.859,265.571,0,1,0,0,0,0,-5.14003,0.267715,5.14003,-0.130698,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 04:00 am",0,262.519,262.24,0,1,0,0,0,0,-4.96864,0.264508,4.96864,-0.126295,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 05:00 am",0,259.278,259.008,0,1,0,0,0,0,-4.80188,0.261404,4.80188,-0.122009,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 06:00 am",0,256.133,255.87,0,1,0,0,0,0,-4.64758,0.25829,4.64758,-0.118001,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 07:00 am",0,253.077,252.821,0,1,0,0,0,0,-4.50095,0.255157,4.50095,-0.114263,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 08:00 am",0,250.106,249.858,0,1,0,0,0,0,-4.35453,0.251381,4.35453,-0.110499,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 09:00 am",0,247.223,246.982,0,1,0,1,0,0,-4.21539,0.247381,4.21539,-0.106818,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 10:00 am",0,244.49,244.276,1.48352,1,0.70494,2,0.7848,0.582134,-3.6895,0.243858,4.09987,-0.0948775,393,293,0,0.410369,0,0,0,0,0.92171,0.990913,1,42.1184
"Oct 27, 11:00 am",0,246.902,248.09,114.694,1,0.665484,174,68.2776,45.0057,24.7241,0.267725,5.22651,0.528634,393,293,0,29.9506,0,0,0,0,0.871593,0.98924,1,48.7643
"Oct 27, 12:00 pm",0,285.496,291.928,467.92,1,0.635101,769,301.756,183.612,107.1,0.353048,9.51172,4.52837,393,293,0,116.612,0,0,0,0,0.832773,0.988085,1,52.5204
"Oct 27, 01:00 pm",410.356,293,362.695,491.441,1,0.636906,804,315.49,192.842,111.516,0.387652,11.3059,68.9992,362.695,293,410.356,122.822,0,0,0,0,0.835083,0.988151,1,52.3204
"Oct 27, 02:00 pm",513,293,387.547,538.178,1,0.669219,808,317.059,211.181,129.75,0.387205,11.5761,118.857,387.547,293,513,141.327,0,0,0,0,0.876355,0.989388,1,48.2361
"Oct 27, 03:00 pm",598.077,293,392.02,576.134,1,0.708384,768,301.363,226.075,148.453,0.387458,11.695,145.532,392.02,293,598.077,160.148,0,0,0,0,0.926063,0.991074,1,41.3945
"Oct 27, 04:00 pm",605.357,293,392.605,555.424,1,0.739504,662,259.769,217.948,149.488,0.387721,11.6855,148.228,392.605,293,605.357,161.174,0,0,0,0,0.965143,0.992721,1,32.9644
"Oct 27, 05:00 pm",204,293,371.573,345.081,1,0,377,147.935,135.41,-7.28777,0.32702,7.28777,38.8877,371.573,293,204,0,0,0,0,0,0.989826,0.994196,0,23.7466
"Oct 27, 06:00 pm",204,293,334.821,0.969037,1,0,1,0.3924,0.38025,-6.36709,0.290544,6.36709,20.2233,334.821,293,204,0,0,0,0,0,1,0.996397,0,14.2951
"Oct 27, 07:00 pm",0,308.9,307.106,0,1,0,0,0,0,-6.45649,0.282405,6.45649,-0.862652,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 08:00 pm",0,293.577,292.86,0,1,0,0,0,0,-6.62286,0.285211,6.62286,-0.337972,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 09:00 pm",0,287.572,287.225,0,1,0,0,0,0,-6.41673,0.28556,6.41673,-0.162231,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 10:00 pm",0,283.719,283.397,0,1,0,0,0,0,-6.14863,0.282627,6.14863,-0.149525,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 27, 11:00 pm",0,279.92,279.596,0,1,0,0,0,0,-5.90513,0.279378,5.90513,-0.14961,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 12:00 am",0,276.155,275.84,0,1,0,0,0,0,-5.6973,0.276336,5.6973,-0.145253,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 01:00 am",0,272.496,272.191,0,1,0,0,0,0,-5.49439,0.273546,5.49439,-0.140032,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 02:00 am",0,268.952,268.656,0,1,0,0,0,0,-5.30755,0.270977,5.30755,-0.135103,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 03:00 am",0,265.514,265.227,0,1,0,0,0,0,-5.13139,0.26851,5.13139,-0.130601,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 04:00 am",0,262.176,261.897,0,1,0,0,0,0,-4.95445,0.265625,4.95445,-0.126086,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 05:00 am",0,258.939,258.669,0,1,0,0,0,0,-4.79405,0.262841,4.79405,-0.121865,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 06:00 am",0,255.795,255.532,0,1,0,0,0,0,-4.63977,0.26004,4.63977,-0.117969,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 07:00 am",0,252.738,252.482,0,1,0,0,0,0,-4.49282,0.256909,4.49282,-0.114195,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 08:00 am",0,249.768,249.52,370.185,1,0,408,160.099,145.261,-4.34618,0.252504,4.34618,-0.110359,393,293,0,0,0,0,0,0,0.987611,0.99403,0,24.8629
"Oct 28, 09:00 am",110.457,281.402,299.281,601.68,1,0.736714,725,284.49,236.099,163.782,0.365989,10.1568,23.6326,386.125,293,110.457,173.938,0,0,0,0,0.961663,0.992553,1,33.9097
"Oct 28, 10:00 am",608.068,293,381.19,617.95,1,0.703492,837,328.439,242.484,159.029,0.393765,11.5567,130.888,381.19,293,608.068,170.585,0,0,0,0,0.919879,0.990847,1,42.4139
"Oct 28, 11:00 am",571.33,293,391.511,590.178,1,0.663204,901,353.552,231.586,141.907,0.39217,11.6818,138.264,391.511,293,571.33,153.589,0,0,0,0,0.868687,0.98915,1,49.0784
"Oct 28, 12:00 pm",507.357,293,392.46,554.439,1,0.632116,918,360.223,217.562,125.797,0.391097,11.7273,124.04,392.46,293,507.357,137.524,0,0,0,0,0.828951,0.987976,1,52.8457
"Oct 28, 01:00 pm",513,293,393.045,561.329,1,0.634024,925,362.97,220.265,127.901,0.39078,11.7523,126.202,393.045,293,513,139.654,0,0,0,0,0.831394,0.988045,1,52.6385
"Oct 28, 02:00 pm",420.702,293,392.907,441.688,1,0.667141,667,261.731,173.319,103.922,0.389742,11.7061,103.345,392.907,293,420.702,115.628,0,0,0,0,0.873707,0.989305,1,48.532
"Oct 28, 03:00 pm",204,293,392.73,228.592,1,0.707109,306,120.074,89.6994,51.6665,0.390211,11.7607,50.0179,392.73,293,204,63.4272,0,0,0,0,0.924452,0.991014,1,41.6661
"Oct 28, 04:00 pm",204,293,384.677,132.182,1,0.734797,158,61.9992,51.8681,28.3002,0.367762,9.81233,45.7477,384.677,293,204,38.1125,0,0,0,0,0.964233,0.992676,0.994617,33.2179
"Oct 28, 05:00 pm",204,293,357.797,13.7042,1,0,15,5.886,5.37751,-6.95444,0.3171,6.95444,31.7922,357.797,293,204,0,0,0,0,0,0.989358,0.99416,0,23.9908
"Oct 28, 06:00 pm",204,293,324.462,0,1,0,0,0,0,-6.34609,0.290706,6.34609,15.1141,324.462,293,204,0,0,0,0,0,1,0.996332,0,14.5426
"Oct 28, 07:00 pm",0,302.841,301.374,0,1,0,0,0,0,-6.41745,0.284935,6.41745,-0.699455,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 08:00 pm",0,290.214,289.597,0,1,0,0,0,0,-6.47577,0.286453,6.47577,-0.289908,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 09:00 pm",0,284.786,284.448,0,1,0,0,0,0,-6.25261,0.28556,6.25261,-0.157502,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 10:00 pm",0,280.986,280.668,0,1,0,0,0,0,-5.99692,0.282303,5.99692,-0.147275,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 28, 11:00 pm",0,277.244,276.927,0,1,0,0,0,0,-5.77134,0.278838,5.77134,-0.146358,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 12:00 am",0,273.552,273.243,0,1,0,0,0,0,-5.5609,0.275566,5.5609,-0.141797,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 01:00 am",0,269.97,269.671,0,1,0,0,0,0,-5.36349,0.272228,5.36349,-0.136559,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 02:00 am",0,266.503,266.214,0,1,0,0,0,0,-5.1745,0.269006,5.1745,-0.131623,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 03:00 am",0,263.144,262.864,0,1,0,0,0,0,-5.00138,0.265886,5.00138,-0.127127,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 04:00 am",0,259.884,259.612,0,1,0,0,0,0,-4.83276,0.262656,4.83276,-0.122841,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 05:00 am",0,256.721,256.456,0,1,0,0,0,0,-4.67455,0.259524,4.67455,-0.118746,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 06:00 am",0,253.647,253.39,0,1,0,0,0,0,-4.52803,0.25648,4.52803,-0.114989,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 07:00 am",0,250.658,250.408,0,1,0,0,0,0,-4.38688,0.253415,4.38688,-0.111418,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 08:00 am",0,247.752,247.51,369.387,1,0,408,160.099,144.947,-4.24303,0.248866,4.24303,-0.107665,393,293,0,0,0,0,0,0,0.987056,0.99399,0,25.1283
"Oct 29, 09:00 am",106.492,279.594,297.045,599.73,1,0.735874,725,284.49,235.334,163.201,0.362203,9.97613,22.3627,385.732,293,106.492,173.177,0,0,0,0,0.960615,0.992504,1,34.185
"Oct 29, 10:00 am",598.901,293,380.19,615.083,1,0.702046,837,328.439,241.359,157.944,0.391598,11.5006,127.374,380.19,293,598.901,169.445,0,0,0,0,0.918049,0.990781,1,42.7041
"Oct 29, 11:00 am",563.632,293,391.451,586.498,1,0.660919,901,353.552,230.142,140.444,0.389808,11.6609,136.314,391.451,293,563.632,152.105,0,0,0,0,0.865772,0.989061,1,49.3874
"Oct 29, 12:00 pm",500.756,293,392.466,550.335,1,0.629112,918,360.223,215.952,124.148,0.388537,11.7097,122.433,392.466,293,500.756,135.858,0,0,0,0,0.825102,0.987866,1,53.1664
"Oct 29, 01:00 pm",513,293,392.478,557.286,1,0.631119,925,362.97,218.679,126.343,0.387129,11.6699,125.442,392.478,293,513,138.012,0,0,0,0,0.827673,0.987939,1,52.9529
"Oct 29, 02:00 pm",416.049,293,392.445,439.127,1,0.665047,667,261.731,172.313,102.933,0.386645,11.6632,101.7,392.445,293,416.049,114.596,0,0,0,0,0.871036,0.989222,1,48.825
"Oct 29, 03:00 pm",204,293,392.457,227.633,1,0.705823,306,120.074,89.3231,51.3622,0.387067,11.6841,49.8727,392.457,293,204,63.0463,0,0,0,0,0.922828,0.990954,1,41.9355
"Oct 29, 04:00 pm",204,293,384.259,131.8,1,0.725722,158,61.9992,51.7182,27.8112,0.364346,9.72182,45.5272,384.259,293,204,37.533,0,0,0,0,0.963314,0.992632,0.983314,33.47
"Oct 29, 05:00 pm",204,293,357.352,13.6782,1,0,15,5.886,5.36731,-6.91494,0.31404,6.91494,31.5651,357.352,293,204,0,0,0,0,0,0.988883,0.994124,0,24.2338
"Oct 29, 06:00 pm",204,293,324.186,0,1,0,0,0,0,-6.33029,0.287925,6.33029,14.9791,324.186,293,204,0,0,0,0,0,1,0.996266,0,14.7895
"Oct 29, 07:00 pm",0,302.711,301.255,0,1,0,0,0,0,-6.39655,0.282015,6.39655,-0.694285,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 08:00 pm",0,290.176,289.562,0,1,0,0,0,0,-6.45037,0.283206,6.45037,-0.287907,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 09:00 pm",0,284.782,284.446,0,1,0,0,0,0,-6.22568,0.282208,6.22568,-0.156617,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 10:00 pm",0,281.003,280.687,0,1,0,0,0,0,-5.97394,0.278653,5.97394,-0.146496,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 29, 11:00 pm",0,277.28,276.965,0,1,0,0,0,0,-5.75069,0.274996,5.75069,-0.145638,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 12:00 am",0,273.607,273.299,0,1,0,0,0,0,-5.53885,0.27143,5.53885,-0.141021,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 01:00 am",0,270.046,269.749,0,1,0,0,0,0,-5.3398,0.268223,5.3398,-0.135721,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 02:00 am",0,266.6,266.313,0,1,0,0,0,0,-5.15698,0.264912,5.15698,-0.130926,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 03:00 am",0,263.258,262.979,0,1,0,0,0,0,-4.9856,0.261806,4.9856,-0.126542,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 04:00 am",0,260.014,259.743,0,1,0,0,0,0,-4.81874,0.258593,4.81874,-0.122276,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 05:00 am",0,256.864,256.601,0,1,0,0,0,0,-4.66462,0.255579,4.66462,-0.118273,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 06:00 am",0,253.804,253.548,0,1,0,0,0,0,-4.51459,0.252445,4.51459,-0.114463,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 07:00 am",0,250.831,250.582,0,1,0,0,0,0,-4.37192,0.249401,4.37192,-0.110793,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 08:00 am",0,247.941,247.7,84.0181,1,0,93,36.4932,32.9687,-4.23197,0.245602,4.23197,-0.107184,393,293,0,0,0,0,0,0,0.986501,0.993951,0,25.3886
"Oct 30, 09:00 am",0,245.291,245.101,3.29235,1,0.734578,4,1.5696,1.29192,-3.18874,0.243329,4.13776,-0.084002,393,293,0,0.949016,0,0,0,0,0.958997,0.992428,1,34.6048
"Oct 30, 10:00 am",0,244.448,244.626,29.9909,1,0.700603,41,16.0884,11.7684,3.9237,0.24747,4.32131,0.0785814,393,293,0,8.24501,0,0,0,0,0.916222,0.990715,1,42.9888
"Oct 30, 11:00 am",0,250.441,251.515,95.7424,1,0.65863,148,58.0752,37.5693,19.6652,0.26696,5.07908,0.479128,393,293,0,24.7443,0,0,0,0,0.862852,0.988971,1,49.6911
"Oct 30, 12:00 pm",0,262.38,262.811,31.5387,1,0.62609,53,20.7972,12.3758,3.00355,0.267076,4.7448,0.194465,393,293,0,7.74835,0,0,0,0,0.821229,0.987757,1,53.4824
