"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Oct 30, 01:00 pm",0,261.564,261.017,0,1,0,1,0,0,-4.43512,0.250809,4.43512,-0.24703,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 02:00 pm",0,254.714,254.224,0,1,0,0,0,0,-4.40723,0.245897,4.40723,-0.219564,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 03:00 pm",0,250.178,249.9,0,1,0,0,0,0,-4.31803,0.245197,4.31803,-0.12373,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 04:00 pm",0,247.228,246.996,0,1,0,0,0,0,-4.18856,0.243217,4.18856,-0.102944,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 05:00 pm",0,244.512,244.282,0,1,0,0,0,0,-4.06609,0.240978,4.06609,-0.10177,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 06:00 pm",0,241.814,241.586,0,1,0,0,0,0,-3.94946,0.238896,3.94946,-0.100095,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 07:00 pm",0,239.166,238.945,0,1,0,0,0,0,-3.83407,0.235862,3.83407,-0.0972433,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 08:00 pm",0,236.587,236.371,0,1,0,0,0,0,-3.72667,0.233426,3.72667,-0.094429,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 09:00 pm",0,234.071,233.86,0,1,0,0,0,0,-3.62554,0.231154,3.62554,-0.0919061,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 10:00 pm",0,231.613,231.407,0,1,0,0,0,0,-3.52726,0.228942,3.52726,-0.0894895,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 30, 11:00 pm",0,229.213,229.011,0,1,0,0,0,0,-3.43239,0.226684,3.43239,-0.0871198,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 12:00 am",0,226.867,226.671,0,1,0,0,0,0,-3.34271,0.224481,3.34271,-0.0848746,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 01:00 am",0,224.574,224.381,0,1,0,0,0,0,-3.25802,0.222539,3.25802,-0.0827883,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 02:00 am",0,222.329,222.141,0,1,0,0,0,0,-3.1755,0.220753,3.1755,-0.0807855,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 03:00 am",0,220.131,219.946,0,1,0,0,0,0,-3.10126,0.219746,3.10126,-0.0789941,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 04:00 am",0,217.976,217.795,0,1,0,0,0,0,-3.0202,0.216896,3.0202,-0.0770286,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 05:00 am",0,215.87,215.693,0,1,0,0,0,0,-2.94781,0.215045,2.94781,-0.0751165,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 06:00 am",0,213.808,213.635,0,1,0,0,0,0,-2.87591,0.212708,2.87591,-0.0733603,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 07:00 am",0,211.789,211.62,0,1,0,0,0,0,-2.80662,0.210522,2.80662,-0.0716286,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 08:00 am",0,209.812,209.647,0,1,0,0,0,0,-2.7397,0.208274,2.7397,-0.0699582,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 09:00 am",0,207.876,207.714,0,1,0,1,0,0,-2.67517,0.206067,2.67517,-0.0683509,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 10:00 am",0,205.979,205.82,0,1,0,0,0,0,-2.61207,0.20369,2.61207,-0.0667748,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 11:00 am",0,204.387,204.309,6.42928,1,0.65634,10,3.924,2.52285,-0.938656,0.202575,2.5945,-0.0328211,393,293,0,1.65585,0,0,0,0,0.859928,0.988883,1,49.9895
"Oct 31, 12:00 pm",0,203.527,203.41,0,1,0,0,0,0,-2.51399,0.200757,2.51399,-0.0489499,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 01:00 pm",0,201.708,201.53,0,1,0,0,0,0,-2.4572,0.197725,2.4572,-0.0742092,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 02:00 pm",0,200.802,200.966,26.6806,1,0.66081,41,16.0884,10.4695,4.31596,0.202299,2.60238,0.0683442,393,293,0,6.91834,0,0,0,0,0.865633,0.989056,1,49.402
"Oct 31, 03:00 pm",0,203.004,203.006,0,1,0,0,0,0,-2.45346,0.201292,2.45346,0.00101081,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 04:00 pm",0,201.161,200.901,0,1,0,0,0,0,-2.39182,0.195242,2.39182,-0.10817,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 05:00 pm",0,198.395,198.206,0,1,0,0,0,0,-2.36192,0.194061,2.36192,-0.0784782,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 06:00 pm",0,196.439,196.293,0,1,0,0,0,0,-2.31745,0.19308,2.31745,-0.0602812,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 07:00 pm",0,194.771,194.632,0,1,0,0,0,0,-2.27008,0.191838,2.27008,-0.0574685,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 08:00 pm",0,193.135,192.997,0,1,0,0,0,0,-2.22414,0.190429,2.22414,-0.0570684,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 09:00 pm",0,191.512,191.375,0,1,0,0,0,0,-2.1793,0.18916,2.1793,-0.0562445,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 10:00 pm",0,189.912,189.777,0,1,0,0,0,0,-2.13663,0.18782,2.13663,-0.0552039,393,293,0,0,0,0,0,0,0,0,0,0
"Oct 31, 11:00 pm",0,188.337,188.204,0,1,0,0,0,0,-2.0996,0.187238,2.0996,-0.0543276,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 12:00 am",0,186.782,186.651,0,1,0,0,0,0,-2.06318,0.186569,2.06318,-0.0535349,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 01:00 am",0,185.247,185.118,0,1,0,0,0,0,-2.02613,0.185819,2.02613,-0.0526823,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 02:00 am",0,183.734,183.606,0,1,0,0,0,0,-1.99231,0.1853,1.99231,-0.0518747,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 03:00 am",0,182.239,182.114,0,1,0,0,0,0,-1.95909,0.184695,1.95909,-0.05112,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 04:00 am",0,180.764,180.64,0,1,0,0,0,0,-1.92436,0.183901,1.92436,-0.0503109,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 05:00 am",0,179.31,179.188,0,1,0,0,0,0,-1.89191,0.18313,1.89191,-0.0495155,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 06:00 am",0,177.875,177.755,0,1,0,0,0,0,-1.8592,0.182272,1.8592,-0.0487477,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 07:00 am",0,176.461,176.342,0,1,0,0,0,0,-1.82401,0.180808,1.82401,-0.0478858,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 08:00 am",0,175.07,174.953,4.49804,1,0,5,1.962,1.76503,-1.78988,0.179054,1.78988,-0.0469822,393,293,0,0,0,0,0,0,0.985394,0.993874,0,25.8933
"Nov 1, 09:00 am",0,178.272,179.494,100.6,1,0.732909,123,48.2652,39.4753,26.4478,0.205282,2.48403,0.494783,393,293,0,28.9318,0,0,0,0,0.95691,0.992332,1,35.1265
"Nov 1, 10:00 am",0,195.9,197.092,52.1909,1,0.697733,72,28.2528,20.4797,11.84,0.220493,2.44936,0.492383,393,293,0,14.2894,0,0,0,0,0.912588,0.990587,1,43.5416
"Nov 1, 11:00 am",0,203.263,203.219,19.8091,1,0.654051,31,12.1644,7.77311,2.7945,0.205709,2.28951,-0.018297,393,293,0,5.084,0,0,0,0,0.857005,0.988795,1,50.2824
"Nov 1, 12:00 pm",0,205.824,207.048,147.765,1,0.62,252,98.8848,57.9832,32.6294,0.230415,3.32011,0.515211,393,293,0,35.9496,0,0,0,0,0.813421,0.987539,1,54.1001
"Nov 1, 01:00 pm",0,223.901,225.049,64.8536,1,0.622268,110,43.164,25.4486,12.5602,0.245695,3.27564,0.492878,393,293,0,15.8358,0,0,0,0,0.81633,0.98762,1,53.8729
"Nov 1, 02:00 pm",0,238.333,240.577,224.501,1,0.658669,347,136.163,88.094,52.8709,0.278812,5.15395,0.988603,393,293,0,58.0248,0,0,0,0,0.862901,0.988973,1,49.686
"Nov 1, 03:00 pm",0,263.245,263.756,8.08008,1,0.701912,11,4.3164,3.17062,-1.85502,0.274149,4.08052,0.22979,393,293,0,2.2255,0,0,0,0,0.91788,0.990775,1,42.7306
"Nov 1, 04:00 pm",0,256.222,255.014,0,1,0,0,0,0,-3.90913,0.241844,3.90913,-0.542102,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 05:00 pm",0,245.03,244.482,0,1,0,0,0,0,-4.03812,0.242965,4.03812,-0.242668,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 06:00 pm",0,240.603,240.37,0,1,0,0,0,0,-3.96388,0.244358,3.96388,-0.102324,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 07:00 pm",0,238.089,237.882,0,1,0,0,0,0,-3.84512,0.242571,3.84512,-0.0908534,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 08:00 pm",0,235.604,235.39,0,1,0,0,0,0,-3.73517,0.24042,3.73517,-0.0938317,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 09:00 pm",0,233.079,232.866,0,1,0,0,0,0,-3.63366,0.238297,3.63366,-0.0926854,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 10:00 pm",0,230.597,230.389,0,1,0,0,0,0,-3.53603,0.236273,3.53603,-0.0901989,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 1, 11:00 pm",0,228.174,227.971,0,1,0,0,0,0,-3.44209,0.23431,3.44209,-0.087785,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 12:00 am",0,225.807,225.609,0,1,0,0,0,0,-3.3531,0.232505,3.3531,-0.0855788,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 01:00 am",0,223.492,223.297,0,1,0,0,0,0,-3.26601,0.230226,3.26601,-0.0834274,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 02:00 am",0,221.227,221.037,0,1,0,0,0,0,-3.18252,0.228105,3.18252,-0.0813323,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 03:00 am",0,219.013,218.827,0,1,0,0,0,0,-3.10227,0.225929,3.10227,-0.0793358,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 04:00 am",0,216.845,216.663,0,1,0,0,0,0,-3.02575,0.223801,3.02575,-0.0774356,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 05:00 am",0,214.723,214.545,0,1,0,0,0,0,-2.95137,0.221614,2.95137,-0.0755957,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 06:00 am",0,212.645,212.47,0,1,0,0,0,0,-2.88129,0.219575,2.88129,-0.0738506,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 07:00 am",0,210.608,210.438,0,1,0,0,0,0,-2.81281,0.217369,2.81281,-0.0721622,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 08:00 am",0,208.614,208.446,0,1,0,0,0,0,-2.74466,0.214998,2.74466,-0.0704548,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 09:00 am",0,206.661,206.497,0,1,0,1,0,0,-2.67967,0.212565,2.67967,-0.0687956,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 10:00 am",0,204.812,204.67,1.44329,1,0.696309,2,0.7848,0.566348,-2.23025,0.21025,2.62461,-0.0594276,393,293,0,0.394353,0,0,0,0,0.910784,0.990524,1,43.8094
"Nov 2, 11:00 am",0,209.204,210.807,147.352,1,0.651764,232,91.0368,57.8211,33.8871,0.242583,3.79864,0.678426,393,293,0,37.6857,0,0,0,0,0.854084,0.988708,1,50.5697
"Nov 2, 12:00 pm",0,235.688,238.282,179.287,1,0.616937,308,120.859,70.3522,38.6827,0.28208,4.72017,1.13431,393,293,0,43.4029,0,0,0,0,0.809492,0.98743,1,54.4016
"Nov 2, 01:00 pm",0,260.757,261.926,102.438,1,0.619278,175,68.67,40.1966,20.2186,0.28194,4.67422,0.527227,393,293,0,24.8929,0,0,0,0,0.812496,0.987513,1,54.1717
"Nov 2, 02:00 pm",0,281.686,285.561,356.349,1,0.656515,554,217.39,139.831,83.4029,0.335382,8.39853,2.21395,393,293,0,91.8014,0,0,0,0,0.860151,0.98889,1,49.9669
"Nov 2, 03:00 pm",274.556,301.581,348.081,443.556,1,0.698717,610,239.364,174.051,110.27,0.391179,11.3435,45.6117,370.649,293,274.556,121.614,0,0,0,0,0.913834,0.990631,1,43.3521
"Nov 2, 04:00 pm",204,293,371.94,142.638,1,0.691111,173,67.8852,55.9712,29.122,0.368801,9.56036,39.0779,371.94,293,204,38.6823,0,0,0,0,0.959555,0.992454,0.940255,34.4623
"Nov 2, 05:00 pm",204,293,351.336,0,1,0,0,0,0,-6.84214,0.318078,6.84214,28.5057,351.336,293,204,0,0,0,0,0,0.986916,0.99398,0,25.1945
"Nov 2, 06:00 pm",204,293,320.736,0,1,0,0,0,0,-6.30646,0.292297,6.30646,13.2927,320.736,293,204,0,0,0,0,0,1,0.996007,0,15.7693
"Nov 2, 07:00 pm",0,300.38,299,0,1,0,0,0,0,-6.37685,0.286704,6.37685,-0.656153,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 08:00 pm",0,288.514,287.93,0,1,0,0,0,0,-6.40921,0.287809,6.40921,-0.273685,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 09:00 pm",0,283.299,282.965,0,1,0,0,0,0,-6.18882,0.286366,6.18882,-0.155042,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 10:00 pm",0,279.53,279.214,0,1,0,0,0,0,-5.92831,0.282896,5.92831,-0.146019,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 2, 11:00 pm",0,275.818,275.504,0,1,0,0,0,0,-5.7045,0.279058,5.7045,-0.144667,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 12:00 am",0,272.162,271.856,0,1,0,0,0,0,-5.50128,0.275505,5.50128,-0.140203,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 01:00 am",0,268.612,268.316,0,1,0,0,0,0,-5.30741,0.272302,5.30741,-0.135141,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 02:00 am",0,265.174,264.887,0,1,0,0,0,0,-5.12676,0.26942,5.12676,-0.130429,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 03:00 am",0,261.839,261.56,0,1,0,0,0,0,-4.95492,0.266112,4.95492,-0.12601,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 04:00 am",0,258.603,258.332,0,1,0,0,0,0,-4.78681,0.26291,4.78681,-0.121684,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 05:00 am",0,255.463,255.201,0,1,0,0,0,0,-4.63163,0.259908,4.63163,-0.117659,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 06:00 am",0,252.413,252.158,0,1,0,0,0,0,-4.48345,0.257099,4.48345,-0.113926,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 07:00 am",0,249.447,249.199,0,1,0,0,0,0,-4.34293,0.25406,4.34293,-0.110351,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 08:00 am",0,246.562,246.321,0,1,0,0,0,0,-4.20738,0.250684,4.20738,-0.106877,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 09:00 am",0,243.758,243.523,0,1,0,1,0,0,-4.07967,0.247388,4.07967,-0.103581,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 10:00 am",0,241.028,240.799,0,1,0,0,0,0,-3.95865,0.244165,3.95865,-0.100518,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 11:00 am",0,238.632,238.486,6.31336,1,0.649483,10,3.924,2.47736,-2.28816,0.24216,3.89717,-0.0642159,393,293,0,1.60901,0,0,0,0,0.85117,0.988621,1,50.8512
"Nov 3, 12:00 pm",0,236.96,236.774,0,1,0,0,0,0,-3.75606,0.239493,3.75606,-0.0814236,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 01:00 pm",0,234.367,234.129,0,1,0,0,0,0,-3.65049,0.235705,3.65049,-0.104149,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 02:00 pm",0,232.756,232.856,26.2199,1,0.654348,41,16.0884,10.2887,2.93313,0.239264,3.79925,0.0435895,393,293,0,6.73238,0,0,0,0,0.857384,0.988806,1,50.2447
"Nov 3, 03:00 pm",0,234.113,234.038,0,1,0,0,0,0,-3.57744,0.23727,3.57744,-0.0324017,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 04:00 pm",0,231.473,231.161,0,1,0,0,0,0,-3.47644,0.231027,3.47644,-0.135867,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 05:00 pm",0,228.134,227.898,0,1,0,0,0,0,-3.40998,0.229373,3.40998,-0.10223,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 06:00 pm",0,225.601,225.404,0,1,0,0,0,0,-3.32343,0.227684,3.32343,-0.0847471,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 07:00 pm",0,223.33,223.14,0,1,0,0,0,0,-3.23702,0.225693,3.23702,-0.081636,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 08:00 pm",0,221.105,220.917,0,1,0,0,0,0,-3.15609,0.223793,3.15609,-0.0803186,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 09:00 pm",0,218.913,218.729,0,1,0,0,0,0,-3.07886,0.222052,3.07886,-0.0786174,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 10:00 pm",0,216.764,216.584,0,1,0,0,0,0,-3.00441,0.220257,3.00441,-0.0767929,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 3, 11:00 pm",0,214.658,214.481,0,1,0,0,0,0,-2.93615,0.21903,2.93615,-0.0751245,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 12:00 am",0,212.593,212.42,0,1,0,0,0,0,-2.86023,0.216167,2.86023,-0.0732682,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 01:00 am",0,210.575,210.406,0,1,0,0,0,0,-2.79253,0.214196,2.79253,-0.0714637,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 02:00 am",0,208.598,208.432,0,1,0,0,0,0,-2.72827,0.21247,2.72827,-0.0699214,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 03:00 am",0,206.658,206.495,0,1,0,0,0,0,-2.66606,0.210676,2.66606,-0.0684353,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 04:00 am",0,204.754,204.594,0,1,0,0,0,0,-2.60629,0.20892,2.60629,-0.066973,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 05:00 am",0,202.886,202.729,0,1,0,0,0,0,-2.54826,0.207096,2.54826,-0.0655474,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 06:00 am",0,201.052,200.898,0,1,0,0,0,0,-2.49311,0.205412,2.49311,-0.0641902,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 07:00 am",0,199.252,199.1,0,1,0,0,0,0,-2.4413,0.20397,2.4413,-0.0629388,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 08:00 am",0,197.483,197.335,0,1,0,0,0,0,-2.3833,0.201199,2.3833,-0.0615052,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 09:00 am",0,195.751,195.606,0,1,0,0,0,0,-2.33145,0.199205,2.33145,-0.060109,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 10:00 am",0,194.054,193.911,0,1,0,0,0,0,-2.27855,0.196716,2.27855,-0.0588042,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 11:00 am",0,192.39,192.25,0,1,0,1,0,0,-2.22745,0.194158,2.22745,-0.0574904,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 12:00 pm",0,190.759,190.622,0,1,0,0,0,0,-2.17768,0.191633,2.17768,-0.0562285,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 01:00 pm",0,189.16,189.026,0,1,0,0,0,0,-2.13024,0.189457,2.13024,-0.0550213,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 02:00 pm",0,187.721,187.627,3.17909,1,0.652168,5,1.962,1.24748,-1.28992,0.188018,2.10349,-0.0384176,393,293,0,0.813564,0,0,0,0,0.8546,0.988723,1,50.5193
"Nov 4, 03:00 pm",0,192.048,193.509,124.028,1,0.697925,171,67.1004,48.6688,30.9457,0.219473,3.02146,0.603678,393,293,0,33.9671,0,0,0,0,0.912831,0.990595,1,43.5052
"Nov 4, 04:00 pm",0,210.155,210.785,4.09834,1,0.674888,5,1.962,1.60819,-1.42613,0.221777,2.51148,0.265037,393,293,0,1.08535,0,0,0,0,0.95763,0.992365,0.920113,34.9485
"Nov 4, 05:00 pm",0,208.445,207.767,0,1,0,0,0,0,-2.37857,0.199038,2.37857,-0.285345,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 06:00 pm",0,201.57,201.191,0,1,0,0,0,0,-2.4313,0.198489,2.4313,-0.158163,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 07:00 pm",0,198.428,198.264,0,1,0,0,0,0,-2.40392,0.199341,2.40392,-0.0682217,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 08:00 pm",0,196.717,196.582,0,1,0,0,0,0,-2.35174,0.198306,2.35174,-0.0561021,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 09:00 pm",0,195.097,194.956,0,1,0,0,0,0,-2.30129,0.196798,2.30129,-0.0581136,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 10:00 pm",0,193.433,193.291,0,1,0,0,0,0,-2.2547,0.195336,2.2547,-0.0582785,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 4, 11:00 pm",0,191.778,191.639,0,1,0,0,0,0,-2.20883,0.193833,2.20883,-0.0572319,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 12:00 am",0,190.151,190.015,0,1,0,0,0,0,-2.16548,0.192469,2.16548,-0.0561031,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 01:00 am",0,188.552,188.418,0,1,0,0,0,0,-2.12383,0.191339,2.12383,-0.055098,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 02:00 am",0,186.978,186.846,0,1,0,0,0,0,-2.08264,0.190024,2.08264,-0.0541202,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 03:00 am",0,185.428,185.298,0,1,0,0,0,0,-2.04409,0.188839,2.04409,-0.0531829,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 04:00 am",0,183.901,183.773,0,1,0,0,0,0,-2.006,0.187467,2.006,-0.0522684,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 05:00 am",0,182.398,182.272,0,1,0,0,0,0,-1.96792,0.186121,1.96792,-0.0513396,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 06:00 am",0,180.919,180.794,0,1,0,0,0,0,-1.9309,0.184694,1.9309,-0.0504233,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 07:00 am",0,179.462,179.34,0,1,0,0,0,0,-1.8944,0.183186,1.8944,-0.0495239,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 08:00 am",0,178.03,177.91,39.2611,1,0,44,17.2656,15.4061,-1.85559,0.18097,1.85559,-0.048539,393,293,0,0,0,0,0,0,0.983215,0.993729,0,26.8365
"Nov 5, 09:00 am",0,180.457,181.46,86.4536,1,0.714316,107,41.9868,33.9244,21.8005,0.202698,2.43227,0.407125,393,293,0,24.2327,0,0,0,0,0.952833,0.99215,0.978981,36.1012
"Nov 5, 10:00 am",0,200.261,202.773,167.392,1,0.692102,235,92.214,65.6846,42.008,0.244962,3.4525,1.04894,393,293,0,45.4605,0,0,0,0,0.90545,0.990339,1,44.5771
"Nov 5, 11:00 am",0,224.405,224.847,1.87177,1,0.644948,3,1.1772,0.734483,-2.15929,0.231167,2.633,0.188798,393,293,0,0.473703,0,0,0,0,0.845372,0.98845,1,51.3968
"Nov 5, 12:00 pm",0,220.346,219.88,50.6975,1,0.607707,89,34.9236,19.8937,9.18558,0.213208,2.90397,-0.199489,393,293,0,12.0896,0,0,0,0,0.797644,0.987104,1,55.2752
"Nov 5, 01:00 pm",0,219.057,219.211,31.5128,1,0.610212,55,21.582,12.3656,4.47504,0.222149,3.07062,0.0658828,393,293,0,7.54566,0,0,0,0,0.800861,0.987192,1,55.0431
"Nov 5, 02:00 pm",0,220.058,219.984,12.011,1,0.649977,19,7.4556,4.7131,0.0698157,0.219759,2.99359,-0.0312636,393,293,0,3.06341,0,0,0,0,0.851801,0.98864,1,50.7906
"Nov 5, 03:00 pm",0,221.57,222.325,81.6154,1,0.696581,113,44.3412,32.0259,18.6449,0.235833,3.66376,0.32425,393,293,0,22.3086,0,0,0,0,0.911128,0.990536,1,43.7586
"Nov 5, 04:00 pm",0,248.014,252.851,353.872,1,0.667064,433,169.909,138.859,85.6937,0.314462,6.93439,2.66564,393,293,0,92.6281,0,0,0,0,0.956656,0.992321,0.910412,35.1889
"Nov 5, 05:00 pm",0,292.893,293.278,286.955,1,0,319,125.176,112.601,-4.93557,0.299284,4.93557,0.179057,393,293,0,0,0,0,0,0,0.985376,0.993873,0,25.9015
"Nov 5, 06:00 pm",0,279.915,278.197,0,1,0,0,0,0,-4.81222,0.257085,4.81222,-0.795675,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 07:00 pm",0,265.321,264.701,0,1,0,0,0,0,-5.03384,0.261707,5.03384,-0.282117,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 08:00 pm",0,260.474,260.218,0,1,0,0,0,0,-4.90995,0.263119,4.90995,-0.115721,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 09:00 pm",0,257.585,257.336,0,1,0,0,0,0,-4.73834,0.260819,4.73834,-0.111795,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 10:00 pm",0,254.595,254.337,0,1,0,0,0,0,-4.58201,0.258101,4.58201,-0.115605,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 5, 11:00 pm",0,251.574,251.321,0,1,0,0,0,0,-4.44124,0.255702,4.44124,-0.113145,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 12:00 am",0,248.626,248.379,0,1,0,0,0,0,-4.30506,0.253317,4.30506,-0.10954,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 01:00 am",0,245.759,245.519,0,1,0,0,0,0,-4.17649,0.25101,4.17649,-0.106201,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 02:00 am",0,242.966,242.732,0,1,0,0,0,0,-4.05514,0.248773,4.05514,-0.10317,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 03:00 am",0,240.242,240.014,0,1,0,0,0,0,-3.93967,0.246606,3.93967,-0.10027,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 04:00 am",0,237.585,237.362,0,1,0,0,0,0,-3.8267,0.244087,3.8267,-0.0974479,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 05:00 am",0,234.993,234.776,0,1,0,0,0,0,-3.71935,0.241741,3.71935,-0.0947285,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 06:00 am",0,232.464,232.252,0,1,0,0,0,0,-3.61735,0.239351,3.61735,-0.0921704,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 07:00 am",0,229.994,229.787,0,1,0,0,0,0,-3.51838,0.236811,3.51838,-0.0896942,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 08:00 am",0,227.585,227.383,235.105,1,0,264,103.594,92.255,-3.41747,0.233076,3.41747,-0.0870929,393,293,0,0,0,0,0,0,0.982682,0.993695,0,27.0579
"Nov 6, 09:00 am",0,260.563,268.986,545.404,1,0.705908,677,265.655,214.016,142.694,0.342195,8.38208,7.25159,393,293,0,151.076,0,0,0,0,0.951841,0.992107,0.968508,36.33
"Nov 6, 10:00 am",432.579,298.077,361.549,573.956,1,0.692009,806,316.274,225.22,144.544,0.395665,11.3106,79.3107,371.777,293,432.579,155.855,0,0,0,0,0.905331,0.990335,1,44.5936
"Nov 6, 11:00 am",496.842,293,388.918,550.844,1,0.642699,888,348.451,216.151,127.203,0.394604,11.7171,116.884,388.918,293,496.842,138.92,0,0,0,0,0.842496,0.988366,1,51.6605
"Nov 6, 12:00 pm",448.596,293,392.119,520.355,1,0.604626,920,361.008,204.187,111.685,0.392996,11.772,109.273,392.119,293,448.596,123.457,0,0,0,0,0.793686,0.986997,1,55.5558
"Nov 6, 01:00 pm",424.836,293,392.218,488.134,1,0.607164,858,336.679,191.544,104.566,0.391317,11.7326,103.596,392.218,293,424.836,116.298,0,0,0,0,0.796947,0.987085,1,55.325
"Nov 6, 02:00 pm",351.993,293,392.234,389.685,1,0.647776,620,243.288,152.912,87.3016,0.391037,11.7513,85.8475,392.234,293,351.993,99.0529,0,0,0,0,0.848988,0.988556,1,51.0587
"Nov 6, 03:00 pm",204,293,385.713,156.791,1,0.69523,218,85.5432,61.5246,32.6198,0.372235,10.154,46.2948,385.713,293,204,42.7738,0,0,0,0,0.909416,0.990476,1,44.0096
"Nov 6, 04:00 pm",204,293,362.677,30.1494,1,0.659437,37,14.5188,11.8306,0.291936,0.32799,7.50962,34.2921,362.677,293,204,7.80156,0,0,0,0,0.955676,0.992276,0.900965,35.4275
"Nov 6, 05:00 pm",204,293,330.981,0.897772,1,0,1,0.3924,0.352286,-6.48182,0.297151,6.48182,18.3216,330.981,293,204,0,0,0,0,0,0.984854,0.993837,0,26.1333
"Nov 6, 06:00 pm",0,308.017,306.334,0,1,0,0,0,0,-6.50722,0.288255,6.50722,-0.807659,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 07:00 pm",0,293.274,292.558,0,1,0,0,0,0,-6.64464,0.28963,6.64464,-0.337475,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 08:00 pm",0,287.217,286.865,0,1,0,0,0,0,-6.44694,0.289523,6.44694,-0.164833,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 09:00 pm",0,283.314,282.99,0,1,0,0,0,0,-6.17454,0.286276,6.17454,-0.150594,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 10:00 pm",0,279.492,279.167,0,1,0,0,0,0,-5.93127,0.282805,5.93127,-0.150279,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 6, 11:00 pm",0,275.711,275.394,0,1,0,0,0,0,-5.7093,0.279437,5.7093,-0.145634,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 12:00 am",0,272.043,271.737,0,1,0,0,0,0,-5.50298,0.276222,5.50298,-0.14021,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 01:00 am",0,268.493,268.197,0,1,0,0,0,0,-5.30811,0.273125,5.30811,-0.135131,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 02:00 am",0,265.055,264.768,0,1,0,0,0,0,-5.12271,0.270244,5.12271,-0.13037,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 03:00 am",0,261.721,261.442,0,1,0,0,0,0,-4.95238,0.267464,4.95238,-0.125995,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 04:00 am",0,258.482,258.212,0,1,0,0,0,0,-4.79043,0.264462,4.79043,-0.121883,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 05:00 am",0,255.336,255.073,0,1,0,0,0,0,-4.63343,0.261559,4.63343,-0.117874,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 06:00 am",0,252.28,252.025,0,1,0,0,0,0,-4.48764,0.258744,4.48764,-0.114121,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 07:00 am",0,249.308,249.06,0,1,0,0,0,0,-4.34716,0.255698,4.34716,-0.110562,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 08:00 am",0,246.419,246.177,123.547,1,0,139,54.5436,48.48,-4.20916,0.251898,4.20916,-0.106993,393,293,0,0,0,0,0,0,0.982155,0.993661,0,27.2733
"Nov 7, 09:00 am",0,272.886,280.035,479.576,1,0.697498,597,234.263,188.186,121.969,0.350545,9.29,5.51773,393,293,0,131.259,0,0,0,0,0.950863,0.992064,0.957996,36.5526
"Nov 7, 10:00 am",465.638,293,363.22,519.196,1,0.689369,735,288.414,203.733,129.15,0.395283,11.2972,78.9106,363.22,293,465.638,140.447,0,0,0,0,0.901982,0.990221,1,45.0581
"Nov 7, 11:00 am",448.888,293,388.167,503.914,1,0.640466,817,320.591,197.736,115.031,0.393607,11.6119,104.726,388.167,293,448.888,126.643,0,0,0,0,0.839639,0.988283,1,51.9182
"Nov 7, 12:00 pm",204,293,386.478,203.874,1,0.601547,363,142.441,80,37.69,0.3774,10.4338,46.6992,386.478,293,204,48.1238,0,0,0,0,0.789731,0.98689,1,55.831
"Nov 7, 01:00 pm",204,293,370.626,103.382,1,0.604107,183,71.8092,40.5671,15.919,0.346069,8.58784,38.3958,370.626,293,204,24.5069,0,0,0,0,0.79302,0.986979,1,55.6026
"Nov 7, 02:00 pm",204,293,367.2,293.714,1,0.645566,470,184.428,115.253,62.67,0.378915,11.7336,36.6222,367.2,293,204,74.4036,0,0,0,0,0.846163,0.988473,1,51.3235
"Nov 7, 03:00 pm",204,293,376.371,202.685,1,0.693873,283,111.049,79.5337,43.9642,0.384909,11.222,41.387,376.371,293,204,55.1863,0,0,0,0,0.907695,0.990416,1,44.2582
"Nov 7, 04:00 pm",204,293,372.556,120.242,1,0.652012,148,58.0752,47.183,21.57,0.357978,9.19393,39.3986,372.556,293,204,30.7639,0,0,0,0,0.95469,0.992232,0.89178,35.6643
"Nov 7, 05:00 pm",204,293,348.335,95.8736,1,0,107,41.9868,37.6208,-6.84241,0.312645,6.84241,26.9883,348.335,293,204,0,0,0,0,0,0.984332,0.993802,0,26.361
"Nov 7, 06:00 pm",204,293,318.704,0,1,0,0,0,0,-6.34255,0.290427,6.34255,12.3031,318.704,293,204,0,0,0,0,0,1,1,0,0
"Nov 7, 07:00 pm",0,299.666,298.377,0,1,0,0,0,0,-6.38313,0.285434,6.38313,-0.612508,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 08:00 pm",0,288.473,287.908,0,1,0,0,0,0,-6.38843,0.286058,6.38843,-0.264619,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 09:00 pm",0,283.352,283.018,0,1,0,0,0,0,-6.17007,0.284621,6.17007,-0.155088,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 10:00 pm",0,279.576,279.26,0,1,0,0,0,0,-5.91988,0.281144,5.91988,-0.146206,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 7, 11:00 pm",0,275.864,275.55,0,1,0,0,0,0,-5.69867,0.277422,5.69867,-0.144549,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 12:00 am",0,272.214,271.909,0,1,0,0,0,0,-5.48827,0.27399,5.48827,-0.139828,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 01:00 am",0,268.676,268.38,0,1,0,0,0,0,-5.29564,0.270381,5.29564,-0.134683,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 02:00 am",0,265.25,264.964,0,1,0,0,0,0,-5.11261,0.266985,5.11261,-0.129933,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 03:00 am",0,261.929,261.652,0,1,0,0,0,0,-4.93618,0.263592,4.93618,-0.125386,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 04:00 am",0,258.71,258.441,0,1,0,0,0,0,-4.77057,0.260406,4.77057,-0.121105,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 05:00 am",0,255.585,255.323,0,1,0,0,0,0,-4.61671,0.257206,4.61671,-0.117165,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 06:00 am",0,252.547,252.293,0,1,0,0,0,0,-4.47041,0.254094,4.47041,-0.113453,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 07:00 am",0,249.594,249.347,0,1,0,0,0,0,-4.33183,0.251171,4.33183,-0.109926,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 08:00 am",0,246.722,246.482,0,1,0,1,0,0,-4.19413,0.247494,4.19413,-0.1064,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 09:00 am",0,243.931,243.698,0,1,0,1,0,0,-4.06546,0.244005,4.06546,-0.103041,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 10:00 am",0,242.027,242.033,18.2918,1,0.688029,26,10.2024,7.1777,0.814049,0.244425,4.12442,0.00275726,393,293,0,4.93847,0,0,0,0,0.90028,0.990164,1,45.289
"Nov 8, 11:00 am",0,246.101,247.098,95.679,1,0.638251,156,61.2144,37.5444,19.0676,0.263001,4.89517,0.442374,393,293,0,23.9628,0,0,0,0,0.836806,0.988201,1,52.1696
"Nov 8, 12:00 pm",0,258.792,259.512,54.1003,1,0.598475,97,38.0628,21.229,7.90473,0.269354,4.80027,0.323936,393,293,0,12.705,0,0,0,0,0.785781,0.986784,1,56.1007
"Nov 8, 01:00 pm",0,261.426,261.014,1.12198,1,0.601042,2,0.7848,0.440265,-4.12388,0.253708,4.3885,-0.186118,393,293,0,0.264617,0,0,0,0,0.789081,0.986873,1,55.8757
"Nov 8, 02:00 pm",0,257.278,257.453,61.5141,1,0.643348,99,38.8476,24.1381,10.5279,0.259365,5.00133,0.0787449,393,293,0,15.5292,0,0,0,0,0.843326,0.98839,1,51.5849
"Nov 8, 03:00 pm",0,261.106,261.159,7.13199,1,0.69251,10,3.924,2.79859,-2.75369,0.261221,4.69174,0.0241346,393,293,0,1.93805,0,0,0,0,0.905967,0.990357,1,44.5042
"Nov 8, 04:00 pm",0,260.477,260.663,54.2734,1,0.644792,67,26.2908,21.2969,8.64458,0.262972,5.08747,0.0843297,393,293,0,13.7321,0,0,0,0,0.953698,0.992188,0.882861,35.8991
"Nov 8, 05:00 pm",0,263.07,262.954,72.4345,1,0,81,31.7844,28.4233,-4.71105,0.26089,4.71105,-0.052555,393,293,0,0,0,0,0,0,0.983805,0.993768,0,26.5873
"Nov 8, 06:00 pm",0,258.746,258.259,0,1,0,0,0,0,-4.57331,0.251698,4.57331,-0.219327,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 07:00 pm",0,253.876,253.563,0,1,0,0,0,0,-4.48658,0.249893,4.48658,-0.140246,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 08:00 pm",0,250.631,250.385,0,1,0,0,0,0,-4.35722,0.247884,4.35722,-0.109374,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 09:00 pm",0,247.798,247.56,0,1,0,0,0,0,-4.22136,0.245196,4.22136,-0.105503,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 10:00 pm",0,245.017,244.783,0,1,0,0,0,0,-4.09242,0.242507,4.09242,-0.103514,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 8, 11:00 pm",0,242.289,242.061,0,1,0,0,0,0,-3.97209,0.240016,3.97209,-0.100696,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 12:00 am",0,239.629,239.406,0,1,0,0,0,0,-3.85806,0.237494,3.85806,-0.0978191,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 01:00 am",0,237.034,236.817,0,1,0,0,0,0,-3.74887,0.235145,3.74887,-0.0950811,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 02:00 am",0,234.503,234.291,0,1,0,0,0,0,-3.64494,0.232754,3.64494,-0.0924783,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 03:00 am",0,232.032,231.825,0,1,0,0,0,0,-3.54709,0.230528,3.54709,-0.0900368,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 04:00 am",0,229.617,229.414,0,1,0,0,0,0,-3.45508,0.228672,3.45508,-0.0877766,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 05:00 am",0,227.255,227.057,0,1,0,0,0,0,-3.36209,0.225926,3.36209,-0.085467,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 06:00 am",0,224.949,224.755,0,1,0,0,0,0,-3.2737,0.223451,3.2737,-0.083188,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 07:00 am",0,222.696,222.507,0,1,0,0,0,0,-3.18973,0.221132,3.18973,-0.0810848,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 08:00 am",0,220.493,220.308,0,1,0,0,0,0,-3.10748,0.218653,3.10748,-0.079046,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 09:00 am",0,218.338,218.158,0,1,0,0,0,0,-3.02911,0.21612,3.02911,-0.0770644,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 10:00 am",0,216.232,216.056,0,1,0,0,0,0,-2.95116,0.213321,2.95116,-0.0751007,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 11:00 am",0,214.175,214.002,0,1,0,1,0,0,-2.87385,0.21026,2.87385,-0.0731136,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 12:00 pm",0,212.166,211.997,0,1,0,0,0,0,-2.80068,0.207457,2.80068,-0.0712316,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 01:00 pm",0,210.202,210.037,0,1,0,0,0,0,-2.73159,0.204908,2.73159,-0.0695115,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 02:00 pm",0,208.404,208.279,3.0891,1,0.641123,5,1.962,1.21216,-1.90941,0.203063,2.68656,-0.0525755,393,293,0,0.777146,0,0,0,0,0.84048,0.988307,1,51.8428
"Nov 9, 03:00 pm",0,212.255,213.646,121.447,1,0.691142,171,67.1004,47.6556,29.2288,0.232766,3.70798,0.590845,393,293,0,32.9368,0,0,0,0,0.904231,0.990298,1,44.7477
"Nov 9, 04:00 pm",0,229.243,229.775,4.03831,1,0.637781,5,1.962,1.58463,-2.10792,0.233949,3.11857,0.229152,393,293,0,1.01065,0,0,0,0,0.9527,0.992144,0.874215,36.1319
"Nov 9, 05:00 pm",0,226.776,226.082,0,1,0,0,0,0,-2.96692,0.212385,2.96692,-0.299445,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 06:00 pm",0,219.86,219.478,0,1,0,0,0,0,-3.00833,0.211506,3.00833,-0.163281,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 07:00 pm",0,216.587,216.4,0,1,0,0,0,0,-2.95977,0.211997,2.95977,-0.079286,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 08:00 pm",0,214.576,214.412,0,1,0,0,0,0,-2.88819,0.210637,2.88819,-0.0693879,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 09:00 pm",0,212.63,212.462,0,1,0,0,0,0,-2.81937,0.209018,2.81937,-0.0709067,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 10:00 pm",0,210.658,210.491,0,1,0,0,0,0,-2.75457,0.207361,2.75457,-0.0703698,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 9, 11:00 pm",0,208.71,208.546,0,1,0,0,0,0,-2.69323,0.205876,2.69323,-0.0688851,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 12:00 am",0,206.799,206.639,0,1,0,0,0,0,-2.6343,0.20443,2.6343,-0.0674069,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 01:00 am",0,204.924,204.766,0,1,0,0,0,0,-2.57845,0.203123,2.57845,-0.0660501,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 02:00 am",0,203.08,202.925,0,1,0,0,0,0,-2.52531,0.201846,2.52531,-0.0647787,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 03:00 am",0,201.268,201.115,0,1,0,0,0,0,-2.47251,0.200708,2.47251,-0.0635271,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 04:00 am",0,199.486,199.336,0,1,0,0,0,0,-2.42079,0.199287,2.42079,-0.0622665,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 05:00 am",0,197.735,197.588,0,1,0,0,0,0,-2.37081,0.197793,2.37081,-0.0610323,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 06:00 am",0,196.015,195.87,0,1,0,0,0,0,-2.32329,0.196329,2.32329,-0.0598643,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 07:00 am",0,194.323,194.181,0,1,0,0,0,0,-2.27415,0.19458,2.27415,-0.0586684,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 08:00 am",0,192.664,192.525,114.907,1,0,130,51.012,45.0896,-2.2229,0.191607,2.2229,-0.057326,393,293,0,0,0,0,0,0,0.980621,0.993565,0,27.8833
"Nov 10, 09:00 am",0,212.296,217.904,404.73,1,0.672309,508,199.339,158.816,101.388,0.281783,5.38522,3.33668,393,293,0,106.773,0,0,0,0,0.948022,0.991943,0.926278,37.1827
"Nov 10, 10:00 am",57.6955,290.283,304.205,531.134,1,0.686664,758,297.439,208.417,134.337,0.361391,8.78086,11.5474,383.801,293,57.6955,143.117,0,0,0,0,0.898545,0.990107,1,45.5144
"Nov 10, 11:00 am",362.178,293,366.715,459.831,1,0.63389,758,297.439,180.438,103.309,0.38757,11.0691,64.5735,366.715,293,362.178,114.378,0,0,0,0,0.831222,0.988041,1,52.6532
"Nov 10, 12:00 pm",378.15,293,386.801,475.326,1,0.592359,864,339.034,186.518,98.994,0.386886,11.4917,86.8817,386.801,293,378.15,110.486,0,0,0,0,0.777918,0.986574,1,56.6229
"Nov 10, 01:00 pm",404.063,293,391.277,483.558,1,0.594898,874,342.958,189.748,101.252,0.385911,11.6282,97.5389,391.277,293,404.063,112.881,0,0,0,0,0.781183,0.986661,1,56.4084
"Nov 10, 02:00 pm",490.214,293,392.294,531.389,1,0.638891,865,339.426,208.517,121.537,0.385674,11.6825,119.636,392.294,293,490.214,133.22,0,0,0,0,0.837625,0.988225,1,52.0973
"Nov 10, 03:00 pm",552.591,293,392.504,546.703,1,0.689769,773,303.325,214.526,136.299,0.385672,11.6746,135.162,392.504,293,552.591,147.974,0,0,0,0,0.902489,0.990238,1,44.9885
"Nov 10, 04:00 pm",347.845,293,392.463,395.392,1,0.630983,491,192.668,155.152,86.2328,0.386443,11.6655,85.0444,392.463,293,347.845,97.8982,0,0,0,0,0.951698,0.9921,0.865847,36.3627
"Nov 10, 05:00 pm",204,293,371.479,116.685,1,0,131,51.4044,45.7871,-7.29229,0.326837,7.29229,38.8389,371.479,293,204,0,0,0,0,0,0.982736,0.993698,0,27.0357
"Nov 10, 06:00 pm",204,293,334.85,0,1,0,0,0,0,-6.35407,0.28969,6.35407,20.2376,334.85,293,204,0,0,0,0,0,1,1,0,0
"Nov 10, 07:00 pm",0,308.955,307.16,0,1,0,0,0,0,-6.44616,0.281188,6.44616,-0.862891,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 08:00 pm",0,293.625,292.908,0,1,0,0,0,0,-6.61845,0.283782,6.61845,-0.33809,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 09:00 pm",0,287.62,287.273,0,1,0,0,0,0,-6.41884,0.283923,6.41884,-0.162231,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 10:00 pm",0,283.767,283.446,0,1,0,0,0,0,-6.15097,0.280676,6.15097,-0.149479,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 10, 11:00 pm",0,279.97,279.647,0,1,0,0,0,0,-5.90922,0.277219,5.90922,-0.149552,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 12:00 am",0,276.208,275.894,0,1,0,0,0,0,-5.69533,0.273974,5.69533,-0.145042,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 01:00 am",0,272.557,272.253,0,1,0,0,0,0,-5.49062,0.270459,5.49062,-0.139663,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 02:00 am",0,269.025,268.73,0,1,0,0,0,0,-5.29541,0.267172,5.29541,-0.134507,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 03:00 am",0,265.606,265.32,0,1,0,0,0,0,-5.11257,0.26389,5.11257,-0.129747,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 04:00 am",0,262.29,262.014,0,1,0,0,0,0,-4.93937,0.260605,4.93937,-0.125291,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 05:00 am",0,259.074,258.805,0,1,0,0,0,0,-4.77601,0.257419,4.77601,-0.121089,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 06:00 am",0,255.951,255.69,0,1,0,0,0,0,-4.61977,0.254224,4.61977,-0.117089,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 07:00 am",0,252.919,252.665,0,1,0,0,0,0,-4.47331,0.251118,4.47331,-0.113327,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 08:00 am",0,249.97,249.724,0,1,0,0,0,0,-4.333,0.247676,4.333,-0.109737,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 09:00 am",0,247.717,247.653,14.3033,1,0.663941,18,7.0632,5.61261,-0.617418,0.247386,4.34386,-0.0282083,393,293,0,3.72645,0,0,0,0,0.947111,0.991904,0.915665,37.3799
"Nov 11, 10:00 am",0,252.143,253.444,116.128,1,0.684136,167,65.5308,45.5686,25.6679,0.272246,5.50722,0.582338,393,293,0,31.1752,0,0,0,0,0.895336,0.989999,1,45.9427
"Nov 11, 11:00 am",0,272.809,274.827,153.267,1,0.631748,254,99.6696,60.1419,31.4789,0.301843,6.5156,0.926774,393,293,0,37.9945,0,0,0,0,0.828479,0.987962,1,52.8853
"Nov 11, 12:00 pm",0,293.323,294.49,122.954,1,0.589323,225,88.29,48.2471,21.6218,0.307055,6.81138,0.549307,393,293,0,28.4331,0,0,0,0,0.774012,0.98647,1,56.8754
"Nov 11, 01:00 pm",0,300.375,300.136,33.5191,1,0.591824,61,23.9364,13.1529,1.41202,0.292284,6.37218,-0.113419,393,293,0,7.78419,0,0,0,0,0.777229,0.986555,1,56.6678
"Nov 11, 02:00 pm",0,293.644,292.864,2.44344,1,0.636655,4,1.5696,0.958806,-5.56215,0.278076,6.17257,-0.367171,393,293,0,0.610429,0,0,0,0,0.834763,0.988142,1,52.3483
"Nov 11, 03:00 pm",0,285.8,285.385,9.86025,1,0.688393,14,5.4936,3.86916,-3.56199,0.276566,6.22549,-0.193841,393,293,0,2.6635,0,0,0,0,0.900742,0.99018,1,45.2267
"Nov 11, 04:00 pm",0,282.039,281.73,0,1,0,0,0,0,-5.96782,0.274968,5.96782,-0.14331,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 05:00 pm",0,278.018,277.664,0,1,0,0,0,0,-5.74969,0.270908,5.74969,-0.163263,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 06:00 pm",0,274.053,273.737,0,1,0,0,0,0,-5.55226,0.267972,5.55226,-0.144994,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 07:00 pm",0,270.453,270.156,0,1,0,0,0,0,-5.35271,0.265078,5.35271,-0.135594,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 08:00 pm",0,267.015,266.728,0,1,0,0,0,0,-5.1646,0.262197,5.1646,-0.130738,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 09:00 pm",0,263.678,263.399,0,1,0,0,0,0,-4.99115,0.259513,4.99115,-0.126503,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 10:00 pm",0,260.435,260.164,0,1,0,0,0,0,-4.82436,0.256825,4.82436,-0.122324,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 11, 11:00 pm",0,257.286,257.023,0,1,0,0,0,0,-4.66636,0.254551,4.66636,-0.11831,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 12:00 am",0,254.227,253.971,0,1,0,0,0,0,-4.52065,0.25173,4.52065,-0.114591,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 01:00 am",0,251.249,251,0,1,0,0,0,0,-4.38274,0.249517,4.38274,-0.111137,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 02:00 am",0,248.348,248.105,0,1,0,0,0,0,-4.25392,0.24738,4.25392,-0.107915,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 03:00 am",0,245.52,245.283,0,1,0,0,0,0,-4.13131,0.245315,4.13131,-0.104863,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 04:00 am",0,242.76,242.529,0,1,0,0,0,0,-4.01223,0.243113,4.01223,-0.101898,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 05:00 am",0,240.07,239.845,0,1,0,0,0,0,-3.8986,0.241088,3.8986,-0.0989921,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 06:00 am",0,237.446,237.227,0,1,0,0,0,0,-3.7857,0.238288,3.7857,-0.0961674,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 07:00 am",0,234.889,234.675,0,1,0,0,0,0,-3.67966,0.235663,3.67966,-0.0934317,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 08:00 am",0,232.395,232.186,0,1,0,1,0,0,-3.57625,0.232681,3.57625,-0.0908139,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 09:00 am",0,229.963,229.759,0,1,0,1,0,0,-3.4765,0.229657,3.4765,-0.0882633,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 10:00 am",0,228.376,228.404,18.013,1,0.682887,26,10.2024,7.0683,1.28278,0.230666,3.54407,0.0122494,393,293,0,4.82685,0,0,0,0,0.893748,0.989947,1,46.1473
"Nov 12, 11:00 am",0,232.566,233.549,93.642,1,0.629637,156,61.2144,36.7451,18.8994,0.249446,4.23668,0.428529,393,293,0,23.1361,0,0,0,0,0.825775,0.987885,1,53.1108
"Nov 12, 12:00 pm",0,245.129,245.856,52.6567,1,0.586307,97,38.0628,20.6625,7.95587,0.256168,4.15869,0.321111,393,293,0,12.1146,0,0,0,0,0.77013,0.986368,1,57.122
"Nov 12, 01:00 pm",0,248.018,247.646,1.09155,1,0.588752,2,0.7848,0.428324,-3.55175,0.241132,3.80393,-0.165285,393,293,0,0.252177,0,0,0,0,0.773277,0.986451,1,56.9224
"Nov 12, 02:00 pm",0,244.224,244.402,60.1362,1,0.634416,99,38.8476,23.5974,10.6175,0.246895,4.35305,0.0786449,393,293,0,14.9706,0,0,0,0,0.831896,0.98806,1,52.5956
"Nov 12, 03:00 pm",0,248.109,248.19,7.0138,1,0.687013,10,3.924,2.75222,-2.20206,0.248689,4.09287,0.0358992,393,293,0,1.89081,0,0,0,0,0.89899,0.990121,1,45.4622
"Nov 12, 04:00 pm",0,247.775,247.961,53.6363,1,0.618042,67,26.2908,21.0469,8.56578,0.250723,4.44209,0.082884,393,293,0,13.0079,0,0,0,0,0.949679,0.992013,0.849966,36.8181
"Nov 12, 05:00 pm",0,250.376,250.286,71.8623,1,0,81,31.7844,28.1988,-4.13081,0.249036,4.13081,-0.0402734,393,293,0,0,0,0,0,0,0.981648,0.993629,0,27.4778
"Nov 12, 06:00 pm",0,246.485,246.035,0,1,0,0,0,0,-4.01776,0.240269,4.01776,-0.199431,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 07:00 pm",0,241.978,241.69,0,1,0,0,0,0,-3.95661,0.239329,3.95661,-0.126949,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 08:00 pm",0,239.019,238.798,0,1,0,0,0,0,-3.85237,0.238051,3.85237,-0.0970725,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 09:00 pm",0,236.469,236.255,0,1,0,0,0,0,-3.74652,0.23629,3.74652,-0.0936119,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 10:00 pm",0,233.957,233.745,0,1,0,0,0,0,-3.64461,0.234391,3.64461,-0.0923881,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 12, 11:00 pm",0,231.482,231.274,0,1,0,0,0,0,-3.54664,0.232678,3.54664,-0.0902197,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 12:00 am",0,229.06,228.857,0,1,0,0,0,0,-3.45472,0.230923,3.45472,-0.087917,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 01:00 am",0,226.692,226.494,0,1,0,0,0,0,-3.36399,0.229222,3.36399,-0.0856901,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 02:00 am",0,224.376,224.182,0,1,0,0,0,0,-3.27868,0.227469,3.27868,-0.0835702,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 03:00 am",0,222.11,221.919,0,1,0,0,0,0,-3.19824,0.225868,3.19824,-0.0816068,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 04:00 am",0,219.889,219.703,0,1,0,0,0,0,-3.11846,0.223895,3.11846,-0.0796587,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 05:00 am",0,217.716,217.533,0,1,0,0,0,0,-3.04175,0.221972,3.04175,-0.0777372,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 06:00 am",0,215.587,215.409,0,1,0,0,0,0,-2.96918,0.220093,2.96918,-0.0759356,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 07:00 am",0,213.502,213.327,0,1,0,0,0,0,-2.89707,0.217943,2.89707,-0.0741606,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 08:00 am",0,211.46,211.289,0,1,0,0,0,0,-2.8301,0.215837,2.8301,-0.072465,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 09:00 am",0,239.715,247.202,532.892,1,0.64728,674,264.478,209.107,128.353,0.319261,6.99708,5.68913,393,293,0,135.351,0,0,0,0,0.945351,0.991831,0.894416,37.7546
"Nov 13, 10:00 am",301.12,297.118,340.896,561.986,1,0.683785,809,317.452,220.523,140.315,0.387114,10.4773,46.9514,367.407,293,301.12,150.792,0,0,0,0,0.894889,0.989984,1,45.9987
"Nov 13, 11:00 am",447.735,293,383.454,531.518,1,0.627559,890,349.236,208.568,119.394,0.392656,11.4941,98.9915,383.454,293,447.735,130.888,0,0,0,0,0.823112,0.98781,1,53.3296
"Nov 13, 12:00 pm",406.348,293,390.987,498.873,1,0.583313,925,362.97,195.758,102.508,0.391194,11.6794,97.7834,390.987,293,406.348,114.188,0,0,0,0,0.766277,0.986266,1,57.3625
"Nov 13, 01:00 pm",395.481,293,391.954,476.519,1,0.585685,879,344.92,186.986,97.8168,0.389784,11.6983,96.1656,391.954,293,395.481,109.515,0,0,0,0,0.76933,0.986346,1,57.1722
"Nov 13, 02:00 pm",374.656,293,392.181,421.628,1,0.632175,698,273.895,165.447,92.8504,0.389552,11.7409,91.3239,392.181,293,374.656,104.591,0,0,0,0,0.829026,0.987978,1,52.8394
"Nov 13, 03:00 pm",474.696,293,392.259,477.76,1,0.68563,684,268.402,187.473,116.787,0.389405,11.7503,115.805,392.259,293,474.696,128.537,0,0,0,0,0.897233,0.990062,1,45.6949
"Nov 13, 04:00 pm",488.925,293,392.414,552.347,1,0.611905,692,271.541,216.741,120.835,0.390322,11.7901,119.475,392.414,293,488.925,132.625,0,0,0,0,0.948664,0.99197,0.842463,37.0425
"Nov 13, 05:00 pm",204,293,371.471,334.69,1,0,378,148.327,131.332,-7.33749,0.330168,7.33749,38.8344,371.471,293,204,0,0,0,0,0,0.981098,0.993595,0,27.6964
"Nov 13, 06:00 pm",204,293,334.758,0,1,0,0,0,0,-6.40097,0.29302,6.40097,20.192,334.758,293,204,0,0,0,0,0,1,1,0,0
"Nov 13, 07:00 pm",0,308.836,307.04,0,1,0,0,0,0,-6.49434,0.284745,6.49434,-0.863187,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 08:00 pm",0,293.494,292.775,0,1,0,0,0,0,-6.65687,0.287313,6.65687,-0.33878,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 09:00 pm",0,287.467,287.118,0,1,0,0,0,0,-6.45357,0.287424,6.45357,-0.163154,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 10:00 pm",0,283.59,283.267,0,1,0,0,0,0,-6.1798,0.284258,6.1798,-0.15034,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 13, 11:00 pm",0,279.772,279.447,0,1,0,0,0,0,-5.93237,0.280889,5.93237,-0.150251,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 12:00 am",0,275.993,275.677,0,1,0,0,0,0,-5.71288,0.277629,5.71288,-0.145614,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 01:00 am",0,272.326,272.02,0,1,0,0,0,0,-5.50732,0.274414,5.50732,-0.140237,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 02:00 am",0,268.776,268.48,0,1,0,0,0,0,-5.3195,0.271311,5.3195,-0.135309,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 03:00 am",0,265.334,265.046,0,1,0,0,0,0,-5.13336,0.268214,5.13336,-0.130562,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 04:00 am",0,261.998,261.719,0,1,0,0,0,0,-4.95911,0.265122,4.95911,-0.126009,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 05:00 am",0,258.762,258.491,0,1,0,0,0,0,-4.793,0.262023,4.793,-0.121748,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 06:00 am",0,255.621,255.359,0,1,0,0,0,0,-4.63382,0.258916,4.63382,-0.117674,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 07:00 am",0,252.572,252.317,0,1,0,0,0,0,-4.48597,0.255794,4.48597,-0.113873,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 08:00 am",0,249.609,249.361,0,1,0,0,0,0,-4.34273,0.252548,4.34273,-0.110242,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 09:00 am",0,247.314,247.241,14.1974,1,0.638996,18,7.0632,5.57104,-0.7827,0.252192,4.34257,-0.032161,393,293,0,3.55987,0,0,0,0,0.944504,0.991796,0.883792,37.9319
"Nov 14, 10:00 am",0,251.553,252.827,114.879,1,0.680471,167,65.5308,45.0786,25.2033,0.276587,5.47136,0.569793,393,293,0,30.6747,0,0,0,0,0.890677,0.989846,1,46.5359
"Nov 14, 11:00 am",0,271.798,273.767,150.937,1,0.625516,254,99.6696,59.2275,30.606,0.305549,6.44182,0.903082,393,293,0,37.0478,0,0,0,0,0.820494,0.987736,1,53.5416
"Nov 14, 12:00 pm",0,291.706,292.824,120.571,1,0.580346,225,88.29,47.312,20.7575,0.310159,6.69988,0.5251,393,293,0,27.4573,0,0,0,0,0.762456,0.986166,1,57.597
"Nov 14, 01:00 pm",0,298.351,298.105,32.8496,1,0.582625,61,23.9364,12.8902,1.22824,0.295691,6.2819,-0.116318,393,293,0,7.51014,0,0,0,0,0.765391,0.986243,1,57.4172
"Nov 14, 02:00 pm",0,291.698,290.935,2.40283,1,0.629933,4,1.5696,0.942871,-5.49009,0.281972,6.08404,-0.358607,393,293,0,0.593945,0,0,0,0,0.826154,0.987896,1,53.0794
"Nov 14, 03:00 pm",0,284.018,283.61,9.73843,1,0.684245,14,5.4936,3.82136,-3.51712,0.280483,6.13186,-0.189934,393,293,0,2.61475,0,0,0,0,0.895474,0.990004,1,45.9248
"Nov 14, 04:00 pm",0,280.309,280.004,0,1,0,0,0,0,-5.89095,0.278768,5.89095,-0.141574,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 05:00 pm",0,276.325,275.974,0,1,0,0,0,0,-5.68153,0.274741,5.68153,-0.161602,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 06:00 pm",0,272.389,272.076,0,1,0,0,0,0,-5.48488,0.271938,5.48488,-0.143579,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 07:00 pm",0,268.817,268.522,0,1,0,0,0,0,-5.29443,0.269068,5.29443,-0.134361,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 08:00 pm",0,265.401,265.116,0,1,0,0,0,0,-5.10919,0.266313,5.10919,-0.129648,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 09:00 pm",0,262.085,261.807,0,1,0,0,0,0,-4.93908,0.26365,4.93908,-0.125466,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 10:00 pm",0,258.861,258.591,0,1,0,0,0,0,-4.77869,0.260978,4.77869,-0.121434,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 14, 11:00 pm",0,255.727,255.465,0,1,0,0,0,0,-4.62676,0.258503,4.62676,-0.117582,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 12:00 am",0,252.679,252.424,0,1,0,0,0,0,-4.48168,0.256116,4.48168,-0.113916,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 01:00 am",0,249.713,249.465,0,1,0,0,0,0,-4.34445,0.253706,4.34445,-0.11044,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 02:00 am",0,246.825,246.583,0,1,0,0,0,0,-4.21566,0.251479,4.21566,-0.1072,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 03:00 am",0,244.009,243.773,0,1,0,0,0,0,-4.09547,0.249321,4.09547,-0.104208,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 04:00 am",0,241.262,241.032,0,1,0,0,0,0,-3.97672,0.24692,3.97672,-0.101223,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 05:00 am",0,238.584,238.359,0,1,0,0,0,0,-3.86434,0.24459,3.86434,-0.0983682,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 06:00 am",0,235.97,235.752,0,1,0,0,0,0,-3.75651,0.242115,3.75651,-0.095657,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 07:00 am",0,233.42,233.206,0,1,0,0,0,0,-3.65258,0.239809,3.65258,-0.0930483,393,293,0,0,0,0,0,0,0,0,0,0
