"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Nov 15, 08:00 am",0,230.93,230.722,0,1,0,0,0,0,-3.55283,0.237355,3.55283,-0.0905411,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 09:00 am",0,257.27,264.378,525.654,1,0.63075,668,262.123,206.267,121.938,0.335962,8.1648,5.33514,393,293,0,130.103,0,0,0,0,0.943681,0.991762,0.873179,38.1025
"Nov 15, 10:00 am",384.602,296.162,352.863,546.497,1,0.68066,794,311.566,214.445,134.923,0.393627,11.0415,62.6827,364.983,293,384.602,145.965,0,0,0,0,0.890917,0.989854,1,46.5055
"Nov 15, 11:00 am",445.058,293,386.175,521.575,1,0.623513,882,346.097,204.666,116.027,0.394126,11.5852,101.533,386.175,293,445.058,127.612,0,0,0,0,0.817926,0.987664,1,53.7468
"Nov 15, 12:00 pm",387.793,293,391.41,480.849,1,0.57741,903,354.337,188.685,97.2549,0.392875,11.6938,93.7459,391.41,293,387.793,108.949,0,0,0,0,0.758674,0.986067,1,57.8253
"Nov 15, 01:00 pm",401.728,293,392.132,488.439,1,0.579576,913,358.261,191.664,99.3827,0.39188,11.701,97.8705,392.132,293,401.728,111.084,0,0,0,0,0.761465,0.98614,1,57.6572
"Nov 15, 02:00 pm",486.7,293,392.376,535.873,1,0.627692,897,351.983,210.277,120.274,0.391763,11.7147,118.882,392.376,293,486.7,131.989,0,0,0,0,0.823283,0.987815,1,53.3157
"Nov 15, 03:00 pm",595.34,293,392.596,592.301,1,0.682859,855,335.502,232.419,146.992,0.392171,11.7178,145.761,392.596,293,595.34,158.709,0,0,0,0,0.893713,0.989946,1,46.1518
"Nov 15, 04:00 pm",506.983,293,392.688,582.443,1,0.600314,734,288.022,228.551,125.449,0.393035,11.7527,124.25,392.688,293,506.983,137.202,0,0,0,0,0.946624,0.991884,0.828358,37.4844
"Nov 15, 05:00 pm",204,293,371.619,335.12,1,0,380,149.112,131.501,-7.34091,0.332847,7.34091,38.9113,371.619,293,204,0,0,0,0,0,0.979987,0.993527,0,28.1282
"Nov 15, 06:00 pm",204,293,334.823,0,1,0,0,0,0,-6.40545,0.295645,6.40545,20.2241,334.823,293,204,0,0,0,0,0,1,1,0,0
"Nov 15, 07:00 pm",0,308.853,307.054,0,1,0,0,0,0,-6.50533,0.287246,6.50533,-0.864733,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 08:00 pm",0,293.483,292.763,0,1,0,0,0,0,-6.66874,0.289811,6.66874,-0.33949,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 09:00 pm",0,287.442,287.092,0,1,0,0,0,0,-6.46424,0.289916,6.46424,-0.163594,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 10:00 pm",0,283.554,283.23,0,1,0,0,0,0,-6.19307,0.286737,6.19307,-0.150806,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 15, 11:00 pm",0,279.724,279.398,0,1,0,0,0,0,-5.94306,0.283356,5.94306,-0.150691,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 12:00 am",0,275.934,275.617,0,1,0,0,0,0,-5.72121,0.280088,5.72121,-0.145958,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 01:00 am",0,272.26,271.953,0,1,0,0,0,0,-5.51335,0.276761,5.51335,-0.140512,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 02:00 am",0,268.703,268.406,0,1,0,0,0,0,-5.32036,0.27355,5.32036,-0.135456,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 03:00 am",0,265.256,264.968,0,1,0,0,0,0,-5.14227,0.270442,5.14227,-0.130863,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 04:00 am",0,261.91,261.631,0,1,0,0,0,0,-4.96552,0.267232,4.96552,-0.126359,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 05:00 am",0,258.666,258.395,0,1,0,0,0,0,-4.7976,0.264129,4.7976,-0.121982,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 06:00 am",0,255.519,255.256,0,1,0,0,0,0,-4.64042,0.261014,4.64042,-0.117937,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 07:00 am",0,252.462,252.206,0,1,0,0,0,0,-4.49247,0.258092,4.49247,-0.114183,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 08:00 am",0,249.489,249.24,0,1,0,0,0,0,-4.35328,0.255044,4.35328,-0.110647,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 09:00 am",0,274.317,281.135,516.622,1,0.622548,658,258.199,202.723,116.795,0.350052,9.40944,5.09183,393,293,0,126.205,0,0,0,0,0.942883,0.991729,0.862582,38.2663
"Nov 16, 10:00 am",497.188,293,364.165,554.851,1,0.678177,812,318.629,217.723,136.314,0.394257,11.3415,85.4421,364.165,293,497.188,147.655,0,0,0,0,0.887759,0.989751,1,46.8969
"Nov 16, 11:00 am",455.424,293,388.732,524.407,1,0.621551,891,349.628,205.777,116.251,0.392655,11.6499,106.919,388.732,293,455.424,127.901,0,0,0,0,0.815411,0.987594,1,53.9451
"Nov 16, 12:00 pm",400.908,293,391.819,493.23,1,0.574507,932,365.717,193.544,99.506,0.390898,11.6862,97.3434,391.819,293,400.908,111.192,0,0,0,0,0.754936,0.98597,1,58.0474
"Nov 16, 01:00 pm",409.336,293,392.236,499.622,1,0.57654,940,368.856,196.052,101.306,0.390019,11.7257,99.836,392.236,293,409.336,113.032,0,0,0,0,0.757554,0.986038,1,57.8923
"Nov 16, 02:00 pm",496.202,293,392.506,547.804,1,0.625453,922,361.793,214.958,122.695,0.389787,11.7513,121.372,392.506,293,496.202,134.446,0,0,0,0,0.820413,0.987734,1,53.5481
"Nov 16, 03:00 pm",601.237,293,392.643,598.854,1,0.681472,868,340.603,234.99,148.375,0.389954,11.7645,147.279,392.643,293,601.237,160.139,0,0,0,0,0.89195,0.989888,1,46.3759
"Nov 16, 04:00 pm",495.441,293,392.649,575.205,1,0.594867,727,285.275,225.71,122.509,0.390851,11.7583,121.371,392.649,293,495.441,134.268,0,0,0,0,0.945601,0.991841,0.821765,37.7019
"Nov 16, 05:00 pm",204,293,371.577,325.65,1,0,370,145.188,127.785,-7.33071,0.330731,7.33071,38.8894,371.577,293,204,0,0,0,0,0,0.979427,0.993493,0,28.3412
"Nov 16, 06:00 pm",204,293,334.814,0,1,0,0,0,0,-6.39401,0.293563,6.39401,20.2196,334.814,293,204,0,0,0,0,0,1,1,0,0
"Nov 16, 07:00 pm",0,308.868,307.071,0,1,0,0,0,0,-6.48595,0.285182,6.48595,-0.8638,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 08:00 pm",0,293.519,292.8,0,1,0,0,0,0,-6.6478,0.287867,6.6478,-0.338785,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 09:00 pm",0,287.496,287.148,0,1,0,0,0,0,-6.43662,0.287994,6.43662,-0.162801,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 10:00 pm",0,283.629,283.307,0,1,0,0,0,0,-6.16664,0.284837,6.16664,-0.150021,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 16, 11:00 pm",0,279.818,279.494,0,1,0,0,0,0,-5.9194,0.281367,5.9194,-0.150029,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 12:00 am",0,276.044,275.728,0,1,0,0,0,0,-5.70226,0.278217,5.70226,-0.145439,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 01:00 am",0,272.382,272.076,0,1,0,0,0,0,-5.49862,0.275109,5.49862,-0.140131,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 02:00 am",0,268.835,268.539,0,1,0,0,0,0,-5.30612,0.272119,5.30612,-0.135107,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 03:00 am",0,265.398,265.111,0,1,0,0,0,0,-5.12671,0.269235,5.12671,-0.130469,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 04:00 am",0,262.063,261.784,0,1,0,0,0,0,-4.95294,0.26614,4.95294,-0.126021,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 05:00 am",0,258.827,258.556,0,1,0,0,0,0,-4.78956,0.263145,4.78956,-0.121787,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 06:00 am",0,255.684,255.421,0,1,0,0,0,0,-4.63743,0.260241,4.63743,-0.117889,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 07:00 am",0,252.628,252.372,0,1,0,0,0,0,-4.4906,0.25732,4.4906,-0.114171,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 08:00 am",0,249.657,249.408,0,1,0,0,0,0,-4.35131,0.254275,4.35131,-0.110591,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 09:00 am",0,274.309,281.09,520.988,1,0.614396,665,260.946,204.436,116.244,0.349217,9.36047,5.04338,393,293,0,125.604,0,0,0,0,0.942111,0.991698,0.852011,38.4233
"Nov 17, 10:00 am",494.05,293,363.902,552.409,1,0.67708,811,318.236,216.765,135.463,0.393677,11.3043,84.5746,363.902,293,494.05,146.767,0,0,0,0,0.886363,0.989706,1,47.0668
"Nov 17, 11:00 am",452.708,293,388.614,523.172,1,0.619635,893,350.413,205.293,115.586,0.392202,11.6204,106.143,388.614,293,452.708,127.206,0,0,0,0,0.812953,0.987526,1,54.1363
"Nov 17, 12:00 pm",395.391,293,391.698,488.671,1,0.571644,929,364.54,191.754,97.9539,0.390418,11.6614,95.8789,391.698,293,395.391,109.615,0,0,0,0,0.751245,0.985874,1,58.2632
"Nov 17, 01:00 pm",398.842,293,392.036,489.558,1,0.57352,927,363.755,192.102,98.4821,0.389569,11.6926,97.0679,392.036,293,398.842,110.175,0,0,0,0,0.753664,0.985937,1,58.1222
"Nov 17, 02:00 pm",486.546,293,392.327,539.522,1,0.623218,913,358.261,211.708,120.187,0.389542,11.7535,118.783,392.327,293,486.546,131.941,0,0,0,0,0.817549,0.987654,1,53.7767
"Nov 17, 03:00 pm",589.418,293,392.597,589.554,1,0.680086,858,336.679,231.341,145.549,0.389861,11.7827,144.313,392.597,293,589.418,157.332,0,0,0,0,0.890187,0.98983,1,46.597
"Nov 17, 04:00 pm",502.135,293,392.682,587.733,1,0.589654,745,292.338,230.626,124.216,0.390693,11.7738,123.053,392.682,293,502.135,135.99,0,0,0,0,0.944576,0.991799,0.815483,37.9169
"Nov 17, 05:00 pm",204,293,371.612,322.366,1,0,367,144.011,126.497,-7.33619,0.330534,7.33619,38.9077,371.612,293,204,0,0,0,0,0,0.978864,0.993459,0,28.5521
"Nov 17, 06:00 pm",204,293,334.829,0,1,0,0,0,0,-6.40238,0.293344,6.40238,20.2271,334.829,293,204,0,0,0,0,0,1,1,0,0
"Nov 17, 07:00 pm",0,308.869,307.07,0,1,0,0,0,0,-6.49928,0.285058,6.49928,-0.864394,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 08:00 pm",0,293.506,292.786,0,1,0,0,0,0,-6.66403,0.287733,6.66403,-0.339249,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 09:00 pm",0,287.471,287.122,0,1,0,0,0,0,-6.45949,0.287845,6.45949,-0.163346,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 10:00 pm",0,283.589,283.265,0,1,0,0,0,0,-6.19156,0.284775,6.19156,-0.15063,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 17, 11:00 pm",0,279.762,279.437,0,1,0,0,0,0,-5.94507,0.281394,5.94507,-0.150626,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 12:00 am",0,275.974,275.657,0,1,0,0,0,0,-5.72353,0.278128,5.72353,-0.145905,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 01:00 am",0,272.301,271.994,0,1,0,0,0,0,-5.51798,0.275012,5.51798,-0.140496,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 02:00 am",0,268.745,268.448,0,1,0,0,0,0,-5.32306,0.271907,5.32306,-0.135423,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 03:00 am",0,265.299,265.011,0,1,0,0,0,0,-5.14346,0.269014,5.14346,-0.130778,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 04:00 am",0,261.955,261.676,0,1,0,0,0,0,-4.97126,0.265907,4.97126,-0.126382,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 05:00 am",0,258.71,258.438,0,1,0,0,0,0,-4.80437,0.262905,4.80437,-0.122088,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 06:00 am",0,255.56,255.297,0,1,0,0,0,0,-4.64594,0.259895,4.64594,-0.118,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 07:00 am",0,252.503,252.247,0,1,0,0,0,0,-4.49573,0.256976,4.49573,-0.114169,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 08:00 am",0,249.531,249.283,0,1,0,0,0,0,-4.35372,0.253932,4.35372,-0.110556,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 09:00 am",0,272.066,278.402,499.577,1,0.606297,639,250.744,196.034,109.599,0.345964,9.25621,4.47615,393,293,0,118.855,0,0,0,0,0.941365,0.991667,0.841471,38.5734
"Nov 18, 10:00 am",401.618,297.747,359.435,523.583,1,0.677384,768,301.363,205.454,127.682,0.395144,11.4899,71.4274,370.003,293,401.618,139.171,0,0,0,0,0.886751,0.989719,1,47.0195
"Nov 18, 11:00 am",252.848,293,386.074,319.038,1,0.617766,547,214.643,125.19,65.674,0.393165,11.6643,57.6169,386.074,293,252.848,77.3383,0,0,0,0,0.810556,0.987459,1,54.3206
"Nov 18, 12:00 pm",248.837,293,390.235,333.615,1,0.568822,638,250.351,130.91,62.7359,0.392131,11.7289,59.3922,390.235,293,248.837,74.4648,0,0,0,0,0.747609,0.98578,1,58.4725
"Nov 18, 01:00 pm",204,293,376.368,76.0923,1,0.570521,145,56.898,29.8586,8.64015,0.347569,8.39481,41.3855,376.368,293,204,17.035,0,0,0,0,0.749798,0.985837,1,58.3469
"Nov 18, 02:00 pm",204,293,346.871,28.2128,1,0.62099,48,18.8352,11.0707,-0.147319,0.310793,7.0221,26.2498,346.871,293,204,6.87478,0,0,0,0,0.814691,0.987574,1,54.0014
"Nov 18, 03:00 pm",204,293,318.652,1.36871,1,0.678701,2,0.7848,0.537082,-6.05843,0.291593,6.42295,12.2775,318.652,293,204,0.364518,0,0,0,0,0.888426,0.989773,1,46.8151
"Nov 18, 04:00 pm",0,300.723,299.44,0,1,0,0,0,0,-6.4248,0.285819,6.4248,-0.610041,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 05:00 pm",0,289.269,288.673,0,1,0,0,0,0,-6.44151,0.286517,6.44151,-0.278941,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 06:00 pm",0,283.92,283.579,0,1,0,0,0,0,-6.22184,0.285012,6.22184,-0.158538,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 07:00 pm",0,280.1,279.782,0,1,0,0,0,0,-5.96872,0.281467,5.96872,-0.147071,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 08:00 pm",0,276.37,276.054,0,1,0,0,0,0,-5.73439,0.277729,5.73439,-0.145275,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 09:00 pm",0,272.704,272.397,0,1,0,0,0,0,-5.52136,0.27407,5.52136,-0.140527,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 10:00 pm",0,269.15,268.854,0,1,0,0,0,0,-5.32257,0.270655,5.32257,-0.135333,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 18, 11:00 pm",0,265.71,265.423,0,1,0,0,0,0,-5.13685,0.267247,5.13685,-0.130509,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 12:00 am",0,262.376,262.098,0,1,0,0,0,0,-4.96334,0.264047,4.96334,-0.126056,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 01:00 am",0,259.14,258.87,0,1,0,0,0,0,-4.7997,0.260734,4.7997,-0.121861,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 02:00 am",0,255.998,255.735,0,1,0,0,0,0,-4.64162,0.257414,4.64162,-0.117805,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 03:00 am",0,252.947,252.692,0,1,0,0,0,0,-4.49415,0.25429,4.49415,-0.113998,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 04:00 am",0,249.981,249.733,0,1,0,0,0,0,-4.35165,0.251147,4.35165,-0.110383,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 05:00 am",0,247.098,246.857,0,1,0,0,0,0,-4.21587,0.248194,4.21587,-0.10692,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 06:00 am",0,244.294,244.059,0,1,0,0,0,0,-4.08832,0.245213,4.08832,-0.103676,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 07:00 am",0,241.563,241.334,0,1,0,0,0,0,-3.9666,0.24241,3.9666,-0.100631,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 08:00 am",0,238.903,238.68,0,1,0,0,0,0,-3.84969,0.239577,3.84969,-0.097649,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 09:00 am",0,260.629,266.769,492.338,1,0.598258,631,247.604,193.193,107.221,0.330053,8.35834,4.17173,393,293,0,115.579,0,0,0,0,0.940649,0.991638,0.830971,38.7165
"Nov 19, 10:00 am",316.858,300.949,350.057,525.982,1,0.677163,772,302.933,206.395,128.554,0.388274,11.2104,55.5251,372.804,293,316.858,139.765,0,0,0,0,0.886468,0.98971,1,47.0524
"Nov 19, 11:00 am",418.918,293,385.762,494.206,1,0.615947,851,333.932,193.927,107.85,0.387704,11.5983,95.1201,385.762,293,418.918,119.449,0,0,0,0,0.808223,0.987394,1,54.4977
"Nov 19, 12:00 pm",368.021,293,391.239,466.857,1,0.566048,898,352.375,183.195,92.0335,0.386043,11.6634,88.8018,391.239,293,368.021,103.697,0,0,0,0,0.744032,0.985688,1,58.6754
"Nov 19, 01:00 pm",363.965,293,392.162,457.885,1,0.567543,878,344.527,179.674,90.2893,0.38494,11.6837,88.6995,392.162,293,363.965,101.973,0,0,0,0,0.74596,0.985738,1,58.5664
"Nov 19, 02:00 pm",383.887,293,392.344,439.069,1,0.618768,751,294.692,172.291,94.915,0.384429,11.6929,93.7364,392.344,293,383.887,106.608,0,0,0,0,0.811841,0.987495,1,54.222
"Nov 19, 03:00 pm",242.077,293,392.209,269.92,1,0.677318,396,155.39,105.917,60.0532,0.384426,11.686,59.0247,392.209,293,242.077,71.7392,0,0,0,0,0.886667,0.989716,1,47.03
"Nov 19, 04:00 pm",364.318,293,392.228,447.08,1,0.579947,570,223.668,175.434,90.0107,0.385779,11.7319,88.8488,392.228,293,364.318,101.743,0,0,0,0,0.942525,0.991714,0.803872,38.3393
"Nov 19, 05:00 pm",204,293,371.373,249.345,1,0,285,111.834,97.8429,-7.32221,0.325917,7.32221,38.7838,371.373,293,204,0,0,0,0,0,0.977732,0.993392,0,28.9676
"Nov 19, 06:00 pm",204,293,334.767,0,1,0,0,0,0,-6.38171,0.288779,6.38171,20.1964,334.767,293,204,0,0,0,0,0,1,1,0,0
"Nov 19, 07:00 pm",0,308.884,307.089,0,1,0,0,0,0,-6.47306,0.280392,6.47306,-0.862347,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 08:00 pm",0,293.561,292.844,0,1,0,0,0,0,-6.63556,0.282871,6.63556,-0.338063,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 09:00 pm",0,287.553,287.205,0,1,0,0,0,0,-6.43739,0.283,6.43739,-0.162476,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 10:00 pm",0,283.692,283.37,0,1,0,0,0,0,-6.16743,0.279848,6.16743,-0.149785,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 19, 11:00 pm",0,279.889,279.565,0,1,0,0,0,0,-5.91853,0.276391,5.91853,-0.149657,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 12:00 am",0,276.126,275.812,0,1,0,0,0,0,-5.69579,0.273154,5.69579,-0.1449,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 01:00 am",0,272.479,272.175,0,1,0,0,0,0,-5.49005,0.270275,5.49005,-0.139528,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 02:00 am",0,268.948,268.653,0,1,0,0,0,0,-5.29826,0.267615,5.29826,-0.134585,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 03:00 am",0,265.523,265.237,0,1,0,0,0,0,-5.12131,0.264951,5.12131,-0.130062,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 04:00 am",0,262.199,261.921,0,1,0,0,0,0,-4.94768,0.262077,4.94768,-0.125653,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 05:00 am",0,258.974,258.704,0,1,0,0,0,0,-4.78117,0.259203,4.78117,-0.121342,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 06:00 am",0,255.844,255.582,0,1,0,0,0,0,-4.62745,0.256315,4.62745,-0.117377,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 07:00 am",0,252.802,252.547,0,1,0,0,0,0,-4.483,0.253616,4.483,-0.113734,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 08:00 am",0,249.842,249.594,0,1,0,0,0,0,-4.34353,0.250582,4.34353,-0.1102,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 09:00 am",0,269.012,274.613,465.699,1,0.590284,598,234.655,182.74,98.9024,0.336635,8.96639,3.62275,393,293,0,107.869,0,0,0,0,0.939961,0.991611,0.820518,38.8527
"Nov 20, 10:00 am",371.006,296.406,353.168,503.619,1,0.675379,743,291.553,197.62,122.14,0.390059,11.3291,60.4987,365.083,293,371.006,133.469,0,0,0,0,0.884199,0.989637,1,47.3265
"Nov 20, 11:00 am",410.418,293,385.727,486.366,1,0.614183,841,330.008,190.85,105.577,0.389086,11.6397,93.153,385.727,293,410.418,117.217,0,0,0,0,0.805958,0.987332,1,54.6676
"Nov 20, 12:00 pm",348.594,293,391.138,448.2,1,0.563323,867,340.211,175.874,87.3412,0.38804,11.7326,84.022,391.138,293,348.594,99.0738,0,0,0,0,0.740519,0.985598,1,58.8718
"Nov 20, 01:00 pm",354.79,293,392.131,450.417,1,0.564593,869,340.996,176.744,88.0552,0.387268,11.7329,86.4343,392.131,293,354.79,99.7881,0,0,0,0,0.742156,0.98564,1,58.7806
"Nov 20, 02:00 pm",438.25,293,392.342,495.501,1,0.616556,852,334.325,194.435,108.151,0.38688,11.7293,107.009,392.342,293,438.25,119.88,0,0,0,0,0.809003,0.987416,1,54.4386
"Nov 20, 03:00 pm",356.855,293,392.381,377.472,1,0.675939,556,218.174,148.12,88.3902,0.387277,11.7298,87.1702,392.381,293,356.855,100.12,0,0,0,0,0.884911,0.98966,1,47.2417
"Nov 20, 04:00 pm",425.38,293,392.223,514.624,1,0.575456,658,258.199,201.938,104.496,0.387755,11.7104,103.734,392.223,293,425.38,116.207,0,0,0,0,0.941499,0.991673,0.79855,38.5465
"Nov 20, 05:00 pm",204,293,371.183,75.0919,1,0,86,33.7464,29.4661,-7.31125,0.327904,7.31125,38.685,371.183,293,204,0,0,0,0,0,0.977164,0.993359,0,29.1719
"Nov 20, 06:00 pm",204,293,334.607,0,1,0,0,0,0,-6.37958,0.291129,6.37958,20.1168,334.607,293,204,0,0,0,0,0,1,1,0,0
"Nov 20, 07:00 pm",0,308.78,306.991,0,1,0,0,0,0,-6.47397,0.282995,6.47397,-0.860051,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 08:00 pm",0,293.492,292.776,0,1,0,0,0,0,-6.63892,0.285764,6.63892,-0.337673,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 09:00 pm",0,287.484,287.136,0,1,0,0,0,0,-6.4334,0.286086,6.4334,-0.162648,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 10:00 pm",0,283.62,283.297,0,1,0,0,0,0,-6.16296,0.283142,6.16296,-0.149904,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 20, 11:00 pm",0,279.811,279.487,0,1,0,0,0,0,-5.92076,0.27999,5.92076,-0.149967,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 12:00 am",0,276.039,275.723,0,1,0,0,0,0,-5.70113,0.276948,5.70113,-0.145367,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 01:00 am",0,272.378,272.073,0,1,0,0,0,0,-5.50102,0.273841,5.50102,-0.140079,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 02:00 am",0,268.833,268.537,0,1,0,0,0,0,-5.30793,0.270956,5.30793,-0.135085,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 03:00 am",0,265.396,265.109,0,1,0,0,0,0,-5.12996,0.268178,5.12996,-0.130465,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 04:00 am",0,262.06,261.781,0,1,0,0,0,0,-4.95768,0.265186,4.95768,-0.126068,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 05:00 am",0,258.823,258.553,0,1,0,0,0,0,-4.79194,0.262297,4.79194,-0.121794,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 06:00 am",0,255.681,255.418,0,1,0,0,0,0,-4.63879,0.259396,4.63879,-0.11784,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 07:00 am",0,252.626,252.371,0,1,0,0,0,0,-4.49131,0.256476,4.49131,-0.114109,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 08:00 am",0,249.657,249.408,0,1,0,0,0,0,-4.35084,0.253539,4.35084,-0.110518,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 09:00 am",0,265.715,270.61,426.762,1,0.582382,549,215.428,167.461,88.878,0.333144,8.64842,2.89079,393,293,0,97.5265,0,0,0,0,0.939304,0.991584,0.810121,38.9819
"Nov 21, 10:00 am",298.023,299.665,346.645,493.939,1,0.675238,729,286.06,193.822,119.583,0.392431,11.2938,49.8389,370.702,293,298.023,130.877,0,0,0,0,0.884019,0.989631,1,47.3466
"Nov 21, 11:00 am",401.185,293,384.354,475.776,1,0.612474,826,324.122,186.694,102.769,0.391759,11.5766,89.6324,384.354,293,401.185,114.345,0,0,0,0,0.803765,0.987272,1,54.8303
"Nov 21, 12:00 pm",359.394,293,390.782,462.192,1,0.560654,899,352.768,181.364,90.0081,0.390754,11.6744,86.292,390.782,293,359.394,101.683,0,0,0,0,0.737075,0.98551,1,59.0615
"Nov 21, 01:00 pm",368.55,293,392.05,467.798,1,0.561672,908,356.299,183.564,91.4037,0.389898,11.6989,89.7092,392.05,293,368.55,103.103,0,0,0,0,0.738388,0.985544,1,58.9894
"Nov 21, 02:00 pm",452.331,293,392.421,512.599,1,0.614355,886,347.666,201.144,111.865,0.38969,11.7088,110.541,392.421,293,452.331,123.574,0,0,0,0,0.806179,0.987338,1,54.6511
"Nov 21, 03:00 pm",554.635,293,392.501,560.595,1,0.674563,829,325.3,219.977,136.687,0.389775,11.7018,135.657,392.501,293,554.635,148.389,0,0,0,0,0.883159,0.989604,1,47.4503
"Nov 21, 04:00 pm",389.188,293,392.451,481.962,1,0.571211,618,242.503,189.122,96.301,0.390585,11.7274,95.1402,392.451,293,389.188,108.028,0,0,0,0,0.940475,0.991631,0.793555,38.751
"Nov 21, 05:00 pm",204,293,371.437,207.402,1,0,238,93.3912,81.3847,-7.33038,0.330629,7.33038,38.8168,371.437,293,204,0,0,0,0,0,0.976595,0.993327,0,29.3738
"Nov 21, 06:00 pm",204,293,334.766,0,1,0,0,0,0,-6.39424,0.293371,6.39424,20.1958,334.766,293,204,0,0,0,0,0,1,1,0,0
"Nov 21, 07:00 pm",0,308.854,307.058,0,1,0,0,0,0,-6.48541,0.284976,6.48541,-0.863187,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 08:00 pm",0,293.513,292.794,0,1,0,0,0,0,-6.64891,0.287547,6.64891,-0.338695,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 09:00 pm",0,287.489,287.141,0,1,0,0,0,0,-6.4458,0.287663,6.4458,-0.163008,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 10:00 pm",0,283.616,283.293,0,1,0,0,0,0,-6.17467,0.284499,6.17467,-0.150252,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 21, 11:00 pm",0,279.8,279.476,0,1,0,0,0,0,-5.92588,0.281028,5.92588,-0.150146,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 12:00 am",0,276.024,275.708,0,1,0,0,0,0,-5.70578,0.277773,5.70578,-0.145461,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 01:00 am",0,272.362,272.057,0,1,0,0,0,0,-5.4984,0.274354,5.4984,-0.140031,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 02:00 am",0,268.819,268.523,0,1,0,0,0,0,-5.30682,0.271156,5.30682,-0.134999,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 03:00 am",0,265.384,265.097,0,1,0,0,0,0,-5.12637,0.268063,5.12637,-0.130365,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 04:00 am",0,262.052,261.774,0,1,0,0,0,0,-4.95049,0.264868,4.95049,-0.125854,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 05:00 am",0,258.821,258.551,0,1,0,0,0,0,-4.78497,0.261776,4.78497,-0.121557,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 06:00 am",0,255.685,255.423,0,1,0,0,0,0,-4.62901,0.258671,4.62901,-0.117562,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 07:00 am",0,252.639,252.384,0,1,0,0,0,0,-4.48216,0.255655,4.48216,-0.11382,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 08:00 am",0,249.676,249.428,0,1,0,0,0,0,-4.34257,0.252618,4.34257,-0.110271,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 09:00 am",0,268.768,274.352,477.241,1,0.574555,615,241.326,187.269,98.6849,0.338352,8.91165,3.60322,393,293,0,107.597,0,0,0,0,0.938678,0.991559,0.799787,39.1041
"Nov 22, 10:00 am",374.003,296.347,353.164,509.052,1,0.673531,755,296.262,199.752,123.287,0.39196,11.2526,61.0439,365.125,293,374.003,134.539,0,0,0,0,0.881846,0.989562,1,47.6047
"Nov 22, 11:00 am",402.971,293,385.642,480.253,1,0.610824,837,328.439,188.451,103.538,0.390729,11.5726,91.3743,385.642,293,402.971,115.111,0,0,0,0,0.801647,0.987214,1,54.9858
"Nov 22, 12:00 pm",340.892,293,391.024,443.874,1,0.558043,868,340.603,174.176,85.5244,0.389601,11.6734,82.0646,391.024,293,340.892,97.1978,0,0,0,0,0.733707,0.985424,1,59.2445
"Nov 22, 01:00 pm",300.434,293,391.963,393.332,1,0.558785,768,301.363,154.343,74.5688,0.38869,11.6759,73.0607,391.963,293,300.434,86.2447,0,0,0,0,0.734664,0.985449,1,59.1928
"Nov 22, 02:00 pm",359.792,293,392.224,419.602,1,0.612167,729,286.06,164.652,89.0889,0.388631,11.7055,87.7408,392.224,293,359.792,100.794,0,0,0,0,0.803371,0.987261,1,54.8594
"Nov 22, 03:00 pm",204,293,391.913,233.735,1,0.673192,347,136.163,91.7175,50.1167,0.387777,11.6268,49.5829,391.913,293,204,61.7435,0,0,0,0,0.881414,0.989548,1,47.6555
"Nov 22, 04:00 pm",406.13,293,391.932,503.15,1,0.567212,647,253.883,197.436,100.263,0.389778,11.7247,98.731,391.932,293,406.13,111.988,0,0,0,0,0.939453,0.99159,0.78889,38.9527
"Nov 22, 05:00 pm",204,293,371.216,257.439,1,0,296,116.15,101.019,-7.327,0.329834,7.327,38.702,371.216,293,204,0,0,0,0,0,0.976026,0.993294,0,29.5732
"Nov 22, 06:00 pm",204,293,334.66,0,1,0,0,0,0,-6.39222,0.292617,6.39222,20.1434,334.66,293,204,0,0,0,0,0,1,1,0,0
"Nov 22, 07:00 pm",0,308.803,307.011,0,1,0,0,0,0,-6.47992,0.284135,6.47992,-0.861418,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 08:00 pm",0,293.492,292.775,0,1,0,0,0,0,-6.64541,0.286594,6.64541,-0.338112,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 09:00 pm",0,287.476,287.128,0,1,0,0,0,0,-6.44396,0.286597,6.44396,-0.162901,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 10:00 pm",0,283.605,283.282,0,1,0,0,0,0,-6.17247,0.28333,6.17247,-0.150143,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 22, 11:00 pm",0,279.792,279.468,0,1,0,0,0,0,-5.92572,0.279757,5.92572,-0.150041,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 12:00 am",0,276.019,275.703,0,1,0,0,0,0,-5.7044,0.2764,5.7044,-0.145336,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 01:00 am",0,272.36,272.054,0,1,0,0,0,0,-5.50129,0.273192,5.50129,-0.139995,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 02:00 am",0,268.817,268.521,0,1,0,0,0,0,-5.30518,0.270101,5.30518,-0.134921,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 03:00 am",0,265.385,265.098,0,1,0,0,0,0,-5.1262,0.267118,5.1262,-0.130261,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 04:00 am",0,262.055,261.777,0,1,0,0,0,0,-4.95126,0.264028,4.95126,-0.125816,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 05:00 am",0,258.825,258.555,0,1,0,0,0,0,-4.78513,0.260937,4.78513,-0.121513,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 06:00 am",0,255.69,255.428,0,1,0,0,0,0,-4.63135,0.257938,4.63135,-0.117556,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 07:00 am",0,252.643,252.388,0,1,0,0,0,0,-4.48302,0.254922,4.48302,-0.113806,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 08:00 am",0,249.681,249.434,0,1,0,0,0,0,-4.34336,0.251887,4.34336,-0.110226,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 09:00 am",0,269.007,274.643,487.307,1,0.56681,629,246.82,191.219,99.4148,0.338038,8.97023,3.66051,393,293,0,108.385,0,0,0,0,0.938083,0.991536,0.789525,39.2192
"Nov 23, 10:00 am",382.667,296.446,354.07,519.238,1,0.672669,772,302.933,203.749,125.712,0.391353,11.3435,63.3749,365.911,293,382.667,137.056,0,0,0,0,0.880748,0.989527,1,47.7328
"Nov 23, 11:00 am",411.23,293,386.201,490.484,1,0.609236,858,336.679,192.466,105.62,0.389971,11.6368,93.843,386.201,293,411.23,117.257,0,0,0,0,0.799608,0.987158,1,55.1339
"Nov 23, 12:00 pm",353.752,293,391.249,459.891,1,0.555496,904,354.73,180.461,88.5412,0.388677,11.7043,85.3677,391.249,293,353.752,100.246,0,0,0,0,0.73042,0.985341,1,59.4208
"Nov 23, 01:00 pm",349.711,293,392.156,451.645,1,0.555934,887,348.059,177.225,86.8165,0.387797,11.7092,85.2205,392.156,293,349.711,98.5257,0,0,0,0,0.730986,0.985355,1,59.3906
"Nov 23, 02:00 pm",447.856,293,392.422,511.395,1,0.609995,893,350.413,200.671,110.677,0.387434,11.7318,109.447,392.422,293,447.856,122.408,0,0,0,0,0.800582,0.987185,1,55.0633
"Nov 23, 03:00 pm",552.198,293,392.504,560.939,1,0.671827,836,328.046,220.113,136.137,0.387578,11.741,135.066,392.504,293,552.198,147.878,0,0,0,0,0.879676,0.989493,1,47.8573
"Nov 23, 04:00 pm",444.484,293,392.49,549.815,1,0.563462,709,278.212,215.747,109.834,0.38824,11.7314,108.702,392.49,293,444.484,121.566,0,0,0,0,0.938434,0.99155,0.784558,39.1515
"Nov 23, 05:00 pm",204,293,371.467,263.012,1,0,303,118.897,103.206,-7.31639,0.328192,7.31639,38.8324,371.467,293,204,0,0,0,0,0,0.975456,0.993262,0,29.77
"Nov 23, 06:00 pm",204,293,334.777,0,1,0,0,0,0,-6.38991,0.291375,6.38991,20.2016,334.777,293,204,0,0,0,0,0,1,1,0,0
"Nov 23, 07:00 pm",0,308.867,307.071,0,1,0,0,0,0,-6.48127,0.283309,6.48127,-0.862946,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 08:00 pm",0,293.531,292.813,0,1,0,0,0,0,-6.64582,0.286199,6.64582,-0.338547,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 09:00 pm",0,287.509,287.16,0,1,0,0,0,0,-6.45403,0.286729,6.45403,-0.16316,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 10:00 pm",0,283.629,283.305,0,1,0,0,0,0,-6.18783,0.283867,6.18783,-0.150622,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 23, 11:00 pm",0,279.803,279.477,0,1,0,0,0,0,-5.94247,0.2807,5.94247,-0.150568,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 12:00 am",0,276.017,275.7,0,1,0,0,0,0,-5.71854,0.277755,5.71854,-0.145788,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 01:00 am",0,272.347,272.04,0,1,0,0,0,0,-5.51464,0.274957,5.51464,-0.140415,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 02:00 am",0,268.792,268.495,0,1,0,0,0,0,-5.32367,0.272481,5.32367,-0.135509,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 03:00 am",0,265.343,265.054,0,1,0,0,0,0,-5.14485,0.270004,5.14485,-0.130949,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 04:00 am",0,261.994,261.715,0,1,0,0,0,0,-4.97089,0.267211,4.97089,-0.126508,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 05:00 am",0,258.745,258.474,0,1,0,0,0,0,-4.80825,0.264518,4.80825,-0.122296,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 06:00 am",0,255.589,255.326,0,1,0,0,0,0,-4.65215,0.261708,4.65215,-0.118321,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 07:00 am",0,252.523,252.266,0,1,0,0,0,0,-4.50374,0.258989,4.50374,-0.114534,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 08:00 am",0,249.541,249.292,0,1,0,0,0,0,-4.36352,0.256038,4.36352,-0.110954,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 09:00 am",0,267.116,272.361,467.991,1,0.559153,605,237.402,183.64,93.836,0.339282,8.84667,3.24345,393,293,0,102.683,0,0,0,0,0.937522,0.991513,0.779343,39.3273
"Nov 24, 10:00 am",304.65,300.945,349.626,499.052,1,0.672657,742,291.161,195.828,120.248,0.396936,11.4785,52.886,372.433,293,304.65,131.726,0,0,0,0,0.880733,0.989526,1,47.7333
"Nov 24, 11:00 am",374.1,293,385.017,450.587,1,0.607712,791,310.388,176.81,95.7499,0.395561,11.6998,84.2225,385.017,293,374.1,107.45,0,0,0,0,0.797651,0.987105,1,55.2747
"Nov 24, 12:00 pm",245.951,293,390.539,340.66,1,0.553016,673,264.085,133.675,62.1526,0.394436,11.7717,58.8985,390.539,293,245.951,73.9243,0,0,0,0,0.727219,0.985259,1,59.5902
"Nov 24, 01:00 pm",204,293,377.04,86.0697,1,0.553125,170,66.708,33.7737,10.1509,0.351798,8.53024,41.7365,377.04,293,204,18.6811,0,0,0,0,0.72736,0.985263,1,59.5828
"Nov 24, 02:00 pm",294.889,293,373.98,413.682,1,0.60784,726,284.882,162.329,86.7681,0.386603,11.902,58.0227,373.98,293,294.889,98.67,0,0,0,0,0.797815,0.987109,1,55.263
"Nov 24, 03:00 pm",309.39,293,384.867,329.526,1,0.670469,493,193.453,129.306,74.9448,0.394103,11.7508,69.534,384.867,293,309.39,86.6956,0,0,0,0,0.877947,0.989438,1,48.0556
"Nov 24, 04:00 pm",330.451,293,390.212,424.551,1,0.559963,549,215.428,166.594,81.5349,0.394679,11.7515,78.8518,390.212,293,330.451,93.2864,0,0,0,0,0.937418,0.991509,0.780562,39.3473
"Nov 24, 05:00 pm",204,293,370.584,116.089,1,0,134,52.5816,45.5535,-7.35817,0.334771,7.35817,38.3742,370.584,293,204,0,0,0,0,0,0.974888,0.99323,0,29.9641
"Nov 24, 06:00 pm",204,293,334.349,0,1,0,0,0,0,-6.42305,0.297692,6.42305,19.9891,334.349,293,204,0,0,0,0,0,1,1,0,0
"Nov 24, 07:00 pm",0,308.61,306.824,0,1,0,0,0,0,-6.50641,0.289299,6.50641,-0.858507,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 08:00 pm",0,293.337,292.62,0,1,0,0,0,0,-6.66377,0.291713,6.66377,-0.337843,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 09:00 pm",0,287.314,286.964,0,1,0,0,0,0,-6.4623,0.291781,6.4623,-0.163621,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 10:00 pm",0,283.421,283.097,0,1,0,0,0,0,-6.19179,0.288488,6.19179,-0.150981,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 24, 11:00 pm",0,279.586,279.26,0,1,0,0,0,0,-5.94702,0.284995,5.94702,-0.1509,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 12:00 am",0,275.79,275.472,0,1,0,0,0,0,-5.72603,0.281614,5.72603,-0.146199,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 01:00 am",0,272.108,271.801,0,1,0,0,0,0,-5.51935,0.278069,5.51935,-0.140731,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 02:00 am",0,268.547,268.25,0,1,0,0,0,0,-5.32164,0.274541,5.32164,-0.135536,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 03:00 am",0,265.099,264.811,0,1,0,0,0,0,-5.13745,0.271124,5.13745,-0.130729,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 04:00 am",0,261.757,261.478,0,1,0,0,0,0,-4.96169,0.267812,4.96169,-0.126218,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 05:00 am",0,258.515,258.244,0,1,0,0,0,0,-4.79303,0.264499,4.79303,-0.121881,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 06:00 am",0,255.369,255.106,0,1,0,0,0,0,-4.64137,0.261381,4.64137,-0.117954,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 07:00 am",0,252.311,252.055,0,1,0,0,0,0,-4.49205,0.258246,4.49205,-0.114213,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 08:00 am",0,249.338,249.089,0,1,0,0,0,0,-4.34898,0.255203,4.34898,-0.110538,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 09:00 am",0,266.564,271.729,468.859,1,0.551589,607,238.187,183.98,92.7046,0.337128,8.7769,3.15933,393,293,0,101.481,0,0,0,0,0.936994,0.991493,0.769249,39.4283
"Nov 25, 10:00 am",315.463,300.648,349.595,513.392,1,0.671882,765,300.186,201.455,123.918,0.394768,11.437,55.025,372.618,293,315.463,135.355,0,0,0,0,0.879747,0.989495,1,47.8476
"Nov 25, 11:00 am",402.329,293,385.427,480.297,1,0.606254,846,331.97,188.468,102.594,0.392877,11.6662,91.0044,385.427,293,402.329,114.26,0,0,0,0,0.795779,0.987054,1,55.4082
"Nov 25, 12:00 pm",337.064,293,390.757,442.277,1,0.550607,878,344.527,173.549,83.8596,0.391106,11.6979,80.9081,390.757,293,337.064,95.5575,0,0,0,0,0.724109,0.985181,1,59.7528
"Nov 25, 01:00 pm",241.465,293,391.606,332.802,1,0.550361,661,259.376,130.591,60.157,0.390252,11.7153,58.4952,391.606,293,241.465,71.8724,0,0,0,0,0.723791,0.985173,1,59.7693
"Nov 25, 02:00 pm",414.922,293,392.11,480.822,1,0.605704,848,332.755,188.675,102.527,0.390412,11.7538,101.062,392.11,293,414.922,114.281,0,0,0,0,0.795072,0.987034,1,55.4582
"Nov 25, 03:00 pm",398.702,293,392.245,418.836,1,0.66912,629,246.82,164.351,98.2309,0.390255,11.7399,97.2512,392.245,293,398.702,109.971,0,0,0,0,0.876228,0.989384,1,48.2504
"Nov 25, 04:00 pm",381.522,293,392.276,485.843,1,0.556715,630,247.212,190.645,94.3743,0.391158,11.7606,93.0919,392.276,293,381.522,106.135,0,0,0,0,0.936406,0.991469,0.776905,39.54
"Nov 25, 05:00 pm",204,293,371.361,240.377,1,0,278,109.087,94.324,-7.34511,0.331237,7.34511,38.7773,371.361,293,204,0,0,0,0,0,0.97432,0.993199,0,30.1555
"Nov 25, 06:00 pm",204,293,334.721,0,1,0,0,0,0,-6.40399,0.294083,6.40399,20.1735,334.721,293,204,0,0,0,0,0,1,1,0,0
"Nov 25, 07:00 pm",0,308.82,307.025,0,1,0,0,0,0,-6.49268,0.285583,6.49268,-0.862866,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 08:00 pm",0,293.482,292.763,0,1,0,0,0,0,-6.66074,0.288143,6.66074,-0.338827,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 09:00 pm",0,287.452,287.103,0,1,0,0,0,0,-6.45346,0.288249,6.45346,-0.163254,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 10:00 pm",0,283.574,283.25,0,1,0,0,0,0,-6.18042,0.284978,6.18042,-0.150384,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 25, 11:00 pm",0,279.754,279.429,0,1,0,0,0,0,-5.93479,0.2815,5.93479,-0.150347,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 12:00 am",0,275.972,275.656,0,1,0,0,0,0,-5.71455,0.278132,5.71455,-0.1457,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 01:00 am",0,272.304,271.997,0,1,0,0,0,0,-5.50854,0.275126,5.50854,-0.140306,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 02:00 am",0,268.753,268.456,0,1,0,0,0,0,-5.31363,0.272238,5.31363,-0.135241,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 03:00 am",0,265.312,265.024,0,1,0,0,0,0,-5.13423,0.269454,5.13423,-0.130615,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 04:00 am",0,261.972,261.693,0,1,0,0,0,0,-4.95894,0.266355,4.95894,-0.126154,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 05:00 am",0,258.733,258.462,0,1,0,0,0,0,-4.79378,0.263464,4.79378,-0.121876,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 06:00 am",0,255.588,255.326,0,1,0,0,0,0,-4.63701,0.260457,4.63701,-0.117866,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 07:00 am",0,252.533,252.278,0,1,0,0,0,0,-4.49077,0.257642,4.49077,-0.114137,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 08:00 am",0,249.562,249.313,0,1,0,0,0,0,-4.35037,0.254596,4.35037,-0.110581,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 09:00 am",0,267.384,272.685,484.426,1,0.544123,628,246.427,190.089,94.6382,0.337921,8.79335,3.29967,393,293,0,103.432,0,0,0,0,0.9365,0.991473,0.759252,39.5222
"Nov 26, 10:00 am",380.836,295.786,351.646,524.52,1,0.670345,785,308.034,205.822,126.775,0.393647,11.1969,61.0467,364.117,293,380.836,137.972,0,0,0,0,0.877789,0.989433,1,48.0734
"Nov 26, 11:00 am",405.145,293,385.512,488.384,1,0.604866,863,338.641,191.642,104.379,0.392873,11.539,91.7307,385.512,293,405.145,115.918,0,0,0,0,0.793995,0.987005,1,55.5342
"Nov 26, 12:00 pm",341.203,293,391.025,452.248,1,0.548274,902,353.945,177.462,85.6514,0.39171,11.6464,82.1404,391.025,293,341.203,97.2979,0,0,0,0,0.721097,0.985105,1,59.9084
"Nov 26, 01:00 pm",335.672,293,392.095,442.667,1,0.547645,884,346.882,173.702,83.4508,0.390753,11.6764,81.7457,392.095,293,335.672,95.1272,0,0,0,0,0.720284,0.985084,1,59.9501
"Nov 26, 02:00 pm",281.853,293,392.273,344.764,1,0.603591,611,239.756,135.285,69.9883,0.390359,11.6688,68.7701,392.273,293,281.853,81.657,0,0,0,0,0.792356,0.986961,1,55.6489
"Nov 26, 03:00 pm",513,293,392.548,528.717,1,0.667781,797,312.743,207.468,126.853,0.391051,11.6904,125.536,392.548,293,513,138.543,0,0,0,0,0.874521,0.989331,1,48.4416
"Nov 26, 04:00 pm",404.445,293,392.497,512.969,1,0.553721,667,261.731,201.289,99.7959,0.391466,11.6621,98.9188,392.497,293,404.445,111.458,0,0,0,0,0.9354,0.99143,0.773589,39.7297
"Nov 26, 05:00 pm",204,293,371.393,157.931,1,0,183,71.8092,61.972,-7.31044,0.331511,7.31044,38.7942,371.393,293,204,0,0,0,0,0,0.973754,0.993167,0,30.3439
"Nov 26, 06:00 pm",204,293,334.726,0,1,0,0,0,0,-6.3855,0.294517,6.3855,20.1762,334.726,293,204,0,0,0,0,0,1,1,0,0
"Nov 26, 07:00 pm",0,308.833,307.039,0,1,0,0,0,0,-6.47418,0.286246,6.47418,-0.862363,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 08:00 pm",0,293.507,292.789,0,1,0,0,0,0,-6.63878,0.288924,6.63878,-0.33834,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 09:00 pm",0,287.489,287.141,0,1,0,0,0,0,-6.43345,0.289145,6.43345,-0.162847,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 10:00 pm",0,283.618,283.295,0,1,0,0,0,0,-6.16995,0.286188,6.16995,-0.150279,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 26, 11:00 pm",0,279.8,279.475,0,1,0,0,0,0,-5.92342,0.282815,5.92342,-0.150305,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 12:00 am",0,276.021,275.705,0,1,0,0,0,0,-5.70241,0.279665,5.70241,-0.145568,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 01:00 am",0,272.356,272.05,0,1,0,0,0,0,-5.49927,0.276556,5.49927,-0.140216,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 02:00 am",0,268.806,268.51,0,1,0,0,0,0,-5.30848,0.27356,5.30848,-0.135262,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 03:00 am",0,265.365,265.077,0,1,0,0,0,0,-5.1276,0.270566,5.1276,-0.130602,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 04:00 am",0,262.026,261.747,0,1,0,0,0,0,-4.9559,0.267467,4.9559,-0.126167,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 05:00 am",0,258.785,258.514,0,1,0,0,0,0,-4.79471,0.264465,4.79471,-0.122008,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 06:00 am",0,255.636,255.373,0,1,0,0,0,0,-4.64113,0.261555,4.64113,-0.118085,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 07:00 am",0,252.575,252.319,0,1,0,0,0,0,-4.49565,0.258628,4.49565,-0.114361,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 08:00 am",0,249.598,249.349,0,1,0,0,0,0,-4.35622,0.255577,4.35622,-0.110795,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 09:00 am",0,264.746,269.429,448.381,1,0.53676,582,228.377,175.945,85.9123,0.333571,8.52777,2.68761,393,293,0,94.4401,0,0,0,0,0.936041,0.991455,0.74936,39.609
"Nov 27, 10:00 am",297.988,298.869,345.062,501.318,1,0.67047,750,294.3,196.717,120.675,0.394288,11.2191,48.9452,369.87,293,297.988,131.894,0,0,0,0,0.877947,0.989438,1,48.0541
"Nov 27, 11:00 am",389.765,293,383.947,473.37,1,0.603548,839,329.224,185.75,100.543,0.394128,11.566,86.6705,383.947,293,389.765,112.109,0,0,0,0,0.792302,0.98696,1,55.6528
"Nov 27, 12:00 pm",330.193,293,390.467,439.241,1,0.546021,880,345.312,172.358,82.4787,0.392488,11.6324,79.0102,390.467,293,330.193,94.1111,0,0,0,0,0.718186,0.985031,1,60.0571
"Nov 27, 01:00 pm",341.716,293,391.82,452.283,1,0.544982,908,356.299,177.476,85.0379,0.391858,11.6832,82.9725,391.82,293,341.716,96.7211,0,0,0,0,0.716844,0.984998,1,60.125
"Nov 27, 02:00 pm",427.586,293,392.139,495.311,1,0.601501,882,346.097,194.36,105.221,0.391292,11.6863,104.179,392.139,293,427.586,116.908,0,0,0,0,0.789672,0.986888,1,55.8351
"Nov 27, 03:00 pm",513,293,392.668,532.711,1,0.666452,806,316.274,209.036,127.561,0.392277,11.7516,125.698,392.668,293,513,139.312,0,0,0,0,0.872827,0.989278,1,48.6291
"Nov 27, 04:00 pm",397.993,293,392.549,506.977,1,0.550982,661,259.376,198.938,97.9224,0.392189,11.6888,97.3939,392.549,293,397.993,109.611,0,0,0,0,0.934399,0.991391,0.770616,39.916
"Nov 27, 05:00 pm",204,293,371.323,226.54,1,0,263,103.201,88.8943,-7.32473,0.332257,7.32473,38.7577,371.323,293,204,0,0,0,0,0,0.973191,0.993137,0,30.5293
"Nov 27, 06:00 pm",204,293,334.656,0,1,0,0,0,0,-6.39756,0.295311,6.39756,20.1414,334.656,293,204,0,0,0,0,0,1,1,0,0
"Nov 27, 07:00 pm",0,308.778,306.985,0,1,0,0,0,0,-6.48387,0.287055,6.48387,-0.861658,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 08:00 pm",0,293.462,292.745,0,1,0,0,0,0,-6.64566,0.289724,6.64566,-0.338238,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 09:00 pm",0,287.443,287.095,0,1,0,0,0,0,-6.44011,0.289935,6.44011,-0.163021,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 10:00 pm",0,283.568,283.245,0,1,0,0,0,0,-6.17108,0.286871,6.17108,-0.150351,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 27, 11:00 pm",0,279.749,279.424,0,1,0,0,0,0,-5.92644,0.283497,5.92644,-0.150364,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 12:00 am",0,275.966,275.65,0,1,0,0,0,0,-5.70794,0.280339,5.70794,-0.145741,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 01:00 am",0,272.296,271.989,0,1,0,0,0,0,-5.50629,0.277223,5.50629,-0.14044,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 02:00 am",0,268.74,268.444,0,1,0,0,0,0,-5.3138,0.274222,5.3138,-0.135436,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 03:00 am",0,265.294,265.006,0,1,0,0,0,0,-5.13517,0.271434,5.13517,-0.130809,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 04:00 am",0,261.949,261.67,0,1,0,0,0,0,-4.96304,0.268327,4.96304,-0.126399,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 05:00 am",0,258.703,258.431,0,1,0,0,0,0,-4.80063,0.26532,4.80063,-0.122191,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 06:00 am",0,255.549,255.285,0,1,0,0,0,0,-4.6484,0.262299,4.6484,-0.118274,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 07:00 am",0,252.482,252.226,0,1,0,0,0,0,-4.50136,0.259473,4.50136,-0.11454,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 08:00 am",0,249.501,249.251,0,1,0,0,0,0,-4.36067,0.256418,4.36067,-0.110931,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 09:00 am",0,264.838,269.566,457.868,1,0.529507,595,233.478,179.667,86.5324,0.334922,8.60274,2.73053,393,293,0,95.1352,0,0,0,0,0.935618,0.991439,0.739581,39.6887
"Nov 28, 10:00 am",296.102,298.988,345.151,499.085,1,0.669833,748,293.515,195.841,119.883,0.395763,11.2995,48.6126,369.86,293,296.102,131.182,0,0,0,0,0.877136,0.989413,1,48.1463
"Nov 28, 11:00 am",260.578,293,381.843,338.688,1,0.602304,602,236.225,132.901,68.4304,0.396313,11.6165,56.5289,381.843,293,260.578,80.0469,0,0,0,0,0.790703,0.986916,1,55.7639
"Nov 28, 12:00 pm",204,293,367.387,0,1,0.54385,0,0,0,-7.25532,0.334902,7.25532,36.7189,367.387,293,204,0,0,0,0,0,0.715383,0.984961,1,60.1986
"Nov 28, 01:00 pm",204,293,332.534,0,1,0.542375,0,0,0,-6.35855,0.297296,6.35855,19.0898,332.534,293,204,0,0,0,0,0,0.713477,0.984913,1,60.294
"Nov 28, 02:00 pm",0,311.899,311.468,116.821,1,0.599438,209,82.0116,45.8406,19.4729,0.313692,8.00567,-0.208902,393,293,0,27.4786,0,0,0,0,0.78702,0.986817,1,56.0166
"Nov 28, 03:00 pm",0,312.346,312.124,8.56078,1,0.665135,13,5.1012,3.35925,-5.2811,0.317767,7.51545,-0.107343,393,293,0,2.23435,0,0,0,0,0.871148,0.989226,1,48.8128
"Nov 28, 04:00 pm",0,305.281,304.497,0,1,0,0,0,0,-7.23825,0.303327,7.23825,-0.375106,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 05:00 pm",0,297.416,296.917,0,1,0,0,0,0,-7.07351,0.300892,7.07351,-0.236021,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 06:00 pm",0,292.381,292.011,0,1,0,0,0,0,-6.7996,0.297881,6.7996,-0.173937,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 07:00 pm",0,288.159,287.807,0,1,0,0,0,0,-6.51835,0.294168,6.51835,-0.164438,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 08:00 pm",0,284.068,283.725,0,1,0,0,0,0,-6.2498,0.290362,6.2498,-0.159419,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 09:00 pm",0,280.1,279.769,0,1,0,0,0,0,-5.99378,0.286849,5.99378,-0.153011,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 10:00 pm",0,276.274,275.955,0,1,0,0,0,0,-5.76373,0.283376,5.76373,-0.146919,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 28, 11:00 pm",0,272.575,272.266,0,1,0,0,0,0,-5.55607,0.280122,5.55607,-0.14161,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 12:00 am",0,268.992,268.692,0,1,0,0,0,0,-5.35563,0.276882,5.35563,-0.136532,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 01:00 am",0,265.52,265.23,0,1,0,0,0,0,-5.16974,0.273756,5.16974,-0.1317,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 02:00 am",0,262.154,261.873,0,1,0,0,0,0,-4.99549,0.270733,4.99549,-0.127235,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 03:00 am",0,258.887,258.614,0,1,0,0,0,0,-4.82833,0.267706,4.82833,-0.122971,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 04:00 am",0,255.715,255.45,0,1,0,0,0,0,-4.6714,0.26488,4.6714,-0.118946,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 05:00 am",0,252.633,252.375,0,1,0,0,0,0,-4.52107,0.261724,4.52107,-0.115112,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 06:00 am",0,249.637,249.386,0,1,0,0,0,0,-4.38043,0.258864,4.38043,-0.111511,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 07:00 am",0,246.721,246.477,0,1,0,0,0,0,-4.24752,0.255977,4.24752,-0.108147,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 08:00 am",0,243.882,243.645,0,1,0,0,0,0,-4.11855,0.253066,4.11855,-0.104887,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 09:00 am",0,244.497,245.237,100.702,1,0.522369,131,51.4044,39.5154,15.8054,0.268899,4.83619,0.327908,393,293,0,20.6416,0,0,0,0,0.93523,0.991423,0.729924,39.7613
"Nov 29, 10:00 am",0,263.084,266.001,227.086,1,0.667063,343,134.593,89.1084,52.24,0.320438,7.20085,1.32733,393,293,0,59.4409,0,0,0,0,0.873607,0.989302,1,48.5431
"Nov 29, 11:00 am",0,294.731,295.917,74.6274,1,0.601134,133,52.1892,29.2838,11.2729,0.321443,6.33061,0.55716,393,293,0,17.6035,0,0,0,0,0.7892,0.986876,1,55.8675
"Nov 29, 12:00 pm",0,300.746,301.373,166.8,1,0.541768,337,132.239,65.4524,27.8598,0.319302,7.60022,0.298989,393,293,0,35.46,0,0,0,0,0.712692,0.984893,1,60.3331
"Nov 29, 01:00 pm",0,309.933,310.362,75.9337,1,0.539829,154,60.4296,29.7964,8.45217,0.325296,7.63278,0.20599,393,293,0,16.085,0,0,0,0,0.710188,0.984831,1,60.4571
"Nov 29, 02:00 pm",0,308.741,307.99,0,1,0,0,0,0,-7.03082,0.307228,7.03082,-0.360177,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 03:00 pm",0,302.065,302.276,76.1141,1,0.663831,116,45.5184,29.8672,11.7441,0.316454,8.08269,0.100549,393,293,0,19.8268,0,0,0,0,0.869486,0.989175,1,48.9926
"Nov 29, 04:00 pm",0,313.684,315.682,209.8,1,0.54627,275,107.91,82.3254,34.7267,0.355137,10.2453,0.968819,393,293,0,44.9719,0,0,0,0,0.932421,0.991314,0.765706,40.2788
"Nov 29, 05:00 pm",204,293,326.973,21.4537,1,0,25,9.81,8.41842,-7.82546,0.333743,7.82546,16.3465,326.973,293,204,0,0,0,0,0,0.972073,0.993076,0,30.8908
"Nov 29, 06:00 pm",0,319.143,317.763,0,1,0,0,0,0,-7.21072,0.309424,7.21072,-0.671224,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 07:00 pm",0,304.41,303.534,0,1,0,0,0,0,-7.30923,0.303689,7.30923,-0.418453,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 08:00 pm",0,296.935,296.517,0,1,0,0,0,0,-7.10805,0.303421,7.10805,-0.197681,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 09:00 pm",0,292.5,292.145,0,1,0,0,0,0,-6.80147,0.299931,6.80147,-0.166718,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 10:00 pm",0,288.339,287.986,0,1,0,0,0,0,-6.51363,0.295807,6.51363,-0.165199,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 29, 11:00 pm",0,284.23,283.886,0,1,0,0,0,0,-6.24928,0.291889,6.24928,-0.159916,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 12:00 am",0,280.253,279.922,0,1,0,0,0,0,-6.00187,0.288266,6.00187,-0.153377,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 01:00 am",0,276.417,276.098,0,1,0,0,0,0,-5.77303,0.284572,5.77303,-0.147313,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 02:00 am",0,272.711,272.402,0,1,0,0,0,0,-5.56273,0.280997,5.56273,-0.141865,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 03:00 am",0,269.122,268.822,0,1,0,0,0,0,-5.36652,0.277644,5.36652,-0.136819,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 04:00 am",0,265.643,265.352,0,1,0,0,0,0,-5.179,0.274194,5.179,-0.131986,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 05:00 am",0,262.271,261.99,0,1,0,0,0,0,-5.00256,0.270853,5.00256,-0.127402,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 06:00 am",0,259.001,258.728,0,1,0,0,0,0,-4.83484,0.267613,4.83484,-0.123089,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 07:00 am",0,255.826,255.561,0,1,0,0,0,0,-4.67729,0.264574,4.67729,-0.11905,393,293,0,0,0,0,0,0,0,0,0,0
