"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Nov 30, 08:00 am",0,252.742,252.484,0,1,0,0,0,0,-4.52653,0.26131,4.52653,-0.115201,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 09:00 am",0,249.745,249.494,0,1,0,0,0,0,-4.38333,0.25803,4.38333,-0.111518,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 10:00 am",0,246.831,246.587,0,1,0,0,0,0,-4.24745,0.254728,4.24745,-0.108026,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 11:00 am",0,243.997,243.76,0,1,0,1,0,0,-4.1137,0.251299,4.1137,-0.10463,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 12:00 pm",0,247.761,249.404,188.335,1,0.539776,382,149.897,73.9027,34.1672,0.284053,5.72374,0.732419,393,293,0,39.8909,0,0,0,0,0.710118,0.984829,1,60.4605
"Nov 30, 01:00 pm",0,270.156,271.439,83.9081,1,0.537349,171,67.1004,32.9255,12.2003,0.297586,5.49223,0.585027,393,293,0,17.6925,0,0,0,0,0.706981,0.984751,1,60.614
"Nov 30, 02:00 pm",0,284.585,286.707,247.037,1,0.595403,446,175.01,96.9374,49.8403,0.325272,7.87648,0.992733,393,293,0,57.7168,0,0,0,0,0.781832,0.986678,1,56.3653
"Nov 30, 03:00 pm",216.74,302.943,337.556,459.553,1,0.659848,708,277.819,180.328,107.484,0.390107,11.5089,35.1444,374.543,293,216.74,118.993,0,0,0,0,0.864404,0.989019,1,49.5264
"Nov 30, 04:00 pm",349.319,293,380.76,466.442,1,0.5443,613,240.541,183.032,87.9058,0.397199,11.7184,74.8053,380.76,293,349.319,99.6242,0,0,0,0,0.931445,0.991277,0.763773,40.4549
"Nov 30, 05:00 pm",204,293,368.067,108.784,1,0,127,49.8348,42.6869,-7.33374,0.336647,7.33374,37.0704,368.067,293,204,0,0,0,0,0,0.971519,0.993047,0,31.0667
"Nov 30, 06:00 pm",204,293,333.264,0,1,0,0,0,0,-6.40544,0.299007,6.40544,19.4512,333.264,293,204,0,0,0,0,0,1,1,0,0
"Nov 30, 07:00 pm",0,307.995,306.234,0,1,0,0,0,0,-6.48954,0.290322,6.48954,-0.845553,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 08:00 pm",0,292.933,292.224,0,1,0,0,0,0,-6.64117,0.292469,6.64117,-0.333665,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 09:00 pm",0,286.964,286.615,0,1,0,0,0,0,-6.43615,0.292169,6.43615,-0.162852,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 10:00 pm",0,283.084,282.761,0,1,0,0,0,0,-6.16862,0.28867,6.16862,-0.150505,393,293,0,0,0,0,0,0,0,0,0,0
"Nov 30, 11:00 pm",0,279.261,278.936,0,1,0,0,0,0,-5.91739,0.284882,5.91739,-0.150196,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 12:00 am",0,275.482,275.166,0,1,0,0,0,0,-5.69992,0.281309,5.69992,-0.145472,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 01:00 am",0,271.816,271.51,0,1,0,0,0,0,-5.49648,0.277881,5.49648,-0.140167,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 02:00 am",0,268.267,267.97,0,1,0,0,0,0,-5.30136,0.274573,5.30136,-0.135081,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 03:00 am",0,264.829,264.542,0,1,0,0,0,0,-5.11562,0.271379,5.11562,-0.130259,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 04:00 am",0,261.498,261.22,0,1,0,0,0,0,-4.94035,0.26808,4.94035,-0.125728,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 05:00 am",0,258.267,257.996,0,1,0,0,0,0,-4.78094,0.264875,4.78094,-0.121612,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 06:00 am",0,255.126,254.863,0,1,0,0,0,0,-4.6263,0.261762,4.6263,-0.117708,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 07:00 am",0,252.073,251.818,0,1,0,0,0,0,-4.47879,0.258741,4.47879,-0.113922,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 08:00 am",0,249.106,248.858,0,1,0,0,0,0,-4.33788,0.255597,4.33788,-0.11031,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 09:00 am",0,246.222,245.981,0,1,0,1,0,0,-4.20079,0.251697,4.20079,-0.10676,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 10:00 am",0,243.732,243.587,7.26191,1,0.666039,11,4.3164,2.84957,-2.24367,0.249612,4.1416,-0.0638432,393,293,0,1.89793,0,0,0,0,0.872301,0.989262,1,48.6869
"Dec 1, 11:00 am",0,244.251,244.682,56.4018,1,0.599028,101,39.6324,22.1321,8.74503,0.258721,4.51271,0.190787,393,293,0,13.2577,0,0,0,0,0.786493,0.986803,1,56.0524
"Dec 1, 12:00 pm",0,251.139,251.747,62.8734,1,0.537879,128,50.2272,24.6715,8.603,0.267238,4.6673,0.271132,393,293,0,13.2703,0,0,0,0,0.707667,0.984768,1,60.5806
"Dec 1, 01:00 pm",0,263.452,265.643,244.686,1,0.534937,501,196.592,96.0148,44.6682,0.303961,6.69363,0.997191,393,293,0,51.3619,0,0,0,0,0.703864,0.984673,1,60.7649
"Dec 1, 02:00 pm",0,299.026,302.858,321.504,1,0.593435,583,228.769,126.158,65.2998,0.360402,9.56693,1.88508,393,293,0,74.8667,0,0,0,0,0.779301,0.986611,1,56.5324
"Dec 1, 03:00 pm",170,298.472,339.152,176.508,1,0.659779,272,106.733,69.2619,36.0571,0.369095,9.6405,19.7543,349.798,293,170,45.6977,0,0,0,0,0.864318,0.989016,1,49.5391
"Dec 1, 04:00 pm",204,293,337.15,0.758959,1,0.542588,1,0.3924,0.297815,-6.62043,0.318451,6.78202,21.381,337.15,293,204,0.161591,0,0,0,0,0.930479,0.99124,0.762189,40.6275
"Dec 1, 05:00 pm",204,293,314.757,0,1,0,0,0,0,-6.23671,0.291423,6.23671,10.3877,314.757,293,204,0,0,0,0,0,0.970971,0.993018,0,31.2391
"Dec 1, 06:00 pm",0,297.18,295.942,0,1,0,0,0,0,-6.30514,0.286042,6.30514,-0.586518,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 07:00 pm",0,286.447,285.906,0,1,0,0,0,0,-6.30369,0.287255,6.30369,-0.252293,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 08:00 pm",0,281.511,281.184,0,1,0,0,0,0,-6.07731,0.286035,6.07731,-0.151596,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 09:00 pm",0,277.79,277.478,0,1,0,0,0,0,-5.83685,0.282985,5.83685,-0.14437,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 10:00 pm",0,274.115,273.804,0,1,0,0,0,0,-5.62028,0.279827,5.62028,-0.142847,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 1, 11:00 pm",0,270.497,270.194,0,1,0,0,0,0,-5.4242,0.276845,5.4242,-0.138397,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 12:00 am",0,266.984,266.691,0,1,0,0,0,0,-5.23762,0.273887,5.23762,-0.13353,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 01:00 am",0,263.578,263.294,0,1,0,0,0,0,-5.06208,0.271351,5.06208,-0.128979,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 02:00 am",0,260.272,259.995,0,1,0,0,0,0,-4.89593,0.269018,4.89593,-0.124759,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 03:00 am",0,257.058,256.789,0,1,0,0,0,0,-4.74034,0.266671,4.74034,-0.120809,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 04:00 am",0,253.932,253.67,0,1,0,0,0,0,-4.58953,0.264099,4.58953,-0.116992,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 05:00 am",0,250.892,250.638,0,1,0,0,0,0,-4.44655,0.261511,4.44655,-0.113327,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 06:00 am",0,247.935,247.687,0,1,0,0,0,0,-4.31041,0.258899,4.31041,-0.109867,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 07:00 am",0,245.055,244.814,0,1,0,0,0,0,-4.18057,0.256366,4.18057,-0.106585,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 08:00 am",0,242.251,242.016,0,1,0,0,0,0,-4.05682,0.253593,4.05682,-0.103446,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 09:00 am",0,247.554,249.632,249.961,1,0.501695,326,127.922,98.0847,43.0703,0.295848,6.13833,0.927296,393,293,0,49.2086,0,0,0,0,0.934287,0.991387,0.70177,39.9369
"Dec 2, 10:00 am",73.4471,292.477,306.855,487.777,1,0.666918,737,289.199,191.404,117.437,0.379837,10.2188,13.364,384.669,293,73.4471,127.655,0,0,0,0,0.873421,0.989297,1,48.5581
"Dec 2, 11:00 am",367.876,293,370.59,469.768,1,0.598095,843,330.793,184.337,98.7056,0.399943,11.5454,69.2065,370.59,293,367.876,110.251,0,0,0,0,0.785293,0.986771,1,56.1337
"Dec 2, 12:00 pm",315.039,293,387.137,437.106,1,0.536081,893,350.413,171.52,80.2332,0.398725,11.7156,72.6567,387.137,293,315.039,91.9488,0,0,0,0,0.705342,0.98471,1,60.6935
"Dec 2, 01:00 pm",314.373,293,390.796,431.738,1,0.532599,888,348.451,169.414,78.4553,0.397924,11.7743,75.4936,390.796,293,314.373,90.2296,0,0,0,0,0.70084,0.984598,1,60.9095
"Dec 2, 02:00 pm",376.33,293,391.912,453.01,1,0.591504,825,323.73,177.761,93.3378,0.39778,11.8087,91.4671,391.912,293,376.33,105.146,0,0,0,0,0.776818,0.986545,1,56.6945
"Dec 2, 03:00 pm",204,293,388.413,198.698,1,0.660015,306,120.074,77.9692,40.5933,0.387277,10.8675,47.7237,388.413,293,204,51.4609,0,0,0,0,0.864618,0.989025,1,49.5081
"Dec 2, 04:00 pm",204,293,369.501,65.1051,1,0.541134,86,33.7464,25.5473,5.76376,0.345807,8.06072,37.8125,369.501,293,204,13.8245,0,0,0,0,0.929524,0.991204,0.760955,40.7964
"Dec 2, 05:00 pm",204,293,338.191,103.271,1,0,121,47.4804,40.5235,-6.62946,0.30902,6.62946,21.8995,338.191,293,204,0,0,0,0,0,0.970428,0.992989,0,31.408
"Dec 2, 06:00 pm",0,313.177,311.254,0,1,0,0,0,0,-6.61305,0.295455,6.61305,-0.929144,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 07:00 pm",0,296.205,295.392,0,1,0,0,0,0,-6.83053,0.296504,6.83053,-0.384939,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 08:00 pm",0,289.537,289.171,0,1,0,0,0,0,-6.63597,0.296663,6.63597,-0.171567,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 09:00 pm",0,285.541,285.211,0,1,0,0,0,0,-6.35199,0.292991,6.35199,-0.153866,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 10:00 pm",0,281.636,281.304,0,1,0,0,0,0,-6.0881,0.288872,6.0881,-0.15435,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 2, 11:00 pm",0,277.763,277.439,0,1,0,0,0,0,-5.85334,0.284989,5.85334,-0.149494,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 12:00 am",0,274.01,273.697,0,1,0,0,0,0,-5.63904,0.281266,5.63904,-0.143828,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 01:00 am",0,270.38,270.077,0,1,0,0,0,0,-5.43344,0.277247,5.43344,-0.138443,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 02:00 am",0,266.868,266.575,0,1,0,0,0,0,-5.23801,0.273245,5.23801,-0.133306,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 03:00 am",0,263.471,263.187,0,1,0,0,0,0,-5.05273,0.269356,5.05273,-0.128473,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 04:00 am",0,260.18,259.905,0,1,0,0,0,0,-4.87956,0.265782,4.87956,-0.123997,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 05:00 am",0,256.988,256.721,0,1,0,0,0,0,-4.71548,0.262201,4.71548,-0.119798,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 06:00 am",0,253.89,253.631,0,1,0,0,0,0,-4.56048,0.258821,4.56048,-0.115829,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 07:00 am",0,250.881,250.63,0,1,0,0,0,0,-4.4159,0.255528,4.4159,-0.112133,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 08:00 am",0,247.956,247.711,0,1,0,0,0,0,-4.27671,0.25253,4.27671,-0.108626,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 09:00 am",0,245.601,245.504,15.3251,1,0.495069,20,7.848,6.01355,-1.27476,0.250918,4.25188,-0.0428893,393,293,0,2.97712,0,0,0,0,0.934046,0.991377,0.692686,39.9814
"Dec 3, 10:00 am",0,246.326,246.668,42.1548,1,0.665215,64,25.1136,16.5415,6.48983,0.257227,4.51386,0.151598,393,293,0,11.0037,0,0,0,0,0.871251,0.989229,1,48.8016
"Dec 3, 11:00 am",0,251.584,252.051,49.5007,1,0.597242,89,34.9236,19.4241,6.96424,0.262972,4.63665,0.208702,393,293,0,11.6009,0,0,0,0,0.784197,0.986741,1,56.2074
"Dec 3, 12:00 pm",0,256.302,256.609,53.178,1,0.534384,109,42.7716,20.867,6.42712,0.263894,4.72389,0.137958,393,293,0,11.151,0,0,0,0,0.703148,0.984655,1,60.7992
"Dec 3, 01:00 pm",0,257.651,257.368,0,1,0,0,0,0,-4.39209,0.256016,4.39209,-0.127118,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 02:00 pm",0,252.405,251.925,0,1,0,0,0,0,-4.30746,0.248472,4.30746,-0.214357,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 03:00 pm",0,247.762,247.471,0,1,0,0,0,0,-4.23139,0.247557,4.23139,-0.129348,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 04:00 pm",0,244.728,244.496,0,1,0,0,0,0,-4.11089,0.24584,4.11089,-0.102553,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 05:00 pm",0,242.037,241.81,0,1,0,0,0,0,-3.98947,0.243472,3.98947,-0.0999095,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 06:00 pm",0,239.381,239.157,0,1,0,0,0,0,-3.87016,0.240701,3.87016,-0.0981332,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 07:00 pm",0,236.775,236.557,0,1,0,0,0,0,-3.7585,0.237915,3.7585,-0.0954672,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 08:00 pm",0,234.233,234.02,0,1,0,0,0,0,-3.65482,0.235725,3.65482,-0.0928434,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 09:00 pm",0,231.753,231.545,0,1,0,0,0,0,-3.55071,0.23265,3.55071,-0.0902404,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 10:00 pm",0,229.334,229.131,0,1,0,0,0,0,-3.45445,0.230165,3.45445,-0.0877679,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 3, 11:00 pm",0,226.971,226.773,0,1,0,0,0,0,-3.36218,0.227734,3.36218,-0.0854881,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 12:00 am",0,224.663,224.469,0,1,0,0,0,0,-3.27308,0.225253,3.27308,-0.0832768,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 01:00 am",0,222.405,222.216,0,1,0,0,0,0,-3.19169,0.223453,3.19169,-0.0812611,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 02:00 am",0,220.194,220.008,0,1,0,0,0,0,-3.11532,0.221907,3.11532,-0.0794458,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 03:00 am",0,218.027,217.845,0,1,0,0,0,0,-3.03637,0.219463,3.03637,-0.0775175,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 04:00 am",0,215.907,215.729,0,1,0,0,0,0,-2.96473,0.217594,2.96473,-0.0756719,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 05:00 am",0,213.829,213.655,0,1,0,0,0,0,-2.89372,0.215451,2.89372,-0.0739395,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 06:00 am",0,211.794,211.623,0,1,0,0,0,0,-2.82419,0.213564,2.82419,-0.07222,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 07:00 am",0,209.8,209.633,0,1,0,0,0,0,-2.75868,0.211612,2.75868,-0.0705907,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 08:00 am",0,207.846,207.681,0,1,0,0,0,0,-2.69575,0.209594,2.69575,-0.0690421,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 09:00 am",0,205.929,205.769,0,1,0,0,0,0,-2.63116,0.206988,2.63116,-0.067423,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 10:00 am",0,204.054,203.897,0,1,0,1,0,0,-2.56834,0.204111,2.56834,-0.0657707,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 11:00 am",0,202.219,202.065,0,1,0,0,0,0,-2.50971,0.201903,2.50971,-0.0642762,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 12:00 pm",0,200.419,200.268,0,1,0,0,0,0,-2.45886,0.199828,2.45886,-0.0630218,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 01:00 pm",0,198.683,198.543,0.964125,1,0.528157,2,0.7848,0.378323,-2.20541,0.19778,2.40523,-0.0577778,393,293,0,0.199814,0,0,0,0,0.695097,0.984456,1,61.1798
"Dec 4, 02:00 pm",0,197.065,196.924,0,1,0,1,0,0,-2.35357,0.195907,2.35357,-0.0585316,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 03:00 pm",0,195.358,195.211,0,1,0,0,0,0,-2.30939,0.194006,2.30939,-0.0606975,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 04:00 pm",0,193.647,193.505,0,1,0,0,0,0,-2.26212,0.192696,2.26212,-0.0587946,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 05:00 pm",0,191.989,191.85,0,1,0,0,0,0,-2.21163,0.191322,2.21163,-0.0570808,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 06:00 pm",0,190.369,190.233,0,1,0,0,0,0,-2.1675,0.190072,2.1675,-0.0558862,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 07:00 pm",0,188.776,188.642,0,1,0,0,0,0,-2.12292,0.188947,2.12292,-0.0549103,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 08:00 pm",0,187.208,187.076,0,1,0,0,0,0,-2.07964,0.187746,2.07964,-0.0538929,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 09:00 pm",0,185.665,185.535,0,1,0,0,0,0,-2.04129,0.186463,2.04129,-0.0529558,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 10:00 pm",0,184.146,184.018,0,1,0,0,0,0,-2.00174,0.185309,2.00174,-0.052043,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 4, 11:00 pm",0,182.649,182.523,0,1,0,0,0,0,-1.9655,0.184179,1.9655,-0.051161,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 12:00 am",0,181.174,181.05,0,1,0,0,0,0,-1.93073,0.183069,1.93073,-0.0503406,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 01:00 am",0,179.72,179.598,0,1,0,0,0,0,-1.89373,0.181984,1.89373,-0.0494765,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 02:00 am",0,178.288,178.168,0,1,0,0,0,0,-1.86039,0.181027,1.86039,-0.0486548,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 03:00 am",0,176.877,176.758,0,1,0,0,0,0,-1.82782,0.180088,1.82782,-0.0479028,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 04:00 am",0,175.484,175.367,0,1,0,0,0,0,-1.79623,0.178853,1.79623,-0.0471442,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 05:00 am",0,174.111,173.995,0,1,0,0,0,0,-1.76579,0.177744,1.76579,-0.0464013,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 06:00 am",0,172.757,172.643,0,1,0,0,0,0,-1.7339,0.176446,1.7339,-0.0456325,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 07:00 am",0,171.423,171.311,0,1,0,0,0,0,-1.70384,0.175274,1.70384,-0.0448803,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 08:00 am",0,170.109,169.998,0,1,0,0,0,0,-1.6742,0.173911,1.6742,-0.0441581,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 09:00 am",0,168.814,168.705,0,1,0,0,0,0,-1.64198,0.172045,1.64198,-0.043351,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 10:00 am",0,170.431,171.171,70.357,1,0.664596,107,41.9868,27.6081,16.3213,0.187874,2.02697,0.296257,393,293,0,18.3482,0,0,0,0,0.870462,0.989205,1,48.8873
"Dec 5, 11:00 am",0,182.766,183.934,78.7208,1,0.595786,142,55.7208,30.89,16.1705,0.206138,2.23331,0.474887,393,293,0,18.4039,0,0,0,0,0.782325,0.986691,1,56.3326
"Dec 5, 12:00 pm",0,192.141,192.163,1.45495,1,0.531307,3,1.1772,0.570922,-1.64653,0.194866,1.94986,0.00897914,393,293,0,0.303335,0,0,0,0,0.69917,0.984556,1,60.9887
"Dec 5, 01:00 pm",0,188.945,188.686,29.2886,1,0.526063,61,23.9364,11.4929,3.98111,0.187382,2.06486,-0.105992,393,293,0,6.04597,0,0,0,0,0.692388,0.984389,1,61.3054
"Dec 5, 02:00 pm",0,191.163,192.13,102.522,1,0.585961,189,74.1636,40.2295,20.9187,0.211105,2.65415,0.398584,393,293,0,23.5729,0,0,0,0,0.769685,0.986356,1,57.15
"Dec 5, 03:00 pm",0,210.688,213.364,201.896,1,0.656371,314,123.214,79.224,47.994,0.259282,4.0063,1.13452,393,293,0,52.0003,0,0,0,0,0.859967,0.988884,1,49.9855
"Dec 5, 04:00 pm",0,237.455,238.019,9.01795,1,0.538322,12,4.7088,3.53864,-1.16587,0.249005,3.0708,0.245149,393,293,0,1.90493,0,0,0,0,0.926736,0.991099,0.759359,41.2799
"Dec 5, 05:00 pm",0,231.524,230.404,0,1,0,0,0,0,-2.94182,0.217436,2.94182,-0.486343,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 06:00 pm",0,221.033,220.52,0,1,0,0,0,0,-3.06605,0.218537,3.06605,-0.219766,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 07:00 pm",0,217.029,216.838,0,1,0,0,0,0,-3.02776,0.22012,3.02776,-0.0815415,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 08:00 pm",0,215.038,214.877,0,1,0,0,0,0,-2.94965,0.218676,2.94965,-0.0682358,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 09:00 pm",0,213.094,212.924,0,1,0,0,0,0,-2.87721,0.216852,2.87721,-0.072084,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 10:00 pm",0,211.081,210.91,0,1,0,0,0,0,-2.81099,0.215338,2.81099,-0.072159,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 5, 11:00 pm",0,209.085,208.918,0,1,0,0,0,0,-2.74449,0.213175,2.74449,-0.0705191,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 12:00 am",0,207.133,206.969,0,1,0,0,0,0,-2.68169,0.211376,2.68169,-0.0688336,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 01:00 am",0,205.219,205.058,0,1,0,0,0,0,-2.62229,0.209716,2.62229,-0.0673677,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 02:00 am",0,203.341,203.183,0,1,0,0,0,0,-2.56327,0.207881,2.56327,-0.065944,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 03:00 am",0,201.498,201.343,0,1,0,0,0,0,-2.5071,0.206188,2.5071,-0.0645548,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 04:00 am",0,199.689,199.537,0,1,0,0,0,0,-2.45208,0.204319,2.45208,-0.0632056,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 05:00 am",0,197.913,197.764,0,1,0,0,0,0,-2.39893,0.202485,2.39893,-0.0618879,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 06:00 am",0,196.17,196.023,0,1,0,0,0,0,-2.34827,0.200788,2.34827,-0.0606417,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 07:00 am",0,194.457,194.313,0,1,0,0,0,0,-2.29868,0.199017,2.29868,-0.0594339,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 08:00 am",0,192.774,192.633,0,1,0,0,0,0,-2.25074,0.197277,2.25074,-0.0582514,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 09:00 am",0,191.123,190.984,0,1,0,1,0,0,-2.19889,0.194417,2.19889,-0.0569325,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 10:00 am",0,189.505,189.37,0,1,0,0,0,0,-2.15105,0.192119,2.15105,-0.0556436,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 11:00 am",0,187.92,187.786,0,1,0,1,0,0,-2.10543,0.189954,2.10543,-0.0545084,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 12:00 pm",0,186.442,186.335,2.41852,1,0.529933,5,1.962,0.949028,-1.5702,0.18832,2.07313,-0.0438839,393,293,0,0.502921,0,0,0,0,0.697394,0.984512,1,61.0724
"Dec 6, 01:00 pm",0,185.206,185.089,0,1,0,1,0,0,-2.02484,0.186379,2.02484,-0.047718,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 02:00 pm",0,183.697,183.562,0,1,0,0,0,0,-1.98626,0.184795,1.98626,-0.0549315,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 03:00 pm",0,182.133,182.005,0,1,0,0,0,0,-1.95072,0.183586,1.95072,-0.052166,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 04:00 pm",0,180.648,180.524,0,1,0,0,0,0,-1.91588,0.182629,1.91588,-0.0500613,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 05:00 pm",0,179.204,179.082,0,1,0,0,0,0,-1.88,0.181349,1.88,-0.0490605,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 06:00 pm",0,177.783,177.663,0,1,0,0,0,0,-1.8456,0.180085,1.8456,-0.0482601,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 07:00 pm",0,176.382,176.264,0,1,0,0,0,0,-1.81224,0.178843,1.81224,-0.0474709,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 08:00 pm",0,175.001,174.885,0,1,0,0,0,0,-1.78044,0.177726,1.78044,-0.0467092,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 09:00 pm",0,173.64,173.525,0,1,0,0,0,0,-1.74904,0.17642,1.74904,-0.0459546,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 10:00 pm",0,172.297,172.184,0,1,0,0,0,0,-1.7221,0.175971,1.7221,-0.0453215,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 6, 11:00 pm",0,170.971,170.859,0,1,0,0,0,0,-1.68989,0.174069,1.68989,-0.0445739,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 12:00 am",0,169.665,169.555,0,1,0,0,0,0,-1.66243,0.173243,1.66243,-0.0438412,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 01:00 am",0,168.377,168.268,0,1,0,0,0,0,-1.63423,0.171905,1.63423,-0.0431814,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 02:00 am",0,167.106,166.999,0,1,0,0,0,0,-1.60811,0.1709,1.60811,-0.0425446,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 03:00 am",0,165.85,165.745,0,1,0,0,0,0,-1.58387,0.170331,1.58387,-0.0419924,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 04:00 am",0,164.61,164.505,0,1,0,0,0,0,-1.55725,0.168937,1.55725,-0.0413709,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 05:00 am",0,163.386,163.283,0,1,0,0,0,0,-1.5301,0.167671,1.5301,-0.0406713,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 06:00 am",0,162.181,162.08,0,1,0,0,0,0,-1.50531,0.166526,1.50531,-0.0400371,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 07:00 am",0,160.992,160.892,0,1,0,0,0,0,-1.4818,0.1655,1.4818,-0.0394821,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 08:00 am",0,159.817,159.718,0,1,0,0,0,0,-1.45778,0.164279,1.45778,-0.0389124,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 09:00 am",0,158.659,158.561,0,1,0,0,0,0,-1.43018,0.16245,1.43018,-0.0382126,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 10:00 am",0,157.709,157.669,4.59753,1,0.664182,7,2.7468,1.80407,-0.226061,0.161442,1.42429,-0.0157409,393,293,0,1.19823,0,0,0,0,0.869933,0.989188,1,48.9444
"Dec 7, 11:00 am",0,161.481,162.645,114.468,1,0.594667,207,81.2268,44.9172,24.7446,0.185835,1.96617,0.460441,393,293,0,26.7108,0,0,0,0,0.780886,0.986653,1,56.428
"Dec 7, 12:00 pm",0,176.029,176.567,1.93015,1,0.528672,4,1.5696,0.757391,-1.25437,0.187478,1.65479,0.21604,393,293,0,0.400412,0,0,0,0,0.695763,0.984472,1,61.1487
"Dec 7, 01:00 pm",0,175.004,174.472,0,1,0,0,0,0,-1.57434,0.168258,1.57434,-0.213902,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 02:00 pm",0,169.598,169.315,2.15349,1,0.582501,4,1.5696,0.845029,-1.12672,0.16768,1.61895,-0.112853,393,293,0,0.49223,0,0,0,0,0.765231,0.986239,1,57.4271
"Dec 7, 03:00 pm",0,167.394,167.283,0,1,0,0,0,0,-1.60446,0.168931,1.60446,-0.0442476,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 04:00 pm",0,166.156,166.053,0,1,0,0,0,0,-1.57757,0.168164,1.57757,-0.0410528,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 05:00 pm",0,164.93,164.826,0,1,0,0,0,0,-1.5525,0.167276,1.5525,-0.0412653,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 06:00 pm",0,163.709,163.606,0,1,0,0,0,0,-1.52772,0.16622,1.52772,-0.0406375,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 07:00 pm",0,162.506,162.405,0,1,0,0,0,0,-1.50313,0.16508,1.50313,-0.0399603,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 08:00 pm",0,161.32,161.22,0,1,0,0,0,0,-1.48018,0.164059,1.48018,-0.0393772,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 09:00 pm",0,160.149,160.05,0,1,0,0,0,0,-1.4559,0.162948,1.4559,-0.0388038,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 10:00 pm",0,158.993,158.896,0,1,0,0,0,0,-1.43289,0.161854,1.43289,-0.0382293,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 7, 11:00 pm",0,157.853,157.757,0,1,0,0,0,0,-1.40997,0.160775,1.40997,-0.0376745,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 12:00 am",0,156.727,156.632,0,1,0,0,0,0,-1.38847,0.15971,1.38847,-0.0371465,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 01:00 am",0,155.614,155.521,0,1,0,0,0,0,-1.36678,0.158659,1.36678,-0.0366286,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 02:00 am",0,154.516,154.424,0,1,0,0,0,0,-1.34549,0.157414,1.34549,-0.0360972,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 03:00 am",0,153.432,153.341,0,1,0,0,0,0,-1.32564,0.156287,1.32564,-0.0355947,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 04:00 am",0,152.361,152.271,0,1,0,0,0,0,-1.30476,0.155175,1.30476,-0.0350949,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 05:00 am",0,151.304,151.215,0,1,0,0,0,0,-1.28606,0.15397,1.28606,-0.0346118,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 06:00 am",0,150.259,150.171,0,1,0,0,0,0,-1.26701,0.152779,1.26701,-0.0341449,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 07:00 am",0,149.227,149.14,0,1,0,0,0,0,-1.25051,0.151704,1.25051,-0.0337193,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 08:00 am",0,148.204,148.118,0,1,0,0,0,0,-1.24139,0.150527,1.24139,-0.0334502,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 09:00 am",0,147.188,147.103,0,1,0,0,0,0,-1.22559,0.148729,1.22559,-0.0330817,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 10:00 am",0,146.186,146.102,0,1,0,1,0,0,-1.20281,0.146959,1.20281,-0.0324463,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 11:00 am",0,145.202,145.12,0,1,0,0,0,0,-1.17924,0.145631,1.17924,-0.0317778,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 12:00 pm",0,144.237,144.156,0,1,0,1,0,0,-1.15819,0.143685,1.15819,-0.0311981,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 01:00 pm",0,143.439,143.404,4.74967,1,0.520332,10,3.924,1.86377,-0.178527,0.142648,1.14831,-0.0134287,393,293,0,0.969779,0,0,0,0,0.684972,0.984206,1,61.6428
"Dec 8, 02:00 pm",0,146.111,146.95,85.2961,1,0.58085,159,62.3916,33.4702,17.9681,0.160238,1.47303,0.324396,393,293,0,19.4412,0,0,0,0,0.763105,0.986183,1,57.5575
"Dec 8, 03:00 pm",0,168.705,172.622,303.27,1,0.652941,476,186.782,119.003,74.3734,0.23654,3.32871,1.57216,393,293,0,77.7021,0,0,0,0,0.855587,0.988753,1,50.4224
"Dec 8, 04:00 pm",0,222.3,226.612,317.19,1,0.537835,425,166.77,124.465,62.6274,0.292016,4.31436,1.85027,393,293,0,66.9418,0,0,0,0,0.924089,0.991001,0.76092,41.7266
"Dec 8, 05:00 pm",0,254.132,253.931,34.6398,1,0,41,16.0884,13.5926,-2.88111,0.248461,2.88111,-0.0899638,393,293,0,0,0,0,0,0,0.967319,0.992829,0,32.3418
"Dec 8, 06:00 pm",0,238.06,236.318,0,1,0,0,0,0,-2.94014,0.210934,2.94014,-0.763447,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 07:00 pm",0,223.53,222.951,0,1,0,0,0,0,-3.16091,0.217691,3.16091,-0.248811,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 08:00 pm",0,219.435,219.266,0,1,0,0,0,0,-3.12235,0.22099,3.12235,-0.0722049,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 09:00 pm",0,217.62,217.463,0,1,0,0,0,0,-3.03832,0.219895,3.03832,-0.0669319,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 10:00 pm",0,215.667,215.492,0,1,0,0,0,0,-2.961,0.218133,2.961,-0.0741918,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 8, 11:00 pm",0,213.599,213.424,0,1,0,0,0,0,-2.8919,0.216561,2.8919,-0.0743011,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 12:00 am",0,211.553,211.381,0,1,0,0,0,0,-2.82849,0.215086,2.82849,-0.0725741,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 01:00 am",0,209.548,209.38,0,1,0,0,0,0,-2.76821,0.21407,2.76821,-0.0710177,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 02:00 am",0,207.521,207.338,0,1,0,0,0,0,-3.06174,0.212832,3.06174,-0.0767365,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 03:00 am",0,205.375,205.205,0,1,0,0,0,0,-2.64572,0.211953,2.64572,-0.0714792,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 04:00 am",0,203.481,203.327,0,1,0,0,0,0,-2.59129,0.210852,2.59129,-0.0643161,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 05:00 am",0,201.668,201.513,0,1,0,0,0,0,-2.53687,0.209536,2.53687,-0.064539,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 06:00 am",0,199.844,199.69,0,1,0,0,0,0,-2.48986,0.208028,2.48986,-0.0642559,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 07:00 am",0,198.035,197.883,0,1,0,0,0,0,-2.43983,0.206572,2.43983,-0.063164,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 08:00 am",0,196.258,196.109,0,1,0,0,0,0,-2.38134,0.20485,2.38134,-0.0616694,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 09:00 am",0,206.808,210.204,417.629,1,0.458436,546,214.25,163.878,70.1841,0.273046,4.9432,1.49134,393,293,0,75.1273,0,0,0,0,0.933385,0.991352,0.641901,40.103
"Dec 9, 10:00 am",0,273.192,280.484,475.242,1,0.663972,724,284.098,186.485,116.063,0.355651,7.7578,5.28979,393,293,0,123.821,0,0,0,0,0.869666,0.98918,1,48.9733
"Dec 9, 11:00 am",254.514,297.481,347.178,460.797,1,0.59643,830,325.692,180.817,97.1204,0.391962,10.7248,36.3226,358.562,293,254.514,107.845,0,0,0,0,0.783153,0.986713,1,56.277
"Dec 9, 12:00 pm",280.916,293,377.84,426.72,1,0.526499,888,348.451,167.445,76.7977,0.396796,11.3619,58.0492,377.84,293,280.916,88.1595,0,0,0,0,0.692952,0.984403,1,61.2793
"Dec 9, 01:00 pm",292.9,293,387.928,428.465,1,0.518619,905,355.122,168.13,75.6014,0.396378,11.5939,68.1518,387.928,293,292.9,87.1953,0,0,0,0,0.682755,0.984152,1,61.742
"Dec 9, 02:00 pm",382.234,293,391.236,472.599,1,0.579256,884,346.882,185.448,95.7316,0.396435,11.6902,92.2288,391.236,293,382.234,107.422,0,0,0,0,0.761052,0.986129,1,57.6822
"Dec 9, 03:00 pm",487.112,293,392.269,517.76,1,0.651853,815,319.806,203.169,120.682,0.396827,11.7547,118.847,392.269,293,487.112,132.436,0,0,0,0,0.854197,0.988711,1,50.5586
"Dec 9, 04:00 pm",375.523,293,392.413,495.969,1,0.538186,666,261.338,194.618,92.9874,0.397513,11.7533,91.762,392.413,293,375.523,104.741,0,0,0,0,0.923244,0.99097,0.762138,41.8669
"Dec 9, 05:00 pm",204,293,371.389,230.289,1,0,273,107.125,90.3654,-7.36478,0.337615,7.36478,38.7921,371.389,293,204,0,0,0,0,0,0.966832,0.992805,0,32.4831
"Dec 9, 06:00 pm",204,293,334.686,0,1,0,0,0,0,-6.43023,0.300313,6.43023,20.156,334.686,293,204,0,0,0,0,0,1,1,0,0
"Dec 9, 07:00 pm",0,308.747,306.949,0,1,0,0,0,0,-6.51973,0.291903,6.51973,-0.864044,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 08:00 pm",0,293.384,292.663,0,1,0,0,0,0,-6.68149,0.29445,6.68149,-0.339592,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 09:00 pm",0,287.334,286.982,0,1,0,0,0,0,-6.47672,0.294529,6.47672,-0.164164,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 10:00 pm",0,283.43,283.104,0,1,0,0,0,0,-6.20309,0.291334,6.20309,-0.151379,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 9, 11:00 pm",0,279.585,279.258,0,1,0,0,0,0,-5.95808,0.287723,5.95808,-0.151323,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 12:00 am",0,275.777,275.458,0,1,0,0,0,0,-5.73833,0.284433,5.73833,-0.146681,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 01:00 am",0,272.084,271.776,0,1,0,0,0,0,-5.52308,0.280882,5.52308,-0.141036,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 02:00 am",0,268.516,268.218,0,1,0,0,0,0,-5.32778,0.277348,5.32778,-0.135807,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 03:00 am",0,265.06,264.771,0,1,0,0,0,0,-5.14415,0.273918,5.14415,-0.131089,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 04:00 am",0,261.708,261.427,0,1,0,0,0,0,-4.97026,0.270594,4.97026,-0.12662,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 05:00 am",0,258.455,258.183,0,1,0,0,0,0,-4.80243,0.267268,4.80243,-0.122304,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 06:00 am",0,255.299,255.035,0,1,0,0,0,0,-4.64714,0.264037,4.64714,-0.118278,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 07:00 am",0,252.232,251.975,0,1,0,0,0,0,-4.49767,0.260896,4.49767,-0.114486,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 08:00 am",0,249.251,249.001,0,1,0,0,0,0,-4.35672,0.257736,4.35672,-0.110872,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 09:00 am",0,258.563,261.803,413.826,1,0.452896,541,212.288,162.385,65.647,0.320814,7.89665,1.49782,393,293,0,73.5436,0,0,0,0,0.933404,0.991352,0.63413,40.0994
"Dec 10, 10:00 am",207.257,296.916,329.371,477.661,1,0.666289,723,283.705,187.434,113.913,0.390971,10.9746,31.2824,371.61,293,207.257,124.888,0,0,0,0,0.872619,0.989272,1,48.6486
"Dec 10, 11:00 am",359.949,293,378.453,456.26,1,0.59363,827,324.515,179.036,94.7348,0.395264,11.5465,74.947,378.453,293,359.949,106.281,0,0,0,0,0.779552,0.986617,1,56.5159
"Dec 10, 12:00 pm",266.885,293,388.806,386.167,1,0.525591,805,315.882,151.532,67.9762,0.393792,11.6675,62.7073,388.806,293,266.885,79.6437,0,0,0,0,0.691776,0.984374,1,61.3335
"Dec 10, 01:00 pm",220.042,293,391.088,330.886,1,0.517011,701,275.072,129.84,55.4128,0.392524,11.7157,53.0082,391.088,293,220.042,67.1285,0,0,0,0,0.680672,0.984101,1,61.8345
"Dec 10, 02:00 pm",204,293,388.085,226.997,1,0.577721,426,167.162,89.0737,40.6704,0.381575,10.7894,47.5498,388.085,293,204,51.4598,0,0,0,0,0.759076,0.986078,1,57.8013
"Dec 10, 03:00 pm",215.535,293,386.942,271.145,1,0.650795,428,167.947,106.397,57.4648,0.390463,11.7781,49.5988,386.942,293,215.535,69.2429,0,0,0,0,0.852846,0.988671,1,50.6899
"Dec 10, 04:00 pm",383.169,293,390.254,500.116,1,0.538793,673,264.085,196.245,94.0097,0.393749,11.726,91.4737,390.254,293,383.169,105.736,0,0,0,0,0.922419,0.990939,0.763704,42.0026
"Dec 10, 05:00 pm",204,293,370.85,224.042,1,0,266,104.378,87.9141,-7.34304,0.333686,7.34304,38.5124,370.85,293,204,0,0,0,0,0,0.966356,0.992781,0,32.6202
"Dec 10, 06:00 pm",204,293,334.476,0,1,0,0,0,0,-6.41379,0.296742,6.41379,20.0519,334.476,293,204,0,0,0,0,0,1,1,0,0
"Dec 10, 07:00 pm",0,308.667,306.877,0,1,0,0,0,0,-6.50763,0.288563,6.50763,-0.860277,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 08:00 pm",0,293.367,292.649,0,1,0,0,0,0,-6.66703,0.291203,6.66703,-0.3383,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 09:00 pm",0,287.339,286.989,0,1,0,0,0,0,-6.46048,0.291493,6.46048,-0.16358,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 10:00 pm",0,283.448,283.123,0,1,0,0,0,0,-6.1939,0.288516,6.1939,-0.150982,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 10, 11:00 pm",0,279.613,279.286,0,1,0,0,0,0,-5.94312,0.285235,5.94312,-0.150868,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 12:00 am",0,275.818,275.5,0,1,0,0,0,0,-5.72615,0.28217,5.72615,-0.146212,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 01:00 am",0,272.134,271.826,0,1,0,0,0,0,-5.52147,0.279461,5.52147,-0.140924,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 02:00 am",0,268.565,268.266,0,1,0,0,0,0,-5.33298,0.277074,5.33298,-0.136035,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 03:00 am",0,265.101,264.812,0,1,0,0,0,0,-5.15164,0.274688,5.15164,-0.131437,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 04:00 am",0,261.74,261.459,0,1,0,0,0,0,-4.97631,0.271989,4.97631,-0.126932,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 05:00 am",0,258.479,258.206,0,1,0,0,0,0,-4.81378,0.269283,4.81378,-0.122721,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 06:00 am",0,255.31,255.045,0,1,0,0,0,0,-4.66019,0.266562,4.66019,-0.118818,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 07:00 am",0,252.228,251.97,0,1,0,0,0,0,-4.51467,0.263929,4.51467,-0.115123,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 08:00 am",0,249.229,248.979,0,1,0,0,0,0,-4.37485,0.26096,4.37485,-0.111556,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 09:00 am",0,258.472,261.696,417.713,1,0.44753,546,214.25,163.911,65.4347,0.324496,7.92019,1.48756,393,293,0,73.3549,0,0,0,0,0.93346,0.991355,0.626578,40.0892
"Dec 11, 10:00 am",207.285,296.82,329.227,478.334,1,0.666299,724,284.098,187.698,114.055,0.395631,11.0113,31.2383,371.556,293,207.285,125.066,0,0,0,0,0.872632,0.989272,1,48.6473
"Dec 11, 11:00 am",360.784,293,378.428,457.737,1,0.593455,830,325.692,179.616,94.9838,0.400643,11.6102,75.0979,378.428,293,360.784,106.594,0,0,0,0,0.779327,0.986611,1,56.5307
"Dec 11, 12:00 pm",299.7,293,388.932,425.346,1,0.524803,888,348.451,166.906,75.8619,0.399495,11.7307,70.5164,388.932,293,299.7,87.5927,0,0,0,0,0.690757,0.984348,1,61.3803
"Dec 11, 01:00 pm",298.36,293,391.269,425.986,1,0.51551,905,355.122,167.157,74.4098,0.398759,11.7612,72.0162,391.269,293,298.36,86.171,0,0,0,0,0.678729,0.984053,1,61.9201
"Dec 11, 02:00 pm",381.055,293,392.044,469.566,1,0.576249,884,346.882,184.258,94.3821,0.398642,11.7963,92.7469,392.044,293,381.055,106.178,0,0,0,0,0.75718,0.986028,1,57.9146
"Dec 11, 03:00 pm",483.986,293,392.363,514.925,1,0.649769,815,319.806,202.057,119.474,0.399007,11.8165,118.203,392.363,293,483.986,131.29,0,0,0,0,0.851535,0.988632,1,50.8162
"Dec 11, 04:00 pm",374.848,293,392.4,493.893,1,0.539655,666,261.338,193.803,92.7768,0.399729,11.8102,91.5846,392.4,293,374.848,104.587,0,0,0,0,0.921615,0.99091,0.765615,42.1338
"Dec 11, 05:00 pm",204,293,371.375,229.597,1,0,273,107.125,90.0937,-7.39461,0.339704,7.39461,38.7847,371.375,293,204,0,0,0,0,0,0.965892,0.992758,0,32.7527
"Dec 11, 06:00 pm",204,293,334.662,0,1,0,0,0,0,-6.45054,0.302175,6.45054,20.1441,334.662,293,204,0,0,0,0,0,1,1,0,0
"Dec 11, 07:00 pm",0,308.715,306.916,0,1,0,0,0,0,-6.53864,0.293336,6.53864,-0.864346,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 08:00 pm",0,293.343,292.622,0,1,0,0,0,0,-6.6969,0.295451,6.6969,-0.339917,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 09:00 pm",0,287.285,286.933,0,1,0,0,0,0,-6.48695,0.295105,6.48695,-0.16438,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 10:00 pm",0,283.377,283.051,0,1,0,0,0,0,-6.21369,0.291483,6.21369,-0.151553,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 11, 11:00 pm",0,279.527,279.2,0,1,0,0,0,0,-5.96426,0.287553,5.96426,-0.151417,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 12:00 am",0,275.719,275.4,0,1,0,0,0,0,-5.73832,0.283847,5.73832,-0.146573,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 01:00 am",0,272.029,271.722,0,1,0,0,0,0,-5.52631,0.279667,5.52631,-0.14093,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 02:00 am",0,268.464,268.166,0,1,0,0,0,0,-5.3266,0.275505,5.3266,-0.13563,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 03:00 am",0,265.014,264.726,0,1,0,0,0,0,-5.13752,0.271562,5.13752,-0.130701,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 04:00 am",0,261.673,261.394,0,1,0,0,0,0,-4.96042,0.267832,4.96042,-0.126113,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 05:00 am",0,258.432,258.161,0,1,0,0,0,0,-4.79807,0.265249,4.79807,-0.121996,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 06:00 am",0,255.284,255.022,0,1,0,0,0,0,-4.63208,0.26077,4.63208,-0.117771,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 07:00 am",0,252.234,251.979,0,1,0,0,0,0,-4.48292,0.257651,4.48292,-0.113811,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 08:00 am",0,249.27,249.022,0,1,0,0,0,0,-4.34099,0.254297,4.34099,-0.11025,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 09:00 am",0,246.387,246.145,0,1,0,0,0,0,-4.20798,0.251234,4.20798,-0.106881,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 10:00 am",0,243.583,243.349,0,1,0,1,0,0,-4.07049,0.246157,4.07049,-0.103329,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 11:00 am",0,240.863,240.636,0,1,0,1,0,0,-3.9449,0.242851,3.9449,-0.0999348,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 12:00 pm",0,238.219,237.998,0,1,0,1,0,0,-3.82567,0.239295,3.82567,-0.0969685,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 01:00 pm",0,235.644,235.428,0,1,0,1,0,0,-3.71218,0.235916,3.71218,-0.0941141,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 02:00 pm",0,233.135,232.924,0,1,0,0,0,0,-3.60728,0.233128,3.60728,-0.0914754,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 03:00 pm",0,230.685,230.48,0,1,0,0,0,0,-3.51022,0.230817,3.51022,-0.0890993,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 04:00 pm",0,228.776,228.716,14.0619,1,0.540771,19,7.4556,5.51787,-0.532553,0.231158,3.51646,-0.0261673,393,293,0,2.9839,0,0,0,0,0.920835,0.990882,0.76787,42.2603
"Dec 12, 05:00 pm",0,228.14,228.002,0,1,0,0,0,0,-3.37543,0.229374,3.37543,-0.0595188,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 06:00 pm",0,225.74,225.497,0,1,0,0,0,0,-3.28686,0.225476,3.28686,-0.104649,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 07:00 pm",0,223.042,222.836,0,1,0,0,0,0,-3.21278,0.223515,3.21278,-0.088837,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 08:00 pm",0,220.73,220.544,0,1,0,0,0,0,-3.13401,0.22162,3.13401,-0.0799316,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 09:00 pm",0,218.563,218.381,0,1,0,0,0,0,-3.05534,0.219613,3.05534,-0.0775259,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 10:00 pm",0,216.439,216.261,0,1,0,0,0,0,-2.98105,0.217727,2.98105,-0.0759938,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 12, 11:00 pm",0,214.353,214.178,0,1,0,0,0,0,-2.91132,0.216097,2.91132,-0.0743808,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 12:00 am",0,212.307,212.135,0,1,0,0,0,0,-2.84177,0.214091,2.84177,-0.0726905,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 01:00 am",0,210.3,210.132,0,1,0,0,0,0,-2.77977,0.213071,2.77977,-0.0711667,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 02:00 am",0,208.328,208.162,0,1,0,0,0,0,-2.72207,0.212395,2.72207,-0.0698631,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 03:00 am",0,206.386,206.223,0,1,0,0,0,0,-2.66682,0.21175,2.66682,-0.0686109,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 04:00 am",0,204.475,204.315,0,1,0,0,0,0,-2.6096,0.210511,2.6096,-0.0672507,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 05:00 am",0,202.598,202.441,0,1,0,0,0,0,-2.55307,0.20931,2.55307,-0.0658423,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 06:00 am",0,200.755,200.6,0,1,0,0,0,0,-2.49975,0.208037,2.49975,-0.0645259,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 07:00 am",0,198.944,198.792,0,1,0,0,0,0,-2.44678,0.20669,2.44678,-0.0632559,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 08:00 am",0,197.165,197.015,0,1,0,0,0,0,-2.3939,0.204957,2.3939,-0.061951,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 09:00 am",0,206.845,210.011,417.959,1,0.437335,546,214.25,164.007,66.8063,0.270551,4.91984,1.34103,393,293,0,71.7262,0,0,0,0,0.933679,0.991363,0.612157,40.0491
"Dec 13, 10:00 am",0,271.557,278.909,475.484,1,0.664157,724,284.098,186.58,116.121,0.354126,7.79737,5.32604,393,293,0,123.918,0,0,0,0,0.869902,0.989187,1,48.9478
"Dec 13, 11:00 am",251.642,297.299,346.271,460.248,1,0.595899,830,325.692,180.601,96.8421,0.391318,10.7786,35.373,357.83,293,251.642,107.621,0,0,0,0,0.78247,0.986695,1,56.3226
"Dec 13, 12:00 pm",275.699,293,377.294,424.374,1,0.523595,888,348.451,166.524,75.7448,0.396463,11.4466,56.5852,377.294,293,275.699,87.1914,0,0,0,0,0.689195,0.98431,1,61.4518
"Dec 13, 01:00 pm",284.162,293,387.665,423.885,1,0.512846,905,355.122,166.333,73.6417,0.396186,11.6613,65.9251,387.665,293,284.162,85.3031,0,0,0,0,0.67528,0.983969,1,62.0707
"Dec 13, 02:00 pm",371.983,293,391.147,466.833,1,0.573504,884,346.882,183.185,93.3139,0.396327,11.7436,89.6687,391.147,293,371.983,105.058,0,0,0,0,0.753643,0.985936,1,58.1234
"Dec 13, 03:00 pm",478.925,293,392.153,512.306,1,0.647821,815,319.806,201.029,118.453,0.396553,11.7776,116.704,392.153,293,478.925,130.231,0,0,0,0,0.849045,0.988558,1,51.0534
"Dec 13, 04:00 pm",374.813,293,392.327,491.953,1,0.542138,666,261.338,193.042,92.8652,0.397389,11.7904,91.5048,392.327,293,374.813,104.656,0,0,0,0,0.920078,0.990854,0.770466,42.3819
"Dec 13, 05:00 pm",204,293,371.357,228.947,1,0,273,107.125,89.8386,-7.37775,0.337395,7.37775,38.7754,371.357,293,204,0,0,0,0,0,0.965001,0.992714,0,33.0041
"Dec 13, 06:00 pm",204,293,334.666,0,1,0,0,0,0,-6.43908,0.299981,6.43908,20.1461,334.666,293,204,0,0,0,0,0,1,1,0,0
"Dec 13, 07:00 pm",0,308.729,306.931,0,1,0,0,0,0,-6.53202,0.291355,6.53202,-0.864076,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 08:00 pm",0,293.363,292.642,0,1,0,0,0,0,-6.69069,0.293791,6.69069,-0.339718,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 09:00 pm",0,287.311,286.959,0,1,0,0,0,0,-6.47994,0.293662,6.47994,-0.164136,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 10:00 pm",0,283.408,283.082,0,1,0,0,0,0,-6.2116,0.290254,6.2116,-0.151418,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 13, 11:00 pm",0,279.56,279.233,0,1,0,0,0,0,-5.96481,0.286534,5.96481,-0.151407,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 12:00 am",0,275.751,275.433,0,1,0,0,0,0,-5.74229,0.283036,5.74229,-0.146647,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 01:00 am",0,272.06,271.752,0,1,0,0,0,0,-5.52967,0.279064,5.52967,-0.141006,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 02:00 am",0,268.493,268.195,0,1,0,0,0,0,-5.32983,0.275112,5.32983,-0.135683,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 03:00 am",0,265.042,264.754,0,1,0,0,0,0,-5.14171,0.271378,5.14171,-0.130787,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 04:00 am",0,261.698,261.419,0,1,0,0,0,0,-4.96437,0.26775,4.96437,-0.126213,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 05:00 am",0,258.456,258.186,0,1,0,0,0,0,-4.79783,0.264223,4.79783,-0.121925,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 06:00 am",0,255.31,255.047,0,1,0,0,0,0,-4.63818,0.260795,4.63818,-0.117841,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 07:00 am",0,252.256,252,0,1,0,0,0,0,-4.48945,0.257667,4.48945,-0.114027,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 08:00 am",0,249.286,249.038,0,1,0,0,0,0,-4.34752,0.254414,4.34752,-0.110428,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 09:00 am",0,246.464,246.242,2.29749,1,0.432515,3,1.1772,0.901533,-3.83372,0.250679,4.22365,-0.0986872,393,293,0,0.389927,0,0,0,0,0.933841,0.991369,0.605301,40.0193
"Dec 14, 10:00 am",0,244.501,244.451,14.4552,1,0.664327,22,8.6328,5.67221,-0.4588,0.249891,4.227,-0.0217177,393,293,0,3.7682,0,0,0,0,0.870118,0.989194,1,48.9245
"Dec 14, 11:00 am",0,247.524,248.404,95.4048,1,0.593441,173,67.8852,37.4369,17.259,0.266195,4.95759,0.391014,393,293,0,22.2166,0,0,0,0,0.779309,0.986611,1,56.5319
"Dec 14, 12:00 pm",0,258.766,259.356,50.6172,1,0.523177,106,41.5944,19.8622,5.59153,0.27039,4.79992,0.265223,393,293,0,10.3914,0,0,0,0,0.688654,0.984297,1,61.4764
"Dec 14, 01:00 pm",0,262.543,262.773,70.1071,1,0.511689,150,58.86,27.51,9.05426,0.267652,5.02234,0.103968,393,293,0,14.0766,0,0,0,0,0.673782,0.983932,1,62.1356
"Dec 14, 02:00 pm",0,264.297,264.129,10.5335,1,0.572237,20,7.848,4.13336,-2.39794,0.263567,4.7632,-0.0759952,393,293,0,2.36526,0,0,0,0,0.75201,0.985894,1,58.2188
"Dec 14, 03:00 pm",0,260.577,260.26,14.4231,1,0.646902,23,9.0252,5.65964,-1.11054,0.258732,4.77177,-0.143142,393,293,0,3.66123,0,0,0,0,0.84787,0.988523,1,51.164
"Dec 14, 04:00 pm",0,260.025,260.486,74.4666,1,0.543756,101,39.6324,29.2207,10.5631,0.271407,5.32582,0.208173,393,293,0,15.8889,0,0,0,0,0.919347,0.990828,0.7734,42.4987
"Dec 14, 05:00 pm",0,265.103,265.05,7.53752,1,0,9,3.5316,2.95772,-4.83212,0.268134,4.83212,-0.0240531,393,293,0,0,0,0,0,0,0.964576,0.992693,0,33.1227
"Dec 14, 06:00 pm",0,260.705,260.172,0,1,0,0,0,0,-4.67627,0.25668,4.67627,-0.240463,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 07:00 pm",0,255.43,255.099,0,1,0,0,0,0,-4.59564,0.254958,4.59564,-0.148346,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 08:00 pm",0,252.059,251.808,0,1,0,0,0,0,-4.46008,0.253013,4.46008,-0.111992,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 09:00 pm",0,249.168,248.926,0,1,0,0,0,0,-4.32025,0.250375,4.32025,-0.107849,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 10:00 pm",0,246.328,246.088,0,1,0,0,0,0,-4.1882,0.247614,4.1882,-0.106034,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 14, 11:00 pm",0,243.538,243.305,0,1,0,0,0,0,-4.06257,0.245059,4.06257,-0.103152,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 12:00 am",0,240.819,240.591,0,1,0,0,0,0,-3.94416,0.242585,3.94416,-0.100096,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 01:00 am",0,238.168,237.946,0,1,0,0,0,0,-3.83155,0.240599,3.83155,-0.0973151,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 02:00 am",0,235.581,235.364,0,1,0,0,0,0,-3.72574,0.238674,3.72574,-0.0947127,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 03:00 am",0,233.053,232.841,0,1,0,0,0,0,-3.6257,0.236914,3.6257,-0.0922638,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 04:00 am",0,230.582,230.375,0,1,0,0,0,0,-3.52761,0.234793,3.52761,-0.0898465,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 05:00 am",0,228.168,227.966,0,1,0,0,0,0,-3.43268,0.232733,3.43268,-0.0874674,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 06:00 am",0,225.81,225.612,0,1,0,0,0,0,-3.34362,0.230621,3.34362,-0.0852361,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 07:00 am",0,223.503,223.31,0,1,0,0,0,0,-3.25778,0.228561,3.25778,-0.0831236,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 08:00 am",0,221.247,221.058,0,1,0,0,0,0,-3.17403,0.226238,3.17403,-0.0810392,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 09:00 am",0,228.925,231.591,364.728,1,0.427885,476,186.782,143.119,55.6629,0.280471,5.57562,1.16192,393,293,0,61.2385,0,0,0,0,0.934037,0.991377,0.59869,39.983
"Dec 15, 10:00 am",0,284.902,291.611,444.434,1,0.664544,676,265.262,174.396,107.005,0.36089,8.88887,4.67247,393,293,0,115.894,0,0,0,0,0.870395,0.989203,1,48.8945
"Dec 15, 11:00 am",305.165,293,355.297,436.925,1,0.593604,792,310.781,171.45,90.6302,0.391478,11.143,45.6518,355.297,293,305.165,101.773,0,0,0,0,0.779519,0.986616,1,56.5181
"Dec 15, 12:00 pm",272.43,293,380.628,411.872,1,0.522883,863,338.641,161.618,72.9982,0.3921,11.5094,58.2474,380.628,293,272.43,84.5076,0,0,0,0,0.688274,0.984287,1,61.4937
"Dec 15, 01:00 pm",276.799,293,388.654,411.443,1,0.510653,882,346.097,161.45,70.7878,0.391593,11.6571,64.9275,388.654,293,276.799,82.4449,0,0,0,0,0.672439,0.983899,1,62.1934
"Dec 15, 02:00 pm",309.654,293,391.172,397.166,1,0.571043,756,296.654,155.848,77.3107,0.391107,11.6852,74.6638,391.172,293,309.654,88.9959,0,0,0,0,0.750471,0.985854,1,58.308
"Dec 15, 03:00 pm",204,293,389.559,221.484,1,0.646022,354,138.91,86.9102,44.9797,0.385003,11.1662,48.3318,389.559,293,204,56.1459,0,0,0,0,0.846745,0.98849,1,51.2693
"Dec 15, 04:00 pm",350.051,293,389.636,468.816,1,0.545623,637,249.959,183.963,88.6205,0.391819,11.754,83.0038,389.636,293,350.051,100.375,0,0,0,0,0.918643,0.990802,0.776671,42.6104
"Dec 15, 05:00 pm",204,293,370.347,217.468,1,0,260,102.024,85.3345,-7.34845,0.333014,7.34845,38.2514,370.347,293,204,0,0,0,0,0,0.964166,0.992673,0,33.2364
"Dec 15, 06:00 pm",204,293,334.403,0,1,0,0,0,0,-6.40023,0.295528,6.40023,20.0156,334.403,293,204,0,0,0,0,0,1,1,0,0
"Dec 15, 07:00 pm",0,308.7,306.912,0,1,0,0,0,0,-6.48653,0.286834,6.48653,-0.859284,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 08:00 pm",0,293.412,292.695,0,1,0,0,0,0,-6.65058,0.289043,6.65058,-0.338012,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 09:00 pm",0,287.393,287.044,0,1,0,0,0,0,-6.44705,0.288928,6.44705,-0.16313,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 10:00 pm",0,283.516,283.192,0,1,0,0,0,0,-6.17522,0.285549,6.17522,-0.150353,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 15, 11:00 pm",0,279.697,279.373,0,1,0,0,0,0,-5.92872,0.281759,5.92872,-0.150236,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 12:00 am",0,275.919,275.603,0,1,0,0,0,0,-5.70659,0.278293,5.70659,-0.145507,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 01:00 am",0,272.256,271.95,0,1,0,0,0,0,-5.49915,0.274663,5.49915,-0.14003,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 02:00 am",0,268.713,268.417,0,1,0,0,0,0,-5.30376,0.271047,5.30376,-0.134893,393,293,0,0,0,0,0,0,0,0,0,0
