"Time stamp","Field total mass flow delivered | (kg/s)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field collector DNI-cosine product | (W/m2)","Field fraction of focused SCAs","Field optical efficiency before defocus","Resource Beam normal irradiance | (W/m2)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Receiver thermal power absorbed | (MWt)","Field piping thermal losses | (MWt)","Receiver thermal losses | (MWt)","Field thermal power leaving in HTF | (MWt)","Heat sink HTF inlet temp | (C)","Heat sink HTF outlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Receiver thermal power incident | (MWt)","TES charge mass flow rate | (kg/s)","TES charge thermal power | (MWt)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)"
"Dec 16, 03:00 am",0,265.282,264.996,0,1,0,0,0,0,-5.11725,0.267649,5.11725,-0.130067,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 04:00 am",0,261.958,261.681,0,1,0,0,0,0,-4.94257,0.264251,4.94257,-0.125546,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 05:00 am",0,258.734,258.465,0,1,0,0,0,0,-4.77774,0.260953,4.77774,-0.121317,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 06:00 am",0,255.604,255.343,0,1,0,0,0,0,-4.62136,0.257644,4.62136,-0.11731,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 07:00 am",0,252.564,252.31,0,1,0,0,0,0,-4.47492,0.25453,4.47492,-0.11356,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 08:00 am",0,249.608,249.36,0,1,0,0,0,0,-4.33632,0.251499,4.33632,-0.110041,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 09:00 am",0,246.732,246.491,0,1,0,0,0,0,-4.20088,0.248026,4.20088,-0.106581,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 10:00 am",0,243.937,243.703,0,1,0,1,0,0,-4.06994,0.244322,4.06994,-0.103187,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 11:00 am",0,241.431,241.265,5.51976,1,0.59385,10,3.924,2.16595,-2.70294,0.241317,3.98919,-0.0731427,393,293,0,1.28625,0,0,0,0,0.779835,0.986625,1,56.4973
"Dec 16, 12:00 pm",0,245.431,246.934,176.528,1,0.522714,370,145.188,69.2696,30.832,0.271137,5.37629,0.66755,393,293,0,36.2082,0,0,0,0,0.688055,0.984282,1,61.5036
"Dec 16, 01:00 pm",0,271.878,274.809,272.437,1,0.509739,585,229.554,106.904,47.3302,0.317358,7.16308,1.34645,393,293,0,54.4933,0,0,0,0,0.671256,0.983871,1,62.2442
"Dec 16, 02:00 pm",0,297.021,297.084,5.24119,1,0.569926,10,3.924,2.05664,-4.39671,0.295528,5.56884,0.0291859,393,293,0,1.17213,0,0,0,0,0.749031,0.985817,1,58.3911
"Dec 16, 03:00 pm",0,294.537,295.607,196.655,1,0.645182,315,123.606,77.1673,41.6068,0.311327,8.18011,0.507034,393,293,0,49.787,0,0,0,0,0.845671,0.988459,1,51.3691
"Dec 16, 04:00 pm",34,312.117,320.701,222.995,1,0.520108,304,119.29,87.5033,35.7202,0.354499,9.81036,4.14908,382.844,293,34,45.5306,0,0,0,0,0.917326,0.990755,0.741309,42.8158
"Dec 16, 05:00 pm",204,293,328.419,24.2258,1,0,29,11.3796,9.50622,-7.21643,0.317169,7.21643,17.0581,328.419,293,204,0,0,0,0,0,0.96377,0.992654,0,33.3452
"Dec 16, 06:00 pm",0,316.356,314.763,0,1,0,0,0,0,-6.81796,0.293945,6.81796,-0.772094,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 07:00 pm",0,300.463,299.593,0,1,0,0,0,0,-6.99452,0.290817,6.99452,-0.413599,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 08:00 pm",0,293.234,292.841,0,1,0,0,0,0,-6.81572,0.291426,6.81572,-0.184882,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 09:00 pm",0,289.045,288.707,0,1,0,0,0,0,-6.53248,0.288369,6.53248,-0.158425,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 10:00 pm",0,285.055,284.715,0,1,0,0,0,0,-6.26607,0.284699,6.26607,-0.158373,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 16, 11:00 pm",0,281.096,280.765,0,1,0,0,0,0,-6.01797,0.281355,6.01797,-0.153524,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 12:00 am",0,277.261,276.941,0,1,0,0,0,0,-5.78877,0.278084,5.78877,-0.147428,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 01:00 am",0,273.556,273.247,0,1,0,0,0,0,-5.57816,0.275147,5.57816,-0.141923,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 02:00 am",0,269.969,269.669,0,1,0,0,0,0,-5.38438,0.272529,5.38438,-0.136984,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 03:00 am",0,266.488,266.197,0,1,0,0,0,0,-5.20041,0.269915,5.20041,-0.132319,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 04:00 am",0,263.111,262.829,0,1,0,0,0,0,-5.02129,0.266991,5.02129,-0.12772,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 05:00 am",0,259.837,259.563,0,1,0,0,0,0,-4.85466,0.264169,4.85466,-0.12339,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 06:00 am",0,256.658,256.392,0,1,0,0,0,0,-4.69608,0.26123,4.69608,-0.11935,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 07:00 am",0,253.569,253.31,0,1,0,0,0,0,-4.54578,0.258488,4.54578,-0.115522,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 08:00 am",0,250.566,250.315,0,1,0,0,0,0,-4.40232,0.255517,4.40232,-0.11187,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 09:00 am",0,248.807,248.897,42.9665,1,0.41921,56,21.9744,16.86,2.5148,0.258376,4.55308,0.0398481,393,293,0,7.06789,0,0,0,0,0.934531,0.991396,0.586231,39.8917
"Dec 17, 10:00 am",0,257.913,260.083,186.353,1,0.665119,283,111.049,73.1251,42.0572,0.29965,6.57966,0.981028,393,293,0,48.6369,0,0,0,0,0.871128,0.989225,1,48.815
"Dec 17, 11:00 am",0,284.664,285.983,81.1996,1,0.594176,147,57.6828,31.8627,12.7979,0.30975,6.13419,0.612538,393,293,0,18.9321,0,0,0,0,0.780255,0.986636,1,56.4697
"Dec 17, 12:00 pm",0,299.225,301.566,322.495,1,0.52267,676,265.262,126.547,56.896,0.339941,9.24624,1.1172,393,293,0,66.1422,0,0,0,0,0.687997,0.98428,1,61.5063
"Dec 17, 01:00 pm",139.859,302.624,338.912,341.508,1,0.506256,738,289.591,134.008,56.2094,0.386471,11.6336,18.157,361.448,293,139.859,67.843,0,0,0,0,0.666743,0.983761,1,62.4354
"Dec 17, 02:00 pm",204,293,362.297,192.456,1,0.568887,368,144.403,75.5197,32.7153,0.374426,10.2469,34.0967,362.297,293,204,42.9622,0,0,0,0,0.747693,0.985783,1,58.4678
"Dec 17, 03:00 pm",204,293,360.434,115.258,1,0.644385,185,72.594,45.2272,20.2583,0.350043,8.88538,33.1414,360.434,293,204,29.1437,0,0,0,0,0.844652,0.988429,1,51.4633
"Dec 17, 04:00 pm",204,293,355.159,213.452,1,0.550095,291,114.188,83.7585,36.324,0.356539,9.75111,30.4476,355.159,293,204,46.0751,0,0,0,0,0.917319,0.990755,0.784204,42.8184
"Dec 17, 05:00 pm",204,293,341.666,177.722,1,0,213,83.5812,69.7383,-7.03988,0.319259,7.03988,23.6354,341.666,293,204,0,0,0,0,0,0.963391,0.992635,0,33.4489
"Dec 17, 06:00 pm",204,293,317.716,0,1,0,0,0,0,-6.39095,0.293138,6.39095,11.8227,317.716,293,204,0,0,0,0,0,1,1,0,0
"Dec 17, 07:00 pm",0,299.834,298.555,0,1,0,0,0,0,-6.41714,0.286799,6.41714,-0.607585,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 08:00 pm",0,288.597,288.024,0,1,0,0,0,0,-6.42385,0.287324,6.42385,-0.268502,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 09:00 pm",0,283.41,283.074,0,1,0,0,0,0,-6.19894,0.286016,6.19894,-0.156315,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 10:00 pm",0,279.613,279.296,0,1,0,0,0,0,-5.94781,0.282642,5.94781,-0.146802,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 17, 11:00 pm",0,275.886,275.571,0,1,0,0,0,0,-5.72149,0.279115,5.72149,-0.145139,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 12:00 am",0,272.22,271.913,0,1,0,0,0,0,-5.5167,0.275766,5.5167,-0.14056,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 01:00 am",0,268.662,268.366,0,1,0,0,0,0,-5.31913,0.272348,5.31913,-0.135398,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 02:00 am",0,265.22,264.932,0,1,0,0,0,0,-5.13364,0.268833,5.13364,-0.130504,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 03:00 am",0,261.884,261.605,0,1,0,0,0,0,-4.95894,0.265423,4.95894,-0.125983,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 04:00 am",0,258.648,258.378,0,1,0,0,0,0,-4.79335,0.262008,4.79335,-0.121725,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 05:00 am",0,255.508,255.245,0,1,0,0,0,0,-4.63438,0.258796,4.63438,-0.117654,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 06:00 am",0,252.459,252.204,0,1,0,0,0,0,-4.48534,0.25557,4.48534,-0.113824,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 07:00 am",0,249.496,249.248,0,1,0,0,0,0,-4.34308,0.252535,4.34308,-0.110217,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 08:00 am",0,246.615,246.374,0,1,0,0,0,0,-4.20777,0.249478,4.20777,-0.10678,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 09:00 am",0,252.618,254.907,330.185,1,0.415171,430,168.732,129.565,47.1979,0.295261,6.59368,1.02884,393,293,0,53.7916,0,0,0,0,0.934826,0.991408,0.580393,39.8367
"Dec 18, 10:00 am",58.8358,295.063,307.779,416.039,1,0.666699,629,246.82,163.254,98.6276,0.371097,10.217,9.77978,383.902,293,58.8358,108.845,0,0,0,0,0.873141,0.989288,1,48.5898
"Dec 18, 11:00 am",315.655,293,365.286,411.896,1,0.594583,745,292.338,161.628,84.6691,0.390136,11.4322,55.1387,365.286,293,315.655,96.1013,0,0,0,0,0.780778,0.98665,1,56.4352
"Dec 18, 12:00 pm",271.858,293,384.358,398.884,1,0.522749,836,328.046,156.522,70.1817,0.38908,11.6402,60.7413,384.358,293,271.858,81.8219,0,0,0,0,0.6881,0.984283,1,61.5016
"Dec 18, 01:00 pm",279.307,293,389.839,410.588,1,0.508289,884,346.882,161.115,70.2012,0.388043,11.6915,66.3767,389.839,293,279.307,81.8927,0,0,0,0,0.669377,0.983825,1,62.3244
"Dec 18, 02:00 pm",367.882,293,391.707,462.432,1,0.567931,886,347.666,181.458,91.3232,0.388932,11.7325,89.2172,391.707,293,367.882,103.056,0,0,0,0,0.746459,0.985751,1,58.5381
"Dec 18, 03:00 pm",476.778,293,392.223,511.747,1,0.643631,823,322.945,200.81,117.502,0.388926,11.7456,116.269,392.223,293,476.778,129.247,0,0,0,0,0.843688,0.988401,1,51.5518
"Dec 18, 04:00 pm",385.893,293,392.321,494.35,1,0.552696,675,264.87,193.983,95.4775,0.388105,11.7362,94.2032,392.321,293,385.893,107.214,0,0,0,0,0.916702,0.990733,0.78846,42.9145
"Dec 18, 05:00 pm",204,293,371.386,222.525,1,0,267,104.771,87.3189,-7.3235,0.328098,7.3235,38.7902,371.386,293,204,0,0,0,0,0,0.963028,0.992618,0,33.5476
"Dec 18, 06:00 pm",204,293,334.753,0,1,0,0,0,0,-6.38697,0.290964,6.38697,20.1893,334.753,293,204,0,0,0,0,0,1,1,0,0
"Dec 18, 07:00 pm",0,308.861,307.066,0,1,0,0,0,0,-6.47709,0.282473,6.47709,-0.862516,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 08:00 pm",0,293.533,292.815,0,1,0,0,0,0,-6.64564,0.285046,6.64564,-0.338374,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 09:00 pm",0,287.516,287.168,0,1,0,0,0,0,-6.44256,0.285061,6.44256,-0.16279,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 10:00 pm",0,283.649,283.326,0,1,0,0,0,0,-6.16931,0.281907,6.16931,-0.149942,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 18, 11:00 pm",0,279.842,279.518,0,1,0,0,0,0,-5.91917,0.278342,5.91917,-0.149773,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 12:00 am",0,276.076,275.761,0,1,0,0,0,0,-5.6986,0.275098,5.6986,-0.145085,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 01:00 am",0,272.423,272.118,0,1,0,0,0,0,-5.49331,0.272422,5.49331,-0.139772,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 02:00 am",0,268.885,268.59,0,1,0,0,0,0,-5.30014,0.269861,5.30014,-0.134801,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 03:00 am",0,265.455,265.168,0,1,0,0,0,0,-5.1248,0.267401,5.1248,-0.130305,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 04:00 am",0,262.122,261.844,0,1,0,0,0,0,-4.95406,0.264621,4.95406,-0.125992,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 05:00 am",0,258.887,258.616,0,1,0,0,0,0,-4.79171,0.261838,4.79171,-0.121793,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 06:00 am",0,255.745,255.482,0,1,0,0,0,0,-4.63706,0.259042,4.63706,-0.117823,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 07:00 am",0,252.691,252.436,0,1,0,0,0,0,-4.49208,0.256334,4.49208,-0.11412,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 08:00 am",0,249.721,249.472,0,1,0,0,0,0,-4.35119,0.253395,4.35119,-0.11055,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 09:00 am",0,256.514,259.044,365.832,1,0.411337,476,186.782,143.553,51.9728,0.304163,7.0757,1.14349,393,293,0,59.0485,0,0,0,0,0.935154,0.99142,0.574824,39.7757
"Dec 19, 10:00 am",126.589,295.655,316.807,440.583,1,0.667834,664,260.554,172.885,104.858,0.379329,10.6036,18.2328,376.362,293,126.589,115.462,0,0,0,0,0.874588,0.989333,1,48.4293
"Dec 19, 11:00 am",333.476,293,371.829,429.501,1,0.595069,776,304.502,168.536,88.7989,0.392328,11.4918,63.7866,371.829,293,333.476,100.291,0,0,0,0,0.781402,0.986667,1,56.3939
"Dec 19, 12:00 pm",283.08,293,386.818,409.061,1,0.522952,857,336.287,160.516,72.2979,0.391172,11.6441,65.0515,386.818,293,283.08,83.9419,0,0,0,0,0.688362,0.984289,1,61.4897
"Dec 19, 01:00 pm",284.404,293,390.649,416.219,1,0.507756,897,351.983,163.324,71.2357,0.390257,11.6932,68.1879,390.649,293,284.404,82.9289,0,0,0,0,0.668687,0.983808,1,62.3537
"Dec 19, 02:00 pm",368.796,293,391.909,463.673,1,0.567058,890,349.236,181.945,91.4497,0.390098,11.7239,89.6336,391.909,293,368.796,103.174,0,0,0,0,0.745334,0.985722,1,58.6019
"Dec 19, 03:00 pm",480.04,293,392.302,515.782,1,0.642923,831,326.084,202.393,118.386,0.390167,11.7368,117.163,392.302,293,480.04,130.123,0,0,0,0,0.842783,0.988374,1,51.6344
"Dec 19, 04:00 pm",383.594,293,392.363,489.235,1,0.555537,669,262.516,191.976,94.9013,0.390857,11.7484,93.684,392.363,293,383.594,106.65,0,0,0,0,0.916117,0.990712,0.793036,43.0051
"Dec 19, 05:00 pm",204,293,371.388,236.437,1,0,284,111.442,92.778,-7.34442,0.330916,7.34442,38.7917,371.388,293,204,0,0,0,0,0,0.962682,0.992601,0,33.6409
"Dec 19, 06:00 pm",204,293,334.729,0,1,0,0,0,0,-6.40608,0.293866,6.40608,20.1775,334.729,293,204,0,0,0,0,0,1,1,0,0
"Dec 19, 07:00 pm",0,308.818,307.022,0,1,0,0,0,0,-6.50433,0.285672,6.50433,-0.863305,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 08:00 pm",0,293.47,292.75,0,1,0,0,0,0,-6.67255,0.288329,6.67255,-0.3392,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 09:00 pm",0,287.431,287.081,0,1,0,0,0,0,-6.46858,0.288636,6.46858,-0.163652,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 10:00 pm",0,283.541,283.217,0,1,0,0,0,0,-6.19841,0.285561,6.19841,-0.150864,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 19, 11:00 pm",0,279.709,279.383,0,1,0,0,0,0,-5.95168,0.282281,5.95168,-0.150813,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 12:00 am",0,275.916,275.598,0,1,0,0,0,0,-5.73079,0.279113,5.73079,-0.146128,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 01:00 am",0,272.236,271.929,0,1,0,0,0,0,-5.5233,0.275886,5.5233,-0.140679,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 02:00 am",0,268.677,268.38,0,1,0,0,0,0,-5.32469,0.272677,5.32469,-0.135486,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 03:00 am",0,265.23,264.943,0,1,0,0,0,0,-5.14186,0.269576,5.14186,-0.130732,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 04:00 am",0,261.888,261.609,0,1,0,0,0,0,-4.96678,0.266367,4.96678,-0.126264,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 05:00 am",0,258.645,258.375,0,1,0,0,0,0,-4.79887,0.263264,4.79887,-0.121949,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 06:00 am",0,255.499,255.236,0,1,0,0,0,0,-4.64134,0.26015,4.64134,-0.117894,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 07:00 am",0,252.444,252.188,0,1,0,0,0,0,-4.49232,0.257231,4.49232,-0.11411,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 08:00 am",0,249.473,249.225,0,1,0,0,0,0,-4.35027,0.254083,4.35027,-0.110498,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 09:00 am",0,250.385,251.235,144.629,1,0.40771,188,73.7712,56.7525,17.9415,0.270625,5.19704,0.379293,393,293,0,23.1386,0,0,0,0,0.935512,0.991434,0.56953,39.7086
"Dec 20, 10:00 am",0,279.087,284.173,368.002,1,0.666318,557,218.567,144.404,87.0778,0.34666,9.14106,3.01275,393,293,0,96.2189,0,0,0,0,0.872657,0.989273,1,48.6478
"Dec 20, 11:00 am",234.024,297.032,345.261,386.77,1,0.598129,694,272.326,151.768,79.5586,0.389522,11.2189,32.3354,357.022,293,234.024,90.7775,0,0,0,0,0.785337,0.986772,1,56.1303
"Dec 20, 12:00 pm",256.893,293,376.409,387.343,1,0.523277,811,318.236,151.993,68.0054,0.390186,11.5292,52.1427,376.409,293,256.893,79.5346,0,0,0,0,0.688783,0.9843,1,61.4705
"Dec 20, 01:00 pm",219.918,293,386.595,342.189,1,0.507353,738,289.591,134.275,56.4791,0.389414,11.6458,50.41,386.595,293,219.918,68.1249,0,0,0,0,0.668165,0.983795,1,62.3758
"Dec 20, 02:00 pm",253.035,293,390.242,339.123,1,0.566271,652,255.845,133.072,63.6541,0.389175,11.7008,60.3988,390.242,293,253.035,75.3549,0,0,0,0,0.74432,0.985696,1,58.6592
"Dec 20, 03:00 pm",320.655,293,391.61,361.242,1,0.642263,583,228.769,141.751,79.3553,0.389029,11.6862,77.6827,391.61,293,320.655,91.0415,0,0,0,0,0.841938,0.98835,1,51.7112
"Dec 20, 04:00 pm",402.937,293,392.066,507.544,1,0.558616,695,272.718,199.16,99.5412,0.389787,11.713,98.0964,392.066,293,402.937,111.254,0,0,0,0,0.915565,0.990692,0.797929,43.0902
"Dec 20, 05:00 pm",204,293,371.239,245.344,1,0,295,115.758,96.2728,-7.32426,0.329875,7.32426,38.7139,371.239,293,204,0,0,0,0,0,0.962354,0.992586,0,33.729
"Dec 20, 06:00 pm",204,293,334.639,0,1,0,0,0,0,-6.39259,0.293309,6.39259,20.1326,334.639,293,204,0,0,0,0,0,1,1,0,0
"Dec 20, 07:00 pm",0,308.77,306.977,0,1,0,0,0,0,-6.48894,0.285359,6.48894,-0.86162,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 08:00 pm",0,293.452,292.734,0,1,0,0,0,0,-6.65795,0.288438,6.65795,-0.338486,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 09:00 pm",0,287.425,287.076,0,1,0,0,0,0,-6.45588,0.288954,6.45588,-0.163392,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 10:00 pm",0,283.541,283.217,0,1,0,0,0,0,-6.18493,0.286305,6.18493,-0.150662,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 20, 11:00 pm",0,279.714,279.389,0,1,0,0,0,0,-5.93874,0.283347,5.93874,-0.150618,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 12:00 am",0,275.925,275.607,0,1,0,0,0,0,-5.72168,0.280496,5.72168,-0.146048,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 01:00 am",0,272.246,271.939,0,1,0,0,0,0,-5.5151,0.278005,5.5151,-0.140706,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 02:00 am",0,268.684,268.386,0,1,0,0,0,0,-5.32489,0.275733,5.32489,-0.135763,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 03:00 am",0,265.227,264.938,0,1,0,0,0,0,-5.14791,0.273561,5.14791,-0.131275,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 04:00 am",0,261.869,261.588,0,1,0,0,0,0,-4.97621,0.270861,4.97621,-0.12691,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 05:00 am",0,258.609,258.336,0,1,0,0,0,0,-4.81285,0.268262,4.81285,-0.122687,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 06:00 am",0,255.442,255.177,0,1,0,0,0,0,-4.66025,0.265544,4.66025,-0.118764,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 07:00 am",0,252.362,252.104,0,1,0,0,0,0,-4.51401,0.263018,4.51401,-0.115068,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 08:00 am",0,249.365,249.115,0,1,0,0,0,0,-4.37364,0.260052,4.37364,-0.11148,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 09:00 am",0,253.965,255.875,288.794,1,0.404294,375,147.15,113.323,39.4639,0.298578,6.35184,0.859089,393,293,0,45.8157,0,0,0,0,0.9359,0.99145,0.564515,39.6356
"Dec 21, 10:00 am",65.3418,293.575,306.618,436.141,1,0.668002,657,257.807,171.142,104.029,0.378356,10.2972,10.8938,384.055,293,65.3418,114.326,0,0,0,0,0.874802,0.98934,1,48.4057
"Dec 21, 11:00 am",323.764,293,366.517,418.449,1,0.596268,754,295.87,164.199,86.4327,0.399452,11.4741,57.563,366.517,293,323.764,97.9068,0,0,0,0,0.782945,0.986708,1,56.2912
"Dec 21, 12:00 pm",275.107,293,384.895,401.054,1,0.523724,839,329.224,157.374,70.769,0.398791,11.6514,61.8493,384.895,293,275.107,82.4204,0,0,0,0,0.689361,0.984314,1,61.4442
"Dec 21, 01:00 pm",284.819,293,390.019,418.024,1,0.507083,902,353.945,164.033,71.4461,0.398156,11.7319,67.82,390.019,293,284.819,83.178,0,0,0,0,0.667814,0.983787,1,62.3906
"Dec 21, 02:00 pm",367.347,293,391.745,463.8,1,0.565573,893,350.413,181.995,91.1803,0.398004,11.7513,89.1234,391.745,293,367.347,102.932,0,0,0,0,0.74342,0.985673,1,58.7098
"Dec 21, 03:00 pm",484.13,293,392.318,521.526,1,0.641651,843,330.793,204.647,119.556,0.398268,11.7561,118.181,392.318,293,484.13,131.312,0,0,0,0,0.841155,0.988327,1,51.782
"Dec 21, 04:00 pm",413.358,293,392.431,517.095,1,0.56193,709,278.212,202.908,102.252,0.399074,11.7684,101.027,392.431,293,413.358,114.02,0,0,0,0,0.915046,0.990674,0.803132,43.1697
"Dec 21, 05:00 pm",204,293,371.411,259.232,1,0,312,122.429,101.723,-7.37688,0.338863,7.37688,38.8037,371.411,293,204,0,0,0,0,0,0.962045,0.992571,0,33.8117
"Dec 21, 06:00 pm",204,293,334.68,0,1,0,0,0,0,-6.44341,0.301551,6.44341,20.1533,334.68,293,204,0,0,0,0,0,1,1,0,0
"Dec 21, 07:00 pm",0,308.729,306.931,0,1,0,0,0,0,-6.53346,0.292929,6.53346,-0.864358,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 08:00 pm",0,293.359,292.638,0,1,0,0,0,0,-6.68949,0.295261,6.68949,-0.339797,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 09:00 pm",0,287.306,286.955,0,1,0,0,0,0,-6.47244,0.295243,6.47244,-0.164051,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 10:00 pm",0,283.406,283.081,0,1,0,0,0,0,-6.20217,0.29184,6.20217,-0.151269,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 21, 11:00 pm",0,279.563,279.237,0,1,0,0,0,0,-5.94716,0.288235,5.94716,-0.151115,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 12:00 am",0,275.761,275.443,0,1,0,0,0,0,-5.73569,0.284736,5.73569,-0.146562,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 01:00 am",0,272.068,271.76,0,1,0,0,0,0,-5.52811,0.280859,5.52811,-0.1412,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 02:00 am",0,268.496,268.198,0,1,0,0,0,0,-5.33135,0.277005,5.33135,-0.135933,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 03:00 am",0,265.038,264.75,0,1,0,0,0,0,-5.14293,0.273161,5.14293,-0.130989,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 04:00 am",0,261.69,261.41,0,1,0,0,0,0,-4.9675,0.269633,4.9675,-0.126421,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 05:00 am",0,258.443,258.171,0,1,0,0,0,0,-4.79784,0.266208,4.79784,-0.122089,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 06:00 am",0,255.292,255.029,0,1,0,0,0,0,-4.6411,0.262773,4.6411,-0.118029,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 07:00 am",0,252.232,251.976,0,1,0,0,0,0,-4.4917,0.259533,4.4917,-0.114233,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 08:00 am",0,249.257,249.009,0,1,0,0,0,0,-4.35086,0.256485,4.35086,-0.110647,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 09:00 am",0,254.365,256.416,309.939,1,0.401091,402,157.745,121.62,42.297,0.29695,6.48384,0.92314,393,293,0,48.7808,0,0,0,0,0.936318,0.991466,0.559784,39.5568
"Dec 22, 10:00 am",71.4153,295.977,309.96,450.069,1,0.668519,677,265.655,176.607,107.63,0.376177,10.4391,12.5957,384.776,293,71.4153,118.069,0,0,0,0,0.875462,0.989361,1,48.332
"Dec 22, 11:00 am",328.844,293,369.474,421.897,1,0.596979,759,297.832,165.552,87.3124,0.39356,11.5189,60.931,369.474,293,328.844,98.8314,0,0,0,0,0.783859,0.986732,1,56.2301
"Dec 22, 12:00 pm",288.527,293,386.137,413.448,1,0.52429,864,339.034,162.237,73.4124,0.3916,11.6469,65.7937,386.137,293,288.527,85.0593,0,0,0,0,0.690094,0.984332,1,61.4107
"Dec 22, 01:00 pm",277.682,293,390.454,408.652,1,0.506944,882,346.097,160.355,69.5821,0.390386,11.7089,66.4353,390.454,293,277.682,81.291,0,0,0,0,0.667635,0.983782,1,62.3982
"Dec 22, 02:00 pm",368.472,293,391.86,464.771,1,0.564966,896,351.59,182.376,91.3196,0.389789,11.7167,89.5079,391.86,293,368.472,103.036,0,0,0,0,0.742637,0.985653,1,58.7537
"Dec 22, 03:00 pm",488.414,293,392.392,526.338,1,0.641089,852,334.325,206.535,120.681,0.389905,11.7266,119.321,392.392,293,488.414,132.407,0,0,0,0,0.840437,0.988306,1,51.8467
"Dec 22, 04:00 pm",431.335,293,392.361,531.767,1,0.565476,730,286.452,208.666,106.278,0.39034,11.7175,105.342,392.361,293,431.335,117.995,0,0,0,0,0.914563,0.990656,0.808641,43.2435
"Dec 22, 05:00 pm",204,293,371.299,270.619,1,0,326,127.922,106.191,-7.32757,0.330593,7.32757,38.7454,371.299,293,204,0,0,0,0,0,0.961755,0.992557,0,33.8889
"Dec 22, 06:00 pm",204,293,334.659,0,1,0,0,0,0,-6.39209,0.293533,6.39209,20.1427,334.659,293,204,0,0,0,0,0,1,1,0,0
"Dec 22, 07:00 pm",0,308.788,306.995,0,1,0,0,0,0,-6.48497,0.285277,6.48497,-0.861502,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 08:00 pm",0,293.474,292.757,0,1,0,0,0,0,-6.64837,0.287838,6.64837,-0.338223,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 09:00 pm",0,287.456,287.107,0,1,0,0,0,0,-6.44292,0.287946,6.44292,-0.162962,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 10:00 pm",0,283.583,283.26,0,1,0,0,0,0,-6.1751,0.284884,6.1751,-0.150287,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 22, 11:00 pm",0,279.764,279.44,0,1,0,0,0,0,-5.93096,0.281406,5.93096,-0.150316,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 12:00 am",0,275.983,275.667,0,1,0,0,0,0,-5.71162,0.27825,5.71162,-0.145669,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 01:00 am",0,272.316,272.01,0,1,0,0,0,0,-5.50545,0.275456,5.50545,-0.140279,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 02:00 am",0,268.764,268.467,0,1,0,0,0,0,-5.3181,0.272877,5.3181,-0.135399,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 03:00 am",0,265.317,265.029,0,1,0,0,0,0,-5.14042,0.2704,5.14042,-0.130903,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 04:00 am",0,261.97,261.69,0,1,0,0,0,0,-4.96888,0.267501,4.96888,-0.1265,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 05:00 am",0,258.721,258.45,0,1,0,0,0,0,-4.80173,0.264813,4.80173,-0.122192,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 06:00 am",0,255.569,255.306,0,1,0,0,0,0,-4.64573,0.261903,4.64573,-0.118156,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 07:00 am",0,252.506,252.25,0,1,0,0,0,0,-4.49872,0.259185,4.49872,-0.114427,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 08:00 am",0,249.527,249.278,0,1,0,0,0,0,-4.35783,0.256132,4.35783,-0.110849,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 09:00 am",0,252.862,254.407,243.159,1,0.398104,315,123.606,95.4155,32.0565,0.287893,5.92879,0.693223,393,293,0,37.9853,0,0,0,0,0.936763,0.991484,0.555341,39.4722
"Dec 23, 10:00 am",0,293.977,300.106,423.374,1,0.667895,638,250.351,166.132,100.879,0.368573,10.0794,4.17288,393,293,0,110.959,0,0,0,0,0.874667,0.989335,1,48.4253
"Dec 23, 11:00 am",347.791,293,363.037,438.79,1,0.597762,788,309.211,172.181,91.4145,0.396042,11.5088,58.7782,363.037,293,347.791,102.923,0,0,0,0,0.784865,0.986759,1,56.1625
"Dec 23, 12:00 pm",284.136,293,384.721,409.673,1,0.524975,855,335.502,160.756,72.7177,0.394321,11.6749,63.751,384.721,293,284.136,84.3926,0,0,0,0,0.69098,0.984354,1,61.3701
"Dec 23, 01:00 pm",282.781,293,390.021,415.134,1,0.506939,896,351.59,162.899,70.8458,0.393426,11.7339,67.3361,390.021,293,282.781,82.5797,0,0,0,0,0.667628,0.983782,1,62.3985
"Dec 23, 02:00 pm",297.553,293,391.577,386.55,1,0.564451,746,292.73,151.682,73.8796,0.39301,11.7375,72.0603,391.577,293,297.553,85.6171,0,0,0,0,0.741972,0.985635,1,58.7909
"Dec 23, 03:00 pm",315.122,293,391.97,356.605,1,0.640579,578,226.807,139.932,77.8981,0.393161,11.7394,76.6381,391.97,293,315.122,89.6375,0,0,0,0,0.839784,0.988287,1,51.9052
"Dec 23, 04:00 pm",210.069,293,392.098,288.871,1,0.569251,397,155.783,113.353,52.7371,0.394048,11.7893,51.1594,392.098,293,210.069,64.5264,0,0,0,0,0.914115,0.990641,0.814451,43.3115
"Dec 23, 05:00 pm",204,293,371.37,27.371,1,0,33,12.9492,10.7404,-7.37845,0.334645,7.37845,38.7821,371.37,293,204,0,0,0,0,0,0.961484,0.992544,0,33.9605
"Dec 23, 06:00 pm",204,293,334.848,0,1,0,0,0,0,-6.42636,0.297556,6.42636,20.2367,334.848,293,204,0,0,0,0,0,1,1,0,0
"Dec 23, 07:00 pm",0,308.898,307.094,0,1,0,0,0,0,-6.51685,0.289441,6.51685,-0.866761,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 08:00 pm",0,293.485,292.763,0,1,0,0,0,0,-6.67883,0.292313,6.67883,-0.340496,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 09:00 pm",0,287.428,287.077,0,1,0,0,0,0,-6.47257,0.292737,6.47257,-0.163981,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 10:00 pm",0,283.53,283.205,0,1,0,0,0,0,-6.20282,0.289968,6.20282,-0.151237,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 23, 11:00 pm",0,279.686,279.359,0,1,0,0,0,0,-5.96074,0.286775,5.96074,-0.15137,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 12:00 am",0,275.878,275.559,0,1,0,0,0,0,-5.73947,0.283905,5.73947,-0.146733,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 01:00 am",0,272.182,271.874,0,1,0,0,0,0,-5.53522,0.280976,5.53522,-0.141339,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 02:00 am",0,268.604,268.305,0,1,0,0,0,0,-5.34079,0.278269,5.34079,-0.136295,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 03:00 am",0,265.135,264.845,0,1,0,0,0,0,-5.15969,0.275563,5.15969,-0.131622,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 04:00 am",0,261.769,261.488,0,1,0,0,0,0,-4.98492,0.272646,4.98492,-0.127155,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 05:00 am",0,258.503,258.23,0,1,0,0,0,0,-4.81964,0.269936,4.81964,-0.122899,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 06:00 am",0,255.33,255.065,0,1,0,0,0,0,-4.66449,0.267002,4.66449,-0.118923,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 07:00 am",0,252.246,251.988,0,1,0,0,0,0,-4.51679,0.264263,4.51679,-0.115172,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 08:00 am",0,249.247,248.996,0,1,0,0,0,0,-4.37544,0.261294,4.37544,-0.111569,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 09:00 am",0,252.056,253.455,224.923,1,0.395336,291,114.188,88.2599,29.1212,0.289634,5.77114,0.626874,393,293,0,34.8924,0,0,0,0,0.937236,0.991502,0.551191,39.382
"Dec 24, 10:00 am",0,284.627,289.28,332.359,1,0.668499,500,196.2,130.418,77.9497,0.359864,9.23441,2.55105,393,293,0,87.1841,0,0,0,0,0.875437,0.989359,1,48.3393
"Dec 24, 11:00 am",254.675,297.242,347.307,406.75,1,0.601073,725,284.49,159.609,84.6976,0.398665,11.2393,36.5615,358.854,293,254.675,95.9369,0,0,0,0,0.789122,0.986874,1,55.8726
"Dec 24, 12:00 pm",262.014,293,378.003,388.702,1,0.525775,810,317.844,152.527,68.6081,0.400063,11.5865,54.2525,378.003,293,262.014,80.1947,0,0,0,0,0.692015,0.984379,1,61.3225
"Dec 24, 01:00 pm",261.713,293,387.621,392.987,1,0.507067,848,332.755,154.208,66.4752,0.39952,11.7187,60.6868,387.621,293,261.713,78.1938,0,0,0,0,0.667794,0.983786,1,62.3915
"Dec 24, 02:00 pm",316.046,293,390.841,407.957,1,0.56403,788,309.211,160.082,78.5558,0.399137,11.7353,75.9326,390.841,293,316.046,90.2911,0,0,0,0,0.74143,0.985622,1,58.8211
"Dec 24, 03:00 pm",372.5,293,391.931,414.734,1,0.640122,673,264.085,162.742,92.3952,0.39968,11.7793,90.5551,391.931,293,372.5,104.175,0,0,0,0,0.8392,0.98827,1,51.9574
"Dec 24, 04:00 pm",250.66,293,392.24,330.736,1,0.573252,455,178.542,129.781,62.6014,0.400425,11.7957,61.1378,392.24,293,250.66,74.3971,0,0,0,0,0.913706,0.990626,0.820555,43.3735
"Dec 24, 05:00 pm",204,293,371.387,43.9253,1,0,53,20.7972,17.2363,-7.39725,0.340668,7.39725,38.791,371.387,293,204,0,0,0,0,0,0.961234,0.992532,0,34.0265
"Dec 24, 06:00 pm",204,293,334.753,0,1,0,0,0,0,-6.44663,0.303312,6.44663,20.1897,334.753,293,204,0,0,0,0,0,1,1,0,0
"Dec 24, 07:00 pm",0,308.783,306.98,0,1,0,0,0,0,-6.53806,0.294816,6.53806,-0.866432,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 08:00 pm",0,293.373,292.65,0,1,0,0,0,0,-6.69658,0.297462,6.69658,-0.340702,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 09:00 pm",0,287.303,286.951,0,1,0,0,0,0,-6.48901,0.297543,6.48901,-0.16463,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 10:00 pm",0,283.387,283.061,0,1,0,0,0,0,-6.22281,0.294328,6.22281,-0.151992,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 24, 11:00 pm",0,279.525,279.197,0,1,0,0,0,0,-5.97006,0.290912,5.97006,-0.151889,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 12:00 am",0,275.706,275.386,0,1,0,0,0,0,-5.74549,0.287617,5.74549,-0.147018,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 01:00 am",0,272.002,271.693,0,1,0,0,0,0,-5.54438,0.283938,5.54438,-0.141677,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 02:00 am",0,268.414,268.115,0,1,0,0,0,0,-5.34873,0.280482,5.34873,-0.136609,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 03:00 am",0,264.939,264.649,0,1,0,0,0,0,-5.16063,0.277039,5.16063,-0.131692,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 04:00 am",0,261.571,261.29,0,1,0,0,0,0,-4.98723,0.273701,4.98723,-0.127162,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 05:00 am",0,258.303,258.03,0,1,0,0,0,0,-4.8191,0.270358,4.8191,-0.122871,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 06:00 am",0,255.132,254.867,0,1,0,0,0,0,-4.66304,0.267216,4.66304,-0.118836,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 07:00 am",0,252.05,251.792,0,1,0,0,0,0,-4.51351,0.264059,4.51351,-0.115034,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 08:00 am",0,249.054,248.803,0,1,0,0,0,0,-4.36936,0.260991,4.36936,-0.111357,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 09:00 am",0,246.142,245.899,0,1,0,0,0,0,-4.23109,0.257378,4.23109,-0.107788,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 10:00 am",0,243.313,243.076,0,1,0,1,0,0,-4.10071,0.253742,4.10071,-0.104427,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 11:00 am",0,240.604,240.386,1.11815,1,0.599534,2,0.7848,0.438761,-3.71964,0.250127,3.98269,-0.0956615,393,293,0,0.263052,0,0,0,0,0.787144,0.98682,1,56.0082
"Dec 25, 12:00 pm",0,238.11,237.901,0.961429,1,0.526689,2,0.7848,0.377265,-3.6655,0.246646,3.8642,-0.091757,393,293,0,0.198701,0,0,0,0,0.693198,0.984409,1,61.2679
"Dec 25, 01:00 pm",0,235.729,235.545,3.7092,1,0.507329,8,3.1392,1.45549,-3.03302,0.243492,3.77144,-0.0802514,393,293,0,0.738411,0,0,0,0,0.668133,0.983795,1,62.3771
"Dec 25, 02:00 pm",0,234.814,234.971,34.6633,1,0.563704,67,26.2908,13.6019,3.73083,0.247415,3.93661,0.0686141,393,293,0,7.66744,0,0,0,0,0.74101,0.985611,1,58.8445
"Dec 25, 03:00 pm",0,253.139,257.606,357.057,1,0.63972,580,227.592,140.109,82.0365,0.324022,7.59417,2.41393,393,293,0,89.6307,0,0,0,0,0.838685,0.988255,1,52.0033
"Dec 25, 04:00 pm",128.134,297.497,324.621,489.288,1,0.529217,676,265.262,191.997,91.1211,0.389545,10.5176,16.7936,366.834,293,128.134,101.639,0,0,0,0,0.911983,0.990566,0.758895,43.6306
"Dec 25, 05:00 pm",204,293,343.18,250.942,1,0,303,118.897,98.4695,-6.70445,0.333353,6.70445,24.3941,343.18,293,204,0,0,0,0,0,0.961004,0.992522,0,34.0867
"Dec 25, 06:00 pm",204,293,319.383,0,1,0,0,0,0,-6.01106,0.294763,6.01106,12.6336,319.383,293,204,0,0,0,0,0,1,1,0,0
"Dec 25, 07:00 pm",0,297.976,296.467,0,1,0,0,0,0,-6.17785,0.287475,6.17785,-0.715378,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 08:00 pm",0,285.331,284.747,0,1,0,0,0,0,-6.25381,0.290047,6.25381,-0.272193,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 09:00 pm",0,280.251,279.932,0,1,0,0,0,0,-6.04057,0.289264,6.04057,-0.147768,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 10:00 pm",0,276.611,276.302,0,1,0,0,0,0,-5.80186,0.285908,5.80186,-0.142333,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 25, 11:00 pm",0,272.963,272.653,0,1,0,0,0,0,-5.58535,0.28242,5.58535,-0.142069,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 12:00 am",0,269.36,269.059,0,1,0,0,0,0,-5.3877,0.279139,5.3877,-0.137554,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 01:00 am",0,265.865,265.573,0,1,0,0,0,0,-5.19282,0.275994,5.19282,-0.132571,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 02:00 am",0,262.481,262.198,0,1,0,0,0,0,-5.01655,0.273067,5.01655,-0.127846,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 03:00 am",0,259.199,258.924,0,1,0,0,0,0,-4.85084,0.270231,4.85084,-0.123654,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 04:00 am",0,256.009,255.742,0,1,0,0,0,0,-4.69495,0.267173,4.69495,-0.11969,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 05:00 am",0,252.908,252.649,0,1,0,0,0,0,-4.54534,0.264312,4.54534,-0.115879,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 06:00 am",0,249.894,249.641,0,1,0,0,0,0,-4.40274,0.261328,4.40274,-0.112226,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 07:00 am",0,246.961,246.716,0,1,0,0,0,0,-4.26796,0.258532,4.26796,-0.10879,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 08:00 am",0,244.106,243.867,0,1,0,0,0,0,-4.13932,0.255603,4.13932,-0.105527,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 09:00 am",0,241.327,241.095,0,1,0,1,0,0,-4.01242,0.252018,4.01242,-0.102272,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 10:00 am",0,238.682,238.473,1.33437,1,0.669817,2,0.7848,0.523605,-3.55067,0.248224,3.90139,-0.0917739,393,293,0,0.35072,0,0,0,0,0.877117,0.989412,1,48.15
"Dec 26, 11:00 am",0,236.407,236.237,3.92227,1,0.600519,7,2.7468,1.5391,-2.88616,0.24519,3.81042,-0.0740533,393,293,0,0.924259,0,0,0,0,0.78841,0.986854,1,55.9218
"Dec 26, 12:00 pm",0,239.588,240.891,155.093,1,0.527715,322,126.353,60.8586,27.1378,0.271529,4.9782,0.574314,393,293,0,32.116,0,0,0,0,0.694525,0.984441,1,61.2064
"Dec 26, 01:00 pm",0,268.16,272.189,388.355,1,0.507723,837,328.439,152.391,69.3731,0.33747,7.9992,1.96064,393,293,0,77.3722,0,0,0,0,0.668644,0.983807,1,62.3555
"Dec 26, 02:00 pm",134.806,300.787,328.348,433.909,1,0.557689,849,333.148,170.266,84.2818,0.387465,10.6853,17.6354,367.9,293,134.806,94.9671,0,0,0,0,0.733249,0.985413,1,59.2632
"Dec 26, 03:00 pm",429.735,293,374.445,495.749,1,0.639373,806,316.274,194.532,112.886,0.397704,11.4929,85.0665,374.445,293,429.735,124.379,0,0,0,0,0.838241,0.988242,1,52.0427
"Dec 26, 04:00 pm",390.378,293,389.153,483.989,1,0.581917,667,261.731,189.917,98.825,0.398712,11.6911,92.0761,389.153,293,390.378,110.516,0,0,0,0,0.913002,0.990601,0.833621,43.4795
"Dec 26, 05:00 pm",204,293,370.453,215.191,1,0,260,102.024,84.4409,-7.33589,0.338223,7.33589,38.3064,370.453,293,204,0,0,0,0,0,0.960796,0.992512,0,34.1412
"Dec 26, 06:00 pm",204,293,334.079,0,1,0,0,0,0,-6.42229,0.300908,6.42229,19.8551,334.079,293,204,0,0,0,0,0,1,1,0,0
"Dec 26, 07:00 pm",0,308.261,306.474,0,1,0,0,0,0,-6.51454,0.292504,6.51454,-0.858551,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 08:00 pm",0,293.003,292.288,0,1,0,0,0,0,-6.67421,0.294869,6.67421,-0.336872,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 09:00 pm",0,286.988,286.638,0,1,0,0,0,0,-6.46781,0.294808,6.46781,-0.163689,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 10:00 pm",0,283.09,282.764,0,1,0,0,0,0,-6.1986,0.2915,6.1986,-0.151285,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 26, 11:00 pm",0,279.245,278.918,0,1,0,0,0,0,-5.95045,0.287893,5.95045,-0.151148,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 12:00 am",0,275.442,275.124,0,1,0,0,0,0,-5.72693,0.284508,5.72693,-0.146345,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 01:00 am",0,271.755,271.448,0,1,0,0,0,0,-5.51991,0.281168,5.51991,-0.140886,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 02:00 am",0,268.186,267.888,0,1,0,0,0,0,-5.32804,0.278048,5.32804,-0.135882,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 03:00 am",0,264.727,264.438,0,1,0,0,0,0,-5.14137,0.274934,5.14137,-0.131108,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 04:00 am",0,261.373,261.093,0,1,0,0,0,0,-4.97027,0.271818,4.97027,-0.12665,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 05:00 am",0,258.117,257.845,0,1,0,0,0,0,-4.80373,0.268697,4.80373,-0.122414,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 06:00 am",0,254.956,254.692,0,1,0,0,0,0,-4.64697,0.265674,4.64697,-0.118371,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 07:00 am",0,251.886,251.629,0,1,0,0,0,0,-4.49733,0.26274,4.49733,-0.114563,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 08:00 am",0,248.902,248.652,0,1,0,0,0,0,-4.35533,0.259682,4.35533,-0.110941,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 09:00 am",0,246.213,246.032,8.53911,1,0.388369,11,4.3164,3.35075,-2.96733,0.257335,4.26866,-0.0802436,393,293,0,1.30133,0,0,0,0,0.938809,0.991565,0.540536,39.0785
"Dec 27, 10:00 am",0,244.705,244.659,13.3704,1,0.670529,20,7.848,5.24656,-0.729525,0.257062,4.24749,-0.020373,393,293,0,3.51797,0,0,0,0,0.878023,0.989441,1,48.0469
"Dec 27, 11:00 am",0,248.376,249.478,116.264,1,0.601568,207,81.2268,45.622,22.2251,0.27784,5.21963,0.491106,393,293,0,27.4447,0,0,0,0,0.789757,0.986891,1,55.8292
"Dec 27, 12:00 pm",0,267.848,270.091,211.906,1,0.52885,439,172.264,83.1519,37.382,0.312973,6.59289,1.02437,393,293,0,43.9749,0,0,0,0,0.695993,0.984478,1,61.138
"Dec 27, 01:00 pm",0,289.594,290.25,70.5938,1,0.50825,152,59.6448,27.701,8.08577,0.307774,5.99328,0.306466,393,293,0,14.079,0,0,0,0,0.669327,0.983824,1,62.3265
"Dec 27, 02:00 pm",0,288.413,287.704,17.5773,1,0.563346,34,13.3416,6.89734,-1.83109,0.286247,5.71668,-0.331529,393,293,0,3.88559,0,0,0,0,0.740548,0.985599,1,58.8701
"Dec 27, 03:00 pm",0,283.247,283.565,81.13,1,0.639083,132,51.7968,31.8354,13.6488,0.298266,6.69671,0.148121,393,293,0,20.3455,0,0,0,0,0.83787,0.988232,1,52.0756
"Dec 27, 04:00 pm",0,289.419,289.723,37.7049,1,0.586574,52,20.4048,14.7954,2.15942,0.304127,6.51918,0.14228,393,293,0,8.6786,0,0,0,0,0.91271,0.990591,0.840569,43.5233
"Dec 27, 05:00 pm",0,288.507,287.988,19.8523,1,0,24,9.4176,7.79006,-6.06827,0.291417,6.06827,-0.242962,393,293,0,0,0,0,0,0,0.96061,0.992503,0,34.1898
"Dec 27, 06:00 pm",0,281.533,280.992,0,1,0,0,0,0,-5.93665,0.284745,5.93665,-0.250897,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 07:00 pm",0,276.274,275.926,0,1,0,0,0,0,-5.76615,0.282717,5.76615,-0.160615,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 08:00 pm",0,272.484,272.181,0,1,0,0,0,0,-5.55371,0.279708,5.55371,-0.138951,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 09:00 pm",0,268.957,268.661,0,1,0,0,0,0,-5.35301,0.276358,5.35301,-0.135397,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 10:00 pm",0,265.501,265.212,0,1,0,0,0,0,-5.16505,0.273108,5.16505,-0.131529,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 27, 11:00 pm",0,262.138,261.857,0,1,0,0,0,0,-4.99153,0.270087,4.99153,-0.127125,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 12:00 am",0,258.874,258.601,0,1,0,0,0,0,-4.82626,0.267062,4.82626,-0.122886,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 01:00 am",0,255.704,255.439,0,1,0,0,0,0,-4.66768,0.263924,4.66768,-0.11881,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 02:00 am",0,252.626,252.368,0,1,0,0,0,0,-4.51758,0.260983,4.51758,-0.114958,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 03:00 am",0,249.633,249.383,0,1,0,0,0,0,-4.37817,0.258125,4.37817,-0.111408,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 04:00 am",0,246.721,246.477,0,1,0,0,0,0,-4.24243,0.255244,4.24243,-0.107997,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 05:00 am",0,243.886,243.649,0,1,0,0,0,0,-4.11655,0.252441,4.11655,-0.104769,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 06:00 am",0,241.124,240.893,0,1,0,0,0,0,-3.99429,0.249711,3.99429,-0.10172,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 07:00 am",0,238.433,238.208,0,1,0,0,0,0,-3.87747,0.24695,3.87747,-0.0987447,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 08:00 am",0,235.81,235.591,0,1,0,0,0,0,-3.76671,0.244466,3.76671,-0.0959633,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 09:00 am",0,233.253,233.039,0,1,0,1,0,0,-3.65762,0.241209,3.65762,-0.0932044,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 10:00 am",0,230.76,230.552,0,1,0,0,0,0,-3.5539,0.238125,3.5539,-0.0905262,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 11:00 am",0,228.33,228.126,0,1,0,1,0,0,-3.45561,0.235206,3.45561,-0.0880364,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 12:00 pm",0,225.991,225.802,0.967701,1,0.530091,2,0.7848,0.379726,-3.16448,0.23223,3.36577,-0.081539,393,293,0,0.201289,0,0,0,0,0.697597,0.984517,1,61.0628
"Dec 28, 01:00 pm",0,225.372,225.639,48.8244,1,0.508909,105,41.202,19.1587,6.13962,0.237893,3.61041,0.115227,393,293,0,9.75003,0,0,0,0,0.67018,0.983844,1,62.2901
"Dec 28, 02:00 pm",0,229.99,230.373,37.2202,1,0.563316,72,28.2528,14.6052,4.58875,0.243113,3.63859,0.165997,393,293,0,8.22734,0,0,0,0,0.740509,0.985598,1,58.8723
"Dec 28, 03:00 pm",0,239.716,241.73,188.578,1,0.638851,307,120.467,73.9978,41.9614,0.279907,5.31218,0.88837,393,293,0,47.2736,0,0,0,0,0.837573,0.988223,1,52.1019
"Dec 28, 04:00 pm",0,262.975,263.687,23.9132,1,0.591442,33,12.9492,9.38355,1.0934,0.280095,4.45642,0.320594,393,293,0,5.54983,0,0,0,0,0.912459,0.990582,0.847786,43.5608
"Dec 28, 05:00 pm",0,259.894,258.954,0,1,0,0,0,0,-4.17431,0.252276,4.17431,-0.423661,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 06:00 pm",0,250.144,249.585,0,1,0,0,0,0,-4.24497,0.24964,4.24497,-0.248981,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 07:00 pm",0,245.399,245.138,0,1,0,0,0,0,-4.16774,0.249706,4.16774,-0.115578,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 08:00 pm",0,242.637,242.417,0,1,0,0,0,0,-4.04034,0.247507,4.04034,-0.0971161,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 09:00 pm",0,240.028,239.804,0,1,0,0,0,0,-3.91958,0.244659,3.91958,-0.0982538,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 10:00 pm",0,237.402,237.181,0,1,0,0,0,0,-3.80694,0.242013,3.80694,-0.096872,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 28, 11:00 pm",0,234.824,234.608,0,1,0,0,0,0,-3.69938,0.239364,3.69938,-0.0941881,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 12:00 am",0,232.31,232.099,0,1,0,0,0,0,-3.59742,0.236888,3.59742,-0.0915548,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 01:00 am",0,229.857,229.651,0,1,0,0,0,0,-3.49921,0.234366,3.49921,-0.0890903,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 02:00 am",0,227.461,227.26,0,1,0,0,0,0,-3.40484,0.231902,3.40484,-0.0867271,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 03:00 am",0,225.12,224.924,0,1,0,0,0,0,-3.31569,0.229493,3.31569,-0.0844931,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 04:00 am",0,222.832,222.641,0,1,0,0,0,0,-3.2294,0.227138,3.2294,-0.0823543,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 05:00 am",0,220.595,220.408,0,1,0,0,0,0,-3.14545,0.224731,3.14545,-0.0802594,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 06:00 am",0,218.408,218.225,0,1,0,0,0,0,-3.06616,0.222478,3.06616,-0.078273,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 07:00 am",0,216.268,216.088,0,1,0,0,0,0,-2.99018,0.220273,2.99018,-0.0763992,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 08:00 am",0,214.173,213.997,0,1,0,0,0,0,-2.91676,0.218008,2.91676,-0.0745811,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 09:00 am",0,212.122,211.95,0,1,0,1,0,0,-2.84313,0.21516,2.84313,-0.0727204,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 10:00 am",0,210.175,210.024,1.34281,1,0.67205,2,0.7848,0.526918,-2.42642,0.212398,2.78053,-0.0638421,393,293,0,0.354115,0,0,0,0,0.87996,0.989502,1,47.8245
"Dec 29, 11:00 am",0,209.305,209.404,23.1482,1,0.603845,41,16.0884,9.08337,2.61728,0.214036,2.86767,0.0421256,393,293,0,5.48495,0,0,0,0,0.792684,0.98697,1,55.6261
"Dec 29, 12:00 pm",0,214.774,215.951,126.612,1,0.531435,261,102.416,49.6824,22.8133,0.236331,3.58968,0.500917,393,293,0,26.4029,0,0,0,0,0.699335,0.984561,1,60.9809
"Dec 29, 01:00 pm",0,227.853,228.17,4.65669,1,0.509697,10,3.924,1.82728,-2.17354,0.233895,3.1049,0.136469,393,293,0,0.931362,0,0,0,0,0.671202,0.983869,1,62.2465
"Dec 29, 02:00 pm",0,224.804,224.184,0,1,0,1,0,0,-2.9846,0.216165,2.9846,-0.26655,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 03:00 pm",0,218.762,218.446,2.45596,1,0.638678,4,1.5696,0.963718,-2.4084,0.215698,3.0239,-0.135076,393,293,0,0.615505,0,0,0,0,0.837351,0.988217,1,52.1215
"Dec 29, 04:00 pm",0,216.063,215.892,0,1,0,0,0,0,-2.9616,0.215766,2.9616,-0.0728285,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 05:00 pm",0,214.028,213.852,0,1,0,0,0,0,-2.88996,0.214045,2.88996,-0.0745698,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 06:00 pm",0,211.97,211.797,0,1,0,0,0,0,-2.82328,0.212456,2.82328,-0.0728803,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 07:00 pm",0,209.966,209.799,0,1,0,0,0,0,-2.75593,0.210417,2.75593,-0.0705948,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 08:00 pm",0,208.015,207.851,0,1,0,0,0,0,-2.69197,0.208515,2.69197,-0.0688631,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 09:00 pm",0,206.103,205.943,0,1,0,0,0,0,-2.63065,0.206752,2.63065,-0.0673783,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 10:00 pm",0,204.227,204.07,0,1,0,0,0,0,-2.57163,0.205024,2.57163,-0.0659563,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 29, 11:00 pm",0,202.386,202.231,0,1,0,0,0,0,-2.51489,0.203333,2.51489,-0.0645752,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 12:00 am",0,200.578,200.426,0,1,0,0,0,0,-2.45971,0.201676,2.45971,-0.0632339,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 01:00 am",0,198.803,198.654,0,1,0,0,0,0,-2.40861,0.200261,2.40861,-0.0619898,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 02:00 am",0,197.058,196.912,0,1,0,0,0,0,-2.3583,0.198771,2.3583,-0.0607951,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 03:00 am",0,195.343,195.199,0,1,0,0,0,0,-2.30982,0.197313,2.30982,-0.0596155,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 04:00 am",0,193.657,193.515,0,1,0,0,0,0,-2.2627,0.195779,2.2627,-0.0584659,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 05:00 am",0,191.999,191.86,0,1,0,0,0,0,-2.21784,0.194273,2.21784,-0.0573792,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 06:00 am",0,190.369,190.232,0,1,0,0,0,0,-2.17238,0.192693,2.17238,-0.0562493,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 07:00 am",0,188.766,188.632,0,1,0,0,0,0,-2.12915,0.191141,2.12915,-0.055187,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 08:00 am",0,187.191,187.058,0,1,0,0,0,0,-2.08668,0.18951,2.08668,-0.0541506,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 09:00 am",0,185.643,185.513,0,1,0,1,0,0,-2.04106,0.186755,2.04106,-0.0529779,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 10:00 am",0,184.183,184.072,1.34589,1,0.672857,2,0.7848,0.528127,-1.64904,0.184498,2.00439,-0.0450369,393,293,0,0.355354,0,0,0,0,0.880987,0.989534,1,47.7052
"Dec 30, 11:00 am",0,182.948,182.844,1.13236,1,0.605069,2,0.7848,0.444338,-1.69281,0.182018,1.96166,-0.0422049,393,293,0,0.268855,0,0,0,0,0.794256,0.987012,1,55.5158
"Dec 30, 12:00 pm",0,182.051,182.047,12.1613,1,0.532879,25,9.81,4.77211,0.567846,0.181806,1.97511,-0.00153226,393,293,0,2.54296,0,0,0,0,0.701203,0.984607,1,60.8922
"Dec 30, 01:00 pm",0,189.024,190.991,220.167,1,0.510615,472,185.213,86.3936,40.9448,0.222161,3.16902,0.810076,393,293,0,44.1138,0,0,0,0,0.67239,0.983898,1,62.1955
"Dec 30, 02:00 pm",0,229.557,234.797,412.728,1,0.563555,798,313.135,161.955,85.7335,0.299154,5.53692,2.77525,393,293,0,91.2704,0,0,0,0,0.740818,0.985606,1,58.8552
"Dec 30, 03:00 pm",0,296.498,302.278,469.567,1,0.638564,765,300.186,184.258,109.216,0.354551,8.44419,4.13354,393,293,0,117.661,0,0,0,0,0.837206,0.988212,1,52.1343
"Dec 30, 04:00 pm",218.847,293,352.638,335.198,1,0.601796,463,181.681,131.532,68.0525,0.387514,11.1028,31.2885,352.638,293,218.847,79.1553,0,0,0,0,0.912085,0.990569,0.862993,43.6167
"Dec 30, 05:00 pm",204,293,353.214,52.0444,1,0,63,24.7212,20.4222,-6.8036,0.326191,6.8036,29.4583,353.214,293,204,0,0,0,0,0,0.960187,0.992483,0,34.2996
"Dec 30, 06:00 pm",204,293,324.508,0,1,0,0,0,0,-6.0575,0.288018,6.0575,15.1369,324.508,293,204,0,0,0,0,0,1,1,0,0
"Dec 30, 07:00 pm",0,301.291,299.677,0,1,0,0,0,0,-6.22167,0.280617,6.22167,-0.768591,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 08:00 pm",0,287.733,287.109,0,1,0,0,0,0,-6.34219,0.283518,6.34219,-0.291949,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 09:00 pm",0,282.39,282.064,0,1,0,0,0,0,-6.13027,0.283114,6.13027,-0.151032,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 10:00 pm",0,278.711,278.401,0,1,0,0,0,0,-5.8831,0.279889,5.8831,-0.143499,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 30, 11:00 pm",0,275.042,274.73,0,1,0,0,0,0,-5.66221,0.27647,5.66221,-0.143516,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 12:00 am",0,271.41,271.107,0,1,0,0,0,0,-5.45405,0.273267,5.45405,-0.138944,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 01:00 am",0,267.891,267.597,0,1,0,0,0,0,-5.26393,0.270307,5.26393,-0.133879,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 02:00 am",0,264.48,264.196,0,1,0,0,0,0,-5.08535,0.267451,5.08535,-0.129289,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 03:00 am",0,261.17,260.894,0,1,0,0,0,0,-4.91752,0.264589,4.91752,-0.124999,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 04:00 am",0,257.956,257.688,0,1,0,0,0,0,-4.75403,0.261616,4.75403,-0.120827,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 05:00 am",0,254.835,254.574,0,1,0,0,0,0,-4.60196,0.258737,4.60196,-0.116895,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 06:00 am",0,251.802,251.548,0,1,0,0,0,0,-4.45555,0.25584,4.45555,-0.113185,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 07:00 am",0,248.853,248.606,0,1,0,0,0,0,-4.31605,0.253029,4.31605,-0.109633,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 08:00 am",0,245.984,245.744,0,1,0,0,0,0,-4.18606,0.250192,4.18606,-0.106322,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 09:00 am",0,243.748,243.675,22.6639,1,0.382277,29,11.3796,8.89331,-0.784681,0.249563,4.18439,-0.0322481,393,293,0,3.39971,0,0,0,0,0.94123,0.991662,0.530637,38.6006
"Dec 31, 10:00 am",0,242.958,242.794,0,1,0,1,0,0,-3.99628,0.246744,3.99628,-0.0724507,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 11:00 am",0,240.156,239.877,0,1,0,1,0,0,-3.87501,0.241351,3.87501,-0.122681,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 12:00 pm",0,237.07,236.834,0,1,0,1,0,0,-3.76861,0.238354,3.76861,-0.103277,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 01:00 pm",0,234.465,234.261,0.93471,1,0.511659,2,0.7848,0.36678,-3.48609,0.235704,3.67375,-0.0890138,393,293,0,0.187667,0,0,0,0,0.673743,0.983931,1,62.1373
"Dec 31, 02:00 pm",0,233.067,233.143,26.9097,1,0.563827,52,20.4048,10.5594,2.17189,0.238328,3.78175,0.033148,393,293,0,5.95365,0,0,0,0,0.741167,0.985615,1,58.8357
"Dec 31, 03:00 pm",0,240.389,242.13,156.501,1,0.638512,255,100.062,61.4111,34.0269,0.272868,5.18483,0.768103,393,293,0,39.2117,0,0,0,0,0.837139,0.98821,1,52.1402
"Dec 31, 04:00 pm",0,260.511,261.16,23.16,1,0.607273,32,12.5568,9.08799,1.05409,0.273594,4.4648,0.291789,393,293,0,5.51889,0,0,0,0,0.911962,0.990565,0.870968,43.635
"Dec 31, 05:00 pm",0,258.343,257.545,0,1,0,0,0,0,-4.18085,0.249445,4.18085,-0.35885,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 06:00 pm",0,249.755,249.236,0,1,0,0,0,0,-4.22227,0.246805,4.22227,-0.231431,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 07:00 pm",0,245.213,244.952,0,1,0,0,0,0,-4.14441,0.247072,4.14441,-0.115471,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 08:00 pm",0,242.436,242.215,0,1,0,0,0,0,-4.021,0.245375,4.021,-0.0975182,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 09:00 pm",0,239.825,239.602,0,1,0,0,0,0,-3.90345,0.243293,3.90345,-0.0979554,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 10:00 pm",0,237.209,236.988,0,1,0,0,0,0,-3.79236,0.241187,3.79236,-0.0965049,393,293,0,0,0,0,0,0,0,0,0,0
"Dec 31, 11:00 pm",0,234.638,234.423,0,1,0,0,0,0,-3.68822,0.239175,3.68822,-0.0939451,393,293,0,0,0,0,0,0,0,0,0,0
