"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 1, 12:00 am",0,146.491,145.756,0,0,1.00091,0.996111,0,15.3768,0,0,0,0,0.373601,3.68278,1.44512,0,0,998,325.035,160.518,3.86562,1.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.964203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 01:00 am",0,142.789,142.102,0,0,1.00029,0.995913,0,16.1193,0,0,0,0,0.341446,3.43686,1.34863,0,0,998,10.9753,163.064,8.22812,2.3,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.960686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 02:00 am",0,139.214,138.559,0,0,1.0016,0.996356,0,14.4509,0,0,0,0,0.330554,3.24606,1.27375,0,0,999,49.3841,157.017,7.29062,1.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.968362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 03:00 am",0,135.738,135.109,0,0,1.0034,0.997368,0,10.5421,0,0,0,0,0.321402,3.0849,1.21051,0,0,999,70.1802,146.922,6.93437,1.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.983121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 04:00 am",0,132.329,131.719,0,0,1.00301,0.998817,0,4.7819,0,0,0,0,0.312653,2.96798,1.16463,0,0,999,83.104,135.615,6.93437,1.8,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.996519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 05:00 am",0,128.991,128.402,0,0,1.00183,0.9994,0,2.42901,0,0,0,0,0.305032,2.84205,1.11522,0,0,999,92.9449,124.007,6.75625,1.8,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 06:00 am",0,125.709,125.137,0,0,1.00336,0.997327,0,10.704,0,0,0,0,0.298136,2.74,1.07518,0,0,999,101.632,112.486,6.73438,2.1,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.9826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 07:00 am",0,122.511,121.962,0,0,0.996353,0.994939,0,19.6916,0,0,0,0,0.291758,2.59904,1.01986,0,0,999,110.129,101.311,6.65625,1.6,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.94152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 08:00 am",0,119.352,118.814,0,0,0.977468,0.992985,0,29.063,0,0,0,0,0.285933,2.52689,0.991553,0,0,999,119.07,90.744,6.5,2.3,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.874086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 09:00 am",0,116.271,115.755,0,0.565218,0.943131,0.992166,0.648386,38.2156,0,-76.7365,0,0,0.27986,2.39714,0.940638,0,0,999,128.971,81.5633,6.92188,2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.785689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 10:00 am",0,164.889,194.077,135.243,1,0.88315,0.991098,1,47.4513,0.412577,-64.8269,35.156,53.0694,0.521383,5.74812,2.25556,78.48,0,999,140.283,73.331,7.50937,3.7,10.4,200,-355.488,0,0,-0.3703,0,0,0,0,0.676216,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 11:00 am",0,175.162,174.175,10.2527,1,0.797605,0.989848,1,55.278,0,-46.5414,2.40397,4.02317,0.484161,5.25678,2.06276,7.0632,0,999,153.296,66.9639,7.42813,3,11.1,18,-355.488,0,0,-0.3703,0,0,0,0,0.569595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 12:00 pm",0,175.347,175.774,14.6836,1,0.705307,0.988651,1,60.6953,0.0410186,-22.4338,3.0408,5.76186,0.484994,5.28271,2.07293,11.772,0,999,167.91,63.0938,7.91562,2.8,11.9,30,-355.488,0,0,-0.3703,0,0,0,0,0.489455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 01:00 pm",0,186.026,192.689,52.457,1,0.675257,0.98828,1,62.0717,0.166795,6.46775,10.3965,20.5841,0.579535,6.33658,2.48647,43.9488,0,999,183.417,62.2091,8.30313,3.3,12.6,112,-355.488,0,0,-0.3703,0,0,0,0,0.468366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 02:00 pm",0,217.023,235.458,115.49,1,0.741648,0.98911,1,58.809,0.231104,33.9083,25.1605,45.3183,0.98957,10.0617,3.94821,87.5052,0,999,198.662,64.4367,8.6125,3.7,13.3,223,-355.488,0,0,-0.3703,0,0,0,0,0.517893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 03:00 pm",0,284.945,328.235,244.27,1,0.837149,0.990402,1,52.1393,0.305843,55.4432,60.1475,95.8516,2.9623,24.0064,9.42009,156.175,0,999,212.628,69.4686,8.87813,3.3,13.8,398,-355.488,0,0,-0.3703,0,0,0,0,0.613744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 04:00 pm",331.074,293,393,516.658,1,0.911884,0.991577,0.882238,43.6467,0.371935,71.8095,122.402,202.736,4.5017,34.8972,13.6937,280.174,80.8689,999,224.885,76.7291,9.43437,4.7,14.2,714,19664.7,22.3672,22.3672,20.4841,0,0,0,60.8942,0.72361,1.8831,0.127651,0.91204,0,0.2893,0.104378,0.44973,0,1.8831,0
"Jan 1, 05:00 pm",0,323.54,318.997,81.1963,0.0975878,0.961138,0.99256,0,34.0515,0,79.9568,0,31.8614,3.54387,27.3169,10.7191,38.4552,0,999,235.537,85.5465,9.30313,3.5,13.6,98,-355.488,0,0,-0.3703,0,0,0,0,0.828534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 06:00 pm",0,304.893,301.03,0,0,0.987558,0.993439,0,24.8884,0,0,0,0,2.86101,22.9048,8.98784,0,0,999,244.965,95.2569,8.97656,4,13,0,-355.488,0,0,-0.3703,0,0,0,0,0.907129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 07:00 pm",0,288.981,285.653,0,0,1.00071,0.996045,0,15.6246,0,0,0,0,2.36355,19.4731,7.64123,0,0,999,253.652,106.123,10.1344,3,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.963047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 08:00 pm",0,275.15,272.232,0,0,1.00356,0.998287,0,6.90671,0,0,0,0,1.98459,16.9036,6.63297,0,0,999,262.153,117.478,10.65,3,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.992743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 09:00 pm",0,262.922,260.326,0,0,1.00077,0.999771,0,0.927321,0,0,0,0,1.69681,14.9136,5.85208,0,0,999,271.208,129.069,9.65938,3.3,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 10:00 pm",0,252.069,249.755,0,0,1.00363,0.998137,0,7.50536,0,0,0,0,1.47207,13.147,5.1589,0,0,999,282.083,140.603,9.45,2.3,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.991433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 1, 11:00 pm",0,242.322,240.237,0,0,1.00272,0.99687,0,12.4819,0,0,0,0,1.29296,11.7367,4.6055,0,0,999,297.6,151.543,8.92813,1.8,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.976364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 12:00 am",0,233.47,231.574,0,0,1.00086,0.996094,0,15.4411,0,0,0,0,1.14609,10.5904,4.15566,0,0,999,324.867,160.392,8.42813,1.6,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.963905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 01:00 am",0,225.327,223.582,0,0,1.00022,0.99589,0,16.2046,0,0,0,0,1.0279,9.67826,3.79775,0,0,999,10.5493,162.998,7.72812,1.8,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.960271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 02:00 am",0,217.69,216.056,0,0,1.00152,0.996328,0,14.5565,0,0,0,0,0.933404,9.02075,3.53974,0,0,999,49.0242,157.021,6.49375,3,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.9679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 03:00 am",0,210.502,208.97,0,0,1.00337,0.997338,0,10.6606,0,0,0,0,0.845217,8.429,3.30754,0,0,999,69.9323,146.957,6.30625,4.5,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.98274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 04:00 am",0,203.801,202.382,0,0,1.00305,0.998786,0,4.90855,0,0,0,0,0.769993,7.75096,3.04148,0,0,999,82.9155,135.659,5.90625,4,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.996333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 05:00 am",0,197.479,196.146,0,0,1.00175,0.999433,0,2.29735,0,0,0,0,0.705682,7.24471,2.84282,0,0,999,92.7867,124.052,5.58437,4.7,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 06:00 am",0,191.558,190.319,0,0,1.00339,0.997361,0,10.5695,0,0,0,0,0.65022,6.67465,2.61913,0,0,999,101.489,112.527,5.28438,3.7,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.983033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 07:00 am",0,185.917,184.744,0,0,0.996533,0.994977,0,19.5554,0,0,0,0,0.602141,6.29337,2.46952,0,0,999,109.992,101.344,4.98438,4.5,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.942318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 08:00 am",0,180.646,179.563,0,0,0.977847,0.992996,0,28.9262,0,0,0,0,0.55906,5.75262,2.25733,0,0,999,118.933,90.7653,4.98438,2.6,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.875244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 09:00 am",0,175.633,174.61,3.93583,0.563144,0.943797,0.99218,0.647592,38.0785,0,-76.7531,0.399172,1.54442,0.518872,5.40835,2.12224,1.962,0,999,128.831,81.5687,5.38438,2.8,6.4,5,-355.488,0,0,-0.3703,0,0,0,0,0.787166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 10:00 am",0,216.801,244.33,136.945,1,0.884282,0.991116,1,47.3169,0.382248,-64.875,35.6446,53.737,1.14832,10.6968,4.19744,79.2648,0,999,140.139,73.3162,6.19375,2.7,7.6,202,-355.488,0,0,-0.3703,0,0,0,0,0.677943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 11:00 am",0,290.271,334.68,265.71,1,0.799375,0.989872,1,55.1507,0.268695,-46.634,62.4412,104.265,3.39519,25.5309,10.0183,182.466,0,999,153.152,66.9243,5.5875,3,8.4,465,-355.488,0,0,-0.3703,0,0,0,0,0.571419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 12:00 pm",155.618,293,393,364.888,1,0.707535,0.988679,1,60.587,0.19771,-22.6037,75.8046,143.182,4.72333,34.2468,13.4385,291.553,38.0115,999,167.774,63.0269,6.59688,2.3,9.8,743,-400.277,0,0,-0.416956,0,18.0369,0,0,0.491101,0.416956,0.0232773,0,0,0.2893,0.104378,0,0,0,0.416956
"Jan 2, 01:00 pm",61.8139,293,393,167.138,1,0.67693,0.988301,1,61.9989,0.108084,6.22583,33.2078,65.5849,4.69776,34.1776,13.4113,139.694,15.0988,999,183.3,62.1162,6.8625,3.3,10.3,356,-365.597,0,0,-0.38083,0,15.0988,0,0,0.469488,0.38083,-0.0128481,0,0,0.2893,0.104378,0,0,0,0.38083
"Jan 2, 02:00 pm",0,323.343,318.754,2.07361,1,0.742258,0.989118,1,58.7749,0,33.6602,0.452129,0.813683,3.69517,27.2921,10.7094,1.5696,0,999,198.573,64.323,7.84688,3.7,9.8,4,-355.488,0,0,-0.3703,0,0,0,0,0.518402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 03:00 pm",84.3571,293,393,214.849,1,0.837239,0.990403,1,52.1314,0.253331,55.2291,52.9087,84.3066,4.70286,34.1829,13.4134,137.34,20.6052,999,212.568,69.3412,6.99687,2.7,10.2,350,-372.73,0,0,-0.388261,0,0.630558,0,0,0.613853,0.388261,-0.00541776,0,0,0.2893,0.104378,0,0,0,0.388261
"Jan 2, 04:00 pm",0,323.336,318.745,36.1775,1,0.91185,0.991577,0.890708,43.6517,0,71.6287,8.65279,14.196,3.69484,27.3056,10.7147,19.62,0,999,224.85,76.5943,6.83125,3.5,9.8,50,-355.488,0,0,-0.3703,0,0,0,0,0.723549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 05:00 pm",0,304.551,300.662,24.0251,0.110422,0.961106,0.992559,0,34.0601,0,79.87,0,9.42744,2.98887,22.7754,8.93707,11.3796,0,999,235.521,85.4121,6.52188,2.7,9.1,29,-355.488,0,0,-0.3703,0,0,0,0,0.828451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 06:00 pm",0,288.468,285.104,0,0,0.987542,0.993437,0,24.8961,0,0,0,0,2.46546,19.4799,7.64393,0,0,999,244.963,95.117,6.56875,3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.907072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 07:00 pm",0,274.559,271.628,0,0,1.00071,0.996045,0,15.6267,0,0,0,0,2.07168,16.7703,6.58068,0,0,999,253.661,105.983,5.75625,2.1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.963037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 08:00 pm",0,262.34,259.747,0,0,1.00356,0.998289,0,6.89953,0,0,0,0,1.77411,14.6763,5.759,0,0,999,262.171,117.339,5.54688,1.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.992758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 09:00 pm",0,251.466,249.148,0,0,1.00079,0.999766,0,0.947008,0,0,0,0,1.53815,12.9995,5.10102,0,0,999,271.231,128.93,5.59375,1.3,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 10:00 pm",0,241.695,239.606,0,0,1.00364,0.998128,0,7.54028,0,0,0,0,1.34975,11.6117,4.55644,0,0,999,282.104,140.463,5.64063,1,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.991353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 2, 11:00 pm",0,232.838,230.942,0,0,1.0027,0.996856,0,12.5351,0,0,0,0,1.19887,10.4453,4.09875,0,0,999,297.592,151.403,4.9625,0.7,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.976163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 12:00 am",0,224.759,223.03,0,0,1.00081,0.996075,0,15.5126,0,0,0,0,1.07369,9.44137,3.70479,0,0,999,324.716,160.26,4.85313,0.4,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.963572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 01:00 am",0,217.332,215.745,0,0,1.00014,0.995866,0,16.2963,0,0,0,0,0.969696,8.59534,3.37281,0,0,999,10.1268,162.923,4.76563,0.2,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.959823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 02:00 am",0,210.435,208.965,0,0,1.00145,0.996298,0,14.6687,0,0,0,0,0.879415,7.91352,3.10526,0,0,999,48.6541,157.018,4.62187,0.2,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.967406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 03:00 am",0,203.936,202.556,0,0,1.00334,0.997306,0,10.7855,0,0,0,0,0.802168,7.40332,2.90506,0,0,999,69.6742,146.985,4.0875,0.5,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.982334,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 04:00 am",0,197.863,196.583,0,0,1.0031,0.998753,0,5.04122,0,0,0,0,0.734484,6.82115,2.67662,0,0,999,82.7186,135.697,4.14375,0.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.996132,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 05:00 am",0,192.157,190.961,0,0,1.00166,0.999467,0,2.16011,0,0,0,0,0.677566,6.32729,2.48283,0,0,999,92.6214,124.092,3.94375,0.2,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999289,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 06:00 am",0,186.755,185.631,0,0,1.00343,0.997397,0,10.4297,0,0,0,0,0.627459,5.91499,2.32104,0,0,999,101.339,112.562,3.76563,0.2,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.983478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 07:00 am",0,181.603,180.54,0,0,0.996717,0.995016,0,19.4144,0,0,0,0,0.582975,5.57159,2.18629,0,0,999,109.85,101.372,3.96094,0.3,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.943139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 08:00 am",0,176.673,175.665,0,0,0.978235,0.993007,0,28.7846,0,0,0,0,0.544109,5.25804,2.06326,0,0,999,118.792,90.7807,3.96094,0.4,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.876436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 09:00 am",0,184.642,190.03,88.333,0.561582,0.94448,0.992194,0.64698,37.937,0.134844,-76.7658,8.932,34.6619,0.618925,6.08272,2.38686,43.9488,0,999,128.687,81.5678,5.76563,0.6,6,112,-355.488,0,0,-0.3703,0,0,0,0,0.788687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 10:00 am",38.3353,293,393,462.216,1,0.885446,0.991135,1,47.1775,0.38335,-64.9157,120.468,181.374,4.79546,34.1049,13.3828,266.832,9.36387,999,139.992,73.2944,7.30625,0.7,8.4,680,-358.976,0,0,-0.373933,0,0,0,0,0.679729,0.373933,-0.0197449,0,0,0.2893,0.104378,0,0,0,0.373933
"Jan 3, 11:00 am",352.662,293,393,442.602,1,0.801205,0.989897,1,55.018,0.28436,-46.7189,104.251,173.677,4.68755,34.2036,13.4215,302.933,86.1419,999,153.005,66.8774,7.375,1.5,10.5,772,25061.6,28.5334,28.5334,26.1058,0,0,0,75.5311,0.573319,2.42763,0.143807,0.990687,0,0.2893,0.104378,0.89946,0,2.42763,0
"Jan 3, 12:00 pm",298.181,293,393,435.672,1,0.709875,0.988708,1,60.4724,0.209969,-22.7668,90.8119,170.958,4.59646,34.1008,13.3812,346.882,72.8343,999,167.637,62.9526,8.15938,1.6,12.3,884,24024.4,27.3992,27.3992,25.0254,0,0,0,72.8343,0.492842,2.37379,0.104431,0.976221,0,0.2893,0.104378,0.89946,0,2.37379,0
"Jan 3, 01:00 pm",236.094,293,393,379.401,1,0.678758,0.988323,1,61.9189,0.182338,5.98672,75.5867,148.877,4.53147,34.1144,13.3865,316.274,57.6688,999,183.185,62.016,8.83438,2.2,13.6,806,18436.1,21.0076,21.0076,19.2043,0,0,0,57.6688,0.470721,1.8033,0.0651958,0.8947,0,0.2893,0.104378,0.44973,0,1.8033,0
"Jan 3, 02:00 pm",335.706,293,393,457.776,1,0.742998,0.989127,1,58.7335,0.236929,33.4102,99.9139,179.631,4.49675,34.1916,13.4168,346.097,82.0003,999,198.487,64.2024,9.3,2,14.3,882,27646.8,31.2483,31.2483,28.7988,0,0,0,82.0003,0.51902,2.44951,0.131057,1.02531,0,0.2893,0.104378,0.89946,0,2.44951,0
"Jan 3, 03:00 pm",465.323,293,393,534.232,1,0.837409,0.990405,1,52.1164,0.332937,55.0107,131.587,209.632,4.48686,34.249,13.4393,341.388,113.661,999,212.513,69.2076,9.26563,1.5,14.5,870,40021.9,44.4158,44.4158,41.6895,0,0,0,113.661,0.614059,2.7263,0.239902,1.19326,0,0.2893,0.104378,0.89946,0,2.7263,0
"Jan 3, 04:00 pm",337.812,293,393,416.053,1,0.911861,0.991577,0.899398,43.65,0.365708,71.443,100.482,163.259,4.5265,34.2532,13.4409,225.63,82.5146,999,224.821,76.4543,8.62187,1.9,13.7,575,27849.5,31.4637,31.4637,29.0099,0,0,0,82.5146,0.72357,2.45382,0.132616,1.02806,0,0.2893,0.104378,0.89946,0,2.45382,0
"Jan 3, 05:00 pm",0,323.38,318.799,239.416,0.123625,0.961098,0.992559,0.501396,34.0622,0,79.7807,4.20434,93.947,3.5866,27.5018,10.7917,113.404,0,999,235.511,85.2731,8.025,3.3,12.4,289,-355.488,0,0,-0.3703,0,0,0,0,0.82843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 06:00 pm",0,304.598,300.708,0,0,0.98754,0.993437,0,24.8974,0,0,0,0,2.89993,23.0077,9.02824,0,0,999,244.968,94.9732,8.24063,5,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.907063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 07:00 pm",0,288.528,285.167,0,0,1.00072,0.996046,0,15.6222,0,0,0,0,2.39843,19.6279,7.70198,0,0,999,253.678,105.84,8.02656,4.5,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.963058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 08:00 pm",0,274.666,271.744,0,0,1.00356,0.998292,0,6.88558,0,0,0,0,2.01997,16.8269,6.60286,0,0,999,262.197,117.196,7.52188,2.7,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.992788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 09:00 pm",0,262.456,259.864,0,0,1.00081,0.99976,0,0.973697,0,0,0,0,1.73334,14.7748,5.79764,0,0,999,271.264,128.788,7.19063,2.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 10:00 pm",0,251.521,249.189,0,0,1.00364,0.998118,0,7.58244,0,0,0,0,1.50684,13.1845,5.17361,0,0,999,282.137,140.32,6.78125,2.7,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.991256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 3, 11:00 pm",0,241.665,239.558,0,0,1.00267,0.99684,0,12.5956,0,0,0,0,1.32579,11.8024,4.63125,0,0,999,297.598,151.258,6.29375,2.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.975933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 12:00 am",0,232.674,230.749,0,0,1.00075,0.996056,0,15.5848,0,0,0,0,1.17661,10.7028,4.19978,0,0,999,324.549,160.088,5.90625,2.6,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.963234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 01:00 am",0,224.422,222.657,0,0,1.00004,0.995838,0,16.3997,0,0,0,0,1.05703,9.73307,3.81925,0,0,999,9.60624,162.82,5.00625,2.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.959315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 02:00 am",0,216.77,215.136,0,0,1.00134,0.99626,0,14.8152,0,0,0,0,0.959916,8.93752,3.50708,0,0,999,48.18,157.004,4.1625,2.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.966756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 03:00 am",0,209.558,208.022,0,0,1.00329,0.997264,0,10.9511,0,0,0,0,0.875439,8.36425,3.28213,0,0,999,69.3394,147.011,3.31875,3.7,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.98179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 04:00 am",0,202.765,201.327,0,0,1.00316,0.998709,0,5.21519,0,0,0,0,0.797458,7.79675,3.05945,0,0,999,82.4622,135.738,2.975,4.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.99586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 05:00 am",0,196.368,195.022,0,0,1.00154,0.999511,0,1.98193,0,0,0,0,0.730974,7.25319,2.84615,0,0,999,92.4061,124.134,2.70937,4.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 06:00 am",0,190.412,189.17,0,0,1.00347,0.997443,0,10.2493,0,0,0,0,0.673943,6.62823,2.60092,0,0,999,101.145,112.6,2.30938,3,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.984043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 07:00 am",0,184.83,183.673,0,0,0.99695,0.995066,0,19.2327,0,0,0,0,0.624381,6.11611,2.39996,0,0,999,109.665,101.398,2.0875,2.1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.944189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 08:00 am",0,179.534,178.446,0,0,0.978729,0.993022,0,28.6021,0,0,0,0,0.579832,5.72296,2.24569,0,0,999,118.609,90.7918,2.14375,2,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.877965,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 09:00 am",0,187.133,192.336,88.5509,0.560534,0.945348,0.992212,0.646237,37.7553,0.129875,-76.7813,8.93543,34.7474,0.65969,6.54407,2.56789,43.9488,0,999,128.503,81.5582,3.29688,2.2,4,112,-355.488,0,0,-0.3703,0,0,0,0,0.790633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 10:00 am",44.9041,293,393,463.762,1,0.886917,0.991158,1,46.9996,0.384507,-64.9661,121.075,181.98,4.92624,34.5313,13.5501,266.832,10.9684,999,139.805,73.2582,4.80625,1.9,5.9,680,-360.745,0,0,-0.375777,0,0,0,0,0.682004,0.375777,-0.0179019,0,0,0.2893,0.104378,0,0,0,0.375777
"Jan 4, 11:00 am",354.568,293,393,444.42,1,0.803455,0.989928,1,54.8532,0.285897,-46.8316,104.976,174.39,4.83183,34.498,13.537,302.933,86.6077,999,152.82,66.8094,5.90312,2.4,7.7,772,25884.5,29.4032,29.4032,26.963,0,0,0,77.6013,0.575674,2.44019,0.145269,1.00178,0,0.2893,0.104378,0.89946,0,2.44019,0
"Jan 4, 12:00 pm",300.1,293,393,437.471,1,0.712587,0.988742,1,60.3383,0.21132,-22.9776,91.5384,171.664,4.75415,34.3558,13.4812,346.882,73.3031,999,167.466,62.8501,6.15312,2.3,9.2,884,24210.1,27.5964,27.5964,25.2188,0,0,0,73.3031,0.494877,2.37761,0.10574,0.978737,0,0.2893,0.104378,0.89946,0,2.37761,0
"Jan 4, 01:00 pm",236.513,293,393,380.449,1,0.680674,0.988347,1,61.8344,0.182661,5.69889,76.0113,149.288,4.70286,34.4988,13.5373,316.274,57.7711,999,183.043,61.8814,6.7625,3.7,10.2,806,18476.7,21.0507,21.0507,19.2466,0,0,0,57.7711,0.472021,1.8041,0.0654403,0.89525,0,0.2893,0.104378,0.44973,0,1.8041,0
"Jan 4, 02:00 pm",335.506,293,393,458.274,1,0.743674,0.989136,1,58.6956,0.236788,33.131,100.114,179.827,4.67228,34.3801,13.4908,346.097,81.9514,999,198.385,64.0432,7.20625,2.4,10.8,882,27627.6,31.2278,31.2278,28.7787,0,0,0,81.9514,0.519585,2.4491,0.130909,1.02505,0,0.2893,0.104378,0.89946,0,2.4491,0
"Jan 4, 03:00 pm",464.437,293,393,534.378,1,0.837547,0.990407,1,52.1042,0.332304,54.7793,131.645,209.69,4.67228,34.4759,13.5283,341.388,113.445,999,212.451,69.0332,6.97188,2,10.8,870,39937.7,44.3261,44.3261,41.6017,0,0,0,113.445,0.614228,2.72432,0.239069,1.19211,0,0.2893,0.104378,0.89946,0,2.72432,0
"Jan 4, 04:00 pm",340.981,293,393,416.076,1,0.911883,0.991577,0.908378,43.6467,0.369138,71.2508,101.493,163.268,4.71309,34.3823,13.4916,225.63,83.2887,999,224.792,76.2729,6.5625,2,10,575,28154.4,31.7878,31.7878,29.3275,0,0,0,83.2887,0.72361,2.46031,0.134975,1.0322,0,0.2893,0.104378,0.89946,0,2.46031,0
"Jan 4, 05:00 pm",0,323.246,318.634,239.427,0.137187,0.961113,0.99256,0.505863,34.0583,0,79.6886,4.70741,93.9513,3.73363,27.3718,10.7407,113.404,0,999,235.508,85.0939,5.675,2.2,8.8,289,-355.488,0,0,-0.3703,0,0,0,0,0.828468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 06:00 pm",0,304.435,300.542,0,0,0.987558,0.993439,0,24.8888,0,0,0,0,3.01761,22.7278,8.91839,0,0,999,244.983,94.7889,6.09062,2.6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.907127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 07:00 pm",0,288.365,285.004,0,0,1.00073,0.99605,0,15.605,0,0,0,0,2.49406,19.3768,7.60346,0,0,999,253.708,105.657,6.11562,2.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.963139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 08:00 pm",0,274.39,271.442,0,0,1.00356,0.998299,0,6.85705,0,0,0,0,2.0973,16.8197,6.60006,0,0,999,262.239,117.015,5.59375,2.4,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.992847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 09:00 pm",0,262.128,259.528,0,0,1.00084,0.999749,0,1.01575,0,0,0,0,1.79584,14.6732,5.75776,0,0,999,271.316,128.607,5.38438,1.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 10:00 pm",0,251.162,248.823,0,0,1.00364,0.998103,0,7.63893,0,0,0,0,1.55749,13.0931,5.13772,0,0,999,282.191,140.138,4.8625,1.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.991125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 4, 11:00 pm",0,241.274,239.161,0,0,1.00263,0.996822,0,12.666,0,0,0,0,1.3667,11.7346,4.60464,0,0,999,297.623,151.072,4.34062,1.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.975665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 12:00 am",0,232.291,230.369,0,0,1.00068,0.996033,0,15.6713,0,0,0,0,1.21191,10.5855,4.15374,0,0,999,324.435,159.943,4.20937,1.6,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.962827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 01:00 am",0,223.927,222.136,0,0,0.999945,0.99581,0,16.5042,0,0,0,0,1.07744,9.85139,3.86568,0,0,999,9.19498,162.726,3.3625,3.5,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.958799,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 02:00 am",0,216.133,214.47,0,0,1.00125,0.996226,0,14.9407,0,0,0,0,0.966391,9.11183,3.57548,0,0,999,47.7893,156.984,2.98438,4.5,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.966193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 03:00 am",0,208.947,207.421,0,0,1.00325,0.997228,0,11.0897,0,0,0,0,0.871432,8.29435,3.2547,0,0,999,69.0595,147.026,2.8625,3.5,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.981327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 04:00 am",0,202.293,200.887,0,0,1.00321,0.998673,0,5.36095,0,0,0,0,0.790851,7.58933,2.97805,0,0,999,82.247,135.764,2.68438,2.7,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.995626,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 05:00 am",0,195.963,194.63,0,0,1.00144,0.999548,0,1.83249,0,0,0,0,0.721308,7.188,2.82057,0,0,999,92.2254,124.162,2.58437,4.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 06:00 am",0,190.023,188.784,0,0,1.0035,0.997481,0,10.0982,0,0,0,0,0.662328,6.63286,2.60273,0,0,999,100.983,112.623,2.875,3.7,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.984509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 07:00 am",0,184.359,183.184,0,0,0.997141,0.995108,0,19.081,0,0,0,0,0.611207,6.2657,2.45866,0,0,999,109.511,101.413,2.61875,4.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.945057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 08:00 am",0,179.039,177.948,0,0,0.979136,0.993034,0,28.4505,0,0,0,0,0.566091,5.76848,2.26355,0,0,999,118.458,90.7936,2.5625,3.3,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.879229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 09:00 am",0,174.022,173.003,1.58449,0.560002,0.946062,0.992226,0.645984,37.6043,0,-76.7866,0.159795,0.621753,0.522362,5.35976,2.10317,0.7848,0,999,128.35,81.5429,3.12813,2.8,4.3,2,-355.488,0,0,-0.3703,0,0,0,0,0.792244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 10:00 am",0,231.948,271.215,192.178,1,0.88814,0.991178,1,46.8501,0.392383,-64.9923,50.2425,75.4108,1.61317,13.6682,5.36342,110.264,0,999,139.651,73.221,3.72813,2.4,4.9,281,-355.488,0,0,-0.3703,0,0,0,0,0.683909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 11:00 am",0,242.745,240.604,9.82128,1,0.805396,0.989955,1,54.7095,0,-46.9008,2.32555,3.85387,1.37766,11.9413,4.68576,6.6708,0,999,152.67,66.7462,4.77187,2,6.1,17,-355.488,0,0,-0.3703,0,0,0,0,0.577722,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 12:00 pm",0,233.692,231.756,4.47125,1,0.715134,0.988774,1,60.2111,0,-23.1261,0.938958,1.75452,1.19945,10.7457,4.2166,3.5316,0,999,167.329,62.7591,5.37187,1.9,6.7,9,-355.488,0,0,-0.3703,0,0,0,0,0.496805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 01:00 pm",0,241.727,248.061,64.8662,1,0.682804,0.988373,1,61.7398,0.125289,5.46746,13.0007,25.4535,1.41722,12.3551,4.84813,53.7588,0,999,182.932,61.7648,4.9,1.8,7.4,137,-355.488,0,0,-0.3703,0,0,0,0,0.473476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 02:00 pm",0,309.078,358.256,324.229,1,0.744682,0.989149,1,58.6388,0.222615,32.8792,70.928,127.228,4.33638,31.0144,12.1701,244.465,0,999,198.308,63.9075,5.56563,2.4,8.3,623,-355.488,0,0,-0.3703,0,0,0,0,0.520432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 03:00 pm",317.125,293,393,413.04,1,0.837888,0.990412,1,52.074,0.316796,54.5538,101.795,162.077,4.75415,34.4145,13.5043,263.693,77.4616,999,212.407,68.8863,5.99687,2.3,9.2,672,18313.2,20.9309,20.9309,19.0762,0,0,0,57.4869,0.614644,1.85473,0.117598,0.893722,0,0.2893,0.104378,0.44973,0,1.85473,0
"Jan 5, 04:00 pm",458.664,293,393,529.105,1,0.911995,0.991579,0.917463,43.6301,0.390575,71.0562,130.372,207.621,4.74386,34.642,13.5935,286.844,112.034,999,224.775,76.1214,6.11875,2.3,9.4,731,39388.7,43.7414,43.7414,41.0299,0,0,0,112.034,0.72381,2.71147,0.233672,1.18466,0,0.2893,0.104378,0.89946,0,2.71147,0
"Jan 5, 05:00 pm",0,323.261,318.652,67.1156,0.151096,0.961159,0.992561,0.51044,34.0461,0,79.5943,1.46658,26.3362,3.73864,27.3317,10.725,31.7844,0,999,235.512,84.9449,5.41875,3.3,8.7,81,-355.488,0,0,-0.3703,0,0,0,0,0.828588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 06:00 pm",0,304.324,300.401,0,0,0.987586,0.993443,0,24.8753,0,0,0,0,3.02037,22.9492,9.00528,0,0,999,245.003,94.6368,4.71875,4.2,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.907225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 07:00 pm",0,288.109,284.717,0,0,1.00075,0.996055,0,15.5856,0,0,0,0,2.49178,19.6074,7.69395,0,0,999,253.74,105.507,4.275,4.2,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.96323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 08:00 pm",0,274.123,271.176,0,0,1.00355,0.998307,0,6.82782,0,0,0,0,2.09544,16.8096,6.59609,0,0,999,262.282,116.866,3.90938,2.6,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.992908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 09:00 pm",0,261.697,259.059,0,0,1.00087,0.999739,0,1.05816,0,0,0,0,1.79211,14.9524,5.86733,0,0,999,271.368,128.458,3.6,4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 10:00 pm",0,250.582,248.214,0,0,1.00365,0.998089,0,7.69718,0,0,0,0,1.55102,13.3123,5.22373,0,0,999,282.248,139.988,3.15625,4.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.99099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 5, 11:00 pm",0,240.596,238.464,0,0,1.0026,0.996802,0,12.7426,0,0,0,0,1.3591,11.8749,4.65972,0,0,999,297.659,150.919,2.63438,3.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.975371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 12:00 am",0,231.477,229.526,0,0,1.0006,0.996008,0,15.7649,0,0,0,0,1.20433,10.7917,4.23465,0,0,999,324.337,159.792,2.16875,4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.962385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 01:00 am",0,223.047,221.246,0,0,0.999841,0.99578,0,16.6151,0,0,0,0,1.07608,9.91504,3.89066,0,0,999,8.79013,162.625,1.39063,5,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.958247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 02:00 am",0,215.223,213.556,0,0,1.00115,0.996192,0,15.0724,0,0,0,0,0.971986,9.11314,3.576,0,0,999,47.3905,156.956,0.590625,5.2,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.965598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 03:00 am",0,207.887,206.33,0,0,1.0032,0.997191,0,11.2343,0,0,0,0,0.883576,8.46839,3.323,0,0,999,68.7705,147.033,-0.153125,6.2,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.980839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 04:00 am",0,201.046,199.603,0,0,1.00325,0.998635,0,5.51241,0,0,0,0,0.803162,7.79504,3.05877,0,0,999,82.0239,135.784,-0.475,5.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.995375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 05:00 am",0,194.673,193.337,0,0,1.00133,0.999586,0,1.67778,0,0,0,0,0.735413,7.15553,2.80783,0,0,999,92.0381,124.184,-0.640625,4.5,1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 06:00 am",0,188.677,187.428,0,0,1.00352,0.997521,0,9.94227,0,0,0,0,0.676528,6.64742,2.60845,0,0,999,100.814,112.64,-1.01875,4.2,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.984982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 07:00 am",0,182.978,181.8,0,0,0.997335,0.995151,0,18.9249,0,0,0,0,0.625636,6.23776,2.4477,0,0,999,109.352,101.422,-1.1625,4.5,0.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.945945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 08:00 am",0,177.55,176.438,0,0,0.97955,0.993046,0,28.2945,0,0,0,0,0.579873,5.85899,2.29907,0,0,999,118.301,90.7892,-1.18438,4.7,0.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.880523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 09:00 am",0,185.146,190.336,88.9161,0.559989,0.946789,0.992242,0.645914,37.4491,0.129784,-76.788,8.97303,34.8907,0.658789,6.65238,2.6104,43.9488,0,999,128.194,81.5212,0.38125,4.7,2.1,112,-355.488,0,0,-0.3703,0,0,0,0,0.793894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 10:00 am",43.6507,293,393,466.39,1,0.88939,0.991198,1,46.6961,0.387398,-65.0111,122.106,183.012,5.02197,34.9476,13.7134,266.832,10.6622,999,139.494,73.177,1.6,3.7,4.1,680,-360.403,0,0,-0.37542,0,0,0,0,0.685868,0.37542,-0.0182587,0,0,0.2893,0.104378,0,0,0,0.37542
"Jan 6, 11:00 am",358.763,293,393,447.637,1,0.807386,0.989982,1,54.5607,0.28928,-46.962,106.259,175.653,4.92096,34.9288,13.7061,302.933,87.6323,999,152.517,66.6758,2.71875,4.5,6,772,26167.2,29.7048,29.7048,27.2576,0,0,0,78.3198,0.57984,2.44727,0.148505,1.00563,0,0.2893,0.104378,0.89946,0,2.44727,0
"Jan 6, 12:00 pm",304.502,293,393,440.96,1,0.717778,0.988807,1,60.0778,0.21442,-23.2672,92.9467,173.033,4.84225,34.9797,13.726,346.882,74.3784,999,167.192,62.6607,2.96875,5.7,7.5,884,24635.9,28.0488,28.0488,25.6624,0,0,0,74.3784,0.498824,2.38641,0.108763,0.984506,0,0.2893,0.104378,0.89946,0,2.38641,0
"Jan 6, 01:00 pm",239.37,293,393,382.881,1,0.685077,0.988401,1,61.6381,0.184868,5.23991,76.9962,150.243,4.78511,35.0203,13.742,316.274,58.4692,999,182.822,61.6411,3.83438,7,8.6,806,18753.9,21.3449,21.3449,19.5353,0,0,0,58.4692,0.475039,1.80953,0.0671163,0.899002,0,0.2893,0.104378,0.44973,0,1.80953,0
"Jan 6, 02:00 pm",336.419,293,393,459.865,1,0.745818,0.989163,1,58.5745,0.237432,32.6265,100.754,180.451,4.75415,35.2344,13.826,346.097,82.1743,999,198.234,63.7652,4.66875,7.8,9.2,882,27715.4,31.3212,31.3212,28.8702,0,0,0,82.1743,0.521389,2.45097,0.131583,1.02624,0,0.2893,0.104378,0.89946,0,2.45097,0
"Jan 6, 03:00 pm",463.789,293,393,535.188,1,0.83831,0.990418,1,52.0366,0.33184,54.3247,131.966,210.008,4.749,35.5022,13.9311,341.388,113.286,999,212.368,68.7335,4.69063,8.6,9.3,870,39876,44.2604,44.2604,41.5375,0,0,0,113.286,0.615158,2.72287,0.238461,1.19128,0,0.2893,0.104378,0.89946,0,2.72287,0
"Jan 6, 04:00 pm",347.999,293,393,416.353,1,0.912153,0.991582,0.926742,43.6066,0.376737,70.8572,103.645,163.377,4.79546,35.2877,13.8469,225.63,85.0031,999,224.764,75.9649,4.025,7.5,8.4,575,28829.3,32.5052,32.5052,30.0305,0,0,0,85.0031,0.724093,2.47474,0.140256,1.04135,0,0.2893,0.104378,0.89946,0,2.47474,0
"Jan 6, 05:00 pm",0,322.903,318.21,239.515,0.165341,0.961231,0.992562,0.515135,34.0273,0,79.4975,5.78031,93.9856,3.78663,27.8643,10.9339,113.404,0,999,235.522,84.7917,3.37187,5.7,7.2,289,-355.488,0,0,-0.3703,0,0,0,0,0.828771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 06:00 pm",0,303.98,300.069,0,0,0.987627,0.993449,0,24.8552,0,0,0,0,3.05978,22.7386,8.92262,0,0,999,245.03,94.481,3.1625,3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.907373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 07:00 pm",0,287.84,284.464,0,0,1.00077,0.996062,0,15.5594,0,0,0,0,2.52835,19.3848,7.6066,0,0,999,253.779,105.353,2.875,2.7,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.963353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 08:00 pm",0,273.887,270.947,0,0,1.00355,0.998316,0,6.79176,0,0,0,0,2.12824,16.6755,6.54346,0,0,999,262.333,116.714,2.66563,1.8,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.992983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 09:00 pm",0,261.586,258.975,0,0,1.00091,0.999727,0,1.10759,0,0,0,0,1.82196,14.6674,5.75549,0,0,999,271.429,128.307,2.3,1.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 10:00 pm",0,250.675,248.351,0,0,1.00365,0.998072,0,7.76265,0,0,0,0,1.58006,12.9197,5.06971,0,0,999,282.315,139.835,2.1125,1.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.990836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 6, 11:00 pm",0,240.839,238.736,0,0,1.00256,0.99678,0,12.8265,0,0,0,0,1.3879,11.5959,4.55025,0,0,999,297.709,150.762,1.5125,1.1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.975047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 12:00 am",0,231.929,230.024,0,0,1.00051,0.995981,0,15.8656,0,0,0,0,1.23239,10.411,4.08528,0,0,999,324.255,159.635,0.990625,0.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.961906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 01:00 am",0,223.766,222.02,0,0,0.99973,0.995749,0,16.7324,0,0,0,0,1.09935,9.47862,3.71941,0,0,999,8.39249,162.515,0.76875,0.7,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.95766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 02:00 am",0,216.246,214.641,0,0,1.00104,0.996155,0,15.2103,0,0,0,0,0.99167,8.64782,3.39341,0,0,999,46.9843,156.92,0.68125,0.5,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.964969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 03:00 am",0,209.233,207.74,0,0,1.00316,0.997152,0,11.385,0,0,0,0,0.897821,8.00488,3.14111,0,0,999,68.4726,147.034,0.615625,0.7,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.980323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 04:00 am",0,202.656,201.263,0,0,1.0033,0.998596,0,5.66949,0,0,0,0,0.816814,7.43758,2.91851,0,0,999,81.7933,135.798,0.18125,0.9,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.995108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 05:00 am",0,196.501,195.206,0,0,1.00122,0.999625,0,1.51793,0,0,0,0,0.748006,6.87043,2.69596,0,0,999,91.8443,124.2,0.29375,0.7,1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 06:00 am",0,190.711,189.5,0,0,1.00355,0.997562,0,9.78161,0,0,0,0,0.68806,6.38262,2.50454,0,0,999,100.641,112.652,0.428125,0.6,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.985462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 07:00 am",0,185.24,184.106,0,0,0.997531,0.995196,0,18.7643,0,0,0,0,0.636434,5.94774,2.33389,0,0,999,109.188,101.425,0.484375,0.5,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.94685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 08:00 am",0,180.03,178.958,0,0,0.979971,0.993059,0,28.1343,0,0,0,0,0.590681,5.5944,2.19524,0,0,999,118.141,90.7787,0.40625,0.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.881845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 09:00 am",0,221.52,249.509,361.193,0.560497,0.947528,0.992257,0.646028,37.2899,0.172847,-76.7857,36.5186,141.732,1.31081,11.2517,4.41517,178.15,0,999,128.034,81.4931,1.8375,0.6,3.4,454,-355.488,0,0,-0.3703,0,0,0,0,0.79558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 10:00 am",157.176,293,393,468.445,1,0.890663,0.991219,1,46.5376,0.390936,-65.0224,122.822,183.818,4.93681,34.1925,13.4172,267.224,38.3921,999,139.335,73.126,2.96562,0.7,5.7,681,-400.965,0,0,-0.417671,0,18.4174,0,0,0.687879,0.417671,0.023993,0,0,0.2893,0.104378,0,0,0,0.417671
"Jan 7, 11:00 am",373.365,293,393,459.8,1,0.809423,0.99001,1,54.4068,0.294194,-47.0151,109.425,180.426,4.82142,34.1613,13.4049,309.996,91.1989,999,152.364,66.5982,4.38438,1,7.9,790,31261.9,35.0919,35.0919,32.5644,0,0,0,91.1989,0.582026,2.52746,0.159983,1.07434,0,0.2893,0.104378,0.89946,0,2.52746,0
"Jan 7, 12:00 pm",312.085,293,393,445.829,1,0.720513,0.988841,1,59.9384,0.218278,-23.4006,94.3343,174.943,4.72845,34.0857,13.3752,349.236,76.2306,999,167.054,62.555,5.48125,1.2,9.7,890,25368.7,28.8274,28.8274,26.4258,0,0,0,76.2306,0.500931,2.40162,0.114041,0.994437,0,0.2893,0.104378,0.89946,0,2.40162,0
"Jan 7, 01:00 pm",219.747,293,393,355.148,1,0.687488,0.98843,1,61.5293,0.183609,5.01656,71.6727,139.36,4.70286,33.8785,13.2939,292.338,53.6759,999,182.715,61.5102,5.98125,1,10.2,745,16851.8,19.3265,19.3265,17.5539,0,0,0,53.6759,0.476709,1.77253,0.0558645,0.873258,0,0.2893,0.104378,0.44973,0,1.77253,0
"Jan 7, 02:00 pm",67.6933,293,393,157.259,1,0.747078,0.98918,1,58.5028,0.139993,32.3732,34.5137,61.7086,4.70286,33.8326,13.2759,118.112,16.5349,999,198.163,63.6164,5.59062,1.6,10.2,301,-367.384,0,0,-0.382692,0,16.5349,0,0,0.522456,0.382692,-0.0109865,0,0,0.2893,0.104378,0,0,0,0.382692
"Jan 7, 03:00 pm",36.9986,293,393,109.608,1,0.838813,0.990426,1,51.9919,0.129388,54.0923,27.0433,43.01,4.72333,33.8497,13.2826,69.8472,9.03737,999,212.334,68.575,5.425,1.8,9.8,178,-358.624,0,0,-0.373567,0,9.03737,0,0,0.615773,0.373567,-0.0201117,0,0,0.2893,0.104378,0,0,0,0.373567
"Jan 7, 04:00 pm",467.015,293,393,525.957,1,0.912357,0.991586,0.936205,43.5761,0.400426,70.654,132.297,206.386,4.73872,34.3626,13.4839,284.882,114.074,999,224.759,75.8035,5.20313,1.2,9.5,726,40182.9,44.5872,44.5872,41.8572,0,0,0,114.074,0.724459,2.73008,0.241496,1.19544,0,0.2893,0.104378,0.89946,0,2.73008,0
"Jan 7, 05:00 pm",0,323.296,318.696,249.534,0.17991,0.961327,0.992565,0.519943,34.0021,0,79.3983,6.61462,97.9173,3.74469,27.2517,10.6936,118.112,0,999,235.539,84.6342,4.85,1.5,8.6,301,-355.488,0,0,-0.3703,0,0,0,0,0.829018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 06:00 pm",0,304.551,300.672,0,0,0.987682,0.993457,0,24.8285,0,0,0,0,3.03696,22.5728,8.85758,0,0,999,245.063,94.3219,4.9875,1.6,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.907569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 07:00 pm",0,288.491,285.131,0,0,1.00079,0.996071,0,15.5266,0,0,0,0,2.51412,19.3245,7.58295,0,0,999,253.826,105.197,4.83437,1.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.963506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 08:00 pm",0,274.514,271.566,0,0,1.00354,0.998327,0,6.74886,0,0,0,0,2.11759,16.7747,6.58237,0,0,999,262.392,116.559,4.2125,1.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.993071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 09:00 pm",0,262.216,259.607,0,0,1.00096,0.999713,0,1.16405,0,0,0,0,1.81526,14.6875,5.76339,0,0,999,271.499,128.153,3.66875,1.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 10:00 pm",0,251.224,248.88,0,0,1.00366,0.998054,0,7.83533,0,0,0,0,1.57869,13.077,5.1314,0,0,999,282.392,139.679,3.025,1.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.990664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 7, 11:00 pm",0,241.312,239.194,0,0,1.00251,0.996757,0,12.9178,0,0,0,0,1.38722,11.7183,4.59825,0,0,999,297.771,150.601,2.55937,1.5,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.974692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 12:00 am",0,232.288,230.357,0,0,1.00042,0.995952,0,15.9733,0,0,0,0,1.23141,10.5995,4.15924,0,0,999,324.189,159.473,2.01563,1.5,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.96139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 01:00 am",0,224.027,222.261,0,0,0.999611,0.995715,0,16.856,0,0,0,0,1.10504,9.61008,3.77099,0,0,999,8.0028,162.397,1.1375,1.2,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.957036,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 02:00 am",0,216.371,214.737,0,0,1.00093,0.996117,0,15.3542,0,0,0,0,0.999279,8.83239,3.46583,0,0,999,46.5714,156.877,0.671875,1.3,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.964307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 03:00 am",0,209.19,207.662,0,0,1.0031,0.997112,0,11.5416,0,0,0,0,0.909183,8.21877,3.22505,0,0,999,68.1661,147.029,0.028125,1.9,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.97978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 04:00 am",0,202.521,201.111,0,0,1.00334,0.998556,0,5.83208,0,0,0,0,0.828565,7.52132,2.95137,0,0,999,81.5552,135.807,-0.371875,1.3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.994824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 05:00 am",0,196.318,195.014,0,0,1.0011,0.999666,0,1.35302,0,0,0,0,0.761596,6.89307,2.70484,0,0,999,91.6442,124.211,-0.48125,0.7,0.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 06:00 am",0,190.508,189.294,0,0,1.00358,0.997604,0,9.61632,0,0,0,0,0.702343,6.36467,2.4975,0,0,999,100.461,112.659,-0.78125,0.4,0,0,-355.488,0,0,-0.3703,0,0,0,0,0.985949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 07:00 am",0,185.041,183.908,0,0,0.997729,0.995241,0,18.5994,0,0,0,0,0.650482,5.89909,2.3148,0,0,999,109.019,101.422,-0.746875,0.2,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.947772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 08:00 am",0,179.827,178.754,0,0,0.980398,0.993072,0,27.97,0,0,0,0,0.604325,5.56201,2.18253,0,0,999,117.977,90.762,-0.846875,0.3,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.883194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 09:00 am",0,187.619,192.944,89.2978,0.561526,0.948278,0.992273,0.646326,37.1268,0.132908,-76.7794,9.05654,35.0404,0.689804,6.43626,2.52559,43.9488,0,999,127.87,81.4584,0.40625,0.6,1.5,112,-355.488,0,0,-0.3703,0,0,0,0,0.797302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 10:00 am",54.6055,293,393,469.159,1,0.891959,0.99124,1,46.3747,0.392277,-65.0263,123.19,184.098,5.0488,34.3261,13.4696,266.832,13.3381,999,139.173,73.0682,1.88125,0.9,3.6,680,-363.477,0,0,-0.378622,0,0,0,0,0.689939,0.378622,-0.0150569,0,0,0.2893,0.104378,0,0,0,0.378622
"Jan 8, 11:00 am",365.028,293,393,451.062,1,0.811503,0.990039,1,54.248,0.294331,-47.0601,107.625,176.997,4.9474,34.4412,13.5147,302.933,89.1626,999,152.208,66.5134,3,1.8,5.5,772,27834.1,31.4685,31.4685,28.9938,0,0,0,82.526,0.584278,2.47465,0.153389,1.02812,0,0.2893,0.104378,0.89946,0,2.47465,0
"Jan 8, 12:00 pm",311.514,293,393,444.763,1,0.723335,0.988877,1,59.793,0.219357,-23.5264,94.4807,174.525,4.86839,34.4578,13.5213,346.882,76.0911,999,166.917,62.442,3.5625,2.4,7,884,25313.6,28.7688,28.7688,26.3683,0,0,0,76.0911,0.503126,2.40047,0.11364,0.993689,0,0.2893,0.104378,0.89946,0,2.40047,0
"Jan 8, 01:00 pm",244.64,293,393,385.659,1,0.690033,0.988462,1,61.4135,0.188938,4.79769,78.1207,151.333,4.81102,34.5396,13.5533,316.274,59.7564,999,182.609,61.3723,4.27188,3.5,8.1,806,19265.2,21.8874,21.8874,20.0679,0,0,0,59.7564,0.478485,1.81957,0.0702402,0.905922,0,0.2893,0.104378,0.44973,0,1.81957,0
"Jan 8, 02:00 pm",340.073,293,393,461.845,1,0.748463,0.989198,1,58.4237,0.240011,32.1197,101.551,181.228,4.77994,34.923,13.7038,346.097,83.0669,999,198.097,63.461,4.79375,5.2,8.7,882,28067.1,31.695,31.695,29.2365,0,0,0,83.0669,0.523634,2.45845,0.134297,1.03101,0,0.2893,0.104378,0.89946,0,2.45845,0
"Jan 8, 03:00 pm",466.448,293,393,536.343,1,0.839395,0.990434,1,51.94,0.333742,53.8568,132.424,210.461,4.77477,34.9491,13.714,341.388,113.936,999,212.305,68.4108,4.7375,4.2,8.8,870,40128.9,44.5297,44.5297,41.8009,0,0,0,113.936,0.616486,2.72881,0.240961,1.19471,0,0.2893,0.104378,0.89946,0,2.72881,0
"Jan 8, 04:00 pm",358.586,293,393,416.823,1,0.912607,0.99159,0.945841,43.5387,0.388197,70.4468,105.954,163.561,4.81622,34.5291,13.5492,225.63,87.589,999,224.76,75.6373,4.25,2.4,8,575,29845.7,33.5859,33.5859,31.0893,0,0,0,87.589,0.724909,2.49663,0.148367,1.05513,0,0.2893,0.104378,0.89946,0,2.49663,0
"Jan 8, 05:00 pm",0,322.975,318.299,239.676,0.194793,0.961447,0.992568,0.524861,33.9702,0,79.2969,6.94479,94.0488,3.81202,27.6675,10.8567,113.404,0,999,235.562,84.4727,3.49687,4,6.7,289,-355.488,0,0,-0.3703,0,0,0,0,0.829328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 06:00 pm",0,303.896,299.947,0,0,0.987751,0.993467,0,24.795,0,0,0,0,3.10094,22.9297,8.99761,0,0,999,245.103,94.1594,3.13438,4.2,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.907814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 07:00 pm",0,287.645,284.248,0,0,1.00083,0.996082,0,15.4871,0,0,0,0,2.55737,19.4681,7.63927,0,0,999,253.88,105.038,2.63438,3.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.963691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 08:00 pm",0,273.592,270.63,0,0,1.00353,0.998339,0,6.69911,0,0,0,0,2.14505,16.7817,6.58512,0,0,999,262.458,116.403,2.3125,2.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.993172,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 09:00 pm",0,261.222,258.598,0,0,1.001,0.999697,0,1.22754,0,0,0,0,1.83271,14.7289,5.77963,0,0,999,271.577,127.997,2.125,2.4,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 10:00 pm",0,250.096,247.724,0,0,1.00366,0.998034,0,7.9152,0,0,0,0,1.58441,13.2452,5.19742,0,0,999,282.48,139.521,1.9375,3.7,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.990473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 8, 11:00 pm",0,240.055,237.911,0,0,1.00246,0.996731,0,13.0163,0,0,0,0,1.3858,11.8809,4.66206,0,0,999,297.847,150.437,1.90625,3.7,3,0,-355.488,0,0,-0.3703,0,0,0,0,0.974306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 12:00 am",0,230.852,228.884,0,0,1.00032,0.995921,0,16.0882,0,0,0,0,1.22147,10.8575,4.26049,0,0,999,324.139,159.305,1.6625,5,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.960836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 01:00 am",0,222.436,220.641,0,0,0.999483,0.99568,0,16.9861,0,0,0,0,1.08554,9.83818,3.8605,0,0,999,7.62176,162.271,1.83125,4.5,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.956376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 02:00 am",0,214.628,212.965,0,0,1.00081,0.996077,0,15.5042,0,0,0,0,0.973529,9.07185,3.55979,0,0,999,46.1525,156.826,1.53125,5.2,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.963611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 03:00 am",0,207.358,205.816,0,0,1.00304,0.99707,0,11.704,0,0,0,0,0.878007,8.36847,3.28379,0,0,999,67.8515,147.017,1.15313,5.5,1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.979209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 04:00 am",0,200.579,199.15,0,0,1.00338,0.998514,0,6.00008,0,0,0,0,0.796473,7.71314,3.02664,0,0,999,81.3099,135.809,0.875,5.2,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.994522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 05:00 am",0,194.248,192.92,0,0,1.00097,0.999708,0,1.18317,0,0,0,0,0.727596,7.11036,2.79011,0,0,999,91.4379,124.215,0.596875,4.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 06:00 am",0,188.317,187.083,0,0,1.0036,0.997647,0,9.44651,0,0,0,0,0.668122,6.56475,2.57601,0,0,999,100.277,112.659,0.496875,3.7,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.986439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 07:00 am",0,182.644,181.471,0,0,0.997928,0.995287,0,18.4303,0,0,0,0,0.616379,6.22585,2.44302,0,0,999,108.846,101.413,0.553125,5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.948709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
