"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 9, 08:00 am",0,177.245,176.14,0,0,0.98083,0.993085,0,27.8016,0,0,0,0,0.570895,5.83278,2.28878,0,0,999,117.808,90.7391,0.63125,5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.884568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 09:00 am",0,172.182,171.159,2.39717,0.563078,0.949039,0.992289,0.646808,36.9599,0,-76.7694,0.244173,0.940649,0.526372,5.36217,2.10412,1.1772,0,999,127.703,81.4173,1.35312,3.5,1.9,3,-355.488,0,0,-0.3703,0,0,0,0,0.799057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 10:00 am",0,214.906,243.338,139.794,1,0.893276,0.991262,1,46.2076,0.394957,-65.0227,36.7616,54.855,1.1993,10.8464,4.25614,79.2648,0,999,139.008,73.0034,1.87188,4.5,3.2,202,-355.488,0,0,-0.3703,0,0,0,0,0.692048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 11:00 am",0,234.232,237.787,39.8884,1,0.813625,0.990068,1,54.0843,0.137832,-47.0969,9.54264,15.6522,1.31307,11.5998,4.55177,26.6832,0,999,152.052,66.4214,2.47187,4.7,3.8,68,-355.488,0,0,-0.3703,0,0,0,0,0.586594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 12:00 pm",0,241.926,246.096,50.5406,1,0.726238,0.988914,1,59.6417,0.110528,-23.6443,10.7798,19.8321,1.46057,12.6965,4.9821,39.24,0,999,166.781,62.3217,2.68125,5,4.4,100,-355.488,0,0,-0.3703,0,0,0,0,0.505406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 01:00 pm",0,235.639,233.611,7.2055,1,0.692707,0.988495,1,61.2906,0,4.5836,1.46528,2.82744,1.26782,11.2635,4.41981,5.886,0,999,182.506,61.2274,2.84688,3.7,4.8,15,-355.488,0,0,-0.3703,0,0,0,0,0.480367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 02:00 pm",0,248.364,258.115,79.788,1,0.749969,0.989217,1,58.3371,0.176203,31.8663,17.5795,31.3088,1.64595,13.8224,5.42393,59.6448,0,999,198.035,63.2993,2.85625,3,5.2,152,-355.488,0,0,-0.3703,0,0,0,0,0.524921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 03:00 pm",0,244.124,241.917,6.7903,1,0.840057,0.990444,1,51.8807,0,53.6186,1.67788,2.66452,1.42479,12.3235,4.83576,4.3164,0,999,212.281,68.2411,2.67812,3.3,5.1,11,-355.488,0,0,-0.3703,0,0,0,0,0.6173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 04:00 pm",0,234.782,232.786,2.90178,1,0.912904,0.991595,0.955643,43.4942,0,70.2358,0.745508,1.13866,1.25423,11.0554,4.33814,1.5696,0,999,224.767,75.4665,2.825,2.8,4.7,4,-355.488,0,0,-0.3703,0,0,0,0,0.725444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 05:00 pm",0,226.225,224.395,7.46732,0.209976,0.961593,0.992571,0.529884,33.9318,0,79.1932,0.235506,2.93018,1.11594,10.0688,3.95099,3.5316,0,999,235.592,84.3072,2.48125,3,4.2,9,-355.488,0,0,-0.3703,0,0,0,0,0.829703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 06:00 pm",0,218.225,216.516,0,0,0.987834,0.993479,0,24.7548,0,0,0,0,1.00105,9.37903,3.68033,0,0,999,245.15,93.9937,2.42812,5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.908108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 07:00 pm",0,210.772,209.188,0,0,1.00086,0.996094,0,15.4408,0,0,0,0,0.900554,8.65585,3.39655,0,0,999,253.94,104.875,2.61875,5.5,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.963906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 08:00 pm",0,203.836,202.368,0,0,1.00352,0.998353,0,6.64251,0,0,0,0,0.816197,7.96578,3.12577,0,0,999,262.532,116.243,2.31875,5.2,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.993287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 09:00 pm",0,197.343,195.977,0,0,1.00106,0.99968,0,1.29803,0,0,0,0,0.744822,7.36961,2.89184,0,0,999,271.664,127.838,2.33125,5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 10:00 pm",0,191.239,189.963,0,0,1.00366,0.998012,0,8.00224,0,0,0,0,0.68403,6.83793,2.6832,0,0,999,282.578,139.36,2.03125,4.7,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.990263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 9, 11:00 pm",0,185.498,184.307,0,0,1.0024,0.996703,0,13.122,0,0,0,0,0.634894,6.3244,2.4817,0,0,999,297.935,150.269,1.74375,3.7,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.973889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 12:00 am",0,180.035,178.911,0,0,1.00021,0.995889,0,16.2101,0,0,0,0,0.588014,5.94309,2.33207,0,0,999,324.105,159.132,1.40937,4,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.960245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 01:00 am",0,174.834,173.775,0,0,0.999348,0.995643,0,17.1224,0,0,0,0,0.548964,5.5652,2.18378,0,0,999,7.25,162.137,1.10938,3.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.955678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 02:00 am",0,169.788,168.768,0,0,1.00069,0.996036,0,15.6601,0,0,0,0,0.512939,5.34791,2.09852,0,0,999,45.7283,156.767,1.24375,5.5,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.96288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 03:00 am",0,164.994,164.039,0,0,1.00298,0.997027,0,11.872,0,0,0,0,0.482525,4.96097,1.94668,0,0,999,67.5292,146.998,1.04375,4,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.978609,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 04:00 am",0,160.431,159.532,0,0,1.00343,0.99847,0,6.17338,0,0,0,0,0.455532,4.62698,1.81563,0,0,999,81.0576,135.805,0.94375,3,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.994201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 05:00 am",0,156.008,155.145,0,0,1.00084,0.999751,0,1.00848,0,0,0,0,0.432155,4.42022,1.73449,0,0,999,91.2257,124.214,0.74375,3.5,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 06:00 am",0,151.702,150.872,0,0,1.00362,0.997691,0,9.27228,0,0,0,0,0.410405,4.23296,1.66101,0,0,999,100.087,112.653,0.74375,4.2,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.986934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 07:00 am",0,147.545,146.754,0,0,0.998128,0.995335,0,18.2572,0,0,0,0,0.391752,3.99734,1.56855,0,0,999,108.668,101.398,0.64375,3.7,0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.94966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 08:00 am",0,143.54,142.788,0,0,0.981268,0.993099,0,27.6293,0,0,0,0,0.374963,3.76469,1.47727,0,0,999,117.636,90.7099,0.4875,3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.885966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 09:00 am",0,139.643,138.921,5.60591,0.565152,0.949808,0.992306,0.647472,36.7893,0,-76.7556,0.574179,2.19976,0.357889,3.60016,1.4127,2.7468,0,999,127.533,81.3698,1.0875,3.5,1.4,7,-355.488,0,0,-0.3703,0,0,0,0,0.800844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 10:00 am",0,158.26,169.676,57.6188,1,0.894612,0.991284,1,46.0363,0.391146,-65.0116,15.175,22.6096,0.472235,5.00383,1.9635,32.5692,0,999,138.841,72.9318,1.73125,5.5,2.2,83,-355.488,0,0,-0.3703,0,0,0,0,0.694203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 11:00 am",0,159.811,158.898,1.76692,1,0.815784,0.990098,1,53.9159,0,-47.1255,0.423841,0.693339,0.441796,4.75241,1.86485,1.1772,0,999,151.894,66.3222,2.43125,6.8,2.9,3,-355.488,0,0,-0.3703,0,0,0,0,0.588973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 12:00 pm",0,155.382,154.521,7.10877,1,0.729219,0.988951,1,59.4846,0,-23.7543,1.52251,2.78948,0.414632,4.44844,1.74557,5.4936,0,999,166.644,62.1941,2.60625,6.2,3.7,14,-355.488,0,0,-0.3703,0,0,0,0,0.507769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 01:00 pm",0,236.13,290.346,333.305,1,0.695503,0.988529,1,61.1609,0.220686,4.37453,68.0556,130.789,1.88677,16.132,6.3302,271.148,0,999,182.405,61.0754,3.79375,6.8,5.2,691,-355.488,0,0,-0.3703,0,0,0,0,0.482352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 02:00 pm",0,315.768,356.719,283.685,1,0.751594,0.989238,1,58.243,0.214212,31.6133,62.6403,111.318,4.57059,32.5256,12.763,211.504,0,999,197.976,63.1312,4.30312,8.1,6.1,539,-355.488,0,0,-0.3703,0,0,0,0,0.526318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 03:00 pm",423.085,293,393,511.882,1,0.840799,0.990455,1,51.8141,0.331628,53.3777,126.599,200.862,4.86839,35.6319,13.982,324.907,103.344,999,212.262,68.0658,4.8125,9.4,7,828,28122.4,31.8214,31.8214,29.2941,0,0,0,83.3689,0.618214,2.52732,0.201557,1.03262,0,0.2893,0.104378,0.89946,0,2.52732,0
"Jan 10, 04:00 pm",383.813,293,393,433.459,1,0.913247,0.991601,0.9656,43.4427,0.400196,70.0211,112.565,170.089,4.85792,35.5664,13.9562,234.263,93.751,999,224.78,75.291,5.09062,9.4,7.2,597,32261.1,36.1548,36.1548,33.6053,0,0,0,93.751,0.726063,2.54943,0.168399,1.08789,0,0.2893,0.104378,0.89946,0,2.54943,0
"Jan 10, 05:00 pm",0,322.767,318.042,187.612,0.225449,0.961763,0.992575,0.53501,33.8868,0,79.0874,6.41555,73.6189,3.8019,28.0744,11.0164,88.6824,0,999,235.628,84.1378,5.05937,8.4,6.7,226,-355.488,0,0,-0.3703,0,0,0,0,0.830141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 06:00 pm",0,303.34,299.315,0,0,0.98793,0.993493,0,24.7079,0,0,0,0,3.06373,23.5943,9.2584,0,0,999,245.203,93.8248,4.31563,12.2,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.908451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 07:00 pm",0,286.766,283.301,0,0,1.00091,0.996108,0,15.3877,0,0,0,0,2.51168,20.0677,7.87458,0,0,999,254.008,104.711,4.15,11.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.964152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 08:00 pm",0,272.419,269.397,0,0,1.00351,0.998369,0,6.57905,0,0,0,0,2.09418,17.3313,6.8008,0,0,999,262.613,116.081,4.00625,10.2,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.993415,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 09:00 pm",0,259.874,257.216,0,0,1.00111,0.99966,0,1.37554,0,0,0,0,1.78146,15.0712,5.91396,0,0,999,271.76,127.677,3.99687,7.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 10:00 pm",0,248.77,246.408,0,0,1.00367,0.997988,0,8.09642,0,0,0,0,1.53775,13.2626,5.20426,0,0,999,282.686,139.196,3.51875,6,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.990032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 10, 11:00 pm",0,238.783,236.652,0,0,1.00234,0.996674,0,13.2349,0,0,0,0,1.34133,11.8784,4.66108,0,0,999,298.036,150.098,2.82813,5.7,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.97344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 12:00 am",0,229.666,227.719,0,0,1.0001,0.995854,0,16.3389,0,0,0,0,1.1832,10.7928,4.23509,0,0,999,324.086,158.954,2.27187,6.3,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.959614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 01:00 am",0,221.356,219.584,0,0,0.999203,0.995605,0,17.2651,0,0,0,0,1.05438,9.7343,3.81974,0,0,999,6.88809,161.995,1.79375,5,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.954942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 02:00 am",0,213.671,212.035,0,0,1.00055,0.995993,0,15.8218,0,0,0,0,0.948521,8.93159,3.50476,0,0,999,45.2995,156.699,1.55,5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.962114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 03:00 am",0,206.46,204.931,0,0,1.00291,0.996982,0,12.0457,0,0,0,0,0.858663,8.3204,3.26492,0,0,999,67.1994,146.972,1.20625,6.3,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.977981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 04:00 am",0,199.747,198.332,0,0,1.00346,0.998426,0,6.35187,0,0,0,0,0.779742,7.64119,2.9984,0,0,999,80.7985,135.795,1.24062,5.5,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.993861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 05:00 am",0,193.464,192.148,0,0,1.0007,0.999795,0,0.829073,0,0,0,0,0.712916,7.06297,2.77151,0,0,999,91.0076,124.207,1.11875,5,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 06:00 am",0,187.496,186.254,0,0,1.00364,0.997737,0,9.09375,0,0,0,0,0.654364,6.64409,2.60714,0,0,999,99.892,112.642,1.72187,6,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.987431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 07:00 am",0,181.844,180.679,0,0,0.998329,0.995383,0,18.08,0,0,0,0,0.604996,6.1957,2.43119,0,0,999,108.486,101.377,1.52188,5.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.950624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 08:00 am",0,176.49,175.396,0,0,0.981709,0.993113,0,27.4533,0,0,0,0,0.560933,5.77707,2.26692,0,0,999,117.459,90.6745,1.44375,5.2,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.887387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 09:00 am",0,214.316,239.597,322.67,0.56775,0.950586,0.992322,0.64832,36.615,0.176348,-76.7379,33.2723,126.616,1.15827,10.948,4.29598,157.745,0,999,127.359,81.3157,2.4625,7.5,3.4,402,-355.488,0,0,-0.3703,0,0,0,0,0.802661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 10:00 am",87.1244,293,393,421.324,1,0.895965,0.991306,1,45.8609,0.388588,-64.9931,111.134,165.327,4.96862,35.459,13.9141,237.402,21.2812,999,138.671,72.8534,3.38125,8.1,5.1,605,-373.658,0,0,-0.389227,0,1.3065,0,0,0.696403,0.389227,-0.00445109,0,0,0.2893,0.104378,0,0,0,0.389227
"Jan 11, 11:00 am",362.482,293,393,445.925,1,0.817978,0.990129,1,53.7427,0.299255,-47.146,107.258,174.981,4.85269,35.3322,13.8644,295.87,88.5406,999,151.735,66.216,4.56563,7.8,7.3,754,30219.3,33.9832,33.9832,31.4785,0,0,0,88.5406,0.591412,2.50473,0.151396,1.0602,0,0.2893,0.104378,0.89946,0,2.50473,0
"Jan 11, 12:00 pm",297.047,293,393,423.479,1,0.732271,0.98899,1,59.3218,0.222779,-23.8562,91.0811,166.173,4.76445,35.0648,13.7594,325.692,72.5573,999,166.508,62.0595,5.40625,6.8,9,830,23914.6,27.2826,27.2826,24.911,0,0,0,72.5573,0.510215,2.37153,0.10366,0.974734,0,0.2893,0.104378,0.89946,0,2.37153,0
"Jan 11, 01:00 pm",205.439,293,393,334.748,1,0.698418,0.988565,1,61.0242,0.185068,4.17075,68.6392,131.355,4.73358,34.9762,13.7247,271.148,50.181,999,182.306,60.9166,5.69375,7.3,9.6,691,15467.6,17.8581,17.8581,16.1121,0,0,0,50.181,0.484441,1.74598,0.0480385,0.85453,0,0.2893,0.104378,0.44973,0,1.74598,0
"Jan 11, 02:00 pm",123.589,293,393,219.047,1,0.753335,0.989261,1,58.1414,0.185378,31.361,48.4807,85.954,4.72333,34.5803,13.5693,162.846,30.1881,999,197.922,62.9569,5.7375,5.2,9.8,415,7667.92,9.58929,9.58929,7.98742,0,0,0,30.1881,0.527824,1.60188,0.00940107,0.749067,0,0.2893,0.104378,0.44973,0,1.60188,0
"Jan 11, 03:00 pm",277.385,293,393,348.626,1,0.841618,0.990466,1,51.7402,0.306692,53.1346,86.3073,136.801,4.72333,35.2426,13.8292,220.921,67.7548,999,212.249,67.8852,5.7375,8.8,9.8,563,22441.8,25.2598,25.2598,23.3768,0,0,0,67.7548,0.619229,1.88296,0.0906207,0.948934,0,0.2893,0.104378,0.44973,0,1.88296,0
"Jan 11, 04:00 pm",0,293,393,69.0427,1,0.913636,0.991608,0.975702,43.3841,0,69.803,18.1251,27.0924,4.76445,34.991,13.7305,37.278,0,999,224.799,75.1111,5.48438,9.9,9,95,-355.488,0,0,-0.3703,0,0,0,0,0.726766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 05:00 pm",0,322.722,317.987,304.015,0.241199,0.961957,0.99258,0.540232,33.8351,0,78.9796,11.2333,119.296,3.73449,28.3277,11.1158,143.618,0,999,235.67,83.9647,4.91875,9.9,8.2,366,-355.488,0,0,-0.3703,0,0,0,0,0.830643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 06:00 pm",0,303.375,299.37,0,0,0.98804,0.993509,0,24.6542,0,0,0,0,3.01712,23.5607,9.24521,0,0,999,245.263,93.6529,4.13125,12.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.908842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 07:00 pm",0,286.89,283.444,0,0,1.00095,0.996124,0,15.3279,0,0,0,0,2.48714,19.9925,7.84505,0,0,999,254.083,104.543,3.87813,10.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.964429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 08:00 pm",0,272.637,269.634,0,0,1.0035,0.998387,0,6.50873,0,0,0,0,2.08662,17.2104,6.75335,0,0,999,262.702,115.917,3.33437,8.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.993555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 09:00 pm",0,260.124,257.471,0,0,1.00118,0.99964,0,1.46003,0,0,0,0,1.78274,15.0368,5.90046,0,0,999,271.864,127.514,2.94688,7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 10:00 pm",0,248.944,246.563,0,0,1.00367,0.997963,0,8.19773,0,0,0,0,1.54567,13.3793,5.25004,0,0,999,282.803,139.03,2.38125,7,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.989782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 11, 11:00 pm",0,238.866,236.716,0,0,1.00228,0.996643,0,13.355,0,0,0,0,1.35441,11.983,4.70212,0,0,999,298.149,149.924,1.91563,6.6,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.972957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 12:00 am",0,229.649,227.68,0,0,0.999972,0.995818,0,16.4748,0,0,0,0,1.20016,10.8976,4.27624,0,0,999,324.083,158.771,1.35,7.3,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.958945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 01:00 am",0,221.107,219.285,0,0,0.99905,0.995565,0,17.414,0,0,0,0,1.07051,10.0432,3.94097,0,0,999,6.53656,161.845,0.9625,9.1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.954167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 02:00 am",0,213.208,211.529,0,0,1.00041,0.995948,0,15.9892,0,0,0,0,0.967359,9.17367,3.59975,0,0,999,44.8669,156.624,0.275,8.4,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.961313,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 03:00 am",0,205.878,204.327,0,0,1.00283,0.996936,0,12.2249,0,0,0,0,0.880841,8.40267,3.29721,0,0,999,66.8626,146.939,-0.3125,7.3,0,0,-355.488,0,0,-0.3703,0,0,0,0,0.977324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 04:00 am",0,199.06,197.625,0,0,1.0035,0.99838,0,6.53545,0,0,0,0,0.803352,7.71078,3.02571,0,0,999,80.533,135.778,-0.75625,6.2,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.993502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 05:00 am",0,192.697,191.367,0,0,1.00055,0.999841,0,0.645048,0,0,0,0,0.736784,7.08947,2.78191,0,0,999,90.7839,124.194,-1.33438,5,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 06:00 am",0,186.701,185.455,0,0,1.00365,0.997783,0,8.91103,0,0,0,0,0.678764,6.59454,2.5877,0,0,999,99.6922,112.625,-1.53906,4.7,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.98793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 07:00 am",0,180.966,179.784,0,0,0.998531,0.995433,0,17.899,0,0,0,0,0.628223,6.23782,2.44772,0,0,999,108.299,101.35,-1.93906,5.7,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.9516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 08:00 am",0,175.595,174.502,0,0,0.982155,0.993127,0,27.2735,0,0,0,0,0.583619,5.70873,2.24011,0,0,999,117.279,90.6328,-2.13906,3.5,-2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.88883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 09:00 am",0,178.72,181.036,53.0975,0.570872,0.951371,0.992339,0.649351,36.4372,0.0987202,-76.7165,5.51868,20.8355,0.612508,5.98746,2.34948,25.8984,0,999,127.183,81.2551,-0.778125,3,-0.7,66,-355.488,0,0,-0.3703,0,0,0,0,0.804508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 10:00 am",0,298.272,384.74,433.16,1,0.897335,0.991329,1,45.6815,0.393967,-64.9672,114.434,169.972,5.1115,34.3393,13.4747,243.288,0,999,138.499,72.7681,0.509375,3.7,0.9,620,-355.488,0,0,-0.3703,0,0,0,0,0.698646,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 11:00 am",331.257,293,393,417.52,1,0.820204,0.99016,1,53.5649,0.296857,-47.1583,100.702,163.835,5.12445,34.8807,13.6872,275.857,80.9135,999,151.574,66.1026,1.18438,3.7,2.2,703,19682.4,22.386,22.386,20.5025,0,0,0,60.9388,0.593911,1.88347,0.127785,0.91228,0,0.2893,0.104378,0.44973,0,1.88347,0
"Jan 12, 12:00 pm",316.282,293,393,444.034,1,0.73539,0.98903,1,59.1534,0.227344,-23.95,95.9129,174.239,5.05955,34.6525,13.5977,339.818,77.2557,999,166.372,61.9176,1.60313,2.8,3.4,866,25774,29.258,29.258,26.848,0,0,0,77.2557,0.512742,2.41007,0.117001,0.999929,0,0.2893,0.104378,0.89946,0,2.41007,0
"Jan 12, 01:00 pm",246.056,293,393,382.492,1,0.701446,0.988603,1,60.8806,0.194867,3.97247,78.7718,150.09,5.02197,34.7799,13.6476,308.426,60.1022,999,182.21,60.751,1.75625,4.2,4.1,786,19402.5,22.0332,22.0332,20.211,0,0,0,60.1022,0.48663,1.82228,0.0710868,0.907781,0,0.2893,0.104378,0.44973,0,1.82228,0
"Jan 12, 02:00 pm",330.212,293,393,447.905,1,0.755189,0.989285,1,58.0325,0.242968,31.1097,99.3793,175.758,5.00058,34.9654,13.7204,331.97,80.6583,999,197.872,62.7764,2.15625,4.7,4.5,846,27117.7,30.6859,30.6859,28.2476,0,0,0,80.6583,0.529439,2.4383,0.127021,1.01814,0,0.2893,0.104378,0.89946,0,2.4383,0
"Jan 12, 03:00 pm",454.344,293,393,523.57,1,0.842515,0.99048,1,51.6588,0.335096,52.8895,129.757,205.449,5.00058,35.1106,13.7774,331.186,110.979,999,212.241,67.6994,2.15625,4.5,4.5,844,38977.9,43.3039,43.3039,40.602,0,0,0,110.979,0.620343,2.70188,0.229667,1.17908,0,0.2893,0.104378,0.89946,0,2.70188,0
"Jan 12, 04:00 pm",304.592,293,393,350.681,1,0.91407,0.991616,0.98594,43.3183,0.393367,69.5817,93.0719,137.607,5.03269,34.7577,13.6389,189.137,74.4003,999,224.824,74.9268,1.7125,3.5,3.9,482,24644.5,28.058,28.058,25.6714,0,0,0,74.4003,0.727554,2.38659,0.108825,0.984623,0,0.2893,0.104378,0.89946,0,2.38659,0
"Jan 12, 05:00 pm",0,322.672,317.925,270.974,0.257215,0.962176,0.992585,0.545548,33.7768,0,78.8697,10.7848,106.33,3.97079,27.8181,10.9158,127.922,0,999,235.719,83.7879,1.39375,4.5,2.8,326,-355.488,0,0,-0.3703,0,0,0,0,0.831209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 06:00 pm",0,303.298,299.287,0,0,0.988163,0.993527,0,24.5937,0,0,0,0,3.22219,23.0737,9.05412,0,0,999,245.329,93.4781,0.6625,5.5,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.909282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 07:00 pm",0,286.72,283.253,0,0,1.00101,0.996142,0,15.2613,0,0,0,0,2.65118,19.7302,7.74214,0,0,999,254.165,104.374,0.1625,6,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.964735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 08:00 pm",0,272.522,269.535,0,0,1.00348,0.998406,0,6.43157,0,0,0,0,2.22629,16.7362,6.5673,0,0,999,262.799,115.751,-0.18125,2.8,0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.993706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 09:00 pm",0,260.039,257.392,0,0,1.00124,0.999617,0,1.55149,0,0,0,0,1.9042,14.6863,5.76292,0,0,999,271.976,127.349,-0.46875,2.6,0,0,-355.488,0,0,-0.3703,0,0,0,0,0.999633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 10:00 pm",0,248.949,246.589,0,0,1.00367,0.997935,0,8.30614,0,0,0,0,1.64922,12.9695,5.08924,0,0,999,282.931,138.861,-0.96875,2,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.98951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 12, 11:00 pm",0,238.998,236.874,0,0,1.00221,0.99661,0,13.4823,0,0,0,0,1.4457,11.5607,4.53641,0,0,999,298.274,149.746,-1.3125,1.5,-1,0,-355.488,0,0,-0.3703,0,0,0,0,0.972442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 12:00 am",0,230.033,228.119,0,0,0.999839,0.99578,0,16.6176,0,0,0,0,1.28179,10.3092,4.04533,0,0,999,324.094,158.583,-1.57813,0.7,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.958235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 01:00 am",0,221.782,220.02,0,0,0.998887,0.995522,0,17.5692,0,0,0,0,1.13406,9.47211,3.71685,0,0,999,6.19588,161.688,-1.37812,1.2,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.953353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 02:00 am",0,214.132,212.502,0,0,1.00025,0.995902,0,16.1624,0,0,0,0,1.01216,8.7346,3.42746,0,0,999,44.4312,156.541,-1.17813,1.6,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.960477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 03:00 am",0,206.998,205.484,0,0,1.00275,0.996888,0,12.4095,0,0,0,0,0.908,8.09262,3.17554,0,0,999,66.5192,146.899,-1.05625,2.1,-0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.976637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 04:00 am",0,200.257,198.833,0,0,1.00353,0.998333,0,6.724,0,0,0,0,0.819092,7.61074,2.98645,0,0,999,80.2611,135.755,-0.778125,3.5,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.993122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 05:00 am",0,193.97,192.654,0,0,1.00039,0.999887,0,0.45652,0,0,0,0,0.744239,6.99439,2.7446,0,0,999,90.5547,124.175,-0.578125,2.8,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 06:00 am",0,188.004,186.761,0,0,1.00366,0.99783,0,8.72422,0,0,0,0,0.680806,6.58742,2.5849,0,0,999,99.4876,112.601,-0.439063,3.7,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.98843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 07:00 am",0,182.307,181.13,0,0,0.998732,0.995483,0,17.7142,0,0,0,0,0.625897,6.22264,2.44176,0,0,999,108.108,101.316,-0.339063,4.7,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.952586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 08:00 am",0,176.921,175.82,0,0,0.982604,0.993141,0,27.0901,0,0,0,0,0.578855,5.78137,2.26861,0,0,999,117.095,90.5848,-0.239063,4,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.890292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 09:00 am",0,171.821,170.788,4.03191,0.574516,0.952163,0.992357,0.650563,36.2561,0,-76.6912,0.422878,1.58212,0.533922,5.39494,2.11697,1.962,0,999,127.003,81.188,0.34375,3.7,0.5,5,-355.488,0,0,-0.3703,0,0,0,0,0.806382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 10:00 am",0,207.001,230.248,114.953,1,0.898719,0.991352,1,45.4983,0.397699,-64.9338,30.4161,45.1074,1.05619,9.59884,3.76659,64.3536,0,999,138.325,72.676,1.14375,4,1.3,164,-355.488,0,0,-0.3703,0,0,0,0,0.700931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 11:00 am",0,250.224,272.499,133.609,1,0.82246,0.990192,1,53.3827,0.277554,-47.1625,32.3149,52.4281,1.89059,15.3618,6.02796,87.8976,0,999,151.413,65.9822,2.49688,4.2,3.2,224,-355.488,0,0,-0.3703,0,0,0,0,0.596468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 12:00 pm",0,285.729,304.055,144.297,1,0.738572,0.98907,1,58.9793,0.182311,-24.0356,31.3048,56.6222,2.87695,21.399,8.39697,109.872,0,999,166.237,61.7688,3.30625,3,4.4,280,-355.488,0,0,-0.3703,0,0,0,0,0.515347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 01:00 pm",0,281.489,278.289,6.84489,1,0.70458,0.988642,1,60.7303,0,3.77991,1.41602,2.68593,2.37182,18.2405,7.15756,5.4936,0,999,182.116,60.5786,3.52812,2.8,4.7,14,-355.488,0,0,-0.3703,0,0,0,0,0.48892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 02:00 pm",0,268.186,265.374,1.59348,1,0.757154,0.98931,1,57.9161,0,30.8597,0.354485,0.625283,1.99524,15.894,6.23681,1.1772,0,999,197.826,62.5898,3.6625,2.8,4.6,3,-355.488,0,0,-0.3703,0,0,0,0,0.531161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 03:00 pm",0,256.434,253.937,1.86467,1,0.843489,0.990494,1,51.57,0,52.6425,0.462665,0.731697,1.71499,13.9782,5.48504,1.1772,0,999,212.239,67.5083,2.69375,2.3,4.1,3,-355.488,0,0,-0.3703,0,0,0,0,0.621557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 04:00 pm",0,245.908,243.662,26.9518,1,0.91455,0.991624,0.996303,43.2454,0.0583502,69.3574,7.23213,10.5759,1.49253,12.468,4.89243,14.5188,0.847175,999,224.855,74.7383,2.50625,2.1,3.6,37,-355.488,0,0,-0.3703,0,0,0,0,0.728426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 05:00 pm",0,236.374,234.336,14.9731,0.273484,0.962418,0.992591,0.550953,33.7119,0,78.758,0.640067,5.87544,1.31332,11.2322,4.40753,7.0632,0,999,235.774,83.6075,2.1625,2.2,3.1,18,-355.488,0,0,-0.3703,0,0,0,0,0.831839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 06:00 pm",0,227.636,225.767,0.90977,0,0.988299,0.993547,0,24.5265,0,0,0,0.356994,1.16615,10.2393,4.01789,0.3924,0,999,245.403,93.3006,1.58437,2.7,2.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.90977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 07:00 pm",0,219.46,217.713,0,0,1.00106,0.996161,0,15.1879,0,0,0,0,1.03913,9.5689,3.75484,0,0,999,254.253,104.202,1.51875,5.2,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.965072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 08:00 pm",0,211.915,210.312,0,0,1.00346,0.998427,0,6.34758,0,0,0,0,0.93666,8.71064,3.41806,0,0,999,262.903,115.583,1.43125,4.2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.993869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 09:00 pm",0,204.978,203.51,0,0,1.00131,0.999593,0,1.64991,0,0,0,0,0.842694,7.91455,3.10567,0,0,999,272.097,127.181,1.39687,3,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 10:00 pm",0,198.503,197.139,0,0,1.00367,0.997906,0,8.42159,0,0,0,0,0.767966,7.31266,2.86949,0,0,999,283.069,138.69,1.5875,2.8,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.989217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 13, 11:00 pm",0,192.314,191.016,0,0,1.00213,0.996574,0,13.6166,0,0,0,0,0.703072,6.95095,2.72755,0,0,999,298.41,149.565,1.23125,4.7,1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.971893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 12:00 am",0,186.535,185.337,0,0,0.999696,0.995739,0,16.7672,0,0,0,0,0.648266,6.35769,2.49476,0,0,999,324.12,158.39,0.953125,3,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.957485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 01:00 am",0,181.078,179.954,0,0,0.998714,0.995479,0,17.7306,0,0,0,0,0.604578,5.91274,2.32016,0,0,999,5.86645,161.522,0.5875,2.4,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.952499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 02:00 am",0,175.868,174.804,0,0,1.00009,0.995854,0,16.3411,0,0,0,0,0.567211,5.55847,2.18114,0,0,999,43.9931,156.449,-0.190625,2.3,0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.959604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 03:00 am",0,170.911,169.91,0,0,1.00267,0.996839,0,12.5994,0,0,0,0,0.534691,5.18199,2.03341,0,0,999,66.1695,146.852,-0.65625,1.6,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.975919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 04:00 am",0,166.174,165.227,0,0,1.00357,0.998284,0,6.91741,0,0,0,0,0.503444,4.86457,1.90886,0,0,999,79.9833,135.726,-0.878125,1.3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.992721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 05:00 am",0,161.632,160.735,0,0,1.00023,0.999935,0,0.263602,0,0,0,0,0.476626,4.57564,1.79548,0,0,999,90.3202,124.149,-1.27813,1,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 06:00 am",0,157.257,156.402,0,0,1.00367,0.997878,0,8.53344,0,0,0,0,0.451757,4.32893,1.69867,0,0,999,99.2784,112.572,-1.86875,0.9,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.988929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 07:00 am",0,153.047,152.234,0,0,0.998933,0.995534,0,17.5257,0,0,0,0,0.430366,4.07773,1.6001,0,0,999,107.913,101.277,-2.40313,0.6,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.953582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 08:00 am",0,148.957,148.176,0,0,0.983055,0.993156,0,26.9032,0,0,0,0,0.410297,3.8954,1.52856,0,0,999,116.908,90.5305,-2.50312,0.7,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.891772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 09:00 am",0,153.712,156.809,53.3466,0.578683,0.95296,0.992374,0.651957,36.0716,0.137164,-76.6622,5.65262,20.9332,0.434574,4.24495,1.66572,25.8984,0,999,126.82,81.1145,-0.99375,1.1,0.1,66,-355.488,0,0,-0.3703,0,0,0,0,0.808282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 10:00 am",0,282.406,372.234,436.018,1,0.900116,0.991376,1,45.3112,0.408965,-64.893,115.551,171.094,4.32556,29.8915,11.7294,243.288,0,999,138.148,72.5771,0.0125,1.4,2.2,620,-355.488,0,0,-0.3703,0,0,0,0,0.703256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 11:00 am",300.882,293,393,421.153,1,0.824743,0.990224,1,53.196,0.303288,-47.1585,102.147,165.261,5.02733,34.2901,13.4554,275.857,73.4941,999,151.25,65.8549,1.34375,1.2,4,703,16741,19.2606,19.2606,17.4385,0,0,0,53.5194,0.59908,1.8221,0.106274,0.872419,0,0.2893,0.104378,0.44973,0,1.8221,0
"Jan 14, 12:00 pm",325.027,293,393,448.614,1,0.741812,0.989112,1,58.7998,0.23363,-24.113,97.7563,176.036,4.9474,34.1926,13.4172,339.818,79.3917,999,166.103,61.6129,2.14063,1.1,5.5,866,26617.8,30.1547,30.1547,27.7269,0,0,0,79.3917,0.51803,2.42776,0.123256,1.01137,0,0.2893,0.104378,0.89946,0,2.42776,0
"Jan 14, 01:00 pm",254.061,293,393,386.169,1,0.707816,0.988682,1,60.5733,0.201207,3.59327,80.2579,151.533,4.88937,33.9218,13.3109,308.426,62.0576,999,182.025,60.3996,2.61562,0.7,6.6,786,20179.3,22.8577,22.8577,21.0201,0,0,0,62.0576,0.491309,1.83764,0.0759327,0.918297,0,0.2893,0.104378,0.44973,0,1.83764,0
"Jan 14, 02:00 pm",337.464,293,393,450.91,1,0.759226,0.989337,1,57.7923,0.248304,30.6114,100.586,176.937,4.85792,33.8904,13.2986,331.97,82.4297,999,197.784,62.3972,2.90312,0.4,7.2,846,27816.1,31.4282,31.4282,28.9751,0,0,0,82.4297,0.532991,2.4531,0.132358,1.02761,0,0.2893,0.104378,0.89946,0,2.4531,0
"Jan 14, 03:00 pm",459.822,293,393,525.704,1,0.844537,0.990509,1,51.4739,0.339136,52.3941,130.602,206.286,4.85269,34.232,13.4326,331.186,112.317,999,212.242,67.3122,2.925,0.8,7.3,844,39498.7,43.8585,43.8585,41.1445,0,0,0,112.317,0.622872,2.71404,0.23475,1.18615,0,0.2893,0.104378,0.89946,0,2.71404,0
"Jan 14, 04:00 pm",313.056,293,393,351.562,1,0.915075,0.991634,1,43.1653,0.404299,69.1301,94.7422,137.953,4.87887,34.1374,13.3955,189.137,76.4678,999,224.892,74.5456,2.7375,1.1,6.8,482,25462.5,28.927,28.927,26.5235,0,0,0,76.4678,0.729383,2.40357,0.114723,0.995708,0,0.2893,0.104378,0.89946,0,2.40357,0
"Jan 14, 05:00 pm",0,323.123,318.482,271.405,0.289995,0.962685,0.992597,0.556442,33.6403,0,78.6446,12.4285,106.499,3.8722,27.2443,10.6907,127.922,0,999,235.835,83.4237,1.90625,1.2,5.5,326,-355.488,0,0,-0.3703,0,0,0,0,0.832532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 06:00 pm",0,304.196,300.278,0,0,0.988448,0.99357,0,24.4524,0,0,0,0,3.15841,22.5463,8.84718,0,0,999,245.483,93.1203,1.23125,1.4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.910306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 07:00 pm",0,288.031,284.65,0,0,1.00112,0.996182,0,15.1078,0,0,0,0,2.61631,19.2043,7.53578,0,0,999,254.349,104.027,0.921875,1.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.965437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 08:00 pm",0,273.942,270.97,0,0,1.00344,0.99845,0,6.25676,0,0,0,0,2.20377,16.7177,6.56003,0,0,999,263.015,115.412,0.6125,1.6,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.994043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 09:00 pm",0,261.486,258.843,0,0,1.00139,0.999567,0,1.75524,0,0,0,0,1.88484,14.7405,5.78419,0,0,999,272.226,127.012,0.16875,1.9,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 10:00 pm",0,250.392,248.029,0,0,1.00367,0.997875,0,8.54407,0,0,0,0,1.63638,13.0516,5.12146,0,0,999,283.215,138.517,-0.0625,1.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.988902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 14, 11:00 pm",0,240.39,238.254,0,0,1.00204,0.996538,0,13.758,0,0,0,0,1.43512,11.7057,4.59331,0,0,999,298.559,149.382,-0.50625,1.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.971309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 12:00 am",0,231.284,229.337,0,0,0.999545,0.995697,0,16.9237,0,0,0,0,1.27314,10.5862,4.15403,0,0,999,324.16,158.192,-0.89375,1.6,0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.956693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 01:00 am",0,222.902,221.111,0,0,0.998532,0.995433,0,17.8982,0,0,0,0,1.13414,9.68913,3.80202,0,0,999,5.54861,161.35,-1.05938,2,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.951604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 02:00 am",0,215.124,213.467,0,0,0.999925,0.995804,0,16.5253,0,0,0,0,1.02095,8.91951,3.50002,0,0,999,43.5532,156.35,-1.48125,2.3,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.958694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 03:00 am",0,207.87,206.331,0,0,1.00257,0.996789,0,12.7945,0,0,0,0,0.923882,8.24344,3.23473,0,0,999,65.8142,146.798,-1.98125,2.6,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.975171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 04:00 am",0,201.027,199.581,0,0,1.00359,0.998235,0,7.11558,0,0,0,0,0.838394,7.72193,3.03008,0,0,999,79.6997,135.69,-2.59375,3.7,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.992298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 05:00 am",0,194.558,193.201,0,0,1.00006,0.999984,0,0.0664067,0,0,0,0,0.764058,7.22685,2.83582,0,0,999,90.0807,124.118,-2.40313,4.5,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 06:00 am",0,188.445,187.172,0,0,1.00367,0.997927,0,8.3388,0,0,0,0,0.700385,6.7444,2.6465,0,0,999,99.0647,112.537,-2.75938,4.7,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.989428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 07:00 am",0,182.632,181.431,0,0,0.999133,0.995586,0,17.3337,0,0,0,0,0.645393,6.33559,2.48609,0,0,999,107.714,101.232,-3.19375,5.2,-2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.954586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 08:00 am",0,177.074,175.936,0,0,0.983509,0.99317,0,26.7129,0,0,0,0,0.596737,5.98348,2.34792,0,0,999,116.717,90.4699,-3.45,6,-2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.89327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 09:00 am",0,171.846,170.788,4.05103,0.583371,0.953763,0.992392,0.653531,35.8839,0,-76.6294,0.434143,1.58962,0.550589,5.51733,2.165,1.962,0,999,126.635,81.0345,-2.6375,4.5,-1.7,5,-355.488,0,0,-0.3703,0,0,0,0,0.810206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 10:00 am",0,241.517,289.171,230.032,1,0.901525,0.991399,1,45.1204,0.410837,-64.8448,61.0586,90.2645,2.11273,16.2862,6.39069,127.922,0,999,137.97,72.4714,-2.0375,3.7,-1.1,326,-355.488,0,0,-0.3703,0,0,0,0,0.705619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 11:00 am",0,273.361,279.318,64.3869,1,0.82705,0.990257,1,53.0049,0.149603,-47.1463,15.6607,25.2654,2.42115,17.7323,6.95815,41.9868,0,999,151.087,65.7205,-1.41562,2.4,-0.4,107,-355.488,0,0,-0.3703,0,0,0,0,0.601747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 12:00 pm",0,264.857,262.096,2.08315,1,0.745104,0.989154,1,58.6149,0,-24.1822,0.455968,0.817428,2.0304,15.3371,6.01829,1.5696,0,999,165.969,61.4501,-1.25,1.9,0,4,-355.488,0,0,-0.3703,0,0,0,0,0.520788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 01:00 pm",0,253.3,250.843,1.48139,1,0.711148,0.988724,1,60.4097,0,3.41272,0.30934,0.581296,1.73863,13.5477,5.31612,1.1772,0,999,181.936,60.2139,-0.78125,1.8,0,3,-355.488,0,0,-0.3703,0,0,0,0,0.493795,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 02:00 pm",0,286.79,312.807,181.34,1,0.761402,0.989366,1,57.6611,0.214819,30.3649,40.5693,71.1579,3.1832,22.4519,8.81011,133.024,0,999,197.747,62.1987,-0.09375,2.1,1,339,-355.488,0,0,-0.3703,0,0,0,0,0.534927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 03:00 pm",102.705,293,393,287.171,1,0.845659,0.990526,1,51.3703,0.291788,52.1443,71.4389,112.686,5.16805,34.6633,13.6019,180.504,25.0869,999,212.251,67.111,-0.1625,3.3,1.4,460,-379.097,0,0,-0.394893,0,5.11217,0,0,0.624285,0.394893,0.0012141,0,0,0.2893,0.104378,0,0,0,0.394893
"Jan 15, 04:00 pm",116.498,293,393,175.302,1,0.915644,0.991644,1,43.0781,0.302159,68.9003,47.2717,68.7884,5.15167,34.8214,13.6639,94.176,28.4561,999,224.935,74.3488,-0.253125,5.2,1.7,240,7008.07,8.89017,8.89017,7.30007,0,0,0,28.4561,0.730423,1.5901,0.00654527,0.74015,0,0.2893,0.104378,0.44973,0,1.5901,0
"Jan 15, 05:00 pm",0,322.553,317.778,254.153,0.306736,0.962974,0.992604,0.562012,33.5621,0,78.5294,12.4374,99.7295,4.03301,27.8768,10.9388,119.682,0,999,235.903,83.2366,-0.575,5,1.3,305,-355.488,0,0,-0.3703,0,0,0,0,0.833287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 06:00 pm",0,303.094,299.067,0,0,0.98861,0.993594,0,24.3715,0,0,0,0,3.25288,23.1173,9.07123,0,0,999,245.569,92.9374,-1.275,6,0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.910889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 07:00 pm",0,286.414,282.925,0,0,1.00119,0.996205,0,15.0209,0,0,0,0,2.66741,19.8474,7.78813,0,0,999,254.452,103.851,-1.65313,7.5,0.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.965831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 08:00 pm",0,271.908,268.851,0,0,1.00342,0.998474,0,6.15914,0,0,0,0,2.22767,17.2327,6.76212,0,0,999,263.133,115.24,-1.89688,8.1,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.994228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 09:00 pm",0,259.133,256.426,0,0,1.00146,0.999539,0,1.86747,0,0,0,0,1.8903,15.1366,5.93962,0,0,999,272.363,126.841,-1.9625,8.1,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 10:00 pm",0,247.729,245.304,0,0,1.00366,0.997843,0,8.67353,0,0,0,0,1.62736,13.4683,5.28497,0,0,999,283.372,138.342,-2.20625,8.4,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.988564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 15, 11:00 pm",0,237.455,235.266,0,0,1.00195,0.996499,0,13.9064,0,0,0,0,1.41549,12.0759,4.73858,0,0,999,298.719,149.195,-2.27187,8.4,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.97069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 12:00 am",0,228.184,226.209,0,0,0.999383,0.995653,0,17.087,0,0,0,0,1.2472,10.7945,4.23578,0,0,999,324.215,157.989,-2.75,6.6,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.95586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 01:00 am",0,219.762,217.97,0,0,0.998339,0.995386,0,18.0719,0,0,0,0,1.10541,9.71948,3.81392,0,0,999,5.24268,161.17,-2.69375,5.2,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.950668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 02:00 am",0,211.964,210.307,0,0,0.999747,0.995753,0,16.715,0,0,0,0,0.988659,8.94802,3.5112,0,0,999,43.1124,156.242,-2.87188,5.7,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.957747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 03:00 am",0,204.726,203.195,0,0,1.00247,0.996737,0,12.9946,0,0,0,0,0.889496,8.22162,3.22616,0,0,999,65.4534,146.737,-3.20625,5.5,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.974391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 04:00 am",0,198.075,196.678,0,0,1.00362,0.998184,0,7.31838,0,0,0,0,0.806115,7.43116,2.91599,0,0,999,79.4107,135.648,-3.12812,3.3,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.991854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 05:00 am",0,191.902,190.613,0,0,1.00012,0.999967,0,0.134951,0,0,0,0,0.737029,6.80233,2.66923,0,0,999,89.8362,124.08,-2.99375,2.2,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 06:00 am",0,186.069,184.858,0,0,1.00367,0.997977,0,8.14042,0,0,0,0,0.676609,6.3639,2.49719,0,0,999,98.8467,112.495,-3.07188,2.4,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.989924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 07:00 am",0,180.502,179.355,0,0,0.999332,0.995639,0,17.1382,0,0,0,0,0.62416,6.00682,2.35708,0,0,999,107.511,101.18,-2.68125,3,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.955597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 08:00 am",0,175.199,174.118,0,0,0.983964,0.993185,0,26.5193,0,0,0,0,0.578741,5.6357,2.21145,0,0,999,116.523,90.4031,-2.68125,3,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.894784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 09:00 am",0,183.565,189.215,86.9005,0.588579,0.954569,0.99241,0.655284,35.6931,0.148204,-76.5928,9.42949,34.0997,0.66992,6.46518,2.53694,41.9868,0,999,126.447,80.948,-1.80625,2.8,-0.4,107,-355.488,0,0,-0.3703,0,0,0,0,0.812154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 10:00 am",0,181.381,180.221,5.66415,1,0.902944,0.991423,1,44.926,0,-64.7893,1.50587,2.22261,0.607947,6.14329,2.41063,3.1392,0,999,137.789,72.359,-0.29375,5,0.8,8,-355.488,0,0,-0.3703,0,0,0,0,0.708019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 11:00 am",0,237.114,275.353,203.705,1,0.829379,0.99029,1,52.8096,0.318502,-47.1261,49.6878,79.9338,1.78653,14.7375,5.78299,132.239,0,999,150.923,65.5793,0.246875,4.7,2.2,337,-355.488,0,0,-0.3703,0,0,0,0,0.604466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 12:00 pm",0,318.705,367.399,329.357,1,0.748446,0.989197,1,58.4247,0.218541,-24.2431,72.4173,129.24,5.02851,34.2728,13.4487,246.82,0,999,165.836,61.2803,1.65625,5,4,629,-355.488,0,0,-0.3703,0,0,0,0,0.523619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 01:00 pm",276.361,293,393,410.504,1,0.71457,0.988767,1,60.2394,0.208017,3.23843,86.1369,161.082,4.91568,34.9557,13.7166,324.515,67.5046,999,181.85,60.0217,2.81875,5.5,6.1,827,14374.3,16.747,16.747,14.9732,0,0,0,47.5299,0.496377,1.77372,0.0899578,0.840358,0,0.2893,0.104378,0.44973,0,1.77372,0
"Jan 16, 02:00 pm",283.614,293,393,390.913,1,0.763677,0.989395,1,57.5225,0.242507,30.1206,87.7187,153.394,4.86839,34.5924,13.5741,285.667,69.2763,999,197.714,61.9945,3.25,3.3,7,728,23045.5,25.9009,25.9009,24.0057,0,0,0,69.2763,0.536968,1.89521,0.0946867,0.957112,0,0.2893,0.104378,0.44973,0,1.89521,0
"Jan 16, 03:00 pm",60.7899,293,393,133.295,1,0.846853,0.990543,1,51.2593,0.177656,51.8936,33.2068,52.3049,4.85269,34.4176,13.5055,83.5812,14.8487,999,212.265,66.9051,3.08125,4.2,7.3,213,-365.291,0,0,-0.380512,0,14.8487,0,0,0.625797,0.380512,-0.0131668,0,0,0.2893,0.104378,0,0,0,0.380512
"Jan 16, 04:00 pm",98.0252,293,393,157.283,1,0.916256,0.991655,1,42.9837,0.283809,68.668,42.4416,61.7178,4.87887,34.7066,13.6189,84.366,23.9439,999,224.985,74.1482,2.97188,5.7,6.8,215,5306.52,7.08767,7.08767,5.52763,0,0,0,23.9439,0.731548,1.56004,-0.000527129,0.71716,0,0.2893,0.104378,0.44973,0,1.56004,0
"Jan 16, 05:00 pm",0,322.977,318.302,115.941,0.323695,0.963287,0.992612,0.567658,33.4772,0,78.4125,6.04959,45.4951,3.85616,27.5516,10.8113,54.5436,0,999,235.978,83.0463,2.575,4.2,5.7,139,-355.488,0,0,-0.3703,0,0,0,0,0.834105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 06:00 pm",0,303.943,300.005,0,0,0.988784,0.99362,0,24.2839,0,0,0,0,3.13699,22.7564,8.92963,0,0,999,245.662,92.752,1.84375,2.8,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.911519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 07:00 pm",0,287.617,284.201,0,0,1.00126,0.99623,0,14.9272,0,0,0,0,2.57248,19.5724,7.68022,0,0,999,254.561,103.672,2.36875,4,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.966254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 08:00 pm",0,273.471,270.49,0,0,1.0034,0.9985,0,6.05474,0,0,0,0,2.14699,16.9187,6.63891,0,0,999,263.259,115.066,2.26875,3.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.994422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 09:00 pm",0,261.135,258.521,0,0,1.00154,0.99951,0,1.98656,0,0,0,0,1.82316,14.6764,5.759,0,0,999,272.509,126.667,2.425,2.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 10:00 pm",0,250.209,247.882,0,0,1.00366,0.997808,0,8.80991,0,0,0,0,1.57191,12.9514,5.08214,0,0,999,283.537,138.165,2.48125,1.6,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.988202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 16, 11:00 pm",0,240.336,238.225,0,0,1.00186,0.996458,0,14.0617,0,0,0,0,1.36992,11.6873,4.58609,0,0,999,298.89,149.005,2.45937,2.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.970035,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 12:00 am",0,231.346,229.424,0,0,0.999211,0.995607,0,17.257,0,0,0,0,1.20581,10.5887,4.15502,0,0,999,324.283,157.782,2.35938,2.3,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.954983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 01:00 am",0,223.042,221.267,0,0,0.998135,0.995336,0,18.2518,0,0,0,0,1.07145,9.74555,3.82415,0,0,999,4.94887,160.982,1.925,3.3,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.94969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 02:00 am",0,215.364,213.727,0,0,0.999558,0.995701,0,16.91,0,0,0,0,0.961232,8.93112,3.50457,0,0,999,42.6713,156.126,1.88125,3.3,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.956763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 03:00 am",0,208.196,206.673,0,0,1.00236,0.996683,0,13.1997,0,0,0,0,0.866888,8.27792,3.24825,0,0,999,65.0877,146.668,1.60313,4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.97358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 04:00 am",0,201.526,200.117,0,0,1.00364,0.998132,0,7.52571,0,0,0,0,0.786526,7.60762,2.98523,0,0,999,79.1164,135.599,1.425,3.5,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.991386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 05:00 am",0,195.324,194.022,0,0,1.00029,0.999916,0,0.340358,0,0,0,0,0.71784,6.97835,2.73831,0,0,999,89.5869,124.036,1.58125,2.6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 06:00 am",0,189.503,188.289,0,0,1.00366,0.998028,0,7.93839,0,0,0,0,0.660309,6.46399,2.53647,0,0,999,98.6245,112.447,2.10625,2.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.990417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 07:00 am",0,184.001,182.862,0,0,0.999529,0.995693,0,16.9394,0,0,0,0,0.613476,6.02171,2.36292,0,0,999,107.305,101.122,2.4875,1.9,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.956614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 08:00 am",0,178.731,177.649,0,0,0.984421,0.9932,0,26.3225,0,0,0,0,0.566859,5.70899,2.24021,0,0,999,116.326,90.3299,2.475,2.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.896312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 09:00 am",0,173.672,172.642,3.25649,0.594305,0.955379,0.992428,0.657217,35.4993,0,-76.5525,0.358159,1.27785,0.5234,5.4197,2.12669,1.5696,0,999,126.256,80.8551,3.09687,3.7,3.8,4,-355.488,0,0,-0.3703,0,0,0,0,0.814123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 10:00 am",0,178.237,181.437,24.1555,1,0.904372,0.991448,1,44.7281,0.265136,-64.7265,6.43228,9.4786,0.568353,5.92913,2.32659,13.3416,0,999,137.607,72.24,3.64063,4.5,4.5,34,-355.488,0,0,-0.3703,0,0,0,0,0.710455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 11:00 am",0,175.348,174.321,1.82171,1,0.831727,0.990324,1,52.6101,0,-47.0979,0.445625,0.714838,0.526119,5.4092,2.12257,1.1772,0,999,150.758,65.4312,4.31875,2.6,5.1,3,-355.488,0,0,-0.3703,0,0,0,0,0.607236,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 12:00 pm",0,170.494,169.513,1.57957,1,0.751831,0.989241,1,58.2292,0,-24.2958,0.348894,0.619823,0.49018,5.15886,2.02434,1.1772,0,999,165.704,61.1038,4.40625,3.7,5.5,3,-355.488,0,0,-0.3703,0,0,0,0,0.526523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 01:00 pm",0,165.859,164.934,0,1,0.718077,0.988811,1,60.0626,0,3.07052,0,0,0.459727,4.83063,1.89554,0,0,999,181.767,59.8231,4.8625,3.3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.499053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 02:00 pm",0,161.375,160.489,3.23468,1,0.766048,0.989426,1,57.3767,0,29.8787,0.728122,1.26929,0.432991,4.61165,1.80961,2.3544,0,999,197.686,61.7845,5.00625,4.2,6.1,6,-355.488,0,0,-0.3703,0,0,0,0,0.539114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 03:00 pm",0,156.992,156.134,6.90149,1,0.848117,0.990562,1,51.1409,0,51.642,1.72192,2.70814,0.408854,4.45191,1.74693,4.3164,0,999,212.285,66.6943,5.17188,6.2,6.5,11,-355.488,0,0,-0.3703,0,0,0,0,0.627408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
