"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 17, 04:00 pm",0,278.188,363.741,406.68,1,0.916911,0.991666,1,42.8821,0.434939,68.4334,109.819,159.581,3.81296,28.7574,11.2844,217.782,0,999,225.041,73.9436,5.59375,6,7,555,-355.488,0,0,-0.3703,0,0,0,0,0.732756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 05:00 pm",0,322.175,323.154,287.235,0.340859,0.963622,0.99262,0.573376,33.3857,0.00649135,78.2942,15.9468,112.711,3.89266,28.486,11.1779,134.986,0,999,236.059,82.8528,4.32188,5.7,6.9,344,-355.488,0,0,-0.3703,0,0,0,0,0.834985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 06:00 pm",0,305.711,301.716,0,0,0.98897,0.993648,0,24.1894,0,0,0,0,3.13475,23.2763,9.13363,0,0,999,245.762,92.5642,4.1125,4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.912196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 07:00 pm",0,289.248,285.809,0,0,1.00133,0.996257,0,14.8269,0,0,0,0,2.57314,19.8054,7.77162,0,0,999,254.677,103.492,3.8125,3.7,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.966703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 08:00 pm",0,275.045,272.054,0,0,1.00337,0.998528,0,5.94358,0,0,0,0,2.15462,17.0188,6.67819,0,0,999,263.393,114.89,3.49062,2.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.994624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 09:00 pm",0,262.527,259.872,0,0,1.00163,0.999478,0,2.11247,0,0,0,0,1.83491,14.9857,5.88037,0,0,999,272.662,126.493,3.16875,3,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 10:00 pm",0,251.278,248.88,0,0,1.00365,0.997772,0,8.95319,0,0,0,0,1.58148,13.4651,5.2837,0,0,999,283.712,137.985,2.925,4.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.987816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 17, 11:00 pm",0,241.093,238.918,0,0,1.00175,0.996415,0,14.2239,0,0,0,0,1.3763,12.151,4.76806,0,0,999,299.071,148.812,2.9375,5.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.969343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 12:00 am",0,231.847,229.872,0,0,0.999029,0.995559,0,17.4337,0,0,0,0,1.21242,10.9519,4.29754,0,0,999,324.364,157.57,2.5375,5.2,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.954064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 01:00 am",0,223.439,221.645,0,0,0.99792,0.995285,0,18.4377,0,0,0,0,1.0792,9.86317,3.87031,0,0,999,4.6674,160.788,2.60625,4,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.948668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 02:00 am",0,215.751,214.114,0,0,0.99936,0.995647,0,17.1103,0,0,0,0,0.971117,8.91675,3.49893,0,0,999,42.2305,156.003,2.20625,2.7,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.95574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 03:00 am",0,208.567,207.04,0,0,1.00225,0.996629,0,13.4097,0,0,0,0,0.878211,8.28363,3.25049,0,0,999,64.7176,146.592,2.35313,3.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.972737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 04:00 am",0,201.96,200.565,0,0,1.00365,0.998079,0,7.73745,0,0,0,0,0.798795,7.48605,2.93753,0,0,999,78.8171,135.543,2.3875,1.8,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.990895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 05:00 am",0,195.799,194.503,0,0,1.00047,0.999864,0,0.5497,0,0,0,0,0.731537,6.90245,2.70852,0,0,999,89.3332,123.986,2.1875,1.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 06:00 am",0,189.936,188.71,0,0,1.00365,0.99808,0,7.73284,0,0,0,0,0.673258,6.51341,2.55586,0,0,999,98.3983,112.393,1.9875,2.1,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.990906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 07:00 am",0,184.434,183.295,0,0,0.999725,0.995747,0,16.7373,0,0,0,0,0.622684,5.99953,2.35422,0,0,999,107.095,101.059,1.73125,1.3,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.957635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 08:00 am",0,179.16,178.075,0,0,0.984878,0.993216,0,26.1226,0,0,0,0,0.577595,5.69944,2.23646,0,0,999,116.125,90.2505,1.80938,2,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.897854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 09:00 am",0,174.132,173.109,1.63222,0.600548,0.956191,0.992446,0.659326,35.3026,0,-76.5086,0.182143,0.640485,0.533305,5.3556,2.10154,0.7848,0,999,126.062,80.7558,2.43125,2.2,2.9,2,-355.488,0,0,-0.3703,0,0,0,0,0.816112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 10:00 am",0,246.621,296.548,239.542,1,0.905808,0.991472,1,44.5267,0.417725,-64.6564,63.8899,93.9965,2.14761,16.9898,6.66679,131.846,0,999,137.423,72.1142,2.57188,2,3.9,336,-355.488,0,0,-0.3703,0,0,0,0,0.712924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 11:00 am",201.527,293,393,459.372,1,0.834092,0.990358,1,52.4065,0.318392,-47.0616,112.695,180.257,4.92624,34.8897,13.6907,295.477,49.2254,999,150.592,65.2763,3.55625,4,5.9,753,7273.77,9.21044,9.21044,7.57684,0,0,0,29.2507,0.610055,1.6336,0.0459542,0.744235,0,0.2893,0.104378,0.44973,0,1.6336,0
"Jan 18, 12:00 pm",283.293,293,393,395.534,1,0.755256,0.989285,1,58.0285,0.236071,-24.3402,87.7674,155.208,4.83183,35.0097,13.7378,293.123,69.1978,999,165.573,60.9205,4.575,6.2,7.7,747,23014.4,25.8679,25.8679,23.9733,0,0,0,69.1978,0.529497,1.89457,0.0944754,0.95669,0,0.2893,0.104378,0.44973,0,1.89457,0
"Jan 18, 01:00 pm",277.942,293,393,407.48,1,0.721662,0.988856,1,59.8794,0.213072,2.90913,86.3586,159.895,4.74386,34.9745,13.724,318.629,67.8907,999,181.687,59.6181,5.49375,6.4,9.4,812,22495.7,25.3171,25.3171,23.433,0,0,0,67.8907,0.501822,1.88406,0.0909816,0.949665,0,0.2893,0.104378,0.44973,0,1.88406,0
"Jan 18, 02:00 pm",316.114,293,393,423.346,1,0.768511,0.989459,1,57.2235,0.251631,29.6394,95.604,166.121,4.69265,34.905,13.6967,306.857,77.2146,999,197.663,61.5689,5.86875,5.7,10.4,782,25757.8,29.2408,29.2408,26.831,0,0,0,77.2146,0.541363,2.40973,0.116881,0.999709,0,0.2893,0.104378,0.89946,0,2.40973,0
"Jan 18, 03:00 pm",312.146,293,393,378.728,1,0.84945,0.990581,1,51.015,0.322766,51.3899,94.643,148.613,4.67228,34.978,13.7253,236.225,76.2453,999,212.311,66.4789,6.03438,6.4,10.8,602,25374.6,28.8336,28.8336,26.4318,0,0,0,76.2453,0.629116,2.40174,0.114083,0.994516,0,0.2893,0.104378,0.89946,0,2.40174,0
"Jan 18, 04:00 pm",239.551,293,393,284.81,1,0.917608,0.991679,1,42.7733,0.38432,68.1967,76.9692,111.76,4.68755,35.0877,13.7684,152.251,58.5132,999,225.103,73.7354,6.04688,8.1,10.5,388,18771.4,21.3634,21.3634,19.5536,0,0,0,58.5132,0.734047,1.80987,0.0672225,0.899239,0,0.2893,0.104378,0.44973,0,1.80987,0
"Jan 18, 05:00 pm",0,323,318.33,223.192,0.358218,0.96398,0.992628,0.57916,33.2876,0,78.1744,13.1587,87.5807,3.69175,27.9291,10.9594,104.771,0,999,236.146,82.6563,5.35938,6.8,9.5,267,-355.488,0,0,-0.3703,0,0,0,0,0.835926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 06:00 pm",0,303.934,299.987,0,0,0.989169,0.993678,0,24.0882,0,0,0,0,2.99456,23.1821,9.09667,0,0,999,245.868,92.3742,5.01875,7,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.912919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 07:00 pm",0,287.673,284.273,0,0,1.00141,0.996285,0,14.7198,0,0,0,0,2.45558,19.749,7.74951,0,0,999,254.8,103.31,5.20938,6.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.96718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 08:00 pm",0,273.537,270.557,0,0,1.00334,0.998557,0,5.8257,0,0,0,0,2.05105,17.1603,6.7337,0,0,999,263.533,114.713,5.06563,6.8,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.994835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 09:00 pm",0,261.087,258.447,0,0,1.00171,0.999446,0,2.24517,0,0,0,0,1.74309,15.0751,5.91547,0,0,999,272.823,126.316,5.07813,6.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 10:00 pm",0,249.98,247.614,0,0,1.00363,0.997734,0,9.1033,0,0,0,0,1.49918,13.4142,5.26374,0,0,999,283.895,137.804,4.95625,6.8,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.987405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 18, 11:00 pm",0,239.94,237.795,0,0,1.00164,0.996371,0,14.3929,0,0,0,0,1.3059,12.0844,4.74193,0,0,999,299.263,148.617,4.96875,7.5,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.968614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 12:00 am",0,230.818,228.87,0,0,0.998836,0.995509,0,17.617,0,0,0,0,1.14813,10.9101,4.28113,0,0,999,324.458,157.354,5.39375,7.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.953101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 01:00 am",0,222.379,220.576,0,0,0.997693,0.995233,0,18.6297,0,0,0,0,1.01912,10.0597,3.94745,0,0,999,4.39838,160.587,4.70313,9.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.947603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 02:00 am",0,214.649,213.005,0,0,0.999151,0.995591,0,17.3158,0,0,0,0,0.913476,9.09448,3.56867,0,0,999,41.7908,155.871,4.58125,7.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.954678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 03:00 am",0,207.52,206.008,0,0,1.00212,0.996572,0,13.6245,0,0,0,0,0.824366,8.29971,3.2568,0,0,999,64.3433,146.509,4.85,6.2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.971861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 04:00 am",0,200.874,199.471,0,0,1.00366,0.998024,0,7.95348,0,0,0,0,0.748336,7.65877,3.0053,0,0,999,78.5132,135.481,4.67188,6,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.990381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 05:00 am",0,194.609,193.293,0,0,1.00064,0.999812,0,0.762861,0,0,0,0,0.684576,7.14662,2.80433,0,0,999,89.0751,123.929,4.47188,6.6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 06:00 am",0,188.71,187.481,0,0,1.00364,0.998132,0,7.52388,0,0,0,0,0.628454,6.63628,2.60408,0,0,999,98.1682,112.333,4.94063,6.3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.99139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 07:00 am",0,183.097,181.937,0,0,0.999919,0.995802,0,16.5321,0,0,0,0,0.580922,6.23872,2.44807,0,0,999,106.882,100.989,4.91875,7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.95866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 08:00 am",0,177.766,176.674,0,0,0.985335,0.993231,0,25.9197,0,0,0,0,0.539266,5.83296,2.28885,0,0,999,115.922,90.1647,4.84062,6.8,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.899407,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 09:00 am",0,172.686,171.655,16.3624,0.607304,0.957006,0.992465,0.661611,35.103,0,-76.4609,1.85447,6.4206,0.499903,5.47897,2.14995,7.848,0,999,125.866,80.6501,4.95,7,6.2,20,-355.488,0,0,-0.3703,0,0,0,0,0.81812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 10:00 am",0,167.816,166.838,2.14628,1,0.90725,0.991497,1,44.3219,0,-64.5792,0.573373,0.842199,0.466483,5.17541,2.03083,1.1772,0,999,137.237,71.9819,4.725,7.8,6.6,3,-355.488,0,0,-0.3703,0,0,0,0,0.715426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 11:00 am",0,163.144,162.216,0.612922,1,0.836472,0.990392,1,52.1989,0,-47.0175,0.150799,0.240511,0.439194,4.87725,1.91383,0.3924,0,999,150.426,65.1147,4.74687,7.8,6.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.612922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 12:00 pm",0,158.617,157.728,1.59762,1,0.758717,0.98933,1,57.8228,0,-24.3764,0.356146,0.626906,0.41376,4.65731,1.82753,1.1772,0,999,165.443,60.7306,5.69375,9.4,7.1,3,-355.488,0,0,-0.3703,0,0,0,0,0.53254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 01:00 pm",0,167.975,174.015,43.9073,1,0.72532,0.988902,1,59.6898,0.197331,2.75436,9.35304,17.2292,0.47879,5.44747,2.13759,34.1388,0,999,181.609,59.4068,6.79375,9.4,8.2,87,-355.488,0,0,-0.3703,0,0,0,0,0.504682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 02:00 pm",0,205.361,227.693,128.86,1,0.771062,0.989492,1,57.0632,0.264384,29.403,29.198,50.5648,0.910165,9.43043,3.7005,92.9988,0,999,197.644,61.3478,7.71562,8.1,9.2,237,-355.488,0,0,-0.3703,0,0,0,0,0.543714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 03:00 pm",0,210.106,208.564,1.89276,1,0.85085,0.990602,1,50.8819,0,51.1375,0.473785,0.742721,0.817962,8.56586,3.36124,1.1772,0,999,212.342,66.2589,7.71562,7.8,9.2,3,-355.488,0,0,-0.3703,0,0,0,0,0.630921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 04:00 pm",0,218.536,224.75,42.6544,1,0.918346,0.991692,1,42.6573,0.293503,67.9582,11.5366,16.7376,0.978936,9.88233,3.87783,22.7592,0,999,225.171,73.5236,7.91562,7.3,9.4,58,-355.488,0,0,-0.3703,0,0,0,0,0.73542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 05:00 pm",0,214.923,213.303,7.53236,0.375759,0.96436,0.992638,0.585007,33.1828,0,78.0532,0.470721,2.9557,0.881136,9.01067,3.53579,3.5316,0,999,236.24,82.457,7.51563,6.8,9,9,-355.488,0,0,-0.3703,0,0,0,0,0.836929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 06:00 pm",0,207.816,206.306,0,0,0.989379,0.99371,0,23.9801,0,0,0,0,0.798931,8.35712,3.27933,0,0,999,245.981,92.182,7.01563,7.8,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.913686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 07:00 pm",0,201.165,199.76,0,0,1.00149,0.996315,0,14.606,0,0,0,0,0.730699,7.72079,3.02964,0,0,999,254.93,103.125,6.80625,7.5,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.967683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 08:00 pm",0,194.857,193.531,0,0,1.00331,0.998588,0,5.70113,0,0,0,0,0.673059,7.2484,2.84427,0,0,999,263.681,114.534,6.10625,8.8,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.995054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 09:00 pm",0,188.916,187.678,0,0,1.0018,0.999411,0,2.3846,0,0,0,0,0.617675,6.72551,2.63909,0,0,999,272.991,126.138,5.79375,8.4,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 10:00 pm",0,183.299,182.138,0,0,1.00362,0.997694,0,9.26019,0,0,0,0,0.573576,6.26195,2.45719,0,0,999,284.088,137.62,5.39375,7.8,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.986968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 19, 11:00 pm",0,177.911,176.805,0,0,1.00152,0.996325,0,14.5686,0,0,0,0,0.535094,5.93425,2.3286,0,0,999,299.466,148.419,5.38438,9.1,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.967847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 12:00 am",0,172.768,171.724,0,0,0.998632,0.995458,0,17.8069,0,0,0,0,0.501763,5.56018,2.18182,0,0,999,324.564,157.134,4.98438,8.6,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.952093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 01:00 am",0,167.865,166.88,0,0,0.997454,0.995178,0,18.8276,0,0,0,0,0.473483,5.19878,2.04,0,0,999,4.14192,160.378,4.48438,7.5,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.946494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 02:00 am",0,163.146,162.208,0,0,0.998932,0.995534,0,17.5265,0,0,0,0,0.448638,4.91772,1.92971,0,0,999,41.3527,155.731,4.0625,7.5,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.953578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 03:00 am",0,158.616,157.726,0,0,1.00199,0.996515,0,13.8439,0,0,0,0,0.426881,4.62311,1.81411,0,0,999,63.9655,146.418,3.64063,6.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.970951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 04:00 am",0,154.267,153.424,0,0,1.00367,0.997969,0,8.1737,0,0,0,0,0.406383,4.34337,1.70434,0,0,999,78.2049,135.412,3.44063,5.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.989842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 05:00 am",0,150.075,149.272,0,0,1.00081,0.999758,0,0.979728,0,0,0,0,0.389233,4.09996,1.60882,0,0,999,88.8129,123.866,2.65,5,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 06:00 am",0,146.007,145.237,0,0,1.00362,0.998186,0,7.31161,0,0,0,0,0.372407,3.90506,1.53235,0,0,999,97.9344,112.267,2.9625,5.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.991869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 07:00 am",0,142.081,141.349,0,0,1.00011,0.995858,0,16.3239,0,0,0,0,0.358372,3.67658,1.44269,0,0,999,106.665,100.912,3.075,4.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.959688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 08:00 am",0,138.235,137.525,0,0,0.985793,0.993247,0,25.7139,0,0,0,0,0.345127,3.54734,1.39198,0,0,999,115.716,90.0728,2.84063,5.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.900972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 09:00 am",0,134.476,133.791,4.10072,0.614573,0.957821,0.992483,0.664072,34.9007,0,-76.4096,0.472486,1.60912,0.330692,3.40236,1.33509,1.962,0,999,125.668,80.538,3.6625,6.4,4.6,5,-355.488,0,0,-0.3703,0,0,0,0,0.820145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 10:00 am",0,227.211,287.923,279.286,1,0.908698,0.991522,1,44.1138,0.439292,-64.4947,74.7315,109.592,1.73844,15.1327,5.93807,152.644,0,999,137.049,71.843,4.17188,5.5,5.5,389,-355.488,0,0,-0.3703,0,0,0,0,0.717959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 11:00 am",0,316.174,361.753,275.895,1,0.838865,0.990427,1,51.9873,0.287024,-46.9654,68.0754,108.261,4.66169,33.018,12.9563,175.795,0,999,150.259,64.9464,4.8125,5.5,7,448,-355.488,0,0,-0.3703,0,0,0,0,0.615836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 12:00 pm",218.207,293,393,332.103,1,0.76221,0.989376,1,57.612,0.229913,-24.4044,74.3775,130.317,4.80583,34.7514,13.6364,243.288,53.2996,999,165.314,60.534,5.85625,5,8.2,620,8832.74,10.8645,10.8645,9.20077,0,0,0,33.3249,0.53565,1.66375,0.0550065,0.765331,0,0.2893,0.104378,0.44973,0,1.66375,0
"Jan 20, 01:00 pm",278.51,293,393,403.567,1,0.729045,0.988949,1,59.4938,0.218072,2.60631,86.4125,158.36,4.71309,34.8369,13.67,311.958,68.0294,999,181.535,59.1893,6.875,5.5,10,795,22550.7,25.3755,25.3755,23.4904,0,0,0,68.0294,0.507631,1.88517,0.09135,0.95041,0,0.2893,0.104378,0.44973,0,1.88517,0
"Jan 20, 02:00 pm",366.894,293,393,475.164,1,0.773696,0.989527,1,56.8956,0.262511,29.1698,108.038,186.454,4.65705,35.0723,13.7624,341.388,89.6182,999,197.629,61.1213,7.50625,6.6,11.1,870,30642.2,34.4328,34.4328,31.9189,0,0,0,89.6182,0.546166,2.51392,0.154855,1.06593,0,0.2893,0.104378,0.89946,0,2.51392,0
"Jan 20, 03:00 pm",76.6062,293,393,147.448,1,0.852313,0.990624,1,50.7413,0.204661,50.885,36.9725,57.8585,4.65198,34.6802,13.6085,91.4292,18.712,999,212.38,66.0345,7.29375,6.8,11.2,233,-370.192,0,0,-0.385617,0,18.712,0,0,0.632823,0.385617,-0.00806177,0,0,0.2893,0.104378,0,0,0,0.385617
"Jan 20, 04:00 pm",0,323.152,318.517,0.736875,1,0.919124,0.991706,1,42.5341,0,67.7179,0.199473,0.28915,3.66898,27.7092,10.8731,0.3924,0,999,225.246,73.3083,6.84062,7.5,10.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.736875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 05:00 pm",0,304.032,300.069,79.6091,0.39347,0.96476,0.992647,0.590913,33.0715,0,77.9308,5.26436,31.2386,2.95768,23.4085,9.1855,37.278,0,999,236.34,82.2549,6.04062,8.4,9.4,95,-355.488,0,0,-0.3703,0,0,0,0,0.837991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 06:00 pm",0,287.701,284.286,1.829,0,0.9896,0.993744,0,23.8654,0,0,0,0.717699,2.44677,19.8824,7.80185,0.7848,0,999,246.101,91.9877,5.50937,7.8,8.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.914499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 07:00 pm",0,273.59,270.617,0,0,1.00157,0.996347,0,14.4855,0,0,0,0,2.04711,17.1164,6.71646,0,0,999,255.066,102.94,5.5,6.3,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.968211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 08:00 pm",0,261.217,258.593,0,0,1.00327,0.998621,0,5.5699,0,0,0,0,1.74645,14.9438,5.86393,0,0,999,263.835,114.354,5.625,5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.995279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 09:00 pm",0,250.168,247.813,0,0,1.00189,0.999375,0,2.53073,0,0,0,0,1.50972,13.3087,5.22235,0,0,999,273.167,125.958,5.20313,5.2,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 10:00 pm",0,240.225,238.101,0,0,1.0036,0.997653,0,9.4238,0,0,0,0,1.32104,11.9022,4.67043,0,0,999,284.289,137.435,4.78125,4.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.986504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 20, 11:00 pm",0,231.253,229.336,0,0,1.00139,0.996277,0,14.7511,0,0,0,0,1.16943,10.6392,4.17481,0,0,999,299.679,148.218,4.59375,3.3,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.967041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 12:00 am",0,223.066,221.317,0,0,0.998415,0.995404,0,18.0032,0,0,0,0,1.04385,9.63047,3.779,0,0,999,324.683,156.909,4.81875,2.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.951039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 01:00 am",0,215.482,213.864,0,0,0.997203,0.995122,0,19.0315,0,0,0,0,0.943152,8.85051,3.47294,0,0,999,3.89806,160.163,4.14063,2.8,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.945339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 02:00 am",0,208.368,206.855,0,0,0.998702,0.995475,0,17.7422,0,0,0,0,0.8563,8.23841,3.23275,0,0,999,40.9168,155.583,4.0875,3.7,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.952437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 03:00 am",0,201.655,200.235,0,0,1.00185,0.996456,0,14.0678,0,0,0,0,0.78098,7.70106,3.0219,0,0,999,63.5844,146.32,3.86094,4.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.970009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 04:00 am",0,195.288,193.949,0,0,1.00367,0.997912,0,8.39798,0,0,0,0,0.714124,7.23522,2.8391,0,0,999,77.8925,135.337,3.52187,6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.989277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 05:00 am",0,189.272,188.017,0,0,1.00098,0.999704,0,1.20019,0,0,0,0,0.656954,6.74053,2.64499,0,0,999,88.5467,123.797,3.26094,6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 06:00 am",0,183.584,182.408,0,0,1.00359,0.99824,0,7.09615,0,0,0,0,0.607043,6.28085,2.4646,0,0,999,97.697,112.195,3.06094,5.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.99234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 07:00 am",0,178.175,177.066,0,0,1.0003,0.995915,0,16.1128,0,0,0,0,0.563923,5.88718,2.31013,0,0,999,106.445,100.83,2.86094,5.7,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.960717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 08:00 am",0,172.995,171.943,0,0,0.986249,0.993263,0,25.5053,0,0,0,0,0.524931,5.55968,2.18162,0,0,999,115.507,89.8404,2.86094,6.3,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.902546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 09:00 am",0,168.071,167.082,0,0.62235,0.958637,0.992502,0.666705,34.6958,0,-76.3547,0,0,0.474746,5.22596,2.05067,0,0,999,125.467,80.4196,5.1875,7.8,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.822186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 10:00 am",17.4074,293,393,471.941,1,0.91015,0.991547,1,43.9025,0.419013,-64.4032,126.487,185.19,4.84225,35.5495,13.9496,257.022,4.25197,999,136.86,71.6976,5.85938,8.8,7.5,655,-353.769,0,0,-0.36851,0,0,0,0,0.720521,0.36851,-0.0251686,0,0,0.2893,0.104378,0,0,0,0.36851
"Jan 21, 11:00 am",267.485,293,393,339.099,1,0.841268,0.990461,1,51.7719,0.303841,-46.9056,83.9134,133.063,4.75415,35.2261,13.8227,215.035,65.3366,999,150.092,64.7714,6.54375,8.6,9.2,548,15207.3,17.6201,17.6201,15.841,0,0,0,49.6139,0.618794,1.77919,0.0842828,0.851495,0,0.2893,0.104378,0.44973,0,1.77919,0
"Jan 21, 12:00 pm",190.424,293,393,288.81,1,0.76573,0.989422,1,57.3963,0.221148,-24.4243,64.9834,113.329,4.63173,35.266,13.8384,210.326,46.5133,999,165.186,60.3309,7.30313,10.8,11.6,536,14019.1,16.3217,16.3217,14.6032,0,0,0,46.5133,0.538825,1.71851,0.0401687,0.834934,0,0.2893,0.104378,0.44973,0,1.71851,0
"Jan 21, 01:00 pm",281.355,293,393,405.981,1,0.732832,0.988997,1,59.2917,0.2203,2.46504,87.3852,159.307,4.56638,35.9185,14.0944,311.958,68.7244,999,181.463,58.9658,8.05625,17.4,12.9,795,22826.5,25.6684,25.6684,23.7777,0,0,0,68.7244,0.510668,1.89076,0.0932048,0.954146,0,0.2893,0.104378,0.44973,0,1.89076,0
"Jan 21, 02:00 pm",335.581,293,393,440.62,1,0.77641,0.989563,1,56.7209,0.260141,28.9398,100.538,172.899,4.5265,35.7851,14.0421,315.097,81.9698,999,197.62,60.8894,8.23125,15.1,13.7,803,27634.8,31.2355,31.2355,28.7862,0,0,0,81.9698,0.548717,2.44925,0.130964,1.02515,0,0.2893,0.104378,0.89946,0,2.44925,0
"Jan 21, 03:00 pm",435.268,293,393,497.063,1,0.85384,0.990646,1,50.5935,0.346036,50.6327,124.865,195.048,4.5116,35.7636,14.0336,307.249,106.319,999,212.423,65.8058,8.60938,13.3,14,783,37164.3,41.3727,41.3727,38.7128,0,0,0,106.319,0.634819,2.65991,0.212332,1.15444,0,0.2893,0.104378,0.89946,0,2.65991,0
"Jan 21, 04:00 pm",56.1543,293,393,118.146,1,0.919941,0.991721,1,42.4039,0.218469,67.4762,32.0111,46.3603,4.53147,35.0745,13.7632,62.784,13.7164,999,225.327,73.0897,8.2875,11.5,13.6,160,-363.926,0,0,-0.379089,0,13.7164,0,0,0.73841,0.379089,-0.0145891,0,0,0.2893,0.104378,0,0,0,0.379089
"Jan 21, 05:00 pm",12.2199,293,393,307.954,0.411341,0.965181,0.992658,0.596872,32.9535,0.0207266,77.8073,21.5135,120.841,4.59646,35.5051,13.9322,144.011,2.98485,999,236.447,82.0502,7.45625,12.2,12.3,367,-352.58,0,0,-0.367271,0,2.98485,0,0,0.839112,0.367271,-0.0264074,0,0,0.2893,0.104378,0,0,0,0.367271
"Jan 21, 06:00 pm",0,323.052,318.394,3.66142,0,0.989832,0.993779,0,23.7439,0,0,0,1.43674,3.643,27.9577,10.9706,1.5696,0,999,246.226,91.7914,6.71562,10.4,10.7,4,-355.488,0,0,-0.3703,0,0,0,0,0.915354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 07:00 pm",0,303.981,300.032,0,0,1.00166,0.99638,0,14.3585,0,0,0,0,2.93068,23.3673,9.16932,0,0,999,255.209,102.752,7.05313,9.4,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.968763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 08:00 pm",0,287.674,284.263,0,0,1.00323,0.998655,0,5.43205,0,0,0,0,2.41465,19.933,7.82172,0,0,999,263.996,114.172,6.66562,8.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.995509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 09:00 pm",0,273.484,270.492,0,0,1.00199,0.999337,0,2.6835,0,0,0,0,2.02213,17.3171,6.79522,0,0,999,273.351,125.777,6.06563,9.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.998903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 10:00 pm",0,261.002,258.355,0,0,1.00358,0.99761,0,9.59407,0,0,0,0,1.72417,15.1662,5.95122,0,0,999,284.498,137.248,5.93437,8.1,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.986013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 21, 11:00 pm",0,249.802,247.416,0,0,1.00125,0.996227,0,14.9401,0,0,0,0,1.49093,13.5802,5.32887,0,0,999,299.901,148.014,5.625,9.4,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.966196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 12:00 am",0,239.712,237.559,0,0,0.998187,0.995349,0,18.206,0,0,0,0,1.3034,12.1509,4.768,0,0,999,324.813,156.68,5.3375,8.8,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.94994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 01:00 am",0,230.486,228.514,0,0,0.996939,0.995064,0,19.2414,0,0,0,0,1.15076,11.0592,4.33961,0,0,999,3.66681,159.942,5.05,9.9,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.944139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 02:00 am",0,222.086,220.295,0,0,0.99846,0.995415,0,17.963,0,0,0,0,1.02692,9.94947,3.90417,0,0,999,40.4837,155.427,4.68437,7.8,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.951256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 03:00 am",0,214.229,212.555,0,0,1.0017,0.996396,0,14.2962,0,0,0,0,0.922628,9.27262,3.63858,0,0,999,63.2005,146.215,4.10625,10.4,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.969032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 04:00 am",0,206.984,205.45,0,0,1.00366,0.997855,0,8.62622,0,0,0,0,0.832459,8.42474,3.30587,0,0,999,77.5762,135.254,4.19688,8.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.988688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 05:00 am",0,200.258,198.841,0,0,1.00115,0.999648,0,1.42412,0,0,0,0,0.757024,7.72878,3.03278,0,0,999,88.2768,123.721,3.89687,7.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 06:00 am",0,193.962,192.643,0,0,1.00356,0.998294,0,6.8776,0,0,0,0,0.692178,7.1468,2.80441,0,0,999,97.4562,112.116,4.0875,6.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.992804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 07:00 am",0,188.134,186.923,0,0,1.00048,0.995972,0,15.8988,0,0,0,0,0.637924,6.48465,2.54458,0,0,999,106.222,100.741,3.8875,4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.961747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 08:00 am",0,182.638,181.503,0,0,0.986704,0.993317,0,25.294,0,0,0,0,0.589679,6.04033,2.37023,0,0,999,115.295,89.7654,3.96562,3.7,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.904128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 09:00 am",0,187.651,191.226,59.3454,0.630633,0.959453,0.992521,0.66951,34.4884,0.138136,-76.2962,7.08626,23.2871,0.634499,6.496,2.54903,28.2528,0,999,125.265,80.2949,5.30625,2.8,6.4,72,-355.488,0,0,-0.3703,0,0,0,0,0.824241,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 10:00 am",32.7955,293,393,440.375,1,0.911605,0.991572,1,43.688,0.417627,-64.3047,118.219,172.803,4.76961,34.7813,13.6482,238.972,8.01071,999,136.67,71.5458,6.55625,3.7,8.9,609,-357.534,0,0,-0.372431,0,0,0,0,0.723111,0.372431,-0.021247,0,0,0.2893,0.104378,0,0,0,0.372431
"Jan 22, 11:00 am",446.94,293,393,513.603,1,0.843679,0.990497,1,51.5526,0.336819,-46.8381,127.465,201.538,4.65198,34.767,13.6426,324.122,109.17,999,149.924,64.5899,7.60625,3.7,11.2,826,33570.8,37.5918,37.5918,34.9696,0,0,0,97.2065,0.621796,2.62223,0.222872,1.10622,0,0.2893,0.104378,0.89946,0,2.62223,0
"Jan 22, 12:00 pm",328.36,293,393,434.735,1,0.769274,0.989469,1,57.1758,0.254861,-24.4361,98.2744,170.59,4.56138,34.422,13.5072,314.705,80.2058,999,165.059,60.1213,8.23438,3,13,802,26939.1,30.4961,30.4961,28.0616,0,0,0,80.2058,0.542063,2.43453,0.125671,1.01572,0,0.2893,0.104378,0.89946,0,2.43453,0
"Jan 22, 01:00 pm",306.505,293,393,429.015,1,0.736675,0.989046,1,59.0834,0.228496,2.3306,92.832,168.345,4.48686,34.3463,13.4775,327.654,74.8676,999,181.395,58.7362,8.79688,3,14.5,835,24829.5,28.2545,28.2545,25.864,0,0,0,74.8676,0.51379,2.39042,0.110148,0.987129,0,0.2893,0.104378,0.89946,0,2.39042,0
"Jan 22, 02:00 pm",351.511,293,393,453.223,1,0.779198,0.9896,1,56.5392,0.266192,28.7133,103.789,177.845,4.43768,34.3803,13.4908,322.553,85.8609,999,197.615,60.6524,9.25,3,15.5,822,29166.6,32.8639,32.8639,30.3819,0,0,0,85.8609,0.551367,2.48199,0.142928,1.04592,0,0.2893,0.104378,0.89946,0,2.48199,0
"Jan 22, 03:00 pm",484.206,293,393,541.372,1,0.855426,0.99067,1,50.4383,0.3546,50.3807,136.251,212.434,4.41811,34.5565,13.56,333.54,118.273,999,212.472,65.5729,9.9625,3,15.9,850,41819.3,46.3305,46.3305,43.5617,0,0,0,118.273,0.636909,2.76876,0.257943,1.21768,0,0.2893,0.104378,0.89946,0,2.76876,0
"Jan 22, 04:00 pm",232.784,293,393,276.029,1,0.920796,0.991736,1,42.2664,0.388483,67.2332,74.8597,108.314,4.44748,34.5359,13.5519,146.365,56.8604,999,225.414,72.8677,9.59688,5,15.3,373,18115.2,20.667,20.667,18.8699,0,0,0,56.8604,0.740025,1.79704,0.0632729,0.890356,0,0.2893,0.104378,0.44973,0,1.79704,0
"Jan 22, 05:00 pm",8.37026,293,393,273.095,0.42936,0.965623,0.992669,0.602881,32.8291,0.0160318,77.6826,20.1239,107.162,4.50665,34.5889,13.5727,127.53,2.04454,999,236.56,81.8428,9.56875,5,14.1,325,-355.488,0,0,-0.3703,0,2.04454,0,0,0.840292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 06:00 pm",0,323.347,318.759,4.58126,0,0.990074,0.993817,0,23.6157,0,0,0,1.79769,3.58505,27.5655,10.8167,1.962,0,999,246.359,91.5932,8.65,6.3,12.4,5,-355.488,0,0,-0.3703,0,0,0,0,0.916253,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 07:00 pm",0,304.452,300.536,0,0,1.00175,0.996415,0,14.2248,0,0,0,0,2.8907,23.2251,9.11353,0,0,999,255.358,102.563,9.31719,7.3,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.969339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 08:00 pm",0,288.328,284.956,0,0,1.00318,0.998691,0,5.28764,0,0,0,0,2.38898,19.7211,7.73857,0,0,999,264.165,113.988,8.55625,5.7,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.995745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 09:00 pm",0,274.312,271.356,0,0,1.00208,0.999298,0,2.84286,0,0,0,0,2.00989,17.1014,6.7106,0,0,999,273.542,125.595,8.14688,5.5,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.998769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 10:00 pm",0,262.02,259.413,0,0,1.00355,0.997565,0,9.77094,0,0,0,0,1.72034,14.9079,5.84986,0,0,999,284.715,137.059,7.525,4,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.985494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 22, 11:00 pm",0,251.041,248.7,0,0,1.0011,0.996175,0,15.1358,0,0,0,0,1.49439,13.2665,5.20577,0,0,999,300.133,147.808,6.88125,4,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.96531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 12:00 am",0,241.141,239.025,0,0,0.997946,0.995292,0,18.415,0,0,0,0,1.3138,11.8846,4.6635,0,0,999,324.955,156.447,6.47188,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.948793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 01:00 am",0,232.044,230.096,0,0,0.996661,0.995004,0,19.457,0,0,0,0,1.16386,10.8861,4.27169,0,0,999,3.44813,159.714,6.08437,5.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.942892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 02:00 am",0,223.765,221.997,0,0,0.998207,0.995354,0,18.1886,0,0,0,0,1.04367,9.77469,3.83559,0,0,999,40.054,155.264,5.675,3.5,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.950034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 03:00 am",0,216.207,214.596,0,0,1.00154,0.996335,0,14.529,0,0,0,0,0.946359,8.80477,3.45499,0,0,999,62.8144,146.102,5.1875,1.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.968021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 04:00 am",0,209.145,207.641,0,0,1.00365,0.997796,0,8.8583,0,0,0,0,0.856055,8.18261,3.21086,0,0,999,77.2564,135.165,5.16094,2.6,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.988072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 05:00 am",0,202.561,201.168,0,0,1.00131,0.999592,0,1.65142,0,0,0,0,0.781182,7.52846,2.95417,0,0,999,88.0034,123.639,4.76094,2.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 06:00 am",0,196.365,195.06,0,0,1.00352,0.99835,0,6.65608,0,0,0,0,0.716152,7.01197,2.7515,0,0,999,97.2121,112.031,4.46094,2.4,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.99326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 07:00 am",0,190.536,189.318,0,0,1.00067,0.99603,0,15.6822,0,0,0,0,0.659643,6.50415,2.55223,0,0,999,105.996,100.647,4.14375,2.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.962776,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 08:00 am",0,185.053,183.917,0,0,0.987158,0.993382,0,25.08,0,0,0,0,0.609553,6.02405,2.36384,0,0,999,115.081,89.6842,3.90938,1.6,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.905717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 09:00 am",0,179.828,178.753,2.47893,0.639419,0.960269,0.99254,0.672485,34.2785,0,-76.2341,0.301721,0.972732,0.562093,5.68351,2.23021,1.1772,0,999,125.06,80.1639,4.40938,2.1,4.8,3,-355.488,0,0,-0.3703,0,0,0,0,0.82631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 10:00 am",0,206.3,223.961,88.5389,1,0.913062,0.991598,1,43.4705,0.405436,-64.1992,23.8069,34.7427,0.932045,8.83151,3.46549,47.8728,0,999,136.478,71.3875,5.2625,2,6.2,122,-355.488,0,0,-0.3703,0,0,0,0,0.725728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 11:00 am",0,301.511,366.08,354.284,1,0.846097,0.990532,1,51.3296,0.321366,-46.7629,88.1806,139.021,4.38125,31.3411,12.2983,222.491,0,999,149.756,64.402,6.25,2.6,7.5,567,-355.488,0,0,-0.3703,0,0,0,0,0.624839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 12:00 pm",311.245,293,393,441.199,1,0.772838,0.989516,1,56.9505,0.258363,-24.4399,100.203,173.127,4.749,34.2402,13.4359,317.452,76.0255,999,164.933,59.9054,6.56563,1.6,9.3,809,17743.8,20.326,20.326,18.4832,0,0,0,56.0508,0.545364,1.84287,0.113452,0.886007,0,0.2893,0.104378,0.44973,0,1.84287,0
"Jan 23, 01:00 pm",242.236,293,393,355.177,1,0.740568,0.989096,1,58.869,0.219488,2.20305,77.2647,139.371,4.68755,34.169,13.4079,269.579,59.1692,999,181.33,58.5006,7.29688,2,10.5,687,19031.9,21.6399,21.6399,19.8249,0,0,0,59.1692,0.516997,1.81498,0.0688099,0.902765,0,0.2893,0.104378,0.44973,0,1.81498,0
"Jan 23, 02:00 pm",0,323.52,318.972,53.7489,1,0.782057,0.989638,1,56.3504,0,28.4904,12.3543,21.0911,3.65654,27.0671,10.6211,38.0628,0,999,197.616,60.4102,7.54062,2,10.9,97,-355.488,0,0,-0.3703,0,0,0,0,0.554112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 03:00 pm",322.838,293,393,440.334,1,0.85707,0.990695,1,50.2759,0.343679,50.1293,111.038,172.787,4.65198,34.3214,13.4677,270.364,78.857,999,212.527,65.3359,7.52812,1.9,11.2,689,26406.7,29.9303,29.9303,27.507,0,0,0,78.857,0.639091,2.42332,0.121679,1.0085,0,0.2893,0.104378,0.89946,0,2.42332,0
"Jan 23, 04:00 pm",14.1104,293,393,78.6222,1,0.921688,0.991753,1,42.1219,0.082863,66.9891,21.3435,30.8514,4.67737,33.6888,13.2195,41.5944,3.44664,999,225.508,72.6427,7.18437,1.4,10.7,106,-353.009,0,0,-0.367718,0,3.44664,0,0,0.741719,0.367718,-0.0259608,0,0,0.2893,0.104378,0,0,0,0.367718
"Jan 23, 05:00 pm",0,323.508,318.957,52.1748,0.447516,0.966084,0.99268,0.608935,32.6981,0,77.5569,4.04946,20.4734,3.70302,26.9703,10.5831,24.3288,0,999,236.68,81.6331,6.05,1.4,9.8,62,-355.488,0,0,-0.3703,0,0,0,0,0.841529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 06:00 pm",0,304.913,301.063,3.66877,0,0.990326,0.993857,0,23.4809,0,0,0,1.43963,3.01019,22.4236,8.79904,1.5696,0,999,246.497,91.3933,5.4625,0.8,8.9,4,-355.488,0,0,-0.3703,0,0,0,0,0.917193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 07:00 pm",0,289.031,285.708,0,0,1.00184,0.996452,0,14.0845,0,0,0,0,2.50315,19.0771,7.48585,0,0,999,255.514,102.373,4.5625,0.5,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.969938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 08:00 pm",0,275.246,272.338,0,0,1.00313,0.998729,0,5.1367,0,0,0,0,2.12193,16.4804,6.46692,0,0,999,264.339,113.804,3.79688,0.3,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.995984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 09:00 pm",0,263.054,260.464,0,0,1.00217,0.999257,0,3.00875,0,0,0,0,1.82645,14.5341,5.70317,0,0,999,273.74,125.411,3.05312,0.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.998622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 10:00 pm",0,252.199,249.884,0,0,1.00352,0.997518,0,9.95435,0,0,0,0,1.59409,12.8475,5.04138,0,0,999,284.941,136.868,2.46562,0.2,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.984946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 23, 11:00 pm",0,242.359,240.253,0,0,1.00095,0.996121,0,15.3378,0,0,0,0,1.40631,11.6032,4.5531,0,0,999,300.374,147.599,1.95625,0.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.964383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 12:00 am",0,233.387,231.466,0,0,0.997692,0.995233,0,18.6304,0,0,0,0,1.25321,10.4959,4.11861,0,0,999,325.108,156.21,1.44688,0.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.947599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 01:00 am",0,225.215,223.466,0,0,0.99637,0.994943,0,19.6785,0,0,0,0,1.12805,9.44569,3.70649,0,0,999,3.24195,159.479,1.25,0.1,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.941597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 02:00 am",0,217.647,216.029,0,0,0.997941,0.995291,0,18.4191,0,0,0,0,1.0261,8.67043,3.40228,0,0,999,39.6282,155.092,0.40625,0.1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.948771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 03:00 am",0,210.594,209.091,0,0,1.00138,0.996273,0,14.766,0,0,0,0,0.938308,7.99149,3.13586,0,0,999,62.4262,145.982,-0.359375,0.1,0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.966975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 04:00 am",0,203.998,202.6,0,0,1.00364,0.997736,0,9.09411,0,0,0,0,0.857261,7.39074,2.90013,0,0,999,76.9333,135.069,-0.703125,0.1,0,0,-355.488,0,0,-0.3703,0,0,0,0,0.98743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 05:00 am",0,197.8,196.493,0,0,1.00147,0.999535,0,1.88197,0,0,0,0,0.787874,6.8652,2.6939,0,0,999,87.7266,123.551,-0.96875,0.1,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 06:00 am",0,191.904,190.667,0,0,1.00348,0.998406,0,6.43169,0,0,0,0,0.726456,6.47115,2.53928,0,0,999,96.965,111.94,-1.525,0.3,-0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.993706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 07:00 am",0,186.309,185.146,0,0,1.00085,0.996088,0,15.4629,0,0,0,0,0.673252,6.05257,2.37503,0,0,999,105.768,100.546,-1.76875,0.3,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.963803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 08:00 am",0,180.95,179.845,0,0,0.98761,0.993447,0,24.8635,0,0,0,0,0.623859,5.73725,2.2513,0,0,999,114.864,89.5965,-1.7125,0.6,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.907312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 09:00 am",0,186.476,190.359,59.6441,0.648704,0.961083,0.992559,0.675627,34.0662,0.150461,-76.1684,7.40579,23.4044,0.681291,6.30368,2.47356,28.2528,0,999,124.853,80.0268,-0.28125,0.6,0.5,72,-355.488,0,0,-0.3703,0,0,0,0,0.828391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 10:00 am",35.1826,293,393,443.578,1,0.91452,0.991624,1,43.25,0.422378,-64.0868,119.466,174.06,5.10275,34.2167,13.4266,238.972,8.59377,999,136.284,71.223,0.803125,0.6,2.6,609,-358.15,0,0,-0.373073,0,0,0,0,0.728371,0.373073,-0.0206056,0,0,0.2893,0.104378,0,0,0,0.373073
"Jan 24, 11:00 am",454.686,293,393,518.664,1,0.84852,0.990568,1,51.103,0.342657,-46.6802,129.469,203.524,4.99524,34.1767,13.4109,324.122,111.063,999,149.588,64.2076,1.94375,0.5,4.6,826,34538.3,38.6198,38.6198,35.9774,0,0,0,99.6818,0.627923,2.64246,0.229984,1.11933,0,0.2893,0.104378,0.89946,0,2.64246,0
"Jan 24, 12:00 pm",336.405,293,393,440.077,1,0.776418,0.989563,1,56.7204,0.261105,-24.4358,100.416,172.686,4.91568,33.9677,13.3289,314.705,82.171,999,164.809,59.6832,2.89687,0.5,6.1,802,27714.1,31.3198,31.3198,28.8689,0,0,0,82.171,0.548725,2.45094,0.131573,1.02623,0,0.2893,0.104378,0.89946,0,2.45094,0
"Jan 24, 01:00 pm",314.68,293,393,434.438,1,0.744507,0.989147,1,58.6486,0.23459,2.08241,95.0147,170.474,4.84747,33.9013,13.3029,327.654,76.8643,999,181.268,58.2593,3.80625,0.5,7.4,835,25619.3,29.0936,29.0936,26.6868,0,0,0,76.8643,0.520285,2.40684,0.115867,0.997833,0,0.2893,0.104378,0.89946,0,2.40684,0
"Jan 24, 02:00 pm",358.099,293,393,457.815,1,0.784981,0.989677,1,56.1547,0.27118,28.2714,105.627,179.647,4.80583,34.0251,13.3514,322.553,87.47,999,197.621,60.1631,4.37187,0.7,8.2,822,29799,33.5362,33.5362,31.0406,0,0,0,87.47,0.556953,2.49562,0.14799,1.05449,0,0.2893,0.104378,0.89946,0,2.49562,0
"Jan 24, 03:00 pm",489.235,293,393,545.161,1,0.858769,0.99072,1,50.1063,0.358283,49.8787,137.748,213.921,4.79546,34.2782,13.4508,333.54,119.502,999,212.588,65.0948,4.72812,0.9,8.4,850,42298.6,46.8413,46.8413,44.0611,0,0,0,119.502,0.641366,2.78017,0.262842,1.22419,0,0.2893,0.104378,0.89946,0,2.78017,0
"Jan 24, 04:00 pm",234.152,293,393,277.322,1,0.922615,0.99177,1,41.9704,0.390765,66.744,75.3614,108.821,4.82662,33.9969,13.3404,146.365,57.1944,999,225.608,72.4146,4.3625,1.1,7.8,373,18247.8,20.8077,20.8077,19.0081,0,0,0,57.1944,0.743491,1.79962,0.0640653,0.892151,0,0.2893,0.104378,0.44973,0,1.79962,0
"Jan 24, 05:00 pm",16.7858,293,393,273.917,0.465797,0.966563,0.992692,0.615029,32.5606,0.0321504,77.4304,22.3609,107.485,4.88937,34.076,13.3714,127.53,4.10014,999,236.806,81.421,3.94375,1.2,6.6,325,-353.625,0,0,-0.368359,0,4.10014,0,0,0.842822,0.368359,-0.0253192,0,0,0.2893,0.104378,0,0,0,0.368359
"Jan 24, 06:00 pm",0,323.281,318.677,4.59087,0,0.990588,0.993898,0,23.3394,0,0,0,1.80146,3.89776,26.8898,10.5516,1.962,0,999,246.642,91.1917,3.225,1.1,5.1,5,-355.488,0,0,-0.3703,0,0,0,0,0.918174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 07:00 pm",0,304.434,300.531,0,0,1.00193,0.99649,0,13.9378,0,0,0,0,3.15249,22.4567,8.81199,0,0,999,255.676,102.181,2.95937,0.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.970558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 08:00 pm",0,288.316,284.945,0,0,1.00308,0.998768,0,4.97929,0,0,0,0,2.60606,19.1665,7.52095,0,0,999,264.521,113.618,2.92812,0.9,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.996226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 09:00 pm",0,274.307,271.352,0,0,1.00227,0.999214,0,3.18111,0,0,0,0,2.19145,16.6285,6.52501,0,0,999,273.945,125.226,2.74062,1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 10:00 pm",0,261.958,259.338,0,0,1.00349,0.99747,0,10.1442,0,0,0,0,1.87418,14.6126,5.73399,0,0,999,285.174,136.675,2.55312,1,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.984368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 24, 11:00 pm",0,250.9,248.542,0,0,1.00078,0.996066,0,15.5463,0,0,0,0,1.62293,13.0574,5.12374,0,0,999,300.624,147.388,2.20937,1.4,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.963414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 12:00 am",0,240.96,238.837,0,0,0.997424,0.995172,0,18.8519,0,0,0,0,1.42237,11.6552,4.5735,0,0,999,325.271,155.969,1.94375,1.1,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.946357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 01:00 am",0,231.877,229.933,0,0,0.996065,0.994879,0,19.9057,0,0,0,0,1.24917,10.6358,4.1735,0,0,999,3.04816,159.238,1.94375,1.8,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.940254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 02:00 am",0,223.622,221.859,0,0,0.997663,0.995226,0,18.6544,0,0,0,0,1.1099,9.56617,3.75376,0,0,999,39.2068,154.913,1.6875,1.1,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.947465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 03:00 am",0,216.011,214.387,0,0,1.0012,0.996209,0,15.0071,0,0,0,0,0.995478,8.76384,3.43893,0,0,999,62.0366,145.854,1.74375,1.1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.965894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 04:00 am",0,208.984,207.491,0,0,1.00361,0.997676,0,9.33354,0,0,0,0,0.897166,8.00696,3.14193,0,0,999,76.6072,134.966,1.74375,0.8,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.986761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 05:00 am",0,202.407,201.015,0,0,1.00163,0.999478,0,2.11566,0,0,0,0,0.815007,7.43546,2.91768,0,0,999,87.4466,123.456,1.33125,1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 06:00 am",0,196.227,194.926,0,0,1.00343,0.998463,0,6.20454,0,0,0,0,0.74384,6.91412,2.7131,0,0,999,96.7148,111.843,1.40937,1.1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.994142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 07:00 am",0,190.356,189.128,0,0,1.00102,0.996147,0,15.2411,0,0,0,0,0.683402,6.50613,2.553,0,0,999,105.536,100.439,1.23125,1.6,1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.964828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 08:00 am",0,184.795,183.642,0,0,0.988059,0.993512,0,24.6446,0,0,0,0,0.630433,6.07791,2.38497,0,0,999,114.645,89.5022,0.996875,1.6,1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.908912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 09:00 am",0,179.574,178.503,4.15241,0.658484,0.961895,0.992578,0.678937,33.8517,0,-76.0993,0.526381,1.62941,0.576127,5.62172,2.20596,1.962,0,999,124.644,79.8835,1.78437,1.2,2.8,5,-355.488,0,0,-0.3703,0,0,0,0,0.830483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 10:00 am",0,239.791,281.135,197.38,1,0.915978,0.99165,1,43.0265,0.43,-63.9676,53.2451,77.452,1.83189,14.9225,5.85557,105.948,0,999,136.089,71.0521,2.95937,1.5,4.6,270,-355.488,0,0,-0.3703,0,0,0,0,0.731038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 11:00 am",0,250.883,248.564,3.78627,1,0.850945,0.990603,1,50.8727,0,-46.5901,0.947865,1.48573,1.56918,12.9116,5.06651,2.3544,0,999,149.419,64.0069,3.20313,1,5,6,-355.488,0,0,-0.3703,0,0,0,0,0.631045,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 12:00 pm",0,241.082,238.986,1.65643,1,0.780011,0.989611,1,56.4857,0,-24.4239,0.379728,0.649985,1.36901,11.5961,4.55032,1.1772,0,999,164.686,59.4548,3.65,1.1,4.9,3,-355.488,0,0,-0.3703,0,0,0,0,0.552145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 01:00 pm",0,232.232,230.339,2.09462,1,0.748487,0.989198,1,58.4223,0,1.96868,0.46058,0.821928,1.19879,10.4126,4.0859,1.5696,0,999,181.21,58.0122,3.58125,0.8,5.3,4,-355.488,0,0,-0.3703,0,0,0,0,0.523654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 02:00 pm",0,224.113,222.375,3.35932,1,0.787967,0.989718,1,55.9521,0,28.0564,0.778042,1.3182,1.06497,9.51396,3.73328,2.3544,0,999,197.631,59.911,4.28438,1,5.3,6,-355.488,0,0,-0.3703,0,0,0,0,0.559886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 03:00 pm",0,281.015,323.351,231.743,1,0.86052,0.990747,1,49.9295,0.330535,49.629,58.6763,90.9358,3.06893,22.7184,8.9147,141.264,0,999,212.655,64.85,5.17188,0.9,6.5,360,-355.488,0,0,-0.3703,0,0,0,0,0.64373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 04:00 pm",0,327.538,347.97,145.341,1,0.923577,0.991787,1,41.8118,0.294631,66.4982,39.5378,57.0318,4.63109,31.5041,12.3622,76.518,0,999,225.714,72.1836,5.07188,0.9,6.4,195,-355.488,0,0,-0.3703,0,0,0,0,0.745339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 05:00 pm",30.1137,293,393,339.357,0.484193,0.967061,0.992704,0.62116,32.4167,0.0683279,77.303,29.0995,133.164,4.89462,34.2164,13.4265,157.745,7.35564,999,236.938,81.2068,5.17188,1.3,6.5,402,-356.853,0,0,-0.371721,0,0,0,0,0.844171,0.371721,-0.021957,0,0,0.2893,0.104378,0,0,0,0.371721
"Jan 25, 06:00 pm",0,323.315,318.719,0.919195,0,0.990858,0.993942,0,23.1913,0,0,0,0.360692,3.8683,26.9025,10.5566,0.3924,0,999,246.794,90.9885,4.55,1.2,5.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.919195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 07:00 pm",0,304.452,300.545,0,0,1.00203,0.996531,0,13.7846,0,0,0,0,3.11514,22.5879,8.8635,0,0,999,255.845,101.989,4.6625,1.5,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.971198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 08:00 pm",0,288.375,285.014,0,0,1.00302,0.998809,0,4.81546,0,0,0,0,2.56544,19.1958,7.53244,0,0,999,264.709,113.431,4.54063,1.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.99647,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 09:00 pm",0,274.426,271.484,0,0,1.00236,0.99917,0,3.35987,0,0,0,0,2.14632,16.6508,6.53376,0,0,999,274.158,125.04,4.59688,1.2,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.998281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 25, 10:00 pm",0,262.147,259.542,0,0,1.00345,0.99742,0,10.3405,0,0,0,0,1.82608,14.6304,5.74096,0,0,999,285.415,136.481,4.65312,1.2,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.983759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
