"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jan 25, 11:00 pm",0,251.219,248.889,0,0,1.0006,0.996009,0,15.7612,0,0,0,0,1.57652,12.9783,5.09268,0,0,999,300.883,147.174,4.53125,1.1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.962402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 12:00 am",0,241.37,239.264,0,0,0.997143,0.995109,0,19.0796,0,0,0,0,1.37657,11.655,4.57344,0,0,999,325.444,155.724,4.64375,1.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.945065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 01:00 am",0,232.482,230.582,0,0,0.995745,0.994814,0,20.1385,0,0,0,0,1.21373,10.4346,4.09453,0,0,999,2.86664,158.992,4.075,0.7,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.938863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 02:00 am",0,224.343,222.601,0,0,0.997372,0.99516,0,18.8944,0,0,0,0,1.07809,9.51372,3.73318,0,0,999,38.7902,154.726,4.54375,0.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.946117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 03:00 am",0,216.749,215.126,0,0,1.00101,0.996144,0,15.2523,0,0,0,0,0.966844,8.8454,3.47093,0,0,999,61.6459,145.719,4.2875,1.6,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.964777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 04:00 am",0,209.674,208.169,0,0,1.00358,0.997614,0,9.57648,0,0,0,0,0.870596,8.16973,3.2058,0,0,999,76.2783,134.856,4.2875,1.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.986064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 05:00 am",0,203.16,201.782,0,0,1.00178,0.999419,0,2.35238,0,0,0,0,0.790598,7.40912,2.90734,0,0,999,87.1637,123.355,4.2875,0.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 06:00 am",0,197.082,195.801,0,0,1.00338,0.99852,0,5.97474,0,0,0,0,0.722822,6.84065,2.68427,0,0,999,96.4618,111.74,4.44375,0.7,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.994568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 07:00 am",0,191.334,190.13,0,0,1.00119,0.996206,0,15.0168,0,0,0,0,0.664526,6.40466,2.51319,0,0,999,105.302,100.326,4.44375,0.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.96585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 08:00 am",0,185.884,184.752,0,0,0.988506,0.993578,0,24.4233,0,0,0,0,0.613359,5.99647,2.35301,0,0,999,114.423,89.4011,4.30937,1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.910516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 09:00 am",0,180.734,179.674,9.991,0.668756,0.962705,0.992598,0.68241,33.6349,0,-76.0268,1.29396,3.92047,0.561405,5.59565,2.19573,4.7088,0,999,124.433,79.7341,4.94063,1,5.8,12,-355.488,0,0,-0.3703,0,0,0,0,0.832584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 10:00 am",0,251.57,300.86,234.793,1,0.917435,0.991676,1,42.8002,0.432981,-63.8416,63.4399,92.1326,2.15691,17.6208,6.91442,125.568,0,999,135.893,70.875,5.15312,1.6,8.2,320,-355.488,0,0,-0.3703,0,0,0,0,0.733727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 11:00 am",115.22,293,393,351.984,1,0.853372,0.99064,1,50.6389,0.32235,-46.4927,88.3711,138.119,4.71309,34.2917,13.4561,217.782,28.1438,999,149.25,63.8,6.09375,2.2,10,555,-383.728,0,0,-0.399717,0,8.1691,0,0,0.634206,0.399717,0.00603861,0,0,0.2893,0.104378,0,0,0,0.399717
"Jan 26, 12:00 pm",313.063,293,393,410.604,1,0.783615,0.989659,1,56.2465,0.263703,-24.4042,94.5681,161.121,4.63679,34.3063,13.4618,289.984,76.4695,999,164.565,59.2203,6.8125,2.3,11.5,739,25463.2,28.9278,28.9278,26.5242,0,0,0,76.4695,0.555621,2.40358,0.114728,0.995717,0,0.2893,0.104378,0.89946,0,2.40358,0
"Jan 26, 01:00 pm",187.986,293,393,289.379,1,0.752501,0.98925,1,58.1902,0.213148,1.86186,63.9753,113.552,4.55139,34.4189,13.506,215.428,45.918,999,181.154,57.7595,7.30156,4.2,13.2,549,13784.4,16.0729,16.0729,14.3588,0,0,0,45.918,0.527102,1.71409,0.0389245,0.831761,0,0.2893,0.104378,0.44973,0,1.71409,0
"Jan 26, 02:00 pm",337.79,293,393,432.316,1,0.791009,0.989759,1,55.7426,0.273787,27.8455,100.518,169.641,4.4918,34.4473,13.5171,301.363,82.5093,999,197.647,59.6542,7.91562,3.3,14.4,768,27847.4,31.4615,31.4615,29.0077,0,0,0,82.5093,0.562911,2.45377,0.1326,1.02803,0,0.2893,0.104378,0.89946,0,2.45377,0
"Jan 26, 03:00 pm",349.561,293,393,407.741,1,0.862322,0.990774,1,49.7456,0.344842,49.3805,103.457,159.998,4.47699,34.6481,13.5959,247.604,85.3845,999,212.728,64.6013,8.21562,4.5,14.7,631,28979.3,32.6647,32.6647,30.1867,0,0,0,85.3845,0.646183,2.47796,0.141442,1.04338,0,0.2893,0.104378,0.89946,0,2.47796,0
"Jan 26, 04:00 pm",129.746,293,393,182.332,1,0.924571,0.991806,1,41.6462,0.331004,66.2517,49.655,71.5471,4.5017,34.3046,13.4611,95.7456,31.6921,999,225.827,71.9498,7.87187,4.2,14.2,244,8243.68,10.1994,10.1994,8.58716,0,0,0,31.6921,0.747262,1.6122,0.0119447,0.756848,0,0.2893,0.104378,0.44973,0,1.6122,0
"Jan 26, 05:00 pm",32.791,293,393,290.032,0.502694,0.967576,0.992717,0.627323,32.2664,0.0595097,77.1749,26.0906,113.809,4.54641,34.4919,13.5346,134.593,8.00959,999,237.077,80.9904,7.83125,4,13.3,343,-357.533,0,0,-0.37243,0,8.00959,0,0,0.845575,0.37243,-0.0212482,0,0,0.2893,0.104378,0,0,0,0.37243
"Jan 26, 06:00 pm",0,323.385,318.805,1.84051,0,0.991138,0.993987,0,23.0367,0,0,0,0.722216,3.60362,27.4491,10.771,0.7848,0,999,246.951,90.7839,7.9375,5.2,12,2,-355.488,0,0,-0.3703,0,0,0,0,0.920254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 07:00 pm",0,304.558,300.657,0,0,1.00212,0.996572,0,13.6249,0,0,0,0,2.90191,23.084,9.05816,0,0,999,256.02,101.795,7.67188,5.7,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.971859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 08:00 pm",0,288.494,285.135,0,0,1.00295,0.998851,0,4.64528,0,0,0,0,2.3943,19.6183,7.69821,0,0,999,264.903,113.244,7.4625,4.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.996715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 09:00 pm",0,274.559,271.621,0,0,1.00246,0.999124,0,3.54497,0,0,0,0,2.01142,16.9736,6.66045,0,0,999,274.377,124.852,7.40938,4,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.998087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 10:00 pm",0,262.312,259.714,0,0,1.0034,0.997368,0,10.543,0,0,0,0,1.71788,14.8595,5.83086,0,0,999,285.664,136.286,6.83125,3.3,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.983118,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 26, 11:00 pm",0,251.448,249.133,0,0,1.00041,0.99595,0,15.9822,0,0,0,0,1.49059,13.0995,5.14025,0,0,999,301.15,146.958,6.3875,2.3,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.961347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 12:00 am",0,241.616,239.512,0,0,0.996847,0.995044,0,19.3133,0,0,0,0,1.30775,11.8215,4.63875,0,0,999,325.627,155.476,6.1,2.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.943724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 01:00 am",0,232.65,230.73,0,0,0.995409,0.994747,0,20.377,0,0,0,0,1.1625,10.7009,4.19904,0,0,999,2.69721,158.739,5.84688,2.8,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.937422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 02:00 am",0,224.34,222.561,0,0,0.997068,0.995092,0,19.1391,0,0,0,0,1.04165,9.86811,3.87225,0,0,999,38.3789,154.532,5.35938,4,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.944725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 03:00 am",0,216.608,214.958,0,0,1.00081,0.996078,0,15.5014,0,0,0,0,0.94194,9.09638,3.56942,0,0,999,61.2544,145.577,4.87187,4.5,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.963624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 04:00 am",0,209.345,207.799,0,0,1.00355,0.997552,0,9.82281,0,0,0,0,0.850749,8.48968,3.33135,0,0,999,75.947,134.74,4.94063,6.2,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.98534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 05:00 am",0,202.558,201.123,0,0,1.00193,0.99936,0,2.59202,0,0,0,0,0.774012,7.83289,3.07363,0,0,999,86.878,123.247,5.00938,6,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 06:00 am",0,196.173,194.83,0,0,1.00332,0.998578,0,5.74238,0,0,0,0,0.707657,7.2916,2.86122,0,0,999,96.2062,111.63,5.02187,6.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.994982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 07:00 am",0,190.125,188.862,0,0,1.00136,0.996266,0,14.7903,0,0,0,0,0.650758,6.82406,2.67776,0,0,999,105.066,100.207,4.56563,7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.966867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 08:00 am",0,184.393,183.206,0,0,0.98895,0.993645,0,24.1997,0,0,0,0,0.599298,6.38292,2.50466,0,0,999,114.2,89.2933,4.56563,7.3,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.912122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 09:00 am",0,178.975,177.863,12.5204,0.679515,0.963511,0.992617,0.686046,33.4161,0,-75.9508,1.65784,4.913,0.546812,5.95627,2.33724,5.886,0,999,124.221,79.5786,5.66563,7.5,5.9,15,-355.488,0,0,-0.3703,0,0,0,0,0.834693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 10:00 am",0,222.626,252.088,142.133,1,0.918891,0.991702,1,42.5711,0.428095,-63.709,38.4655,55.7728,1.27778,12.1476,4.76673,75.7332,0,999,135.696,70.6918,6.0625,9.1,7,193,-355.488,0,0,-0.3703,0,0,0,0,0.736438,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 11:00 am",0,306.036,358.265,295.754,1,0.855799,0.990676,1,50.4016,0.317442,-46.388,74.4676,116.054,4.27363,31.5907,12.3962,182.074,0,999,149.081,63.5869,6.38125,9.4,8.1,464,-355.488,0,0,-0.3703,0,0,0,0,0.637402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 12:00 pm",356.342,293,393,487.023,1,0.787224,0.989708,1,56.0027,0.275315,-24.377,112.691,191.108,4.68755,35.4379,13.9058,341.78,87.0409,999,164.445,58.9797,7.45313,9.4,10.5,871,22112.9,24.9696,24.9696,23.0343,0,0,0,67.0662,0.559153,1.93527,0.146634,0.945233,0,0.2893,0.104378,0.44973,0,1.93527,0
"Jan 27, 01:00 pm",212.55,293,393,316.783,1,0.756545,0.989302,1,57.9523,0.221622,1.76194,70.414,124.306,4.62163,35.3582,13.8746,234.263,51.9178,999,181.103,57.5013,8.05,11.5,11.8,597,16155.1,18.5873,18.5873,16.8282,0,0,0,51.9178,0.530626,1.75913,0.0518879,0.863831,0,0.2893,0.104378,0.44973,0,1.75913,0
"Jan 27, 02:00 pm",211.553,293,393,300.559,1,0.794104,0.9898,1,55.5265,0.248001,27.6388,70.1598,117.94,4.57639,35.4458,13.9089,208.364,51.6745,999,197.667,59.3927,8.09062,12.8,12.7,531,16058.7,18.4851,18.4851,16.7278,0,0,0,51.6745,0.566025,1.75728,0.0513438,0.862527,0,0.2893,0.104378,0.44973,0,1.75728,0
"Jan 27, 03:00 pm",501.879,293,393,555.306,1,0.864171,0.990802,1,49.5547,0.364966,49.1333,141.206,217.902,4.55139,35.8414,14.0641,335.894,122.59,999,212.807,64.349,8.27812,12.8,13.2,856,43505.7,48.1275,48.1275,45.3184,0,0,0,122.59,0.648722,2.80907,0.275332,1.2406,0,0.2893,0.104378,0.89946,0,2.80907,0
"Jan 27, 04:00 pm",0,323.105,318.46,0,1,0.925596,0.991825,1,41.4737,0,66.0049,0,0,3.58219,28.016,10.9935,0,0,999,225.946,71.7133,7.66875,11.5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.74926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 05:00 pm",0,304.027,300.075,0,0.521288,0.968108,0.992731,0.633514,32.1098,0,77.0461,0,0,2.89994,23.4693,9.20936,0,0,999,237.222,80.772,6.85938,10.8,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.847031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 06:00 pm",0,287.548,284.098,2.76405,0,0.991425,0.994034,0,22.8756,0,0,0,1.08461,2.39461,20.2837,7.95934,1.1772,0,999,247.115,90.5778,6.22812,13.9,9.9,3,-355.488,0,0,-0.3703,0,0,0,0,0.921351,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 07:00 pm",0,273.169,270.137,0,0,1.00222,0.996616,0,13.4589,0,0,0,0,1.99951,17.6616,6.93041,0,0,999,256.201,101.599,6.01875,15.1,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.972537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 08:00 pm",0,260.62,257.963,0,0,1.00288,0.998895,0,4.4688,0,0,0,0,1.70308,15.2893,5.99951,0,0,999,265.104,113.055,5.73125,10.8,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 09:00 pm",0,249.464,247.09,0,0,1.00256,0.999076,0,3.73634,0,0,0,0,1.46921,13.5436,5.31449,0,0,999,274.603,124.663,5.3875,9.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.997874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 10:00 pm",0,239.446,237.309,0,0,1.00335,0.997315,0,10.7518,0,0,0,0,1.28543,12.0796,4.74004,0,0,999,285.92,136.088,4.86562,8.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.982444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 27, 11:00 pm",0,230.267,228.305,0,0,1.00021,0.995889,0,16.2094,0,0,0,0,1.13539,11.0283,4.3275,0,0,999,301.425,146.739,4.42188,10.2,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.960248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 12:00 am",0,221.878,220.089,0,0,0.996536,0.994978,0,19.5529,0,0,0,0,1.01318,9.96877,3.91175,0,0,999,325.82,155.223,3.97813,8.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.942333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 01:00 am",0,214.05,212.383,0,0,0.995058,0.994679,0,20.6211,0,0,0,0,0.910651,9.25285,3.63082,0,0,999,2.53968,158.48,3.7125,10.8,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.93593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 02:00 am",0,206.821,205.29,0,0,0.99675,0.995023,0,19.3884,0,0,0,0,0.825509,8.41933,3.30375,0,0,999,37.9732,154.33,3.425,8.8,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.94329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 03:00 am",0,200.025,198.591,0,0,1.00061,0.996011,0,15.7544,0,0,0,0,0.752096,7.84729,3.07928,0,0,999,60.8626,145.427,2.925,9.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.962434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 04:00 am",0,193.642,192.305,0,0,1.0035,0.997488,0,10.0724,0,0,0,0,0.689863,7.26715,2.85163,0,0,999,75.6135,134.617,3.28438,9.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.984587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 05:00 am",0,187.581,186.319,0,0,1.00207,0.9993,0,2.83447,0,0,0,0,0.632624,6.82978,2.68001,0,0,999,86.5898,123.133,3.65312,10.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 06:00 am",0,181.748,180.544,0,0,1.00325,0.998636,0,5.50757,0,0,0,0,0.584496,6.50658,2.55318,0,0,999,95.9481,111.515,3.35313,13.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.995384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 07:00 am",0,176.233,175.107,0,0,1.00152,0.996327,0,14.5615,0,0,0,0,0.542655,6.03212,2.367,0,0,999,104.827,100.082,3.23125,12.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.967879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 08:00 am",0,171.005,169.949,0,0,0.989391,0.993712,0,23.974,0,0,0,0,0.505365,5.61999,2.20528,0,0,999,113.974,89.1786,3.23125,11.1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.91373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 09:00 am",0,176.901,180.933,55.2295,0.690756,0.964315,0.992636,0.689842,33.1952,0.172469,-75.8715,7.48147,21.672,0.56333,6.2474,2.45148,25.8984,0,999,124.006,79.4171,3.41875,11.5,4.2,66,-355.488,0,0,-0.3703,0,0,0,0,0.83681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 10:00 am",0,188.759,195.059,38.4368,1,0.920344,0.991728,1,42.3393,0.33886,-63.5698,10.4189,15.0826,0.671829,7.21899,2.83273,20.4048,0,999,135.498,70.5026,3.75,10.4,5,52,-355.488,0,0,-0.3703,0,0,0,0,0.73917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 11:00 am",0,204.91,213.462,53.8132,1,0.858223,0.990712,1,50.161,0.282996,-46.2763,13.5884,21.1163,0.855285,8.67777,3.40516,32.9616,0,999,148.912,63.3676,4.67188,7.8,6,84,-355.488,0,0,-0.3703,0,0,0,0,0.640633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 12:00 pm",0,288.47,346.637,338.769,1,0.790837,0.989756,1,55.7546,0.272261,-24.3422,78.7503,132.933,3.6474,27.4926,10.7881,236.225,0,999,164.326,58.7332,4.74375,6.6,7.4,602,-355.488,0,0,-0.3703,0,0,0,0,0.562739,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 01:00 pm",138.21,293,393,307.179,1,0.760614,0.989355,1,57.7087,0.222368,1.66888,68.6501,120.537,4.749,34.9855,13.7283,225.63,33.7595,999,181.054,57.2376,5.70625,7.3,9.3,575,-392.847,0,0,-0.409216,0,13.7849,0,0,0.534224,0.409216,0.0155374,0,0,0.2893,0.104378,0,0,0,0.409216
"Jan 28, 02:00 pm",0,323.162,318.53,12.523,1,0.797246,0.989843,1,55.3037,0,27.4365,2.93495,4.91402,3.69944,27.6121,10.835,8.6328,0,999,197.693,59.1267,6.0625,6.3,9.5,22,-355.488,0,0,-0.3703,0,0,0,0,0.569227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 03:00 pm",97.783,293,393,222.11,1,0.866064,0.990831,1,49.3567,0.285489,48.8876,56.6043,87.1558,4.72333,34.8629,13.6802,133.808,23.8847,999,212.893,64.0933,6.3625,7,9.8,341,-377.34,0,0,-0.393062,0,3.91001,0,0,0.651348,0.393062,-0.000616324,0,0,0.2893,0.104378,0,0,0,0.393062
"Jan 28, 04:00 pm",207.562,293,393,253.198,1,0.926652,0.991844,1,41.2943,0.383394,65.7578,69.112,99.3549,4.72333,34.8856,13.6891,132.239,50.6995,999,226.071,71.4742,6.28438,6.6,9.8,337,15672.8,18.0757,18.0757,16.3258,0,0,0,50.6995,0.75133,1.74989,0.0491796,0.857305,0,0.2893,0.104378,0.44973,0,1.74989,0
"Jan 28, 05:00 pm",0,323.143,318.507,5.93978,0.539965,0.968656,0.992745,0.639728,31.9468,0,76.9168,0.585964,2.33077,3.72436,27.5832,10.8236,2.7468,0,999,237.373,80.5517,5.69687,6,8.9,7,-355.488,0,0,-0.3703,0,0,0,0,0.84854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 06:00 pm",0,304.162,300.231,0,0,0.99172,0.994082,0,22.7081,0,0,0,0,3.01426,23.0162,9.03157,0,0,999,247.285,90.3705,5.65625,5,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.922484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 07:00 pm",0,287.91,284.511,0,0,1.00232,0.996661,0,13.2866,0,0,0,0,2.4726,19.7094,7.73396,0,0,999,256.388,101.403,5.45625,5.5,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.973233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 08:00 pm",0,273.724,270.732,0,0,1.00281,0.99894,0,4.2861,0,0,0,0,2.06425,17.2204,6.75727,0,0,999,265.311,112.865,5.07813,7,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 09:00 pm",0,261.244,258.598,0,0,1.00265,0.999028,0,3.93391,0,0,0,0,1.75406,15.0912,5.92178,0,0,999,274.835,124.473,4.62187,6.4,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.997644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 10:00 pm",0,250.215,247.867,0,0,1.00329,0.99726,0,10.9668,0,0,0,0,1.51295,13.2495,5.19911,0,0,999,286.183,135.89,4.24375,4.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.981738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 28, 11:00 pm",0,240.25,238.12,0,0,1,0.995826,0,16.4427,0,0,0,0,1.31955,11.949,4.68878,0,0,999,301.708,146.518,4.49062,5.2,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.959103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 12:00 am",0,231.218,229.288,0,0,0.99621,0.994909,0,19.7984,0,0,0,0,1.16358,10.7462,4.21682,0,0,999,326.021,154.967,4.50313,4.5,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.94089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 01:00 am",0,222.939,221.17,0,0,0.994691,0.994608,0,20.8706,0,0,0,0,1.03249,9.79616,3.84401,0,0,999,2.39385,158.216,4.71562,4.7,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.934387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 02:00 am",0,215.233,213.589,0,0,0.996418,0.994953,0,19.6422,0,0,0,0,0.924226,9.0719,3.55981,0,0,999,37.5735,154.121,4.30312,6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.94181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 03:00 am",0,208.094,206.579,0,0,1.00039,0.995942,0,16.0111,0,0,0,0,0.832683,8.3095,3.26065,0,0,999,60.4709,145.271,3.8125,5.5,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.961208,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 04:00 am",0,201.399,199.984,0,0,1.00345,0.997424,0,10.3252,0,0,0,0,0.75413,7.73341,3.03459,0,0,999,75.2781,134.487,3.73438,6.4,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.983806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 05:00 am",0,195.127,193.81,0,0,1.00221,0.999239,0,3.07962,0,0,0,0,0.688788,7.15053,2.80587,0,0,999,86.2992,123.013,3.7125,6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 06:00 am",0,189.256,188.033,0,0,1.00318,0.998695,0,5.27042,0,0,0,0,0.632554,6.59468,2.58775,0,0,999,95.6876,111.393,3.7125,5,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.995772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 07:00 am",0,183.711,182.564,0,0,1.00168,0.996387,0,14.3305,0,0,0,0,0.585232,6.14405,2.41092,0,0,999,104.586,99.9512,4.47188,4.7,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.968884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 08:00 am",0,178.406,177.317,0,0,0.989827,0.993779,0,23.7461,0,0,0,0,0.542577,5.81168,2.2805,0,0,999,113.746,89.0569,4.88438,5.7,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.915339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 09:00 am",0,182.189,184.936,43.6245,0.702476,0.965114,0.992656,0.693795,32.9724,0.147772,-75.7888,6.04928,17.1182,0.581603,6.24981,2.45243,20.4048,0,999,123.791,79.2497,5.58437,6,6.6,52,-355.488,0,0,-0.3703,0,0,0,0,0.838933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 10:00 am",0,184.968,185.866,14.8384,1,0.921794,0.991755,1,42.1048,0.121493,-63.4242,4.02864,5.82259,0.591409,6.32963,2.48375,7.848,0,999,135.299,70.3073,5.89375,5.5,7.3,20,-355.488,0,0,-0.3703,0,0,0,0,0.74192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 11:00 am",0,180.688,179.595,9.65846,1,0.860644,0.990749,1,49.9169,0,-46.1576,2.44584,3.78998,0.541682,5.86609,2.30185,5.886,0,999,148.743,63.1424,6.85469,5,8.3,15,-355.488,0,0,-0.3703,0,0,0,0,0.643897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 12:00 pm",0,175.653,174.626,1.69913,1,0.794451,0.989805,1,55.502,0,-24.3001,0.396805,0.666739,0.505105,5.46969,2.14631,1.1772,0,999,164.209,58.4809,6.91562,4.5,8.4,3,-355.488,0,0,-0.3703,0,0,0,0,0.566377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 01:00 pm",0,170.929,169.977,7.53054,1,0.764704,0.989409,1,57.4595,0,1.58264,1.69211,2.95498,0.470898,5.02154,1.97045,5.4936,0,999,181.01,56.9686,7.51563,2.8,9,14,-355.488,0,0,-0.3703,0,0,0,0,0.537895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 02:00 pm",0,166.396,165.489,4.0076,1,0.800432,0.989887,1,55.0743,0,27.2386,0.943034,1.57258,0.44063,4.76304,1.86902,2.7468,0,999,197.724,58.8562,8.17656,3.5,9.7,7,-355.488,0,0,-0.3703,0,0,0,0,0.572514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 03:00 pm",0,162.038,161.176,1.30811,1,0.867999,0.990861,1,49.1519,0,48.6436,0.334126,0.513303,0.41689,4.49457,1.76367,0.7848,0,999,212.984,63.8341,8.3375,3.5,9.9,2,-355.488,0,0,-0.3703,0,0,0,0,0.654056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 04:00 pm",0,157.86,157.045,1.50694,1,0.927736,0.991865,1,41.1081,0,65.5106,0.411818,0.591324,0.397592,4.2151,1.65401,0.7848,0,999,226.203,71.2327,8.2375,2.8,9.8,2,-355.488,0,0,-0.3703,0,0,0,0,0.75347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 05:00 pm",0,170.782,179.02,113.913,0.558716,0.969219,0.992759,0.645961,31.7776,0.174104,76.7871,11.7482,44.6996,0.496823,5.34325,2.09669,52.5816,0,999,237.53,80.3297,8.12813,2.7,9.3,134,-355.488,0,0,-0.3703,0,0,0,0,0.850099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 06:00 pm",0,170.61,169.64,1.8473,0,0.992021,0.994133,0,22.5341,0,0,0,0.724882,0.472574,5.131,2.01341,0.7848,0,999,247.461,90.1619,7.30625,4.5,8.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.923651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 07:00 pm",0,166.022,165.106,0,0,1.00241,0.996707,0,13.1081,0,0,0,0,0.445745,4.80887,1.887,0,0,999,256.581,101.206,7.30625,4,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.973944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 08:00 pm",0,161.622,160.753,0,0,1.00272,0.998987,0,4.09723,0,0,0,0,0.423866,4.52315,1.77488,0,0,999,265.524,112.674,6.69375,3.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 09:00 pm",0,157.373,156.543,0,0,1.00274,0.998977,0,4.1376,0,0,0,0,0.405492,4.28444,1.68121,0,0,999,275.074,124.282,6.50625,3.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 10:00 pm",0,153.237,152.438,0,0,1.00322,0.997203,0,11.1878,0,0,0,0,0.389948,4.0943,1.6066,0,0,999,286.453,135.689,5.80625,3.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.980996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 29, 11:00 pm",0,149.165,148.387,0,0,0.999778,0.995762,0,16.6819,0,0,0,0,0.374616,3.97424,1.55949,0,0,999,301.998,146.294,5.17188,5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.957913,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 12:00 am",0,145.155,144.397,0,0,0.995868,0.994839,0,20.0497,0,0,0,0,0.361152,3.84997,1.51073,0,0,999,326.23,154.707,4.67188,6.4,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.939396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 01:00 am",0,141.218,140.484,0,0,0.994307,0.994536,0,21.1255,0,0,0,0,0.349721,3.70562,1.45409,0,0,999,2.25949,157.946,4.28438,7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.932793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 02:00 am",0,137.366,136.657,0,0,0.996072,0.994881,0,19.9005,0,0,0,0,0.340066,3.54935,1.39276,0,0,999,37.1802,153.905,3.54063,6.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.940285,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 03:00 am",0,133.601,132.916,0,0,1.00016,0.995872,0,16.2715,0,0,0,0,0.331059,3.3949,1.33216,0,0,999,60.0795,145.106,3.20937,6.4,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.959945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 04:00 am",0,129.911,129.248,0,0,1.00339,0.997358,0,10.5811,0,0,0,0,0.321824,3.26004,1.27924,0,0,999,74.941,134.35,2.80938,6.6,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.982996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 05:00 am",0,126.341,125.71,0,0,1.00235,0.999178,0,3.32737,0,0,0,0,0.313894,3.06501,1.20271,0,0,999,86.0064,122.886,2.075,4.7,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 06:00 am",0,122.901,122.302,0,0,1.0031,0.998755,0,5.03102,0,0,0,0,0.306412,2.86523,1.12432,0,0,999,95.4249,111.265,2.24375,2.8,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.996147,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 07:00 am",0,119.514,118.93,0,0,1.00183,0.996449,0,14.0975,0,0,0,0,0.299607,2.77793,1.09006,0,0,999,104.343,99.8143,1.94375,3.3,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.969883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 08:00 am",0,116.204,115.642,0,0,0.99026,0.993846,0,23.5162,0,0,0,0,0.293088,2.64798,1.03907,0,0,999,113.517,88.9284,1.84375,2.8,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.916947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 09:00 am",0,193.181,240.957,405.391,0.714669,0.965909,0.992676,0.697904,32.7478,0.279268,-75.7029,57.5773,159.075,0.991962,9.59616,3.76553,189.137,0,999,123.573,79.0765,3.84375,3.7,4,482,-355.488,0,0,-0.3703,0,0,0,0,0.84106,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 10:00 am",233.701,293,393,560.006,1,0.923239,0.991781,1,41.8676,0.452895,-63.2722,152.284,219.746,4.88937,35.0476,13.7527,295.085,57.0844,999,135.098,70.1062,5.27187,3.7,6.6,752,10295.3,12.4167,12.4167,10.7243,0,0,0,37.1097,0.744689,1.69234,0.0638041,0.785128,0,0.2893,0.104378,0.44973,0,1.69234,0
"Jan 30, 11:00 am",467.581,293,393,522.286,1,0.86306,0.990785,1,49.6696,0.360671,-46.032,132.636,204.945,4.76961,34.7964,13.6541,316.667,114.212,999,148.574,62.9113,5.4625,3.3,8.9,807,40236.7,44.6446,44.6446,41.9132,0,0,0,114.212,0.647194,2.73134,0.24203,1.19618,0,0.2893,0.104378,0.89946,0,2.73134,0
"Jan 30, 12:00 pm",377.26,293,393,470.304,1,0.798063,0.989854,1,55.2452,0.284652,-24.2508,110.337,184.547,4.67228,34.4391,13.5139,323.73,92.1505,999,164.093,58.2228,6.50313,2.4,10.8,825,31634.6,35.4884,35.4884,32.9527,0,0,0,92.1505,0.570065,2.53563,0.163101,1.07939,0,0.2893,0.104378,0.89946,0,2.53563,0
"Jan 30, 01:00 pm",299.874,293,393,404.061,1,0.76881,0.989463,1,57.2048,0.250223,1.50316,91.2849,158.554,4.60652,34.2268,13.4306,292.73,73.2478,999,180.968,56.6944,7.4125,2.1,12.1,746,24188.2,27.5732,27.5732,25.196,0,0,0,73.2478,0.541637,2.37716,0.105585,0.97844,0,0.2893,0.104378,0.89946,0,2.37716,0
"Jan 30, 02:00 pm",289.259,293,393,375.477,1,0.803656,0.989931,1,54.8384,0.276163,27.0452,88.7139,147.337,4.57138,34.372,13.4876,255.845,70.6549,999,197.76,58.5813,7.56563,3,12.8,652,23160.6,26.4817,26.4817,24.1256,0,0,0,70.6549,0.575885,2.35608,0.0984232,0.964519,0,0.2893,0.104378,0.89946,0,2.35608,0
"Jan 30, 03:00 pm",507.421,293,393,555.036,1,0.869973,0.990891,1,48.9402,0.3738,48.4014,142.097,217.796,4.56138,34.6383,13.5921,331.578,123.944,999,213.082,63.5716,7.375,2.8,13,845,44035.7,48.6924,48.6924,45.8705,0,0,0,123.944,0.656847,2.82183,0.280885,1.2478,0,0.2893,0.104378,0.89946,0,2.82183,0
"Jan 30, 04:00 pm",461.673,293,393,478.346,1,0.928846,0.991885,1,40.9151,0.454002,65.2635,130.882,187.703,4.5814,34.484,13.5315,248.389,112.769,999,226.341,70.9888,7.2875,2.3,12.6,633,39674.7,44.046,44.046,41.3279,0,0,0,112.769,0.75568,2.71816,0.236478,1.18854,0,0.2893,0.104378,0.89946,0,2.71816,0
"Jan 30, 05:00 pm",108.489,293,393,414.781,0.57753,0.969796,0.992774,0.65221,31.6022,0.138671,76.6569,44.673,162.76,4.64691,34.4707,13.5263,191.099,26.4998,999,237.694,80.1059,6.69063,2.4,11.3,487,6267.09,8.10518,8.10518,6.52822,0,0,0,26.4998,0.851707,1.57696,0.00341379,0.730138,0,0.2893,0.104378,0.44973,0,1.57696,0
"Jan 30, 06:00 pm",0,323.403,318.828,1.8497,0,0.992329,0.994185,0,22.3539,0,0,0,0.725824,3.70233,27.1635,10.6589,0.7848,0,999,247.642,89.8244,6.02812,2.8,9.7,2,-355.488,0,0,-0.3703,0,0,0,0,0.924852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 07:00 pm",0,304.629,300.74,0,0,1.00251,0.996755,0,12.9234,0,0,0,0,2.98804,22.7759,8.93728,0,0,999,256.78,101.008,6.46562,2.8,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.97467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 08:00 pm",0,288.449,285.061,0,0,1.00263,0.999035,0,3.90227,0,0,0,0,2.45816,19.6703,7.71864,0,0,999,265.743,112.483,6.37813,4.5,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.997682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 09:00 pm",0,274.522,271.589,0,0,1.00283,0.998925,0,4.34733,0,0,0,0,2.06235,16.804,6.59387,0,0,999,275.319,124.091,5.97812,2.4,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.997123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 10:00 pm",0,262.197,259.58,0,0,1.00315,0.997145,0,11.4148,0,0,0,0,1.75813,14.8926,5.84386,0,0,999,286.73,135.487,5.96875,3.3,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.98022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 30, 11:00 pm",0,251.17,248.819,0,0,0.999541,0.995696,0,16.9271,0,0,0,0,1.51839,13.2811,5.21149,0,0,999,302.296,146.069,5.88125,3.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.956676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 12:00 am",0,241.272,239.158,0,0,0.995509,0.994767,0,20.3067,0,0,0,0,1.32778,11.8402,4.6461,0,0,999,326.448,154.444,5.325,3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.937849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 01:00 am",0,232.151,230.198,0,0,0.993905,0.994462,0,21.3858,0,0,0,0,1.16564,10.9248,4.28689,0,0,999,2.13633,157.671,4.99062,5.5,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.931146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 02:00 am",0,223.801,222.018,0,0,0.99571,0.994807,0,20.1632,0,0,0,0,1.03333,9.91224,3.88956,0,0,999,36.7935,153.682,5.35938,5.2,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.938715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 03:00 am",0,216.083,214.437,0,0,0.999916,0.995802,0,16.5355,0,0,0,0,0.924917,9.10021,3.57092,0,0,999,59.689,144.935,5.025,5.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.958643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 04:00 am",0,209.01,207.509,0,0,1.00332,0.997292,0,10.84,0,0,0,0,0.832953,8.22748,3.22846,0,0,999,74.6026,134.207,4.94688,3.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.982156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 05:00 am",0,202.396,200.996,0,0,1.00248,0.999116,0,3.57761,0,0,0,0,0.75529,7.63986,2.99788,0,0,999,85.7116,122.753,4.79063,4.2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 06:00 am",0,196.224,194.926,0,0,1.00301,0.998815,0,4.78948,0,0,0,0,0.689854,7.0324,2.75951,0,0,999,95.1601,111.131,5.3375,3.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.996508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 07:00 am",0,190.45,189.244,0,0,1.00198,0.99651,0,13.8626,0,0,0,0,0.633485,6.48801,2.5459,0,0,999,104.098,99.6716,5.75,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.970873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 08:00 am",0,184.977,183.841,0,0,0.990689,0.993914,0,23.2843,0,0,0,0,0.585821,6.07786,2.38495,0,0,999,113.286,88.793,5.82813,3,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.918554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 09:00 am",0,194.471,200.978,73.3577,0.72733,0.9667,0.992695,0.702166,32.5213,0.208391,-75.6137,10.6772,28.7856,0.705385,7.28241,2.85762,34.1388,0,999,123.354,78.8974,6.32813,4,7.5,87,-355.488,0,0,-0.3703,0,0,0,0,0.843192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 10:00 am",0,192.492,191.257,5.97979,1,0.92468,0.991808,1,41.6279,0,-63.1139,1.62869,2.34647,0.639303,6.69235,2.62608,3.1392,0,999,134.897,69.8992,7.30625,3.7,8.4,8,-355.488,0,0,-0.3703,0,0,0,0,0.747474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 11:00 am",0,186.956,185.805,3.25261,1,0.86547,0.990822,1,49.419,0,-45.8997,0.828348,1.27632,0.58393,6.20698,2.43562,1.962,0,999,148.405,62.6743,7.16875,3.5,9.2,5,-355.488,0,0,-0.3703,0,0,0,0,0.650522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 12:00 pm",0,181.749,180.676,1.14761,1,0.801669,0.989903,1,54.9842,0,-24.1943,0.270467,0.45032,0.537719,5.75313,2.25753,0.7848,0,999,163.979,57.9591,7.24375,3,9.9,2,-355.488,0,0,-0.3703,0,0,0,0,0.573803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 01:00 pm",0,195.795,205.222,61.0902,1,0.772927,0.989517,1,56.9447,0.235289,1.43038,13.8761,23.9718,0.698021,7.23081,2.83737,43.9488,0,999,180.931,56.415,9.20313,2,11,112,-355.488,0,0,-0.3703,0,0,0,0,0.545448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 02:00 pm",0,266.021,312.594,259.543,1,0.806915,0.989976,1,54.596,0.292191,26.8564,61.5736,101.845,2.40323,19.8894,7.80461,175.795,0,999,197.801,58.3023,8.95938,1.1,13.1,448,-355.488,0,0,-0.3703,0,0,0,0,0.579337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 03:00 pm",332.557,293,393,519.198,1,0.871983,0.990922,1,48.7217,0.37337,48.1611,133.234,203.733,4.48686,34.2581,13.4429,308.819,81.2311,999,213.186,63.3059,9.57813,1.5,14.5,787,19808.4,22.5199,22.5199,20.6338,0,0,0,61.2565,0.659718,1.88614,0.128738,0.913989,0,0.2893,0.104378,0.44973,0,1.88614,0
"Jan 31, 04:00 pm",436.945,293,393,454.775,1,0.929982,0.991907,1,40.7155,0.453318,65.0166,124.588,178.454,4.46222,34.1395,13.3963,235.44,106.729,999,226.486,70.7428,9.92188,1.3,15,600,37323.8,41.5425,41.5425,38.8789,0,0,0,106.729,0.757958,2.66358,0.213833,1.15661,0,0.2893,0.104378,0.89946,0,2.66358,0
"Jan 31, 05:00 pm",129.514,293,393,441.189,0.596399,0.970387,0.99279,0.65847,31.4206,0.155938,76.5264,49.5716,173.123,4.48193,34.2874,13.4544,202.871,31.6353,999,237.864,79.8807,9.36563,1.8,14.6,517,8221.88,10.1763,10.1763,8.56446,0,0,0,31.6353,0.853363,1.61181,0.0118475,0.756553,0,0.2893,0.104378,0.44973,0,1.61181,0
"Jan 31, 06:00 pm",0,323.668,319.155,22.226,0,0.992643,0.994238,0,22.1674,0,0,0,8.7215,3.54562,27.0777,10.6253,9.4176,0,999,247.83,89.6707,8.85625,2.4,13.7,24,-355.488,0,0,-0.3703,0,0,0,0,0.926085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 07:00 pm",0,305.114,301.269,0,0,1.0026,0.996805,0,12.7326,0,0,0,0,2.86561,22.7579,8.93021,0,0,999,256.985,100.81,8.4125,2.7,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.975409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 08:00 pm",0,289.145,285.803,0,0,1.00254,0.999085,0,3.7013,0,0,0,0,2.36225,19.5967,7.68973,0,0,999,265.968,112.29,7.79531,3.7,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 09:00 pm",0,275.261,272.333,0,0,1.00292,0.998871,0,4.56301,0,0,0,0,1.98472,16.9864,6.66547,0,0,999,275.57,123.898,7.15625,3.5,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.99683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 10:00 pm",0,263.113,260.536,0,0,1.00306,0.997085,0,11.6477,0,0,0,0,1.69684,14.7723,5.79666,0,0,999,287.013,135.284,7.20313,2.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.979407,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jan 31, 11:00 pm",0,252.259,249.944,0,0,0.999292,0.995628,0,17.178,0,0,0,0,1.47185,13.1691,5.16757,0,0,999,302.6,145.841,6.8375,2.3,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.955392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 12:00 am",0,242.499,240.412,0,0,0.995133,0.994693,0,20.5692,0,0,0,0,1.29064,11.7671,4.6174,0,0,999,326.674,154.177,6.88437,1.9,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.936248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 01:00 am",0,233.608,231.703,0,0,0.993486,0.994386,0,21.6514,0,0,0,0,1.14834,10.6517,4.17972,0,0,998,2.02412,157.39,6.39688,1.9,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.929446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 02:00 am",0,225.578,223.861,0,0,0.995333,0.994732,0,20.4302,0,0,0,0,1.03503,9.4739,3.71756,0,0,998,36.4138,153.451,5.8875,0.5,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.937098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 03:00 am",0,217.94,216.302,0,0,0.999662,0.99573,0,16.803,0,0,0,0,0.938264,9.03983,3.54723,0,0,998,59.2995,144.757,5.3,2.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.957304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 04:00 am",0,210.857,209.349,0,0,1.00325,0.997225,0,11.1017,0,0,0,0,0.849838,8.25481,3.23919,0,0,998,74.263,134.057,5.05625,2.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.981287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 05:00 am",0,204.315,202.929,0,0,1.0026,0.999053,0,3.83024,0,0,0,0,0.777212,7.5152,2.94897,0,0,998,85.4151,122.614,4.55625,1.3,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.997766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 06:00 am",0,198.088,196.772,0,0,1.00291,0.998876,0,4.54588,0,0,0,0,0.712133,7.12044,2.79406,0,0,998,94.8934,110.992,4.49062,2.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 07:00 am",0,192.212,190.981,0,0,1.00212,0.996572,0,13.6257,0,0,0,0,0.657445,6.61609,2.59615,0,0,998,103.851,99.5231,4.325,2.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.971855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 08:00 am",0,186.662,185.507,0,0,0.991113,0.993983,0,23.0506,0,0,0,0,0.606938,6.16648,2.41973,0,0,998,113.053,88.6507,4.48125,2.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.920159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 09:00 am",0,222.022,246.065,214.713,0.740454,0.967485,0.992715,0.706578,32.2931,0.265058,-75.5213,32.0419,84.2533,1.20842,11.2519,4.41525,99.6696,0,998,123.134,78.7127,5.64687,3.2,7.6,254,-355.488,0,0,-0.3703,0,0,0,0,0.845326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 10:00 am",0,268.639,293.774,135.8,1,0.926115,0.991834,1,41.3858,0.388122,-62.9494,37.0456,53.2879,2.27088,18.3704,7.20854,71.0244,0,998,134.695,69.6864,6.56563,1.9,9.3,181,-355.488,0,0,-0.3703,0,0,0,0,0.750275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 11:00 am",0,282.189,282.933,39.2327,1,0.867873,0.990859,1,49.1653,0.0212587,-45.7608,10.0196,15.3949,2.27843,18.4522,7.24063,23.544,0,998,148.236,62.4316,7.35312,1.9,10.4,60,-355.488,0,0,-0.3703,0,0,0,0,0.653879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 12:00 pm",0,323.111,355.307,222.949,1,0.805268,0.989953,1,54.719,0.235088,-24.1309,52.7829,87.4851,4.44922,32.4306,12.7257,151.466,0,998,163.867,57.6898,8.0625,3.2,11.5,386,-355.488,0,0,-0.3703,0,0,0,0,0.577587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 01:00 pm",306.187,293,393,417.487,1,0.777052,0.989572,1,56.6793,0.259085,1.36422,95.3396,163.822,4.57138,34.4107,13.5028,298.224,74.79,998,180.897,56.1307,8.89375,3,12.8,760,17254.2,19.8059,19.8059,17.9732,0,0,0,54.8153,0.549325,1.83271,0.109928,0.879373,0,0.2893,0.104378,0.44973,0,1.83271,0
"Feb 1, 02:00 pm",202.647,293,393,283.274,1,0.810204,0.990021,1,54.3474,0.259556,26.6723,67.4806,111.157,4.53644,34.264,13.4452,190.706,49.4989,998,197.848,58.0191,9.20313,3.2,13.5,486,15197.9,17.5719,17.5719,15.8311,0,0,0,49.4989,0.582869,1.74084,0.0465484,0.85088,0,0.2893,0.104378,0.44973,0,1.74084,0
"Feb 1, 03:00 pm",294.224,293,393,349.888,1,0.874027,0.990954,1,48.4965,0.346874,47.923,89.9995,137.296,4.52153,34.6842,13.6101,207.187,71.8678,998,213.295,63.0372,9.425,5.1,13.8,528,23641.4,26.9924,26.9924,24.6265,0,0,0,71.8678,0.662666,2.36592,0.101751,0.971032,0,0.2893,0.104378,0.89946,0,2.36592,0
"Feb 1, 04:00 pm",0,323.435,318.868,38.7754,1,0.931142,0.991929,1,40.5092,0,64.77,10.6362,15.2155,3.55987,27.4677,10.7783,20.0124,0,998,226.636,70.4946,9.19375,5.1,13.1,51,-355.488,0,0,-0.3703,0,0,0,0,0.760302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 05:00 pm",0,304.647,300.754,35.9128,0.615313,0.97099,0.992806,0.664738,31.233,0,76.3957,4.20541,14.0922,2.88021,23.0825,9.05759,16.4808,0,998,238.039,79.6539,8.48906,5.3,12.2,42,-355.488,0,0,-0.3703,0,0,0,0,0.855066,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 06:00 pm",0,288.504,285.126,0,0,0.992962,0.994294,0,21.9747,0,0,0,0,2.38814,19.7813,7.76219,0,0,998,248.024,89.5097,7.81875,6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.927349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 07:00 pm",0,274.446,271.482,0,0,1.0027,0.996856,0,12.5357,0,0,0,0,1.9972,17.2049,6.75119,0,0,998,257.195,100.61,7.96562,6.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.976161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 08:00 pm",0,262.103,259.485,0,0,1.00243,0.999136,0,3.49439,0,0,0,0,1.70316,15.0344,5.89951,0,0,998,266.199,112.097,7.3875,5.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 09:00 pm",0,251.126,248.786,0,0,1.00301,0.998816,0,4.78457,0,0,0,0,1.47088,13.3158,5.22513,0,0,998,275.827,123.704,7.37813,4.7,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.996515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 10:00 pm",0,241.222,239.105,0,0,1.00297,0.997023,0,11.8864,0,0,0,0,1.28517,11.9672,4.69593,0,0,998,287.303,135.079,7.13437,4.9,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.978558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 1, 11:00 pm",0,232.237,230.315,0,0,0.999028,0.995559,0,17.4346,0,0,0,0,1.13691,10.7751,4.22815,0,0,998,302.912,145.61,7.65,4.3,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.95406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 12:00 am",0,224.029,222.274,0,0,0.99474,0.994618,0,20.8373,0,0,0,0,1.01271,9.76664,3.83243,0,0,998,326.907,153.907,7.74063,3.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.934594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 01:00 am",0,216.493,214.885,0,0,0.993049,0.994309,0,21.9221,0,0,0,0,0.910199,8.87903,3.48413,0,0,998,1.92258,157.105,7.4625,3,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.927692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 02:00 am",0,209.58,208.11,0,0,0.994941,0.994656,0,20.7015,0,0,0,0,0.822868,8.04318,3.15614,0,0,998,36.0412,153.214,7.3625,1.8,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.935435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 03:00 am",0,203.19,201.836,0,0,0.999396,0.995657,0,17.0738,0,0,0,0,0.74986,7.34617,2.88264,0,0,998,58.9115,144.572,7.41875,1.1,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.955927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 04:00 am",0,197.039,195.738,0,0,1.00316,0.997157,0,11.3662,0,0,0,0,0.685953,7.06743,2.77326,0,0,998,73.9224,133.9,7.39688,3.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.980388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 05:00 am",0,191.232,190.017,0,0,1.00272,0.99899,0,4.08516,0,0,0,0,0.632369,6.55993,2.57412,0,0,998,85.1169,122.469,7.275,3.2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.997459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 06:00 am",0,185.71,184.563,0,0,1.00281,0.998937,0,4.30032,0,0,0,0,0.587729,6.15945,2.41697,0,0,998,94.6249,110.846,7.34375,3.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 07:00 am",0,180.461,179.38,0,0,1.00226,0.996634,0,13.3871,0,0,0,0,0.54378,5.77376,2.26562,0,0,998,103.603,99.3688,7.64375,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.972828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 08:00 am",0,175.406,174.373,0,0,0.991532,0.994051,0,22.8151,0,0,0,0,0.506131,5.50059,2.15843,0,0,998,112.818,88.5017,7.76563,5.1,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.921761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 09:00 am",0,170.522,169.535,5.93224,0.754036,0.968265,0.992735,0.711139,32.0633,0,-75.4258,0.908082,2.32781,0.471368,5.24759,2.05916,2.7468,0,998,122.912,78.5223,8.34375,6.8,8.5,7,-355.488,0,0,-0.3703,0,0,0,0,0.847462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 10:00 am",0,165.891,164.967,0,1,0.927544,0.991861,1,41.1411,0,-62.7788,0,0,0.44056,4.87082,1.91131,0,0,998,134.492,69.4681,8.73125,5.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.753091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 11:00 am",0,161.433,160.552,0,1,0.870267,0.990896,1,48.9084,0,-45.6154,0,0,0.416326,4.61736,1.81185,0,0,998,148.067,62.1833,9.00937,6.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.657264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 12:00 pm",0,157.145,156.308,0,1,0.808858,0.990002,1,54.4497,0,-24.0607,0,0,0.394325,4.3562,1.70937,0,0,998,163.756,57.4151,9.33125,6.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.581418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 01:00 pm",0,153.011,152.214,0.553267,1,0.78118,0.989627,1,56.4086,0,1.30459,0.127025,0.217102,0.373168,4.12491,1.61862,0.3924,0,998,180.866,55.8414,9.7625,6.8,10.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.553267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 02:00 pm",0,149.032,148.275,1.75943,1,0.813518,0.990067,1,54.0926,0,26.4929,0.42086,0.690401,0.356003,3.88443,1.52425,1.1772,0,998,197.9,57.732,9.89375,6.5,11.3,3,-355.488,0,0,-0.3703,0,0,0,0,0.586477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 03:00 pm",0,145.206,144.488,0.66569,1,0.876101,0.990986,1,48.2647,0,47.6871,0.171643,0.261217,0.341775,3.64819,1.43155,0.3924,0,998,213.412,62.7656,9.78594,5.7,11.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.66569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 04:00 pm",0,141.433,140.731,0.762709,1,0.932324,0.991952,1,40.2964,0,64.524,0.209483,0.299287,0.331131,3.55132,1.39354,0.3924,0,998,226.793,70.2444,10.15,7.8,11.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.762709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 05:00 pm",0,137.789,137.123,10.2818,0.634263,0.971606,0.992822,0.671009,31.0393,0,76.2649,1.2536,4.03456,0.320955,3.33136,1.30722,4.7088,0,998,238.221,79.4258,10.15,6.2,11.4,12,-355.488,0,0,-0.3703,0,0,0,0,0.856814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 06:00 pm",0,134.275,133.642,0.928642,0,0.993286,0.994351,0,21.7759,0,0,0,0.364399,0.312986,3.12521,1.22633,0.3924,0,998,248.224,89.3423,10.1406,4.5,11,1,-355.488,0,0,-0.3703,0,0,0,0,0.928642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 07:00 pm",0,130.821,130.204,0,0,1.00279,0.996908,0,12.3329,0,0,0,0,0.30598,3.0195,1.18485,0,0,998,257.412,100.41,9.17188,5.1,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.976923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 08:00 pm",0,127.423,126.824,0,0,1.00232,0.999189,0,3.28163,0,0,0,0,0.299399,2.90958,1.14172,0,0,998,266.436,111.904,8.85,5.5,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.99836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 09:00 pm",0,124.123,123.551,0,0,1.00309,0.99876,0,5.01192,0,0,0,0,0.293903,2.74248,1.07615,0,0,998,276.091,123.509,8.40625,3.8,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.996177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 10:00 pm",0,120.899,120.347,0,0,1.00287,0.99696,0,12.1309,0,0,0,0,0.28872,2.61824,1.0274,0,0,998,287.599,134.873,8.45313,3.2,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.97767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 2, 11:00 pm",0,117.744,117.21,0,0,0.998751,0.995488,0,17.6968,0,0,0,0,0.283996,2.50064,0.981253,0,0,998,303.229,145.378,8.03125,2.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.952678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 12:00 am",0,114.696,114.19,0,0,0.994329,0.99454,0,21.1108,0,0,0,0,0.279594,2.33309,0.915503,0,0,998,327.146,153.633,7.76563,1,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.932886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 01:00 am",0,111.703,111.211,0,0,0.992592,0.99423,0,22.198,0,0,0,0,0.275831,2.24678,0.881638,0,0,998,1.83141,156.814,7.16563,0.8,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.925884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 02:00 am",0,108.752,108.272,0,0,0.994532,0.994578,0,20.9769,0,0,0,0,0.272614,2.16988,0.851463,0,0,998,35.6759,152.97,6.44375,0.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.933725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 03:00 am",0,105.845,105.377,0,0,0.999118,0.995582,0,17.348,0,0,0,0,0.269456,2.09315,0.821351,0,0,998,58.5252,144.379,5.74375,0.4,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.954511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 04:00 am",0,102.981,102.525,0,0,1.00307,0.997089,0,11.6333,0,0,0,0,0.266082,2.02006,0.792673,0,0,998,73.5813,133.737,5.34375,0.3,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.979458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 05:00 am",0,100.195,99.7571,0,0,1.00283,0.998926,0,4.34226,0,0,0,0,0.262955,1.90441,0.747289,0,0,998,84.8172,122.317,4.94375,0,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.99713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 06:00 am",0,97.4166,96.9811,0,0,1.0027,0.998998,0,4.05291,0,0,0,0,0.259677,1.88968,0.741509,0,0,998,94.3547,110.694,4.74375,0.2,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.997499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 07:00 am",0,94.6635,94.2355,0,0,1.00239,0.996697,0,13.1468,0,0,0,0,0.256657,1.84326,0.723296,0,0,998,103.352,99.2088,4.44375,0.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.973791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
