"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 3, 08:00 am",0,91.9521,91.5342,0,0,0.991946,0.99412,0,22.5778,0,0,0,0,0.253399,1.78194,0.699234,0,0,998,112.582,88.346,4.44375,0.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.923359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 09:00 am",0,99.9015,104.319,39.9312,0.76807,0.969039,0.992755,0.715844,31.8319,0.282536,-75.3272,6.27259,15.669,0.265043,2.03056,0.796791,18.4428,0,998,122.689,78.3263,5.54375,0.6,5.7,47,-355.488,0,0,-0.3703,0,0,0,0,0.849599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 10:00 am",0,221.765,297.739,334.873,1,0.928966,0.991888,1,40.8941,0.483156,-62.6023,91.638,131.404,1.74037,15.0586,5.909,173.833,0,998,134.288,69.2441,7.05312,1.4,7.6,443,-355.488,0,0,-0.3703,0,0,0,0,0.755921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 11:00 am",237.33,293,393,498.811,1,0.872651,0.990933,1,48.6485,0.370926,-45.4638,128.101,195.734,4.74386,34.318,13.4664,296.262,57.9708,998,147.898,61.9294,7.44687,1.3,9.4,755,10639.6,12.7821,12.7821,11.083,0,0,0,37.9961,0.660677,1.69912,0.0659186,0.789789,0,0.2893,0.104378,0.44973,0,1.69912,0
"Feb 3, 12:00 pm",139.984,293,393,218.314,1,0.812435,0.990052,1,54.1764,0.233612,-23.9839,52.1508,85.6664,4.69776,33.7929,13.2603,146.365,34.1927,998,163.647,57.135,7.95625,1.1,10.3,373,9206.01,11.2192,11.2192,9.5896,0,0,0,34.1927,0.585292,1.62957,0.0163043,0.769855,0,0.2893,0.104378,0.44973,0,1.62957,0
"Feb 3, 01:00 pm",143.107,293,393,229.038,1,0.785307,0.989682,1,56.1327,0.216744,1.2514,52.866,89.8746,4.65705,33.7749,13.2533,161.276,34.9557,998,180.84,55.5473,8.2875,1.1,11.1,411,9500.82,11.5316,11.5316,9.89669,0,0,0,34.9557,0.557271,1.63491,0.017667,0.77384,0,0.2893,0.104378,0.44973,0,1.63491,0
"Feb 3, 02:00 pm",25.5385,293,393,100.327,1,0.816855,0.990113,1,53.8316,0.0935135,26.3182,24.0981,39.3684,4.64185,33.6853,13.2181,66.708,6.2381,998,197.958,57.441,8.35312,1.4,11.4,170,-355.715,0,0,-0.370536,0,6.2381,0,0,0.590161,0.370536,-0.0231424,0,0,0.2893,0.104378,0,0,0,0.370536
"Feb 3, 03:00 pm",0,323.617,319.092,6.01909,1,0.878203,0.991019,1,48.0264,0,47.4535,1.55576,2.36189,3.66113,26.877,10.5465,3.5316,0,998,213.534,62.4912,9.41562,1.3,10.9,9,-355.488,0,0,-0.3703,0,0,0,0,0.668788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 04:00 pm",0,304.938,301.067,0.765179,1,0.933526,0.991975,1,40.0771,0,64.2786,0.210437,0.300256,2.97042,22.7001,8.90753,0.3924,0,998,226.957,69.9923,7.8125,2.1,10,1,-355.488,0,0,-0.3703,0,0,0,0,0.765179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 05:00 pm",0,288.817,285.441,48.9405,0.653241,0.972232,0.992839,0.677281,30.8397,0,76.1339,6.20714,19.2042,2.46367,19.5776,7.68227,22.3668,0,998,238.409,79.1964,7.98438,2.9,9,57,-355.488,0,0,-0.3703,0,0,0,0,0.858605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 06:00 pm",0,274.895,271.962,2.78989,0,0.993614,0.994409,0,21.5711,0,0,0,1.09475,2.07264,16.7893,6.58811,1.1772,0,998,248.429,89.1691,7.22812,1.9,8.4,3,-355.488,0,0,-0.3703,0,0,0,0,0.929962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 07:00 pm",0,262.627,260.023,0,0,1.00288,0.996962,0,12.1242,0,0,0,0,1.77854,14.7541,5.78951,0,0,998,257.634,100.209,6.42812,1.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.977695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 08:00 pm",0,251.819,249.517,0,0,1.0022,0.999243,0,3.0631,0,0,0,0,1.54821,12.8634,5.04761,0,0,998,266.678,111.709,5.72813,0.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 09:00 pm",0,242.064,239.977,0,0,1.00317,0.998702,0,5.24496,0,0,0,0,1.36284,11.5742,4.54171,0,0,998,276.36,123.314,5.10625,0.6,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.995813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 10:00 pm",0,233.177,231.273,0,0,1.00277,0.996896,0,12.3809,0,0,0,0,1.21183,10.4722,4.10928,0,0,998,287.901,134.666,4.40625,0.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.976744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 3, 11:00 pm",0,225.088,223.357,0,0,0.998458,0.995415,0,17.9646,0,0,0,0,1.08851,9.42275,3.69749,0,0,998,303.553,145.143,3.78438,0.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.951247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 12:00 am",0,217.518,215.898,0,0,0.993899,0.994461,0,21.3896,0,0,0,0,0.986768,8.78474,3.44713,0,0,998,327.393,153.356,2.98438,0.7,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.931122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 01:00 am",0,210.432,208.922,0,0,0.992116,0.994149,0,22.4789,0,0,0,0,0.896388,8.14369,3.19559,0,0,998,1.75032,156.518,2.38438,1,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.924021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 02:00 am",0,203.768,202.354,0,0,0.994106,0.994499,0,21.2565,0,0,0,0,0.820521,7.58176,2.97508,0,0,998,35.3181,152.719,1.7625,1.3,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.931967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 03:00 am",0,197.447,196.114,0,0,0.998827,0.995507,0,17.6254,0,0,0,0,0.757281,7.11411,2.79158,0,0,998,58.141,144.18,0.8625,1.8,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.953057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 04:00 am",0,191.476,190.226,0,0,1.00297,0.997019,0,11.9031,0,0,0,0,0.695677,6.63438,2.60333,0,0,998,73.2396,133.567,0.975,1.9,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.978498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 05:00 am",0,185.79,184.609,0,0,1.00294,0.998862,0,4.60145,0,0,0,0,0.644147,6.24344,2.44993,0,0,998,84.5163,122.159,0.575,2.3,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.996777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 06:00 am",0,180.444,179.344,0,0,1.00259,0.99906,0,3.80372,0,0,0,0,0.598341,5.75677,2.25896,0,0,998,94.083,110.537,0.453125,1.4,1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 07:00 am",0,175.349,174.31,0,0,1.00252,0.99676,0,12.9048,0,0,0,0,0.558441,5.41184,2.12361,0,0,998,103.1,99.0432,0.4875,1.4,0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.974742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 08:00 am",0,170.415,169.417,0,0,0.992355,0.994189,0,22.3389,0,0,0,0,0.522377,5.18514,2.03465,0,0,998,112.344,88.1836,0.3875,2.3,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.924952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 09:00 am",0,204.793,227.426,183.123,0.78255,0.969806,0.992775,0.720692,31.599,0.29542,-75.2256,29.5307,71.8576,1.00541,9.17905,3.60186,84.366,0,998,122.465,78.1248,1.63125,2.4,2.1,215,-355.488,0,0,-0.3703,0,0,0,0,0.851736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 10:00 am",0,243.349,262.369,101.674,1,0.930381,0.991915,1,40.6448,0.395503,-62.4199,27.8663,39.8969,1.68194,13.7313,5.38817,52.5816,0,998,134.084,69.0147,2.18438,2.1,3.2,134,-355.488,0,0,-0.3703,0,0,0,0,0.758762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 11:00 am",63.3064,293,393,349.325,1,0.875024,0.99097,1,48.3855,0.346185,-45.3059,89.9586,137.075,4.97926,34.47,13.526,206.402,15.4634,998,147.729,61.6701,3.025,2.3,4.9,526,-366.046,0,0,-0.381298,0,0,0,0,0.664116,0.381298,-0.0123806,0,0,0.2893,0.104378,0,0,0,0.381298
"Feb 4, 12:00 pm",301.083,293,393,384.164,1,0.815997,0.990101,1,53.8991,0.287453,-23.9006,92.1761,150.746,4.90515,34.984,13.7277,255.845,73.5433,998,163.54,56.8497,3.8,5.5,6.3,652,22936.7,25.798,25.798,23.8924,0,0,0,69.032,0.589209,1.90562,0.106412,0.955799,0,0.2893,0.104378,0.44973,0,1.90562,0
"Feb 4, 01:00 pm",322.59,293,393,419.318,1,0.789429,0.989737,1,55.8518,0.268817,1.20454,97.2992,164.54,4.82662,34.8526,13.6761,293.123,78.7965,998,180.817,55.2486,4.51875,4.7,7.8,747,26382.8,29.9049,29.9049,27.4821,0,0,0,78.7965,0.561336,2.42282,0.121501,1.00818,0,0.2893,0.104378,0.89946,0,2.42282,0
"Feb 4, 02:00 pm",73.7627,293,393,150.855,1,0.820209,0.99016,1,53.5646,0.180772,26.1482,36.385,59.1954,4.81102,34.5477,13.5565,99.6696,18.0175,998,198.021,57.1462,4.58438,5.1,8.1,254,-369.283,0,0,-0.38467,0,18.0175,0,0,0.593916,0.38467,-0.00900829,0,0,0.2893,0.104378,0,0,0,0.38467
"Feb 4, 03:00 pm",0,323.109,318.464,0.671958,1,0.88033,0.991053,1,47.7817,0,47.2224,0.174107,0.263676,3.79218,27.4739,10.7808,0.3924,0,998,213.663,62.2141,5.26875,4.9,7.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.671958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 04:00 pm",0,304.121,300.19,0.767709,1,0.934747,0.991999,1,39.8514,0,64.0339,0.211414,0.301249,3.06469,22.8904,8.98219,0.3924,0,998,227.126,69.7385,4.1,3.8,6.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.767709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 05:00 pm",0,287.821,284.41,1.72088,0.672237,0.972869,0.992856,0.683548,30.6343,0,76.003,0.226837,0.675271,2.53365,19.6367,7.70545,0.7848,0,998,238.603,78.9658,3.6125,4.5,5.8,2,-355.488,0,0,-0.3703,0,0,0,0,0.860438,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 06:00 pm",0,273.636,270.645,0,0,0.993945,0.994469,0,21.3603,0,0,0,0,2.13449,17.027,6.68138,0,0,998,248.64,88.9908,3.10313,4.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.931309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 07:00 pm",0,261.272,258.653,0,0,1.00296,0.997017,0,11.9097,0,0,0,0,1.82152,14.7229,5.77725,0,0,998,257.861,100.008,2.9375,2.4,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.978474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 08:00 pm",0,250.41,248.098,0,0,1.00208,0.999299,0,2.83888,0,0,0,0,1.58099,12.8222,5.03142,0,0,998,266.925,111.515,2.35938,0.8,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 09:00 pm",0,240.609,238.513,0,0,1.00324,0.998642,0,5.48361,0,0,0,0,1.38539,11.5482,4.53152,0,0,998,276.634,123.117,1.88125,1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.995424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 10:00 pm",0,231.611,229.684,0,0,1.00265,0.99683,0,12.6365,0,0,0,0,1.22469,10.5731,4.14888,0,0,998,288.208,134.457,1.79375,1.8,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.975778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 4, 11:00 pm",0,223.385,221.628,0,0,0.998151,0.99534,0,18.2377,0,0,0,0,1.09308,9.56969,3.75515,0,0,998,303.883,144.906,1.62812,1.4,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.949766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 12:00 am",0,215.821,214.208,0,0,0.99345,0.99438,0,21.6737,0,0,0,0,0.985383,8.71246,3.41877,0,0,998,327.646,153.076,1.22813,1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.929302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 01:00 am",0,208.827,207.34,0,0,0.99162,0.994066,0,22.7647,0,0,0,0,0.893766,7.96868,3.12691,0,0,998,1.67901,156.218,0.828125,0.7,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.922102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 02:00 am",0,202.277,200.89,0,0,0.993663,0.994418,0,21.5402,0,0,0,0,0.815879,7.39323,2.9011,0,0,998,34.968,152.462,0.19375,0.8,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.93016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 03:00 am",0,195.925,194.585,0,0,0.998523,0.995431,0,17.9059,0,0,0,0,0.745851,7.17184,2.81423,0,0,998,57.759,143.974,0.20625,3.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.951563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 04:00 am",0,189.865,188.6,0,0,1.00286,0.996949,0,12.1752,0,0,0,0,0.684337,6.75343,2.65005,0,0,998,72.8979,133.391,0.00625002,4.5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.977507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 05:00 am",0,184.184,183.01,0,0,1.00304,0.998797,0,4.86264,0,0,0,0,0.632077,6.21335,2.43812,0,0,998,84.2143,121.995,-0.19375,3.2,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.996401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 06:00 am",0,178.777,177.666,0,0,1.00246,0.999122,0,3.55285,0,0,0,0,0.585902,5.84502,2.29358,0,0,998,93.8099,110.374,-0.45,3.5,0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.998078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 07:00 am",0,173.594,172.539,0,0,1.00264,0.996823,0,12.6613,0,0,0,0,0.54562,5.52643,2.16857,0,0,998,102.847,98.872,-0.39375,4,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.975683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 08:00 am",0,168.656,167.663,0,0,0.992758,0.994258,0,22.0984,0,0,0,0,0.510022,5.16901,2.02832,0,0,998,112.105,88.0148,-0.2375,3.5,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.926539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 09:00 am",0,218.72,252.05,257.016,0.79747,0.970568,0.992795,0.725678,31.3646,0.310899,-75.121,42.5634,100.853,1.30642,11.5595,4.53595,118.112,0,998,122.24,77.9179,1.9375,2.9,3.5,301,-355.488,0,0,-0.3703,0,0,0,0,0.853873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 10:00 am",312.738,293,393,587.206,1,0.931788,0.991941,1,40.3931,0.471145,-62.2318,161.186,230.42,4.91568,34.9889,13.7297,302.54,76.3901,998,133.878,68.7799,3.67812,3,6.1,771,17888.4,20.4796,20.4796,18.6337,0,0,0,56.4155,0.761616,1.84587,0.1145,0.887966,0,0.2893,0.104378,0.44973,0,1.84587,0
"Feb 5, 11:00 am",541.013,293,393,583.464,1,0.877385,0.991007,1,48.1195,0.385322,-45.1421,150.666,228.951,4.80065,34.9539,13.7159,342.958,132.149,998,147.561,61.4054,4.94063,3.5,8.3,874,47267.2,52.1371,52.1371,49.2366,0,0,0,132.149,0.667579,2.90044,0.315568,1.29174,0,0.2893,0.104378,0.89946,0,2.90044,0
"Feb 5, 12:00 pm",463.116,293,393,545.714,1,0.819543,0.990151,1,53.6179,0.31335,-23.811,131.514,214.138,4.70797,34.873,13.6842,361.008,113.122,998,163.435,56.5592,5.1,4,10.1,920,39812,44.1922,44.1922,41.4708,0,0,0,113.122,0.593167,2.72137,0.237829,1.19041,0,0.2893,0.104378,0.89946,0,2.72137,0
"Feb 5, 01:00 pm",352.184,293,393,447.278,1,0.793544,0.989793,1,55.5659,0.277153,1.1639,104.334,175.512,4.64691,34.8162,13.6619,310.388,86.0251,998,180.798,54.9453,5.75313,4.9,11.3,791,29231.2,32.9325,32.9325,30.4492,0,0,0,86.0251,0.565459,2.48338,0.143441,1.0468,0,0.2893,0.104378,0.89946,0,2.48338,0
"Feb 5, 02:00 pm",238.208,293,393,315.608,1,0.823577,0.990208,1,53.2916,0.280834,25.983,76.4384,123.845,4.62668,34.7259,13.6264,207.187,58.1852,998,198.09,56.8478,6.075,5.5,11.7,528,18641.2,21.2252,21.2252,19.4179,0,0,0,58.1852,0.597742,1.80732,0.0664332,0.897476,0,0.2893,0.104378,0.44973,0,1.80732,0
"Feb 5, 03:00 pm",495.958,293,393,537.456,1,0.882479,0.991087,1,47.5306,0.387846,46.9938,139.602,210.898,4.61155,35.2876,13.8468,312.35,121.144,998,213.797,61.9344,6.14063,7.1,12,796,42940.1,47.5247,47.5247,44.7292,0,0,0,121.144,0.675196,2.7955,0.269452,1.23291,0,0.2893,0.104378,0.89946,0,2.7955,0
"Feb 5, 04:00 pm",606.128,293,393,603.912,1,0.935986,0.992023,1,39.6195,0.481255,63.7902,166.532,236.975,4.62163,35.3116,13.8563,307.642,148.054,998,227.302,69.483,6.09688,6,11.8,784,50299.2,55.4094,55.4094,52.395,0,0,8.06515,139.989,0.770297,3.01442,0.387804,1.33347,0,0.2893,0.104378,0.89946,0,3.01442,0
"Feb 5, 05:00 pm",213.473,293,393,515.662,0.691245,0.973515,0.992873,0.689808,30.423,0.222212,75.8722,70.5821,202.346,4.67228,35.0829,13.7665,234.655,52.1433,998,238.803,78.7342,5.8,4.9,10.8,598,16244.4,18.6821,18.6821,16.9212,0,0,0,52.1433,0.86231,1.76084,0.0523933,0.865039,0,0.2893,0.104378,0.44973,0,1.76084,0
"Feb 5, 06:00 pm",0,323.138,318.501,146.431,0,0.994279,0.994531,0,21.1436,0,0,0,57.4594,3.70692,27.6366,10.8446,61.6068,0,998,248.856,88.8082,5.15938,4.9,9.3,157,-355.488,0,0,-0.3703,0,0,0,0,0.932679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 07:00 pm",0,304.192,300.27,0,0,1.00305,0.997074,0,11.6896,0,0,0,0,2.99711,22.9961,9.02366,0,0,998,258.094,99.8062,5.21875,4.9,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.97926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 08:00 pm",0,287.986,284.596,0,0,1.00194,0.999356,0,2.60908,0,0,0,0,2.48152,19.6148,7.69685,0,0,998,267.178,111.319,4.475,4.5,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 09:00 pm",0,273.919,270.953,0,0,1.00331,0.998582,0,5.72776,0,0,0,0,2.08947,16.9623,6.65603,0,0,998,276.914,122.92,3.90938,4,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.995007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 10:00 pm",0,261.519,258.889,0,0,1.00252,0.996762,0,12.8975,0,0,0,0,1.7903,14.892,5.84362,0,0,998,288.521,134.247,3.73438,3.7,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.974771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 5, 11:00 pm",0,250.435,248.072,0,0,0.997828,0.995264,0,18.5161,0,0,0,0,1.55443,13.2559,5.20161,0,0,998,304.218,144.667,3.325,3.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.948234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 12:00 am",0,240.481,238.356,0,0,0.992982,0.994297,0,21.9628,0,0,0,0,1.36671,11.804,4.63187,0,0,998,327.904,152.793,2.60313,2.9,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.927427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 01:00 am",0,231.377,229.43,0,0,0.991104,0.993981,0,23.0554,0,0,0,0,1.21321,10.7455,4.21654,0,0,998,1.61714,155.913,1.80312,3.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.920127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 02:00 am",0,222.987,221.194,0,0,0.993202,0.994336,0,21.8279,0,0,0,0,1.08798,9.82222,3.85424,0,0,998,34.6257,152.198,0.825,3.8,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.928305,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 03:00 am",0,215.139,213.466,0,0,0.998206,0.995353,0,18.1894,0,0,0,0,0.982358,9.12908,3.58225,0,0,998,57.3797,143.762,0.159375,5.3,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.95003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 04:00 am",0,207.839,206.29,0,0,1.00274,0.996878,0,12.4498,0,0,0,0,0.88827,8.39397,3.29379,0,0,998,72.5561,133.209,-0.1625,5.1,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.976485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 05:00 am",0,201.092,199.669,0,0,1.00313,0.998731,0,5.12572,0,0,0,0,0.809816,7.63888,2.9975,0,0,998,83.9113,121.826,-0.50625,3.5,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.996001,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 06:00 am",0,194.832,193.519,0,0,1.00233,0.999184,0,3.30038,0,0,0,0,0.741632,6.98353,2.74034,0,0,998,93.5355,110.205,-0.884375,2.3,0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 07:00 am",0,188.976,187.757,0,0,1.00275,0.996887,0,12.4164,0,0,0,0,0.683638,6.4368,2.5258,0,0,998,102.592,98.6953,-1.10625,1.6,0.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.976611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 08:00 am",0,183.418,182.268,0,0,0.993156,0.994328,0,21.8564,0,0,0,0,0.631571,6.04139,2.37064,0,0,998,111.865,87.8396,-1.20625,1.8,0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.92812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 09:00 am",0,178.214,177.149,4.28003,0.812824,0.971322,0.992814,0.730802,31.1289,0,-75.0135,0.728128,1.67949,0.57403,5.57077,2.18597,1.962,0,998,122.013,77.7058,0.1375,1.3,1.7,5,-355.488,0,0,-0.3703,0,0,0,0,0.856007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 10:00 am",0,187.761,194.201,37.4595,1,0.933187,0.991968,1,40.1393,0.36792,-62.038,10.2982,14.6991,0.675636,6.49426,2.54835,19.2276,0,998,133.673,68.5398,1.4125,1.1,3.6,49,-355.488,0,0,-0.3703,0,0,0,0,0.76448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 11:00 am",79.8646,293,393,497.931,1,0.879734,0.991044,1,47.8506,0.379387,-44.9724,128.928,195.388,4.92624,34.5028,13.5389,291.161,19.5079,998,147.392,61.1355,3.0875,1.6,5.9,742,-371.248,0,0,-0.386717,0,0,0,0,0.671066,0.386717,-0.00696166,0,0,0.2893,0.104378,0,0,0,0.386717
"Feb 6, 12:00 pm",474.278,293,393,554.766,1,0.823071,0.990201,1,53.3329,0.317793,-23.7152,134.278,217.69,4.82662,34.6653,13.6026,364.54,115.848,998,163.331,56.2637,3.81563,2.4,7.8,929,40690.3,45.1296,45.1296,42.3857,0,0,0,115.381,0.597164,2.74389,0.248389,1.20236,0,0.2893,0.104378,0.89946,0,2.74389,0
"Feb 6, 01:00 pm",442.673,293,393,539.447,1,0.797647,0.989849,1,55.275,0.290978,1.12935,126.491,211.679,4.749,34.6949,13.6143,371.603,108.128,998,180.783,54.6375,4.84688,3,9.3,947,37868.4,42.1224,42.1224,39.4462,0,0,0,108.128,0.569638,2.67614,0.218994,1.16401,0,0.2893,0.104378,0.89946,0,2.67614,0
"Feb 6, 02:00 pm",485.76,293,393,563.131,1,0.826955,0.990256,1,53.0129,0.323052,25.8226,136.953,220.973,4.70286,34.6518,13.5974,367.286,118.653,998,198.164,56.5459,5.43437,2.6,10.2,936,41967.3,46.4883,46.4883,43.716,0,0,0,118.653,0.601636,2.77228,0.259452,1.21969,0,0.2893,0.104378,0.89946,0,2.77228,0
"Feb 6, 03:00 pm",580.506,293,393,615.401,1,0.884647,0.991122,1,47.2733,0.398407,46.7679,160.247,241.484,4.68755,35.0745,13.7632,355.907,141.796,998,213.938,61.6522,5.57813,4.3,10.5,907,50327.2,55.4094,55.4094,52.4242,0,0,1.80672,139.989,0.678502,2.9852,0.358592,1.33347,0,0.2893,0.104378,0.89946,0,2.9852,0
"Feb 6, 04:00 pm",654.539,293,393,646.178,1,0.93724,0.992047,1,39.3813,0.487368,63.5475,178.43,253.56,4.69776,35.3041,13.8533,328.046,159.879,998,227.484,69.2259,5.45625,5.1,10.3,836,50243.5,55.4094,55.4094,52.337,0,0,19.8901,139.989,0.77294,3.0724,0.445791,1.33347,0,0.2893,0.104378,0.89946,0,3.0724,0
"Feb 6, 05:00 pm",266.009,293,393,588.535,0.710256,0.974169,0.992891,0.696058,30.206,0.243151,75.7415,83.5798,230.941,4.749,35.3079,13.8548,267.224,64.976,998,239.009,78.5016,5.00313,5.3,9.3,681,21338.5,24.0883,24.0883,22.2276,0,0,0,64.976,0.864222,1.86075,0.0833507,0.933993,0,0.2893,0.104378,0.44973,0,1.86075,0
"Feb 6, 06:00 pm",0,323.02,318.354,201.76,0,0.994615,0.994594,0,20.9211,0,0,0,79.1705,3.7661,27.7033,10.8708,84.7584,0,998,249.078,88.6216,4.51875,4.7,7.8,216,-355.488,0,0,-0.3703,0,0,0,0,0.934073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 07:00 pm",0,304.153,300.252,0,0,1.00313,0.997132,0,11.4638,0,0,0,0,3.04778,22.6965,8.9061,0,0,998,258.331,99.6041,4.52187,2.6,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.980051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 08:00 pm",0,287.908,284.507,0,0,1.0018,0.999414,0,2.37377,0,0,0,0,2.51725,19.6097,7.69484,0,0,998,267.436,111.123,4.13438,4.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 09:00 pm",0,273.82,270.851,0,0,1.00338,0.998519,0,5.97732,0,0,0,0,2.11745,16.9138,6.63698,0,0,998,277.199,122.722,3.74687,3.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.994563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 10:00 pm",0,261.48,258.863,0,0,1.00238,0.996693,0,13.1637,0,0,0,0,1.81426,14.7263,5.7786,0,0,998,288.84,134.035,3.125,2.3,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.973723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 6, 11:00 pm",0,250.577,248.255,0,0,0.997488,0.995186,0,18.7998,0,0,0,0,1.5779,12.9058,5.06422,0,0,998,304.559,144.426,2.81563,1.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.946651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 12:00 am",0,240.678,238.56,0,0,0.992493,0.994213,0,22.257,0,0,0,0,1.38654,11.7008,4.59141,0,0,998,328.168,152.506,2.35,1.8,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.925494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 01:00 am",0,231.7,229.781,0,0,0.990567,0.993895,0,23.3509,0,0,0,0,1.22635,10.5202,4.12813,0,0,998,1.56442,155.603,1.95,1.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.918095,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 02:00 am",0,223.508,221.757,0,0,0.992723,0.994252,0,22.1194,0,0,0,0,1.09674,9.51555,3.7339,0,0,998,34.2912,151.928,1.7625,1,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.926401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 03:00 am",0,215.824,214.183,0,0,0.997875,0.995275,0,18.476,0,0,0,0,0.986728,8.90648,3.4949,0,0,998,57.0031,143.542,1.3625,2.3,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.948457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 04:00 am",0,208.703,207.191,0,0,1.00261,0.996806,0,12.7267,0,0,0,0,0.891974,8.14887,3.19762,0,0,998,72.2145,133.02,1.14063,1.9,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.975432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 05:00 am",0,202.155,200.771,0,0,1.00321,0.998666,0,5.3906,0,0,0,0,0.811988,7.37685,2.89468,0,0,998,83.6076,121.65,1.175,0.8,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.995577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 06:00 am",0,195.945,194.637,0,0,1.0022,0.999247,0,3.04641,0,0,0,0,0.741809,6.96383,2.73261,0,0,998,93.26,110.031,1.54375,1.6,1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 07:00 am",0,190.078,188.853,0,0,1.00286,0.99695,0,12.17,0,0,0,0,0.682632,6.48974,2.54657,0,0,998,102.336,98.5133,1.26563,1.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.977526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 08:00 am",0,184.471,183.308,0,0,0.993547,0.994397,0,21.6129,0,0,0,0,0.629264,6.14513,2.41135,0,0,998,111.623,87.6582,1.26563,2.4,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.929694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 09:00 am",0,287.055,361.559,561.223,0.828606,0.97207,0.992834,0.736059,30.8918,0.32138,-74.9031,98.1076,220.224,4.08516,29.4261,11.5468,256.63,0,998,121.786,77.4884,3.18437,3.2,4.2,654,-355.488,0,0,-0.3703,0,0,0,0,0.858139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 10:00 am",567.666,293,393,615.417,1,0.934576,0.991995,1,39.8832,0.479062,-61.8388,169.444,241.49,4.88412,35.1609,13.7971,314.705,138.659,998,133.466,68.2945,4.35625,3.8,6.7,802,41898.4,46.5015,46.5015,43.6442,0,0,0,118.685,0.767353,2.85733,0.344337,1.21986,0,0.2893,0.104378,0.89946,0,2.85733,0
"Feb 7, 11:00 am",461.846,293,393,505.257,1,0.882068,0.991081,1,47.5788,0.383834,-44.7969,131.177,198.263,4.77994,34.6204,13.585,293.908,112.812,998,147.224,60.8605,5.73125,2.4,8.7,749,39691.3,44.0636,44.0636,41.3451,0,0,0,112.812,0.674575,2.71854,0.236641,1.18877,0,0.2893,0.104378,0.89946,0,2.71854,0
"Feb 7, 12:00 pm",426.673,293,393,503.805,1,0.826579,0.99025,1,53.0441,0.316941,-23.6135,122.469,197.693,4.68755,34.5589,13.5609,328.831,104.22,998,163.229,55.9633,6.59375,2.6,10.5,838,36346.9,40.5025,40.5025,37.8613,0,0,0,104.22,0.6012,2.64119,0.204707,1.14335,0,0.2893,0.104378,0.89946,0,2.64119,0
"Feb 7, 01:00 pm",342.79,293,393,432.125,1,0.801735,0.989904,1,54.9794,0.283374,1.10078,101.851,169.566,4.62163,34.4012,13.4991,295.477,83.7306,998,180.771,54.3253,7.34688,2.6,11.8,753,28328.5,31.9728,31.9728,29.5088,0,0,0,83.7306,0.573871,2.46402,0.136329,1.03455,0,0.2893,0.104378,0.89946,0,2.46402,0
"Feb 7, 02:00 pm",428.481,293,393,503.249,1,0.830339,0.990304,1,52.7284,0.320965,25.6669,122.897,197.475,4.5814,34.7946,13.6534,326.084,104.662,998,198.243,56.2406,7.6,4.3,12.6,831,36518.8,40.6856,40.6856,38.0405,0,0,0,104.662,0.605594,2.64512,0.206301,1.14568,0,0.2893,0.104378,0.89946,0,2.64512,0
"Feb 7, 03:00 pm",512.764,293,393,549.589,1,0.886832,0.991157,1,47.0099,0.396013,46.5447,143.468,215.659,4.56138,34.8057,13.6577,316.274,125.249,998,214.086,61.3677,8,3.7,13,806,44547.4,49.2377,49.2377,46.4035,0,0,0,125.249,0.681872,2.83418,0.286284,1.25476,0,0.2893,0.104378,0.89946,0,2.83418,0
"Feb 7, 04:00 pm",301.468,293,393,331.973,1,0.938508,0.992073,1,39.1371,0.438455,63.3059,91.7946,130.266,4.59144,34.5718,13.566,167.947,73.6372,998,227.672,68.9674,7.7125,4,12.4,428,24342.4,27.737,27.737,25.3567,0,0,0,73.6372,0.775638,2.38034,0.106676,0.980529,0,0.2893,0.104378,0.89946,0,2.38034,0
"Feb 7, 05:00 pm",95.5808,293,393,281.505,0.729262,0.974831,0.99291,0.702293,29.9834,0.183069,75.611,41.4439,110.463,4.64185,34.2898,13.4553,127.53,23.3468,998,239.22,78.2682,6.79062,2.6,11.4,325,5083.45,6.85139,6.85139,5.29526,0,0,0,23.3468,0.86617,1.55613,-0.00142315,0.714146,0,0.2893,0.104378,0.44973,0,1.55613,0
"Feb 7, 06:00 pm",0,323.374,318.792,52.3873,0,0.994953,0.994658,0,20.693,0,0,0,20.5568,3.69237,27.2419,10.6897,21.9744,0,998,249.306,88.4316,6.30625,2.9,9.9,56,-355.488,0,0,-0.3703,0,0,0,0,0.935487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 07:00 pm",0,304.666,300.793,0,0,1.00321,0.997192,0,11.2324,0,0,0,0,2.99702,22.6279,8.8792,0,0,998,258.575,99.4016,6.5,1.9,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.980845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 08:00 pm",0,288.756,285.43,0,0,1.00164,0.999473,0,2.13306,0,0,0,0,2.49431,19.1208,7.50298,0,0,998,267.699,110.927,5.65625,0.8,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 09:00 pm",0,274.893,271.968,0,0,1.00344,0.998456,0,6.2322,0,0,0,0,2.10894,16.6373,6.52847,0,0,998,277.489,122.523,4.99062,1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.99409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 10:00 pm",0,262.779,260.209,0,0,1.00223,0.996622,0,13.4353,0,0,0,0,1.81735,14.4026,5.65159,0,0,998,289.164,133.822,4.40312,0.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.972633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 7, 11:00 pm",0,251.939,249.626,0,0,0.997132,0.995106,0,19.0885,0,0,0,0,1.58607,12.8523,5.04325,0,0,998,304.904,144.183,4.05,0.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.945015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 12:00 am",0,242.169,240.079,0,0,0.991983,0.994126,0,22.5562,0,0,0,0,1.40065,11.4975,4.51162,0,0,998,328.437,152.217,3.38438,0.2,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.923504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 01:00 am",0,233.219,231.302,0,0,0.990007,0.993807,0,23.651,0,0,0,0,1.25019,10.4757,4.11067,0,0,998,1.52051,155.289,2.30625,0.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.916006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 02:00 am",0,224.983,223.22,0,0,0.992226,0.994167,0,22.4149,0,0,0,0,1.1274,9.54818,3.74671,0,0,998,33.9647,151.652,1.3625,0.4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.924447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 03:00 am",0,217.219,215.558,0,0,0.99753,0.995195,0,18.7654,0,0,0,0,1.02085,8.97669,3.52245,0,0,998,56.6297,143.317,0.3625,1.6,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.946844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 04:00 am",0,209.954,208.408,0,0,1.00247,0.996734,0,13.0057,0,0,0,0,0.926395,8.30756,3.25989,0,0,998,71.8734,132.825,-0.39375,1.9,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.974348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 05:00 am",0,203.167,201.73,0,0,1.00329,0.998599,0,5.6572,0,0,0,0,0.845225,7.66902,3.00932,0,0,998,83.3032,121.469,-0.8375,1.8,0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.995129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 06:00 am",0,196.716,195.357,0,0,1.00205,0.999311,0,2.79101,0,0,0,0,0.77271,7.24084,2.84131,0,0,998,92.9834,109.851,-1.2375,3,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.998814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 07:00 am",0,190.73,189.481,0,0,1.00296,0.997014,0,11.9223,0,0,0,0,0.711796,6.57718,2.58088,0,0,998,102.079,98.3258,-1.325,1.4,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.978429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 08:00 am",0,185.013,183.826,0,0,0.993933,0.994467,0,21.368,0,0,0,0,0.655702,6.24205,2.44938,0,0,998,111.381,87.4706,-1.58125,2.3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.93126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 09:00 am",0,297.23,379.725,609.069,0.844809,0.97281,0.992854,0.741446,30.6534,0.329065,-74.79,109.434,238.999,4.90021,33.4171,13.1129,277.819,0,998,121.557,77.2658,0.18125,2.1,1.9,708,-355.488,0,0,-0.3703,0,0,0,0,0.860267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 10:00 am",660.977,293,393,663.943,1,0.935957,0.992022,1,39.6249,0.486044,-61.6341,183.08,260.531,5.01662,34.8108,13.6598,338.249,161.452,998,133.259,68.0442,1.85625,1.4,4.2,862,50235.8,55.4094,55.4094,52.329,0,0,1.48801,139.989,0.770236,3.08039,0.453778,1.33347,0,0.2893,0.104378,0.89946,0,3.08039,0
"Feb 8, 11:00 am",607.142,293,393,640.81,1,0.884388,0.991118,1,47.3042,0.399931,-44.6159,166.813,251.454,4.91041,34.6609,13.6009,370.818,148.302,998,147.056,60.5804,3.30937,1.4,6.2,945,50298,55.4094,55.4094,52.3938,0,0,8.31275,139.989,0.678105,3.01559,0.388981,1.33347,0,0.2893,0.104378,0.89946,0,3.01559,0
"Feb 8, 12:00 pm",515.996,293,393,591.35,1,0.830064,0.9903,1,52.7517,0.32876,-23.506,144.363,232.046,4.82662,34.3987,13.498,383.375,126.038,998,163.129,55.6581,3.89375,1.1,7.8,977,44857.3,49.568,49.568,46.7263,0,0,0,126.038,0.605271,2.84168,0.289571,1.25897,0,0.2893,0.104378,0.89946,0,2.84168,0
"Feb 8, 01:00 pm",467.246,293,393,558.499,1,0.805805,0.98996,1,54.679,0.30109,1.07804,132.313,219.155,4.76445,34.1955,13.4183,379.058,114.131,998,180.764,54.0089,4.3125,0.8,9,966,40204.8,44.6106,44.6106,41.88,0,0,0,114.131,0.578157,2.73059,0.241714,1.19574,0,0.2893,0.104378,0.89946,0,2.73059,0
"Feb 8, 02:00 pm",511.315,293,393,583.402,1,0.833725,0.990352,1,52.4383,0.332586,25.5159,143.059,228.927,4.72845,34.2384,13.4351,375.527,124.895,998,198.329,55.932,4.93437,0.8,9.7,957,44408.6,49.0898,49.0898,46.2589,0,0,0,124.895,0.609616,2.83082,0.284815,1.25287,0,0.2893,0.104378,0.89946,0,2.83082,0
"Feb 8, 03:00 pm",611.837,293,393,640.76,1,0.889031,0.991193,1,46.7404,0.407335,46.3243,167.689,251.434,4.71309,34.472,13.5268,366.894,149.449,998,214.239,61.081,5.07813,1.1,10,935,50292.8,55.4094,55.4094,52.3883,0,0,9.45962,139.989,0.685305,3.02106,0.394452,1.33347,0,0.2893,0.104378,0.89946,0,3.02106,0
"Feb 8, 04:00 pm",680.165,293,393,666.3,1,0.939788,0.992098,1,38.8868,0.494616,63.0655,184.496,261.456,4.73358,34.7193,13.6239,335.894,166.139,998,227.866,68.7075,4.83438,1.6,9.6,856,50212.6,55.4094,55.4094,52.3048,0,0,26.1497,139.989,0.778388,3.10458,0.477965,1.33347,0,0.2893,0.104378,0.89946,0,3.10458,0
"Feb 8, 05:00 pm",238.47,293,393,502.661,0.748258,0.975499,0.992928,0.708511,29.7553,0.256379,75.4808,76.6569,197.244,4.79028,34.7026,13.6173,227.2,58.2493,998,239.437,78.0339,3.96875,2.4,8.5,579,18666.6,21.2522,21.2522,19.4444,0,0,0,58.2493,0.868153,1.80782,0.0665871,0.89782,0,0.2893,0.104378,0.44973,0,1.80782,0
"Feb 8, 06:00 pm",0,323.261,318.652,72.1429,0,0.995292,0.994724,0,20.4592,0,0,0,28.3089,3.8171,27.1323,10.6467,30.2148,0,998,249.538,88.2386,2.8375,1.9,6.9,77,-355.488,0,0,-0.3703,0,0,0,0,0.936921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 07:00 pm",0,304.253,300.314,0,0,1.00328,0.997252,0,10.9957,0,0,0,0,3.09199,22.892,8.98281,0,0,998,258.823,99.1988,2.64063,3.5,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.981642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 08:00 pm",0,288.026,284.633,0,0,1.00148,0.999534,0,1.88704,0,0,0,0,2.56334,19.43,7.62434,0,0,998,267.968,110.73,2.2875,2.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 09:00 pm",0,273.958,270.992,0,0,1.00349,0.998391,0,6.49228,0,0,0,0,2.16397,16.7731,6.58177,0,0,998,277.785,122.324,2.0125,2.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.993587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 10:00 pm",0,261.477,258.828,0,0,1.00207,0.99655,0,13.7119,0,0,0,0,1.85647,14.8602,5.83115,0,0,998,289.493,133.608,1.58125,2.9,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.9715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 8, 11:00 pm",0,250.293,247.91,0,0,0.996758,0.995025,0,19.3822,0,0,0,0,1.61567,13.2484,5.19866,0,0,998,305.254,143.937,0.815625,3.2,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.943326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 12:00 am",0,240.21,238.058,0,0,0.991452,0.994038,0,22.8601,0,0,0,0,1.42105,11.8543,4.65164,0,0,998,328.711,151.924,0.15,2.9,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.921456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 01:00 am",0,231.078,229.128,0,0,0.989426,0.993717,0,23.9558,0,0,0,0,1.25827,10.6471,4.17791,0,0,998,1.4851,154.97,-0.1375,2.3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.913859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 02:00 am",0,222.742,220.962,0,0,0.991709,0.99408,0,22.7141,0,0,0,0,1.12491,9.63189,3.77955,0,0,998,33.6462,151.371,-0.425,1.8,0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.922443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 03:00 am",0,214.929,213.262,0,0,0.997171,0.995115,0,19.0576,0,0,0,0,1.01491,8.99538,3.52979,0,0,998,56.2594,143.084,-0.8125,3.2,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.945191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 04:00 am",0,207.672,206.134,0,0,1.00232,0.996661,0,13.2869,0,0,0,0,0.915682,8.25569,3.23953,0,0,998,71.5329,132.624,-0.95625,3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.973232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 05:00 am",0,200.964,199.55,0,0,1.00337,0.998532,0,5.92542,0,0,0,0,0.834028,7.51962,2.9507,0,0,998,82.9984,121.281,-1.43438,1.9,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.994657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 06:00 am",0,194.677,193.358,0,0,1.0019,0.999374,0,2.53427,0,0,0,0,0.763321,6.97288,2.73616,0,0,998,92.706,109.665,-1.73438,1.8,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 07:00 am",0,188.745,187.508,0,0,1.00305,0.997078,0,11.6734,0,0,0,0,0.701579,6.49937,2.55035,0,0,998,101.821,98.1332,-1.77813,1.8,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.979317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 08:00 am",0,183.085,181.914,0,0,0.994312,0.994537,0,21.1217,0,0,0,0,0.646954,6.13698,2.40815,0,0,998,111.137,87.277,-2.03437,2.4,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.932817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 09:00 am",0,285.95,360.503,532.095,0.861427,0.973542,0.992874,0.74696,30.4139,0.340855,-74.6741,98.2849,208.794,4.1979,29.4656,11.5623,242.111,0,998,121.328,77.0383,-0.08125,4.9,0.7,617,-355.488,0,0,-0.3703,0,0,0,0,0.862391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 10:00 am",581.174,293,393,629.324,1,0.937327,0.992049,1,39.3646,0.484495,-61.4242,173.793,246.947,5.07572,35.5832,13.9629,319.414,141.959,998,133.051,67.7888,1.77187,5.7,3.1,814,43185.6,47.8748,47.8748,44.985,0,0,0,121.984,0.773126,2.88985,0.35934,1.23738,0,0.2893,0.104378,0.89946,0,2.88985,0
"Feb 9, 11:00 am",581.113,293,393,616.217,1,0.886693,0.991155,1,47.0268,0.400147,-44.4295,160.835,241.803,4.958,35.508,13.9333,354.73,141.959,998,146.889,60.2954,3.50313,6.2,5.3,904,50326.5,55.4094,55.4094,52.4234,0,0,1.96981,139.989,0.681656,2.98595,0.359271,1.33347,0,0.2893,0.104378,0.89946,0,2.98595,0
"Feb 9, 12:00 pm",506.435,293,393,581.346,1,0.833526,0.99035,1,52.4555,0.330447,-23.3929,142.52,228.12,4.86839,35.5466,13.9485,374.35,123.703,998,163.031,55.3481,3.875,7.8,7,954,43941.3,48.5917,48.5917,45.7722,0,0,0,123.703,0.609377,2.81955,0.279893,1.24652,0,0.2893,0.104378,0.89946,0,2.81955,0
"Feb 9, 01:00 pm",474.596,293,393,565.6,1,0.809855,0.990016,1,54.374,0.304251,1.06099,134.676,221.941,4.80065,35.5505,13.95,381.02,115.926,998,180.76,53.6884,4.62813,8.6,8.3,971,40904.1,45.3555,45.3555,42.6084,0,0,0,115.926,0.582492,2.74707,0.248692,1.20524,0,0.2893,0.104378,0.89946,0,2.74707,0
"Feb 9, 02:00 pm",527.5,293,393,598.969,1,0.837111,0.990401,1,52.1426,0.336434,25.3697,147.479,235.035,4.7593,35.3511,13.8718,382.982,128.848,998,198.419,55.6202,4.95938,6.5,9.1,976,45962.8,50.7465,50.7465,47.8779,0,0,0,128.848,0.613698,2.86854,0.301405,1.274,0,0.2893,0.104378,0.89946,0,2.86854,0
"Feb 9, 03:00 pm",624.273,293,393,652.29,1,0.891242,0.991229,1,46.4651,0.410348,46.1068,171.137,255.959,4.74386,35.4399,13.9066,371.603,152.486,998,214.399,60.7922,4.94687,6.2,9.4,947,50278.7,55.4094,55.4094,52.3736,0,0,12.4973,139.989,0.688797,3.03572,0.40911,1.33347,0,0.2893,0.104378,0.89946,0,3.03572,0
"Feb 9, 04:00 pm",704.591,293,393,688.225,1,0.941079,0.992124,1,38.6307,0.497838,62.8265,190.834,270.06,4.7593,35.6012,13.9699,345.704,172.105,998,228.066,68.4464,4.80313,6.5,9.1,881,50182.2,55.4094,55.4094,52.2732,0,0,32.1158,139.989,0.781186,3.13619,0.509582,1.33347,0,0.2893,0.104378,0.89946,0,3.13619,0
"Feb 9, 05:00 pm",337.472,293,393,641.315,0.767236,0.976174,0.992948,0.714709,29.5217,0.285034,75.351,101.232,251.652,4.81622,35.6364,13.9837,289.199,82.4316,998,239.66,77.799,4.48438,6.8,8,737,27816.8,31.429,31.429,28.9758,0,0,0,82.4316,0.87017,2.45312,0.132364,1.02762,0,0.2893,0.104378,0.89946,0,2.45312,0
"Feb 9, 06:00 pm",0,322.936,318.251,231.778,0,0.995631,0.994791,0,20.22,0,0,0,90.9497,3.8233,27.7103,10.8735,96.9228,0,998,249.776,88.0431,3.43125,4.3,6.4,247,-355.488,0,0,-0.3703,0,0,0,0,0.938373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 07:00 pm",0,303.917,299.983,0,0,1.00335,0.997314,0,10.7536,0,0,0,0,3.09447,22.8296,8.95834,0,0,998,259.076,98.9958,3.33437,3.5,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.982439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 08:00 pm",0,287.733,284.35,0,0,1.0013,0.999596,0,1.63582,0,0,0,0,2.56372,19.3487,7.59243,0,0,998,268.241,110.533,2.6125,2.4,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999592,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 09:00 pm",0,273.804,270.869,0,0,1.00354,0.998324,0,6.75747,0,0,0,0,2.16579,16.5312,6.48686,0,0,998,278.085,122.124,2.125,1,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.993053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 10:00 pm",0,261.541,258.938,0,0,1.0019,0.996476,0,13.9935,0,0,0,0,1.8638,14.4982,5.68911,0,0,998,289.826,133.393,1.30312,0.8,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.970323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 9, 11:00 pm",0,250.647,248.326,0,0,0.996367,0.994942,0,19.6808,0,0,0,0,1.62446,12.7844,5.01661,0,0,998,305.609,143.69,0.89375,0.4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.941583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 12:00 am",0,240.784,238.674,0,0,0.990899,0.993948,0,23.1688,0,0,0,0,1.43117,11.5318,4.52508,0,0,998,328.989,151.629,0.484375,0.6,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.919349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 01:00 am",0,231.741,229.806,0,0,0.988821,0.993625,0,24.265,0,0,0,0,1.26691,10.5311,4.13239,0,0,998,1.45786,154.648,0.0625,1.1,1,0,-355.488,0,0,-0.3703,0,0,0,0,0.911654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 02:00 am",0,223.447,221.675,0,0,0.991173,0.993992,0,23.017,0,0,0,0,1.13338,9.5715,3.75586,0,0,998,33.3356,151.083,-0.303125,1,0.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.920389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 03:00 am",0,215.809,214.181,0,0,0.996797,0.995033,0,19.3525,0,0,0,0,1.02393,8.72124,3.42221,0,0,998,55.8927,142.846,-0.825,0.7,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.943498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 04:00 am",0,208.683,207.168,0,0,1.00215,0.996587,0,13.57,0,0,0,0,0.925574,8.08145,3.17116,0,0,998,71.1933,132.416,-1.04688,1,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.972084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 05:00 am",0,201.992,200.577,0,0,1.00343,0.998465,0,6.19518,0,0,0,0,0.841876,7.51819,2.95014,0,0,998,82.6933,121.088,-1.425,1.3,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.99416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 06:00 am",0,195.709,194.388,0,0,1.00173,0.999438,0,2.27626,0,0,0,0,0.76937,6.97832,2.73829,0,0,998,92.4277,109.474,-1.78125,1.3,-1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 07:00 am",0,189.773,188.534,0,0,1.00314,0.997143,0,11.4233,0,0,0,0,0.707058,6.51547,2.55667,0,0,998,101.562,97.9353,-1.74688,1.4,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.980191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 08:00 am",0,184.14,182.973,0,0,0.994685,0.994607,0,20.8742,0,0,0,0,0.651271,6.11081,2.39788,0,0,998,110.892,87.0776,-1.74688,1.6,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.934365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 09:00 am",0,291.365,369.612,543.777,0.878453,0.974267,0.992894,0.752597,30.1732,0.351111,-74.5556,103.28,213.378,4.49927,30.8859,12.1196,246.82,0,998,121.097,76.8058,0.70625,1.6,1.8,629,-355.488,0,0,-0.3703,0,0,0,0,0.86451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 10:00 am",654.344,293,393,675.139,1,0.938687,0.992076,1,39.1022,0.491994,-61.2091,186.721,264.925,5.00058,35.064,13.7591,341.388,159.831,998,132.842,67.5287,2.07813,2.4,4.5,870,50243.7,55.4094,55.4094,52.3372,0,0,0,139.857,0.776022,3.07216,0.44555,1.33347,0,0.2893,0.104378,0.89946,0,3.07216,0
"Feb 10, 11:00 am",624.829,293,393,654.39,1,0.888981,0.991192,1,46.7467,0.407272,-44.2379,171.246,256.783,4.87887,35.0275,13.7448,374.742,152.622,998,146.721,60.0056,3.3625,3,6.8,955,50278.1,55.4094,55.4094,52.373,0,0,12.633,139.857,0.685225,3.03638,0.409771,1.33347,0,0.2893,0.104378,0.89946,0,3.03638,0
"Feb 10, 12:00 pm",534.802,293,393,605.541,1,0.836962,0.990399,1,52.1558,0.33729,-23.2743,149.071,237.614,4.77477,34.8216,13.664,387.299,130.632,998,162.934,55.0336,4.58125,2.9,8.8,987,46666.7,51.4969,51.4969,48.6112,0,0,0,130.632,0.613516,2.88573,0.309022,1.28357,0,0.2893,0.104378,0.89946,0,2.88573,0
"Feb 10, 01:00 pm",494.528,293,393,581.006,1,0.813881,0.990072,1,54.0645,0.310945,1.0495,139.04,227.987,4.70286,34.5133,13.543,388.476,120.795,998,180.761,53.3639,5.43437,1.9,10.2,990,42803.6,47.3793,47.3793,44.5871,0,0,0,120.795,0.586875,2.79223,0.26804,1.23106,0,0.2893,0.104378,0.89946,0,2.79223,0
"Feb 10, 02:00 pm",535.784,293,393,603.009,1,0.840493,0.99045,1,51.8416,0.341717,25.2281,149.081,236.621,4.66212,34.5248,13.5475,382.982,130.872,998,198.516,55.3054,5.6875,1.8,11,976,46761.6,51.598,51.598,48.71,0,0,0,130.872,0.617837,2.88805,0.310053,1.28486,0,0.2893,0.104378,0.89946,0,2.88805,0
"Feb 10, 03:00 pm",632.634,293,393,657.036,1,0.893461,0.991265,1,46.1839,0.414967,45.8922,172.817,257.821,4.64691,34.7657,13.642,372.388,154.528,998,214.565,60.5015,5.59688,2.3,11.3,949,50269.1,55.4094,55.4094,52.3637,0,0,14.5395,139.989,0.692345,3.04571,0.4191,1.33347,0,0.2893,0.104378,0.89946,0,3.04571,0
"Feb 10, 04:00 pm",710.561,293,393,691.516,1,0.94238,0.992151,1,38.3687,0.501487,62.5889,192.017,271.351,4.66212,35.1463,13.7914,346.097,173.563,998,228.272,68.1842,5.14063,3.7,11,882,50174.7,55.4094,55.4094,52.2653,0,0,33.5741,139.989,0.784032,3.14406,0.517452,1.33347,0,0.2893,0.104378,0.89946,0,3.14406,0
"Feb 10, 05:00 pm",359.031,293,393,649.802,0.786189,0.976853,0.992967,0.720883,29.2827,0.299988,75.2216,106.089,254.982,4.71821,34.8443,13.6729,292.338,87.6978,998,239.888,77.5634,4.66562,2.1,9.9,745,29888.4,33.6313,33.6313,31.1338,0,0,0,87.6978,0.872217,2.49756,0.148713,1.05571,0,0.2893,0.104378,0.89946,0,2.49756,0
"Feb 10, 06:00 pm",0,323.165,318.534,244.358,0,0.99597,0.99486,0,19.9753,0,0,0,95.8862,3.75574,27.4634,10.7766,102.024,0,998,250.019,87.8453,3.74687,2.6,8.2,260,-355.488,0,0,-0.3703,0,0,0,0,0.93984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 07:00 pm",0,304.311,300.409,0,0,1.00341,0.997377,0,10.5062,0,0,0,0,3.04249,22.7227,8.91638,0,0,998,259.334,98.7925,3.72813,2.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.983235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 08:00 pm",0,288.244,284.884,0,0,1.00112,0.999659,0,1.3795,0,0,0,0,2.52226,19.2902,7.56947,0,0,998,268.518,110.336,3.39687,1.8,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.99971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 09:00 pm",0,274.292,271.35,0,0,1.00358,0.998257,0,7.02765,0,0,0,0,2.12836,16.6972,6.55197,0,0,998,278.39,121.923,2.9875,1.6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.992487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 10:00 pm",0,261.932,259.308,0,0,1.00171,0.996401,0,14.28,0,0,0,0,1.82544,14.7661,5.7942,0,0,998,290.164,133.176,2.8125,2.1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.969102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 10, 11:00 pm",0,250.754,248.369,0,0,0.995958,0.994857,0,19.9842,0,0,0,0,1.58332,13.3532,5.23981,0,0,998,305.968,143.44,2.24687,4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.939787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 12:00 am",0,240.646,238.488,0,0,0.990324,0.993856,0,23.4822,0,0,0,0,1.39146,11.9823,4.70184,0,0,998,329.272,151.33,1.58125,4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.917184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 01:00 am",0,231.568,229.63,0,0,0.988193,0.993532,0,24.5787,0,0,0,0,1.23458,10.6279,4.17039,0,0,998,1.43847,154.321,0.959375,2.1,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.909391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 02:00 am",0,223.19,221.399,0,0,0.990617,0.993903,0,23.3235,0,0,0,0,1.10423,9.77346,3.83511,0,0,998,33.0331,150.79,0.65,2.9,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.918284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 03:00 am",0,215.538,213.91,0,0,0.996408,0.994951,0,19.6501,0,0,0,0,0.99882,8.7843,3.44696,0,0,998,55.5296,142.601,0.2625,1.4,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.941764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 04:00 am",0,208.367,206.843,0,0,1.00198,0.996512,0,13.8551,0,0,0,0,0.903484,8.19967,3.21755,0,0,998,70.8546,132.203,0.175,2.3,0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.970905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 05:00 am",0,201.707,200.3,0,0,1.00349,0.998397,0,6.46638,0,0,0,0,0.823479,7.50201,2.94379,0,0,998,82.388,120.89,-0.38125,1.6,0.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.993638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 06:00 am",0,195.419,194.096,0,0,1.00156,0.999502,0,2.01708,0,0,0,0,0.753644,7.02512,2.75666,0,0,998,92.1488,109.278,-0.36875,2.1,0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.99938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 07:00 am",0,189.459,188.215,0,0,1.00322,0.997207,0,11.172,0,0,0,0,0.693477,6.57865,2.58146,0,0,998,101.302,97.7324,-0.590625,2.4,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.98105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 08:00 am",0,183.822,182.656,0,0,0.995052,0.994677,0,20.6255,0,0,0,0,0.638908,6.13564,2.40763,0,0,998,110.646,86.8725,-0.590625,2.3,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.935903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 09:00 am",0,270.9,332.971,415.113,0.89588,0.974984,0.992914,0.758355,29.9314,0.364929,-74.4344,81.0832,162.89,3.19274,23.6968,9.29863,187.96,0,998,120.866,76.5685,2.0625,3.5,3,479,-355.488,0,0,-0.3703,0,0,0,0,0.866623,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
