"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 11, 10:00 am",582.24,293,393,676.107,1,0.940037,0.992103,1,38.8378,0.494621,-60.989,187.262,265.304,4.93152,35.3243,13.8612,340.603,142.219,998,132.633,67.2637,3.53438,4,5.8,868,43287.3,47.9834,47.9834,45.0909,0,0,0,122.244,0.778925,2.89243,0.360536,1.23876,0,0.2893,0.104378,0.89946,0,2.89243,0
"Feb 11, 11:00 am",622.65,293,393,650.927,1,0.891252,0.991229,1,46.4639,0.410147,-44.0412,170.781,255.424,4.81622,35.3596,13.8751,370.818,152.09,998,146.554,59.7111,4.64063,5.3,8,945,50280.5,55.4094,55.4094,52.3756,0,0,12.1008,139.989,0.688812,3.0338,0.407183,1.33347,0,0.2893,0.104378,0.89946,0,3.0338,0
"Feb 11, 12:00 pm",536.587,293,393,605.333,1,0.840371,0.990448,1,51.8526,0.340833,-23.1505,149.634,237.533,4.72333,35.2771,13.8427,384.552,131.068,998,162.84,54.7146,5.65938,6,9.8,980,46839.2,51.6808,51.6808,48.7908,0,0,0,131.068,0.617687,2.88995,0.310898,1.28592,0,0.2893,0.104378,0.89946,0,2.88995,0
"Feb 11, 01:00 pm",502.387,293,393,587.164,1,0.81788,0.990128,1,53.7505,0.314932,1.04341,141.213,230.403,4.65198,35.2865,13.8464,389.653,122.714,998,180.765,53.0355,6.2,6.8,11.2,993,43554.2,48.1792,48.1792,45.369,0,0,0,122.714,0.591303,2.81023,0.275839,1.24126,0,0.2893,0.104378,0.89946,0,2.81023,0
"Feb 11, 02:00 pm",547.728,293,393,613.323,1,0.843867,0.990499,1,51.5353,0.345792,25.0912,152.248,240.668,4.61155,35.2879,13.847,386.906,133.789,998,198.618,54.9877,6.45313,6.5,12,986,47918.1,52.8311,52.8311,49.9147,0,0,0,133.789,0.622032,2.91644,0.322711,1.30059,0,0.2893,0.104378,0.89946,0,2.91644,0
"Feb 11, 03:00 pm",636.426,293,393,659.76,1,0.895687,0.991302,1,45.8971,0.417895,45.6805,173.973,258.89,4.59646,35.4776,13.9214,371.995,155.455,998,214.737,60.2088,6.44063,7.1,12.3,948,50264.7,55.4094,55.4094,52.3591,0,0,15.4657,139.989,0.695949,3.05028,0.423667,1.33347,0,0.2893,0.104378,0.89946,0,3.05028,0
"Feb 11, 04:00 pm",702.357,293,393,683.836,1,0.943688,0.992177,1,38.1011,0.503113,62.3528,190.153,268.337,4.61659,35.6189,13.9768,340.996,171.559,998,228.485,67.9209,6.275,7.4,11.9,869,50185.1,55.4094,55.4094,52.2761,0,0,31.5702,139.989,0.786923,3.13326,0.506652,1.33347,0,0.2893,0.104378,0.89946,0,3.13326,0
"Feb 11, 05:00 pm",357.617,293,393,627.744,0.805112,0.977536,0.992987,0.727032,29.0384,0.310043,75.0926,105.926,246.327,4.67228,35.4254,13.9009,281.743,87.3524,998,240.122,77.3274,5.95625,6,10.8,718,29752.8,33.4871,33.4871,30.9925,0,0,0,87.3524,0.874295,2.49462,0.147618,1.05387,0,0.2893,0.104378,0.89946,0,2.49462,0
"Feb 11, 06:00 pm",0,322.97,318.292,191.088,0,0.996308,0.99493,0,19.7253,0,0,0,74.983,3.71178,27.9334,10.9611,79.6572,0,998,250.267,87.6455,5.17188,7.1,9,203,-355.488,0,0,-0.3703,0,0,0,0,0.941321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 07:00 pm",0,303.855,299.898,0,0,1.00346,0.997442,0,10.2538,0,0,0,0,2.99881,23.2514,9.12383,0,0,998,259.597,98.5891,4.81875,7.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.984029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 08:00 pm",0,287.516,284.099,0,0,1.00092,0.999724,0,1.11818,0,0,0,0,2.47886,19.8146,7.77524,0,0,998,268.801,110.138,4.30937,7.1,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 09:00 pm",0,273.25,270.242,0,0,1.00361,0.998188,0,7.30272,0,0,0,0,2.08412,17.2793,6.7804,0,0,998,278.699,121.722,3.8,8.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.991888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 10:00 pm",0,260.661,257.992,0,0,1.00151,0.996324,0,14.5713,0,0,0,0,1.78343,15.1741,5.95432,0,0,998,290.507,132.959,3.05625,7.8,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.967835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 11, 11:00 pm",0,249.434,247.043,0,0,0.995529,0.994771,0,20.2923,0,0,0,0,1.5497,13.4488,5.2773,0,0,998,306.331,143.189,2.36875,7.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.937936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 12:00 am",0,239.263,237.091,0,0,0.989725,0.993763,0,23.8,0,0,0,0,1.36,12.1256,4.75807,0,0,998,329.558,151.029,1.70313,7.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.914959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 01:00 am",0,230.022,228.05,0,0,0.987541,0.993437,0,24.8967,0,0,0,0,1.20317,10.9219,4.28575,0,0,998,1.42661,153.991,1.2375,7.1,2.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.907068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 02:00 am",0,221.575,219.775,0,0,0.99004,0.993812,0,23.6336,0,0,0,0,1.07813,9.87939,3.87667,0,0,998,32.7385,150.491,0.49375,6,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.916128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 03:00 am",0,213.802,212.148,0,0,0.996004,0.994867,0,19.9502,0,0,0,0,0.974639,8.98826,3.52699,0,0,998,55.1704,142.351,0.00625002,4.9,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.939989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 04:00 am",0,206.636,205.119,0,0,1.0018,0.996437,0,14.142,0,0,0,0,0.88179,8.18005,3.20985,0,0,998,70.5172,131.984,-0.2375,3.7,0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.969693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 05:00 am",0,199.963,198.556,0,0,1.00354,0.998329,0,6.73895,0,0,0,0,0.804733,7.53014,2.95483,0,0,998,82.0826,120.685,-0.7375,3.2,0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.993091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 06:00 am",0,193.702,192.39,0,0,1.00139,0.999566,0,1.75678,0,0,0,0,0.736925,6.97953,2.73877,0,0,998,91.8693,109.076,-1.19375,3,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.99953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 07:00 am",0,187.746,186.505,0,0,1.0033,0.997272,0,10.9198,0,0,0,0,0.678241,6.57518,2.5801,0,0,998,101.041,97.5245,-1.3375,3.8,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.981893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 08:00 am",0,182.067,180.894,0,0,0.995411,0.994748,0,20.3756,0,0,0,0,0.624647,6.19378,2.43044,0,0,998,110.399,86.6618,-1.18125,4.5,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.937431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 09:00 am",6.63505,293,393,581.181,0.913702,0.975693,0.992934,0.76423,29.6886,0.372144,-74.3108,116.763,228.055,5.1136,35.5659,13.956,262.516,1.62069,998,120.634,76.3265,1.07188,5.7,2.4,669,-355.488,0,0,-0.3703,0,0,0,0,0.86873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 10:00 am",651.165,293,393,641.884,1,0.941376,0.99213,1,38.5714,0.493713,-60.7641,178.042,251.875,4.97926,35.6966,14.0074,322.16,159.055,998,132.424,66.9941,2.24375,6.8,4.9,821,50247.5,55.4094,55.4094,52.3411,0,0,0.711922,139.989,0.781832,3.06824,0.441631,1.33347,0,0.2893,0.104378,0.89946,0,3.06824,0
"Feb 12, 11:00 am",596.263,293,393,625.251,1,0.893505,0.991266,1,46.1784,0.411034,-43.8396,164.465,245.349,4.85792,35.5834,13.9629,354.337,145.645,998,146.387,59.4121,3.52812,7.1,7.2,903,50310.1,55.4094,55.4094,52.4063,0,0,5.6556,139.989,0.692416,3.00305,0.376436,1.33347,0,0.2893,0.104378,0.89946,0,3.00305,0
"Feb 12, 12:00 pm",510.093,293,393,577.112,1,0.843752,0.990498,1,51.5459,0.34216,-23.0217,143.239,226.459,4.76445,35.3671,13.8781,364.147,124.596,998,162.747,54.3912,4.3125,6.8,9,928,44291.5,48.965,48.965,46.137,0,0,0,124.596,0.621888,2.828,0.283579,1.25128,0,0.2893,0.104378,0.89946,0,2.828,0
"Feb 12, 01:00 pm",475.345,293,393,557.049,1,0.821851,0.990184,1,53.4321,0.316464,1.04256,134.628,218.586,4.69265,35.2358,13.8265,366.894,116.109,998,180.773,52.7033,5.0875,6.5,10.4,935,40975.5,45.4315,45.4315,42.6828,0,0,0,116.109,0.595775,2.74876,0.249408,1.20621,0,0.2893,0.104378,0.89946,0,2.74876,0
"Feb 12, 02:00 pm",522.878,293,393,586.823,1,0.847232,0.990549,1,51.2239,0.347367,24.9588,146.258,230.269,4.65198,35.3877,13.8861,367.679,127.719,998,198.726,54.6672,5.49687,7.4,11.2,937,45518.1,50.2725,50.2725,47.4147,0,0,0,127.719,0.626279,2.85772,0.296626,1.26796,0,0.2893,0.104378,0.89946,0,2.85772,0
"Feb 12, 03:00 pm",612.775,293,393,636.64,1,0.897917,0.991339,1,45.6047,0.419167,45.4719,168.3,249.818,4.63679,35.6417,13.9858,357.084,149.678,998,214.916,59.9144,5.64063,8.6,11.5,910,50291.7,55.4094,55.4094,52.3872,0,0,9.68875,139.989,0.699604,3.02216,0.39555,1.33347,0,0.2893,0.104378,0.89946,0,3.02216,0
"Feb 12, 04:00 pm",684.469,293,393,667.428,1,0.945001,0.992204,1,37.828,0.504225,62.1183,185.854,261.899,4.65198,35.7081,14.0118,331.578,167.19,998,228.703,67.6568,5.575,8.2,11.2,845,50207.3,55.4094,55.4094,52.2993,0,0,27.2008,139.989,0.789856,3.11008,0.483468,1.33347,0,0.2893,0.104378,0.89946,0,3.11008,0
"Feb 12, 05:00 pm",352.842,293,393,602.087,0.823998,0.978223,0.993007,0.733151,28.7889,0.319706,74.9642,104.93,236.259,4.70797,35.7706,14.0364,269.579,86.1861,998,240.361,77.0909,4.86563,9.1,10.1,687,29294.5,32.9998,32.9998,30.5151,0,0,0,86.1861,0.8764,2.48474,0.143945,1.04765,0,0.2893,0.104378,0.89946,0,2.48474,0
"Feb 12, 06:00 pm",0,322.933,318.247,212.133,0,0.996644,0.995001,0,19.4702,0,0,0,83.2411,3.73591,27.9392,10.9633,88.29,0,998,250.521,87.4441,4.025,6.8,8.4,225,-355.488,0,0,-0.3703,0,0,0,0,0.942815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 07:00 pm",0,303.885,299.945,0,0,1.00352,0.997507,0,9.99627,0,0,0,0,3.01495,23.0815,9.05719,0,0,998,259.864,98.3856,3.87187,6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.984819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 08:00 pm",0,287.689,284.303,0,0,1.00071,0.99979,0,0.851971,0,0,0,0,2.49123,19.5497,7.67129,0,0,998,269.087,109.94,3.64063,4.3,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 09:00 pm",0,273.704,270.758,0,0,1.00364,0.998118,0,7.58257,0,0,0,0,2.09773,16.795,6.59036,0,0,998,279.013,121.519,3.175,2.9,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.991256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 10:00 pm",0,261.214,258.561,0,0,1.0013,0.996246,0,14.8672,0,0,0,0,1.79233,15.0497,5.90549,0,0,998,290.854,132.74,2.70937,5.5,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.966523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 12, 11:00 pm",0,250.093,247.725,0,0,0.995082,0.994683,0,20.6049,0,0,0,0,1.55346,13.2909,5.21535,0,0,998,306.698,142.935,2.24375,4.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.93603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 12:00 am",0,240.072,237.932,0,0,0.989102,0.993668,0,24.1223,0,0,0,0,1.36247,11.911,4.67386,0,0,998,329.848,150.725,2.16875,4.3,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.912675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 01:00 am",0,230.99,229.05,0,0,0.986864,0.99334,0,25.2189,0,0,0,0,1.2029,10.7139,4.20412,0,0,998,1.42195,153.656,2.00312,3.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.904687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 02:00 am",0,222.644,220.861,0,0,0.989442,0.993719,0,23.9472,0,0,0,0,1.073,9.78547,3.83982,0,0,998,32.4519,150.187,1.58125,4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.91392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 03:00 am",0,214.897,213.246,0,0,0.995585,0.994782,0,20.2528,0,0,0,0,0.964492,9.01452,3.5373,0,0,998,54.8151,142.094,1.41563,4.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.938174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 04:00 am",0,207.681,206.149,0,0,1.00161,0.996361,0,14.4306,0,0,0,0,0.869236,8.32341,3.2661,0,0,998,70.181,131.759,1.45,4.9,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.96845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 05:00 am",0,200.957,199.538,0,0,1.00358,0.99826,0,7.0128,0,0,0,0,0.789182,7.66376,3.00726,0,0,998,81.7774,120.476,1.71875,4.5,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.992519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 06:00 am",0,194.622,193.292,0,0,1.0012,0.999631,0,1.49545,0,0,0,0,0.719822,7.15326,2.80694,0,0,998,91.5893,108.87,1.69688,5.1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 07:00 am",0,188.617,187.366,0,0,1.00337,0.997337,0,10.6665,0,0,0,0,0.661252,6.70234,2.63,0,0,998,100.779,97.3117,1.65313,5.7,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.982721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 08:00 am",0,182.834,181.636,0,0,0.995764,0.994818,0,20.1245,0,0,0,0,0.607395,6.4098,2.51521,0,0,998,110.152,86.4457,1.51875,8.6,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.938947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 09:00 am",0,288.542,365.381,490.278,0.93191,0.976394,0.992954,0.770218,29.4447,0.385114,-74.1846,101.325,192.385,4.17104,30.7698,12.0741,220.921,0,998,120.401,76.0798,3.5375,8.6,5.1,563,-355.488,0,0,-0.3703,0,0,0,0,0.870831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 10:00 am",554.259,293,393,592.482,1,0.942703,0.992157,1,38.303,0.492081,-60.5344,164.575,232.49,4.82142,35.5973,13.9684,296.262,135.385,998,132.214,66.72,4.61875,7.4,7.9,755,40623.4,45.1414,45.1414,42.316,0,0,0,115.41,0.784744,2.82538,0.329727,1.20251,0,0.2893,0.104378,0.89946,0,2.82538,0
"Feb 13, 11:00 am",383.768,293,393,425.973,1,0.89574,0.991303,1,45.8902,0.390342,-43.6332,112.332,167.152,4.72845,35.3301,13.8635,240.149,93.74,998,146.221,59.1085,5.48125,8.2,9.7,612,32256.9,36.1502,36.1502,33.6009,0,0,0,93.74,0.696035,2.54934,0.168363,1.08784,0,0.2893,0.104378,0.89946,0,2.54934,0
"Feb 13, 12:00 pm",373.633,293,393,440.16,1,0.847104,0.990547,1,51.2358,0.330839,-22.888,109.687,172.719,4.61155,35.1963,13.811,275.857,91.2644,998,162.656,54.0636,6.53125,7.8,12,703,31287.5,35.1192,35.1192,32.5912,0,0,0,91.2644,0.626117,2.52802,0.160197,1.07468,0,0.2893,0.104378,0.89946,0,2.52802,0
"Feb 13, 01:00 pm",431.224,293,393,509.644,1,0.825791,0.990239,1,53.1095,0.316172,1.04681,123.769,199.984,4.5265,35.4492,13.9103,333.148,105.332,998,180.786,52.3674,7.1375,9.9,13.7,849,36779.8,40.9634,40.9634,38.3123,0,0,0,105.332,0.600288,2.65109,0.20873,1.14922,0,0.2893,0.104378,0.89946,0,2.65109,0
"Feb 13, 02:00 pm",304.785,293,393,370.779,1,0.850582,0.990598,1,50.9074,0.322659,24.831,92.7815,145.494,4.4918,35.276,13.8423,230.731,74.4474,998,198.839,54.344,7.68125,10.2,14.4,588,24663.2,28.0778,28.0778,25.6908,0,0,0,74.4474,0.630576,2.38697,0.108958,0.984876,0,0.2893,0.104378,0.89946,0,2.38697,0
"Feb 13, 03:00 pm",248.039,293,393,297.5,1,0.900148,0.991376,1,45.3069,0.365012,45.2663,78.8446,116.739,4.48193,35.107,13.776,165.985,60.5867,998,215.1,59.6184,7.56875,9.4,14.6,423,19595,22.2375,22.2375,20.4114,0,0,0,60.5867,0.703309,1.82607,0.0722781,0.910387,0,0.2893,0.104378,0.44973,0,1.82607,0
"Feb 13, 04:00 pm",404.56,293,393,420.199,1,0.94632,0.992232,1,37.5494,0.475154,61.8854,117.176,164.886,4.4918,35.3355,13.8657,207.972,98.8187,998,228.927,67.3918,7.525,9.4,14.4,530,34241.3,38.2615,38.2615,35.668,0,0,0,98.8187,0.792828,2.59352,0.185617,1.11476,0,0.2893,0.104378,0.89946,0,2.59352,0
"Feb 13, 05:00 pm",29.8972,293,393,142.322,0.842843,0.978912,0.993027,0.739238,28.5344,0.114879,74.8364,25.6,55.8471,4.55639,35.0176,13.7409,63.5688,7.30275,998,240.605,76.8541,6.77188,10.2,13.1,162,-356.798,0,0,-0.371665,0,7.30275,0,0,0.878531,0.371665,-0.0220138,0,0,0.2893,0.104378,0,0,0,0.371665
"Feb 13, 06:00 pm",0,323.182,318.554,0.944319,0,0.996979,0.995073,0,19.2099,0,0,0,0.370551,3.61521,27.7914,10.9054,0.3924,0,998,250.778,87.2412,6.03125,8.6,11.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.944319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 07:00 pm",0,304.247,300.327,0,0,1.00356,0.997574,0,9.73386,0,0,0,0,2.92636,23.1647,9.08983,0,0,998,260.136,98.1821,6.20313,6.8,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.985604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 08:00 pm",0,288.056,284.669,0,0,1.00049,0.999857,0,0.580986,0,0,0,0,2.42381,19.7409,7.74633,0,0,998,269.378,109.742,5.82813,6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 09:00 pm",0,274.067,271.12,0,0,1.00366,0.998046,0,7.86708,0,0,0,0,2.04689,16.9394,6.64702,0,0,998,279.331,121.317,5.375,4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.990588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 10:00 pm",0,261.778,259.171,0,0,1.00108,0.996166,0,15.1678,0,0,0,0,1.76025,14.802,5.80832,0,0,998,291.205,132.519,4.92188,3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.965164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 13, 11:00 pm",0,250.873,248.549,0,0,0.994614,0.994594,0,20.9219,0,0,0,0,1.53606,13.0322,5.11384,0,0,998,307.068,142.68,4.23438,1.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.934068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 12:00 am",0,240.982,238.866,0,0,0.988455,0.993571,0,24.4489,0,0,0,0,1.35506,11.7743,4.62025,0,0,998,330.141,150.418,3.3125,2.4,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.910331,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 01:00 am",0,231.999,230.078,0,0,0.986162,0.99326,0,25.5452,0,0,0,0,1.20852,10.5836,4.15301,0,0,998,1.42418,153.318,2.9375,1.8,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.902245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 02:00 am",0,223.749,221.985,0,0,0.988823,0.993626,0,24.2641,0,0,0,0,1.09084,9.62779,3.77795,0,0,998,32.1731,149.878,1.97187,1.6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.911661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 03:00 am",0,216.077,214.44,0,0,0.99515,0.994696,0,20.5578,0,0,0,0,0.991949,8.87098,3.48097,0,0,998,54.464,141.832,1.10625,1.8,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.936318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 04:00 am",0,208.86,207.324,0,0,1.00141,0.996285,0,14.721,0,0,0,0,0.89929,8.29082,3.25332,0,0,998,69.8464,131.529,0.50625,2.9,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.967175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 05:00 am",0,202.113,200.687,0,0,1.00361,0.998191,0,7.28785,0,0,0,0,0.822227,7.64342,2.99928,0,0,998,81.4723,120.261,0.040625,2.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.991921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 06:00 am",0,195.724,194.38,0,0,1.00101,0.999696,0,1.23316,0,0,0,0,0.752482,7.17815,2.81671,0,0,998,91.3089,108.658,0.109375,3.5,0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 07:00 am",0,189.673,188.41,0,0,1.00343,0.997401,0,10.4124,0,0,0,0,0.693536,6.70833,2.63235,0,0,998,100.517,97.0941,-0.3125,3.7,0,0,-355.488,0,0,-0.3703,0,0,0,0,0.983532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 08:00 am",0,183.939,182.752,0,0,0.99611,0.994889,0,19.8724,0,0,0,0,0.63898,6.27296,2.46151,0,0,998,109.904,86.2244,-0.4125,3.8,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.940452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 09:00 am",0,192.701,198.734,48.0108,0.950498,0.977086,0.992974,0.776316,29.1999,0.305766,-74.0561,10.2078,18.8394,0.751634,7.28115,2.85712,21.582,0,998,120.167,75.8287,0.41875,4,1.2,55,-355.488,0,0,-0.3703,0,0,0,0,0.872923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 10:00 am",0,219.209,234.962,81.1289,1,0.944019,0.992184,1,38.0327,0.426643,-60.3001,22.5674,31.835,1.18413,10.5493,4.13954,40.4172,0,998,132.003,66.4414,1.21875,4.3,2,103,-355.488,0,0,-0.3703,0,0,0,0,0.787659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 11:00 am",0,255.024,274.923,113.346,1,0.897956,0.991339,1,45.5996,0.342257,-43.4223,29.9652,44.4771,1.98537,15.8589,6.22303,63.5688,0,998,146.054,58.8006,1.71563,3.5,3.2,162,-355.488,0,0,-0.3703,0,0,0,0,0.699669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 12:00 pm",0,254.682,252.197,2.52149,1,0.850425,0.990596,1,50.9224,0,-22.7496,0.630845,0.989432,1.70205,13.8739,5.44411,1.5696,0,998,162.567,53.7318,2.19688,3.2,2.9,4,-355.488,0,0,-0.3703,0,0,0,0,0.630372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 01:00 pm",0,244.242,242.016,16.9355,1,0.829697,0.990295,1,52.7827,0,1.056,4.13252,6.64549,1.45791,12.378,4.85715,10.9872,0,998,180.802,52.028,2.81875,3.2,3.6,28,-355.488,0,0,-0.3703,0,0,0,0,0.604839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 02:00 pm",0,293,393,24.7619,1,0.853917,0.990648,1,50.5859,0,24.7076,6.22088,9.71656,5.03269,34.1352,13.3947,15.3036,0,998,198.958,54.0182,2.88438,2.9,3.9,39,-355.488,0,0,-0.3703,0,0,0,0,0.63492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 03:00 pm",0,322.995,318.324,29.6965,1,0.902378,0.991414,1,45.0038,0,45.0638,7.8901,11.6529,3.93281,27.3237,10.7218,16.4808,0,998,215.291,59.3208,2.98438,3.2,4,42,-355.488,0,0,-0.3703,0,0,0,0,0.70706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 04:00 pm",0,303.8,299.823,2.38752,1,0.947641,0.99226,1,37.2654,0,61.6543,0.666728,0.936861,3.16514,22.9766,9.01602,1.1772,0,998,229.157,67.1261,2.58437,4.3,3.6,3,-355.488,0,0,-0.3703,0,0,0,0,0.795839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 05:00 pm",0,287.358,283.919,3.52274,0.86164,0.979602,0.993048,0.745292,28.2749,0,74.7092,0.653561,1.38232,2.60633,19.6514,7.7112,1.5696,0,998,240.855,76.617,2.1625,4.7,3.1,4,-355.488,0,0,-0.3703,0,0,0,0,0.880685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 06:00 pm",0,272.975,269.942,0,0,0.997311,0.995146,0,18.9447,0,0,0,0,2.18639,17.1958,6.74763,0,0,998,251.041,87.0372,1.4625,6.5,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.945832,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 07:00 pm",0,260.356,257.682,0,0,1.0036,0.997642,0,9.46666,0,0,0,0,1.86575,14.9867,5.88078,0,0,998,260.413,97.9785,0.8625,5.1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.986381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 08:00 pm",0,249.046,246.638,0,0,1.00026,0.999925,0,0.305336,0,0,0,0,1.61205,13.4136,5.26348,0,0,998,269.674,109.543,0.2625,6.2,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 09:00 pm",0,238.77,236.577,0,0,1.00367,0.997973,0,8.15614,0,0,0,0,1.40764,12.1506,4.76788,0,0,998,279.653,121.113,-0.259375,7.8,0.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.989885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 10:00 pm",0,229.353,227.344,0,0,1.00084,0.996085,0,15.4727,0,0,0,0,1.24268,11.0726,4.34488,0,0,998,291.559,132.298,-0.959375,9.1,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.963758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 14, 11:00 pm",0,220.684,218.838,0,0,0.994126,0.994503,0,21.2433,0,0,0,0,1.10531,10.116,3.96953,0,0,998,307.441,142.422,-1.48125,9.7,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.93205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 12:00 am",0,212.663,210.96,0,0,0.987783,0.993472,0,24.7797,0,0,0,0,0.99277,9.26958,3.63738,0,0,998,330.437,150.108,-2.10313,9.7,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.907926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 01:00 am",0,205.174,203.59,0,0,0.985434,0.993235,0,25.8755,0,0,0,0,0.892515,8.58656,3.36936,0,0,998,1.43298,152.977,-2.14687,10.7,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.899744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 02:00 am",0,198.166,196.693,0,0,0.988182,0.99353,0,24.5844,0,0,0,0,0.806839,7.94834,3.11893,0,0,998,31.9021,149.563,-2.19062,11,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.90935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 03:00 am",0,191.586,190.211,0,0,0.994699,0.99461,0,20.8652,0,0,0,0,0.734274,7.37567,2.89421,0,0,998,54.1171,141.564,-2.625,11,-2,0,-355.488,0,0,-0.3703,0,0,0,0,0.934421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 04:00 am",0,185.373,184.086,0,0,1.0012,0.996207,0,15.0129,0,0,0,0,0.671387,6.87669,2.69841,0,0,998,69.5133,131.293,-2.56875,11.2,-2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.965868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 05:00 am",0,179.578,178.39,0,0,1.00364,0.998122,0,7.56403,0,0,0,0,0.618401,6.28742,2.46718,0,0,998,81.1676,120.04,-2.90313,8.2,-2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.991298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 06:00 am",0,174.09,172.974,0,0,1.00081,0.999761,0,0.969976,0,0,0,0,0.572024,5.87362,2.30481,0,0,998,91.0283,108.442,-2.98125,7.8,-2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 07:00 am",0,168.825,167.764,0,0,1.00348,0.997466,0,10.1573,0,0,0,0,0.532384,5.56036,2.18189,0,0,998,100.254,96.8718,-3.08125,8.6,-2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.984327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 08:00 am",0,163.736,162.72,0,0,0.996449,0.994959,0,19.6193,0,0,0,0,0.49693,5.30408,2.08132,0,0,998,109.654,85.9979,-3.2375,10.2,-2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.941944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 09:00 am",0,163.275,163.304,12.2501,0.969459,0.977769,0.992994,0.78252,28.9541,0.0193851,-73.9252,2.67966,4.80694,0.486101,5.31873,2.08707,5.4936,0,998,119.932,75.5731,-1.38125,11.8,-0.6,14,-355.488,0,0,-0.3703,0,0,0,0,0.875007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 10:00 am",0,176.542,184.82,44.2723,1,0.945322,0.992211,1,37.7606,0.417251,-60.0614,12.3324,17.3724,0.603212,6.52493,2.56038,21.9744,0,998,131.792,66.1586,-0.51875,12.5,1.2,56,-355.488,0,0,-0.3703,0,0,0,0,0.790576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 11:00 am",0,285.5,360.921,374.867,1,0.900152,0.991376,1,45.3064,0.399179,-43.207,99.3493,147.098,4.03938,30.1271,11.8219,209.149,0,998,145.888,58.4885,1.6,15.2,4.1,533,-355.488,0,0,-0.3703,0,0,0,0,0.703316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 12:00 pm",0,305.632,301.491,45.695,1,0.853714,0.990645,1,50.6057,0,-22.6067,11.4771,17.9307,3.16734,24.3266,9.54574,28.2528,0,998,162.48,53.396,2.01875,14.2,5.3,72,-355.488,0,0,-0.3703,0,0,0,0,0.634653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 01:00 pm",0,314.715,323.578,99.3368,1,0.833568,0.99035,1,52.4519,0.150229,1.06995,24.3541,38.9797,3.74588,28.0312,10.9994,63.9612,0,998,180.822,51.6852,2.85,13.3,6.6,163,-355.488,0,0,-0.3703,0,0,0,0,0.609428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 02:00 pm",104.356,293,393,236.544,1,0.857233,0.990697,1,50.2597,0.281634,24.5886,59.6603,92.82,4.84225,35.4948,13.9282,145.188,25.4903,998,199.083,53.69,3.75,12.1,7.5,370,-379.695,0,0,-0.395515,0,5.5156,0,0,0.639309,0.395515,0.00183682,0,0,0.2893,0.104378,0,0,0,0.395515
"Feb 15, 03:00 pm",425.595,293,393,461.345,1,0.904606,0.991452,1,44.6955,0.408206,44.8644,122.882,181.032,4.80583,35.9829,14.1197,254.668,103.957,998,215.488,59.0219,4.29375,13.7,8.2,649,36244.3,40.3934,40.3934,37.7545,0,0,0,103.957,0.710855,2.63885,0.203759,1.14195,0,0.2893,0.104378,0.89946,0,2.63885,0
"Feb 15, 04:00 pm",509.962,293,393,513.682,1,0.948964,0.992288,1,36.9763,0.49369,61.425,143.653,201.569,4.80065,36.412,14.2881,252.313,124.564,998,229.392,66.8597,4.39375,17.5,8.3,643,44279,48.9516,48.9516,46.1239,0,0,0,124.564,0.798884,2.82769,0.283447,1.25111,0,0.2893,0.104378,0.89946,0,2.82769,0
"Feb 15, 05:00 pm",47.1779,293,393,158.915,0.880386,0.980293,0.993069,0.751309,28.0104,0.163152,74.5827,30.3896,62.3583,4.85792,35.6981,14.0079,70.632,11.5238,998,241.11,76.3797,3.7625,15.2,7.2,180,-361.373,0,0,-0.37643,0,11.5238,0,0,0.882862,0.37643,-0.0172482,0,0,0.2893,0.104378,0,0,0,0.37643
"Feb 15, 06:00 pm",0,322.625,317.867,15.1576,0,0.997639,0.99522,0,18.6746,0,0,0,5.94786,3.83892,28.2394,11.0811,6.2784,0,998,251.309,86.832,3.04375,12.9,5.7,16,-355.488,0,0,-0.3703,0,0,0,0,0.947352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 07:00 pm",0,303.177,299.15,0,0,1.00363,0.997711,0,9.19476,0,0,0,0,3.0763,23.5662,9.24737,0,0,998,260.693,97.7749,3.19063,12.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.987151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 08:00 pm",0,286.522,283.039,0,0,1.00002,0.999994,0,0.0251346,0,0,0,0,2.52286,20.1738,7.91618,0,0,998,269.973,109.345,2.925,12.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,1,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 09:00 pm",0,272.087,269.046,0,0,1.00367,0.997899,0,8.44964,0,0,0,0,2.10419,17.4339,6.84105,0,0,998,279.979,120.909,2.8375,12.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.989145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 10:00 pm",0,259.407,256.72,0,0,1.00058,0.996003,0,15.782,0,0,0,0,1.78679,15.2603,5.98815,0,0,998,291.918,132.075,2.51563,11,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.962304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 15, 11:00 pm",0,248.121,245.72,0,0,0.993617,0.99441,0,21.5689,0,0,0,0,1.54058,13.5193,5.30497,0,0,998,307.817,142.163,2.09375,10.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.929976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 12:00 am",0,237.947,235.778,0,0,0.987085,0.993371,0,25.1147,0,0,0,0,1.34218,12.1314,4.76037,0,0,998,330.735,149.796,2.1625,10.2,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.90546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 01:00 am",0,228.705,226.734,0,0,0.984679,0.993209,0,26.2098,0,0,0,0,1.18192,10.944,4.29442,0,0,998,1.44805,152.632,1.52813,9.7,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.897183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 02:00 am",0,220.231,218.426,0,0,0.987518,0.993433,0,24.9078,0,0,0,0,1.05217,9.95401,3.90596,0,0,998,31.6389,149.244,1.2625,9.4,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.906987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 03:00 am",0,212.363,210.691,0,0,0.994232,0.994522,0,21.1747,0,0,0,0,0.943962,9.17462,3.60012,0,0,998,53.7745,141.29,0.940625,10.2,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.932483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 04:00 am",0,205.079,203.54,0,0,1.00097,0.99613,0,15.3063,0,0,0,0,0.851195,8.38793,3.29142,0,0,998,69.1821,131.051,0.875,9.1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.964529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 05:00 am",0,198.388,196.983,0,0,1.00366,0.998052,0,7.84125,0,0,0,0,0.773329,7.57848,2.9738,0,0,998,80.8634,119.815,0.753125,6,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.99065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 06:00 am",0,192.142,190.836,0,0,1.0006,0.999826,0,0.70597,0,0,0,0,0.706446,6.9946,2.74468,0,0,998,90.7475,108.22,1.12188,5.3,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 07:00 am",0,186.235,185.008,0,0,1.00353,0.997532,0,9.90149,0,0,0,0,0.650038,6.53709,2.56515,0,0,998,99.9908,96.6449,0.921875,5.5,1,0,-355.488,0,0,-0.3703,0,0,0,0,0.985105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 08:00 am",0,180.607,179.448,0,0,0.99678,0.99503,0,19.3653,0,0,0,0,0.59952,6.15248,2.41423,0,0,998,109.405,85.7664,0.84375,6.2,1,0,-355.488,0,0,-0.3703,0,0,0,0,0.943424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 09:00 am",0,264.476,323.705,342.062,0.988784,0.978444,0.993013,0.788826,28.7075,0.427469,-73.7921,76.986,134.225,2.86881,22.1689,8.69908,153.036,0,998,119.697,75.3133,3.11875,6.2,3.9,390,-355.488,0,0,-0.3703,0,0,0,0,0.877083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 10:00 am",359.389,293,393,493.554,1,0.946614,0.992238,1,37.4866,0.487186,-59.8183,137.675,193.671,4.89988,35.3383,13.8667,244.073,87.7852,998,131.581,65.8715,4.60313,6.2,6.4,622,22408,25.2833,25.2833,23.3417,0,0,0,67.8105,0.793495,1.94163,0.14899,0.949234,0,0.2893,0.104378,0.44973,0,1.94163,0
"Feb 16, 11:00 am",496.692,293,393,526.696,1,0.902328,0.991413,1,45.0107,0.41501,-42.9874,139.93,206.676,4.77477,35.251,13.8325,292.338,121.323,998,145.722,58.1722,6.06563,6,8.8,745,43010.2,47.5994,47.5994,44.8023,0,0,0,121.323,0.706975,2.79718,0.270178,1.23386,0,0.2893,0.104378,0.89946,0,2.79718,0
"Feb 16, 12:00 pm",441.627,293,393,500.943,1,0.85697,0.990693,1,50.2858,0.350644,-22.4596,126.307,196.57,4.67228,35.0704,13.7616,307.642,107.873,998,162.394,53.0564,7.75313,5.7,10.8,784,37768.9,42.0165,42.0165,39.3426,0,0,0,107.873,0.638958,2.67384,0.218048,1.16266,0,0.2893,0.104378,0.89946,0,2.67384,0
"Feb 16, 01:00 pm",423.192,293,393,493.697,1,0.837402,0.990405,1,52.117,0.327649,1.0885,121.602,193.727,4.59646,34.749,13.6355,315.49,103.37,998,180.847,51.3391,8.47188,4,12.3,804,36015.7,40.15,40.15,37.5163,0,0,0,103.37,0.614051,2.63364,0.201651,1.13885,0,0.2893,0.104378,0.89946,0,2.63364,0
"Feb 16, 02:00 pm",361.521,293,393,421.006,1,0.860528,0.990747,1,49.9288,0.344099,24.4739,106.598,165.203,4.56138,34.9911,13.7305,256.63,88.306,998,199.213,53.3594,8.78125,6.5,13,654,30127.2,33.8853,33.8853,31.3825,0,0,0,88.306,0.64374,2.50273,0.150647,1.05895,0,0.2893,0.104378,0.89946,0,2.50273,0
"Feb 16, 03:00 pm",499.171,293,393,525.298,1,0.906828,0.99149,1,44.3821,0.422755,44.668,140.266,206.127,4.53644,35.1705,13.8009,288.414,121.929,998,215.691,58.7216,8.96875,6.5,13.5,735,43246.9,47.8517,47.8517,45.0488,0,0,0,121.929,0.714691,2.80285,0.272635,1.23708,0,0.2893,0.104378,0.89946,0,2.80285,0
"Feb 16, 04:00 pm",533.285,293,393,530.899,1,0.950287,0.992316,1,36.6821,0.501452,61.1976,148.679,208.325,4.55139,35.3369,13.8662,259.769,130.261,998,229.634,66.5929,9.37187,7.4,13.2,662,46520.4,51.3409,51.3409,48.4587,0,0,0,130.261,0.801962,2.88215,0.307433,1.28158,0,0.2893,0.104378,0.89946,0,2.88215,0
"Feb 16, 05:00 pm",3.63378,293,393,97.3565,0.899077,0.980984,0.99309,0.757287,27.7412,0.0205633,74.4569,19.1781,38.2027,4.62668,34.8212,13.6638,43.164,0.887595,998,241.37,76.1423,8.73125,8.6,11.7,110,-355.488,0,0,-0.3703,0,0.887595,0,0,0.885059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 06:00 pm",0,323.03,318.367,4.74439,0,0.997964,0.995296,0,18.3998,0,0,0,1.8617,3.67603,27.9138,10.9534,1.962,0,998,251.581,86.626,8.65,9.7,9.9,5,-355.488,0,0,-0.3703,0,0,0,0,0.948877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 07:00 pm",0,303.937,299.984,0,0,1.00365,0.997781,0,8.91828,0,0,0,0,2.95075,23.3493,9.16225,0,0,998,260.978,97.5714,8.64063,9.1,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.98791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 08:00 pm",0,287.674,284.274,0,0,1.00023,0.999936,0,0.259502,0,0,0,0,2.42731,19.8196,7.77719,0,0,998,270.277,109.146,8.375,7.4,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.99999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 09:00 pm",0,273.588,270.619,0,0,1.00366,0.997824,0,8.74745,0,0,0,0,2.03346,17.1201,6.71792,0,0,998,280.309,120.705,7.64063,6.5,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.988368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 10:00 pm",0,261.171,258.537,0,0,1.00031,0.99592,0,16.0955,0,0,0,0,1.73077,15.0614,5.91008,0,0,998,292.279,131.851,7.24063,6.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.960801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 16, 11:00 pm",0,250.013,247.634,0,0,0.993087,0.994316,0,21.8986,0,0,0,0,1.49337,13.5204,5.30539,0,0,998,308.196,141.901,6.81875,8.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.927845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 12:00 am",0,239.957,237.81,0,0,0.986361,0.993269,0,25.4536,0,0,0,0,1.30431,12.1059,4.75034,0,0,998,331.036,149.481,6.39687,7.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.902933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 01:00 am",0,230.759,228.794,0,0,0.983898,0.993183,0,26.5479,0,0,0,0,1.14867,11.0293,4.32789,0,0,998,1.46908,152.283,5.84062,9.1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.894561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 02:00 am",0,222.31,220.508,0,0,0.986831,0.993335,0,25.2344,0,0,0,0,1.02416,10.0463,3.94215,0,0,998,31.3832,148.92,5.55312,9.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.904571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 03:00 am",0,214.522,212.864,0,0,0.993748,0.994433,0,21.4864,0,0,0,0,0.917129,9.17629,3.60077,0,0,998,53.4364,141.011,5.74375,8.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.930504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 04:00 am",0,207.227,205.68,0,0,1.00073,0.996051,0,15.6011,0,0,0,0,0.825508,8.54058,3.35132,0,0,998,68.8527,130.804,5.54375,10.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.963157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 05:00 am",0,200.468,199.044,0,0,1.00367,0.997983,0,8.11944,0,0,0,0,0.749281,7.79554,3.05897,0,0,998,80.5597,119.585,5.34375,8.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.989976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 06:00 am",0,194.131,192.802,0,0,1.00038,0.999891,0,0.441208,0,0,0,0,0.683732,7.23217,2.8379,0,0,998,90.4665,107.994,5.24375,8.6,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.99997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 07:00 am",0,188.166,186.924,0,0,1.00357,0.997597,0,9.64491,0,0,0,0,0.628006,6.71441,2.63473,0,0,998,99.7269,96.4136,5.14375,8.2,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.985865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 08:00 am",0,182.545,181.385,0,0.00846568,0.997364,0.995158,0,18.901,0,-80.3188,0,0,0.579672,6.23074,2.44494,0,0,998,109.154,85.5301,5.14375,7.4,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.946079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 09:00 am",0,177.24,176.155,0.879199,1,0.979126,0.993034,0.797505,28.4542,0,-73.6088,0.202468,0.344997,0.530229,5.80463,2.27774,0.3924,0,998,119.461,75.0493,6.16563,7.4,6.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.879199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 10:00 am",0,178.695,179.957,15.1319,1,0.947893,0.992265,1,37.2109,0.186393,-59.571,4.22681,5.93775,0.539758,5.85469,2.29738,7.4556,0,998,131.369,65.5804,6.60625,5.5,7.7,19,-355.488,0,0,-0.3703,0,0,0,0,0.796415,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 11:00 am",0,209.5,229.306,99.4903,1,0.904483,0.991449,1,44.7126,0.396313,-42.7638,26.4963,39.04,0.947191,9.62597,3.77723,54.936,0,998,145.557,57.852,7.8375,6.5,9.4,140,-355.488,0,0,-0.3703,0,0,0,0,0.710645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 12:00 pm",0,239.171,252.932,84.9135,1,0.860192,0.990742,1,49.9628,0.289096,-22.3083,21.4914,33.3201,1.37495,13.1046,5.14226,51.7968,0,998,162.311,52.7129,8.66875,8.2,10.7,132,-355.488,0,0,-0.3703,0,0,0,0,0.643284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 01:00 pm",0,270.697,288.763,118.173,1,0.841196,0.99046,1,51.7783,0.26313,1.11149,29.2405,46.371,2.14964,18.7812,7.36975,74.9484,0,998,180.875,50.9897,9.30469,9.1,12,191,-355.488,0,0,-0.3703,0,0,0,0,0.618706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 02:00 pm",0,268.044,265.236,2.59284,1,0.863799,0.990796,1,49.5933,0,24.3634,0.65903,1.01743,1.80821,16.3371,6.41069,1.5696,0,998,199.35,53.0267,10.5281,9.7,11.7,4,-355.488,0,0,-0.3703,0,0,0,0,0.64821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 03:00 pm",0,269.124,270.961,38.084,1,0.909043,0.991528,1,44.0638,0.0822458,44.4748,10.1945,14.9442,1.87822,16.8343,6.60577,20.7972,0,998,215.9,58.4202,10.9937,8.2,12.4,53,-355.488,0,0,-0.3703,0,0,0,0,0.718566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 04:00 pm",0,259.401,256.834,0.80507,1,0.951609,0.992345,1,36.383,0,60.9721,0.225781,0.315909,1.60453,14.8409,5.82355,0.3924,0,998,229.881,66.3256,10.4719,8.6,11.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.80507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 05:00 pm",0,248.605,246.303,0.887274,0.917706,0.981674,0.993112,0.763224,27.4674,0,74.3319,0.179934,0.348166,1.39508,13.182,5.17261,0.3924,0,998,241.635,75.9049,9.67188,7.8,11,1,-355.488,0,0,-0.3703,0,0,0,0,0.887274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 06:00 pm",0,238.872,236.792,0,0,0.998284,0.995372,0,18.1204,0,0,0,0,1.2297,11.7943,4.62808,0,0,998,251.857,86.4193,8.85,6.8,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.950405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 07:00 pm",0,229.934,228.022,0,0,1.00366,0.997852,0,8.63735,0,0,0,0,1.09095,10.7836,4.2315,0,0,998,261.267,97.368,8.30625,8.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.988659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 08:00 pm",0,221.633,219.859,0,0,1.00047,0.999865,0,0.548455,0,0,0,0,0.972782,9.96229,3.9092,0,0,998,270.584,108.947,8.19687,10.5,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 09:00 pm",0,213.901,212.254,0,0,1.00364,0.997748,0,9.04947,0,0,0,0,0.876761,9.19555,3.60833,0,0,998,280.642,120.5,7.90938,11.5,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.987553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 10:00 pm",0,206.7,205.174,0,0,1.00003,0.995834,0,16.413,0,0,0,0,0.795096,8.46402,3.32128,0,0,998,292.644,131.626,7.54375,11.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.95925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 17, 11:00 pm",0,199.942,198.517,0,0,0.992535,0.99422,0,22.2323,0,0,0,0,0.727121,7.85246,3.0813,0,0,998,308.578,141.638,6.84375,11.6,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.925658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 12:00 am",0,193.602,192.274,0,0,0.98561,0.993241,0,25.7965,0,0,0,0,0.668582,7.25989,2.84878,0,0,998,331.339,149.164,6.16563,10.7,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.900346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 01:00 am",0,187.63,186.388,0,0,0.983088,0.993157,0,26.8897,0,0,0,0,0.619571,6.73343,2.6422,0,0,998,1.49577,151.932,5.46562,9.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.891879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 02:00 am",0,182.024,180.868,0,0,0.986121,0.993258,0,25.564,0,0,0,0,0.577866,6.20061,2.43312,0,0,998,31.1351,148.592,4.76563,7.4,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.902104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 03:00 am",0,176.688,175.597,0,0,0.993247,0.994344,0,21.8002,0,0,0,0,0.540928,5.81226,2.28073,0,0,998,53.1028,140.727,4.24375,7.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.928484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 04:00 am",0,171.582,170.548,0,0,1.00049,0.995972,0,15.8973,0,0,0,0,0.507329,5.47162,2.14706,0,0,998,68.5253,130.552,3.76563,7.1,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.961754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 05:00 am",0,166.713,165.737,0,0,1.00367,0.997912,0,8.39853,0,0,0,0,0.477537,5.11775,2.0082,0,0,998,80.2567,119.349,3.54375,6.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.989276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 06:00 am",0,161.981,161.041,0,0,1.00015,0.999957,0,0.175755,0,0,0,0,0.451104,4.91069,1.92695,0,0,998,90.1856,107.763,3.24375,7.8,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 07:00 am",0,157.402,156.505,0,0,1.00361,0.997662,0,9.38764,0,0,0,0,0.42731,4.66387,1.8301,0,0,998,99.4627,96.1778,3.04375,8.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.986607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 08:00 am",0,153.004,152.153,0,0.028497,0.997673,0.995228,0,18.6461,0,-80.1875,0,0,0.405592,4.38454,1.72049,0,0,998,108.903,85.2892,3.04375,7.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.947512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 09:00 am",0,167.1,176.007,53.7636,1,0.979821,0.993055,0.80938,28.1918,0.414218,-73.3577,12.5746,21.0969,0.505901,5.48878,2.1538,23.9364,0,998,119.225,74.7813,4.44375,6.8,4.6,61,-355.488,0,0,-0.3703,0,0,0,0,0.881371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 10:00 am",0,176.736,179.991,23.1807,1,0.949159,0.992292,1,36.9334,0.316939,-59.3197,6.48393,9.09611,0.549741,5.93158,2.32755,11.3796,0,998,131.156,65.2853,5.16563,6.8,5.4,29,-355.488,0,0,-0.3703,0,0,0,0,0.799335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 11:00 am",0,204.781,222.013,87.862,1,0.906617,0.991486,1,44.4121,0.392447,-42.5362,23.4555,34.4771,0.897488,9.21628,3.61647,48.2652,0,998,145.391,57.5278,6.21875,9.4,7,123,-355.488,0,0,-0.3703,0,0,0,0,0.714325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 12:00 pm",0,235.15,250.169,89.3731,1,0.863379,0.99079,1,49.6367,0.302475,-22.1531,22.7051,35.07,1.35351,12.6712,4.97216,54.1512,0,998,162.229,52.3657,7.38437,7.8,8.4,138,-355.488,0,0,-0.3703,0,0,0,0,0.647631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 01:00 pm",0,313.396,367.806,314.189,1,0.84495,0.990515,1,51.4358,0.304742,1.13876,78.0938,123.288,4.59768,33.7088,13.2273,197.77,0,998,180.908,50.6373,7.69063,7.1,9.8,504,-355.488,0,0,-0.3703,0,0,0,0,0.623391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 02:00 pm",152.796,293,393,224.534,1,0.867044,0.990846,1,49.2533,0.288106,24.257,57.2879,88.1073,4.68755,34.9394,13.7102,134.986,37.3223,998,199.492,52.6919,7.53125,7.8,10.5,344,-399.042,0,0,-0.415669,0,17.3477,0,0,0.652716,0.415669,0.0219907,0,0,0.2893,0.104378,0,0,0,0.415669
"Feb 18, 03:00 pm",0,323.174,318.545,6.50228,1,0.911249,0.991566,1,43.7407,0,44.2848,1.74485,2.5515,3.66577,27.6762,10.8602,3.5316,0,998,216.115,58.1177,7.01875,7.1,10.3,9,-355.488,0,0,-0.3703,0,0,0,0,0.722476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 04:00 pm",0,304.171,300.235,8.89026,1,0.952928,0.992373,1,36.079,0,60.7485,2.49679,3.48854,2.9632,23.1917,9.10044,4.3164,0,998,230.133,66.058,7.72031,6.8,9.4,11,-355.488,0,0,-0.3703,0,0,0,0,0.808205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 05:00 pm",0,287.892,284.487,40.0277,0.936272,0.982363,0.993133,0.769119,27.1889,0,74.2078,8.35159,15.7069,2.43407,19.8507,7.78941,17.658,0,998,241.905,75.6675,7.75,6.8,9,45,-355.488,0,0,-0.3703,0,0,0,0,0.889505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 06:00 pm",0,273.768,270.791,0.951935,0,0.998599,0.99545,0,17.8364,0,0,0,0.373539,2.05195,17.139,6.72533,0.3924,0,998,252.138,86.2121,5.8125,6.2,8,1,-355.488,0,0,-0.3703,0,0,0,0,0.951935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 07:00 pm",0,261.32,258.679,0,0,1.00367,0.997924,0,8.35207,0,0,0,0,1.75112,15.0605,5.90973,0,0,998,261.56,97.1647,5.05625,6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.989394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 08:00 pm",0,250.239,247.879,0,0,1.00071,0.999792,0,0.841606,0,0,0,0,1.51548,13.3345,5.23246,0,0,998,270.895,108.748,4.6125,5.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 09:00 pm",0,240.275,238.147,0,0,1.00361,0.99767,0,9.35555,0,0,0,0,1.3277,11.9177,4.67652,0,0,998,280.979,120.294,4.16875,4.7,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.986699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 10:00 pm",0,231.322,229.41,0,0,0.999728,0.995748,0,16.7346,0,0,0,0,1.17928,10.5812,4.15208,0,0,998,293.013,131.4,3.70313,2.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.957649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 18, 11:00 pm",0,223.133,221.382,0,0,0.99196,0.994122,0,22.5698,0,0,0,0,1.05576,9.60999,3.77096,0,0,998,308.961,141.373,3.3375,2.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.923412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 12:00 am",0,215.551,213.933,0,0,0.984832,0.993214,0,26.1431,0,0,0,0,0.954014,8.82075,3.46126,0,0,998,331.644,148.845,3.05,2.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.897696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 01:00 am",0,208.456,206.947,0,0,0.982249,0.99313,0,27.235,0,0,0,0,0.865155,8.18754,3.21279,0,0,998,1.52783,151.577,2.55,2.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.889137,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 02:00 am",0,201.839,200.441,0,0,0.985387,0.993233,0,25.8966,0,0,0,0,0.791428,7.53089,2.95512,0,0,998,30.8943,148.259,2.10625,2.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.899584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 03:00 am",0,195.601,194.289,0,0,0.992729,0.994253,0,22.116,0,0,0,0,0.728249,7.02212,2.75548,0,0,998,52.7738,140.438,1.6625,2.6,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.926423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 04:00 am",0,189.644,188.4,0,0,1.00023,0.995893,0,16.1947,0,0,0,0,0.67031,6.64598,2.60788,0,0,998,68.2001,130.295,1.3625,3.8,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.960319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 05:00 am",0,184.035,182.875,0,0,1.00366,0.997841,0,8.67844,0,0,0,0,0.620815,6.14413,2.41096,0,0,998,79.9545,119.109,1.375,2.9,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.988551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 06:00 am",0,178.61,177.495,0,0,1.00008,0.999978,0,0.0903274,0,0,0,0,0.576261,5.90227,2.31605,0,0,998,89.9047,107.528,1.175,4.9,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 07:00 am",0,173.427,172.373,0,0,1.00363,0.997727,0,9.12972,0,0,0,0,0.538347,5.53782,2.17304,0,0,998,99.1981,95.9378,1.10938,4.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.987332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 08:00 am",0,168.431,167.425,0,0.0488697,0.997975,0.995298,0,18.3905,0,-80.0541,0,0,0.502975,5.26836,2.06731,0,0,998,108.652,85.0437,1.26563,5.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.948928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 09:00 am",0,169.625,170.679,15.9036,1,0.980506,0.993075,0.821431,27.9282,0.171058,-73.1025,3.77775,6.24059,0.502936,5.26654,2.06659,7.0632,0,998,118.987,74.5093,2.84063,4.3,3.7,18,-355.488,0,0,-0.3703,0,0,0,0,0.883535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 10:00 am",0,296.359,387.818,427.601,1,0.950412,0.992319,1,36.6541,0.484775,-59.0645,119.766,167.791,4.81421,34.5612,13.5618,209.149,0,998,130.943,64.9865,4.83437,4.5,7.1,533,-355.488,0,0,-0.3703,0,0,0,0,0.802254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 11:00 am",621.558,293,393,639.033,1,0.90873,0.991522,1,44.1092,0.436437,-42.305,170.999,250.757,4.70797,35.3509,13.8717,349.236,151.823,998,145.226,57.2,6.46719,5.7,10.1,890,47060.1,52.0101,52.0101,49.021,0,0,0,131.848,0.718015,2.98915,0.40589,1.29012,0,0.2893,0.104378,0.89946,0,2.98915,0
"Feb 19, 12:00 pm",564.47,293,393,612.878,1,0.86653,0.990838,1,49.3076,0.373801,-21.9942,156.276,240.493,4.59646,35.1709,13.8011,368.856,137.879,998,162.149,52.015,7.3,5.5,12.3,940,49550.5,54.5719,54.5719,51.6151,0,0,0,137.879,0.651997,2.95676,0.340829,1.32279,0,0.2893,0.104378,0.89946,0,2.95676,0
"Feb 19, 01:00 pm",482.013,293,393,544.567,1,0.848662,0.99057,1,51.0896,0.346072,1.17012,135.958,213.688,4.5265,34.8971,13.6936,340.211,117.737,998,180.944,50.282,7.68437,4.7,13.7,867,41610.3,46.1079,46.1079,43.3441,0,0,0,117.737,0.628104,2.7638,0.255819,1.21484,0,0.2893,0.104378,0.89946,0,2.7638,0
