"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 19, 02:00 pm",474.185,293,393,523.176,1,0.870261,0.990896,1,48.909,0.370819,24.1547,133.986,205.294,4.48193,34.858,13.6783,312.35,115.825,998,199.639,52.3551,8.0375,4.7,14.6,796,40865,45.3139,45.3139,42.5677,0,0,0,115.825,0.657256,2.74615,0.248299,1.20471,0,0.2893,0.104378,0.89946,0,2.74615,0
"Feb 19, 03:00 pm",636.823,293,393,645.786,1,0.913444,0.991605,1,43.413,0.445907,44.0978,173.717,253.407,4.46222,34.9211,13.703,348.844,155.552,998,216.336,57.8143,8.35938,3.7,15,889,50264.3,55.4094,55.4094,52.3586,0,0,15.5628,139.989,0.726419,3.05076,0.424147,1.33347,0,0.2893,0.104378,0.89946,0,3.05076,0
"Feb 19, 04:00 pm",714.098,293,393,684.793,1,0.954243,0.992402,1,35.7704,0.526675,60.527,192.592,268.713,4.47207,34.896,13.6932,331.186,174.427,998,230.391,65.7901,8.55,2.9,14.8,844,50170.2,55.4094,55.4094,52.2606,0,0,34.4381,139.989,0.811366,3.14875,0.522141,1.33347,0,0.2893,0.104378,0.89946,0,3.14875,0
"Feb 19, 05:00 pm",501.035,293,393,655.436,0.954771,0.983048,0.993155,0.774969,26.906,0.424334,74.0845,140.617,257.193,4.5265,34.9312,13.707,288.414,122.384,998,242.18,75.4303,7.91875,3,13.7,735,43425,48.0415,48.0415,45.2343,0,0,0,122.384,0.89175,2.80713,0.27449,1.2395,0,0.2893,0.104378,0.89946,0,2.80713,0
"Feb 19, 06:00 pm",0,323.435,318.867,299.388,0,0.998909,0.995528,0,17.5481,0,0,0,117.48,3.60599,27.3515,10.7327,123.214,0,998,252.423,86.0044,6.84375,1.8,12,314,-355.488,0,0,-0.3703,0,0,0,0,0.953464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 07:00 pm",0,304.855,301.011,0,0,1.00367,0.997997,0,8.06258,0,0,0,0,2.92073,22.607,8.87098,0,0,998,261.857,96.9616,7.2375,1.9,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.990115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 08:00 pm",0,288.907,285.568,0,0,1.00094,0.999719,0,1.13883,0,0,0,0,2.41677,19.4159,7.6188,0,0,998,271.209,108.548,6.69375,2.4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 09:00 pm",0,274.981,272.042,0,0,1.00357,0.997591,0,9.66559,0,0,0,0,2.03371,16.9303,6.64344,0,0,998,281.319,120.088,6.30625,3,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.985804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 10:00 pm",0,262.824,260.246,0,0,0.99941,0.99566,0,17.06,0,0,0,0,1.74479,14.6494,5.74842,0,0,998,293.383,131.173,6.075,1.3,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.955998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 19, 11:00 pm",0,251.95,249.63,0,0,0.991362,0.994023,0,22.9112,0,0,0,0,1.51616,13.0824,5.13352,0,0,998,309.347,141.106,5.6875,1.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.921109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 12:00 am",0,242.228,240.151,0,0,0.984025,0.993187,0,26.4934,0,0,0,0,1.335,11.579,4.54361,0,0,998,331.95,148.522,5.3,0.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.894986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 01:00 am",0,233.378,231.482,0,0,0.981382,0.993102,0,27.5839,0,0,0,0,1.18385,10.4961,4.11866,0,0,998,1.56496,151.219,4.87813,0.8,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.886333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 02:00 am",0,225.279,223.544,0,0,0.984629,0.993207,0,26.232,0,0,0,0,1.06131,9.51905,3.73528,0,0,998,30.6608,147.922,4.5125,0.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.897011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 03:00 am",0,217.712,216.092,0,0,0.992194,0.994162,0,22.4337,0,0,0,0,0.957741,8.85636,3.47523,0,0,998,52.4494,140.144,4.24687,1.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.924322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 04:00 am",0,210.694,209.199,0,0,0.999955,0.995813,0,16.4933,0,0,0,0,0.867028,8.11777,3.18541,0,0,998,67.8771,130.033,4.10313,1.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.958853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 05:00 am",0,204.196,202.819,0,0,1.00365,0.997771,0,8.9591,0,0,0,0,0.791034,7.41745,2.91061,0,0,998,79.6531,118.864,4.0375,0.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.9878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 06:00 am",0,198.076,196.784,0,0,1.00031,0.999912,0,0.356976,0,0,0,0,0.725922,6.92478,2.71728,0,0,998,89.624,107.288,4.05,0.8,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 07:00 am",0,192.245,191.022,0,0,1.00365,0.997793,0,8.87122,0,0,0,0,0.668459,6.53674,2.56502,0,0,998,98.9333,95.6937,3.92812,1.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.988037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 08:00 am",0,186.758,185.617,0,0.0695758,0.998268,0.995368,0,18.1344,0,-79.9187,0,0,0.617526,6.05126,2.37451,0,0,998,108.4,84.7939,4.00625,1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.950329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 09:00 am",0,274.727,337.813,340.991,1,0.981182,0.993096,0.833651,27.6635,0.461574,-72.8434,82.2622,133.805,3.16341,23.8711,9.36702,151.074,0,998,118.75,74.2336,6.225,0.7,8.1,385,-355.488,0,0,-0.3703,0,0,0,0,0.88569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 10:00 am",0,312.573,317.576,66.8292,1,0.951652,0.992346,1,36.3732,0.162993,-58.8055,18.7431,26.2238,3.47426,25.3829,9.96025,32.5692,0,998,130.73,64.6839,6.1875,1.1,9,83,-355.488,0,0,-0.3703,0,0,0,0,0.805171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 11:00 am",40.3669,293,393,171.046,1,0.91082,0.991559,1,43.804,0.299428,-42.0703,45.8771,67.1183,4.67228,34.0428,13.3584,92.9988,9.86012,998,145.061,56.8684,7.44063,2.3,10.8,237,-359.516,0,0,-0.374496,0,0,0,0,0.721712,0.374496,-0.0191821,0,0,0.2893,0.104378,0,0,0,0.374496
"Feb 20, 12:00 pm",0,323.429,318.86,6.5638,1,0.869644,0.990886,1,48.9756,0,-21.8318,1.67979,2.57564,3.64799,27.2553,10.695,3.924,0,998,162.071,51.6609,8.96875,3.5,11,10,-355.488,0,0,-0.3703,0,0,0,0,0.65638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 01:00 pm",0,328.649,334.759,89.8637,1,0.852329,0.990624,1,50.7398,0.118765,1.20542,22.5338,35.2625,4.0887,30.1412,11.8274,55.7208,0,998,180.985,49.9237,10.1719,3.7,11.5,142,-355.488,0,0,-0.3703,0,0,0,0,0.632843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 02:00 pm",166.712,293,393,257.451,1,0.873448,0.990945,1,48.5606,0.314894,24.0563,66.1781,101.024,4.58642,34.4677,13.5251,152.644,40.7215,998,199.793,52.0164,9.375,4.3,12.5,389,-405.25,0,0,-0.422135,0,20.7468,0,0,0.661828,0.422135,0.0284565,0,0,0.2893,0.104378,0,0,0,0.422135
"Feb 20, 03:00 pm",0,323.455,318.892,46.7451,1,0.915626,0.991643,1,43.0807,0,43.9139,12.605,18.3428,3.57751,27.3867,10.7466,25.1136,0,998,216.563,57.51,8.40312,4.3,12.7,64,-355.488,0,0,-0.3703,0,0,0,0,0.730392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 04:00 pm",0,304.699,300.813,30.1383,1,0.955553,0.992432,1,35.4572,0,60.3075,8.48804,11.8263,2.88573,23.0163,9.03158,14.5188,0,998,230.655,65.5221,9.36563,4.7,12.1,37,-355.488,0,0,-0.3703,0,0,0,0,0.814549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 05:00 pm",0,315.231,325.146,113.539,0.973199,0.983731,0.993178,0.780772,26.6188,0.216338,73.9621,25.0327,44.5527,3.57723,27.2026,10.6743,49.8348,0,998,242.459,75.1932,8.1625,4,11.6,127,-355.488,0,0,-0.3703,0,0,0,0,0.894007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 06:00 pm",0,303.762,299.886,8.59492,0,0.999213,0.995607,0,17.2555,0,0,0,3.37265,2.90606,22.8521,8.96718,3.5316,0,998,252.712,85.7964,7.63125,4.9,10.6,9,-355.488,0,0,-0.3703,0,0,0,0,0.954992,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 07:00 pm",0,287.713,284.354,0,0,1.00365,0.998071,0,7.76899,0,0,0,0,2.398,19.584,7.68478,0,0,998,262.157,96.7586,7.42188,5.3,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.990821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 08:00 pm",0,273.741,270.794,0,0,1.00116,0.999645,0,1.44001,0,0,0,0,2.01081,17.0191,6.6783,0,0,998,271.527,108.349,7.11719,5.5,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 09:00 pm",0,261.452,258.845,0,0,1.00352,0.997512,0,9.97946,0,0,0,0,1.71634,14.9058,5.84902,0,0,998,281.662,119.881,6.8125,4.7,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.98487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 10:00 pm",0,250.57,248.252,0,0,0.999076,0.995571,0,17.3891,0,0,0,0,1.48678,13.1103,5.14448,0,0,998,293.757,130.944,6.46875,3.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.954297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 20, 11:00 pm",0,240.782,238.69,0,0,0.99074,0.993923,0,23.2562,0,0,0,0,1.31101,11.7147,4.59686,0,0,998,309.734,140.837,6.6625,2.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.918749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 12:00 am",0,231.879,229.974,0,0,0.983189,0.99316,0,26.8473,0,0,0,0,1.15802,10.5974,4.1584,0,0,998,332.257,148.198,6.12813,2.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.892213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 01:00 am",0,223.718,221.973,0,0,0.980485,0.993075,0,27.9362,0,0,0,0,1.03082,9.64902,3.78627,0,0,998,1.60689,150.858,6.1625,2.6,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.88347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 02:00 am",0,216.132,214.512,0,0,0.983845,0.993181,0,26.5703,0,0,0,0,0.928496,8.91097,3.49666,0,0,998,30.4344,147.581,6.075,3.2,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.894387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 03:00 am",0,209.02,207.506,0,0,0.991641,0.994069,0,22.7533,0,0,0,0,0.839246,8.29501,3.25496,0,0,998,52.1298,139.845,5.93125,4.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.922179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 04:00 am",0,202.37,200.963,0,0,0.999672,0.995732,0,16.7931,0,0,0,0,0.762854,7.66638,3.00829,0,0,998,67.5564,129.766,5.65312,4.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.957354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 05:00 am",0,196.121,194.806,0,0,1.00362,0.997699,0,9.24044,0,0,0,0,0.696892,7.12655,2.79646,0,0,998,79.3527,118.615,5.475,4.5,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.987023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 06:00 am",0,190.225,188.993,0,0,1.00053,0.999846,0,0.624133,0,0,0,0,0.641474,6.63824,2.60484,0,0,998,89.3435,107.044,4.80625,4.5,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 07:00 am",0,184.666,183.514,0,0,1.00366,0.997858,0,8.61218,0,0,0,0,0.592388,6.16469,2.41902,0,0,998,98.6682,95.4455,5.04063,4,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.988725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 08:00 am",0,179.374,178.286,0,0.0906071,0.998554,0.995439,0.501366,17.8778,0,-79.7813,0,0,0.549943,5.79375,2.27347,0,0,998,108.147,84.5398,5.04063,4.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.951713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 09:00 am",0,174.385,173.372,0,1,0.981848,0.993117,0.846033,27.3976,0,-72.5805,0,0,0.504684,5.37248,2.10816,0,0,998,118.511,73.9541,6.2625,3.8,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.887835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 10:00 am",0,169.644,168.69,0.808086,1,0.952878,0.992372,1,36.0906,0,-58.543,0.226936,0.317093,0.464317,5.0438,1.97919,0.3924,0,998,130.516,64.3777,7.55,4.3,8.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.808086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 11:00 am",0,165.063,164.149,7.25415,1,0.912888,0.991595,1,43.4966,0,-41.8321,1.95017,2.84653,0.42864,4.83125,1.89578,3.924,0,998,144.896,56.5334,7.39688,6.8,10.6,10,-355.488,0,0,-0.3703,0,0,0,0,0.725415,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 12:00 pm",0,213.192,244.94,156.605,1,0.872722,0.990934,1,48.6407,0.376198,-21.666,40.2215,61.4517,1.04017,10.6914,4.19532,92.9988,0,998,161.995,51.3034,8.58125,6,12.8,237,-355.488,0,0,-0.3703,0,0,0,0,0.660779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 01:00 pm",0,258.554,279.669,124.971,1,0.855952,0.990678,1,50.3865,0.300377,1.24448,31.4719,49.0384,1.80342,16.7338,6.56634,76.9104,0,998,181.03,49.5628,9.7125,8.6,14.4,196,-355.488,0,0,-0.3703,0,0,0,0,0.637605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 02:00 pm",165.184,293,393,406.521,1,0.876603,0.990994,1,48.2081,0.362153,23.9618,104.879,159.519,4.423,35.0916,13.77,239.364,40.3483,998,199.952,51.676,10.0969,8.2,15.8,610,-404.554,0,0,-0.42141,0,20.3736,0,0,0.666427,0.42141,0.0277319,0,0,0.2893,0.104378,0,0,0,0.42141
"Feb 21, 03:00 pm",622.589,293,393,630.108,1,0.917794,0.991682,1,42.7441,0.451691,43.7331,170.32,247.255,4.37432,35.3489,13.8709,336.679,152.075,998,216.796,57.205,10.3937,7.4,16.8,858,50280.6,55.4094,55.4094,52.3756,0,0,12.0858,139.989,0.734392,3.03372,0.407111,1.33347,0,0.2893,0.104378,0.89946,0,3.03372,0
"Feb 21, 04:00 pm",625.05,293,393,605.954,1,0.956857,0.992461,1,35.1397,0.525078,60.09,170.896,237.776,4.36463,35.3101,13.8557,290.768,152.676,998,230.924,65.2541,10.0469,7.1,17,741,50277.8,55.4094,55.4094,52.3727,0,0,12.6871,139.989,0.817751,3.03665,0.410034,1.33347,0,0.2893,0.104378,0.89946,0,3.03665,0
"Feb 21, 05:00 pm",459.052,293,393,575.409,0.991554,0.98441,0.9932,0.786528,26.3273,0.445097,73.8406,130.302,225.79,4.38888,35.1285,13.7844,251.921,112.129,998,242.743,74.9564,9.78125,5.7,16.5,642,39425.6,43.7806,43.7806,41.0683,0,0,0,112.129,0.896275,2.71233,0.234033,1.18516,0,0.2893,0.104378,0.89946,0,2.71233,0
"Feb 21, 06:00 pm",0,323.451,318.888,177.912,0,0.99951,0.995688,0,16.9587,0,0,0,69.8126,3.47786,27.6475,10.8489,72.9864,0,998,253.005,85.5881,9.1625,5.3,15.1,186,-355.488,0,0,-0.3703,0,0,0,0,0.956515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 07:00 pm",0,304.88,301.037,0,0,1.00363,0.998145,0,7.47143,0,0,0,0,2.81507,22.8649,8.9722,0,0,998,262.461,96.5559,9.3,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.99151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 08:00 pm",0,288.927,285.588,0,0,1.00138,0.999569,0,1.74501,0,0,0,0,2.32822,19.6514,7.7112,0,0,998,271.848,108.15,9.08594,4.7,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 09:00 pm",0,275.103,272.188,0,0,1.00346,0.997431,0,10.297,0,0,0,0,1.96208,16.9387,6.64676,0,0,998,282.008,119.674,8.48125,3.5,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.983894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 10:00 pm",0,262.924,260.339,0,0,0.998724,0.995481,0,17.7218,0,0,0,0,1.68524,14.8615,5.83165,0,0,998,294.133,130.714,8.05,3,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.952546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 21, 11:00 pm",0,252.081,249.769,0,0,0.990095,0.99382,0,23.6047,0,0,0,0,1.46606,13.1544,5.16179,0,0,998,310.123,140.566,7.79688,2.4,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.91633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 12:00 am",0,242.277,240.179,0,0,0.982324,0.993132,0,27.2046,0,0,0,0,1.29011,11.8388,4.64556,0,0,998,332.566,147.871,7.30937,2.6,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.88938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 01:00 am",0,233.331,231.415,0,0,0.979557,0.993047,0,28.2918,0,0,0,0,1.15032,10.7206,4.20677,0,0,998,1.65333,150.495,6.3875,2.6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.880545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 02:00 am",0,225.153,223.403,0,0,0.983036,0.993155,0,26.9111,0,0,0,0,1.03592,9.69203,3.80315,0,0,998,30.2149,147.235,5.62187,1.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.89171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 03:00 am",0,217.624,216.016,0,0,0.99107,0.993976,0,23.0746,0,0,0,0,0.942406,8.81939,3.46073,0,0,998,51.8148,139.541,4.85625,1.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.919996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 04:00 am",0,210.618,209.125,0,0,0.999376,0.995651,0,17.0938,0,0,0,0,0.855774,8.13505,3.19219,0,0,998,67.238,129.495,4.825,1.4,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.955825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 05:00 am",0,204.234,202.882,0,0,1.00359,0.997628,0,9.5224,0,0,0,0,0.785735,7.25368,2.84634,0,0,998,79.0534,118.361,4.45937,0.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.986221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 06:00 am",0,198.188,196.91,0,0,1.00074,0.99978,0,0.891738,0,0,0,0,0.722903,6.83894,2.6836,0,0,998,89.0632,106.796,4.45,0.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 07:00 am",0,192.473,191.274,0,0,1.00367,0.997924,0,8.35264,0,0,0,0,0.667855,6.37572,2.50183,0,0,998,98.403,95.1934,4.4625,0.4,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.989393,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 08:00 am",0,187.047,185.917,0,0.111955,0.998832,0.995508,0.508128,17.6208,0,-79.6419,0,0,0.618365,5.9802,2.34663,0,0,998,107.894,84.2817,4.59688,0.5,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.953081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 09:00 am",0,187.914,188.834,16.0194,1,0.982505,0.993138,0.858569,27.1306,0.136275,-72.3139,3.98566,6.28603,0.61703,6.13173,2.40609,7.0632,0,998,118.272,73.6711,5.97188,0.8,7.3,18,-355.488,0,0,-0.3703,0,0,0,0,0.889969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 10:00 am",45.2968,293,393,432.262,1,0.954091,0.992399,1,35.8064,0.494528,-58.277,121.55,169.62,4.68246,34.2452,13.4378,209.149,11.0643,998,130.301,64.0681,7.94375,1.3,10.6,533,-360.853,0,0,-0.375889,0,0,0,0,0.810998,0.375889,-0.0177895,0,0,0.2893,0.104378,0,0,0,0.375889
"Feb 22, 11:00 am",641.022,293,393,648.921,1,0.914934,0.991631,1,43.1869,0.448343,-41.5908,174.85,254.637,4.54641,34.9785,13.7256,349.236,156.578,998,144.732,56.195,9.00313,3.7,13.3,890,50259.4,55.4094,55.4094,52.3535,0,0,7.67816,139.989,0.729125,3.05585,0.429234,1.33347,0,0.2893,0.104378,0.89946,0,3.05585,0
"Feb 22, 12:00 pm",585.581,293,393,625.28,1,0.875761,0.990981,1,48.303,0.387781,-21.4971,161.16,245.36,4.44748,34.8562,13.6776,368.856,143.035,998,161.92,50.9428,9.90938,3.8,15.3,940,50321.7,55.4094,55.4094,52.4185,0,0,3.04641,139.989,0.665192,2.99091,0.364297,1.33347,0,0.2893,0.104378,0.89946,0,2.99091,0
"Feb 22, 01:00 pm",503.32,293,393,556.95,1,0.859528,0.990732,1,50.0299,0.36137,1.28712,140.853,218.547,4.37917,34.4844,13.5317,340.211,122.942,998,181.079,49.1993,10.8406,2.6,16.7,867,43643.4,48.2742,48.2742,45.4619,0,0,0,122.942,0.642388,2.81238,0.276771,1.24247,0,0.2893,0.104378,0.89946,0,2.81238,0
"Feb 22, 02:00 pm",493.187,293,393,534.158,1,0.879725,0.991043,1,47.8516,0.385679,23.871,138.306,209.604,4.34529,34.3887,13.4941,312.35,120.467,998,200.117,51.334,10.9937,2.3,17.4,796,42675.6,47.2429,47.2429,44.4538,0,0,0,120.467,0.671053,2.78917,0.266719,1.22932,0,0.2893,0.104378,0.89946,0,2.78917,0
"Feb 22, 03:00 pm",654.931,293,393,656.452,1,0.919945,0.991721,1,42.4033,0.458586,43.5553,177.864,257.592,4.32602,34.5639,13.5629,348.844,159.975,998,217.035,56.8993,11.3156,2.1,17.8,889,50243,55.4094,55.4094,52.3365,0,0,19.9859,139.989,0.738417,3.07289,0.446276,1.33347,0,0.2893,0.104378,0.89946,0,3.07289,0
"Feb 22, 04:00 pm",727.589,293,393,692.9,1,0.958153,0.992491,1,34.8178,0.536625,59.8747,195.688,271.894,4.33565,34.735,13.63,331.186,177.723,998,231.198,64.986,11.1938,2.4,17.6,844,50152.8,55.4094,55.4094,52.2425,0,0,37.7335,139.989,0.820972,3.16682,0.540203,1.33347,0,0.2893,0.104378,0.89946,0,3.16682,0
"Feb 22, 05:00 pm",550.224,293,393,660.471,1,0.985098,0.993223,0.79488,26.0253,0.465993,73.6643,152.551,259.169,4.38888,35.0747,13.7633,288.414,134.399,998,243.032,74.7199,10.6406,4.3,16.5,735,48160.6,53.0897,53.0897,50.1673,0,0,0,134.399,0.898601,2.92241,0.325385,1.30389,0,0.2893,0.104378,0.89946,0,2.92241,0
"Feb 22, 06:00 pm",0,323.362,318.778,301.114,0.00983275,0.999975,0.995819,0,16.4712,0,80.2785,0,118.157,3.48614,27.7894,10.9045,123.214,0,998,253.302,85.3798,9.95625,5.1,14.8,314,-355.488,0,0,-0.3703,0,0,0,0,0.958962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 07:00 pm",0,304.667,300.798,0,0,1.0036,0.998221,0,7.17003,0,0,0,0,2.82469,23.0406,9.04112,0,0,998,262.769,96.3534,9.97188,5.7,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.99218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 08:00 pm",0,288.638,285.283,0,0,1.00159,0.999493,0,2.05372,0,0,0,0,2.34045,19.7257,7.74036,0,0,998,272.172,107.95,9.51875,5.7,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 09:00 pm",0,274.789,271.871,0,0,1.00338,0.997349,0,10.6182,0,0,0,0,1.98029,16.9122,6.63635,0,0,998,282.357,119.466,8.73125,3.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.982877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 10:00 pm",0,262.577,259.984,0,0,0.998354,0.995389,0,18.058,0,0,0,0,1.70286,14.8632,5.8323,0,0,998,294.512,130.484,8.27812,3.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.950743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 22, 11:00 pm",0,251.65,249.319,0,0,0.989424,0.993717,0,23.9566,0,0,0,0,1.4841,13.2318,5.19217,0,0,998,310.514,140.294,7.27812,3.2,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.913854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 12:00 am",0,241.811,239.708,0,0,0.981429,0.993104,0,27.5653,0,0,0,0,1.30955,11.8195,4.63798,0,0,998,332.875,147.543,7.1375,2.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.886484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 01:00 am",0,232.808,230.88,0,0,0.978599,0.993018,0,28.6505,0,0,0,0,1.16343,10.763,4.22339,0,0,998,1.70402,150.129,6.25938,3.2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.87756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 02:00 am",0,224.632,222.885,0,0,0.982202,0.993128,0,27.2546,0,0,0,0,1.04333,9.64724,3.78558,0,0,998,30.0023,146.886,5.95,1.8,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.888981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 03:00 am",0,216.939,215.294,0,0,0.99048,0.993881,0,23.3975,0,0,0,0,0.943813,9.06332,3.55645,0,0,998,51.5046,139.233,5.15,3.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.917772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 04:00 am",0,209.703,208.163,0,0,0.999069,0.99557,0,17.3956,0,0,0,0,0.852795,8.45414,3.31741,0,0,998,66.9222,129.219,4.98438,5.3,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.954264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 05:00 am",0,202.944,201.514,0,0,1.00355,0.997556,0,9.8049,0,0,0,0,0.776178,7.79903,3.06034,0,0,998,78.7551,118.103,4.74062,5.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.985393,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 06:00 am",0,196.6,195.265,0,0,1.00095,0.999714,0,1.15974,0,0,0,0,0.710069,7.23597,2.83939,0,0,998,88.7833,106.544,4.75313,5.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999795,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 07:00 am",0,190.632,189.385,0,0,1.00367,0.997989,0,8.09266,0,0,0,0,0.65374,6.71279,2.6341,0,0,998,98.1377,94.9375,4.45313,4.7,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.990042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 08:00 am",0,184.961,183.784,0,0.133612,0.999102,0.995578,0.514977,17.3634,0,-79.5007,0,0,0.603368,6.30607,2.4745,0,0,998,107.641,84.0196,4.43125,5.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.954431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 09:00 am",0,198.749,208.093,56.2018,1,0.983153,0.993159,0.871254,26.8626,0.414011,-72.0438,14.1993,22.0536,0.774409,8.12966,3.19008,24.7212,0,998,118.033,73.3847,6.19688,8.6,6.9,63,-355.488,0,0,-0.3703,0,0,0,0,0.892093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 10:00 am",0,219.599,230.503,60.2291,1,0.95529,0.992426,1,35.5206,0.40877,-58.0077,16.9579,23.6339,1.04229,10.3107,4.04593,29.0376,0,998,130.086,63.7552,6.80313,7.1,8.6,74,-355.488,0,0,-0.3703,0,0,0,0,0.813906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 11:00 am",0,256.909,279.626,123.117,1,0.916955,0.991667,1,42.8751,0.37742,-41.3465,33.2479,48.3111,1.8855,16.518,6.48167,65.9232,0,998,144.567,55.8533,8.03438,6.2,10.3,168,-355.488,0,0,-0.3703,0,0,0,0,0.732838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 12:00 pm",0,299.277,323.055,152.003,1,0.878761,0.991028,1,47.9625,0.293319,-21.3252,39.3135,59.646,3.21648,25.4071,9.96973,89.0748,0,998,161.847,50.5791,8.63125,6.8,11.6,227,-355.488,0,0,-0.3703,0,0,0,0,0.669617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 01:00 pm",0,295.964,292.361,9.70785,1,0.863057,0.990785,1,49.6699,0,1.33319,2.46533,3.80936,2.60728,21.2072,8.32169,5.886,0,998,181.132,48.8333,10.0375,5.3,11.6,15,-355.488,0,0,-0.3703,0,0,0,0,0.64719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 02:00 pm",0,281.052,277.919,33.1093,1,0.882811,0.991093,1,47.4914,0,23.7839,8.60331,12.9921,2.13824,18.3102,7.18494,19.2276,0,998,200.287,50.9905,8.975,5.7,12.1,49,-355.488,0,0,-0.3703,0,0,0,0,0.675701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 03:00 pm",208.479,293,393,402.415,1,0.922078,0.99176,1,42.0583,0.427865,43.3806,109.29,157.908,4.55639,35.003,13.7352,212.681,50.9236,998,217.28,56.5931,9.0375,6.5,13.1,542,7921.42,9.89757,9.89757,8.25148,0,0,0,30.9489,0.742463,1.64608,0.0496747,0.752998,0,0.2893,0.104378,0.44973,0,1.64608,0
"Feb 23, 04:00 pm",333.759,293,393,352.76,1,0.95944,0.99252,1,34.4919,0.485419,59.6615,99.7631,138.423,4.55139,34.8803,13.687,167.947,81.5247,998,231.477,64.7181,9.1375,6,13.2,428,27459.3,31.049,31.049,28.6035,0,0,0,81.5247,0.824207,2.44553,0.129621,1.02277,0,0.2893,0.104378,0.89946,0,2.44553,0
"Feb 23, 05:00 pm",20.7671,293,393,99.1071,1,0.985793,0.993247,0.805431,25.7137,0.11752,73.4412,23.2118,38.8896,4.60149,34.4998,13.5377,43.164,5.07263,998,243.325,74.4837,8.29375,6,12.2,110,-354.561,0,0,-0.369335,0,5.07263,0,0,0.900973,0.369335,-0.0243438,0,0,0.2893,0.104378,0,0,0,0.369335
"Feb 23, 06:00 pm",0,323.278,318.674,0.960447,0.0280338,1.00025,0.9959,0,16.1685,0,80.1596,0,0.376879,3.64091,27.5488,10.8101,0.3924,0,998,253.603,85.1714,7.40625,6,11,1,-355.488,0,0,-0.3703,0,0,0,0,0.960447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 07:00 pm",0,304.537,300.659,0,0,1.00356,0.998298,0,6.86491,0,0,0,0,2.93394,22.8245,8.95634,0,0,998,263.08,96.1512,7.63125,3.5,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.992831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 08:00 pm",0,288.548,285.204,0,0,1.00179,0.999416,0,2.366,0,0,0,0,2.42109,19.4384,7.62762,0,0,998,272.5,107.751,7.48281,2.9,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 09:00 pm",0,274.616,271.676,0,0,1.00329,0.997266,0,10.9428,0,0,0,0,2.0292,16.9387,6.64674,0,0,998,282.709,119.257,8.45,3.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.981817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 10:00 pm",0,262.406,259.816,0,0,0.997966,0.995296,0,18.3975,0,0,0,0,1.73457,14.7549,5.78981,0,0,998,294.892,130.252,7.95,2.3,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.94889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 23, 11:00 pm",0,251.628,249.332,0,0,0.988729,0.993611,0,24.3118,0,0,0,0,1.50312,12.9342,5.07539,0,0,998,310.905,140.02,7.82344,1.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.911319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 12:00 am",0,241.851,239.758,0,0,0.980503,0.993075,0,27.9293,0,0,0,0,1.31803,11.7245,4.60069,0,0,998,333.185,147.212,7.51875,1.8,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.883527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 01:00 am",0,232.956,231.052,0,0,0.977609,0.992989,0,29.0123,0,0,0,0,1.16275,10.5994,4.15921,0,0,998,1.75868,149.76,7.31875,1.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.874515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 02:00 am",0,224.87,223.14,0,0,0.98134,0.993101,0,27.6005,0,0,0,0,1.03634,9.54436,3.74521,0,0,998,29.7962,146.534,6.9625,1.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.886199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 03:00 am",0,217.407,215.812,0,0,0.989873,0.993786,0,23.7221,0,0,0,0,0.932452,8.74962,3.43335,0,0,998,51.1991,138.92,6.7625,1.1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.915508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 04:00 am",0,210.535,209.072,0,0,0.998749,0.995487,0,17.6982,0,0,0,0,0.843468,7.96044,3.12368,0,0,998,66.6089,128.938,6.42812,0.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.952671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 05:00 am",0,204.084,202.714,0,0,1.0035,0.997484,0,10.0879,0,0,0,0,0.766602,7.42801,2.91475,0,0,998,78.458,117.84,6.42812,1,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.98454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 06:00 am",0,197.974,196.683,0,0,1.00115,0.999647,0,1.42807,0,0,0,0,0.701669,6.97391,2.73656,0,0,998,88.5038,106.287,6.5625,1.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 07:00 am",0,192.132,190.906,0,0,1.00366,0.998055,0,7.83228,0,0,0,0,0.643441,6.61615,2.59618,0,0,998,97.8723,94.678,6.6625,2.9,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.990671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 08:00 am",0,186.505,185.333,0,0.155569,0.999364,0.995648,0.52191,17.1057,0,-79.3578,0,0,0.593496,6.31799,2.47918,0,0,998,107.387,83.7537,6.6625,4.9,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.955764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 09:00 am",0,181.217,180.129,0,1,0.983791,0.99318,0.884079,26.5935,0,-71.7703,0,0,0.547979,5.8229,2.28491,0,0,998,117.793,73.095,7.14063,3.7,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.894205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 10:00 am",0,176.179,175.15,0,1,0.956475,0.992453,1,35.2333,0,-57.7353,0,0,0.512856,5.47051,2.14663,0,0,998,129.871,63.4391,6.94063,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.81681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 11:00 am",0,171.387,170.418,0,1,0.918954,0.991703,1,42.5612,0,-41.0993,0,0,0.473048,5.12911,2.01266,0,0,998,144.403,55.5085,8.08438,4,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.736555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 12:00 pm",0,166.85,165.943,2.02216,1,0.881722,0.991075,1,47.6194,0,-21.1506,0.524791,0.793494,0.437649,4.77366,1.87318,1.1772,0,998,161.776,50.2124,9.37187,3.7,10.7,3,-355.488,0,0,-0.3703,0,0,0,0,0.674052,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 01:00 pm",0,162.494,161.632,0.652008,1,0.866537,0.990838,1,49.3068,0,1.38252,0.166256,0.255848,0.412729,4.5124,1.77067,0.3924,0,998,181.189,48.4649,9.87187,4,11.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.652008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 02:00 pm",0,158.298,157.478,0.680369,1,0.885861,0.991141,1,47.1275,0,23.7003,0.17741,0.266977,0.392373,4.26445,1.67337,0.3924,0,998,200.463,50.6456,10.0719,4,11.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.680369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 03:00 pm",0,154.225,153.438,0.746528,1,0.924192,0.991799,1,41.7095,0,43.2089,0.203219,0.292938,0.374441,4.07034,1.5972,0.3924,0,998,217.531,56.2865,10.2719,4.7,11.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.746528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 04:00 pm",0,150.262,149.505,0,1,0.960717,0.99255,1,34.1619,0,59.4504,0,0,0.360814,3.88275,1.52359,0,0,998,231.761,64.4504,9.87187,4.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.827454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 05:00 pm",0,146.428,145.706,0,1,0.986481,0.993286,0.815904,25.3982,0,73.2196,0,0,0.348082,3.66858,1.43955,0,0,998,243.623,74.2481,9.67188,4.3,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.903349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 06:00 pm",0,142.712,142.021,0,0.0461552,1.00052,0.995982,0,15.8623,0,80.0412,0,0,0.337419,3.47499,1.36359,0,0,998,253.908,84.963,9.27188,3.7,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.961922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 07:00 pm",0,139.086,138.42,0,0,1.0035,0.998375,0,6.55621,0,0,0,0,0.328431,3.31901,1.30238,0,0,998,263.394,95.9493,8.75,3.5,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.99346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 08:00 pm",0,135.494,134.84,0,0,1.00198,0.999338,0,2.68172,0,0,0,0,0.319653,3.24282,1.27248,0,0,998,272.83,107.551,8.35,5.1,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 09:00 pm",0,131.975,131.344,0,0,1.00319,0.997182,0,11.2707,0,0,0,0,0.312004,3.10213,1.21728,0,0,998,283.063,119.048,7.85,4.9,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.980715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 10:00 pm",0,128.519,127.906,0,0,0.99756,0.995202,0,18.7403,0,0,0,0,0.30507,2.98511,1.17136,0,0,998,295.275,130.019,7.6625,5.1,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.946985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 24, 11:00 pm",0,125.176,124.593,0,0,0.988007,0.993505,0,24.6701,0,0,0,0,0.298894,2.79865,1.09819,0,0,998,311.297,139.744,7.1625,3.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.908726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 12:00 am",0,121.892,121.326,0,0,0.979545,0.993046,0,28.2963,0,0,0,0,0.293454,2.69748,1.05849,0,0,998,333.495,146.878,6.40625,3.2,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.880508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 01:00 am",0,118.678,118.131,0,0,0.976586,0.992959,0,29.3771,0,0,0,0,0.289057,2.57357,1.00987,0,0,998,1.81708,149.389,5.89687,2.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.87141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 02:00 am",0,115.498,114.962,0,0,0.980452,0.993074,0,27.9488,0,0,0,0,0.283915,2.50719,0.983821,0,0,998,29.5966,146.178,5.59688,3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.883366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 03:00 am",0,112.326,111.795,0,0,0.989247,0.99369,0,24.0482,0,0,0,0,0.279775,2.47068,0.969494,0,0,998,50.8984,138.603,5.05312,4.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.913203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 04:00 am",0,109.174,108.651,0,0,0.998417,0.995405,0,18.0016,0,0,0,0,0.275285,2.41899,0.949211,0,0,998,66.2982,128.653,4.51875,5.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.951048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 05:00 am",0,106.074,105.566,0,0,1.00344,0.997412,0,10.3713,0,0,0,0,0.27129,2.32471,0.912215,0,0,998,78.1622,117.574,4.11875,5.3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.983662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 06:00 am",0,103.043,102.552,0,0,1.00134,0.999581,0,1.69669,0,0,0,0,0.267071,2.2196,0.87097,0,0,998,88.2248,106.027,4.40938,4.7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 07:00 am",0,100.101,99.6317,0,0,1.00364,0.99812,0,7.57154,0,0,0,0,0.263185,2.09014,0.82017,0,0,998,97.6068,94.4148,4.09688,3,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.991281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 08:00 am",0,97.2096,96.7519,0,0.177818,0.999619,0.995718,0.528923,16.8476,0,-79.2131,0,0,0.259267,2.0204,0.792807,0,0,998,107.133,83.4843,4.0625,3.5,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.957079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 09:00 am",0,94.3824,93.9401,0,1,0.984419,0.9932,0.897038,26.3234,0,-71.4934,0,0,0.254965,1.9301,0.757372,0,0,998,117.552,72.8021,4.7625,3.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.896305,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 10:00 am",0,91.6202,91.1924,0,1,0.957646,0.992479,1,34.9445,0,-57.4598,0,0,0.25085,1.84464,0.723835,0,0,998,129.655,63.1199,5.30625,4,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.819708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 11:00 am",0,88.9255,88.5127,0,1,0.920928,0.991739,1,42.2452,0,-40.8495,0,0,0.246502,1.75916,0.690295,0,0,998,144.238,55.1607,6.22813,4.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.740275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 12:00 pm",0,86.3041,85.9069,0.678497,1,0.884644,0.991122,1,47.2737,0,-20.9733,0.176676,0.266242,0.242331,1.66956,0.655134,0.3924,0,998,161.706,49.843,5.95625,4.9,8.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.678497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 01:00 pm",0,110.701,124.145,64.3704,1,0.869969,0.990891,1,48.9406,0.395095,1.43492,16.4797,25.2589,0.281642,2.56011,1.00459,38.4552,0,998,181.25,48.0942,6.90938,5.1,9.8,98,-355.488,0,0,-0.3703,0,0,0,0,0.656841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 02:00 pm",0,197.619,247.533,229.493,1,0.888872,0.99119,1,46.7601,0.419687,23.6201,60.0482,90.0532,0.960292,9.98564,3.91837,131.454,0,998,200.645,50.2995,7.5375,5.1,11.6,335,-355.488,0,0,-0.3703,0,0,0,0,0.685055,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 03:00 pm",109.274,293,393,433.852,1,0.926285,0.991837,1,41.3568,0.441547,43.0401,118.375,170.244,4.56638,34.8184,13.6627,226.807,26.6914,998,217.788,55.9796,7.9,4.7,12.9,578,-381.499,0,0,-0.397394,0,6.71674,0,0,0.75061,0.397394,0.00371603,0,0,0.2893,0.104378,0,0,0,0.397394
"Feb 25, 04:00 pm",481.032,293,393,478.49,1,0.961983,0.99258,1,33.8281,0.519851,59.2415,135.687,187.759,4.53644,34.7931,13.6528,226.022,117.498,998,232.051,64.1829,8.42188,4,13.5,576,41516.9,46.0083,46.0083,43.2468,0,0,0,117.498,0.830711,2.76158,0.254871,1.21357,0,0.2893,0.104378,0.89946,0,2.76158,0
"Feb 25, 05:00 pm",280.043,293,393,359.573,1,0.98716,0.993382,0.826297,25.079,0.439098,72.9994,86.5286,141.096,4.54142,34.616,13.5833,155.783,68.4039,998,243.924,74.0129,8.24375,4,13.4,397,22699.4,25.5333,25.5333,23.6452,0,0,0,68.4039,0.905724,1.88818,0.0923479,0.952423,0,0.2893,0.104378,0.44973,0,1.88818,0
"Feb 25, 06:00 pm",0,323.388,318.81,124.277,0.0641952,1.00077,0.996064,0,15.5527,0,79.9234,0,48.7661,3.5828,27.4954,10.7892,50.6196,0,998,254.216,84.7548,7.8125,4.3,12.5,129,-355.488,0,0,-0.3703,0,0,0,0,0.963384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 07:00 pm",0,304.772,300.921,0,0,1.00344,0.998453,0,6.24405,0,0,0,0,2.90326,22.7051,8.90946,0,0,998,263.711,95.7477,7.55937,2.6,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.994068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 08:00 pm",0,288.847,285.515,0,0,1.00217,0.999259,0,3.00076,0,0,0,0,2.40566,19.3959,7.61096,0,0,998,273.163,107.351,6.8375,2.4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 09:00 pm",0,274.926,271.989,0,0,1.00308,0.997097,0,11.6019,0,0,0,0,2.0268,16.9424,6.6482,0,0,998,283.42,118.839,6.58438,3.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.979569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 10:00 pm",0,262.707,260.114,0,0,0.997135,0.995107,0,19.0862,0,0,0,0,1.73936,14.7689,5.79533,0,0,998,295.659,129.784,6.09688,2.1,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.945028,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 25, 11:00 pm",0,251.866,249.555,0,0,0.98726,0.993396,0,25.0316,0,0,0,0,1.51446,13.0161,5.10751,0,0,998,311.69,139.467,5.76563,1.3,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.906075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 12:00 am",0,242.082,239.989,0,0,0.978556,0.993017,0,28.6664,0,0,0,0,1.33396,11.6883,4.58649,0,0,998,333.805,146.543,5.35625,1.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.877427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 01:00 am",0,233.229,231.334,0,0,0.97553,0.992929,0,29.7447,0,0,0,0,1.18998,10.4685,4.10785,0,0,998,1.87894,149.015,4.925,0.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.868244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 02:00 am",0,225.186,223.464,0,0,0.979537,0.993046,0,28.2994,0,0,0,0,1.07099,9.40251,3.68954,0,0,998,29.4034,145.818,4.51563,0.2,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.880482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 03:00 am",0,217.564,215.93,0,0,0.988602,0.993592,0,24.3756,0,0,0,0,0.971333,8.91708,3.49906,0,0,998,50.6024,138.282,3.85,1.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.910859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 04:00 am",0,210.434,208.915,0,0,0.998073,0.995322,0,18.3057,0,0,0,0,0.880455,8.24429,3.23506,0,0,998,65.9901,128.364,3.50625,1.9,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.949394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 05:00 am",0,203.846,202.451,0,0,1.00337,0.997339,0,10.6551,0,0,0,0,0.803409,7.49974,2.9429,0,0,998,77.8676,117.303,3.2625,1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.982758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 06:00 am",0,197.741,196.455,0,0,1.00153,0.999515,0,1.96555,0,0,0,0,0.737487,6.84903,2.68756,0,0,998,87.9463,105.764,3.35313,0.4,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 07:00 am",0,191.997,190.793,0,0,1.00362,0.998186,0,7.31048,0,0,0,0,0.677922,6.37781,2.50265,0,0,998,97.3414,94.1483,3.275,0.4,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.991871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 08:00 am",0,186.622,185.506,0,0.20035,0.999865,0.995787,0.536013,16.5892,0,-79.0667,0,0,0.626285,5.86572,2.30171,0,0,998,106.879,83.2113,3.60938,0.1,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.958376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 09:00 am",0,181.551,180.505,0,1,0.985037,0.993221,0.910123,26.0524,0,-71.2134,0,0,0.574405,5.4749,2.14835,0,0,998,117.311,72.5062,4.375,0.1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.898393,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 10:00 am",0,176.747,175.765,0,1,0.958802,0.992506,1,34.6542,0,-57.1816,0,0,0.52916,5.12016,2.00915,0,0,998,129.438,62.7978,5.08437,0.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.822599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 11:00 am",0,172.128,171.193,0,1,0.922878,0.991774,1,41.9271,0,-40.5972,0,0,0.48989,4.87774,1.91403,0,0,998,144.074,54.8101,6.02812,0.4,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.743995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 12:00 pm",0,167.668,166.774,0,1,0.887525,0.991168,1,46.9254,0,-20.7937,0,0,0.4581,4.65044,1.82483,0,0,998,161.638,49.4708,5.79063,0.8,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.682949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 01:00 pm",0,163.409,162.567,3.30843,1,0.87335,0.990943,1,48.5715,0,1.49025,0.850338,1.29823,0.428528,4.35728,1.70979,1.962,0,998,181.315,47.7215,6.34375,0.7,9,5,-355.488,0,0,-0.3703,0,0,0,0,0.661686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 02:00 pm",0,224.065,264.462,193.132,1,0.891845,0.991238,1,46.3892,0.405352,23.5433,50.7053,75.7849,1.34231,12.2991,4.82617,109.872,0,998,200.833,49.9522,6.98438,1.4,10.5,280,-355.488,0,0,-0.3703,0,0,0,0,0.689756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 03:00 pm",245.402,293,393,508.671,1,0.928357,0.991876,1,41.0005,0.457349,42.8742,139.105,199.602,4.62163,34.4664,13.5246,264.478,59.9425,998,218.05,55.6724,7.50313,1.9,11.8,674,11407.5,13.5971,13.5971,11.8828,0,0,0,39.9679,0.754704,1.71429,0.0706956,0.800184,0,0.2893,0.104378,0.44973,0,1.71429,0
"Feb 26, 04:00 pm",346.575,293,393,361.945,1,0.963238,0.99261,1,33.4907,0.497089,59.0347,102.775,142.027,4.60149,34.4512,13.5187,170.302,84.6551,998,232.345,63.9158,7.35625,2.9,12.2,434,28692.3,32.3596,32.3596,29.8878,0,0,0,84.6551,0.833976,2.4718,0.139178,1.03949,0,0.2893,0.104378,0.89946,0,2.4718,0
"Feb 26, 05:00 pm",177.238,293,393,251.543,1,0.987831,0.993479,0.836609,24.7562,0.398295,72.7806,61.3352,98.7055,4.61155,34.2279,13.431,108.695,43.2926,998,244.23,73.7783,7.39063,2.6,12,277,12751.8,14.9778,14.9778,13.2831,0,0,0,43.2926,0.908098,1.69475,0.0335477,0.817794,0,0.2893,0.104378,0.44973,0,1.69475,0
"Feb 26, 06:00 pm",0,323.484,318.928,34.734,0.0821526,1.00102,0.996147,0.500161,15.2399,0,79.8061,0.422655,13.6296,3.64636,27.158,10.6568,14.1264,0,998,254.527,84.5467,6.95938,2.6,11.1,36,-355.488,0,0,-0.3703,0,0,0,0,0.964834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 07:00 pm",0,304.698,300.805,0,0,1.00337,0.998532,0,5.92857,0,0,0,0,2.95038,22.9113,8.99038,0,0,998,264.032,95.5464,7.01875,3.8,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.994651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 08:00 pm",0,288.629,285.268,0,0,1.00235,0.999179,0,3.32298,0,0,0,0,2.44219,19.5151,7.65771,0,0,998,273.499,107.152,6.76563,3.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 09:00 pm",0,274.779,271.861,0,0,1.00295,0.997011,0,11.9361,0,0,0,0,2.06138,16.7031,6.55428,0,0,998,283.779,118.629,6.59062,1.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.978379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 10:00 pm",0,262.501,259.893,0,0,0.99669,0.99501,0,19.435,0,0,0,0,1.76809,14.8062,5.80997,0,0,998,296.045,129.549,5.86875,2.3,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.94302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 26, 11:00 pm",0,251.61,249.29,0,0,0.986486,0.993286,0,25.3959,0,0,0,0,1.53909,13.0175,5.10808,0,0,998,312.083,139.187,5.45937,1.3,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.903366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 12:00 am",0,241.818,239.724,0,0,0.977533,0.992987,0,29.0394,0,0,0,0,1.35599,11.6332,4.56488,0,0,998,334.115,146.206,5.12813,1,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.874286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 01:00 am",0,232.951,231.053,0,0,0.974441,0.992899,0,30.1151,0,0,0,0,1.20612,10.4422,4.09752,0,0,998,1.94403,148.639,4.975,0.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.86502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 02:00 am",0,224.799,223.054,0,0,0.978594,0.993018,0,28.6522,0,0,0,0,1.08216,9.53721,3.7424,0,0,998,29.2162,145.455,4.275,0.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.877547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 03:00 am",0,217.119,215.475,0,0,0.987937,0.993494,0,24.7045,0,0,0,0,0.977876,8.96327,3.51719,0,0,998,50.3111,137.957,3.575,2.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.908476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 04:00 am",0,210.023,208.514,0,0,0.997716,0.995238,0,18.6106,0,0,0,0,0.885636,8.15759,3.20104,0,0,998,65.6847,128.071,3.4875,1.4,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.94771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 05:00 am",0,203.359,201.946,0,0,1.00329,0.997267,0,10.9391,0,0,0,0,0.807075,7.60586,2.98454,0,0,998,77.5745,117.029,3.24375,1.9,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.981829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 06:00 am",0,197.148,195.841,0,0,1.00171,0.999448,0,2.23458,0,0,0,0,0.738555,6.98318,2.7402,0,0,998,87.6683,105.496,3.16094,1.3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 07:00 am",0,191.275,190.046,0,0,1.00358,0.998251,0,7.04915,0,0,0,0,0.678592,6.54012,2.56634,0,0,998,97.0761,93.8785,3.06094,1.6,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.992441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 08:00 am",0,185.78,184.641,45.1038,0.223156,1.0001,0.995857,0.543175,16.3306,0,-78.9188,1.6171,17.6987,0.615955,6.03651,2.36873,18.4428,0,998,106.624,82.935,4.22188,1.1,4.3,47,-355.488,0,0,-0.3703,0,0,0,0,0.959655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 09:00 am",0,278.173,344.648,323.268,1,0.985645,0.993242,0.923327,25.7805,0.521822,-70.9305,86.7814,126.85,3.41316,25.1232,9.85833,140.872,0,998,117.069,72.2073,6.19688,0.7,6.9,359,-355.488,0,0,-0.3703,0,0,0,0,0.900467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 10:00 am",513.389,293,393,579.49,1,0.959944,0.992532,1,34.3624,0.528944,-56.9006,163.972,227.392,4.72333,34.5137,13.5432,275.465,125.402,998,129.221,62.4729,7.84688,1.3,9.8,702,36742.1,41.0028,41.0028,38.273,0,0,0,105.427,0.825484,2.72978,0.286918,1.14973,0,0.2893,0.104378,0.89946,0,2.72978,0
"Feb 27, 11:00 am",558.564,293,393,567.516,1,0.924804,0.99181,1,41.6071,0.458098,-40.3426,154.593,222.693,4.60149,34.5448,13.5554,297.832,136.436,998,143.91,54.4566,8.91875,1.9,12.2,759,48973,53.956,53.956,51.0135,0,0,0,136.436,0.747716,2.94246,0.334387,1.31494,0,0.2893,0.104378,0.89946,0,2.94246,0
"Feb 27, 12:00 pm",524.969,293,393,558.175,1,0.890366,0.991214,1,46.5748,0.402444,-20.6118,146.298,219.028,4.49675,34.5857,13.5714,318.629,128.23,998,161.572,49.096,9.76875,2.6,14.3,812,45719.2,50.4868,50.4868,47.6242,0,0,0,128.23,0.687407,2.86261,0.298783,1.27069,0,0.2893,0.104378,0.89946,0,2.86261,0
"Feb 27, 01:00 pm",481.242,293,393,525.234,1,0.87668,0.990996,1,48.1994,0.380159,1.54832,135.518,206.102,4.41811,34.5336,13.551,309.211,117.549,998,181.384,47.3467,10.275,2.9,15.9,788,41536.9,46.0297,46.0297,43.2676,0,0,0,117.549,0.66654,2.76205,0.255075,1.21384,0,0.2893,0.104378,0.89946,0,2.76205,0
"Feb 27, 02:00 pm",508.396,293,393,539.602,1,0.894776,0.991287,1,46.0151,0.407294,23.4696,142.141,211.74,4.36463,34.6451,13.5947,304.895,124.182,998,201.026,49.6039,10.2813,3.5,17,777,44129,48.7918,48.7918,45.9677,0,0,0,124.182,0.694469,2.82408,0.281867,1.24907,0,0.2893,0.104378,0.89946,0,2.82408,0
"Feb 27, 03:00 pm",496.194,293,393,507.644,1,0.930405,0.991915,1,40.6406,0.461692,42.7113,139.136,199.199,4.35012,34.6182,13.5842,262.516,121.201,998,218.318,55.3652,10.5031,3.5,17.3,669,42962.5,47.5487,47.5487,44.7527,0,0,0,121.201,0.75881,2.79604,0.269685,1.23322,0,0.2893,0.104378,0.89946,0,2.79604,0
"Feb 27, 04:00 pm",602.829,293,393,581.048,1,0.964479,0.99264,1,33.1497,0.540707,58.8301,165.208,228.003,4.35012,34.6817,13.6091,272.326,147.248,998,232.645,63.6492,10.1125,3,17.3,694,50302.8,55.4094,55.4094,52.3988,0,0,7.25933,139.989,0.837245,3.0106,0.383985,1.33347,0,0.2893,0.104378,0.89946,0,3.0106,0
"Feb 27, 05:00 pm",449.798,293,393,518.056,1,0.988493,0.993576,0.846839,24.4299,0.492077,72.5634,127.963,203.285,4.39861,34.9033,13.6961,223.276,109.869,998,244.54,73.5443,9.50312,4.7,16.3,569,38545.8,42.8437,42.8437,40.1519,0,0,0,109.869,0.910468,2.69183,0.225485,1.17321,0,0.2893,0.104378,0.89946,0,2.69183,0
"Feb 27, 06:00 pm",0,323.503,318.951,81.1665,0.100026,1.00126,0.996231,0.505827,14.924,0,79.6894,1.21656,31.8498,3.50487,27.4848,10.7851,32.9616,0,998,254.842,84.339,8.91406,4.9,14.5,84,-355.488,0,0,-0.3703,0,0,0,0,0.966268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 07:00 pm",0,304.903,301.053,0,0,1.00328,0.998611,0,5.60989,0,0,0,0,2.84036,22.8627,8.97134,0,0,998,264.355,95.3455,9.14688,3.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.995211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 08:00 pm",0,288.926,285.582,0,0,1.00251,0.999098,0,3.64826,0,0,0,0,2.35245,19.6267,7.70151,0,0,998,273.837,106.952,8.40312,4.3,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
