"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Feb 27, 09:00 pm",0,275.05,272.124,0,0,1.00281,0.996924,0,12.2732,0,0,0,0,1.98715,16.958,6.65431,0,0,998,284.14,118.419,7.55937,3.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.977145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 10:00 pm",0,262.762,260.153,0,0,0.996226,0.994913,0,19.7867,0,0,0,0,1.70468,14.9854,5.88026,0,0,998,296.432,129.313,6.97188,4,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.940959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 27, 11:00 pm",0,251.717,249.361,0,0,0.985684,0.993243,0,25.7631,0,0,0,0,1.48313,13.4217,5.26666,0,0,998,312.477,138.907,6.28438,4.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.900599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 12:00 am",0,241.782,239.66,0,0,0.976478,0.992956,0,29.4152,0,0,0,0,1.30503,11.9693,4.69675,0,0,998,334.425,145.867,6.32187,4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.871083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 01:00 am",0,232.712,230.771,0,0,0.973317,0.992868,0,30.488,0,0,0,0,1.15655,10.873,4.26657,0,0,998,2.01211,148.261,5.77812,4.5,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.861735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 02:00 am",0,224.338,222.547,0,0,0.977623,0.992989,0,29.007,0,0,0,0,1.03537,9.96979,3.91214,0,0,998,29.035,145.09,5.44688,5.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.87456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 03:00 am",0,216.53,214.864,0,0,0.987254,0.993395,0,25.0345,0,0,0,0,0.933776,9.22784,3.62101,0,0,998,50.0245,137.629,5.45,6.5,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.906053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 04:00 am",0,209.259,207.714,0,0,0.997346,0.995154,0,18.916,0,0,0,0,0.843346,8.50641,3.33792,0,0,998,65.3821,127.774,5.12813,6.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.945995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 05:00 am",0,202.537,201.117,0,0,1.00321,0.997194,0,11.2234,0,0,0,0,0.766964,7.74903,3.04072,0,0,998,77.2827,116.751,4.82813,5.1,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.980876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 06:00 am",0,196.268,194.95,0,0,1.00188,0.999382,0,2.50375,0,0,0,0,0.702522,7.13617,2.80023,0,0,998,87.391,105.226,4.52812,4.3,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999045,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 07:00 am",0,190.315,189.07,0,0,1.00355,0.998317,0,6.78759,0,0,0,0,0.644135,6.71988,2.63688,0,0,998,96.8108,93.6055,4.68437,5.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.992991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 08:00 am",0,184.661,183.489,0,0.246228,1.00033,0.995926,0.550406,16.0717,0,-78.7693,0,0,0.593119,6.29863,2.47158,0,0,998,106.369,82.6556,5.175,6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.960916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 09:00 am",0,179.309,178.21,0,1,0.986244,0.993263,0.936642,25.5076,0,-70.6446,0,0,0.545595,5.8789,2.30688,0,0,998,116.827,71.9057,5.93125,6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.902528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 10:00 am",0,174.248,173.219,0,1,0.961071,0.992559,1,34.0692,0,-56.6171,0,0,0.504383,5.47142,2.14699,0,0,998,129.004,62.1454,6.08437,5.5,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.828361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 11:00 am",0,187.481,196.239,47.3404,1,0.926705,0.991845,1,41.2852,0.390054,-40.0858,12.9226,18.5764,0.634263,6.74249,2.64575,24.7212,0,998,143.745,54.1006,6.79062,4.3,8.9,63,-355.488,0,0,-0.3703,0,0,0,0,0.751435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 12:00 pm",0,261.59,310.66,244.23,1,0.893165,0.99126,1,46.2217,0.390794,-20.4279,64.2172,95.8358,2.35448,19.702,7.73106,138.517,0,998,161.507,48.7187,8.0625,3.2,11.5,353,-355.488,0,0,-0.3703,0,0,0,0,0.69187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 01:00 pm",245.038,293,393,439.768,1,0.879959,0.991047,1,47.8246,0.373037,1.60898,113.897,172.565,4.51656,34.4092,13.5022,257.022,59.8535,998,181.457,46.97,9.09531,2.6,13.9,655,11372.8,13.5603,13.5603,11.8467,0,0,0,39.8789,0.671402,1.7136,0.0704778,0.799714,0,0.2893,0.104378,0.44973,0,1.7136,0
"Feb 28, 02:00 pm",398.647,293,393,436.295,1,0.897666,0.991335,1,45.6379,0.397678,23.399,115.305,171.202,4.44258,34.3735,13.4881,244.858,97.3744,998,201.226,49.2546,9.775,2.6,15.4,624,33677.4,37.6616,37.6616,35.0807,0,0,0,97.3744,0.699191,2.58089,0.180642,1.10711,0,0.2893,0.104378,0.89946,0,2.58089,0
"Feb 28, 03:00 pm",364.523,293,393,389.091,1,0.932428,0.991954,1,40.2774,0.44492,42.5511,106.879,152.679,4.40348,34.2403,13.4359,200.124,89.0392,998,218.591,55.0579,10.1844,2.3,16.2,510,30415,34.1913,34.1913,31.6823,0,0,0,89.0392,0.762923,2.50898,0.152993,1.06285,0,0.2893,0.104378,0.89946,0,2.50898,0
"Feb 28, 04:00 pm",518.628,293,393,507.672,1,0.965707,0.992671,1,32.8052,0.534499,58.6277,144.533,199.211,4.37917,34.3336,13.4725,237.01,126.681,998,232.949,63.383,10.2938,1.8,16.7,604,45109.9,49.8373,49.8373,46.9895,0,0,0,126.681,0.840517,2.8478,0.292261,1.2624,0,0.2893,0.104378,0.89946,0,2.8478,0
"Feb 28, 05:00 pm",570.373,293,393,628.941,1,0.989145,0.993674,0.856987,24.1003,0.515308,72.3476,157.334,246.797,4.38402,34.7325,13.629,270.364,139.321,998,244.853,73.3109,10.2719,2.6,16.6,689,50129.7,55.1896,55.1896,52.2185,0,0,0,139.321,0.912832,2.97113,0.347321,1.33067,0,0.2893,0.104378,0.89946,0,2.97113,0
"Feb 28, 06:00 pm",0,323.673,319.162,242.889,0.117816,1.00149,0.996315,0.511461,14.6051,0,79.5732,4.33713,95.3098,3.47155,27.2571,10.6957,98.4924,0,998,255.16,84.1315,9.71875,1.9,15.5,251,-355.488,0,0,-0.3703,0,0,0,0,0.967687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 07:00 pm",0,305.268,301.459,0,0,1.00318,0.998691,0,5.28816,0,0,0,0,2.82573,22.5938,8.86581,0,0,998,264.681,95.1449,9.63437,1.8,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.995744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 08:00 pm",0,289.473,286.167,0,0,1.00267,0.999017,0,3.97645,0,0,0,0,2.34836,19.3628,7.59795,0,0,998,274.177,106.752,9.025,1.9,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.997593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 09:00 pm",0,275.685,272.776,0,0,1.00266,0.996836,0,12.6131,0,0,0,0,1.98832,16.8516,6.61256,0,0,998,284.503,118.208,8.55,2.1,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.975867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 10:00 pm",0,263.515,260.93,0,0,0.995741,0.994813,0,20.1411,0,0,0,0,1.71335,14.7958,5.80588,0,0,998,296.82,129.075,7.91875,1.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.938847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Feb 28, 11:00 pm",0,252.563,250.225,0,0,0.984855,0.993215,0,26.133,0,0,0,0,1.49488,13.2772,5.20996,0,0,998,312.871,138.624,7.2875,2.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.897774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 12:00 am",0,242.656,240.537,0,0,0.975387,0.992925,0,29.7937,0,0,0,0,1.31976,11.9236,4.67882,0,0,998,334.735,145.527,6.96875,2.6,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.86782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 01:00 am",0,233.594,231.653,0,0,0.972158,0.992837,0,30.8635,0,0,0,0,1.17854,10.8288,4.2492,0,0,996,2.08295,147.881,5.925,2.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.858392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 02:00 am",0,225.305,223.533,0,0,0.976623,0.99296,0,29.3639,0,0,0,0,1.06142,9.79127,3.84209,0,0,996,28.8595,144.721,4.98125,2.2,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.871523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 03:00 am",0,217.654,216.019,0,0,0.98655,0.993295,0,25.3658,0,0,0,0,0.965418,8.9407,3.50833,0,0,996,49.7425,137.297,4.27187,1.8,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.903591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 04:00 am",0,210.54,209.025,0,0,0.996964,0.995069,0,19.2219,0,0,0,0,0.876623,8.2305,3.22965,0,0,996,65.0823,127.473,3.90625,1.8,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.94425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 05:00 am",0,203.923,202.521,0,0,1.00311,0.997121,0,11.5079,0,0,0,0,0.803098,7.55148,2.9632,0,0,996,76.9924,116.469,3.75313,1.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.979897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 06:00 am",0,197.702,196.39,0,0,1.00204,0.999315,0,2.77301,0,0,0,0,0.736941,7.0251,2.75665,0,0,996,87.1143,104.952,3.43125,1.4,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 07:00 am",0,191.855,190.631,0,0,1.0035,0.998382,0,6.52583,0,0,0,0,0.677424,6.51411,2.55613,0,0,996,96.5457,93.3295,3.40937,1.2,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.993521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 08:00 am",0,191.584,191.804,76.9726,0.269556,1.00056,0.995995,0.557702,15.8127,0.00536962,-78.6185,3.42469,30.2041,0.670998,6.58798,2.58512,31.392,0,996,106.114,82.373,3.9625,1.4,4.9,80,-355.488,0,0,-0.3703,0,0,0,0,0.962158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 09:00 am",11.5052,293,393,404.345,1,0.986833,0.993335,0.950061,25.2338,0.532366,-70.356,111.835,158.665,4.87363,34.6137,13.5824,175.403,2.81028,996,116.584,71.6015,4.94688,2.5,6.9,447,-352.419,0,0,-0.367104,0,0,0,0,0.904575,0.367104,-0.0265748,0,0,0.2893,0.104378,0,0,0,0.367104
"Mar 1, 10:00 am",643.704,293,393,619.266,1,0.962184,0.992585,1,33.7747,0.537845,-56.3313,175.645,243,4.76445,34.7811,13.6481,292.338,157.233,996,128.785,61.8153,6.1875,2,9,745,50256.2,55.4094,55.4094,52.3503,0,0,0.0791827,139.989,0.83123,3.05911,0.432496,1.33347,0,0.2893,0.104378,0.89946,0,3.05911,0
"Mar 1, 11:00 am",524.555,293,393,535.403,1,0.928581,0.99188,1,40.9613,0.460545,-39.8271,146.451,210.092,4.6672,34.7986,13.655,278.212,128.129,996,143.581,53.7421,6.8375,3.2,10.9,709,45679.4,50.4444,50.4444,47.5827,0,0,0,128.129,0.755152,2.86164,0.298356,1.27015,0,0.2893,0.104378,0.89946,0,2.86164,0
"Mar 1, 12:00 pm",312.908,293,393,358.612,1,0.895923,0.991306,1,45.8664,0.378214,-20.2421,94.5881,140.719,4.61155,34.5178,13.5448,202.086,76.4317,996,161.444,48.3391,7.625,3.5,12,515,25448.3,28.9119,28.9119,26.5086,0,0,0,76.4317,0.696334,2.40327,0.114619,0.995515,0,0.2893,0.104378,0.89946,0,2.40327,0
"Mar 1, 01:00 pm",502.228,293,393,542.368,1,0.883186,0.991098,1,47.4472,0.389811,1.67206,140.993,212.825,4.55139,35.0811,13.7658,314.705,122.675,996,181.534,46.5915,7.84844,5.7,13.2,802,43539,48.163,48.163,45.3531,0,0,0,122.675,0.67627,2.80987,0.27568,1.24105,0,0.2893,0.104378,0.89946,0,2.80987,0
"Mar 1, 02:00 pm",573.422,293,393,597.628,1,0.900513,0.991382,1,45.2576,0.42043,23.3314,158.451,234.509,4.5116,35.3573,13.8742,333.148,140.065,996,201.43,48.9045,8.14063,7.3,14,849,50334.8,55.4094,55.4094,52.4321,0,0,0.0763215,139.989,0.70392,2.97731,0.350695,1.33347,0,0.2893,0.104378,0.89946,0,2.97731,0
"Mar 1, 03:00 pm",594.822,293,393,594.457,1,0.934426,0.991992,1,39.911,0.477763,42.3938,163.647,233.265,4.4918,35.3266,13.8622,304.11,145.293,996,218.87,54.7507,8.22812,6.9,14.4,775,50311.6,55.4094,55.4094,52.408,0,0,5.30361,139.989,0.767042,3.0014,0.374788,1.33347,0,0.2893,0.104378,0.89946,0,3.0014,0
"Mar 1, 04:00 pm",486.254,293,393,480.116,1,0.96692,0.992701,1,32.4576,0.531959,58.4274,136.864,188.397,4.49675,34.6417,13.5934,223.276,118.774,996,233.257,63.1175,8.59688,3.2,14.3,569,42014.5,46.5385,46.5385,43.7651,0,0,0,118.774,0.843789,2.7734,0.259933,1.22033,0,0.2893,0.104378,0.89946,0,2.7734,0
"Mar 1, 05:00 pm",110.855,293,393,177.547,1,0.989787,0.993773,0.867051,23.7675,0.355699,72.1333,44.9696,69.6693,4.54142,34.0224,13.3504,76.1256,27.0778,996,245.171,73.0783,8.24375,2.4,13.4,194,6485.49,8.33655,8.33655,6.75572,0,0,0,27.0778,0.915189,1.58083,0.0043285,0.733089,0,0.2893,0.104378,0.44973,0,1.58083,0
"Mar 1, 06:00 pm",0,323.571,319.035,48.4544,0.135521,1.00171,0.9964,0.517063,14.2833,0,79.4577,1.00645,19.0135,3.6081,27.0973,10.633,19.62,0,996,255.482,83.9244,7.56875,2.2,12.1,50,-355.488,0,0,-0.3703,0,0,0,0,0.969088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 07:00 pm",0,304.962,301.107,0,0,1.00307,0.998772,0,4.96351,0,0,0,0,2.9461,22.6266,8.87867,0,0,996,265.009,94.9447,7.34062,1.8,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 08:00 pm",0,289.074,285.752,0,0,1.00282,0.998935,0,4.30742,0,0,0,0,2.4505,19.217,7.54074,0,0,996,274.52,106.553,6.96562,1.1,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 09:00 pm",0,275.297,272.391,0,0,1.00249,0.996747,0,12.9557,0,0,0,0,2.07588,16.5859,6.50832,0,0,996,284.867,117.996,6.12187,0.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.974544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 10:00 pm",0,263.126,260.541,0,0,0.995236,0.994713,0,20.4982,0,0,0,0,1.78859,14.5979,5.72823,0,0,996,297.21,128.837,5.27812,0.7,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.936683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 1, 11:00 pm",0,252.241,249.919,0,0,0.983997,0.993186,0,26.5054,0,0,0,0,1.56163,12.986,5.09571,0,0,996,313.264,138.34,4.825,0.7,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.894892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 12:00 am",0,242.406,240.302,0,0,0.974263,0.992894,0,30.1747,0,0,0,0,1.37928,11.6584,4.57477,0,0,996,335.043,145.184,4.05937,0.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.864496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 01:00 am",0,233.479,231.568,0,0,0.970963,0.992805,0,31.2414,0,0,0,0,1.22605,10.495,4.11825,0,0,996,2.15632,147.499,3.51563,0.5,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.85499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 02:00 am",0,225.203,223.43,0,0,0.975594,0.992931,0,29.7225,0,0,0,0,1.0981,9.69829,3.80561,0,0,996,28.6897,144.35,2.89375,1.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.868437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 03:00 am",0,217.513,215.87,0,0,0.985827,0.993248,0,25.6981,0,0,0,0,0.993933,8.92629,3.50268,0,0,996,49.4652,136.961,2.32813,1.4,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.901091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 04:00 am",0,210.334,208.806,0,0,0.996569,0.994984,0,19.5283,0,0,0,0,0.899,8.26393,3.24276,0,0,996,64.7852,127.169,2.08437,1.8,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.942476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 05:00 am",0,203.59,202.161,0,0,1.00301,0.997048,0,11.7924,0,0,0,0,0.818274,7.6941,3.01917,0,0,996,76.7037,116.184,1.52813,2.3,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.978894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 06:00 am",0,197.254,195.92,0,0,1.00219,0.999248,0,3.0423,0,0,0,0,0.747312,7.14582,2.80402,0,0,996,86.8383,104.674,1.64063,2.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 07:00 am",0,191.299,190.053,0,0,1.00345,0.998448,0,6.2639,0,0,0,0,0.685767,6.63039,2.60176,0,0,996,96.2807,93.0506,1.61875,2.2,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.99403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 08:00 am",0,200.582,207.059,225.431,0.293132,1.00077,0.996064,0.56506,15.5535,0.076796,-78.4663,11.0542,88.4592,0.815783,8.12156,3.1869,91.8216,0,996,105.858,82.0877,2.70625,4.9,3.8,234,-355.488,0,0,-0.3703,0,0,0,0,0.963381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 09:00 am",200.537,293,393,540.338,1,0.987411,0.993418,0.963576,24.9593,0.56833,-70.0648,151.675,212.029,4.91568,35.2804,13.844,233.87,48.9836,996,116.34,71.2947,4.30312,4.9,6.1,596,7181.83,9.1129,9.1129,7.48107,0,0,0,29.0089,0.906608,1.63183,0.0454306,0.74299,0,0.2893,0.104378,0.44973,0,1.63183,0
"Mar 2, 10:00 am",626.125,293,393,603.881,1,0.963281,0.992611,1,33.4788,0.538332,-56.0433,171.481,236.963,4.80065,35.0201,13.7419,284.098,152.939,996,128.566,61.4829,5.95625,3.2,8.3,724,50276.6,55.4094,55.4094,52.3714,0,0,12.9497,139.989,0.83409,3.03793,0.411314,1.33347,0,0.2893,0.104378,0.89946,0,3.03793,0
"Mar 2, 11:00 am",610.999,293,393,611.646,1,0.930432,0.991916,1,40.6357,0.471881,-39.5666,167.646,240.01,4.69265,34.9364,13.709,316.274,149.244,996,143.416,53.3812,6.65,3.2,10.4,806,50293.7,55.4094,55.4094,52.3893,0,0,9.25502,139.989,0.758866,3.02009,0.393474,1.33347,0,0.2893,0.104378,0.89946,0,3.02009,0
"Mar 2, 12:00 pm",577.08,293,393,601.987,1,0.89864,0.991351,1,45.5088,0.418187,-20.0547,159.27,236.22,4.60652,34.9242,13.7042,337.072,140.959,996,161.382,47.9573,7.25625,3.7,12.1,859,50330.9,55.4094,55.4094,52.428,0,0,0.969845,139.989,0.7008,2.98138,0.354763,1.33347,0,0.2893,0.104378,0.89946,0,2.98138,0
"Mar 2, 01:00 pm",562.461,293,393,596.679,1,0.88636,0.991149,1,47.0672,0.399683,1.73741,155.677,234.137,4.53644,35.0463,13.7522,343.742,137.388,996,181.616,46.2114,7.875,4.9,13.5,876,49353.8,54.3621,54.3621,51.4102,0,0,0,137.388,0.681141,2.95189,0.338631,1.32012,0,0.2893,0.104378,0.89946,0,2.95189,0
"Mar 2, 02:00 pm",594.459,293,393,614.403,1,0.903317,0.99143,1,44.8745,0.426805,23.2667,163.414,241.092,4.4918,34.9593,13.718,340.211,145.204,996,201.64,48.5538,8.4625,4.2,14.4,867,50312,55.4094,55.4094,52.4084,0,0,5.21478,139.989,0.708654,3.00098,0.374373,1.33347,0,0.2893,0.104378,0.89946,0,3.00098,0
"Mar 2, 03:00 pm",662.149,293,393,652.404,1,0.936398,0.992031,1,39.5416,0.487206,42.2392,179.984,256.003,4.47207,35.1033,13.7745,331.97,161.738,996,219.155,54.4437,8.55,4.6,14.8,846,50234.4,55.4094,55.4094,52.3275,0,0,21.7488,139.989,0.771163,3.08185,0.455238,1.33347,0,0.2893,0.104378,0.89946,0,3.08185,0
"Mar 2, 04:00 pm",697.59,293,393,661.553,1,0.968118,0.992731,1,32.1068,0.556002,58.2292,188.824,259.593,4.47699,35.5564,13.9523,306.464,170.395,996,233.571,62.8525,8.68437,7.7,14.7,781,50191,55.4094,55.4094,52.2823,0,0,30.4058,139.989,0.847059,3.12704,0.500425,1.33347,0,0.2893,0.104378,0.89946,0,3.12704,0
"Mar 2, 05:00 pm",562.361,293,393,608.326,1,0.990417,0.993871,0.877032,23.4316,0.527994,71.9206,155.967,238.707,4.51656,35.8994,14.0869,260.161,137.364,996,245.492,72.8465,8.275,11.4,13.9,663,49344.1,54.3518,54.3518,51.4001,0,0,0,137.364,0.917535,2.95165,0.338523,1.31998,0,0.2893,0.104378,0.89946,0,2.95165,0
"Mar 2, 06:00 pm",0,322.945,318.262,407.597,0.153141,1.00192,0.996485,0.522632,13.9588,0,79.3429,9.6729,159.941,3.56643,28.3496,11.1244,164.808,0,996,255.806,83.7178,7.4,9.1,12.4,420,-355.488,0,0,-0.3703,0,0,0,0,0.970469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 07:00 pm",0,304.098,300.204,0.996728,0,1.00295,0.998853,0,4.63608,0,0,0,0.391116,2.90703,23.0015,9.0258,0.3924,0,996,265.34,94.745,7.38437,5.7,10.9,1,-355.488,0,0,-0.3703,0,0,0,0,0.996728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 08:00 pm",0,288.092,284.746,0,0,1.00295,0.998852,0,4.64105,0,0,0,0,2.40375,19.4855,7.64609,0,0,996,274.865,106.353,7.23125,3.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.996721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 09:00 pm",0,274.133,271.187,0,0,1.00231,0.996657,0,13.3008,0,0,0,0,2.02143,16.9915,6.66747,0,0,996,285.233,117.784,6.45313,4.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.973176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 10:00 pm",0,261.886,259.288,0,0,0.99471,0.994612,0,20.8577,0,0,0,0,1.73159,14.8079,5.81062,0,0,996,297.6,128.597,6.14375,3.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.934468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 2, 11:00 pm",0,250.984,248.66,0,0,0.98311,0.993157,0,26.8803,0,0,0,0,1.504,13.1183,5.14762,0,0,996,313.657,138.054,5.83438,2.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.891953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 12:00 am",0,241.079,238.96,0,0,0.973102,0.992862,0,30.5582,0,0,0,0,1.32021,11.888,4.66485,0,0,996,335.351,144.84,5.525,3.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.861113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 01:00 am",0,232.045,230.112,0,0,0.969733,0.992773,0,31.6215,0,0,0,0,1.16743,10.7717,4.22683,0,0,996,2.23201,147.116,4.86875,3.9,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.85153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 02:00 am",0,223.703,221.919,0,0,0.974536,0.992902,0,30.083,0,0,0,0,1.04104,9.89393,3.88238,0,0,996,28.5252,143.976,4.68125,4.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.8653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 03:00 am",0,215.962,214.311,0,0,0.985084,0.993223,0,26.0314,0,0,0,0,0.937087,9.10221,3.57171,0,0,996,49.1924,136.622,4.72813,5.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.898554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 04:00 am",0,208.821,207.305,0,0,0.996161,0.994899,0,19.8351,0,0,0,0,0.846796,8.29094,3.25336,0,0,996,64.491,126.862,4.74062,4.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.940673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 05:00 am",0,202.179,200.775,0,0,1.0029,0.996974,0,12.0771,0,0,0,0,0.770952,7.62586,2.99239,0,0,996,76.4164,115.896,4.675,3.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.977867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 06:00 am",0,195.903,194.582,0,0,1.00234,0.999182,0,3.31159,0,0,0,0,0.704942,7.14525,2.8038,0,0,996,86.563,104.394,4.475,4.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.99833,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 07:00 am",0,189.97,188.732,0,0,1.00338,0.998513,0,6.00186,0,0,0,0,0.646559,6.66988,2.61726,0,0,996,96.0159,92.7689,4.1625,4.9,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.994519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 08:00 am",0,184.307,183.133,13.5042,0.316947,1.00098,0.996133,0.572475,15.2941,0,-78.3128,0.725583,5.29904,0.5935,6.30793,2.47523,5.4936,0,996,105.602,81.7995,4.07188,6.3,5.4,14,-355.488,0,0,-0.3703,0,0,0,0,0.964585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 09:00 am",0,215.012,235.742,98.1316,1,0.987979,0.9935,0.97718,24.6839,0.537374,-69.7711,27.9532,38.5068,1.09043,10.4213,4.08933,42.3792,0,996,116.097,70.9856,4.72813,6.3,5.9,108,-355.488,0,0,-0.3703,0,0,0,0,0.908626,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 10:00 am",0,225.826,226.135,18.4127,1,0.964364,0.992638,1,33.1817,0.0126579,-55.7532,5.23457,7.22513,1.09059,10.2821,4.03471,8.6328,0,996,128.347,61.1481,4.70313,4.9,6.5,22,-355.488,0,0,-0.3703,0,0,0,0,0.836939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 11:00 am",0,228.706,230.588,25.9275,1,0.932258,0.99195,1,40.3083,0.137975,-39.3045,7.12066,10.174,1.1442,10.5394,4.13566,13.3416,0,996,143.251,53.0182,5.08125,3.2,6.8,34,-355.488,0,0,-0.3703,0,0,0,0,0.762575,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 12:00 pm",0,222.543,220.823,12.6948,1,0.901314,0.991396,1,45.1491,0,-19.8657,3.36884,4.98142,1.00869,9.5054,3.72992,7.0632,0,996,161.322,47.5734,5.2125,2.5,7.4,18,-355.488,0,0,-0.3703,0,0,0,0,0.705264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 01:00 pm",0,215.086,213.495,2.74405,1,0.889481,0.9912,1,46.6847,0,1.80486,0.718494,1.07676,0.899391,8.77087,3.44169,1.5696,0,996,181.701,45.8297,6.31563,3.2,7.8,4,-355.488,0,0,-0.3703,0,0,0,0,0.686012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 02:00 pm",0,208.185,206.718,1.42678,1,0.906077,0.991477,1,44.4887,0,23.2046,0.380659,0.559867,0.81076,8.03283,3.15208,0.7848,0,996,201.856,48.2024,6.41563,2.8,7.9,2,-355.488,0,0,-0.3703,0,0,0,0,0.713389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 03:00 pm",0,201.733,200.367,0,1,0.938342,0.992069,1,39.1692,0,42.0872,0,0,0.738135,7.43915,2.91912,0,0,996,219.445,54.1369,5.37813,2.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.775284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 04:00 pm",0,195.603,194.312,5.10194,1,0.9693,0.992761,1,31.7531,0,58.0333,1.45805,2.002,0.679618,7.00267,2.74785,2.3544,0,996,233.888,62.5883,5.81563,3.9,7.3,6,-355.488,0,0,-0.3703,0,0,0,0,0.850324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 05:00 pm",0,189.815,188.607,2.75961,1,0.991037,0.99397,0.886928,23.0929,0,71.7094,0.716032,1.08287,0.627677,6.51387,2.55604,1.1772,0,996,245.816,72.6154,5.51563,3.7,7,3,-355.488,0,0,-0.3703,0,0,0,0,0.91987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 06:00 pm",0,184.353,183.221,0,0.170677,1.00212,0.996571,0.528167,13.6318,0,79.2287,0,0,0.582312,6.05295,2.37518,0,0,996,256.133,83.5115,5.31563,3.2,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.97183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 07:00 pm",0,179.151,178.083,0,0,1.00282,0.998935,0,4.306,0,0,0,0,0.543745,5.68052,2.22904,0,0,996,265.673,94.5456,5.09375,3.2,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 08:00 pm",0,174.128,173.104,0,0,1.00308,0.998768,0,4.97718,0,0,0,0,0.511126,5.41755,2.12585,0,0,996,275.211,106.153,4.59375,4.2,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 09:00 pm",0,169.278,168.3,0,0,1.00211,0.996566,0,13.6484,0,0,0,0,0.481091,5.14908,2.0205,0,0,996,285.601,117.572,4.29375,4.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.971762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 10:00 pm",0,164.61,163.68,0,0,0.994163,0.994509,0,21.2195,0,0,0,0,0.454753,4.86521,1.90911,0,0,996,297.991,128.357,4.22813,4.9,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.932201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 3, 11:00 pm",0,160.074,159.179,0,0,0.982194,0.993128,0,27.2576,0,0,0,0,0.432964,4.6552,1.8267,0,0,996,314.05,137.767,4.09688,5.7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.888957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 12:00 am",0,155.701,154.85,0,0,0.971906,0.99283,0,30.9441,0,0,0,0,0.414255,4.38805,1.72187,0,0,996,335.658,144.494,3.475,4.9,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.85767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 01:00 am",0,151.419,150.594,0,0,0.968465,0.99274,0,32.0038,0,0,0,0,0.393339,4.24384,1.66528,0,0,996,2.3098,146.73,3.51875,6.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.848013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 02:00 am",0,147.287,146.502,0,0,0.973448,0.992872,0,30.4451,0,0,0,0,0.377929,3.99422,1.56733,0,0,996,28.3659,143.599,3.33125,5.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.862115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 03:00 am",0,143.334,142.594,0,0,0.984321,0.993197,0,26.3656,0,0,0,0,0.36296,3.71973,1.45962,0,0,996,48.9241,136.28,2.60625,3.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.895978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 04:00 am",0,139.483,138.77,0,0,0.99574,0.994813,0,20.1421,0,0,0,0,0.349634,3.5613,1.39745,0,0,996,64.1996,126.551,2.35,4.2,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.938841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 05:00 am",0,135.687,134.992,0,0,1.00277,0.996901,0,12.3617,0,0,0,0,0.337335,3.45853,1.35713,0,0,996,76.1308,115.604,2.58437,5.7,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.976816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 06:00 am",0,132.001,131.336,0,0,1.00248,0.999115,0,3.58082,0,0,0,0,0.326764,3.27363,1.28457,0,0,996,86.2885,104.111,2.48438,4.9,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 07:00 am",0,128.383,127.737,0,0,1.00332,0.998579,0,5.73973,0,0,0,0,0.317025,3.15758,1.23904,0,0,996,95.7513,92.4845,2.48438,5.7,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.994986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 08:00 am",0,129.454,130.258,46.3569,0.340991,1.00118,0.996202,0.579944,15.0346,0.0595961,-78.1581,2.71541,18.1905,0.32006,3.24374,1.27284,18.8352,0,996,105.346,81.5088,3.18437,6.3,4.2,48,-355.488,0,0,-0.3703,0,0,0,0,0.965769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 09:00 am",0,129.876,129.887,6.3744,1,0.988537,0.993583,0.990865,24.4077,0.0885901,-69.4751,1.8424,2.50131,0.317845,3.26507,1.28122,2.7468,0,996,115.852,70.6742,3.67188,8.1,5,7,-355.488,0,0,-0.3703,0,0,0,0,0.910628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 10:00 am",0,126.661,126.033,0,1,0.965431,0.992664,1,32.8833,0,-55.4612,0,0,0.307444,3.06074,1.20104,0,0,996,128.127,60.8113,4.29375,6.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.839778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 11:00 am",0,135.46,140.745,28.3523,1,0.934058,0.991985,1,39.9792,0.417493,-39.0409,7.8019,11.1254,0.338379,3.57292,1.40202,14.5188,0,996,143.086,52.653,4.59375,7.3,6,37,-355.488,0,0,-0.3703,0,0,0,0,0.766278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 12:00 pm",-0,138.102,138.101,7.09726,1,0.903946,0.99144,1,44.7873,0.0500495,-19.6754,1.88901,2.78497,0.337505,3.45338,1.35511,3.924,0,996,161.263,47.1876,4.89375,4.6,6.3,10,-355.488,0,0,-0.3703,0,0,0,0,0.709726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 01:00 pm",0,134.832,134.177,0.690883,1,0.89255,0.99125,1,46.3,0,1.87425,0.181532,0.271102,0.326583,3.22818,1.26674,0.3924,0,996,181.79,45.4466,4.99375,3.2,6.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.690883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 02:00 pm",0,131.314,130.685,1.43625,1,0.908791,0.991523,1,44.1003,0,23.1453,0.384352,0.563583,0.316356,3.07599,1.20702,0.7848,0,996,202.078,47.8505,5.29375,3.2,6.7,2,-355.488,0,0,-0.3703,0,0,0,0,0.718123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 03:00 pm",0,139.369,144.261,26.4997,1,0.940258,0.992108,1,38.7941,0.420428,41.9379,7.34141,10.3985,0.346479,3.53146,1.38575,13.3416,0,996,219.74,53.8305,4.54375,3.2,7.2,34,-355.488,0,0,-0.3703,0,0,0,0,0.779402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 04:00 pm",47.442,293,393,513.003,1,0.970464,0.992792,1,31.3966,0.544076,57.8394,146.788,201.302,4.81102,34.8268,13.6661,235.832,11.5883,996,234.211,62.325,5.13125,2.9,8.1,601,-361.446,0,0,-0.376507,0,0,0,0,0.853582,0.376507,-0.0171718,0,0,0.2893,0.104378,0,0,0,0.376507
"Mar 4, 05:00 pm",75.1929,293,393,139.251,1,0.991644,0.99407,0.896741,22.7514,0.309975,71.4998,36.557,54.642,4.80583,34.109,13.3844,59.2524,18.3668,996,246.144,72.3852,5.15312,2.4,8.2,151,-369.739,0,0,-0.385145,0,9.98038,0,0,0.922191,0.385145,-0.00853381,0,0,0.2893,0.104378,0,0,0,0.385145
"Mar 4, 06:00 pm",0,323.317,318.722,86.6121,0.188129,1.00231,0.996657,0.533668,13.3022,0,79.1151,2.57979,33.9866,3.78044,27.1225,10.6429,34.9236,0,996,256.463,83.3058,4.675,1.8,7.8,89,-355.488,0,0,-0.3703,0,0,0,0,0.97317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 07:00 pm",0,304.532,300.643,0,0,1.00267,0.999018,0,3.97341,0,0,0,0,3.05467,22.6036,8.86965,0,0,996,266.009,94.3466,4.175,1.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 08:00 pm",0,288.53,285.185,0,0,1.00319,0.998684,0,5.3157,0,0,0,0,2.53174,19.1686,7.52176,0,0,996,275.56,105.954,3.7875,1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.995699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 09:00 pm",0,274.584,271.641,0,0,1.0019,0.996475,0,13.9982,0,0,0,0,2.13093,16.7023,6.55399,0,0,996,285.97,117.359,3.42188,1.4,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.970303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 10:00 pm",0,262.23,259.607,0,0,0.993594,0.994406,0,21.5835,0,0,0,0,1.8229,14.769,5.79537,0,0,996,298.382,128.115,2.82188,1.9,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.929882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 4, 11:00 pm",0,251.158,248.798,0,0,0.981248,0.993098,0,27.637,0,0,0,0,1.57926,13.1956,5.17796,0,0,996,314.442,137.479,2.76875,2.4,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.885904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 12:00 am",0,241.185,239.055,0,0,0.970672,0.992797,0,31.3321,0,0,0,0,1.38456,11.8102,4.63434,0,0,996,335.964,144.146,2.40312,2.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.854167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 01:00 am",0,232.198,230.278,0,0,0.967159,0.992707,0,32.3881,0,0,0,0,1.2281,10.5339,4.13351,0,0,996,2.3895,146.343,1.80312,1.2,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.844439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 02:00 am",0,223.956,222.193,0,0,0.972329,0.992841,0,30.8087,0,0,0,0,1.10067,9.59673,3.76575,0,0,996,28.2117,143.22,1.57188,1.2,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.858882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 03:00 am",0,216.296,214.661,0,0,0.983538,0.993171,0,26.7007,0,0,0,0,0.995196,8.85043,3.47291,0,0,996,48.6603,135.935,1.10625,1.5,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.893366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 04:00 am",0,209.137,207.615,0,0,0.995306,0.994727,0,20.4495,0,0,0,0,0.899063,8.20659,3.22027,0,0,996,63.911,126.237,0.80625,2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.936981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 05:00 am",0,202.528,201.131,0,0,1.00264,0.996827,0,12.6463,0,0,0,0,0.820107,7.45453,2.92516,0,0,996,75.8468,115.31,0.09375,1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.97574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 06:00 am",0,196.352,195.053,0,0,1.00261,0.999048,0,3.84996,0,0,0,0,0.750783,6.8878,2.70277,0,0,996,86.0148,103.825,0.05,0.8,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 07:00 am",0,190.467,189.236,0,0,1.00324,0.998644,0,5.47755,0,0,0,0,0.689555,6.51638,2.55703,0,0,996,95.4869,92.1977,-0.128125,1.5,1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.995434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 08:00 am",0,197.439,202.38,142.139,0.365255,1.00137,0.99627,0.587463,14.7751,0.0930058,-78.0024,9.03639,55.7755,0.787156,7.35067,2.8844,57.6828,0,996,105.09,81.2157,1.10625,1.1,2.2,147,-355.488,0,0,-0.3703,0,0,0,0,0.966934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 09:00 am",0,194.556,193.288,0,1,0.989085,0.993665,1,24.1308,0,-69.177,0,0,0.710948,6.75099,2.64909,0,0,996,115.607,70.3608,1.95,1.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.912614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 10:00 am",105.18,293,393,468.489,1,0.966483,0.99269,1,32.5837,0.527323,-55.1675,133.487,183.835,4.9527,34.3686,13.4862,218.174,25.6915,996,127.906,60.4725,3.44688,1,5.4,556,-379.994,0,0,-0.395827,0,5.71684,0,0,0.842606,0.395827,0.00214903,0,0,0.2893,0.104378,0,0,0,0.395827
"Mar 5, 11:00 am",353.616,293,393,379.598,1,0.935832,0.99202,1,39.6484,0.446491,-38.7761,104.659,148.954,4.85792,34.2139,13.4255,193.453,86.3751,996,142.92,52.2858,4.30937,1.2,7.2,493,29368.8,33.0788,33.0788,30.5924,0,0,0,86.3751,0.769975,2.48634,0.144538,1.04866,0,0.2893,0.104378,0.89946,0,2.48634,0
"Mar 5, 12:00 pm",500.414,293,393,526.354,1,0.906536,0.991485,1,44.4236,0.422658,-19.4839,140.502,206.541,4.76961,34.4037,13.5,289.199,122.232,996,161.205,46.7998,5.22812,1.3,8.9,737,43365.6,47.9782,47.9782,45.1725,0,0,0,122.232,0.714184,2.8057,0.273872,1.23869,0,0.2893,0.104378,0.89946,0,2.8057,0
"Mar 5, 01:00 pm",132.891,293,393,191.331,1,0.895564,0.9913,1,45.913,0.300808,1.94544,50.4453,75.0783,4.72333,33.7966,13.2618,107.91,32.4602,996,181.883,45.0621,5.65938,1.1,9.8,275,8538.59,10.5119,10.5119,8.89437,0,0,0,32.4602,0.69575,1.61751,0.0132664,0.760834,0,0.2893,0.104378,0.44973,0,1.61751,0
"Mar 5, 02:00 pm",470.98,293,393,495.877,1,0.91146,0.99157,1,43.7095,0.427371,23.0884,133.097,194.582,4.68246,34.0776,13.3721,269.186,115.043,996,202.305,47.4983,6.225,0.6,10.6,686,40560,44.9889,44.9889,42.25,0,0,0,115.043,0.722853,2.73895,0.245248,1.20057,0,0.2893,0.104378,0.89946,0,2.73895,0
"Mar 5, 03:00 pm",96.7859,293,393,149.651,1,0.942145,0.992146,1,38.4164,0.315432,41.7912,41.5439,58.7232,4.67228,33.7168,13.2305,74.9484,23.6411,996,220.041,53.5246,6.1125,1.1,10.8,191,5193.36,6.96781,6.96781,5.40975,0,0,0,23.6411,0.783516,1.55806,-0.000982565,0.715631,0,0.2893,0.104378,0.44973,0,1.55806,0
"Mar 5, 04:00 pm",499.439,293,393,489.25,1,0.971612,0.992822,1,31.0374,0.54447,57.6476,140.161,191.982,4.67737,34.3777,13.4898,224.06,121.994,996,234.537,62.0624,6.0125,1.4,10.7,571,43272.5,47.879,47.879,45.0755,0,0,0,121.994,0.856831,2.80347,0.272902,1.23743,0,0.2893,0.104378,0.89946,0,2.80347,0
"Mar 5, 05:00 pm",217.428,293,393,268.104,1,0.992239,0.994169,0.906469,22.4073,0.466708,71.2917,71.1977,105.204,4.70286,34.1116,13.3854,113.796,53.1095,996,246.475,72.1559,5.825,1.7,10.2,290,16627.2,19.0882,19.0882,17.32,0,0,0,53.1095,0.924497,1.7682,0.0545744,0.87022,0,0.2893,0.104378,0.44973,0,1.7682,0
"Mar 5, 06:00 pm",0,323.481,318.925,6.8214,0.205496,1.00248,0.996743,0.539135,12.9703,0,79.0022,0.224269,2.67672,3.74055,26.9233,10.5647,2.7468,0,996,256.795,83.1007,5.07187,1.4,8.9,7,-355.488,0,0,-0.3703,0,0,0,0,0.974486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 07:00 pm",0,304.78,300.907,0,0,1.00251,0.999101,0,3.63844,0,0,0,0,3.0493,22.5064,8.83152,0,0,996,266.347,94.1481,4.575,1.1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 08:00 pm",0,288.735,285.378,0,0,1.00329,0.998599,0,5.65645,0,0,0,0,2.51559,19.306,7.57568,0,0,996,275.91,105.754,4.8,1.5,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.995131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 09:00 pm",0,274.752,271.803,0,0,1.00167,0.996382,0,14.3501,0,0,0,0,2.11301,16.8051,6.59434,0,0,996,286.34,117.145,4.76875,1.9,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.968799,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 10:00 pm",0,262.43,259.815,0,0,0.993003,0.994301,0,21.9496,0,0,0,0,1.80558,14.7587,5.79133,0,0,996,298.774,127.872,4.89375,1.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.927513,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 5, 11:00 pm",0,251.371,249.012,0,0,0.980272,0.993068,0,28.0185,0,0,0,0,1.55966,13.2365,5.194,0,0,996,314.833,137.189,4.3375,2.7,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.882796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 12:00 am",0,241.245,239.079,0,0,0.969401,0.992764,0,31.7223,0,0,0,0,1.36165,12.1264,4.75838,0,0,996,336.268,143.798,3.60313,5.3,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.850607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 01:00 am",0,232.113,230.163,0,0,0.965816,0.992673,0,32.7744,0,0,0,0,1.19969,10.8125,4.24282,0,0,996,2.47089,145.955,3.225,3.7,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.840809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 02:00 am",0,223.816,222.044,0,0,0.971179,0.992811,0,31.1738,0,0,0,0,1.06631,9.74613,3.82438,0,0,996,28.0623,142.839,3.3375,2.8,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.855601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 03:00 am",0,216.186,214.559,0,0,0.982734,0.993145,0,27.0365,0,0,0,0,0.957323,8.8876,3.4875,0,0,996,48.4008,135.588,2.825,2.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.890717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 04:00 am",0,209.123,207.621,0,0,0.994859,0.99464,0,20.7569,0,0,0,0,0.863478,8.1526,3.19908,0,0,996,63.6253,125.92,3.27187,2.2,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.935092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 05:00 am",0,202.511,201.111,0,0,1.0025,0.996753,0,12.9308,0,0,0,0,0.784059,7.56527,2.96861,0,0,996,75.5644,115.012,3.79688,2.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.974641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 06:00 am",0,196.317,195.014,0,0,1.00273,0.998982,0,4.11897,0,0,0,0,0.716712,7.00029,2.74691,0,0,996,85.742,103.537,4.16563,2.3,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.997417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 07:00 am",0,190.414,189.18,0,0,1.00316,0.998709,0,5.21535,0,0,0,0,0.657446,6.62158,2.59831,0,0,996,95.2228,91.9085,4.16563,3.5,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.99586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 08:00 am",0,210.646,224.437,287.52,0.389729,1.00155,0.996339,0.595027,14.5154,0.129601,-77.8455,19.7598,112.823,0.974755,9.38046,3.68089,116.543,0,996,104.834,80.9202,4.6625,3.2,5.6,297,-355.488,0,0,-0.3703,0,0,0,0,0.96808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 09:00 am",401.13,293,393,660.33,1,0.989623,0.993747,1,23.8532,0.615128,-68.8768,192.859,259.114,4.82662,35.0629,13.7587,283.313,97.9809,996,115.362,70.0454,5.925,2.7,7.8,722,26009.6,29.5732,29.5732,27.0934,0,0,0,78.0062,0.914585,2.47981,0.182724,1.00395,0,0.2893,0.104378,0.89946,0,2.47981,0
"Mar 6, 10:00 am",768.68,293,393,722.835,1,0.96752,0.992716,1,32.2829,0.559637,-54.8722,206.185,283.641,4.71821,34.9322,13.7074,335.502,187.76,996,127.684,60.1318,6.38437,2,9.9,855,50098.4,55.4094,55.4094,52.1858,0,0,47.7705,139.989,0.845421,3.22358,0.596964,1.33347,0,0.2893,0.104378,0.89946,0,3.22358,0
"Mar 6, 11:00 am",94.8065,293,393,149.317,1,0.937581,0.992054,1,39.316,0.305779,-38.5101,41.2464,58.592,4.67228,34.1909,13.4165,75.7332,23.1576,996,142.754,51.9169,6.81563,3.2,10.8,193,5012.9,6.77667,6.77667,5.22177,0,0,0,23.1576,0.773663,1.5549,-0.00170502,0.713193,0,0.2893,0.104378,0.44973,0,1.5549,0
"Mar 6, 12:00 pm",29.887,293,393,94.86,1,0.909083,0.991529,1,44.058,0.14094,-19.2914,25.3937,37.2231,4.65198,34.2544,13.4414,51.7968,7.30026,996,161.149,46.4104,7.1375,4.2,11.2,132,-356.795,0,0,-0.371662,0,7.30026,0,0,0.718637,0.371662,-0.0220165,0,0,0.2893,0.104378,0,0,0,0.371662
"Mar 6, 01:00 pm",0,323.26,318.651,0.700611,1,0.898526,0.991349,1,45.524,0,2.01826,0.185339,0.27492,3.65278,27.5524,10.8116,0.3924,0,996,181.98,44.6765,7.10625,6,10.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.700611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 02:00 pm",0,304.277,300.344,0,1,0.914084,0.991616,1,43.3163,0,23.0339,0,0,2.95256,23.2027,9.10472,0,0,996,202.537,47.1458,6.51875,6.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.727577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 03:00 pm",0,287.947,284.53,3.15048,1,0.944002,0.992184,1,38.0362,0,41.6469,0.876345,1.23625,2.42309,19.973,7.83742,1.5696,0,996,220.347,53.2192,6.04062,8.6,9.4,4,-355.488,0,0,-0.3703,0,0,0,0,0.787621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 04:00 pm",241.392,293,393,395.631,1,0.972741,0.992852,1,30.6758,0.525853,57.458,113.476,155.246,4.70286,35.3084,13.855,180.504,58.9629,996,234.867,61.8008,6.45,8.1,10.2,460,11025.6,13.1918,13.1918,11.4851,0,0,0,38.9882,0.860068,1.70673,0.0683094,0.795014,0,0.2893,0.104378,0.44973,0,1.70673,0
"Mar 6, 05:00 pm",0,323.207,318.585,1.85357,1,0.99282,0.994269,0.916113,22.0608,0,71.0851,0.497813,0.727341,3.69726,27.5365,10.8053,0.7848,0,996,246.81,71.9276,7.56875,5.7,9.6,2,-355.488,0,0,-0.3703,0,0,0,0,0.926786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 06:00 pm",0,304.268,300.346,1.95156,0.222781,1.00265,0.99683,0.544566,12.6363,0,78.89,0.0702769,0.765791,2.99257,23.0096,9.02896,0.7848,0,996,257.13,82.8961,7.45,4.9,8.7,2,-355.488,0,0,-0.3703,0,0,0,0,0.975779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 07:00 pm",0,288.108,284.729,1.99668,0,1.00233,0.999184,0,3.30125,0,0,0,0.783498,2.46333,19.5837,7.68463,0.7848,0,996,266.686,93.95,6.7375,4.2,8.3,2,-355.488,0,0,-0.3703,0,0,0,0,0.998341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 08:00 pm",0,274.124,271.177,0,0,1.00338,0.998514,0,5.99931,0,0,0,0,2.07324,16.873,6.62096,0,0,996,276.261,105.554,6.11562,3.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.994523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 09:00 pm",0,261.702,259.064,0,0,1.00142,0.996289,0,14.7041,0,0,0,0,1.7726,14.9964,5.88458,0,0,996,286.711,116.931,5.41563,4.6,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.96725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 10:00 pm",0,250.636,248.279,0,0,0.992391,0.994195,0,22.3177,0,0,0,0,1.53706,13.267,5.20597,0,0,996,299.166,127.629,4.79375,3.9,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.925092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 6, 11:00 pm",0,240.563,238.41,0,0,0.979265,0.993038,0,28.402,0,0,0,0,1.34458,12.065,4.7343,0,0,996,315.223,136.898,4.19375,5.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.879632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 12:00 am",0,231.433,229.483,0,0,0.968092,0.992731,0,32.1144,0,0,0,0,1.19129,10.8233,4.24706,0,0,996,336.571,143.447,3.57188,4.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.846988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 01:00 am",0,223.124,221.35,0,0,0.964433,0.992639,0,33.1624,0,0,0,0,1.06959,9.73833,3.82132,0,0,996,2.55378,145.565,2.90625,3.2,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.837123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 02:00 am",0,215.414,213.77,0,0,0.969998,0.99278,0,31.5402,0,0,0,0,0.967658,8.96798,3.51903,0,0,996,27.9176,142.456,2.10625,3.5,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.852273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 03:00 am",0,208.08,206.52,0,0,0.981909,0.993119,0,27.3729,0,0,0,0,0.879522,8.49984,3.33534,0,0,996,48.1457,135.237,1.51875,6.6,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.888033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 04:00 am",0,201.366,199.952,0,0,0.994399,0.994553,0,21.0645,0,0,0,0,0.801155,7.6066,2.98483,0,0,996,63.3424,125.6,1.275,3.2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.933176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 05:00 am",0,195.043,193.714,0,0,1.00235,0.996679,0,13.2151,0,0,0,0,0.735121,7.11074,2.79026,0,0,996,75.2836,114.712,0.4625,3.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.973519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 06:00 am",0,189.08,187.837,0,0,1.00285,0.998915,0,4.38779,0,0,0,0,0.676587,6.61185,2.59449,0,0,996,85.4699,103.246,0.1625,3.5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 07:00 am",0,183.557,182.417,0,0,1.00307,0.998774,0,4.95316,0,0,0,0,0.624691,5.991,2.35087,0,0,996,94.959,91.6171,0.00625002,1.5,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.996266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 08:00 am",0,178.375,177.314,1.93841,0.414406,1.00173,0.996407,0.602633,14.2558,0,-77.6878,0.143498,0.760633,0.573727,5.54909,2.17746,0.7848,0,996,104.577,80.6226,0.3375,1.1,1.9,2,-355.488,0,0,-0.3703,0,0,0,0,0.969206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 09:00 am",300.977,293,393,650.742,1,0.99015,0.993829,1,23.5749,0.615682,-68.5748,190.176,255.351,5.00592,34.756,13.6382,278.604,73.5172,996,115.115,69.7282,2.44688,1.1,4.4,710,16750.1,19.2703,19.2703,17.448,0,0,0,53.5425,0.916538,1.82229,0.106339,0.872542,0,0.2893,0.104378,0.44973,0,1.82229,0
"Mar 7, 10:00 am",823.095,293,393,769.339,1,0.968541,0.992742,1,31.981,0.564898,-54.5755,219.688,301.889,4.87363,35.0734,13.7628,355.907,201.051,996,127.461,59.7895,4.0875,1.9,6.9,907,50022.3,55.4094,55.4094,52.1066,0,0,61.0621,139.989,0.848224,3.30279,0.676179,1.33347,0,0.2893,0.104378,0.89946,0,3.30279,0
"Mar 7, 11:00 am",467.824,293,393,479.62,1,0.939303,0.992088,1,38.9821,0.471981,-38.2432,132.735,188.203,4.75415,34.9376,13.7095,242.111,114.272,996,142.588,51.5462,4.825,4.2,9.2,617,40259.8,44.6692,44.6692,41.9373,0,0,0,114.272,0.777342,2.73189,0.242259,1.19649,0,0.2893,0.104378,0.89946,0,2.73189,0
"Mar 7, 12:00 pm",614.694,293,393,628.358,1,0.911588,0.991572,1,43.6905,0.440318,-19.098,168.68,246.568,4.66212,35.3494,13.8711,340.996,150.147,996,161.094,46.0193,5.60938,6,11,869,50289.6,55.4094,55.4094,52.385,0,0,10.1575,139.989,0.723081,3.02441,0.397799,1.33347,0,0.2893,0.104378,0.89946,0,3.02441,0
"Mar 7, 01:00 pm",577.724,293,393,601.056,1,0.901433,0.991398,1,45.1329,0.422093,2.09257,159.525,235.854,4.59144,35.2132,13.8177,334.325,141.116,996,182.082,44.2898,6.54062,5.7,12.4,852,50330.2,55.4094,55.4094,52.4273,0,0,1.127,139.989,0.705464,2.98209,0.355481,1.33347,0,0.2893,0.104378,0.89946,0,2.98209,0
"Mar 7, 02:00 pm",582.042,293,393,594.622,1,0.91666,0.991662,1,42.921,0.446196,22.9817,160.526,233.33,4.54641,35.1909,13.8089,318.629,142.171,996,202.775,46.7932,6.65938,5.7,13.3,812,50325.5,55.4094,55.4094,52.4224,0,0,2.18192,139.989,0.732293,2.98693,0.360314,1.33347,0,0.2893,0.104378,0.89946,0,2.98693,0
"Mar 7, 03:00 pm",578.105,293,393,572.411,1,0.945828,0.992222,1,37.6538,0.497732,41.5051,159.537,224.614,4.5265,35.1723,13.8016,283.705,141.209,996,220.658,52.9145,6.90312,5.7,13.7,723,50329.8,55.4094,55.4094,52.4268,0,0,1.2201,139.989,0.791716,2.98252,0.355906,1.33347,0,0.2893,0.104378,0.89946,0,2.98252,0
"Mar 7, 04:00 pm",455.347,293,393,450.638,1,0.973851,0.992883,1,30.3118,0.543,57.2704,129.405,176.83,4.53147,34.7849,13.6496,204.833,111.224,996,235.202,61.5402,6.56875,4.2,13.6,522,39073.3,43.4055,43.4055,40.7014,0,0,0,111.224,0.863292,2.7041,0.230595,1.18037,0,0.2893,0.104378,0.89946,0,2.7041,0
"Mar 7, 05:00 pm",575.086,293,393,585.305,1,0.993389,0.994369,0.925674,21.712,0.568224,70.8801,158.943,229.674,4.57138,35.4214,13.8994,247.212,140.472,996,247.148,71.7002,6.15938,6.9,12.8,630,50333,55.4094,55.4094,52.4302,0,0,0.482777,139.989,0.929055,2.97916,0.352543,1.33347,0,0.2893,0.104378,0.89946,0,2.97916,0
"Mar 7, 06:00 pm",0,323.022,318.357,322.425,0.239984,1.0028,0.996917,0.549961,12.3001,0,78.7785,12.6343,126.52,3.61201,28.0919,11.0233,129.492,0,996,257.468,82.6922,5.54062,7.3,11.4,330,-355.488,0,0,-0.3703,0,0,0,0,0.977045,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 07:00 pm",0,303.786,299.8,0,0,1.00215,0.999268,0,2.96196,0,0,0,0,2.93024,23.6541,9.28186,0,0,996,267.028,93.7524,4.97812,13.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 08:00 pm",0,287.391,283.965,0,0,1.00346,0.998428,0,6.34413,0,0,0,0,2.42745,20.0155,7.85407,0,0,996,276.615,105.355,4.55937,10.2,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.993876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 09:00 pm",0,273.121,270.113,0,0,1.00116,0.996195,0,15.0599,0,0,0,0,2.0447,17.3759,6.8183,0,0,996,287.083,116.717,3.69375,10.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.965655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 10:00 pm",0,260.652,258.011,0,0,0.991755,0.994088,0,22.6876,0,0,0,0,1.75675,15.0365,5.90034,0,0,996,299.558,127.384,3.0625,6.6,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.922621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 7, 11:00 pm",0,249.516,247.144,0,0,0.978227,0.993007,0,28.7874,0,0,0,0,1.5321,13.3657,5.24471,0,0,996,315.612,136.605,2.33125,6.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.876413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
