"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 8, 12:00 am",0,239.456,237.308,0,0,0.966744,0.992696,0,32.5085,0,0,0,0,1.35033,11.9865,4.70349,0,0,996,336.872,143.096,2.0125,6,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.843312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 01:00 am",0,230.203,228.225,0,0,0.963011,0.992605,0,33.5522,0,0,0,0,1.19927,10.9755,4.3068,0,0,996,2.638,145.174,1.24688,7.7,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.833383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 02:00 am",0,221.732,219.926,0,0,0.968786,0.992748,0,31.9078,0,0,0,0,1.07899,9.917,3.89143,0,0,996,27.7774,142.071,0.515625,6.3,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.8489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 03:00 am",0,213.865,212.191,0,0,0.981064,0.993093,0,27.7099,0,0,0,0,0.978361,9.12457,3.58048,0,0,996,47.8948,134.884,-0.684375,6.6,0.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.885314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 04:00 am",0,206.589,205.048,0,0,0.993927,0.994466,0,21.3721,0,0,0,0,0.887636,8.32418,3.26641,0,0,996,63.0623,125.277,-0.659375,5.3,0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.931233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 05:00 am",0,199.899,198.491,0,0,1.0022,0.996605,0,13.4992,0,0,0,0,0.812394,7.51568,2.94915,0,0,996,75.0045,114.41,-0.8125,2.9,-0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.972373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 06:00 am",0,193.695,192.396,0,0,1.00296,0.998848,0,4.6564,0,0,0,0,0.746808,6.86488,2.69378,0,0,996,85.1988,102.952,-1.39063,1.7,-1,0,-355.488,0,0,-0.3703,0,0,0,0,0.996699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 07:00 am",0,187.844,186.625,0,0,1.00297,0.99884,0,4.69101,0,0,0,0,0.68734,6.40324,2.51263,0,0,996,94.6954,91.3236,-1.43438,1.7,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 08:00 am",0,182.358,181.227,0,0.439274,1.0019,0.996475,0.610276,13.996,0,-77.5291,0,0,0.622033,5.92875,2.32644,0,0,996,104.32,80.3231,-0.346875,1.5,0.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.970312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 09:00 am",160.407,293,393,526.286,1,0.990667,0.993911,1,23.296,0.600801,-68.271,153.897,206.515,5.14077,34.8341,13.6689,224.845,39.1814,996,114.869,69.4093,0.80625,1.9,1.9,573,-402.401,0,0,-0.419168,0,19.2068,0,0,0.918474,0.419168,0.0254897,0,0,0.2893,0.104378,0,0,0,0.419168
"Mar 8, 10:00 am",801.373,293,393,750.593,1,0.969547,0.992768,1,31.678,0.565579,-54.2775,214.563,294.533,5.0488,35.089,13.7689,346.097,195.745,996,127.238,59.4456,2.27187,1.7,3.6,882,50053.2,55.4094,55.4094,52.1388,0,0,55.7561,139.989,0.851013,3.27061,0.644003,1.33347,0,0.2893,0.104378,0.89946,0,3.27061,0
"Mar 8, 11:00 am",448.903,293,393,462.359,1,0.940999,0.992123,1,38.6467,0.472018,-37.9755,128.194,181.43,4.96862,34.5948,13.575,232.301,109.65,996,142.421,51.174,2.6,1.9,5.1,592,38460.7,42.7531,42.7531,40.0632,0,0,0,109.65,0.781012,2.68985,0.224665,1.17205,0,0.2893,0.104378,0.89946,0,2.68985,0
"Mar 8, 12:00 pm",497.447,293,393,520.175,1,0.91405,0.991615,1,43.3214,0.43308,-18.904,140.022,204.117,4.89988,34.6951,13.6144,280.566,121.508,996,161.04,45.6268,3.43125,2.2,6.4,715,43082.2,47.6762,47.6762,44.8773,0,0,0,121.508,0.727517,2.79891,0.270925,1.23484,0,0.2893,0.104378,0.89946,0,2.79891,0
"Mar 8, 01:00 pm",613.465,293,393,632.885,1,0.904286,0.991446,1,44.74,0.428587,2.16823,168.513,248.344,4.85269,35.2032,13.8137,349.628,149.846,996,182.186,43.9021,3.78438,4.2,7.3,891,50290.9,55.4094,55.4094,52.3864,0,0,9.85726,139.989,0.710308,3.02297,0.396358,1.33347,0,0.2893,0.104378,0.89946,0,3.02297,0
"Mar 8, 02:00 pm",624.074,293,393,631.607,1,0.91919,0.991707,1,42.5237,0.453297,22.9317,170.989,247.843,4.82662,34.9771,13.725,336.287,152.438,996,203.019,46.4405,3.89375,2.9,7.8,857,50278.9,55.4094,55.4094,52.3739,0,0,12.4487,139.989,0.736998,3.03549,0.408874,1.33347,0,0.2893,0.104378,0.89946,0,3.03549,0
"Mar 8, 03:00 pm",569.095,293,393,564.222,1,0.947624,0.992259,1,37.2692,0.49965,41.3657,157.559,221.401,4.81622,35.0017,13.7347,278.212,139.008,996,220.973,52.6104,4.01563,3.5,8,709,50004.2,55.0557,55.0557,52.0877,0,0,0,139.008,0.795799,2.96801,0.345911,1.32896,0,0.2893,0.104378,0.89946,0,2.96801,0
"Mar 8, 04:00 pm",410.804,293,393,413.32,1,0.974942,0.992913,1,29.9456,0.536097,57.0848,118.826,162.187,4.83183,34.7855,13.6498,187.175,100.344,996,235.54,61.2806,3.71562,3.5,7.7,477,34836.3,38.8947,38.8947,36.2878,0,0,0,100.344,0.8665,2.60691,0.19093,1.12284,0,0.2893,0.104378,0.89946,0,2.60691,0
"Mar 8, 05:00 pm",528.705,293,393,538.294,1,0.993944,0.994469,0.935151,21.3609,0.569394,70.6766,147.77,211.227,4.87887,35.0381,13.7489,226.807,129.143,996,247.488,71.4738,3.12813,3.5,6.8,578,46078.8,50.8701,50.8701,47.9987,0,0,0,129.143,0.931304,2.87137,0.302656,1.27558,0,0.2893,0.104378,0.89946,0,2.87137,0
"Mar 8, 06:00 pm",0,293,393,353.161,0.257107,1.00294,0.997004,0.55532,11.962,0,78.6678,14.9739,138.58,4.9474,35.3119,13.8564,141.656,0,996,257.807,82.4888,2.45313,7.3,5.5,361,-355.488,0,0,-0.3703,0,0,0,0,0.978285,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 07:00 pm",0,322.88,318.182,0,0,1.00195,0.999353,0,2.62072,0,0,0,0,3.9226,27.5604,10.8147,0,0,996,267.371,93.5552,1.44375,5.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.998954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 08:00 pm",0,303.6,299.606,0,0,1.00353,0.998341,0,6.69078,0,0,0,0,3.17632,23.072,9.05346,0,0,996,276.969,105.155,1.225,5.3,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.993189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 09:00 pm",0,286.983,283.505,0,0,1.00088,0.9961,0,15.4174,0,0,0,0,2.62644,19.8842,7.80256,0,0,996,287.456,116.502,0.5375,7.3,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.964015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 10:00 pm",0,272.598,269.568,0,0,0.991097,0.99398,0,23.0592,0,0,0,0,2.2132,17.0888,6.70566,0,0,996,299.95,127.138,0.00625002,5.7,1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.920101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 8, 11:00 pm",0,259.789,257.072,0,0,0.977157,0.992976,0,29.1745,0,0,0,0,1.89418,15.2243,5.97402,0,0,996,315.999,136.311,-0.68125,8.1,0.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.873139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 12:00 am",0,248.271,245.82,0,0,0.965357,0.992662,0,32.9042,0,0,0,0,1.64171,13.631,5.3488,0,0,996,337.171,142.743,-1.2125,9.5,-0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.83958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 01:00 am",0,237.985,235.796,0,0,0.961548,0.99257,0,33.9435,0,0,0,0,1.42626,12.0617,4.733,0,0,996,2.72336,144.781,-1.25625,7.3,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.829588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 02:00 am",0,228.651,226.661,0,0,0.967542,0.992717,0,32.2766,0,0,0,0,1.25191,10.898,4.27637,0,0,996,27.6415,141.685,-1.37812,7.3,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.84548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 03:00 am",0,220.048,218.215,0,0,0.980198,0.993066,0,28.0473,0,0,0,0,1.1081,9.99996,3.92398,0,0,996,47.648,134.529,-1.73438,8.6,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.88256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 04:00 am",0,212.177,210.507,0,0,0.993441,0.994378,0,21.6797,0,0,0,0,0.990253,9.03402,3.54495,0,0,996,62.7851,124.952,-2.225,6.6,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.929263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 05:00 am",0,204.933,203.402,0,0,1.00203,0.996531,0,13.783,0,0,0,0,0.890919,8.22303,3.22672,0,0,996,74.7272,114.104,-2.325,5.3,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.971205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 06:00 am",0,198.276,196.877,0,0,1.00306,0.998782,0,4.92476,0,0,0,0,0.808528,7.43938,2.91921,0,0,996,84.9285,102.657,-2.34687,3.2,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.996308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 07:00 am",0,192.089,190.797,0,0,1.00287,0.998905,0,4.42895,0,0,0,0,0.737964,6.82554,2.67834,0,0,996,94.4322,91.0282,-2.34687,2.3,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.997014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 08:00 am",0,196.331,199.512,83.5403,0.464325,1.00206,0.996543,0.617952,13.7363,0.101431,-77.3697,7.10876,32.7812,0.791141,7.37685,2.89468,33.7464,0,996,104.064,80.0216,-1.19375,2.4,-0.1,86,-355.488,0,0,-0.3703,0,0,0,0,0.971399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 09:00 am",428.639,293,393,720.668,1,0.991174,0.993993,1,23.0164,0.624489,-67.9657,210.863,282.79,5.11902,35.3478,13.8705,307.249,104.7,996,114.621,69.0889,0.58125,2.8,2.3,783,28655.7,32.3891,32.3891,29.8497,0,0,0,84.7256,0.920393,2.53944,0.206441,1.03986,0,0.2893,0.104378,0.89946,0,2.53944,0
"Mar 9, 10:00 am",650.512,293,393,620.704,1,0.970537,0.992794,1,31.3739,0.556991,-53.9785,177.619,243.564,5.01662,34.9303,13.7066,285.275,158.895,996,127.014,59.1002,1.54375,2,4.2,727,50248.2,55.4094,55.4094,52.3419,0,0,18.9064,139.989,0.853788,3.06744,0.440828,1.33347,0,0.2893,0.104378,0.89946,0,3.06744,0
"Mar 9, 11:00 am",609.28,293,393,602.626,1,0.942669,0.992156,1,38.3099,0.493836,-37.7072,167.386,236.47,4.92624,34.7505,13.6361,301.363,148.824,996,142.254,50.8004,1.99375,1.7,5.9,768,50295.6,55.4094,55.4094,52.3913,0,0,8.83506,139.989,0.784669,3.01808,0.391469,1.33347,0,0.2893,0.104378,0.89946,0,3.01808,0
"Mar 9, 12:00 pm",454.796,293,393,480.154,1,0.91647,0.991658,1,42.9506,0.431559,-18.7095,129.597,188.412,4.82142,34.8772,13.6858,257.414,111.089,996,160.987,45.2329,3.05625,3.7,7.9,656,39020.9,43.3496,43.3496,40.6467,0,0,0,111.089,0.731942,2.70288,0.230085,1.17966,0,0.2893,0.104378,0.89946,0,2.70288,0
"Mar 9, 01:00 pm",616.776,293,393,633.614,1,0.907086,0.991494,1,44.3453,0.433332,2.24508,169.237,248.63,4.749,35.2531,13.8333,347.666,150.655,996,182.295,43.5135,3.59688,4.9,9.3,886,50287.2,55.4094,55.4094,52.3825,0,0,10.666,139.989,0.71514,3.02686,0.400245,1.33347,0,0.2893,0.104378,0.89946,0,3.02686,0
"Mar 9, 02:00 pm",442.354,293,393,465.781,1,0.921673,0.991752,1,42.1244,0.438468,22.8837,126.443,182.773,4.70797,34.8741,13.6846,246.427,108.05,996,203.267,46.0879,4.00625,4.2,10.1,628,37838.1,42.0901,42.0901,39.4147,0,0,0,108.05,0.74169,2.67544,0.218706,1.16359,0,0.2893,0.104378,0.89946,0,2.67544,0
"Mar 9, 03:00 pm",428.636,293,393,439.927,1,0.949388,0.992297,1,36.8826,0.485124,41.2285,123.083,172.627,4.68755,34.9036,13.6962,215.82,104.7,996,221.294,52.3072,4.25,4.6,10.5,550,36533.6,40.7013,40.7013,38.0558,0,0,0,104.7,0.799867,2.64546,0.206438,1.14588,0,0.2893,0.104378,0.89946,0,2.64546,0
"Mar 9, 04:00 pm",305.128,293,393,322.655,1,0.976014,0.992943,1,29.5774,0.511959,56.9013,92.8649,126.61,4.70286,34.737,13.6308,145.58,74.5313,996,235.883,61.0221,4.10625,4.6,10.2,371,24696.4,28.113,28.113,25.7254,0,0,0,74.5313,0.86969,2.38766,0.109195,0.985326,0,0.2893,0.104378,0.89946,0,2.38766,0
"Mar 9, 05:00 pm",543.031,293,393,545.182,1,0.994485,0.994569,0.944546,21.0079,0.578815,70.4747,151.262,213.929,4.749,35.3499,13.8713,229.162,132.642,996,247.831,71.2485,3.675,6,9.3,584,47462.6,52.3455,52.3455,49.4402,0,0,0,132.642,0.933531,2.90524,0.317708,1.2944,0,0.2893,0.104378,0.89946,0,2.90524,0
"Mar 9, 06:00 pm",0,322.92,318.232,134.191,0.27415,1.00307,0.997092,0.560643,11.622,0,78.5577,6.12632,52.6566,3.76132,27.897,10.9468,53.7588,0,996,258.149,82.2862,2.87813,7.3,7.8,137,-355.488,0,0,-0.3703,0,0,0,0,0.979498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 07:00 pm",0,303.896,299.961,0,0,1.00173,0.999438,0,2.27767,0,0,0,0,3.06742,22.904,8.98753,0,0,996,267.716,93.3585,2.2375,4.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.99921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 08:00 pm",0,287.693,284.304,0,0,1.00358,0.998254,0,7.03912,0,0,0,0,2.52662,19.477,7.64278,0,0,996,277.324,104.955,2.775,3.5,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.992463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 09:00 pm",0,273.54,270.554,0,0,1.00059,0.996005,0,15.7765,0,0,0,0,2.11492,17.0378,6.68563,0,0,996,287.829,116.287,2.375,4.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.96233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 10:00 pm",0,260.995,258.333,0,0,0.990416,0.993871,0,23.4324,0,0,0,0,1.80161,15.0809,5.91774,0,0,996,300.342,126.892,1.875,6,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.91753,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 9, 11:00 pm",0,249.893,247.531,0,0,0.976055,0.992944,0,29.5631,0,0,0,0,1.55572,13.2395,5.19517,0,0,996,316.385,136.016,1.86562,4.2,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.869813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 12:00 am",0,239.876,237.736,0,0,0.963929,0.992627,0,33.3017,0,0,0,0,1.35861,11.9148,4.67535,0,0,996,337.468,142.389,1.85625,4.6,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.835791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 01:00 am",0,230.729,228.774,0,0,0.960045,0.992535,0,34.3363,0,0,0,0,1.19642,10.83,4.24968,0,0,996,2.80969,144.388,1.47813,5.3,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.825741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 02:00 am",0,222.403,220.628,0,0,0.966265,0.992685,0,32.6463,0,0,0,0,1.06136,9.76256,3.83083,0,0,996,27.5097,141.297,1.14375,4.2,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.842017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 03:00 am",0,214.698,213.056,0,0,0.97931,0.993039,0,28.3851,0,0,0,0,0.951707,8.98123,3.52423,0,0,996,47.4053,134.172,1.17812,4.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.879772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 04:00 am",0,207.639,206.143,0,0,0.992942,0.99429,0,21.9872,0,0,0,0,0.858568,8.10678,3.1811,0,0,996,62.5107,124.625,1.23438,2.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.927268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 05:00 am",0,201.056,199.666,0,0,1.00185,0.996457,0,14.0666,0,0,0,0,0.779971,7.49604,2.94145,0,0,996,74.4515,113.797,1.13438,2.8,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.970014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 06:00 am",0,194.82,193.509,0,0,1.00315,0.998715,0,5.19282,0,0,0,0,0.711424,7.049,2.76603,0,0,996,84.6592,102.359,1.8375,3.9,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.995896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 07:00 am",0,188.855,187.61,0,0,1.00275,0.99897,0,4.16699,0,0,0,0,0.652056,6.68466,2.62306,0,0,996,94.1693,90.7309,1.8375,5.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.997357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 08:00 am",0,183.367,182.236,0,0.489548,1.00221,0.996611,0.625658,13.4766,0,-77.2095,0,0,0.59757,6.00021,2.35448,0,0,996,103.807,79.7185,2.28125,2.5,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.972465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 09:00 am",0,178.23,177.178,0.922294,1,0.99167,0.994074,1,22.7363,0,-67.6589,0.270015,0.361908,0.550496,5.54318,2.17514,0.3924,0,996,114.373,68.7671,2.825,1.8,4.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.922294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 10:00 am",0,173.343,172.351,0,1,0.971512,0.992819,1,31.0689,0,-53.6785,0,0,0.512025,5.20159,2.0411,0,0,996,126.789,58.7536,2.9125,1.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.856547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 11:00 am",0,168.654,167.711,0.788314,1,0.944313,0.99219,1,37.9718,0,-37.4384,0.219353,0.309334,0.477889,4.92478,1.93248,0.3924,0,996,142.086,50.4255,3.4125,2.2,5.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.788314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 12:00 pm",0,164.158,163.264,0.736354,1,0.918846,0.991701,1,42.5782,0,-18.5146,0.199271,0.288945,0.448819,4.64016,1.8208,0.3924,0,996,160.935,44.8377,4.59375,2.2,6,1,-355.488,0,0,-0.3703,0,0,0,0,0.736354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 01:00 pm",0,159.848,159.002,7.91953,1,0.909832,0.991542,1,43.949,0,2.32299,2.1218,3.10762,0.420487,4.3733,1.71608,4.3164,0,996,182.408,43.1242,4.03125,2.3,7,11,-355.488,0,0,-0.3703,0,0,0,0,0.719957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 02:00 pm",0,164.255,167.22,20.8982,1,0.924108,0.991797,1,41.7235,0.305108,22.8377,5.68837,8.20047,0.449329,4.80827,1.88677,10.9872,0,996,203.522,45.7354,4.54063,3.5,7.9,28,-355.488,0,0,-0.3703,0,0,0,0,0.746365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 03:00 pm",0,161.736,160.853,0.803918,1,0.951121,0.992334,1,36.4942,0,41.0936,0.22534,0.315457,0.426487,4.60673,1.80768,0.3924,0,996,221.62,52.0048,5.74687,4.6,7.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.803918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 04:00 pm",0,157.322,156.457,0,1,0.977065,0.992973,1,29.2072,0,56.7197,0,0,0.407072,4.51174,1.77041,0,0,996,236.229,60.7647,5.71562,7.7,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.87286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 05:00 pm",0,153.075,152.255,0,1,0.995012,0.99467,0.953858,20.653,0,70.2742,0,0,0.389635,4.22883,1.65939,0,0,996,248.177,71.0243,5.31563,6.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.935734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 06:00 pm",0,148.956,148.17,0,0.291117,1.00319,0.997179,0.565929,11.2804,0,78.4483,0,0,0.37537,4.02095,1.57782,0,0,996,258.493,82.0842,5.00625,6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.980682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 07:00 pm",0,144.993,144.248,0,0,1.00151,0.999523,0,1.93295,0,0,0,0,0.360212,3.77488,1.48126,0,0,996,268.062,93.1622,4.69375,4.9,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 08:00 pm",0,141.12,140.399,0,0,1.00362,0.998166,0,7.389,0,0,0,0,0.348393,3.62459,1.42229,0,0,996,277.681,104.756,4.19375,5.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.991696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 09:00 pm",0,137.392,136.71,0,0,1.00028,0.995908,0,16.1371,0,0,0,0,0.337681,3.38729,1.32917,0,0,996,288.203,116.071,3.87187,3.5,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.960599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 10:00 pm",0,133.781,133.128,0,0,0.989711,0.993761,0,23.807,0,0,0,0,0.328146,3.20536,1.25778,0,0,996,300.733,126.644,3.47188,2.7,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.914911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 10, 11:00 pm",0,130.258,129.629,0,0,0.97492,0.992912,0,29.9533,0,0,0,0,0.319854,3.0573,1.19968,0,0,996,316.769,135.719,2.97188,2.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.866433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 12:00 am",0,126.828,126.225,0,0,0.96246,0.992592,0,33.7006,0,0,0,0,0.312167,2.9033,1.13925,0,0,996,337.763,142.034,2.65,1.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.831948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 01:00 am",0,123.486,122.905,0,0,0.9585,0.992499,0,34.7304,0,0,0,0,0.30571,2.75957,1.08286,0,0,996,2.89681,143.994,2.05,1.1,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.821842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 02:00 am",0,120.181,119.613,0,0,0.964955,0.992652,0,33.0169,0,0,0,0,0.299765,2.68546,1.05377,0,0,996,27.3819,140.907,1.45,1.4,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.83851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 03:00 am",0,116.918,116.362,0,0,0.978402,0.993012,0,28.7232,0,0,0,0,0.294304,2.60194,1.021,0,0,996,47.1667,133.812,1.00625,1.5,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.876951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 04:00 am",0,113.723,113.187,0,0,0.99243,0.994202,0,22.2945,0,0,0,0,0.288778,2.48505,0.975133,0,0,996,62.239,124.295,1.01875,1.1,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.925246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 05:00 am",0,110.601,110.084,0,0,1.00167,0.996382,0,14.3497,0,0,0,0,0.283606,2.36902,0.929602,0,0,996,74.1775,113.488,0.796875,0.7,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.968801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 06:00 am",0,107.525,107.019,0,0,1.00324,0.998648,0,5.46054,0,0,0,0,0.278843,2.29548,0.900747,0,0,996,84.3908,102.06,0.128125,0.8,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.995462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 07:00 am",0,104.502,104.012,0,0,1.00264,0.999035,0,3.90517,0,0,0,0,0.274168,2.20635,0.865772,0,0,996,93.9067,90.432,0.3625,0.7,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 08:00 am",0,106.78,108.171,31.1524,0.514935,1.00235,0.996679,0.633389,13.2168,0.146696,-77.0487,3.01455,12.2242,0.276142,2.28435,0.896378,12.5568,0,996,103.549,79.4139,1.425,1.3,3.3,32,-355.488,0,0,-0.3703,0,0,0,0,0.973512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 09:00 am",240.312,293,393,719.933,1,0.992156,0.994155,1,22.4556,0.629289,-67.3508,210.892,282.502,4.93152,34.6571,13.5994,305.68,58.6991,996,114.125,68.444,3.14375,0.6,5.8,779,10923,13.0828,13.0828,11.3781,0,0,0,38.7244,0.924176,1.7047,0.0676713,0.793624,0,0.2893,0.104378,0.44973,0,1.7047,0
"Mar 11, 10:00 am",834.521,293,393,775.08,1,0.972471,0.992845,1,30.7629,0.575915,-53.3777,222.248,304.142,4.80583,34.6591,13.6002,353.945,203.842,996,126.563,58.4059,3.90312,0.6,8.2,902,50005.8,55.4094,55.4094,52.0894,0,0,63.853,139.989,0.859291,3.32001,0.693398,1.33347,0,0.2893,0.104378,0.89946,0,3.32001,0
"Mar 11, 11:00 am",734.449,293,393,708.791,1,0.94593,0.992224,1,37.6323,0.510817,-37.1694,197.569,278.13,4.68755,34.3624,13.4838,351.198,179.398,996,141.917,50.0494,5.10938,0.4,10.5,895,50143.9,55.4094,55.4094,52.2333,0,0,39.409,139.989,0.791945,3.17611,0.549495,1.33347,0,0.2893,0.104378,0.89946,0,3.17611,0
"Mar 11, 12:00 pm",654.297,293,393,655.566,1,0.92118,0.991743,1,42.2044,0.460213,-18.3195,177.866,257.244,4.59144,34.2883,13.4547,347.274,159.82,996,160.884,44.4414,6.11094,0.6,12.4,885,50243.8,55.4094,55.4094,52.3373,0,0,19.831,139.989,0.740753,3.0721,0.445492,1.33347,0,0.2893,0.104378,0.89946,0,3.0721,0
"Mar 11, 01:00 pm",574.986,293,393,589.229,1,0.912524,0.991589,1,43.5512,0.440244,2.40182,158.341,231.213,4.53147,34.0518,13.3619,319.021,140.447,996,182.524,42.7342,6.80313,0.4,13.6,813,50333.1,55.4094,55.4094,52.4303,0,0,0.45829,139.989,0.724759,2.97904,0.352432,1.33347,0,0.2893,0.104378,0.89946,0,2.97904,0
"Mar 11, 02:00 pm",465.059,293,393,481.406,1,0.926496,0.991841,1,41.3209,0.451625,22.7935,131.38,188.904,4.4918,33.8735,13.292,251.528,113.596,996,203.781,45.3832,7.525,0.4,14.4,641,39996.8,44.3891,44.3891,41.6634,0,0,0,113.596,0.751023,2.72571,0.239654,1.19292,0,0.2893,0.104378,0.89946,0,2.72571,0
"Mar 11, 03:00 pm",327.94,293,393,348.226,1,0.952821,0.992371,1,36.104,0.473636,40.9609,97.7866,136.644,4.47207,33.6674,13.2111,169.124,80.1034,996,221.951,51.7034,7.925,0.4,14.8,431,26898.7,30.4532,30.4532,28.0195,0,0,0,80.1034,0.807948,2.43368,0.125366,1.01517,0,0.2893,0.104378,0.89946,0,2.43368,0
"Mar 11, 04:00 pm",557.982,293,393,534.366,1,0.978096,0.993003,1,28.8354,0.569401,56.5401,154.136,209.685,4.48193,34.0465,13.3599,239.364,136.294,996,236.578,60.5086,7.80313,0.5,14.6,610,48916.2,53.8955,53.8955,50.9544,0,0,0,136.294,0.876009,2.94106,0.333756,1.31416,0,0.2893,0.104378,0.89946,0,2.94106,0
"Mar 11, 05:00 pm",494.735,293,393,489.59,1,0.995524,0.99477,0.96309,20.2964,0.589969,70.0753,138.677,192.115,4.5265,33.9092,13.306,204.833,120.845,996,248.526,70.8011,7.37187,0.3,13.7,522,42823.3,47.4003,47.4003,44.6076,0,0,0,120.845,0.937911,2.79271,0.268244,1.23132,0,0.2893,0.104378,0.89946,0,2.79271,0
"Mar 11, 06:00 pm",0,323.653,319.137,240.55,0.308007,1.00329,0.997267,0.571179,10.9373,0,78.3397,12.5751,94.3917,3.60777,26.9468,10.5739,96.138,0,996,258.838,81.883,6.49687,0.5,12.2,245,-355.488,0,0,-0.3703,0,0,0,0,0.981836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 07:00 pm",0,305.273,301.47,0,0,1.00127,0.999608,0,1.5867,0,0,0,0,2.9583,22.2065,8.71385,0,0,996,268.409,92.9664,5.77812,0.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 08:00 pm",0,289.517,286.219,0,0,1.00365,0.998078,0,7.7403,0,0,0,0,2.46802,18.9964,7.45418,0,0,996,278.038,104.556,5.77188,0.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.990889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 09:00 pm",0,275.819,272.93,0,0,0.99995,0.995811,0,16.499,0,0,0,0,2.09621,16.4292,6.4468,0,0,996,288.577,115.855,5.375,0.1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.958825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 10:00 pm",0,263.714,261.142,0,0,0.988983,0.99365,0,24.1829,0,0,0,0,1.81072,14.4581,5.67334,0,0,996,301.123,126.396,4.5875,0.1,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.912243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 11, 11:00 pm",0,252.83,250.507,0,0,0.973752,0.99288,0,30.3448,0,0,0,0,1.58351,12.954,5.08316,0,0,996,317.151,135.421,3.8,0.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.863001,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 12:00 am",0,242.97,240.86,0,0,0.96095,0.992556,0,34.1009,0,0,0,0,1.40045,11.6601,4.57541,0,0,996,338.056,141.677,3.325,0.4,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.828051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 01:00 am",0,234.022,232.106,0,0,0.956913,0.992462,0,35.1257,0,0,0,0,1.25025,10.477,4.11116,0,0,996,2.98457,143.598,2.40312,0.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.817891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 02:00 am",0,225.8,224.039,0,0,0.963613,0.992619,0,33.3883,0,0,0,0,1.1277,9.54657,3.74607,0,0,996,27.2579,140.516,1.30312,0.2,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.83496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 03:00 am",0,218.156,216.521,0,0,0.977472,0.992985,0,29.0616,0,0,0,0,1.02614,8.79729,3.45206,0,0,996,46.9319,133.451,0.59375,0.3,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.874098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 04:00 am",0,211.016,209.494,0,0,0.991905,0.994113,0,22.6016,0,0,0,0,0.93016,8.14739,3.19704,0,0,996,61.9702,123.963,0.25,0.5,1.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.9232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 05:00 am",0,204.419,203.021,0,0,1.00147,0.996308,0,14.6325,0,0,0,0,0.851157,7.40526,2.90583,0,0,996,73.9053,113.176,-0.19375,0.1,0.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.967566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 06:00 am",0,198.186,196.869,0,0,1.00331,0.998582,0,5.7279,0,0,0,0,0.780661,6.94911,2.72683,0,0,996,84.1233,101.758,0.109375,0.3,0.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.995007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 07:00 am",0,192.308,191.077,0,0,1.00251,0.999099,0,3.64352,0,0,0,0,0.71693,6.46882,2.53837,0,0,996,93.6444,90.1315,-0.06875,0.3,0.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.997979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 08:00 am",0,186.825,185.686,27.2871,0.540476,1.00249,0.996746,0.64114,12.9572,0,-76.8874,2.80597,10.7074,0.642777,5.97589,2.34494,10.9872,0,996,103.292,79.1078,1.4625,0.2,2.4,28,-355.488,0,0,-0.3703,0,0,0,0,0.974538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 09:00 am",362.548,293,393,684.343,1,0.992632,0.994236,1,22.1744,0.627849,-67.0416,200.579,268.536,4.98458,34.4756,13.5282,289.984,88.5568,996,113.876,68.1199,2.76875,0.3,4.8,739,22713.8,25.6085,25.6085,23.6602,0,0,0,68.5821,0.92604,1.94824,0.151448,0.953381,0,0.2893,0.104378,0.44973,0,1.94824,0
"Mar 12, 10:00 am",872.73,293,393,806.849,1,0.973414,0.992871,1,30.4561,0.580405,-53.0763,231.588,316.608,4.86315,34.53,13.5496,367.286,213.175,996,126.336,58.0571,3.58437,0.2,7.1,936,49949.1,55.4094,55.4094,52.0303,0,0,73.186,139.989,0.862018,3.37907,0.752458,1.33347,0,0.2893,0.104378,0.89946,0,3.37907,0
"Mar 12, 11:00 am",770.849,293,393,739.872,1,0.94752,0.992257,1,37.2917,0.515957,-36.9002,206.587,290.326,4.7593,34.5008,13.5381,364.932,188.289,996,141.748,49.6723,4.64688,0.5,9.1,930,50095.4,55.4094,55.4094,52.1827,0,0,48.3003,139.989,0.795561,3.22665,0.600033,1.33347,0,0.2893,0.104378,0.89946,0,3.22665,0
"Mar 12, 12:00 pm",653.296,293,393,653.484,1,0.923471,0.991785,1,41.8293,0.463701,-18.1243,177.75,256.427,4.67228,34.4082,13.5018,344.135,159.576,996,160.834,44.0442,5.40938,0.8,10.8,877,50245,55.4094,55.4094,52.3385,0,0,19.5866,139.989,0.745135,3.07087,0.444257,1.33347,0,0.2893,0.104378,0.89946,0,3.07087,0
"Mar 12, 01:00 pm",619.199,293,393,628.135,1,0.915162,0.991635,1,43.152,0.447666,2.48142,169.292,246.48,4.60652,34.2468,13.4384,337.856,151.247,996,182.644,42.3437,6.24063,0.6,12.1,861,50284.5,55.4094,55.4094,52.3797,0,0,11.2579,139.989,0.729542,3.02971,0.403101,1.33347,0,0.2893,0.104378,0.89946,0,3.02971,0
"Mar 12, 02:00 pm",637.776,293,393,635.51,1,0.928836,0.991885,1,40.9169,0.472062,22.7511,173.883,249.374,4.56638,34.4847,13.5318,330.008,155.784,996,204.046,45.0313,6.41562,1.3,12.9,841,50263.2,55.4094,55.4094,52.3575,0,0,15.7954,139.989,0.75566,3.05191,0.425298,1.33347,0,0.2893,0.104378,0.89946,0,3.05191,0
"Mar 12, 03:00 pm",427.484,293,393,435.209,1,0.954488,0.992408,1,35.7124,0.496458,40.8303,122.431,170.776,4.55139,34.3056,13.4615,210.326,104.418,996,222.286,51.4031,6.40312,1.8,13.2,536,36424,40.5846,40.5846,37.9417,0,0,0,104.418,0.811958,2.64295,0.205421,1.14439,0,0.2893,0.104378,0.89946,0,2.64295,0
"Mar 12, 04:00 pm",641.932,293,393,605.723,1,0.979106,0.993033,1,28.4619,0.579958,56.3623,174.904,237.686,4.56138,34.5141,13.5433,270.364,156.8,996,236.931,60.2537,6.35938,1.4,13,689,50258.3,55.4094,55.4094,52.3524,0,0,16.8106,139.989,0.879134,3.05695,0.430338,1.33347,0,0.2893,0.104378,0.89946,0,3.05695,0
"Mar 12, 05:00 pm",500.509,293,393,490.712,1,0.996021,0.99487,0.972241,19.9382,0.596854,69.8778,140.4,192.555,4.61155,34.4889,13.5334,204.833,122.255,996,248.877,70.5791,5.82813,1.9,12,522,43374.7,47.9879,47.9879,45.182,0,0,0,122.255,0.940061,2.80592,0.273966,1.23882,0,0.2893,0.104378,0.89946,0,2.80592,0
"Mar 12, 06:00 pm",0,293,393,322.411,0.324824,1.00339,0.997355,0.576392,10.5927,0,78.2317,17.9402,126.514,4.68246,34.2695,13.4473,128.707,0,996,259.185,81.6825,5.44375,2,10.6,328,-355.488,0,0,-0.3703,0,0,0,0,0.982959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 07:00 pm",0,323.454,318.89,0,0,1.00101,0.999694,0,1.23906,0,0,0,0,3.73922,26.9775,10.586,0,0,996,268.758,92.7711,4.68125,1.7,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 08:00 pm",0,304.797,300.934,0,0,1.00367,0.997989,0,8.09286,0,0,0,0,3.03896,22.447,8.80819,0,0,996,278.396,104.357,4.64063,0.9,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.990041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 09:00 pm",0,288.801,285.454,0,0,0.999605,0.995714,0,16.8621,0,0,0,0,2.52431,19.2078,7.53712,0,0,996,288.951,115.638,3.975,1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.957006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 10:00 pm",0,274.874,271.936,0,0,0.988231,0.993538,0,24.5599,0,0,0,0,2.13638,16.6604,6.53754,0,0,996,301.513,126.146,3.44375,1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.909527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 12, 11:00 pm",0,262.501,259.873,0,0,0.97255,0.992847,0,30.7375,0,0,0,0,1.83464,14.7827,5.80073,0,0,996,317.531,135.122,2.93437,1.7,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.859518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 12:00 am",0,251.452,249.097,0,0,0.959398,0.992519,0,34.5025,0,0,0,0,1.59928,13.1111,5.1448,0,0,996,338.347,141.32,2.16875,1.5,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.824101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 01:00 am",0,241.554,239.44,0,0,0.955284,0.992426,0,35.5221,0,0,0,0,1.40411,11.6499,4.57142,0,0,996,3.07281,143.202,1.88125,0.9,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.813891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 02:00 am",0,232.604,230.69,0,0,0.962237,0.992586,0,33.7604,0,0,0,0,1.24813,10.445,4.09864,0,0,996,27.1376,140.124,1.49375,0.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.831369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 03:00 am",0,224.293,222.513,0,0,0.976521,0.992957,0,29.4,0,0,0,0,1.11584,9.68481,3.80032,0,0,996,46.7009,133.088,1.05,1.4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.871214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 04:00 am",0,216.632,214.998,0,0,0.991367,0.994024,0,22.9083,0,0,0,0,1.00317,8.82564,3.46318,0,0,996,61.7041,123.629,0.4375,1.1,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.921129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 05:00 am",0,209.564,208.061,0,0,1.00127,0.996233,0,14.9148,0,0,0,0,0.908972,8.05033,3.15895,0,0,996,73.6348,112.863,-0.196875,0.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.96631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 06:00 am",0,202.969,201.573,0,0,1.00338,0.998515,0,5.99486,0,0,0,0,0.82676,7.44105,2.91987,0,0,996,83.8567,101.455,0.15,0.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.994531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 07:00 am",0,196.76,195.452,0,0,1.00238,0.999164,0,3.38206,0,0,0,0,0.755299,6.93998,2.72325,0,0,996,93.3826,89.7358,-0.10625,0.9,1.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.998258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 08:00 am",0,190.976,189.768,0,0.56616,1.00262,0.996814,0.648909,12.6975,0,-76.7257,0,0,0.669798,6.41688,2.51798,0,0,996,103.034,78.8005,1.43438,1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.975544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 09:00 am",424.518,293,393,728.389,1,0.993097,0.994317,1,21.8927,0.632977,-66.7315,213.606,285.82,4.91041,34.9558,13.7167,308.034,103.694,996,113.626,67.7947,3.075,1.5,6.2,785,28260,31.968,31.968,29.4375,0,0,0,83.719,0.927884,2.53044,0.202813,1.03449,0,0.2893,0.104378,0.89946,0,2.53044,0
"Mar 13, 10:00 am",816.251,293,393,758.366,1,0.974341,0.992896,1,30.1483,0.579364,-52.7745,217.885,297.583,4.78511,34.9657,13.7205,344.135,199.379,996,126.108,57.7075,3.99063,1.7,8.6,877,50032.1,55.4094,55.4094,52.1168,0,0,59.3902,139.989,0.864728,3.29257,0.665961,1.33347,0,0.2893,0.104378,0.89946,0,3.29257,0
"Mar 13, 11:00 am",784.208,293,393,750.413,1,0.949084,0.99229,1,36.9499,0.519868,-36.631,209.883,294.462,4.67228,34.8065,13.6581,368.464,191.552,996,141.577,49.2944,5.175,1.5,10.8,939,50077.1,55.4094,55.4094,52.1637,0,0,51.5633,139.989,0.799162,3.24571,0.619098,1.33347,0,0.2893,0.104378,0.89946,0,3.24571,0
"Mar 13, 12:00 pm",661.976,293,393,659.561,1,0.92572,0.991827,1,41.4528,0.46826,-17.9292,179.847,258.812,4.5814,34.5818,13.5699,345.312,161.696,996,160.785,43.646,5.95938,1.5,12.6,880,50234.6,55.4094,55.4094,52.3277,0,0,21.7067,139.989,0.749501,3.08163,0.455023,1.33347,0,0.2893,0.104378,0.89946,0,3.08163,0
"Mar 13, 01:00 pm",627.833,293,393,634.439,1,0.917747,0.991681,1,42.7515,0.452333,2.56168,171.482,248.954,4.51656,34.6822,13.6093,339.034,153.356,996,182.768,41.9528,6.79062,2.3,13.9,864,50274.6,55.4094,55.4094,52.3694,0,0,13.3669,139.989,0.734305,3.03996,0.413351,1.33347,0,0.2893,0.104378,0.89946,0,3.03996,0
"Mar 13, 02:00 pm",645.7,293,393,640.912,1,0.931129,0.991929,1,40.5116,0.476794,22.7102,175.801,251.494,4.47207,34.6809,13.6088,330.793,157.72,996,204.316,44.6799,7.22188,2.3,14.8,843,50253.9,55.4094,55.4094,52.3478,0,0,17.7312,139.989,0.760275,3.06154,0.434932,1.33347,0,0.2893,0.104378,0.89946,0,3.06154,0
"Mar 13, 03:00 pm",484.483,293,393,483.854,1,0.956122,0.992445,1,35.3193,0.50857,40.7017,136.354,189.864,4.45239,34.5579,13.5605,232.693,118.341,996,222.625,51.1038,7.3875,2.9,15.2,593,41845.7,46.3586,46.3586,43.5892,0,0,0,118.341,0.815943,2.76939,0.258212,1.21804,0,0.2893,0.104378,0.89946,0,2.76939,0
"Mar 13, 04:00 pm",669.121,293,393,628.15,1,0.980094,0.993063,1,28.087,0.584995,56.1865,181.569,246.486,4.46222,34.8254,13.6655,279.389,163.441,996,237.287,60.0002,7.34375,2.9,15,712,50226,55.4094,55.4094,52.3188,0,0,23.452,139.989,0.882233,3.09059,0.463973,1.33347,0,0.2893,0.104378,0.89946,0,3.09059,0
"Mar 13, 05:00 pm",507.625,293,393,491.82,1,0.996503,0.99497,0.981312,19.5785,0.60534,69.6818,142.113,192.99,4.50665,34.6918,13.6131,204.833,123.994,996,249.23,70.3583,7.06875,3.2,14.1,522,44055.2,48.7131,48.7131,45.8908,0,0,0,123.994,0.942183,2.8223,0.28109,1.24807,0,0.2893,0.104378,0.89946,0,2.8223,0
"Mar 13, 06:00 pm",5.89324,293,393,330.641,0.34157,1.00347,0.997444,0.581567,10.2468,0.010918,78.1245,19.5236,129.744,4.5814,34.4106,13.5027,131.846,1.4395,996,259.534,81.4828,6.74063,2.9,12.6,336,-355.488,0,0,-0.3703,0,1.4395,0,0,0.984051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 07:00 pm",0,323.412,318.84,0,0,1.00074,0.99978,0,0.890168,0,0,0,0,3.65147,27.2764,10.7033,0,0,996,269.108,92.5762,5.97812,3.7,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 08:00 pm",0,304.482,300.557,0,0,1.00367,0.9979,0,8.44656,0,0,0,0,2.95288,23.1452,9.08217,0,0,996,278.755,104.157,6.09375,6,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.989153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 09:00 pm",0,288.292,284.906,0,0,0.999243,0.995615,0,17.2262,0,0,0,0,2.44693,19.6812,7.72289,0,0,996,289.325,115.421,5.5625,4.9,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.955143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 10:00 pm",0,274.104,271.11,0,0,0.987455,0.993424,0,24.938,0,0,0,0,2.05817,17.2599,6.77278,0,0,996,301.902,125.896,5.05313,6.9,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.906764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 13, 11:00 pm",0,261.64,258.997,0,0,0.971314,0.992814,0,31.1313,0,0,0,0,1.76371,15.0498,5.90554,0,0,996,317.909,134.823,4.7,5.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.855984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 12:00 am",0,250.457,248.074,0,0,0.957803,0.992483,0,34.9053,0,0,0,0,1.53069,13.4714,5.28619,0,0,996,338.635,140.962,4.19063,6.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.820099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 01:00 am",0,240.46,238.327,0,0,0.953611,0.992388,0,35.9195,0,0,0,0,1.34473,11.9138,4.67496,0,0,996,3.16137,142.806,3.78125,4.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.809842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 02:00 am",0,231.258,229.289,0,0,0.960828,0.992553,0,34.133,0,0,0,0,1.19155,10.953,4.29794,0,0,996,27.0206,139.731,3.45,6.3,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.827738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 03:00 am",0,222.73,220.909,0,0,0.975548,0.99293,0,29.7384,0,0,0,0,1.06614,10.0753,3.95355,0,0,996,46.4737,132.723,2.78437,7.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.868299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 04:00 am",0,214.959,213.307,0,0,0.990816,0.993935,0,23.2147,0,0,0,0,0.958219,9.03977,3.54721,0,0,996,61.4407,123.294,2.30625,4.9,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.919034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 05:00 am",0,207.881,206.381,0,0,1.00106,0.996159,0,15.1965,0,0,0,0,0.868104,8.1123,3.18327,0,0,996,73.366,112.548,2.0625,2.5,3,0,-355.488,0,0,-0.3703,0,0,0,0,0.965032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 06:00 am",0,201.296,199.905,0,0,1.00344,0.998448,0,6.26137,0,0,0,0,0.790956,7.47405,2.93282,0,0,996,83.5912,101.151,2.30938,2.2,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.994035,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 07:00 am",0,195.136,193.842,0,0,1.00224,0.999229,0,3.12084,0,0,0,0,0.723335,6.90717,2.71037,0,0,996,93.1211,89.5072,2.52187,1.9,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 08:00 am",0,293,393,29.2959,0.591978,1.00274,0.996881,0.65669,12.438,0,-76.5635,3.38094,11.4957,4.97926,33.9757,13.3321,11.772,0,996,102.777,78.4921,4.50938,2.2,4.9,30,-355.488,0,0,-0.3703,0,0,0,0,0.97653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 09:00 am",798.56,293,393,728.892,1,0.993551,0.994398,1,21.6106,0.634043,-66.4205,213.868,286.017,4.85269,35.5697,13.9576,307.642,195.058,996,113.375,67.4688,5.1125,4.9,7.3,784,50057.1,55.4094,55.4094,52.1429,0,0,35.0943,139.989,0.929709,3.2665,0.63989,1.33347,0,0.2893,0.104378,0.89946,0,3.2665,0
"Mar 14, 10:00 am",754.933,293,393,706.08,1,0.975253,0.992922,1,29.8398,0.577313,-52.4723,203.057,277.066,4.72845,35.4927,13.9273,319.414,184.402,996,125.879,57.3572,5.6375,5.3,9.7,814,50116.9,55.4094,55.4094,52.2051,0,0,44.4127,139.989,0.86742,3.20429,0.577682,1.33347,0,0.2893,0.104378,0.89946,0,3.20429,0
"Mar 14, 11:00 am",704.752,293,393,680.727,1,0.950621,0.992323,1,36.607,0.51733,-36.362,190.707,267.117,4.62163,35.5282,13.9413,332.755,172.144,996,141.406,48.9157,6.8,6.6,11.8,848,50182,55.4094,55.4094,52.273,0,0,32.1553,139.989,0.802745,3.13641,0.509794,1.33347,0,0.2893,0.104378,0.89946,0,3.13641,0
"Mar 14, 12:00 pm",667.719,293,393,664.14,1,0.927926,0.991868,1,41.0752,0.471786,-17.7343,181.535,260.608,4.53644,35.4221,13.8996,345.704,163.099,996,160.737,43.2471,7.75781,6.6,13.5,881,50227.7,55.4094,55.4094,52.3205,0,0,23.1096,139.989,0.753848,3.08882,0.462211,1.33347,0,0.2893,0.104378,0.89946,0,3.08882,0
"Mar 14, 01:00 pm",620.665,293,393,626.71,1,0.920278,0.991727,1,42.3498,0.455605,2.64245,169.868,245.921,4.47207,35.1446,13.7908,332.755,151.605,996,182.895,41.5616,7.925,5.3,14.8,848,50282.8,55.4094,55.4094,52.3779,0,0,11.616,139.989,0.739045,3.03145,0.404833,1.33347,0,0.2893,0.104378,0.89946,0,3.03145,0
"Mar 14, 02:00 pm",670.993,293,393,662.373,1,0.933374,0.991972,1,40.105,0.482311,22.6709,182.134,259.915,4.42789,35.1879,13.8077,339.818,163.898,996,204.591,44.3291,8.5125,5.3,15.7,866,50223.8,55.4094,55.4094,52.3164,0,0,23.9091,139.989,0.764865,3.09294,0.466331,1.33347,0,0.2893,0.104378,0.89946,0,3.09294,0
"Mar 14, 03:00 pm",473.245,293,393,473.083,1,0.957724,0.992481,1,34.925,0.510549,40.5751,133.547,185.638,4.41323,34.4994,13.5376,226.415,115.596,996,222.97,50.8058,8.73438,2.8,16,577,40775.6,45.2186,45.2186,42.4745,0,0,0,115.596,0.819902,2.74404,0.247403,1.2035,0,0.2893,0.104378,0.89946,0,2.74404,0
"Mar 14, 04:00 pm",681.09,293,393,637.42,1,0.981061,0.993093,1,27.7109,0.588843,56.0125,184.436,250.124,4.423,34.7808,13.648,282.528,166.365,996,237.647,59.748,8.69063,2.7,15.8,720,50211.5,55.4094,55.4094,52.3036,0,0,26.3755,139.989,0.885305,3.10576,0.479145,1.33347,0,0.2893,0.104378,0.89946,0,3.10576,0
"Mar 14, 05:00 pm",457.241,293,393,444.754,1,0.996969,0.995071,0.990306,19.2176,0.604298,69.4873,129.765,174.521,4.48193,34.6492,13.5963,184.82,111.687,996,249.586,70.1386,8.27188,3.5,14.6,471,39253.4,43.5972,43.5972,40.8889,0,0,0,111.687,0.944275,2.7083,0.23235,1.18282,0,0.2893,0.104378,0.89946,0,2.7083,0
"Mar 14, 06:00 pm",1.95981,293,393,297.503,0.358247,1.00353,0.997532,0.586706,9.8997,0.00403956,78.018,18.5903,116.74,4.55139,34.557,13.5602,118.505,0.478708,996,259.884,81.2838,7.84844,4.2,13.2,302,-355.488,0,0,-0.3703,0,0.478708,0,0,0.98511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 07:00 pm",0,323.508,318.958,0,0,1.00046,0.999867,0,0.540172,0,0,0,0,3.63051,27.1548,10.6555,0,0,996,269.459,92.3818,6.89063,2.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 08:00 pm",0,304.718,300.823,0,0,1.00366,0.99781,0,8.80125,0,0,0,0,2.93659,22.9588,9.00904,0,0,996,279.114,103.958,7.18437,4.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.988225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 09:00 pm",0,288.602,285.23,0,0,0.998864,0.995516,0,17.5912,0,0,0,0,2.42861,19.6316,7.70346,0,0,996,289.699,115.203,6.775,4.2,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.953237,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 10:00 pm",0,274.48,271.5,0,0,0.986655,0.99331,0,25.317,0,0,0,0,2.04124,17.2106,6.75344,0,0,996,302.289,125.645,6.20938,6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.903955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 14, 11:00 pm",0,262.073,259.443,0,0,0.970044,0.992781,0,31.5261,0,0,0,0,1.74771,15.0143,5.89161,0,0,996,318.285,134.522,5.64375,4.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.852402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 12:00 am",0,250.925,248.547,0,0,0.956165,0.992445,0,35.3091,0,0,0,0,1.51497,13.4768,5.2883,0,0,996,338.92,140.603,5.39063,6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.816046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 01:00 am",0,240.955,238.828,0,0,0.951894,0.992351,0,36.3178,0,0,0,0,1.32541,11.9353,4.68339,0,0,996,3.25012,142.408,5.4375,4.2,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.805745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 02:00 am",0,231.853,229.906,0,0,0.959384,0.992519,0,34.506,0,0,0,0,1.1726,10.8573,4.26039,0,0,996,26.907,139.337,5.07188,4.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.824067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 03:00 am",0,223.374,221.56,0,0,0.974554,0.992902,0,30.0768,0,0,0,0,1.04499,10.0864,3.95791,0,0,996,46.2501,132.357,5.01875,7.7,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.865354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 04:00 am",0,215.48,213.798,0,0,0.990252,0.993845,0,23.5207,0,0,0,0,0.935756,9.31402,3.65482,0,0,996,61.18,122.957,4.775,9.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.916916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 05:00 am",0,208.242,206.708,0,0,1.00083,0.996084,0,15.4778,0,0,0,0,0.8457,8.40855,3.29951,0,0,996,73.0989,112.231,4.86562,6.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.963734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 06:00 am",0,201.518,200.098,0,0,1.0035,0.998382,0,6.52741,0,0,0,0,0.767887,7.73121,3.03373,0,0,996,83.3266,100.845,4.86094,5.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.993518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 07:00 am",0,195.311,194.01,0,0,1.00209,0.999294,0,2.85986,0,0,0,0,0.702001,7.0162,2.75316,0,0,996,92.8599,89.2658,4.64375,3.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.998755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 08:00 am",0,204.493,210.968,90.9071,0.61792,1.00285,0.996948,0.664479,12.1784,0.192639,-76.4011,11.0829,35.6719,0.83436,8.2023,3.21858,36.4932,0,996,102.519,78.1827,5.73125,3.2,6.2,93,-355.488,0,0,-0.3703,0,0,0,0,0.977495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 09:00 am",310.448,293,393,599.895,1,0.993995,0.994479,1,21.328,0.623651,-66.1088,176.111,235.399,4.78511,34.9805,13.7263,252.706,75.8308,996,113.124,67.1422,7.0375,2.9,8.6,644,17666.6,20.244,20.244,18.4028,0,0,0,55.8561,0.931513,1.84126,0.112894,0.884961,0,0.2893,0.104378,0.44973,0,1.84126,0
"Mar 15, 10:00 am",808.714,293,393,750.89,1,0.976148,0.992947,1,29.5305,0.583326,-52.17,216.148,294.649,4.6672,35.5317,13.9426,338.641,197.538,996,125.648,57.0062,7.93125,5.3,10.9,863,50042.8,55.4094,55.4094,52.128,0,0,57.5492,139.989,0.870093,3.28141,0.654794,1.33347,0,0.2893,0.104378,0.89946,0,3.28141,0
"Mar 15, 11:00 am",611.036,293,393,597.475,1,0.952132,0.992356,1,36.2631,0.513305,-36.0933,167.655,234.449,4.57138,35.2471,13.831,290.768,149.253,996,141.234,48.5363,8.58125,5.7,12.8,741,50293.7,55.4094,55.4094,52.3892,0,0,9.26399,139.989,0.806309,3.02013,0.393517,1.33347,0,0.2893,0.104378,0.89946,0,3.02013,0
"Mar 15, 12:00 pm",351.026,293,393,379.087,1,0.930089,0.991909,1,40.6965,0.437015,-17.5398,103.865,148.754,4.5116,34.6859,13.6107,196.2,85.7424,996,160.689,42.8476,8.72656,4.6,14,500,29120,32.8143,32.8143,30.3334,0,0,0,85.7424,0.758174,2.48098,0.142557,1.04529,0,0.2893,0.104378,0.89946,0,2.48098,0
"Mar 15, 01:00 pm",126.895,293,393,179.99,1,0.922757,0.991772,1,41.9471,0.326406,2.72362,48.9194,70.6282,4.49675,34.2174,13.4269,94.9608,30.9958,996,183.027,41.1702,8.9875,3.7,14.3,242,7976.81,9.91658,9.91658,8.30917,0,0,0,30.9958,0.743762,1.60741,0.0107597,0.753241,0,0.2893,0.104378,0.44973,0,1.60741,0
"Mar 15, 02:00 pm",458.224,293,393,472.429,1,0.935571,0.992015,1,39.6975,0.464554,22.633,130.216,185.381,4.4573,35.2494,13.8319,240.934,111.927,996,204.871,43.9789,9.39688,8.1,15.1,614,39346.8,43.6967,43.6967,40.9862,0,0,0,111.927,0.769428,2.71049,0.233263,1.18409,0,0.2893,0.104378,0.89946,0,2.71049,0
"Mar 15, 03:00 pm",375.802,293,393,388.849,1,0.959292,0.992517,1,34.5297,0.495615,40.4503,109.952,152.584,4.43278,34.9769,13.7249,185.213,91.7942,996,223.318,50.509,9.19375,6.9,15.6,472,31495.1,35.3399,35.3399,32.8074,0,0,0,91.7942,0.823833,2.53257,0.161931,1.0775,0,0.2893,0.104378,0.89946,0,2.53257,0
"Mar 15, 04:00 pm",170.512,293,393,206.097,1,0.982007,0.993122,1,27.3336,0.457502,55.8403,59.6927,80.8724,4.43278,34.6851,13.6104,91.0368,41.6495,996,238.009,59.4971,9.19375,6.9,15.6,232,12107.3,14.2946,14.2946,12.6118,0,0,0,41.6495,0.888348,1.68276,0.0302743,0.80908,0,0.2893,0.104378,0.44973,0,1.68276,0
"Mar 15, 05:00 pm",531.009,293,393,502.505,1,0.99742,0.995171,0.999222,18.8556,0.622494,69.2941,148.017,197.183,4.4573,35.3056,13.8539,208.364,129.705,996,249.943,69.9202,8.69375,7.7,15.1,531,46300.9,51.1069,51.1069,48.2301,0,0,0,129.705,0.946336,2.87679,0.305055,1.2786,0,0.2893,0.104378,0.89946,0,2.87679,0
"Mar 15, 06:00 pm",63.8253,293,393,514.763,0.374857,1.00359,0.99762,0.591809,9.55162,0.0761113,77.9123,33.9553,201.993,4.50665,35.3173,13.8585,204.833,15.5901,996,260.236,81.0856,8.31875,7.3,14.1,522,-366.203,0,0,-0.381461,0,15.5901,0,0,0.986136,0.381461,-0.0122173,0,0,0.2893,0.104378,0,0,0,0.381461
"Mar 15, 07:00 pm",0,323.299,318.699,0,0,1.00017,0.999953,0,0.189211,0,0,0,0,3.57024,27.6917,10.8662,0,0,996,269.81,92.1879,7.46562,7.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 08:00 pm",0,304.47,300.571,0,0,1.00363,0.997721,0,9.15679,0,0,0,0,2.89164,23.0924,9.06146,0,0,996,279.473,103.758,7.71562,6,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.987257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 09:00 pm",0,288.267,284.875,0,0,0.998467,0.995417,0,17.9571,0,0,0,0,2.38989,19.872,7.79779,0,0,996,290.073,114.985,7.16719,7.3,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.951288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
