"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 15, 10:00 pm",0,274.18,271.21,0,0,0.98583,0.993248,0,25.6968,0,0,0,0,2.0142,17.1943,6.74704,0,0,996,302.676,125.393,6.20625,6.6,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.901101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 15, 11:00 pm",0,261.832,259.214,0,0,0.968739,0.992747,0,31.9218,0,0,0,0,1.73004,14.9613,5.87081,0,0,996,318.658,134.22,5.44063,4.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.84877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 12:00 am",0,250.847,248.506,0,0,0.954482,0.992408,0,35.7138,0,0,0,0,1.5073,13.2287,5.19092,0,0,996,339.203,140.244,5.06563,3.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.811943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 01:00 am",0,240.797,238.646,0,0,0.950133,0.992313,0,36.7168,0,0,0,0,1.32214,12.1045,4.74979,0,0,996,3.3389,142.011,5.20313,6.3,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.801601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 02:00 am",0,231.632,229.673,0,0,0.957907,0.992485,0,34.8794,0,0,0,0,1.17385,10.9323,4.28983,0,0,996,26.7965,138.942,4.92812,6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.820357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 03:00 am",0,223.109,221.287,0,0,0.973539,0.992874,0,30.415,0,0,0,0,1.04857,10.1313,3.97552,0,0,996,46.03,131.99,4.44063,8.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.862381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 04:00 am",0,215.279,213.613,0,0,0.989675,0.993755,0,23.8261,0,0,0,0,0.942849,9.1811,3.60266,0,0,996,60.9219,122.618,4.09688,6.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.914775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 05:00 am",0,208.126,206.609,0,0,1.0006,0.996009,0,15.7584,0,0,0,0,0.854464,8.2615,3.24181,0,0,996,72.8335,111.913,3.59688,4.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.962416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 06:00 am",0,201.433,200.019,0,0,1.00355,0.998316,0,6.79294,0,0,0,0,0.777273,7.66996,3.00969,0,0,996,83.063,100.538,3.21875,4.6,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.99298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 07:00 am",0,195.235,193.935,0,0,1.00193,0.999358,0,2.59917,0,0,0,0,0.710591,6.98252,2.73994,0,0,996,92.5992,89.0138,3.11875,2.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 08:00 am",0,195.936,196.817,34.2454,0.643977,1.00296,0.997015,0.672273,11.919,0.0638894,-76.2385,4.40288,13.4379,0.703633,7.19111,2.82179,13.734,0,996,102.261,77.8725,4.50313,4.2,6.3,35,-355.488,0,0,-0.3703,0,0,0,0,0.97844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 09:00 am",469.342,293,393,754.105,1,0.994429,0.994559,1,21.0452,0.639189,-65.7965,221.497,295.911,4.77477,35.8354,14.0618,317.059,114.643,996,112.873,66.815,6.37813,6.9,8.8,808,32550.4,36.5363,36.5363,33.9067,0,0,0,94.6678,0.933298,2.62959,0.243695,1.09276,0,0.2893,0.104378,0.89946,0,2.62959,0
"Mar 16, 10:00 am",736.887,293,393,689.47,1,0.977028,0.992972,1,29.2206,0.580632,-51.8676,198.652,270.548,4.65705,35.6808,14.0011,309.996,179.994,996,125.417,56.6549,6.95938,7.3,11.1,790,50140.7,55.4094,55.4094,52.2299,0,0,40.0045,139.989,0.872747,3.17943,0.552816,1.33347,0,0.2893,0.104378,0.89946,0,3.17943,0
"Mar 16, 11:00 am",709.872,293,393,683.517,1,0.953616,0.992389,1,35.9183,0.523558,-35.8251,192.104,268.212,4.55139,36.0812,14.1583,331.186,173.395,996,141.061,48.1565,7.84844,12.2,13.2,844,50175.6,55.4094,55.4094,52.2662,0,0,33.4058,139.989,0.809854,3.14315,0.516541,1.33347,0,0.2893,0.104378,0.89946,0,3.14315,0
"Mar 16, 12:00 pm",687.149,293,393,678.605,1,0.932211,0.991949,1,40.3169,0.480605,-17.3458,186.36,266.285,4.46714,35.802,14.0487,349.236,167.845,996,160.642,42.4476,8.88437,10.2,14.9,890,50204,55.4094,55.4094,52.2958,0,0,27.8556,139.989,0.762478,3.11352,0.48691,1.33347,0,0.2893,0.104378,0.89946,0,3.11352,0
"Mar 16, 01:00 pm",630.175,293,393,632.442,1,0.925183,0.991817,1,41.5435,0.464228,2.80505,172.351,248.17,4.40348,35.727,14.0193,331.578,153.928,996,183.161,40.7787,9.6375,10.7,16.2,845,50271.9,55.4094,55.4094,52.3666,0,0,13.9388,139.989,0.748452,3.04276,0.416151,1.33347,0,0.2893,0.104378,0.89946,0,3.04276,0
"Mar 16, 02:00 pm",662.668,293,393,652.449,1,0.937721,0.992057,1,39.289,0.489323,22.5963,180.256,256.021,4.36463,35.7462,14.0268,330.793,161.865,996,205.156,43.6295,9.89063,10.7,17,843,50233.8,55.4094,55.4094,52.3269,0,0,21.8757,139.989,0.773961,3.0825,0.455886,1.33347,0,0.2893,0.104378,0.89946,0,3.0825,0
"Mar 16, 03:00 pm",448.686,293,393,451.115,1,0.960826,0.992553,1,34.1334,0.512475,40.3274,127.767,177.017,4.35012,35.2187,13.8198,213.858,109.597,996,223.671,50.2136,10.1125,8.6,17.3,545,38440,42.7311,42.7311,40.0417,0,0,0,109.597,0.827733,2.68937,0.224467,1.17177,0,0.2893,0.104378,0.89946,0,2.68937,0
"Mar 16, 04:00 pm",696.338,293,393,649.802,1,0.98293,0.993152,1,26.9553,0.594593,55.6699,188.388,254.982,4.35979,35.5217,13.9387,286.06,170.089,996,238.375,59.2477,9.71719,8.1,17.1,729,50192.6,55.4094,55.4094,52.284,0,0,30.1,139.989,0.891361,3.12541,0.498796,1.33347,0,0.2893,0.104378,0.89946,0,3.12541,0
"Mar 16, 05:00 pm",610.005,293,393,567.122,1,0.997855,0.99527,1,18.4925,0.634979,69.1024,167.27,222.539,4.40348,35.3351,13.8655,234.655,149.001,996,250.303,69.703,9.28594,7.3,16.2,598,50294.8,55.4094,55.4094,52.3904,0,0,9.01217,139.989,0.948365,3.01893,0.392314,1.33347,0,0.2893,0.104378,0.89946,0,3.01893,0
"Mar 16, 06:00 pm",0,293,393,253.692,0.391403,1.00363,0.997709,0.596875,9.20263,0,77.8072,17.6247,99.5488,4.47699,34.7287,13.6275,100.847,0,996,260.589,80.8883,8.91875,6.3,14.7,257,-355.488,0,0,-0.3703,0,0,0,0,0.987129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 07:00 pm",0,323.387,318.808,0,0,1.00014,0.99996,0,0.162575,0,0,0,0,3.5618,27.5514,10.8112,0,0,996,270.163,91.9945,8,6.3,13,0,-355.488,0,0,-0.3703,0,0,0,0,0.999996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 08:00 pm",0,304.525,300.616,0,0,1.00359,0.99763,0,9.51304,0,0,0,0,2.87203,23.2232,9.1128,0,0,996,279.833,103.559,8.15938,7.3,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.986248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 09:00 pm",0,288.517,285.171,0,0,0.998052,0.995317,0,18.3235,0,0,0,0,2.37361,19.5659,7.67767,0,0,996,290.446,114.766,7.85,4.2,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.949297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 10:00 pm",0,274.687,271.772,0,0,0.984981,0.993219,0,26.0773,0,0,0,0,1.99904,16.8369,6.6068,0,0,996,303.061,125.141,7.93125,2.9,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.898202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 16, 11:00 pm",0,262.419,259.813,0,0,0.967399,0.992713,0,32.3182,0,0,0,0,1.71081,14.9367,5.86115,0,0,996,319.029,133.917,7.3875,3.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.845092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 12:00 am",0,251.41,249.062,0,0,0.952755,0.99237,0,36.1193,0,0,0,0,1.48307,13.3561,5.24093,0,0,996,339.483,139.883,7.39063,4.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.807792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 01:00 am",0,241.542,239.435,0,0,0.948326,0.992274,0,37.1163,0,0,0,0,1.29688,11.8784,4.6611,0,0,996,3.42758,141.613,7.14688,3.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.797412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 02:00 am",0,232.623,230.714,0,0,0.956394,0.992451,0,35.253,0,0,0,0,1.14687,10.66,4.18299,0,0,996,26.689,138.546,6.74687,2.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.816611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 03:00 am",0,224.434,222.682,0,0,0.972502,0.992846,0,30.753,0,0,0,0,1.02339,9.72934,3.81779,0,0,996,45.8134,131.621,6.7375,2.9,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.859379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 04:00 am",0,216.906,215.299,0,0,0.989085,0.993665,0,24.131,0,0,0,0,0.919945,8.85412,3.47436,0,0,996,60.6665,122.279,6.85,2.3,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.912613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 05:00 am",0,209.987,208.515,0,0,1.00036,0.995935,0,16.0384,0,0,0,0,0.832816,8.03976,3.1548,0,0,996,72.5699,111.594,7.04063,1.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.961077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 06:00 am",0,203.579,202.221,0,0,1.00359,0.998249,0,7.05793,0,0,0,0,0.758674,7.35954,2.88788,0,0,996,82.8003,100.23,7.40938,0.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.992422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 07:00 am",0,197.582,196.317,0,0,1.00177,0.999422,0,2.33879,0,0,0,0,0.694667,6.81446,2.67399,0,0,996,92.3388,88.753,7.33125,0.8,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 08:00 am",0,210.659,219.766,104.792,0.670138,1.00306,0.997082,0.680067,11.6597,0.236184,-76.0757,14.1852,41.1204,0.890809,8.60792,3.37775,41.9868,0,996,102.003,77.5616,7.97188,1,9.3,107,-355.488,0,0,-0.3703,0,0,0,0,0.979365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 09:00 am",461.515,293,393,709.712,1,0.994852,0.994639,1,20.7619,0.639052,-65.4839,208.564,278.491,4.59646,34.7536,13.6373,297.832,112.731,996,112.62,66.4874,9.4875,1.5,12.3,759,31803.3,35.7405,35.7405,33.1284,0,0,0,92.7559,0.935061,2.61208,0.23633,1.08261,0,0.2893,0.104378,0.89946,0,2.61208,0
"Mar 17, 10:00 am",758.954,293,393,705.557,1,0.977891,0.992997,1,28.9099,0.586149,-51.5655,203.471,276.861,4.44748,34.761,13.6402,316.274,185.384,996,125.185,56.3033,10.1438,2,15.3,806,50111.5,55.4094,55.4094,52.1995,0,0,45.3948,139.989,0.875381,3.2099,0.583291,1.33347,0,0.2893,0.104378,0.89946,0,3.2099,0
"Mar 17, 11:00 am",604.208,293,393,588.072,1,0.955073,0.992421,1,35.5727,0.520206,-35.5575,165.538,230.76,4.31641,34.7501,13.636,283.705,147.585,996,140.886,47.7764,11.3594,3.5,18,723,50301.3,55.4094,55.4094,52.3972,0,0,7.59617,139.989,0.813378,3.01219,0.38558,1.33347,0,0.2893,0.104378,0.89946,0,3.01219,0
"Mar 17, 12:00 pm",706.449,293,393,691.616,1,0.93429,0.99199,1,39.9363,0.48753,-17.1524,190.365,271.39,4.21642,34.6321,13.5896,353.945,172.559,996,160.595,42.0472,11.975,2.4,20.1,902,50179.9,55.4094,55.4094,52.2707,0,0,32.5698,139.989,0.766758,3.13864,0.512026,1.33347,0,0.2893,0.104378,0.89946,0,3.13864,0
"Mar 17, 01:00 pm",684.609,293,393,677.05,1,0.927556,0.991861,1,41.1391,0.474034,2.88662,184.989,265.674,4.14603,34.7057,13.6185,352.768,167.224,996,183.299,40.3872,11.9906,3.2,21.6,899,50207.1,55.4094,55.4094,52.2991,0,0,27.235,139.989,0.753115,3.11026,0.483647,1.33347,0,0.2893,0.104378,0.89946,0,3.11026,0
"Mar 17, 02:00 pm",679.182,293,393,663.251,1,0.939824,0.992099,1,38.8798,0.49622,22.5609,183.659,260.26,4.09496,34.8256,13.6656,334.325,165.899,996,205.446,43.2809,12.6219,4.2,22.7,852,50213.8,55.4094,55.4094,52.306,0,0,25.9096,139.989,0.778464,3.10332,0.476712,1.33347,0,0.2893,0.104378,0.89946,0,3.10332,0
"Mar 17, 03:00 pm",571.108,293,393,553.847,1,0.962327,0.992588,1,33.7363,0.533791,40.2063,157.114,217.33,4.0765,34.4988,13.5373,261.338,139.5,996,224.028,49.9195,12.7094,3.2,23.1,666,50202,55.2667,55.2667,52.2938,0,0,0,139.5,0.831602,2.97293,0.348133,1.33165,0,0.2893,0.104378,0.89946,0,2.97293,0
"Mar 17, 04:00 pm",569.539,293,393,540.182,1,0.983831,0.993181,1,26.5761,0.586967,55.5012,156.755,211.967,4.08111,34.5496,13.5573,237.01,139.117,996,238.743,58.9998,12.4922,3.5,23,604,50047.8,55.1022,55.1022,52.1331,0,0,0,139.117,0.894341,2.96909,0.3464,1.32956,0,0.2893,0.104378,0.89946,0,2.96909,0
"Mar 17, 05:00 pm",453.892,293,393,435.265,1,0.998275,0.99537,1,18.1286,0.616899,68.912,128.446,170.798,4.12276,34.2888,13.4549,179.719,110.869,996,250.664,69.487,12.1781,2.8,22.1,458,38934.9,43.2581,43.2581,40.5572,0,0,0,110.869,0.95036,2.70088,0.22925,1.17849,0,0.2893,0.104378,0.89946,0,2.70088,0
"Mar 17, 06:00 pm",30.2244,293,393,342.866,0.407887,1.00365,0.997797,0.601904,8.85287,0.0542196,77.7029,25.0352,134.541,4.19286,34.3008,13.4596,136.163,7.38269,996,260.943,80.6917,11.6156,3.5,20.6,347,-356.88,0,0,-0.371751,0,7.38269,0,0,0.988087,0.371751,-0.0219279,0,0,0.2893,0.104378,0,0,0,0.371751
"Mar 17, 07:00 pm",0,323.979,319.539,0,0,1.00044,0.999873,0,0.515043,0,0,0,0,3.35177,27.0023,10.5957,0,0,996,270.516,91.8015,11.1437,2.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.99996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 08:00 pm",0,305.724,301.942,0,0,1.00354,0.99754,0,9.86986,0,0,0,0,2.73444,22.6299,8.87996,0,0,996,280.192,103.359,11.3281,1.9,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.9852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 09:00 pm",0,290.048,286.767,0,0,0.99762,0.995216,0,18.6905,0,0,0,0,2.28158,19.3615,7.59746,0,0,996,290.818,114.548,10.6531,1.7,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.947264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 10:00 pm",0,276.358,273.469,0,0,0.984107,0.99319,0,26.4582,0,0,0,0,1.93754,16.8477,6.61103,0,0,996,303.444,124.887,10.0562,1.8,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.895259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 17, 11:00 pm",0,264.27,261.702,0,0,0.966024,0.992679,0,32.7152,0,0,0,0,1.6725,14.7951,5.80559,0,0,996,319.397,133.613,9.87187,1.5,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.841368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 12:00 am",0,253.402,251.081,0,0,0.950983,0.992331,0,36.5254,0,0,0,0,1.4643,13.2499,5.19924,0,0,996,339.76,139.523,9.04062,2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.803593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 01:00 am",0,243.533,241.42,0,0,0.946474,0.992235,0,37.5164,0,0,0,0,1.29664,11.9558,4.69144,0,0,996,3.51604,141.214,8.67813,2.4,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.793179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 02:00 am",0,234.422,232.468,0,0,0.954847,0.992416,0,35.6268,0,0,0,0,1.16001,10.9837,4.31,0,0,996,26.5843,138.15,8.05937,3.9,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.812829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 03:00 am",0,225.957,224.144,0,0,0.971443,0.992818,0,31.0907,0,0,0,0,1.04473,10.1267,3.9737,0,0,996,45.6001,131.252,7.38437,5.3,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.856351,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 04:00 am",0,218.081,216.399,0,0,0.988482,0.993575,0,24.4353,0,0,0,0,0.941357,9.34229,3.66591,0,0,996,60.4136,121.938,6.81875,6.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.910429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 05:00 am",0,210.772,209.218,0,0,1.00012,0.99586,0,16.3176,0,0,0,0,0.85488,8.56382,3.36044,0,0,996,72.3079,111.274,6.43125,5.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.959719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 06:00 am",0,203.964,202.523,0,0,1.00362,0.998183,0,7.32234,0,0,0,0,0.778675,7.88498,3.09407,0,0,996,82.5387,99.9211,6.00938,5.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.991845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 07:00 am",0,197.635,196.303,0,0,1.0016,0.999487,0,2.07875,0,0,0,0,0.710455,7.22957,2.83688,0,0,996,92.0788,88.4849,6.06563,4.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 08:00 am",0,191.811,190.595,5.88162,0.696393,1.00315,0.997148,0.687856,11.4005,0,-75.913,0.836966,2.30795,0.629436,6.58395,2.58354,2.3544,0,996,101.744,77.2502,7.55,3.2,8.8,6,-355.488,0,0,-0.3703,0,0,0,0,0.980269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 09:00 am",289.34,293,393,611.733,1,0.995264,0.994719,1,20.4784,0.630311,-65.1711,179.86,240.044,4.64691,34.9225,13.7036,256.237,70.6747,996,112.367,66.1596,8.64375,2.9,11.3,653,15625.6,18.0759,18.0759,16.2767,0,0,0,50.7001,0.936804,1.79919,0.0984772,0.857308,0,0.2893,0.104378,0.44973,0,1.79919,0
"Mar 18, 10:00 am",739.469,293,393,689.225,1,0.978739,0.993022,1,28.5987,0.586378,-51.2636,198.939,270.452,4.5265,35.1374,13.7879,308.034,180.624,996,124.951,55.9515,9.48125,3.9,13.7,785,50137.4,55.4094,55.4094,52.2264,0,0,40.6354,139.989,0.877994,3.18296,0.556344,1.33347,0,0.2893,0.104378,0.89946,0,3.18296,0
"Mar 18, 11:00 am",668.26,293,393,642.885,1,0.956504,0.992453,1,35.2262,0.528564,-35.2907,181.244,252.268,4.42789,34.6212,13.5854,308.819,163.231,996,140.711,47.396,10.2312,2,15.7,787,50227.1,55.4094,55.4094,52.3199,0,0,23.2415,139.989,0.816881,3.0895,0.46289,1.33347,0,0.2893,0.104378,0.89946,0,3.0895,0
"Mar 18, 12:00 pm",667.713,293,393,656.133,1,0.936327,0.992029,1,39.555,0.488413,-16.9598,180.999,257.466,4.34529,34.5489,13.557,333.932,163.231,996,160.548,41.6465,10.4469,1.9,17.4,851,50227.7,55.4094,55.4094,52.3206,0,0,23.2415,139.989,0.771014,3.08881,0.462203,1.33347,0,0.2893,0.104378,0.89946,0,3.08881,0
"Mar 18, 01:00 pm",692.473,293,393,682.73,1,0.929877,0.991905,1,40.734,0.478416,2.96823,187.016,267.903,4.28767,34.6151,13.583,353.552,169.145,996,183.441,39.9958,11.1391,2.2,18.6,901,50197.4,55.4094,55.4094,52.289,0,0,29.156,139.989,0.757747,3.12039,0.493781,1.33347,0,0.2893,0.104378,0.89946,0,3.12039,0
"Mar 18, 02:00 pm",664.181,293,393,648.269,1,0.941879,0.99214,1,38.47,0.499325,22.5266,179.911,254.381,4.24956,34.2172,13.4268,324.907,162.234,996,205.741,42.9332,11.3141,0.9,19.4,828,50232,55.4094,55.4094,52.325,0,0,22.2452,139.989,0.782934,3.08439,0.457776,1.33347,0,0.2893,0.104378,0.89946,0,3.08439,0
"Mar 18, 03:00 pm",532.496,293,393,519.642,1,0.963794,0.992624,1,33.3386,0.53291,40.0868,147.641,203.908,4.23533,33.9875,13.3367,244.073,130.069,996,224.388,49.6269,11.4188,0.8,19.7,622,46444.3,51.2597,51.2597,48.3795,0,0,0,130.069,0.835437,2.88029,0.306608,1.28055,0,0.2893,0.104378,0.89946,0,2.88029,0
"Mar 18, 04:00 pm",548.937,293,393,522.221,1,0.98471,0.99321,1,26.1963,0.58712,55.3341,151.683,204.919,4.24956,34.0187,13.3489,228.377,134.085,996,239.114,58.7535,11.5875,0.8,19.4,582,48035.5,52.9563,52.9563,50.037,0,0,0,134.085,0.897287,2.91933,0.324005,1.30219,0,0.2893,0.104378,0.89946,0,2.91933,0
"Mar 18, 05:00 pm",500.069,293,393,473.304,1,0.998678,0.995469,1,17.764,0.626327,68.723,139.742,185.724,4.29245,33.8975,13.3014,195.023,122.148,996,251.027,69.2723,11.1953,0.6,18.5,497,43332.7,47.9431,47.9431,45.1382,0,0,0,122.148,0.952321,2.80491,0.273529,1.23825,0,0.2893,0.104378,0.89946,0,2.80491,0
"Mar 18, 06:00 pm",63.6966,293,393,433.186,0.424313,1.00367,0.997886,0.606897,8.50247,0.0905252,77.5992,33.1802,169.982,4.36463,33.7842,13.2569,171.871,15.5587,996,261.297,80.4959,10.8281,0.4,17,438,-366.164,0,0,-0.381421,0,15.5587,0,0,0.989009,0.381421,-0.0122578,0,0,0.2893,0.104378,0,0,0,0.381421
"Mar 18, 07:00 pm",0,323.931,319.48,0,0,1.00073,0.999786,0,0.868054,0,0,0,0,3.49558,26.724,10.4865,0,0,996,270.869,91.6091,9.73125,0.9,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 08:00 pm",0,305.582,301.779,0,0,1.00347,0.997449,0,10.2271,0,0,0,0,2.85102,22.4895,8.82486,0,0,996,280.552,103.16,9.70313,1,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.984112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 09:00 pm",0,289.823,286.525,0,0,0.99717,0.995115,0,19.0578,0,0,0,0,2.38067,19.2322,7.54671,0,0,996,291.19,114.328,8.95,0.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.94519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 10:00 pm",0,276.065,273.161,0,0,0.983208,0.993161,0,26.8396,0,0,0,0,2.02291,16.7275,6.56388,0,0,996,303.826,124.633,8.19687,1,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.892274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 18, 11:00 pm",0,263.906,261.323,0,0,0.964612,0.992644,0,33.1126,0,0,0,0,1.74669,14.7063,5.77075,0,0,996,319.762,133.308,7.54375,0.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.837598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 12:00 am",0,253.06,250.747,0,0,0.949165,0.992292,0,36.9321,0,0,0,0,1.53156,13.0187,5.10853,0,0,996,340.034,139.161,6.7125,0.6,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.799348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 01:00 am",0,243.259,241.162,0,0,0.944576,0.992196,0,37.9169,0,0,0,0,1.34896,11.7073,4.59396,0,0,996,3.60415,140.816,6.225,0.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.788903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 02:00 am",0,234.256,232.326,0,0,0.953265,0.992381,0,36.0005,0,0,0,0,1.20239,10.7066,4.20126,0,0,996,26.4823,137.754,5.5375,1.3,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.809012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 03:00 am",0,225.989,224.219,0,0,0.970363,0.992789,0,31.4279,0,0,0,0,1.08019,9.73518,3.82008,0,0,996,45.3901,130.882,4.87187,1.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.853297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 04:00 am",0,218.321,216.681,0,0,0.987867,0.993484,0,24.7389,0,0,0,0,0.973583,8.96579,3.51818,0,0,996,60.1633,121.596,4.60625,1.5,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.908224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 05:00 am",0,211.255,209.751,0,0,0.999859,0.995785,0,16.5962,0,0,0,0,0.882134,8.15419,3.1997,0,0,996,72.0477,110.953,4.12813,0.9,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.958342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 06:00 am",0,204.684,203.29,0,0,1.00364,0.998117,0,7.58615,0,0,0,0,0.805075,7.50195,2.94376,0,0,996,82.278,99.6113,4.04063,0.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.991247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 07:00 am",0,198.551,197.256,0,0,1.00143,0.999551,0,1.81908,0,0,0,0,0.736463,6.91815,2.71468,0,0,996,91.8193,88.2108,4.33125,0.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 08:00 am",0,192.85,191.656,6.86807,0.722732,1.00323,0.997215,0.695638,11.1414,0,-75.7503,1.02593,2.69503,0.650334,6.39441,2.50917,2.7468,0,996,101.486,76.9385,5.80312,0.6,7.6,7,-355.488,0,0,-0.3703,0,0,0,0,0.981153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 09:00 am",287.955,293,393,608.164,1,0.995666,0.994798,1,20.1947,0.631603,-64.8582,178.897,238.644,4.70286,34.6411,13.5932,254.275,70.3365,996,112.113,65.8317,7.54375,1.5,10.2,648,15492,17.9339,17.9339,16.1375,0,0,0,50.3618,0.938525,1.79646,0.0975558,0.855498,0,0.2893,0.104378,0.44973,0,1.79646,0
"Mar 19, 10:00 am",760.78,293,393,706.229,1,0.97957,0.993047,1,28.287,0.590489,-50.9622,204.025,277.124,4.5814,34.6942,13.614,314.705,185.83,996,124.716,55.5997,8.10781,1.4,12.6,802,50109,55.4094,55.4094,52.1969,0,0,45.8408,139.989,0.880585,3.21246,0.585847,1.33347,0,0.2893,0.104378,0.89946,0,3.21246,0
"Mar 19, 11:00 am",774.013,293,393,733.402,1,0.957908,0.992485,1,34.8791,0.538937,-35.0248,207.073,287.787,4.47207,34.5018,13.5385,350.806,189.062,996,140.534,47.0156,9.25313,0.9,14.8,894,50091.1,55.4094,55.4094,52.1782,0,0,49.0732,139.989,0.82036,3.23114,0.604524,1.33347,0,0.2893,0.104378,0.89946,0,3.23114,0
"Mar 19, 12:00 pm",681.424,293,393,666.708,1,0.938323,0.992069,1,39.173,0.493226,-16.768,184.316,261.616,4.38888,34.3555,13.4811,337.464,166.446,996,160.502,41.2456,10.0156,1,16.5,860,50211.1,55.4094,55.4094,52.3032,0,0,26.457,139.989,0.775242,3.10618,0.479571,1.33347,0,0.2893,0.104378,0.89946,0,3.10618,0
"Mar 19, 01:00 pm",693.102,293,393,681.539,1,0.932147,0.991948,1,40.3284,0.482599,3.04975,187.153,267.436,4.32602,34.4769,13.5287,350.806,169.299,996,183.586,39.6047,10.6516,1.5,17.8,894,50196.6,55.4094,55.4094,52.2882,0,0,29.3095,139.989,0.762348,3.12121,0.494594,1.33347,0,0.2893,0.104378,0.89946,0,3.12121,0
"Mar 19, 02:00 pm",665.848,293,393,648.792,1,0.943888,0.992181,1,38.0597,0.503008,22.4933,180.447,254.586,4.28289,34.4617,13.5228,323.338,162.641,996,206.041,42.5866,10.9266,1.7,18.7,824,50230,55.4094,55.4094,52.3229,0,0,22.6524,139.989,0.787368,3.08647,0.459863,1.33347,0,0.2893,0.104378,0.89946,0,3.08647,0
"Mar 19, 03:00 pm",508.025,293,393,498.507,1,0.965228,0.992659,1,32.9404,0.532386,39.969,141.851,195.614,4.26858,34.382,13.4915,233.086,124.091,996,224.753,49.3359,11.0313,2.4,19,594,44093.5,48.754,48.754,45.9308,0,0,0,124.091,0.839237,2.82322,0.281493,1.24859,0,0.2893,0.104378,0.89946,0,2.82322,0
"Mar 19, 04:00 pm",447.126,293,393,436.596,1,0.985567,0.993239,1,25.816,0.573873,55.1687,126.927,171.32,4.28289,34.2193,13.4277,190.314,109.216,996,239.487,58.5086,11.0438,2,18.7,485,38291.7,42.5732,42.5732,39.8872,0,0,0,109.216,0.900198,2.68594,0.223042,1.16976,0,0.2893,0.104378,0.89946,0,2.68594,0
"Mar 19, 05:00 pm",716.987,293,393,653.659,1,0.999065,0.995569,1,17.3989,0.65155,68.5353,193.085,256.496,4.33084,34.7136,13.6216,268.794,175.133,996,251.391,69.0588,10.5906,2.4,17.7,685,50166.5,55.4094,55.4094,52.2568,0,0,35.1438,139.989,0.954246,3.1526,0.525985,1.33347,0,0.2893,0.104378,0.89946,0,3.1526,0
"Mar 19, 06:00 pm",0,323.684,319.175,165.313,0.440683,1.00367,0.997974,0.611854,8.15156,0,77.4963,13.2594,64.8687,3.4475,27.2991,10.7122,65.5308,0,996,261.653,80.301,9.92813,2.8,16.1,167,-355.488,0,0,-0.3703,0,0,0,0,0.989896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 07:00 pm",0,305.056,301.194,0,0,1.001,0.999698,0,1.22147,0,0,0,0,2.81741,23.0156,9.03132,0,0,996,271.223,91.417,8.85312,4.9,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 08:00 pm",0,289.121,285.788,0,0,1.00339,0.997357,0,10.5847,0,0,0,0,2.3342,19.5921,7.68794,0,0,996,280.911,102.961,8.96875,3.9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.982985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 09:00 pm",0,275.348,272.445,0,0,0.996703,0.995013,0,19.4253,0,0,0,0,1.96875,16.8441,6.60964,0,0,996,291.561,114.109,8.71562,2.5,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.943076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 10:00 pm",0,263.097,260.494,0,0,0.982284,0.993131,0,27.2212,0,0,0,0,1.68672,14.9956,5.88428,0,0,996,304.206,124.378,8.54062,3.9,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.889247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 19, 11:00 pm",0,252.179,249.851,0,0,0.963165,0.992609,0,33.5105,0,0,0,0,1.46585,13.2686,5.2066,0,0,996,320.124,133.003,8.2875,3.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.833785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 12:00 am",0,242.393,240.301,0,0,0.9473,0.992252,0,37.3393,0,0,0,0,1.29047,11.7986,4.62976,0,0,996,340.305,138.8,8.03438,2.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.795058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 01:00 am",0,233.471,231.56,0,0,0.942631,0.992156,0,38.3176,0,0,0,0,1.14261,10.7085,4.20202,0,0,996,3.69178,140.418,7.84688,2.5,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.784586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 02:00 am",0,225.197,223.424,0,0,0.951648,0.992345,0,36.3741,0,0,0,0,1.02114,9.89194,3.8816,0,0,996,26.3828,137.357,7.55937,3.9,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.805162,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 03:00 am",0,217.5,215.856,0,0,0.969261,0.99276,0,31.7646,0,0,0,0,0.919667,9.12536,3.58079,0,0,996,45.1833,130.511,6.98125,4.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.850218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 04:00 am",0,210.322,208.794,0,0,0.987239,0.993393,0,25.0417,0,0,0,0,0.829254,8.4401,3.3119,0,0,996,59.9155,121.253,6.70313,5.3,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 05:00 am",0,203.587,202.16,0,0,0.999593,0.995711,0,16.8739,0,0,0,0,0.753953,7.8432,3.07767,0,0,996,71.7891,110.631,7.34062,6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.956946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 06:00 am",0,197.357,196.046,0,0,1.00366,0.99805,0,7.84932,0,0,0,0,0.69014,7.13087,2.79815,0,0,996,82.0183,99.3009,6.90625,3.9,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.990631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 07:00 am",0,191.571,190.362,0,0,1.00125,0.999615,0,1.5598,0,0,0,0,0.634592,6.52181,2.55916,0,0,996,91.5601,87.9318,6.82813,2.5,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 08:00 am",0,185.997,184.837,0,0.749146,1.00331,0.997281,0.703407,10.8824,0,-75.5877,0,0,0.584239,6.2602,2.4565,0,0,996,101.227,76.6265,6.95,4.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.982017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 09:00 am",0,180.639,179.535,0,1,0.996058,0.994878,1,19.9107,0,-64.5454,0,0,0.539776,5.94479,2.33273,0,0,996,111.858,65.5038,6.70313,6.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.940224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 10:00 am",0,175.667,174.656,0,1,0.980385,0.993072,1,27.9748,0,-50.6613,0,0,0.495837,5.38937,2.11479,0,0,996,124.48,55.2481,7.45625,3.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.883154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 11:00 am",0,170.919,169.96,0.823816,1,0.959285,0.992517,1,34.5314,0,-34.7599,0.232943,0.323265,0.461768,5.09335,1.99863,0.3924,0,996,140.355,46.6353,7.6875,4.6,10.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.823816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 12:00 pm",0,166.392,165.488,0.779443,1,0.940277,0.992108,1,38.7904,0,-16.5773,0.215939,0.305853,0.435719,4.76021,1.8679,0.3924,0,996,160.456,40.8447,7.475,3.9,10.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.779443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 01:00 pm",0,162.103,161.257,0,1,0.934366,0.991991,1,39.9223,0,3.13107,0,0,0.413789,4.40299,1.72773,0,0,996,183.735,39.2139,7.63125,2.4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.766916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 02:00 pm",0,157.988,157.185,0,1,0.94585,0.992222,1,37.6491,0,22.4609,0,0,0.393251,4.1476,1.62752,0,0,996,206.346,42.2411,9.10312,2.2,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.791766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 03:00 pm",0,154.081,153.329,0.842999,1,0.966628,0.992694,1,32.5419,0,39.8527,0.240234,0.330793,0.375132,3.83521,1.50494,0.3924,0,996,225.122,49.0465,9.50313,1.1,11.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.842999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 04:00 pm",0,150.291,149.57,0.903072,1,0.986401,0.993275,1,25.4352,0,55.0049,0.262771,0.354365,0.359884,3.65825,1.4355,0.3924,0,996,239.863,58.2654,9.70313,1.3,11.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.903072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 05:00 pm",0,146.631,145.944,0.956134,1,0.999437,0.995668,1,17.0333,0,68.349,0.282567,0.375187,0.347477,3.44813,1.35305,0.3924,0,996,251.757,68.8467,9.60312,0.9,11.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.956134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 06:00 pm",0,143.041,142.374,0,0.457,1.00365,0.998063,0.616776,7.80028,0,77.3941,0,0,0.338167,3.32297,1.30393,0,0,996,262.01,80.1069,9.37187,1.1,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.990747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 07:00 pm",0,139.492,138.841,0.999622,0,1.00126,0.999611,0,1.57514,0,0,0,0.392252,0.328182,3.23368,1.2689,0.3924,0,996,271.576,91.2255,8.78125,1.9,10.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.999622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 08:00 pm",0,136.011,135.38,0,0,1.00329,0.997266,0,10.9424,0,0,0,0,0.320257,3.10306,1.21764,0,0,996,281.27,102.761,8.18125,1.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.981819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 09:00 pm",0,132.609,132.001,0,0,0.996217,0.994911,0,19.793,0,0,0,0,0.313347,2.95942,1.16128,0,0,996,291.931,113.888,7.95,1.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.940922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 10:00 pm",0,129.244,128.648,0,0,0.981334,0.993101,0,27.6029,0,0,0,0,0.306977,2.88045,1.13029,0,0,996,304.584,124.122,7.28906,2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.88618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 20, 11:00 pm",0,125.905,125.32,0,0,0.961681,0.992573,0,33.9085,0,0,0,0,0.301086,2.81184,1.10337,0,0,996,320.483,132.697,6.62813,2.7,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.82993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 12:00 am",0,122.607,122.037,0,0,0.945388,0.992212,0,37.7467,0,0,0,0,0.295873,2.72034,1.06746,0,0,996,340.573,138.438,5.90625,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.790725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 01:00 am",0,119.38,118.83,0,0,0.940639,0.992115,0,38.7184,0,0,0,0,0.291124,2.5939,1.01785,0,0,996,3.77882,140.019,5.575,2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.78023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 02:00 am",0,116.203,115.667,0,0,0.949995,0.99231,0,36.7475,0,0,0,0,0.2871,2.50271,0.982062,0,0,996,26.2857,136.96,4.8875,1.7,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.80128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 03:00 am",0,113.023,112.489,0,0,0.968138,0.992732,0,32.1008,0,0,0,0,0.283101,2.48244,0.974108,0,0,996,44.9795,130.139,4.14375,2.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.847115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 04:00 am",0,109.889,109.369,0,0,0.986598,0.993302,0,25.3437,0,0,0,0,0.278753,2.3922,0.9387,0,0,996,59.6702,120.909,3.64375,2.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.903756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 05:00 am",0,106.83,106.33,0,0,0.999319,0.995636,0,17.1509,0,0,0,0,0.274646,2.2716,0.891376,0,0,996,71.5322,110.308,3.14375,1.7,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.955532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 06:00 am",0,103.804,103.313,0,0,1.00367,0.997984,0,8.11182,0,0,0,0,0.270649,2.21672,0.86984,0,0,996,81.7597,98.99,2.84375,2.2,3,0,-355.488,0,0,-0.3703,0,0,0,0,0.989995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 07:00 am",0,100.836,100.36,0,0,1.00106,0.999679,0,1.30094,0,0,0,0,0.266676,2.12304,0.833082,0,0,996,91.3014,87.6489,2.04063,1.8,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 08:00 am",0,123.676,136.633,98.2859,0.775624,1.00338,0.997347,0.711159,10.6236,0.372255,-75.4254,16.1122,38.5674,0.317169,3.0268,1.18772,39.24,0,996,100.968,76.3144,3.78125,1.8,5.5,100,-355.488,0,0,-0.3703,0,0,0,0,0.982859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 09:00 am",248.82,293,393,685.704,1,0.996439,0.994957,1,19.6266,0.641828,-64.2327,201.895,269.07,4.81102,35.0013,13.7345,285.667,60.7772,996,111.603,65.1761,5.20938,2.2,8.1,728,11733.4,13.9431,13.9431,12.2223,0,0,0,40.8025,0.941902,1.72075,0.0727484,0.804596,0,0.2893,0.104378,0.44973,0,1.72075,0
"Mar 21, 10:00 am",718.037,293,393,669.589,1,0.981185,0.993096,1,27.6622,0.591224,-50.3613,193.769,262.747,4.68246,34.9055,13.6969,296.654,175.389,996,124.242,54.8967,6.14688,2.3,10.6,756,50165.2,55.4094,55.4094,52.2554,0,0,35.4003,139.989,0.8857,3.154,0.527385,1.33347,0,0.2893,0.104378,0.89946,0,3.154,0
"Mar 21, 11:00 am",787.408,293,393,743.695,1,0.960636,0.992548,1,34.1831,0.545214,-34.4962,210.59,291.826,4.57138,34.8747,13.6848,352.768,192.334,996,140.176,46.2551,7.175,2,12.8,899,50072.7,55.4094,55.4094,52.159,0,0,52.3449,139.989,0.827246,3.25032,0.623706,1.33347,0,0.2893,0.104378,0.89946,0,3.25032,0
"Mar 21, 12:00 pm",737.268,293,393,713.872,1,0.94219,0.992147,1,38.4073,0.503772,-16.3878,198.184,280.124,4.48686,34.6843,13.6101,357.476,180.087,996,160.411,40.444,7.70313,1.7,14.5,911,50140.2,55.4094,55.4094,52.2294,0,0,40.0976,139.989,0.783614,3.17995,0.553336,1.33347,0,0.2893,0.104378,0.89946,0,3.17995,0
"Mar 21, 01:00 pm",700.906,293,393,685.817,1,0.936533,0.992034,1,39.5159,0.490778,3.21209,189.23,269.115,4.423,34.6651,13.6026,348.844,171.205,996,183.886,38.8235,8.33906,2,15.8,889,50186.9,55.4094,55.4094,52.278,0,0,31.2159,139.989,0.771448,3.13137,0.504754,1.33347,0,0.2893,0.104378,0.89946,0,3.13137,0
"Mar 21, 02:00 pm",641.772,293,393,625.755,1,0.947766,0.992262,1,37.2383,0.508259,22.4293,174.769,245.546,4.38402,34.7211,13.6246,308.426,156.761,996,206.655,41.8967,8.94375,2.8,16.6,786,50258.5,55.4094,55.4094,52.3526,0,0,16.7716,139.989,0.796125,3.05676,0.430144,1.33347,0,0.2893,0.104378,0.89946,0,3.05676,0
"Mar 21, 03:00 pm",725.874,293,393,684.998,1,0.967995,0.992728,1,32.1432,0.558522,39.7379,195.49,268.793,4.36463,35.2246,13.8221,317.452,177.304,996,225.494,48.7587,9.26563,5.3,17,809,50155.1,55.4094,55.4094,52.2449,0,0,37.3147,139.989,0.846721,3.1645,0.537892,1.33347,0,0.2893,0.104378,0.89946,0,3.1645,0
"Mar 21, 04:00 pm",558.919,293,393,530.862,1,0.987212,0.993389,1,25.0542,0.593716,54.8426,154.613,208.31,4.37917,34.9404,13.7106,229.946,136.523,996,240.241,58.0237,9.04375,4.9,16.7,586,49007.7,53.993,53.993,51.0496,0,0,0,136.523,0.905908,2.94332,0.334773,1.31541,0,0.2893,0.104378,0.89946,0,2.94332,0
"Mar 21, 05:00 pm",667.406,293,393,613.111,1,0.999792,0.995766,1,16.6675,0.649139,68.1638,181.275,240.585,4.42789,35.2328,13.8253,251.136,163.022,996,252.124,68.6359,8.74687,5.7,15.7,640,50228.1,55.4094,55.4094,52.3209,0,0,23.0331,139.989,0.957985,3.08843,0.461818,1.33347,0,0.2893,0.104378,0.89946,0,3.08843,0
"Mar 21, 06:00 pm",9.1685,293,393,233.017,0.473267,1.00363,0.998151,0.621662,7.44874,0.0242861,77.2926,20.3963,91.4358,4.50665,34.7862,13.6501,92.214,2.23952,996,262.366,79.9137,8.12344,6.9,14.1,235,-351.899,0,0,-0.366562,0,2.23952,0,0,0.991561,0.366562,-0.0271166,0,0,0.2893,0.104378,0,0,0,0.366562
"Mar 21, 07:00 pm",0,323.169,318.539,0,0,1.0015,0.999524,0,1.92893,0,0,0,0,3.57681,27.9114,10.9524,0,0,996,271.93,91.0344,7.63437,10.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 08:00 pm",0,304.159,300.221,0,0,1.00318,0.997174,0,11.3001,0,0,0,0,2.88699,23.3984,9.18155,0,0,996,281.629,102.562,7.35938,9.8,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.980614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 09:00 pm",0,287.732,284.292,0,0,0.995714,0.994808,0,20.1606,0,0,0,0,2.37574,20.2565,7.94866,0,0,996,292.3,113.668,7.575,13.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.93873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 10:00 pm",0,273.417,270.4,0,0,0.98036,0.993071,0,27.9847,0,0,0,0,1.99296,17.5817,6.89906,0,0,996,304.96,123.866,6.83125,13.4,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.883073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 21, 11:00 pm",0,260.81,258.138,0,0,0.96016,0.992537,0,34.3066,0,0,0,0,1.70265,15.4067,6.04557,0,0,996,320.839,132.39,6.00937,12.2,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.826033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 12:00 am",0,249.507,247.1,0,0,0.943429,0.992172,0,38.1543,0,0,0,0,1.47184,13.7737,5.4048,0,0,996,340.837,138.075,5.83438,13.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.78635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 01:00 am",0,239.433,237.286,0,0,0.9386,0.992074,0,39.1192,0,0,0,0,1.28694,12.1421,4.76455,0,0,996,3.86515,139.621,5,9.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.775835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 02:00 am",0,230.307,228.358,0,0,0.948307,0.992274,0,37.1206,0,0,0,0,1.13618,10.9314,4.28947,0,0,996,26.1908,136.564,5.04688,8.6,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.797367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 03:00 am",0,221.886,220.088,0,0,0.966994,0.992703,0,32.4362,0,0,0,0,1.01324,10.0309,3.93612,0,0,996,44.7786,129.768,4.60313,9.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.843989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 04:00 am",0,214.136,212.487,0,0,0.985944,0.993252,0,25.6449,0,0,0,0,0.909191,9.12901,3.58222,0,0,996,59.4272,120.565,4.61562,8.6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.901494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 05:00 am",0,207.081,205.587,0,0,0.999036,0.995561,0,17.427,0,0,0,0,0.822744,8.17135,3.20644,0,0,996,71.2769,109.985,4.39375,4.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.9541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 06:00 am",0,200.558,199.181,0,0,1.00367,0.997918,0,8.37363,0,0,0,0,0.749384,7.46953,2.93104,0,0,996,81.502,98.6788,5.13125,3.7,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.989339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 07:00 am",0,194.464,193.185,0,0,1.00086,0.999743,0,1.04253,0,0,0,0,0.685283,6.89495,2.70558,0,0,996,91.0431,87.3626,5.2875,3.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 08:00 am",0,239.695,271.178,244.937,0.802156,1.00344,0.997414,0.718891,10.365,0.354353,-75.2633,41.9832,96.1132,1.6556,14.5378,5.70463,97.7076,0,996,100.709,76.0024,6.74375,4.9,6.9,249,-355.488,0,0,-0.3703,0,0,0,0,0.983682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 09:00 am",273.652,293,393,474.609,1,0.99681,0.995036,1,19.3423,0.614637,-63.9205,139.804,186.237,4.72845,35.0671,13.7603,197.377,66.8429,996,111.346,64.8487,8.60625,4.9,9.7,503,14113.6,16.4701,16.4701,14.7017,0,0,0,46.8683,0.943556,1.76845,0.0882129,0.836828,0,0.2893,0.104378,0.44973,0,1.76845,0
"Mar 22, 10:00 am",802.367,293,393,740.778,1,0.981968,0.993121,1,27.3492,0.598872,-50.0621,214.546,290.681,4.58642,35.6058,13.9717,327.262,195.988,996,124.003,54.5457,9.25781,6.3,12.5,834,50051.8,55.4094,55.4094,52.1373,0,0,55.9989,139.989,0.888223,3.27207,0.645459,1.33347,0,0.2893,0.104378,0.89946,0,3.27207,0
"Mar 22, 11:00 am",728.841,293,393,692.763,1,0.96196,0.99258,1,33.8344,0.543994,-34.2338,196.445,271.84,4.46714,35.5481,13.9491,327.262,178.028,996,139.994,45.8753,10.2906,7.3,14.9,834,50151.2,55.4094,55.4094,52.2409,0,0,38.0393,139.989,0.830651,3.16851,0.541893,1.33347,0,0.2893,0.104378,0.89946,0,3.16851,0
"Mar 22, 12:00 pm",720.814,293,393,698.738,1,0.944061,0.992185,1,38.0239,0.505856,-16.1995,194.375,274.185,4.36947,35.5192,13.9377,348.059,176.068,996,160.365,40.0434,10.9625,7.7,16.9,887,50161.6,55.4094,55.4094,52.2517,0,0,36.0787,139.989,0.787754,3.15771,0.531098,1.33347,0,0.2893,0.104378,0.89946,0,3.15771,0
"Mar 22, 01:00 pm",654.266,293,393,643.257,1,0.938651,0.992075,1,39.1093,0.491278,3.29269,177.896,252.414,4.29724,35.1335,13.7864,325.3,159.813,996,184.041,38.4337,11.525,5.7,18.4,829,50243.8,55.4094,55.4094,52.3373,0,0,19.8235,139.989,0.775944,3.07207,0.445454,1.33347,0,0.2893,0.104378,0.89946,0,3.07207,0
"Mar 22, 02:00 pm",700.276,293,393,675.575,1,0.949637,0.992302,1,36.8274,0.516481,22.3984,189.064,265.096,4.25431,35.0618,13.7582,331.186,171.051,996,206.969,41.5537,11.8,4.9,19.3,844,50187.7,55.4094,55.4094,52.2788,0,0,31.062,139.989,0.800444,3.13054,0.50393,1.33347,0,0.2893,0.104378,0.89946,0,3.13054,0
"Mar 22, 03:00 pm",754.023,293,393,707.536,1,0.969328,0.992762,1,31.7444,0.564142,39.6244,202.208,277.637,4.22587,35.1743,13.8024,326.477,184.179,996,225.87,48.4726,11.5406,5.3,19.9,832,50118.1,55.4094,55.4094,52.2063,0,0,44.1904,139.989,0.850404,3.20303,0.576416,1.33347,0,0.2893,0.104378,0.89946,0,3.20303,0
"Mar 22, 04:00 pm",448.859,293,393,437.087,1,0.988001,0.993504,1,24.6731,0.580887,54.6818,127.417,171.513,4.22587,34.5363,13.5521,188.744,109.639,996,240.621,57.7837,11.5406,3.9,19.9,481,38456.4,42.7486,42.7486,40.0588,0,0,0,109.639,0.908704,2.68976,0.224625,1.17199,0,0.2893,0.104378,0.89946,0,2.68976,0
"Mar 22, 05:00 pm",639.639,293,393,589.316,1,1.00013,0.995864,1,16.3016,0.648476,67.9799,174.316,231.247,4.26382,35.2006,13.8127,240.934,156.24,996,252.491,68.4264,11.2094,6.6,19.1,614,50261,55.4094,55.4094,52.3552,0,0,16.2507,139.989,0.959798,3.05417,0.427555,1.33347,0,0.2893,0.104378,0.89946,0,3.05417,0
"Mar 22, 06:00 pm",11.6492,293,393,227.245,0.489487,1.00359,0.998239,0.626513,7.09708,0.0316656,77.1917,20.7344,89.1711,4.33084,34.5517,13.5581,89.8596,2.84546,996,262.724,79.7213,10.4344,6,17.7,229,-352.452,0,0,-0.367137,0,2.84546,0,0,0.992338,0.367137,-0.0265412,0,0,0.2893,0.104378,0,0,0,0.367137
"Mar 22, 07:00 pm",0,323.585,319.053,1.99841,0,1.00174,0.999436,0,2.28271,0,0,0,0.784177,3.44709,27.4814,10.7837,0.7848,0,996,272.284,90.8438,9.90625,6,16,2,-355.488,0,0,-0.3703,0,0,0,0,0.999206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 08:00 pm",0,304.983,301.129,0,0,1.00306,0.997082,0,11.6577,0,0,0,0,2.801,22.9878,9.02042,0,0,996,281.987,102.363,10.1906,4.9,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.979372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 09:00 pm",0,289.133,285.819,0,0,0.995193,0.994705,0,20.528,0,0,0,0,2.33181,19.4545,7.63396,0,0,996,292.668,113.447,9.45938,2.9,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.936501,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 10:00 pm",0,275.36,272.455,0,0,0.97936,0.993041,0,28.3663,0,0,0,0,1.97703,16.8395,6.6078,0,0,996,305.334,123.609,8.72812,2.4,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.879929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 22, 11:00 pm",0,263.186,260.601,0,0,0.958602,0.992501,0,34.7047,0,0,0,0,1.70792,14.8105,5.81164,0,0,996,321.191,132.083,7.89688,2.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.822097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 12:00 am",0,252.318,250,0,0,0.941423,0.992131,0,38.562,0,0,0,0,1.49416,13.1303,5.15231,0,0,996,341.099,137.713,7.55625,1.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.781935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 01:00 am",0,242.502,240.402,0,0,0.936512,0.992033,0,39.52,0,0,0,0,1.32084,11.7814,4.62301,0,0,996,3.95067,139.223,6.925,1.7,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.771403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 02:00 am",0,233.476,231.542,0,0,0.946583,0.992237,0,37.4932,0,0,0,0,1.18175,10.7746,4.22795,0,0,996,26.098,136.167,5.9375,2.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.793426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 03:00 am",0,225.113,223.323,0,0,0.965828,0.992674,0,32.7709,0,0,0,0,1.06612,9.89988,3.88471,0,0,996,44.5807,129.396,4.79375,3.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.840841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 04:00 am",0,217.337,215.676,0,0,0.985279,0.993229,0,25.9451,0,0,0,0,0.960725,9.13102,3.58301,0,0,996,59.1867,120.22,4.01563,3.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.899214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 05:00 am",0,210.13,208.598,0,0,0.998745,0.995486,0,17.7021,0,0,0,0,0.873795,8.35302,3.27773,0,0,996,71.0233,109.661,3.47188,3.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.95265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 06:00 am",0,203.427,202.008,0,0,1.00366,0.997853,0,8.6347,0,0,0,0,0.797108,7.67598,3.01205,0,0,996,81.2453,98.3674,3.675,2.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.988666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 07:00 am",0,197.116,195.787,0,0,1.00066,0.999806,0,0.784594,0,0,0,0,0.727258,7.1626,2.8106,0,0,996,90.7851,87.0738,3.65312,3.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 08:00 am",0,205.35,211.222,58.0845,0.828732,1.00349,0.997479,0.726599,10.1065,0.274641,-75.1017,10.3973,22.7924,0.833794,8.16805,3.20514,23.1516,0,996,100.45,75.6907,5.55,2.7,6.8,59,-355.488,0,0,-0.3703,0,0,0,0,0.984483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 09:00 am",389.956,293,393,662.577,1,0.99717,0.995115,1,19.058,0.642422,-63.6087,195.259,259.995,4.74386,35.1755,13.8029,275.072,95.2515,996,111.089,64.5218,7.36875,3.5,9.4,701,24931.8,28.4265,28.4265,25.9706,0,0,0,75.2768,0.945188,2.45589,0.173428,0.989324,0,0.2893,0.104378,0.89946,0,2.45589,0
"Mar 23, 10:00 am",834.492,293,393,766.911,1,0.982735,0.993145,1,27.036,0.603318,-49.7639,222.294,300.936,4.62163,35.263,13.8372,337.856,203.835,996,123.762,54.1953,8.20625,3.5,11.8,861,50005.8,55.4094,55.4094,52.0894,0,0,63.8459,139.989,0.890721,3.31997,0.693354,1.33347,0,0.2893,0.104378,0.89946,0,3.31997,0
"Mar 23, 11:00 am",654.28,293,393,627.189,1,0.963257,0.992611,1,33.4852,0.541593,-33.9729,178.095,246.109,4.52153,35.0614,13.7581,295.085,159.816,996,139.811,45.4959,9.34688,4.2,13.8,752,50243.8,55.4094,55.4094,52.3373,0,0,19.8268,139.989,0.834028,3.07208,0.445471,1.33347,0,0.2893,0.104378,0.89946,0,3.07208,0
"Mar 23, 12:00 pm",625.865,293,393,614.485,1,0.945893,0.992223,1,37.6402,0.502049,-16.0125,171.275,241.124,4.43768,35.5825,13.9626,304.502,152.875,996,160.319,39.6432,10.1094,9.1,15.5,776,50276.9,55.4094,55.4094,52.3717,0,0,12.8862,139.989,0.791862,3.03762,0.411005,1.33347,0,0.2893,0.104378,0.89946,0,3.03762,0
"Mar 23, 01:00 pm",720.099,293,393,700.8,1,0.940718,0.992117,1,38.7027,0.499164,3.37278,194.245,274.994,4.37432,35.6209,13.9776,352.375,175.893,996,184.2,38.0445,10.7844,8.6,16.8,898,50162.5,55.4094,55.4094,52.2526,0,0,35.9039,139.989,0.780401,3.15675,0.53014,1.33347,0,0.2893,0.104378,0.89946,0,3.15675,0
"Mar 23, 02:00 pm",608.966,293,393,595.494,1,0.951461,0.992341,1,36.4167,0.512258,22.3681,166.979,233.672,4.34529,35.3888,13.8866,290.376,148.747,996,207.287,41.2121,10.9937,8.1,17.4,740,50296,55.4094,55.4094,52.3917,0,0,8.75831,139.989,0.804721,3.01771,0.391102,1.33347,0,0.2893,0.104378,0.89946,0,3.01771,0
"Mar 23, 03:00 pm",339.085,293,393,352.72,1,0.970628,0.992796,1,31.3457,0.511077,39.5124,100.943,138.407,4.34047,35.1093,13.7769,162.061,82.8257,996,226.249,48.1883,11.6016,9.1,17.5,413,27972.1,31.594,31.594,29.1376,0,0,0,82.8257,0.854044,2.45642,0.133562,1.02972,0,0.2893,0.104378,0.89946,0,2.45642,0
"Mar 23, 04:00 pm",713.065,293,393,659.897,1,0.988768,0.993617,1,24.292,0.613081,54.5224,192.541,258.944,4.35979,35.6938,14.0062,284.098,174.175,996,241.003,57.5454,11.2406,9.5,17.1,724,50171.5,55.4094,55.4094,52.262,0,0,34.1858,139.989,0.911461,3.14738,0.52077,1.33347,0,0.2893,0.104378,0.89946,0,3.14738,0
"Mar 23, 05:00 pm",582.767,293,393,543.287,1,1.00045,0.995962,1,15.9357,0.642058,67.7972,160.769,213.186,4.40348,35.7223,14.0174,221.706,142.348,996,252.86,68.2182,10.8875,11.4,16.2,565,50324.8,55.4094,55.4094,52.4216,0,0,2.35904,139.989,0.961571,2.98774,0.361129,1.33347,0,0.2893,0.104378,0.89946,0,2.98774,0
"Mar 23, 06:00 pm",0,293,393,175.775,0.505664,1.00354,0.998327,0.63133,6.74543,0,77.0916,16.6961,68.974,4.48193,34.8661,13.6815,69.4548,0,996,263.081,79.5298,9.67813,8.6,14.6,177,-355.488,0,0,-0.3703,0,0,0,0,0.993078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
