"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 23, 07:00 pm",0,323.292,318.69,0.998942,0,1.00196,0.999349,0,2.63633,0,0,0,0.391985,3.56156,27.7267,10.88,0.3924,0,996,272.637,90.6537,9.54062,8.1,12.9,1,-355.488,0,0,-0.3703,0,0,0,0,0.998942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 08:00 pm",0,304.518,300.633,0,0,1.00292,0.99699,0,12.0151,0,0,0,0,2.88287,23.0145,9.03088,0,0,996,282.344,102.164,9.57813,5.3,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.978093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 09:00 pm",0,288.471,285.114,0,0,0.994654,0.994601,0,20.8951,0,0,0,0,2.38743,19.6198,7.69882,0,0,996,293.034,113.226,8.83438,4.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.934235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 10:00 pm",0,274.614,271.694,0,0,0.978336,0.99301,0,28.7476,0,0,0,0,2.01588,16.8295,6.6039,0,0,996,305.705,123.352,8.6375,2.8,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.876747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 23, 11:00 pm",0,262.41,259.819,0,0,0.957007,0.992465,0,35.1026,0,0,0,0,1.73226,14.7676,5.79479,0,0,996,321.54,131.775,8.20625,2.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.818123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 12:00 am",0,251.546,249.23,0,0,0.939367,0.99209,0,38.9695,0,0,0,0,1.50969,13.0602,5.12482,0,0,996,341.356,137.35,7.61875,1.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.77748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 01:00 am",0,241.821,239.742,0,0,0.934375,0.991991,0,39.9204,0,0,0,0,1.32332,11.6078,4.5549,0,0,996,4.03528,138.826,6.75,1.1,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.766936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 02:00 am",0,232.986,231.094,0,0,0.944823,0.992201,0,37.8653,0,0,0,0,1.17366,10.4849,4.11426,0,0,996,26.0072,135.771,6.32813,1,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.789456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 03:00 am",0,224.844,223.1,0,0,0.96464,0.992644,0,33.1048,0,0,0,0,1.04819,9.61412,3.77258,0,0,996,44.3855,129.024,6.31875,1.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.837673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 04:00 am",0,217.379,215.785,0,0,0.9846,0.993207,0,26.2443,0,0,0,0,0.943255,8.71273,3.41887,0,0,996,58.9484,119.876,6.275,0.8,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.896917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 05:00 am",0,210.521,209.061,0,0,0.998445,0.995412,0,17.9764,0,0,0,0,0.855985,7.90704,3.10272,0,0,996,70.7714,109.337,5.74062,0.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.951184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 06:00 am",0,204.068,202.696,0,0,1.00365,0.997787,0,8.89501,0,0,0,0,0.779048,7.40219,2.90462,0,0,996,80.9896,98.0559,6.03125,0.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.987973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 07:00 am",0,197.986,196.702,0,0,1.00045,0.99987,0,0.527162,0,0,0,0,0.712253,6.90175,2.70825,0,0,996,90.5276,86.7828,6.03125,0.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 08:00 am",0,284.855,348.364,451.251,0.855341,1.00354,0.997545,0.734278,9.84813,0.390831,-74.9405,84.2595,177.071,3.54049,26.7055,10.4792,179.719,0,996,100.191,75.3792,7.51563,1.4,9,458,-355.488,0,0,-0.3703,0,0,0,0,0.985265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 09:00 am",128.455,293,393,225.338,1,0.99752,0.995193,1,18.7736,0.518139,-63.2976,66.4348,88.4225,4.68246,34.054,13.3628,93.3912,31.3767,996,110.831,64.1954,8.17813,1.8,10.6,238,-388.881,0,0,-0.405085,0,11.402,0,0,0.946797,0.405085,0.0114064,0,0,0.2893,0.104378,0,0,0,0.405085
"Mar 24, 10:00 am",537.575,293,393,515.373,1,0.983486,0.99317,1,26.7225,0.579949,-49.467,149.502,202.233,4.58642,34.6747,13.6064,226.415,131.309,996,123.52,53.8456,8.51563,2.7,12.5,577,46934.6,51.7825,51.7825,48.8902,0,0,0,131.309,0.893195,2.89229,0.311937,1.28721,0,0.2893,0.104378,0.89946,0,2.89229,0
"Mar 24, 11:00 am",540.491,293,393,528.385,1,0.964529,0.992642,1,33.1359,0.533196,-33.7136,150.242,207.338,4.4918,34.986,13.7285,247.604,132.022,996,139.627,45.1172,9.16562,4.9,14.4,631,47216.7,52.0832,52.0832,49.184,0,0,0,132.022,0.837377,2.8992,0.315015,1.29105,0,0.2893,0.104378,0.89946,0,2.8992,0
"Mar 24, 12:00 pm",277.636,293,393,307.231,1,0.947684,0.992261,1,37.2563,0.44773,-15.827,85.8,120.557,4.45239,34.484,13.5315,151.466,67.8161,996,160.273,39.2434,9.575,4.2,15.2,386,22466.1,25.2856,25.2856,23.4022,0,0,0,67.8161,0.795935,1.88346,0.0907833,0.949264,0,0.2893,0.104378,0.44973,0,1.88346,0
"Mar 24, 01:00 pm",269.248,293,393,301.37,1,0.942737,0.992158,1,38.2962,0.436464,3.45226,83.7152,118.258,4.40835,34.505,13.5398,150.682,65.7671,996,184.361,37.6561,10.0844,4.6,16.1,384,21652.6,24.4219,24.4219,22.5548,0,0,0,65.7671,0.784818,1.86706,0.0853999,0.938247,0,0.2893,0.104378,0.44973,0,1.86706,0
"Mar 24, 02:00 pm",684.889,293,393,660.107,1,0.953241,0.99238,1,36.0061,0.522465,22.3385,185.45,259.026,4.35979,35.1637,13.7982,320.198,167.292,996,207.61,40.8719,10.3813,5.3,17.1,816,50206.8,55.4094,55.4094,52.2987,0,0,27.3034,139.989,0.808954,3.11062,0.484007,1.33347,0,0.2893,0.104378,0.89946,0,3.11062,0
"Mar 24, 03:00 pm",0,293,393,58.3196,1,0.971895,0.99283,1,30.9473,0,39.4016,16.7125,22.8846,4.35979,34.4359,13.5127,26.6832,0,996,226.631,47.9058,9.99063,7.3,17.1,68,-355.488,0,0,-0.3703,0,0,0,0,0.857641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 04:00 pm",0,323.481,318.924,5.48505,1,0.989512,0.99373,1,23.9111,0,54.3645,1.60178,2.15233,3.42614,27.7251,10.8793,2.3544,0,996,241.386,57.3088,9.44687,8.6,16.4,6,-355.488,0,0,-0.3703,0,0,0,0,0.914175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 05:00 pm",0,304.551,300.624,5.77982,1,1.00076,0.99606,1,15.5699,0,67.6157,1.71105,2.268,2.76049,23.6516,9.2809,2.3544,0,996,253.23,68.0113,8.85938,13.4,15.5,6,-355.488,0,0,-0.3703,0,0,0,0,0.963304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 06:00 pm",0,288.405,285.03,0.99378,0.521799,1.00347,0.998415,0.636112,6.39392,0,76.9921,0.098147,0.389959,2.28789,20.009,7.85152,0.3924,0,996,263.439,79.3391,8.12813,9.8,14.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.99378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 07:00 pm",0,274.537,271.616,1.99728,0,1.00216,0.999261,0,2.98965,0,0,0,0.783732,1.93654,17.0341,6.6842,0.7848,0,996,272.991,90.464,7.7875,5.3,13.1,2,-355.488,0,0,-0.3703,0,0,0,0,0.998639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 08:00 pm",0,262.409,259.836,0,0,1.00277,0.996898,0,12.372,0,0,0,0,1.65249,14.8398,5.82312,0,0,996,282.701,101.964,8.325,3.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.976777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 09:00 pm",0,251.671,249.382,0,0,0.994098,0.994497,0,21.2617,0,0,0,0,1.43301,13.0612,5.12523,0,0,996,293.399,113.005,7.98125,2.4,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.931934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 10:00 pm",0,242.026,239.963,0,0,0.977286,0.992979,0,29.1285,0,0,0,0,1.25804,11.668,4.57851,0,0,996,306.074,123.094,9.2,1.9,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.87353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 24, 11:00 pm",0,233.27,231.394,0,0,0.955375,0.992428,0,35.5003,0,0,0,0,1.11299,10.531,4.13235,0,0,996,321.886,131.467,10.0719,1.7,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.814113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 12:00 am",0,225.25,223.532,0,0,0.937263,0.992048,0,39.3769,0,0,0,0,0.996882,9.57026,3.75537,0,0,996,341.61,136.988,9.57187,1.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.772989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 01:00 am",0,217.765,216.163,0,0,0.93219,0.991949,0,40.3206,0,0,0,0,0.899069,8.88809,3.48768,0,0,996,4.11888,138.429,8.78125,2.4,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.762436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 02:00 am",0,210.688,209.178,0,0,0.943028,0.992164,0,38.2367,0,0,0,0,0.817878,8.35118,3.277,0,0,996,25.9183,135.375,8.55,4.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.78546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 03:00 am",0,204.001,202.581,0,0,0.963432,0.992615,0,33.4377,0,0,0,0,0.739742,7.82994,3.07247,0,0,996,44.1931,128.652,8.18125,6,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.834485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 04:00 am",0,197.731,196.41,0,0,0.98391,0.993184,0,26.5425,0,0,0,0,0.67679,7.24207,2.84179,0,0,996,58.7125,119.531,8.45,5.7,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.894603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 05:00 am",0,191.881,190.657,0,0,0.998137,0.995337,0,18.2496,0,0,0,0,0.624597,6.64718,2.60835,0,0,996,70.521,109.013,8.15,4.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.949701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 06:00 am",0,186.375,185.231,0,0,1.00363,0.997721,0,9.15454,0,0,0,0,0.584113,6.15446,2.41501,0,0,996,80.7349,97.7444,7.35,3.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.987263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 07:00 am",0,181.157,180.082,0,0,1.00023,0.999933,0,0.27026,0,0,0,0,0.537027,5.76246,2.26119,0,0,996,90.2706,86.4903,7.8375,3.5,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 08:00 am",0,176.179,175.162,0,0.881974,1.00358,0.997611,0.741925,9.58999,0,-74.7799,0,0,0.501245,5.42005,2.12683,0,0,996,99.9318,75.0682,7.9375,3.7,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.986025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 09:00 am",0,171.419,170.457,0,1,0.997859,0.995271,1,18.4893,0,-62.9874,0,0,0.468369,5.10101,2.00163,0,0,996,110.573,63.8698,8.18125,3.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.948383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 10:00 am",0,166.904,166.002,0,1,0.984221,0.993194,1,26.4089,0,-49.1713,0,0,0.434181,4.75556,1.86608,0,0,996,123.277,53.4968,9.60312,3.7,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.895643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 11:00 am",0,162.546,161.684,0.840696,1,0.965774,0.992672,1,32.7863,0,-33.4559,0.239361,0.329889,0.409589,4.52783,1.77672,0.3924,0,996,139.44,44.7392,10.5328,4.6,11.9,1,-355.488,0,0,-0.3703,0,0,0,0,0.840696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 12:00 pm",0,158.416,157.61,0.799974,1,0.949434,0.992298,1,36.8724,0,-15.6432,0.223829,0.31391,0.388973,4.17923,1.63993,0.3924,0,996,160.227,38.8441,10.425,2.9,12.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.799974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 01:00 pm",0,154.407,153.632,0,1,0.944706,0.992198,1,37.8898,0,3.53103,0,0,0.3724,3.99638,1.56818,0,0,996,184.525,37.2685,10.425,3.5,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.789193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 02:00 pm",0,150.523,149.782,0,1,0.954976,0.992419,1,35.596,0,22.3092,0,0,0.356354,3.79258,1.48821,0,0,996,207.937,40.5333,10.825,3.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.813142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 03:00 pm",0,146.8,146.1,0.861192,1,0.97313,0.992863,1,30.5493,0,39.292,0.247112,0.337932,0.342426,3.54168,1.38976,0.3924,0,996,227.016,47.6251,11.225,2.7,13.1,1,-355.488,0,0,-0.3703,0,0,0,0,0.861192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 04:00 pm",0,143.141,142.46,0.916847,1,0.990233,0.993842,1,23.5306,0,54.2079,0.267969,0.359771,0.330306,3.43478,1.34781,0.3924,0,996,241.772,57.0739,11.4469,4.2,13.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.916847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 05:00 pm",0,139.555,138.896,0.964996,1,1.00105,0.996157,1,15.2044,0,67.4353,0.285787,0.378665,0.32034,3.29887,1.29448,0.3924,0,996,253.6,67.8058,9.9625,4.9,13.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.964996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 06:00 pm",0,136.066,135.434,0,0.537897,1.00339,0.998503,0.640861,6.04268,0,76.8932,0,0,0.312473,3.12891,1.22778,0,0,996,263.797,79.1493,8.23438,4.2,13,0,-355.488,0,0,-0.3703,0,0,0,0,0.994444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 07:00 pm",0,132.694,132.093,0.998299,0,1.00236,0.999174,0,3.34253,0,0,0,0.391732,0.305708,2.93713,1.15253,0.3924,0,996,273.343,90.2748,7.57813,2.7,12.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.998299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 08:00 pm",0,129.402,128.822,0,0,1.0026,0.996806,0,12.7284,0,0,0,0,0.300013,2.80266,1.09976,0,0,996,283.056,101.765,7.03438,2.2,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.975425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 09:00 pm",0,126.176,125.615,0,0,0.993524,0.994393,0,21.6278,0,0,0,0,0.295014,2.68358,1.05304,0,0,996,293.762,112.783,7.95313,1.8,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.929598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 10:00 pm",0,122.98,122.429,0,0,0.97621,0.992949,0,29.5089,0,0,0,0,0.290177,2.61465,1.02599,0,0,996,306.44,122.835,8.58125,2.3,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.870279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 25, 11:00 pm",0,119.826,119.289,0,0,0.953705,0.992391,0,35.8975,0,0,0,0,0.285534,2.52723,0.991683,0,0,996,322.228,131.158,8.45,2.4,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.810067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 12:00 am",0,116.742,116.225,0,0,0.935109,0.992006,0,39.784,0,0,0,0,0.281626,2.4044,0.943487,0,0,996,341.861,136.626,7.3375,1.5,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.768463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 01:00 am",0,113.663,113.15,0,0,0.929955,0.991906,0,40.7203,0,0,0,0,0.278397,2.37627,0.932448,0,0,996,4.20136,138.033,6.62813,2.3,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.757904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 02:00 am",0,110.606,110.101,0,0,0.941196,0.992127,0,38.6074,0,0,0,0,0.275358,2.31786,0.90953,0,0,996,25.8311,134.98,5.50625,2.4,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.78144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 03:00 am",0,107.563,107.064,0,0,0.962203,0.992585,0,33.7696,0,0,0,0,0.272606,2.27341,0.892087,0,0,996,44.0032,128.28,4.30625,2.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.831279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 04:00 am",0,104.548,104.058,0,0,0.983208,0.993161,0,26.8396,0,0,0,0,0.269294,2.21362,0.868623,0,0,996,58.4788,119.186,3.68437,2.9,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.892274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 05:00 am",0,101.552,101.069,0,0,0.997821,0.995262,0,18.5218,0,0,0,0,0.266011,2.17127,0.852006,0,0,996,70.2723,108.689,3.08437,3.7,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.948203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 06:00 am",0,98.577,98.1007,0,0,1.0036,0.997656,0,9.41324,0,0,0,0,0.262758,2.12693,0.834609,0,0,996,80.4812,97.4332,2.6625,4.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.986534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 07:00 am",0,95.6505,95.1867,0,0,1.00001,0.999997,0,0.013916,0,0,0,0,0.259187,2.05027,0.804526,0,0,996,90.0139,86.1966,2.79688,4.6,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,1,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 08:00 am",0,130.296,149.967,117.425,0.90862,1.00361,0.997676,0.749535,9.33205,0.471513,-74.62,23.7806,46.0776,0.344072,3.61616,1.41898,46.6956,0,996,99.6722,74.7579,5.10625,5.3,6.2,119,-355.488,0,0,-0.3703,0,0,0,0,0.986765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 09:00 am",348.188,293,393,750.456,1,0.998188,0.995349,1,18.205,0.653629,-62.678,221.435,294.479,4.77994,35.7615,14.0328,309.996,85.0491,996,110.313,63.5451,7.1375,6.3,8.7,790,21323,24.1298,24.1298,22.2115,0,0,0,65.0744,0.949945,1.91833,0.140399,0.934522,0,0.2893,0.104378,0.44973,0,1.91833,0
"Mar 26, 10:00 am",836.251,293,393,767.845,1,0.98494,0.993218,1,26.0952,0.608832,-48.8772,223.08,301.303,4.66212,36.0696,14.1537,335.502,204.264,996,123.032,53.1489,6.9375,9.5,11,855,50003.3,55.4094,55.4094,52.0867,0,0,64.2755,139.989,0.898065,3.32263,0.696022,1.33347,0,0.2893,0.104378,0.89946,0,3.32263,0
"Mar 26, 11:00 am",756.207,293,393,713.168,1,0.966992,0.992703,1,32.4366,0.557072,-33.2001,203.314,279.847,4.55639,35.7919,14.0448,331.578,184.713,996,139.252,44.3621,7.55313,8.6,13.1,845,50115.2,55.4094,55.4094,52.2033,0,0,44.7238,139.989,0.843986,3.20607,0.579456,1.33347,0,0.2893,0.104378,0.89946,0,3.20607,0
"Mar 26, 12:00 pm",707.408,293,393,682.576,1,0.951145,0.992335,1,36.4885,0.518668,-15.461,191.333,267.843,4.47699,35.837,14.0624,333.148,172.793,996,160.18,38.4456,8.21562,10.2,14.7,849,50178.7,55.4094,55.4094,52.2695,0,0,32.8041,139.989,0.803976,3.1399,0.51329,1.33347,0,0.2893,0.104378,0.89946,0,3.1399,0
"Mar 26, 01:00 pm",689.896,293,393,670.529,1,0.946627,0.992238,1,37.4838,0.508223,3.609,187.045,263.116,4.41811,35.9617,14.1114,331.578,168.515,996,184.692,36.8818,8.63437,12.2,15.9,845,50200.6,55.4094,55.4094,52.2923,0,0,28.5264,139.989,0.793526,3.11706,0.490449,1.33347,0,0.2893,0.104378,0.89946,0,3.11706,0
"Mar 26, 02:00 pm",597.332,293,393,582.723,1,0.956667,0.992457,1,35.1863,0.521499,22.2804,164.311,228.66,4.38402,35.7328,14.0216,279.781,145.906,996,208.269,40.1962,9.1,11.4,16.6,713,50308.9,55.4094,55.4094,52.4051,0,0,5.91668,139.989,0.817283,3.00427,0.377661,1.33347,0,0.2893,0.104378,0.89946,0,3.00427,0
"Mar 26, 03:00 pm",710.174,293,393,668.412,1,0.974331,0.992896,1,30.1518,0.57189,39.1836,192.038,262.285,4.36947,36.1875,14.2,303.325,173.469,996,227.404,47.3465,9.4,14.9,16.9,773,50175.2,55.4094,55.4094,52.2658,0,0,33.4796,139.989,0.864698,3.14355,0.51694,1.33347,0,0.2893,0.104378,0.89946,0,3.14355,0
"Mar 26, 04:00 pm",831.505,293,393,757.648,1,0.990932,0.993953,1,23.1505,0.628153,54.0526,221.621,297.301,4.38888,36.0003,14.1265,323.338,203.105,996,242.159,56.8408,9.39063,10.7,16.5,824,50010.2,55.4094,55.4094,52.0939,0,0,63.1163,139.989,0.919475,3.31544,0.688833,1.33347,0,0.2893,0.104378,0.89946,0,3.31544,0
"Mar 26, 05:00 pm",592.674,293,393,550.989,1,1.00132,0.996253,1,14.8394,0.647244,67.256,163.238,216.208,4.43768,35.7595,14.032,223.668,144.768,996,253.971,67.6017,9.09375,11.4,15.5,570,50314,55.4094,55.4094,52.4104,0,0,4.77884,139.989,0.966648,2.99895,0.372337,1.33347,0,0.2893,0.104378,0.89946,0,2.99895,0
"Mar 26, 06:00 pm",0,293,393,145.28,0.55396,1.0033,0.998591,0.645576,5.69182,0,76.7951,15.4591,57.0079,4.51656,35.1185,13.7805,57.2904,0,996,264.155,78.9603,8.9,11.4,13.9,146,-355.488,0,0,-0.3703,0,0,0,0,0.99507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 07:00 pm",0,323.321,318.727,0.997921,0,1.00254,0.999087,0,3.69485,0,0,0,0.391584,3.59225,27.5941,10.8279,0.3924,0,996,273.695,90.0861,8.05937,6.6,12.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.997921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 08:00 pm",0,304.447,300.536,0,0,1.00242,0.996713,0,13.0842,0,0,0,0,2.8906,23.1832,9.0971,0,0,996,283.41,101.566,8.80937,6.9,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.974038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 09:00 pm",0,288.281,284.9,0,0,0.992932,0.994288,0,21.9931,0,0,0,0,2.37814,19.8247,7.77919,0,0,996,294.123,112.561,8.7,6.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.927229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 10:00 pm",0,274.154,271.173,0,0,0.97511,0.992918,0,29.8886,0,0,0,0,1.98912,17.3362,6.80272,0,0,996,306.804,122.576,8.74687,8.6,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.866996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 26, 11:00 pm",0,261.813,259.197,0,0,0.951997,0.992353,0,36.2942,0,0,0,0,1.69635,15.0268,5.89652,0,0,996,322.566,130.849,8.40312,5.7,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.805988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 12:00 am",0,250.809,248.463,0,0,0.932906,0.991963,0,40.1906,0,0,0,0,1.46627,13.367,5.24519,0,0,996,342.108,136.264,8.37187,5.7,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.763902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 01:00 am",0,240.957,238.853,0,0,0.92767,0.991863,0,41.1193,0,0,0,0,1.27479,11.8949,4.66756,0,0,996,4.28265,137.637,7.74687,4.6,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.753341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 02:00 am",0,232.079,230.18,0,0,0.939328,0.992089,0,38.9772,0,0,0,0,1.11952,10.6504,4.17924,0,0,996,25.7454,134.585,7.925,3.5,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.777396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 03:00 am",0,223.922,222.176,0,0,0.960952,0.992556,0,34.1004,0,0,0,0,0.991818,9.75325,3.82718,0,0,996,43.8158,127.908,8.025,4.2,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.828056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 04:00 am",0,216.391,214.783,0,0,0.982493,0.993138,0,27.1355,0,0,0,0,0.887377,8.93392,3.50567,0,0,996,58.2473,118.841,8.28125,4.2,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.889931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 05:00 am",0,209.352,207.854,0,0,0.997496,0.995188,0,18.793,0,0,0,0,0.799423,8.29749,3.25594,0,0,996,70.0251,108.366,8.28125,5.3,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.946689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 06:00 am",0,202.765,201.37,0,0,1.00357,0.99759,0,9.6711,0,0,0,0,0.724293,7.6876,3.01662,0,0,996,80.2285,97.1224,9.1625,5.7,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.985788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 07:00 am",0,196.574,195.271,0,0,1.00021,0.99994,0,0.241843,0,0,0,0,0.66161,7.14713,2.80453,0,0,996,89.7577,85.9021,9.24063,6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 08:00 am",0,190.863,189.671,0,0.93527,1.00364,0.997741,0.757105,9.07431,0,-74.4607,0,0,0.599038,6.48491,2.54468,0,0,996,99.4125,74.4483,10.4406,3.9,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.987485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 09:00 am",0,269.917,326.475,250.24,1,0.998507,0.995427,1,17.9208,0.605265,-62.3698,73.8669,98.1942,2.65827,22.2848,8.74456,103.201,0,996,110.053,63.2214,11.6,3.5,14.1,263,-355.488,0,0,-0.3703,0,0,0,0,0.951483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 10:00 am",0,284.944,281.782,0.90046,1,0.985643,0.993242,1,25.7814,0,-48.5846,0.261802,0.353341,2.16904,18.5789,7.29036,0.3924,0,996,122.785,52.8022,11.4844,2.7,15,1,-355.488,0,0,-0.3703,0,0,0,0,0.90046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 11:00 am",0,271.794,269.014,11.0142,1,0.968185,0.992733,1,32.0869,0,-32.9462,3.14395,4.32196,1.79003,16.276,6.3867,5.1012,0,996,139.061,43.9861,11.5906,3.5,16.2,13,-355.488,0,0,-0.3703,0,0,0,0,0.847244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 12:00 pm",0,260.213,257.75,0.80794,1,0.952817,0.992371,1,36.1048,0,-15.2806,0.22688,0.317036,1.52875,14.2873,5.60633,0.3924,0,996,160.133,38.0479,11.4125,2.8,16.1,1,-355.488,0,0,-0.3703,0,0,0,0,0.80794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 01:00 pm",0,249.88,247.672,15.1585,1,0.948501,0.992278,1,37.0782,0,3.68608,4.23701,5.94818,1.30978,12.7409,4.99954,7.4556,0,996,184.863,36.4962,11.3094,2.8,16.7,19,-355.488,0,0,-0.3703,0,0,0,0,0.797814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 02:00 pm",0,281.41,305.669,131.42,1,0.958314,0.992494,1,34.7773,0.423854,22.2518,37.122,51.5693,2.38365,20.7112,8.12707,62.784,0,996,208.604,39.8609,11.8062,2.7,17.9,160,-355.488,0,0,-0.3703,0,0,0,0,0.821376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 03:00 pm",0,297.519,300.603,49.4849,1,0.9755,0.992928,1,29.7549,0.139771,39.0762,14.2348,19.4179,2.55529,21.7973,8.55327,22.3668,0,996,227.795,47.0697,12.0844,2.9,18.1,57,-355.488,0,0,-0.3703,0,0,0,0,0.868156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 04:00 pm",0,285.899,282.759,0,1,0.991609,0.994064,1,22.771,0,53.8986,0,0,2.11396,18.5832,7.29204,0,0,996,242.547,56.6094,11.7062,2.2,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.922059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 05:00 pm",0,272.806,270.037,1.93651,1,1.00158,0.996349,1,14.475,0,67.0778,0.57392,0.759888,1.79539,16.2079,6.35997,0.7848,0,996,254.343,67.3989,12.9375,2,17,2,-355.488,0,0,-0.3703,0,0,0,0,0.968257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 06:00 pm",0,261.152,258.671,22.9001,0.569991,1.0032,0.998678,0.650258,5.34149,0,76.6975,2.52544,8.98601,1.54677,14.3983,5.64991,9.0252,0,996,264.512,78.7722,14.0906,2.4,16.2,23,-355.488,0,0,-0.3703,0,0,0,0,0.995658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 07:00 pm",0,250.633,248.384,71.8205,0,1.0027,0.999,0,4.04645,0,0,0,28.1824,1.35076,12.9523,5.0825,28.2528,0,996,274.047,89.7854,13.8156,2.9,15.3,72,-355.488,0,0,-0.3703,0,0,0,0,0.997507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 08:00 pm",0,241.037,238.981,0,0,1.00223,0.996621,0,13.4391,0,0,0,0,1.18514,11.7816,4.6231,0,0,996,283.764,101.367,12.7688,4.9,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.972617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 09:00 pm",0,232.34,230.477,0,0,0.992323,0.994184,0,22.3576,0,0,0,0,1.05651,10.56,4.14374,0,0,996,294.482,112.338,12.0469,3.5,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.924828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 10:00 pm",0,224.232,222.493,0,0,0.973984,0.992886,0,30.2676,0,0,0,0,0.950112,9.81656,3.85202,0,0,996,307.165,122.317,11.225,5.7,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.863681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 27, 11:00 pm",0,216.7,215.09,0,0,0.950251,0.992315,0,36.6902,0,0,0,0,0.861392,9.01622,3.53796,0,0,996,322.901,130.54,10.425,5.7,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.801878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 12:00 am",0,209.554,208.03,0,0,0.930652,0.99192,0,40.5966,0,0,0,0,0.784005,8.51125,3.33982,0,0,996,342.351,135.902,9.70313,9.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.75931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 01:00 am",0,202.897,201.489,0,0,0.925336,0.99182,0,41.5177,0,0,0,0,0.721368,7.78899,3.0564,0,0,996,4.36265,137.242,8.78125,7.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.748751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 02:00 am",0,196.575,195.243,0,0,0.937424,0.992051,0,39.3461,0,0,0,0,0.669284,7.32198,2.87315,0,0,996,25.6613,134.191,8.05,8.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.773331,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 03:00 am",0,190.471,189.193,0,0,0.959681,0.992526,0,34.4301,0,0,0,0,0.622496,7.0002,2.74688,0,0,996,43.6309,127.537,7.34062,12.2,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.824817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 04:00 am",0,184.767,183.586,0,0,0.981767,0.993115,0,27.4301,0,0,0,0,0.578957,6.39055,2.50765,0,0,996,58.0179,118.497,6.81875,8.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.887573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 05:00 am",0,179.315,178.194,0,0,0.997164,0.995113,0,19.0631,0,0,0,0,0.541035,6.03635,2.36866,0,0,996,69.7795,108.042,6.60938,9.5,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.94516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 06:00 am",0,174.071,173.003,0,0,1.00353,0.997525,0,9.92809,0,0,0,0,0.506466,5.72145,2.2451,0,0,996,79.9767,96.812,6.13125,10.7,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.985025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 07:00 am",0,169.145,168.155,0,0,1.00043,0.999877,0,0.496989,0,0,0,0,0.475206,5.24117,2.05663,0,0,996,89.502,85.6071,6.03125,7.3,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 08:00 am",0,258.079,319.91,361.675,0.961912,1.00365,0.997807,0.764631,8.8168,0.475548,-74.3023,79.117,141.921,2.51362,21.1669,8.30591,143.618,0,996,99.1527,74.1397,7.7375,8.1,9.3,366,-355.488,0,0,-0.3703,0,0,0,0,0.988183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 09:00 am",537.302,293,393,623.26,1,0.998815,0.995504,1,17.6368,0.644928,-62.0628,184.048,244.567,4.61659,35.483,13.9235,256.63,131.243,996,109.792,62.8988,9.00937,6.6,11.9,654,39012.7,43.4236,43.4236,40.6383,0,0,0,111.268,0.952996,2.78539,0.31165,1.1806,0,0.2893,0.104378,0.89946,0,2.78539,0
"Mar 28, 10:00 am",841.328,293,393,770.112,1,0.986331,0.993266,1,25.4677,0.613965,-48.2937,224.065,302.192,4.48686,35.8665,14.074,334.717,205.505,996,122.537,52.4567,9.8125,8.6,14.5,853,49995.8,55.4094,55.4094,52.079,0,0,65.5156,139.989,0.902828,3.33036,0.703752,1.33347,0,0.2893,0.104378,0.89946,0,3.33036,0
"Mar 28, 11:00 am",732.044,293,393,689.731,1,0.969352,0.992763,1,31.7373,0.56188,-32.6944,197.124,270.65,4.38402,35.498,13.9294,318.236,178.811,996,138.869,43.6111,10.5063,7.3,16.6,811,50147.1,55.4094,55.4094,52.2365,0,0,38.8215,139.989,0.850469,3.17284,0.546229,1.33347,0,0.2893,0.104378,0.89946,0,3.17284,0
"Mar 28, 12:00 pm",703.087,293,393,675.472,1,0.95445,0.992407,1,35.7214,0.526033,-15.1021,190.013,265.055,4.29245,35.6349,13.9831,326.477,171.737,996,160.085,37.6511,11.0781,9.5,18.5,832,50184.1,55.4094,55.4094,52.2751,0,0,31.7484,139.989,0.811865,3.13422,0.507609,1.33347,0,0.2893,0.104378,0.89946,0,3.13422,0
"Mar 28, 01:00 pm",464.021,293,393,470.005,1,0.950327,0.992317,1,36.6731,0.492909,3.76218,131.631,184.43,4.23533,35.8132,14.0531,229.946,113.343,996,185.036,36.1118,11.575,15.8,19.7,586,39898.1,44.2839,44.2839,41.5605,0,0,0,113.343,0.802056,2.72339,0.238678,1.19157,0,0.2893,0.104378,0.89946,0,2.72339,0
"Mar 28, 02:00 pm",192.235,293,393,229.467,1,0.959918,0.992532,1,34.369,0.430441,22.2235,64.9278,90.0427,4.22114,35.0434,13.751,109.087,46.9557,996,208.943,39.5274,11.6406,11.4,20,278,14193.5,16.5067,16.5067,14.7849,0,0,0,46.9557,0.825419,1.7218,0.0410993,0.837294,0,0.2893,0.104378,0.44973,0,1.7218,0
"Mar 28, 03:00 pm",618.157,293,393,587.435,1,0.976637,0.992961,1,29.3589,0.570908,38.9699,169.184,230.51,4.20698,35.6378,13.9843,264.478,150.992,996,228.189,46.795,11.55,11.4,20.3,674,50285.6,55.4094,55.4094,52.3809,0,0,11.0035,139.989,0.871566,3.02848,0.401872,1.33347,0,0.2893,0.104378,0.89946,0,3.02848,0
"Mar 28, 04:00 pm",500.273,293,393,478.941,1,0.992264,0.994174,1,22.3923,0.60118,53.7458,140.315,187.937,4.22114,35.4139,13.8964,203.263,122.198,996,242.936,56.3798,11.6406,10.7,20,518,43352.1,47.9639,47.9639,45.1585,0,0,0,122.198,0.924597,2.80538,0.273731,1.23851,0,0.2893,0.104378,0.89946,0,2.80538,0
"Mar 28, 05:00 pm",259.201,293,393,274.46,1,1.00182,0.996445,1,14.1112,0.570134,66.9006,81.3686,107.698,4.27812,35.111,13.7775,111.049,63.3129,996,254.714,67.1974,11.1437,10.7,18.8,283,20677.9,23.3871,23.3871,21.5395,0,0,0,63.3129,0.969824,1.84755,0.0790963,0.925049,0,0.2893,0.104378,0.44973,0,1.84755,0
"Mar 28, 06:00 pm",0,323.381,318.801,104.602,0.585994,1.00308,0.998765,0.654908,4.9918,0,76.6007,11.9439,41.0457,3.38533,28.0118,10.9918,41.202,0,996,264.869,78.5849,10.8937,10.7,17.3,105,-355.488,0,0,-0.3703,0,0,0,0,0.996207,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 07:00 pm",0,304.463,300.541,0.997056,0,1.00285,0.998913,0,4.39721,0,0,0,0.391245,2.7541,23.6226,9.2695,0.3924,0,996,274.397,89.6471,10.4047,13.4,15.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.997056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 08:00 pm",0,288.071,284.638,0,0,1.00202,0.996528,0,13.7931,0,0,0,0,2.2741,20.4769,8.03513,0,0,996,284.115,101.168,10.1031,17.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.971163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 09:00 pm",0,274.048,271.098,0,0,0.991697,0.994078,0,22.7211,0,0,0,0,1.92073,17.2801,6.78069,0,0,996,294.84,112.116,9.56719,9.1,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.922396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 10:00 pm",0,261.688,259.065,0,0,0.972834,0.992855,0,30.6456,0,0,0,0,1.65137,15.197,5.96331,0,0,996,307.523,122.057,8.79688,8.6,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.860337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 28, 11:00 pm",0,250.62,248.261,0,0,0.948468,0.992277,0,37.0854,0,0,0,0,1.43737,13.5357,5.31139,0,0,996,323.231,130.231,7.93125,8.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.797738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 12:00 am",0,240.654,238.525,0,0,0.928348,0.991876,0,41.0019,0,0,0,0,1.26895,12.0812,4.74068,0,0,996,342.591,135.54,7.47344,7.3,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.754687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 01:00 am",0,231.516,229.562,0,0,0.92295,0.991776,0,41.9153,0,0,0,0,1.12628,11.0237,4.32571,0,0,996,4.44128,136.848,6.84688,8.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.744134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 02:00 am",0,223.157,221.373,0,0,0.935484,0.992013,0,39.7138,0,0,0,0,1.0099,9.96885,3.91178,0,0,996,25.5785,133.798,6.10313,7.3,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.769245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 03:00 am",0,215.396,213.741,0,0,0.958389,0.992496,0,34.7585,0,0,0,0,0.914069,9.17808,3.60148,0,0,996,43.4483,127.167,5.51563,7.7,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.821563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 04:00 am",0,208.125,206.58,0,0,0.981029,0.993092,0,27.7236,0,0,0,0,0.826728,8.52752,3.3462,0,0,996,57.7906,118.153,4.9375,9.1,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.885202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 05:00 am",0,201.369,199.943,0,0,0.996823,0.995039,0,19.332,0,0,0,0,0.75263,7.80813,3.06391,0,0,996,69.5354,107.719,4.77187,7.7,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.943616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 06:00 am",0,195.115,193.803,0,0,1.00348,0.99746,0,10.1842,0,0,0,0,0.690719,7.10915,2.78963,0,0,996,79.726,96.5023,4.7625,5.3,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.984245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 07:00 am",0,189.324,188.118,0,0,1.00063,0.999815,0,0.751494,0,0,0,0,0.635086,6.4708,2.53914,0,0,996,89.2466,85.3119,4.84062,3.2,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 08:00 am",0,183.894,182.771,9.88862,0.988537,1.00367,0.997872,0.77211,8.55953,0,-74.1448,2.24494,3.88029,0.575294,6.01151,2.35892,3.924,0,996,98.8927,73.8321,6.02812,3.2,7.2,10,-355.488,0,0,-0.3703,0,0,0,0,0.988862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 09:00 am",0,221.063,246.234,112.629,1,0.999113,0.995581,1,17.3529,0.597633,-61.7572,33.2718,44.1957,1.17191,11.2832,4.42752,46.3032,0,996,109.53,62.5776,6.87813,5.3,9.3,118,-355.488,0,0,-0.3703,0,0,0,0,0.954486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 10:00 am",0,296.141,343.023,227.197,1,0.987002,0.993359,1,25.1541,0.525943,-48.0047,66.1546,89.1522,3.56821,27.4848,10.785,98.4924,0,996,122.286,52.1126,7.47188,4.6,11.3,251,-355.488,0,0,-0.3703,0,0,0,0,0.905168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 11:00 am",322.064,293,393,391.831,1,0.970493,0.992793,1,31.3878,0.520734,-32.4447,112.12,153.754,4.55139,35.1127,13.7782,180.112,78.668,996,138.674,43.2375,8.2,7.3,13.2,459,18791.6,21.4393,21.4393,19.5746,0,0,0,58.6933,0.853662,1.86474,0.121123,0.900207,0,0.2893,0.104378,0.44973,0,1.86474,0
"Mar 29, 12:00 pm",424.457,293,393,432.348,1,0.956044,0.992443,1,35.3384,0.498523,-14.9256,121.829,169.653,4.45239,34.9069,13.6975,207.972,103.679,996,160.036,37.2553,9.34062,5.7,15.2,530,36136,40.2781,40.2781,37.6417,0,0,0,103.679,0.81575,2.63638,0.202759,1.14048,0,0.2893,0.104378,0.89946,0,2.63638,0
"Mar 29, 01:00 pm",279.625,293,393,307.181,1,0.952107,0.992355,1,36.2688,0.456856,3.83722,86.1948,120.538,4.40348,34.3767,13.4894,149.504,68.3019,996,185.211,35.7286,9.40313,3.7,16.2,381,22658.9,25.4904,25.4904,23.603,0,0,0,68.3019,0.806251,1.88736,0.0920759,0.951875,0,0.2893,0.104378,0.44973,0,1.88736,0
"Mar 29, 02:00 pm",539.714,293,393,529.165,1,0.96148,0.992568,1,33.9616,0.526587,22.1954,149.977,207.644,4.35012,35.1555,13.795,250.351,131.832,996,209.287,39.1957,10.2687,6.9,17.3,638,47141.5,52.0031,52.0031,49.1057,0,0,0,131.832,0.829412,2.89736,0.314194,1.29003,0,0.2893,0.104378,0.89946,0,2.89736,0
"Mar 29, 03:00 pm",281.991,293,393,300.974,1,0.977743,0.992993,1,28.9638,0.510274,38.8645,86.7827,118.102,4.33565,34.5756,13.5674,134.986,68.8796,996,228.585,46.5223,10.4906,5.3,17.6,344,22888.2,25.7338,25.7338,23.8418,0,0,0,68.8796,0.874926,1.89201,0.0936209,0.95498,0,0.2893,0.104378,0.44973,0,1.89201,0
"Mar 29, 04:00 pm",49.4939,293,393,101.98,1,0.992897,0.994282,1,22.0145,0.280083,53.5941,29.8993,40.0169,4.36463,34.264,13.4452,43.164,12.0895,996,243.327,56.152,10.4375,5.3,17,110,-362.02,0,0,-0.377104,0,12.0895,0,0,0.927089,0.377104,-0.0165742,0,0,0.2893,0.104378,0,0,0,0.377104
"Mar 29, 05:00 pm",0,323.553,319.014,16.5129,1,1.00205,0.99654,1,13.7484,0,66.7245,4.89712,6.47967,3.44974,27.5324,10.8037,6.6708,0,996,255.086,66.9973,10.275,6.3,15.9,17,-355.488,0,0,-0.3703,0,0,0,0,0.971349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 06:00 pm",0,304.922,301.063,66.7801,0.601972,1.00295,0.998852,0.659526,4.64288,0,76.5044,7.88805,26.2045,2.80229,23.0281,9.03623,26.2908,0,996,265.226,78.3985,9.62187,4.6,14.7,67,-355.488,0,0,-0.3703,0,0,0,0,0.996719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 07:00 pm",0,288.95,285.608,4.98285,0,1.00299,0.998826,0,4.74698,0,0,0,1.95527,2.33493,19.6558,7.71294,1.962,0,996,274.747,89.5042,9.00313,4.6,13.3,5,-355.488,0,0,-0.3703,0,0,0,0,0.99657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 08:00 pm",0,274.982,272.034,0,0,1.0018,0.996436,0,14.1461,0,0,0,0,1.9584,17.1921,6.74618,0,0,996,284.466,100.969,9.53594,6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.969676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 09:00 pm",0,262.681,260.071,0,0,0.991053,0.993973,0,23.0835,0,0,0,0,1.67222,15.0704,5.91363,0,0,996,295.195,111.893,8.975,5.3,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.919934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 10:00 pm",0,251.718,249.382,0,0,0.971659,0.992823,0,31.0226,0,0,0,0,1.44787,13.3714,5.24695,0,0,996,307.877,121.797,8.76563,4.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.856965,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 29, 11:00 pm",0,241.905,239.808,0,0,0.946647,0.992239,0,37.4796,0,0,0,0,1.2702,11.8746,4.65958,0,0,996,323.557,129.921,8.32187,3.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.79357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 12:00 am",0,232.938,231.017,0,0,0.925993,0.991832,0,41.4064,0,0,0,0,1.12527,10.8107,4.24211,0,0,996,342.826,135.179,8.38594,4.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.750037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 01:00 am",0,224.571,222.778,0,0,0.920514,0.991731,0,42.3119,0,0,0,0,1.00108,10.0693,3.9512,0,0,996,4.51846,136.455,8.3375,7.3,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.739492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 02:00 am",0,216.838,215.188,0,0,0.933508,0.991975,0,40.0805,0,0,0,0,0.899785,9.20176,3.61077,0,0,996,25.4969,133.406,8.01563,6.9,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.765141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 03:00 am",0,209.625,208.09,0,0,0.957076,0.992466,0,35.0855,0,0,0,0,0.813338,8.51297,3.34049,0,0,996,43.268,126.797,7.92813,7.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.818295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 04:00 am",0,202.823,201.382,0,0,0.98028,0.993068,0,28.0156,0,0,0,0,0.736602,7.96849,3.12684,0,0,996,57.5654,117.809,7.82813,9.8,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.882819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 05:00 am",0,196.434,195.091,0,0,0.996475,0.994965,0,19.5998,0,0,0,0,0.672772,7.38716,2.89872,0,0,996,69.2929,107.397,7.82344,9.8,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.942059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 06:00 am",0,190.468,189.223,0,0,1.00342,0.997395,0,10.4393,0,0,0,0,0.618118,6.79026,2.6645,0,0,996,79.4762,96.1933,8.15312,8.1,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.983447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 07:00 am",0,184.88,183.722,0,0.0151351,1.00082,0.999755,0,0.992708,0,-79.9345,0,0,0.571007,6.26033,2.45655,0,0,996,88.9918,85.0168,8.46562,6.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 08:00 am",0,187.698,189.877,23.7487,1,1.00367,0.997937,0.783697,8.2989,0.250303,-73.9004,5.53623,9.31898,0.604704,6.56034,2.57428,9.4176,0,996,98.6327,73.5257,8.94375,5.7,9.1,24,-355.488,0,0,-0.3703,0,0,0,0,0.989529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 09:00 am",0,183.894,182.756,0.95595,1,0.999401,0.995658,1,17.0694,0,-61.453,0.2825,0.375115,0.556902,6.15979,2.4171,0.3924,0,996,109.267,62.2578,8.71875,6.6,9.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.95595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 10:00 am",0,189.615,193.657,26.3169,1,0.987657,0.993454,1,24.8407,0.387504,-47.7177,7.6687,10.3268,0.622583,6.71885,2.63648,11.3796,0,996,122.035,51.7701,8.57187,4.9,9.9,29,-355.488,0,0,-0.3703,0,0,0,0,0.907479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 11:00 am",0,194.623,196.564,18.85,1,0.971608,0.992822,1,31.0386,0.238342,-32.1974,5.40018,7.39676,0.655822,6.84708,2.68679,8.6328,0,996,138.477,42.8653,8.58125,2.5,10.3,22,-355.488,0,0,-0.3703,0,0,0,0,0.85682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 12:00 pm",0,190.502,189.304,4.09797,1,0.9576,0.992478,1,34.9558,0,-14.7511,1.15666,1.60804,0.600205,6.5224,2.55939,1.962,0,996,159.987,36.8607,9.00313,4.6,10.8,5,-355.488,0,0,-0.3703,0,0,0,0,0.819594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 01:00 pm",0,195.158,198.571,25.1223,1,0.953842,0.992394,1,35.8653,0.302929,3.91112,7.0624,9.85799,0.651538,6.94679,2.72592,12.1644,0,996,185.39,35.3467,10.1641,2.9,12,31,-355.488,0,0,-0.3703,0,0,0,0,0.810397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 02:00 pm",139.223,293,393,492.511,1,0.962999,0.992605,1,33.5553,0.52503,22.1673,139.814,193.261,4.5116,34.5154,13.5438,231.908,34.0069,996,209.634,38.866,9.85938,2.4,14,591,-393.267,0,0,-0.409653,0,14.0323,0,0,0.833352,0.409653,0.0159748,0,0,0.2893,0.104378,0,0,0,0.409653
"Mar 30, 03:00 pm",739.252,293,393,688.536,1,0.978817,0.993024,1,28.5698,0.586953,38.76,198.756,270.182,4.43278,35.0469,13.7524,307.642,180.571,996,228.984,46.2518,10.1313,3.7,15.6,784,50137.6,55.4094,55.4094,52.2267,0,0,40.5822,139.989,0.878235,3.18266,0.556046,1.33347,0,0.2893,0.104378,0.89946,0,3.18266,0
"Mar 30, 04:00 pm",500.445,293,393,478.71,1,0.993508,0.99439,1,21.6376,0.60489,53.4436,140.454,187.846,4.39374,35.2204,13.8205,202.086,122.24,996,243.718,55.926,11.0875,7.7,16.4,515,43368.6,47.9814,47.9814,45.1756,0,0,0,122.24,0.929534,2.80577,0.273902,1.23873,0,0.2893,0.104378,0.89946,0,2.80577,0
"Mar 30, 05:00 pm",803.69,293,393,723.786,1,1.00226,0.996635,1,13.3865,0.672423,66.5493,214.714,284.014,4.37917,35.7373,14.0233,291.946,196.311,996,255.457,66.7986,11.1922,8.6,16.7,744,50049.9,55.4094,55.4094,52.1354,0,0,56.322,139.989,0.97283,3.27401,0.6474,1.33347,0,0.2893,0.104378,0.89946,0,3.27401,0
"Mar 30, 06:00 pm",255.617,293,393,662.135,0.617926,1.00281,0.998938,0.664113,4.29486,0.239635,76.4087,80.8381,259.822,4.39374,35.6949,14.0067,260.554,62.4376,996,265.582,78.213,10.9312,9.1,16.4,664,20330.3,23.018,23.018,21.1773,0,0,0,62.4376,0.997192,1.84064,0.0768861,0.920341,0,0.2893,0.104378,0.44973,0,1.84064,0
"Mar 30, 07:00 pm",0,323.508,318.957,2.98814,0,1.00312,0.998739,0,5.09565,0,0,0,1.17255,3.464,27.5799,10.8223,1.1772,0,996,275.096,89.3571,10.1875,6.9,15.5,3,-355.488,0,0,-0.3703,0,0,0,0,0.996048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 08:00 pm",0,304.844,300.978,0,0,1.00157,0.996343,0,14.4978,0,0,0,0,2.78898,23.11,9.06835,0,0,996,284.815,100.77,10.4688,6.3,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.968157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 09:00 pm",0,288.77,285.405,0,0,0.990393,0.993867,0,23.4447,0,0,0,0,2.29298,19.9314,7.82106,0,0,996,295.548,111.67,9.8125,8.1,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.917445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 10:00 pm",0,274.718,271.753,0,0,0.970459,0.992792,0,31.3983,0,0,0,0,1.91452,17.4243,6.83731,0,0,996,308.229,121.536,10.0375,9.8,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.853566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 30, 11:00 pm",0,262.339,259.712,0,0,0.944787,0.9922,0,37.8728,0,0,0,0,1.62956,15.2892,5.99948,0,0,996,323.88,129.612,9.69375,9.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.789375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 12:00 am",0,251.348,249.007,0,0,0.923587,0.991787,0,41.81,0,0,0,0,1.40556,13.5039,5.29894,0,0,996,343.058,134.819,9.05937,7.7,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.74536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 01:00 am",0,241.468,239.356,0,0,0.918028,0.991686,0,42.7074,0,0,0,0,1.23111,12.0708,4.73658,0,0,996,4.59412,136.064,8.61563,6.9,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.734827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 02:00 am",0,232.523,230.609,0,0,0.931496,0.991936,0,40.4458,0,0,0,0,1.09075,10.839,4.25322,0,0,996,25.4166,133.015,8.01563,5.7,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.76102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 03:00 am",0,224.403,222.668,0,0,0.955744,0.992436,0,35.4112,0,0,0,0,0.97553,9.73341,3.81939,0,0,996,43.0898,126.429,7.90625,3.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.815014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 04:00 am",0,216.926,215.329,0,0,0.979519,0.993045,0,28.3063,0,0,0,0,0.878674,8.89225,3.48932,0,0,996,57.3422,117.467,7.99687,3.5,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.880425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 05:00 am",0,209.977,208.497,0,0,0.996118,0.99489,0,19.8663,0,0,0,0,0.796249,8.18709,3.21261,0,0,996,69.0518,107.076,8.00937,3.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.940488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 06:00 am",0,203.464,202.083,0,0,1.00336,0.99733,0,10.6935,0,0,0,0,0.725416,7.60134,2.98277,0,0,996,79.2274,95.8853,8.12187,3.9,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.982634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 07:00 am",0,197.275,195.968,0,0.0416951,1.00101,0.999693,0.501735,1.24258,0,-79.7737,0,0,0.662572,7.17109,2.81394,0,0,996,88.7374,84.722,8.12187,5.7,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 08:00 am",0,191.541,190.343,0,1,1.00366,0.998003,0.79836,8.03596,0,-73.5907,0,0,0.603997,6.52223,2.55932,0,0,996,98.3724,73.2205,8.43125,3.7,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.990181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 09:00 am",0,186.148,185.027,7.65912,1,0.999678,0.995734,1,16.7861,0,-61.1506,2.2642,3.00544,0.553496,6.07299,2.38304,3.1392,0,996,109.003,61.9395,8.7625,3.7,12.2,8,-355.488,0,0,-0.3703,0,0,0,0,0.95739,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 10:00 am",75.8132,293,393,447.603,1,0.988297,0.993547,1,24.5275,0.582133,-47.4328,130.527,175.639,4.49675,34.7697,13.6436,193.061,18.5183,996,121.781,51.4293,9.53438,4.2,14.3,492,-369.937,0,0,-0.385351,0,0,0,0,0.909762,0.385351,-0.00832703,0,0,0.2893,0.104378,0,0,0,0.385351
"Mar 31, 11:00 am",308.71,293,393,325.059,1,0.972698,0.992851,1,30.6897,0.508377,-31.9524,93.2303,127.553,4.40348,34.2013,13.4206,148.327,75.4062,996,138.278,42.4946,10.4188,2.5,16.2,378,24462.2,27.8685,27.8685,25.4815,0,0,0,73.9498,0.859944,2.38703,0.111681,0.982207,0,0.2893,0.104378,0.89946,0,2.38703,0
"Mar 31, 12:00 pm",375.087,293,393,386.996,1,0.959118,0.992513,1,34.5739,0.496777,-14.5789,109.408,151.857,4.32602,34.3066,13.4619,184.428,91.6197,996,159.936,36.4674,11.3156,2.8,17.8,470,31426.7,35.2672,35.2672,32.7362,0,0,0,91.6197,0.823395,2.53107,0.161359,1.07657,0,0.2893,0.104378,0.89946,0,2.53107,0
"Mar 31, 01:00 pm",52.0971,293,393,107.513,1,0.955531,0.992431,1,35.4627,0.245678,3.9838,30.2789,42.1881,4.30682,33.7581,13.2467,51.7968,12.7253,996,185.571,34.9663,11.2469,2.4,18.2,132,-362.757,0,0,-0.377872,0,12.7253,0,0,0.814493,0.377872,-0.0158066,0,0,0.2893,0.104378,0,0,0,0.377872
"Mar 31, 02:00 pm",0,293,393,50.2344,1,0.964477,0.99264,1,33.1502,0,22.1392,14.283,19.712,4.29245,33.9695,13.3296,23.544,0,996,209.985,38.5382,11.625,4.2,18.5,60,-355.488,0,0,-0.3703,0,0,0,0,0.83724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 03:00 pm",0,323.877,319.414,45.8376,1,0.979859,0.993056,1,28.177,0,38.6563,13.2462,17.9867,3.35926,27.1694,10.6613,20.4048,0,996,229.385,45.9834,11.4688,3.2,18.5,52,-355.488,0,0,-0.3703,0,0,0,0,0.881493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 04:00 pm",368.824,293,393,414.71,1,0.994097,0.994497,1,21.262,0.594989,53.2942,121.761,162.732,4.27335,34.639,13.5923,174.618,90.0899,996,244.11,55.7019,11.4781,4.6,18.9,445,23321.2,26.2543,26.2543,24.2929,0,0,0,70.1152,0.931932,1.96141,0.156378,0.961619,0,0.2893,0.104378,0.44973,0,1.96141,0
"Mar 31, 05:00 pm",0,323.856,319.387,7.79415,1,1.00245,0.996728,1,13.0258,0,66.375,2.31283,3.05842,3.36629,27.1915,10.6699,3.1392,0,996,255.829,66.6013,11.5812,3.7,18.3,8,-355.488,0,0,-0.3703,0,0,0,0,0.974269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 06:00 pm",0,305.445,301.629,6.98339,0.633861,1.00266,0.999024,0.668669,3.94786,0,76.3137,0.880506,2.74028,2.72773,22.8971,8.98481,2.7468,0,996,265.937,78.0283,11.15,3.9,17.4,7,-355.488,0,0,-0.3703,0,0,0,0,0.997627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 07:00 pm",0,289.593,286.275,4.97745,0,1.00323,0.998653,0,5.44306,0,0,0,1.95315,2.25861,19.6896,7.72619,1.962,0,996,275.443,89.2064,10.7969,4.6,16.5,5,-355.488,0,0,-0.3703,0,0,0,0,0.995491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 08:00 pm",0,275.801,272.891,0,0,1.00132,0.996251,0,14.8482,0,0,0,0,1.91485,17.0394,6.68628,0,0,996,285.162,100.572,11.7625,3.9,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.966608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 09:00 pm",0,263.636,261.053,0,0,0.989716,0.993762,0,23.8044,0,0,0,0,1.64376,14.9661,5.8727,0,0,996,295.899,111.447,12.8156,3.5,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.914929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Mar 31, 10:00 pm",0,252.784,250.469,0,0,0.969234,0.99276,0,31.7728,0,0,0,0,1.43709,13.263,5.20441,0,0,996,308.577,121.276,11.6938,2.9,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.850143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
