"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Mar 31, 11:00 pm",0,242.913,240.799,0,0,0.94289,0.992161,0,38.2648,0,0,0,0,1.26833,12.0201,4.71668,0,0,996,324.198,129.302,10.6328,3.9,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.785157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 12:00 am",0,233.879,231.943,0,0,0.92113,0.991742,0,42.2125,0,0,0,0,1.13247,10.9127,4.28214,0,0,996,343.286,134.459,9.00313,4.2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.740658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 01:00 am",0,225.663,223.906,0,0,0.915489,0.991641,0,43.1018,0,0,0,0,1.02227,9.78654,3.84024,0,0,993,4.66818,135.673,8.35,2.5,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.730141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 02:00 am",0,218.046,216.417,0,0,0.929447,0.991897,0,40.8097,0,0,0,0,0.930035,8.99816,3.53088,0,0,993,25.3372,132.625,7.25,2.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.756884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 03:00 am",0,210.824,209.283,0,0,0.954391,0.992406,0,35.7354,0,0,0,0,0.850517,8.48057,3.32778,0,0,993,42.9137,126.061,6.12813,4.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.811723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 04:00 am",0,204.111,202.689,0,0,0.978747,0.993022,0,28.5956,0,0,0,0,0.776991,7.7546,3.04291,0,0,993,57.121,117.125,5.52812,3.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.87802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 05:00 am",0,197.903,196.596,0,0,0.995754,0.994816,0,20.1316,0,0,0,0,0.716548,7.04645,2.76503,0,0,993,68.8123,106.755,4.90625,1.9,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.938904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 06:00 am",0,192.04,190.811,0,0,1.00329,0.997265,0,10.9467,0,0,0,0,0.661572,6.58835,2.58527,0,0,993,78.9796,95.5783,4.50625,2.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.981804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 07:00 am",0,186.501,185.35,0,0.0682072,1.0012,0.999632,0.509507,1.49174,0,-79.6135,0,0,0.611677,6.13326,2.40669,0,0,993,88.4834,84.4278,4.40625,1.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 08:00 am",169.241,293,393,635.109,1,1.00365,0.99807,0.812937,7.77352,0.536821,-73.2824,153.597,249.217,4.83704,35.001,13.7344,251.528,41.3393,993,98.1121,72.9169,6.42812,2.5,7.6,641,4314.1,6.07112,6.07112,4.49385,0,0,0,21.3646,0.99081,1.57727,0.0296641,0.704194,0,0.2893,0.104378,0.44973,0,1.57727,0
"Apr 1, 09:00 am",818.333,293,393,738.279,1,0.999946,0.99581,1,16.5032,0.661556,-60.8499,218.327,289.701,4.73872,34.9138,13.7002,302.148,199.888,993,108.739,61.623,6.21875,1.6,9.5,770,50029.1,55.4094,55.4094,52.1137,0,0,59.8987,139.989,0.958804,3.29567,0.669061,1.33347,0,0.2893,0.104378,0.89946,0,3.29567,0
"Apr 1, 10:00 am",823.52,293,393,752.412,1,0.988921,0.99364,1,24.2147,0.621366,-47.1502,219.573,295.247,4.64691,35.0957,13.7716,323.73,201.155,993,121.526,51.0902,7.39375,2.6,11.3,825,50021.7,55.4094,55.4094,52.1059,0,0,61.1658,139.989,0.912015,3.30343,0.676815,1.33347,0,0.2893,0.104378,0.89946,0,3.30343,0
"Apr 1, 11:00 am",585.72,293,393,561.833,1,0.973762,0.99288,1,30.3413,0.560062,-31.71,161.321,220.463,4.57138,34.8629,13.6802,255.452,143.069,993,138.076,42.1256,7.72188,3.4,12.8,651,50321.6,55.4094,55.4094,52.4183,0,0,3.0802,139.989,0.863032,2.99107,0.364453,1.33347,0,0.2893,0.104378,0.89946,0,2.99107,0
"Apr 1, 12:00 pm",663.236,293,393,636.907,1,0.960599,0.992548,1,34.1927,0.536173,-14.4088,180.344,249.922,4.5116,35.2429,13.8293,302.148,162.003,993,159.884,36.0754,8.0625,5.4,14,770,50233.1,55.4094,55.4094,52.3262,0,0,22.0144,139.989,0.827152,3.08321,0.456595,1.33347,0,0.2893,0.104378,0.89946,0,3.08321,0
"Apr 1, 01:00 pm",733.646,293,393,700.669,1,0.957175,0.992468,1,35.0612,0.533507,4.05518,197.676,274.943,4.47207,35.6831,14.002,335.894,179.202,993,185.754,34.5874,8.55,8.4,14.8,856,50145,55.4094,55.4094,52.2343,0,0,39.2129,139.989,0.818539,3.17502,0.548404,1.33347,0,0.2893,0.104378,0.89946,0,3.17502,0
"Apr 1, 02:00 pm",664.875,293,393,635.01,1,0.965914,0.992676,1,32.7464,0.548176,22.111,180.825,249.178,4.44748,35.6122,13.9742,296.262,162.404,993,210.339,38.2125,8.81563,8.8,15.3,755,50231.1,55.4094,55.4094,52.3241,0,0,22.4147,139.989,0.841073,3.08526,0.458644,1.33347,0,0.2893,0.104378,0.89946,0,3.08526,0
"Apr 1, 03:00 pm",823.421,293,393,759.071,1,0.980871,0.993087,1,27.7856,0.597395,38.5535,219.591,297.859,4.44258,35.7234,14.0179,336.679,201.131,993,229.787,45.7171,8.99375,7.8,15.4,858,50021.8,55.4094,55.4094,52.1061,0,0,61.1416,139.989,0.884698,3.30328,0.676666,1.33347,0,0.2893,0.104378,0.89946,0,3.30328,0
"Apr 1, 04:00 pm",26.4653,293,393,83.1511,1,0.994665,0.994603,1,20.8876,0.185103,53.1458,24.4302,32.6285,4.48686,34.3499,13.4789,34.9236,6.46447,993,244.503,55.4795,8.5625,5.6,14.5,89,-355.943,0,0,-0.370773,0,6.46447,0,0,0.934282,0.370773,-0.0229049,0,0,0.2893,0.104378,0,0,0,0.370773
"Apr 1, 05:00 pm",0,323.382,318.802,11.708,1,1.00263,0.996822,1,12.6663,0,66.2017,3.47516,4.59421,3.54906,27.5928,10.8274,4.7088,0,993,256.2,66.4053,8.14375,6.6,13.3,12,-355.488,0,0,-0.3703,0,0,0,0,0.975664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 06:00 pm",0,304.523,300.616,8.98222,0.649779,1.00249,0.99911,0.673194,3.60201,0,76.2193,1.16873,3.52462,2.87555,23.2073,9.10655,3.5316,0,993,266.292,77.8444,8.05937,7,12.2,9,-355.488,0,0,-0.3703,0,0,0,0,0.998025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 07:00 pm",0,288.403,285.032,1.9898,0,1.00333,0.998566,0,5.78908,0,0,0,0.780797,2.38823,19.7246,7.73994,0.7848,0,993,275.789,89.0525,7.5625,5.6,11,2,-355.488,0,0,-0.3703,0,0,0,0,0.9949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 08:00 pm",0,274.538,271.618,0,0,1.00106,0.996159,0,15.1971,0,0,0,0,2.01113,16.8417,6.60867,0,0,993,285.507,100.373,7.72188,3,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.96503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 09:00 pm",0,262.268,259.662,0,0,0.989023,0.993656,0,24.1626,0,0,0,0,1.72389,14.8978,5.84589,0,0,993,296.247,111.223,7.54688,3.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.912387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 10:00 pm",0,251.338,249.008,0,0,0.967986,0.992728,0,32.1458,0,0,0,0,1.49656,13.1879,5.17493,0,0,993,308.922,121.015,7.55,3,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.846697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 1, 11:00 pm",0,241.448,239.333,0,0,0.940955,0.992122,0,38.6555,0,0,0,0,1.31394,11.8838,4.66322,0,0,993,324.512,128.993,6.77188,3.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.780916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 12:00 am",0,232.424,230.493,0,0,0.918622,0.991697,0,42.6137,0,0,0,0,1.16538,10.7731,4.22736,0,0,993,343.51,134.1,6.30625,3.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.735935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 01:00 am",0,224.183,222.421,0,0,0.9129,0.991595,0,43.4949,0,0,0,0,1.03936,9.7493,3.82562,0,0,993,4.74057,135.284,6.0625,3,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.725436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 02:00 am",0,216.532,214.898,0,0,0.927364,0.991858,0,41.1722,0,0,0,0,0.935367,8.9953,3.52975,0,0,993,25.2588,132.237,5.81875,3.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.752734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 03:00 am",0,209.321,207.786,0,0,0.953019,0.992375,0,36.058,0,0,0,0,0.845441,8.4322,3.3088,0,0,993,42.7396,125.695,5.41875,5.6,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.808422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 04:00 am",0,202.613,201.194,0,0,0.977964,0.992999,0,28.8834,0,0,0,0,0.766698,7.73821,3.03647,0,0,993,56.9017,116.785,5.475,4.9,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.875604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 05:00 am",0,196.382,195.072,0,0,0.995383,0.994742,0,20.3957,0,0,0,0,0.701664,7.08393,2.77973,0,0,993,68.5743,106.435,5.19688,3.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.937308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 06:00 am",0,190.476,189.241,0,0,1.00322,0.9972,0,11.1989,0,0,0,0,0.644752,6.6545,2.61122,0,0,993,78.7328,95.2724,5.33125,4.4,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.980959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 07:00 am",0,184.816,183.642,0,0.0946612,1.00137,0.99957,0.517235,1.74017,0,-79.4542,0,0,0.594424,6.31657,2.47862,0,0,993,88.2299,84.1343,5.25313,6.1,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 08:00 am",8.68118,293,393,468.941,1,1.00363,0.998135,0.827423,7.51162,0.521104,-72.9755,115.437,184.012,4.79546,35.4782,13.9216,185.605,2.12048,993,97.8517,72.6148,6.91562,7.8,8.4,473,-355.488,0,0,-0.3703,0,0,0,0,0.991418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 09:00 am",878.648,293,393,789.279,1,1.0002,0.995886,1,16.2206,0.665381,-60.5511,233.486,309.713,4.72845,36.0275,14.1372,322.553,214.621,993,108.474,61.3082,7.47344,8.2,9.7,822,49940.1,55.4094,55.4094,52.0209,0,0,56.7774,139.989,0.960193,3.38842,0.761809,1.33347,0,0.2893,0.104378,0.89946,0,3.38842,0
"Apr 2, 10:00 am",346.616,293,393,353.81,1,0.989529,0.993733,1,23.9023,0.557526,-46.8699,103.324,138.835,4.67737,35.6305,13.9814,151.859,84.6652,993,121.269,50.7531,7.34062,12,10.7,387,28696.3,32.3639,32.3639,29.892,0,0,0,84.6652,0.914238,2.47189,0.139209,1.03954,0,0.2893,0.104378,0.89946,0,2.47189,0
"Apr 2, 11:00 am",709.827,293,393,667.75,1,0.974801,0.992909,1,29.9935,0.573094,-31.4701,191.943,262.025,4.57138,35.6462,13.9876,302.54,173.384,993,137.872,41.7585,8.34688,7.8,12.8,771,50175.6,55.4094,55.4094,52.2663,0,0,33.395,139.989,0.866082,3.14309,0.516482,1.33347,0,0.2893,0.104378,0.89946,0,3.14309,0
"Apr 2, 12:00 pm",785.076,293,393,741.131,1,0.962043,0.992582,1,33.8123,0.547866,-14.2411,210.179,290.82,4.48686,35.4932,13.9275,350.021,191.764,993,159.831,35.685,9.10938,6.1,14.5,892,50075.9,55.4094,55.4094,52.1624,0,0,51.7754,139.989,0.830865,3.24696,0.620346,1.33347,0,0.2893,0.104378,0.89946,0,3.24696,0
"Apr 2, 01:00 pm",738.357,293,393,703.265,1,0.958775,0.992505,1,34.6609,0.53756,4.1252,198.747,275.961,4.42789,35.5937,13.967,335.502,180.353,993,185.94,34.2101,9.7625,7.8,15.7,855,50138.8,55.4094,55.4094,52.2279,0,0,40.3636,139.989,0.822532,3.18143,0.554822,1.33347,0,0.2893,0.104378,0.89946,0,3.18143,0
"Apr 2, 02:00 pm",513.415,293,393,503.531,1,0.967311,0.992711,1,32.344,0.536228,22.0827,143.598,197.586,4.39374,35.1586,13.7962,233.87,125.408,993,210.697,37.8889,9.525,7,16.4,596,44609.8,49.3042,49.3042,46.4685,0,0,0,125.408,0.844851,2.83569,0.286944,1.25561,0,0.2893,0.104378,0.89946,0,2.83569,0
"Apr 2, 03:00 pm",48.4434,293,393,102.991,1,0.981853,0.993117,1,27.3957,0.259958,38.4513,29.8248,40.4135,4.41323,34.6042,13.5787,45.5184,11.8329,993,230.192,45.4531,9.59375,7.8,16,116,-361.726,0,0,-0.376797,0,11.8329,0,0,0.88785,0.376797,-0.0168809,0,0,0.2893,0.104378,0,0,0,0.376797
"Apr 2, 04:00 pm",196.603,293,393,224.78,1,0.995212,0.994709,1,20.5147,0.509924,52.9984,66.0849,88.2036,4.43278,34.7336,13.6294,94.176,48.0226,993,244.896,55.2591,9.58438,7,15.6,240,14614.6,16.9533,16.9533,15.2235,0,0,0,48.0226,0.936583,1.72976,0.0433648,0.84299,0,0.2893,0.104378,0.44973,0,1.72976,0
"Apr 2, 05:00 pm",0,323.521,318.974,2.93105,1,1.0028,0.996915,1,12.3082,0,66.0293,0.870216,1.15014,3.50157,27.4597,10.7752,1.1772,0,993,256.57,66.2106,8.89688,5.6,14.6,3,-355.488,0,0,-0.3703,0,0,0,0,0.977015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 06:00 pm",0,304.653,300.739,3.99354,0.665683,1.00231,0.999195,0.677689,3.25742,0,76.1254,0.535847,1.56706,2.834,23.3631,9.16768,1.5696,0,993,266.645,77.6615,8.10938,8.8,13.5,4,-355.488,0,0,-0.3703,0,0,0,0,0.998384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 07:00 pm",0,288.471,285.086,0.994275,0,1.00342,0.99848,0,6.1336,0,0,0,0.390154,2.34406,19.9435,7.82583,0.3924,0,993,276.134,88.896,7.1875,8.2,12.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.994275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 08:00 pm",0,274.473,271.523,0,0,1.00078,0.996066,0,15.5443,0,0,0,0,1.97672,17.1477,6.72874,0,0,993,285.85,100.175,7.35938,6.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 09:00 pm",0,262.066,259.432,0,0,0.988314,0.99355,0,24.5192,0,0,0,0,1.69501,15.1748,5.95461,0,0,993,296.592,111,7.21875,7,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.909822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 10:00 pm",0,250.979,248.617,0,0,0.966714,0.992696,0,32.5173,0,0,0,0,1.47384,13.4758,5.28791,0,0,993,309.264,120.754,6.375,6.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.84323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 2, 11:00 pm",0,241,238.869,0,0,0.938983,0.992082,0,39.0447,0,0,0,0,1.29962,12.0302,4.72064,0,0,993,324.822,128.683,5.66562,5.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.776655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 12:00 am",0,231.934,229.996,0,0,0.916062,0.991651,0,43.0137,0,0,0,0,1.15696,10.8373,4.25256,0,0,993,343.73,133.742,5.05625,4.9,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.731191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 01:00 am",0,223.57,221.782,0,0,0.910259,0.991549,0,43.8865,0,0,0,0,1.04049,9.92333,3.89392,0,0,993,4.81124,134.896,4.65938,5.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.720714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 02:00 am",0,215.86,214.217,0,0,0.925244,0.991818,0,41.5332,0,0,0,0,0.948339,9.01784,3.5386,0,0,993,25.1813,131.851,3.51563,4.1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.748572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 03:00 am",0,208.572,207.022,0,0,0.951627,0.992345,0,36.379,0,0,0,0,0.867736,8.47042,3.32379,0,0,993,42.5674,125.329,2.52813,6.1,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.805111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 04:00 am",0,201.84,200.42,0,0,0.97717,0.992976,0,29.1697,0,0,0,0,0.79251,7.67713,3.01251,0,0,993,56.6843,116.445,1.85,3.9,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.87318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 05:00 am",0,195.604,194.295,0,0,0.995004,0.994668,0,20.6584,0,0,0,0,0.730447,6.997,2.74562,0,0,993,68.3377,106.117,1.07188,2.3,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.9357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 06:00 am",0,189.687,188.452,0,0,1.00313,0.997136,0,11.45,0,0,0,0,0.674713,6.57513,2.58008,0,0,993,78.487,94.9679,0.728125,2.8,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.980098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 07:00 am",0,184.038,182.867,0,0.121047,1.00154,0.999509,0.524917,1.98786,0,-79.2957,0,0,0.622595,6.20845,2.4362,0,0,993,87.977,83.8418,0.628125,3.6,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 08:00 am",12.6379,293,393,466.242,1,1.00361,0.998201,0.841811,7.2503,0.531932,-72.6702,116.773,182.953,5.01127,34.8073,13.6584,184.428,3.08695,993,97.5911,72.3145,2.7375,2.5,4.3,470,-352.674,0,0,-0.367369,0,0,0,0,0.992004,0.367369,-0.0263092,0,0,0.2893,0.104378,0,0,0,0.367369
"Apr 3, 09:00 am",767.714,293,393,697.128,1,1.00045,0.995961,1,15.9386,0.659157,-60.2544,206.293,273.553,4.89988,35.345,13.8694,284.49,187.523,993,108.207,60.9955,4.13438,3.6,6.4,725,50099.7,55.4094,55.4094,52.1872,0,0,30.6467,139.989,0.961557,3.22221,0.595599,1.33347,0,0.2893,0.104378,0.89946,0,3.22221,0
"Apr 3, 10:00 am",912.376,293,393,826.62,1,0.990121,0.993825,1,23.5904,0.629643,-46.5921,241.567,324.366,4.80583,35.4278,13.9019,353.945,222.859,993,121.01,50.4181,5.15312,3.2,8.2,902,49887.9,55.4094,55.4094,51.9666,0,0,82.87,139.989,0.91643,3.44275,0.816143,1.33347,0,0.2893,0.104378,0.89946,0,3.44275,0
"Apr 3, 11:00 am",830.943,293,393,770.019,1,0.975815,0.992937,1,29.6462,0.583801,-31.233,221.577,302.156,4.72333,35.3858,13.8854,347.666,202.968,993,137.665,41.3933,5.89375,3.9,9.8,886,50011,55.4094,55.4094,52.0948,0,0,62.9789,139.989,0.869096,3.3146,0.687983,1.33347,0,0.2893,0.104378,0.89946,0,3.3146,0
"Apr 3, 12:00 pm",799.561,293,393,752.748,1,0.96345,0.992615,1,33.4329,0.551788,-14.0758,213.793,295.378,4.65705,35.2523,13.833,353.945,195.303,993,159.777,35.2962,6.56875,3.6,11.1,902,50055.7,55.4094,55.4094,52.1414,0,0,55.3135,139.989,0.834532,3.26796,0.641352,1.33347,0,0.2893,0.104378,0.89946,0,3.26796,0
"Apr 3, 01:00 pm",750.439,293,393,712.419,1,0.960332,0.992541,1,34.2619,0.54192,4.19379,201.669,279.553,4.61155,35.0494,13.7534,338.249,183.304,993,186.128,33.8345,7.07813,3,12,862,50122.9,55.4094,55.4094,52.2113,0,0,43.3149,139.989,0.826473,3.19805,0.571442,1.33347,0,0.2893,0.104378,0.89946,0,3.19805,0
"Apr 3, 02:00 pm",602.979,293,393,579.575,1,0.968668,0.992745,1,31.9433,0.549552,22.0542,165.522,227.425,4.58642,34.7873,13.6505,268.009,147.285,993,211.057,37.5676,7.34375,2.8,12.5,683,50302.7,55.4094,55.4094,52.3986,0,0,7.29586,139.989,0.848572,3.01077,0.384158,1.33347,0,0.2893,0.104378,0.89946,0,3.01077,0
"Apr 3, 03:00 pm",807.674,293,393,743.942,1,0.982804,0.993148,1,27.0074,0.602112,38.3498,215.652,291.923,4.57639,35.1454,13.791,327.654,197.284,993,230.598,45.1913,7.62187,3.2,12.7,835,50044.3,55.4094,55.4094,52.1295,0,0,57.2952,139.989,0.890948,3.27987,0.653261,1.33347,0,0.2893,0.104378,0.89946,0,3.27987,0
"Apr 3, 04:00 pm",789.711,293,393,718.208,1,0.995738,0.994813,1,20.1433,0.64259,52.8519,211.286,281.825,4.59144,35.1621,13.7976,300.186,192.897,993,245.289,55.0405,7.32187,3.4,12.4,765,50069.5,55.4094,55.4094,52.1557,0,0,52.9076,139.989,0.938834,3.25364,0.627033,1.33347,0,0.2893,0.104378,0.89946,0,3.25364,0
"Apr 3, 05:00 pm",606.684,293,393,560.579,1,1.00295,0.997007,1,11.9516,0.659075,65.8576,166.474,219.971,4.63679,34.7789,13.6473,224.845,148.19,993,256.94,66.0173,6.96875,2.6,11.5,573,50298.5,55.4094,55.4094,52.3943,0,0,8.20084,139.989,0.978323,3.01506,0.388449,1.33347,0,0.2893,0.104378,0.89946,0,3.01506,0
"Apr 3, 06:00 pm",33.2854,293,393,189.754,0.681575,1.00212,0.99928,0.682154,2.91423,0.10905,76.0321,26.2378,74.4596,4.70286,34.1605,13.4046,74.556,8.13036,993,266.997,77.4793,6.37187,2.5,10.2,190,-357.66,0,0,-0.372562,0,8.13036,0,0,0.998707,0.372562,-0.0211161,0,0,0.2893,0.104378,0,0,0,0.372562
"Apr 3, 07:00 pm",0,323.538,318.994,6.95533,0,1.00349,0.998395,0,6.47646,0,0,0,2.72927,3.74759,26.8019,10.5171,2.7468,0,993,276.477,88.7371,5.51875,0.9,8.8,7,-355.488,0,0,-0.3703,0,0,0,0,0.993618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 08:00 pm",0,304.919,301.063,0,0,1.00049,0.995974,0,15.8899,0,0,0,0,3.03619,22.4067,8.79237,0,0,993,286.191,99.9762,5.23125,0.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.96179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 09:00 pm",0,289.187,285.9,0,0,0.987588,0.993444,0,24.874,0,0,0,0,2.52481,18.7539,7.35902,0,0,993,296.935,110.776,4.60938,0,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.907235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 10:00 pm",0,275.391,272.477,0,0,0.965418,0.992664,0,32.887,0,0,0,0,2.13156,16.5106,6.47877,0,0,993,309.602,120.493,4.37813,0.3,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.839743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 3, 11:00 pm",0,263.206,260.619,0,0,0.936973,0.992042,0,39.4323,0,0,0,0,1.82779,14.5161,5.69612,0,0,993,325.127,128.374,3.93437,0.3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.772376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 12:00 am",0,252.328,250.007,0,0,0.91345,0.991605,0,43.4122,0,0,0,0,1.59019,12.9026,5.063,0,0,993,343.946,133.385,3.625,0.3,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.726429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 01:00 am",0,242.559,240.47,0,0,0.907566,0.991502,0,44.2767,0,0,0,0,1.39043,11.5253,4.52253,0,0,993,4.88011,134.51,3.81563,0.2,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.715977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 02:00 am",0,233.715,231.821,0,0,0.923089,0.991778,0,41.8924,0,0,0,0,1.23043,10.3663,4.06776,0,0,993,25.1045,131.465,3.51563,0.1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.7444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 03:00 am",0,225.55,223.801,0,0,0.950215,0.992315,0,36.6983,0,0,0,0,1.09582,9.54569,3.74573,0,0,993,42.3971,124.966,3.55,0.4,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.801794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 04:00 am",0,217.994,216.379,0,0,0.976366,0.992953,0,29.4544,0,0,0,0,0.983525,8.76795,3.44054,0,0,993,56.4687,116.107,3.7625,0.5,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.870747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 05:00 am",0,211.018,209.533,0,0,0.994617,0.994594,0,20.9198,0,0,0,0,0.88835,8.00818,3.14241,0,0,993,68.1026,105.8,3.6625,0.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.934081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 06:00 am",0,204.515,203.134,0,0,1.00304,0.997071,0,11.7001,0,0,0,0,0.807908,7.39913,2.90342,0,0,993,78.2421,94.6648,3.79688,0.3,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.979222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 07:00 am",0,198.496,197.226,0,0.147354,1.00171,0.999448,0.532549,2.23479,0,-79.1382,0,0,0.728393,6.76807,2.65579,0,0,993,87.7245,83.5504,4.40625,0.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 08:00 am",112.524,293,393,522.091,1,1.00358,0.998266,0.856094,6.9896,0.555673,-72.3666,132.983,204.868,4.85269,34.2468,13.4385,206.402,27.4854,993,97.3305,72.016,5.65938,0.5,7.3,526,-382.711,0,0,-0.398657,0,7.51072,0,0,0.992568,0.398657,0.00497891,0,0,0.2893,0.104378,0,0,0,0.398657
"Apr 4, 09:00 am",890.865,293,393,797.276,1,1.00069,0.996036,1,15.6571,0.669744,-59.9599,236.002,312.851,4.749,34.7819,13.6484,324.907,217.605,993,107.94,60.6849,6.64375,0.8,9.3,828,49921.4,55.4094,55.4094,52.0015,0,0,77.6156,139.989,0.962894,3.4079,0.781284,1.33347,0,0.2893,0.104378,0.89946,0,3.4079,0
"Apr 4, 10:00 am",886.394,293,393,802.849,1,0.990699,0.993916,1,23.279,0.63131,-46.3169,234.778,315.038,4.64185,34.7198,13.6241,342.958,216.512,993,120.749,50.0854,7.41562,0.8,11.4,874,49928.3,55.4094,55.4094,52.0086,0,0,76.5234,139.989,0.918591,3.40074,0.774129,1.33347,0,0.2893,0.104378,0.89946,0,3.40074,0
"Apr 4, 11:00 am",808.449,293,393,748.237,1,0.976805,0.992966,1,29.2997,0.586533,-30.9987,215.533,293.608,4.54641,34.4378,13.5134,336.679,197.473,993,137.455,41.0302,8.22188,0.5,13.3,858,50043.2,55.4094,55.4094,52.1283,0,0,57.4845,139.989,0.872071,3.28102,0.654403,1.33347,0,0.2893,0.104378,0.89946,0,3.28102,0
"Apr 4, 12:00 pm",800.887,293,393,750.984,1,0.964821,0.992649,1,33.0545,0.556404,-13.913,213.602,294.686,4.46714,34.4264,13.5089,351.59,195.626,993,159.721,34.9091,8.9625,0.6,14.9,896,50053.9,55.4094,55.4094,52.1395,0,0,55.6374,139.989,0.838152,3.2699,0.643291,1.33347,0,0.2893,0.104378,0.89946,0,3.2699,0
"Apr 4, 01:00 pm",730.392,293,393,692.519,1,0.961847,0.992577,1,33.8644,0.545152,4.26088,196.352,271.745,4.40835,34.4961,13.5363,327.262,178.407,993,186.318,33.4607,9.57656,1.2,16.1,834,50149.2,55.4094,55.4094,52.2388,0,0,38.4183,139.989,0.830359,3.1706,0.543992,1.33347,0,0.2893,0.104378,0.89946,0,3.1706,0
"Apr 4, 02:00 pm",630.751,293,393,600.827,1,0.969985,0.992779,1,31.5442,0.556925,22.0255,171.831,235.765,4.36947,34.1294,13.3924,276.642,154.069,993,211.422,37.2485,9.94687,0.6,16.9,705,50271.3,55.4094,55.4094,52.3659,0,0,14.0797,139.989,0.852237,3.04345,0.416842,1.33347,0,0.2893,0.104378,0.89946,0,3.04345,0
"Apr 4, 03:00 pm",792.396,293,393,728.603,1,0.983726,0.993178,1,26.6208,0.605218,38.249,211.41,285.904,4.35012,34.4228,13.5075,319.806,193.552,993,231.006,44.9317,10.2687,0.8,17.3,815,50065.8,55.4094,55.4094,52.1518,0,0,53.5633,139.989,0.893992,3.25753,0.63092,1.33347,0,0.2893,0.104378,0.89946,0,3.25753,0
"Apr 4, 04:00 pm",853.403,293,393,768.827,1,0.996243,0.994916,1,19.7736,0.650218,52.7064,226.315,301.688,4.35012,34.4316,13.511,320.591,208.454,993,245.682,54.8238,10.3859,0.6,17.3,817,49978,55.4094,55.4094,52.0605,0,0,68.465,139.989,0.941037,3.34891,0.722299,1.33347,0,0.2893,0.104378,0.89946,0,3.34891,0
"Apr 4, 05:00 pm",581.085,293,393,537.793,1,1.00308,0.997098,1,11.5967,0.658862,65.6869,159.743,211.03,4.38402,34.2054,13.4222,215.428,141.937,993,257.31,65.8254,10.5844,1,16.6,549,50326.6,55.4094,55.4094,52.4235,0,0,1.94805,139.989,0.979587,2.98585,0.35924,1.33347,0,0.2893,0.104378,0.89946,0,2.98585,0
"Apr 4, 06:00 pm",47.7231,293,393,205.792,0.697457,1.00192,0.999365,0.686591,2.57254,0.144208,75.9394,29.3045,80.7529,4.44748,33.6393,13.2001,80.8344,11.6569,993,267.348,77.298,9.51875,0.9,15.3,206,-361.525,0,0,-0.376588,0,11.6569,0,0,0.998992,0.376588,-0.0170903,0,0,0.2893,0.104378,0,0,0,0.376588
"Apr 4, 07:00 pm",0,323.935,319.484,2.97879,0,1.00355,0.998309,0,6.81755,0,0,0,1.16888,3.54958,26.5797,10.4299,1.1772,0,993,276.818,88.5762,9.29062,0.4,13.9,3,-355.488,0,0,-0.3703,0,0,0,0,0.992929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 08:00 pm",0,305.605,301.806,0,0,1.00019,0.995883,0,16.2336,0,0,0,0,2.87675,22.3909,8.78618,0,0,993,286.53,99.778,9.62813,0.6,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.96013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 09:00 pm",0,289.888,286.599,0,0,0.986847,0.993337,0,25.2269,0,0,0,0,2.38282,19.1565,7.517,0,0,993,297.275,110.553,9.41875,0.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.904627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 10:00 pm",0,276.092,273.178,0,0,0.964099,0.992631,0,33.2549,0,0,0,0,2.00725,16.8431,6.60924,0,0,993,309.936,120.231,9.5,1.6,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.836239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 4, 11:00 pm",0,263.935,261.354,0,0,0.934926,0.992002,0,39.8182,0,0,0,0,1.71863,14.7659,5.79414,0,0,993,325.428,128.065,9.2125,1.3,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.76808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 12:00 am",0,253.057,250.735,0,0,0.910786,0.991558,0,43.8091,0,0,0,0,1.49069,13.1796,5.17166,0,0,993,344.158,133.029,8.76875,1.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.721651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 01:00 am",0,243.191,241.079,0,0,0.904822,0.991455,0,44.6652,0,0,0,0,1.30529,11.919,4.67702,0,0,993,4.94713,134.125,8.26875,2.3,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.711227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 02:00 am",0,234.258,232.346,0,0,0.920899,0.991738,0,42.2499,0,0,0,0,1.1559,10.697,4.19748,0,0,993,25.0283,131.082,8.2375,1.7,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.740219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 03:00 am",0,225.978,224.202,0,0,0.948785,0.992284,0,37.0158,0,0,0,0,1.02844,9.90338,3.88609,0,0,993,42.2285,124.603,8.40625,3.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.798469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 04:00 am",0,218.32,216.684,0,0,0.975551,0.99293,0,29.7375,0,0,0,0,0.924112,9.07083,3.55939,0,0,993,56.2549,115.77,8.575,3.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.868307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 05:00 am",0,211.326,209.837,0,0,0.994224,0.994521,0,21.1798,0,0,0,0,0.834468,8.16611,3.20438,0,0,993,67.8689,105.484,8.70938,1.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.932451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 06:00 am",0,204.813,203.43,0,0,1.00295,0.997007,0,11.9491,0,0,0,0,0.758942,7.54389,2.96022,0,0,993,77.9983,94.3633,8.84375,1.6,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.978332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 07:00 am",0,198.662,197.363,0,0.173573,1.00186,0.999387,0.540126,2.48096,0,-78.9818,0,0,0.683184,7.09155,2.78273,0,0,993,87.4725,83.2603,9.29688,2.8,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.999063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 08:00 am",208.505,293,393,603.811,1,1.00354,0.998331,0.870266,6.72955,0.578649,-72.0649,156.348,236.935,4.62163,34.8449,13.6732,238.579,50.9298,993,97.0699,71.7195,10.4719,2.6,11.8,608,7923.81,9.9001,9.9001,8.25397,0,0,0,30.9551,0.99311,1.64613,0.0496885,0.753031,0,0.2893,0.104378,0.44973,0,1.64613,0
"Apr 5, 09:00 am",798.67,293,393,720.262,1,1.00091,0.996111,1,15.3761,0.66554,-59.6676,213.269,282.631,4.51656,34.8314,13.6678,293.123,195.085,993,107.673,60.3764,11.9469,1.9,13.9,747,50057,55.4094,55.4094,52.1427,0,0,55.0959,139.989,0.964206,3.26666,0.640051,1.33347,0,0.2893,0.104378,0.89946,0,3.26666,0
"Apr 5, 10:00 am",882.413,293,393,798.266,1,0.99126,0.994007,1,22.9682,0.633548,-46.0445,233.592,313.239,4.41811,34.744,13.6335,340.211,215.54,993,120.487,49.755,12.5016,1.3,15.9,867,49934.4,55.4094,55.4094,52.015,0,0,75.551,139.989,0.920722,3.3944,0.767785,1.33347,0,0.2893,0.104378,0.89946,0,3.3944,0
"Apr 5, 11:00 am",842.816,293,393,776.132,1,0.97777,0.992994,1,28.9541,0.591475,-30.7672,223.796,304.554,4.32602,34.6621,13.6014,348.059,205.868,993,137.243,40.6694,13.3469,1.4,17.8,887,49993.7,55.4094,55.4094,52.0767,0,0,65.8791,139.989,0.875008,3.33264,0.706026,1.33347,0,0.2893,0.104378,0.89946,0,3.33264,0
"Apr 5, 12:00 pm",785.628,293,393,736.509,1,0.966156,0.992682,1,32.6773,0.558902,-13.7528,209.782,289.006,4.24956,34.7439,13.6335,343.35,191.899,993,159.664,34.5239,13.9703,2.3,19.4,875,50075.1,55.4094,55.4094,52.1616,0,0,51.9101,139.989,0.841725,3.24775,0.62114,1.33347,0,0.2893,0.104378,0.89946,0,3.24775,0
"Apr 5, 01:00 pm",781.789,293,393,734.921,1,0.963319,0.992612,1,33.4684,0.552384,4.3264,208.701,288.383,4.19286,34.5219,13.5464,345.704,190.961,993,186.51,33.0889,14.5844,1.5,20.6,881,50080.4,55.4094,55.4094,52.1671,0,0,50.9725,139.989,0.83419,3.24224,0.615625,1.33347,0,0.2893,0.104378,0.89946,0,3.24224,0
"Apr 5, 02:00 pm",703.506,293,393,661.567,1,0.971265,0.992813,1,31.1469,0.566521,21.9965,189.458,259.599,4.15537,34.3074,13.4622,303.325,171.84,993,211.789,36.9317,14.3687,1.2,21.4,773,50183.6,55.4094,55.4094,52.2746,0,0,31.851,139.989,0.855844,3.13477,0.508159,1.33347,0,0.2893,0.104378,0.89946,0,3.13477,0
"Apr 5, 03:00 pm",898.056,293,393,816.252,1,0.984619,0.993207,1,26.2361,0.614313,38.1487,237.064,320.297,4.13671,34.5717,13.5659,357.084,219.361,993,231.415,44.6745,14.6906,1.2,21.8,910,49910.3,55.4094,55.4094,51.9899,0,0,79.3722,139.989,0.89698,3.41947,0.792857,1.33347,0,0.2893,0.104378,0.89946,0,3.41947,0
"Apr 5, 04:00 pm",680.803,293,393,624.392,1,0.996728,0.995018,1,19.4057,0.640164,52.5617,183.907,245.011,4.13671,34.3415,13.4756,259.769,166.295,993,246.075,54.6089,14.3781,1.5,21.8,662,50211.8,55.4094,55.4094,52.304,0,0,26.3055,139.989,0.94319,3.10539,0.478779,1.33347,0,0.2893,0.104378,0.89946,0,3.10539,0
"Apr 5, 05:00 pm",619.197,293,393,568.868,1,1.0032,0.997189,1,11.2436,0.664551,65.5169,169.009,223.224,4.16472,34.6536,13.5981,227.592,151.246,993,257.678,65.6348,14.325,3.4,21.2,580,50284.5,55.4094,55.4094,52.3797,0,0,11.2574,139.989,0.980807,3.02971,0.403098,1.33347,0,0.2893,0.104378,0.89946,0,3.02971,0
"Apr 5, 06:00 pm",63.099,293,393,224.829,0.713333,1.00171,0.999449,0.690998,2.23249,0.174569,75.8473,32.95,88.223,4.22114,33.9351,13.3161,88.29,15.4127,993,267.698,77.1176,13.9063,2.5,20,225,-365.983,0,0,-0.381233,0,15.4127,0,0,0.999241,0.381233,-0.0124457,0,0,0.2893,0.104378,0,0,0,0.381233
"Apr 5, 07:00 pm",0,323.947,319.499,55.5637,0,1.0036,0.998224,0,7.15673,0,0,0,21.8032,3.35833,27.0451,10.6125,21.9744,0,993,277.158,88.4137,13.4438,2.3,18.6,56,-355.488,0,0,-0.3703,0,0,0,0,0.992209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 08:00 pm",0,305.639,301.846,0,0,0.999879,0.995791,0,16.5753,0,0,0,0,2.72791,22.7328,8.92034,0,0,993,286.867,99.5799,13.4203,2.6,17.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.958446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 09:00 pm",0,289.915,286.624,0,0,0.986091,0.993257,0,25.5778,0,0,0,0,2.26855,19.4658,7.63839,0,0,993,297.612,110.329,12.8281,2.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 10:00 pm",0,276.185,273.288,0,0,0.962757,0.992599,0,33.6208,0,0,0,0,1.91722,16.957,6.65394,0,0,993,310.266,119.97,12.6875,2.8,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.83272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 5, 11:00 pm",0,264.079,261.508,0,0,0.932842,0.991962,0,40.2022,0,0,0,0,1.64949,14.8732,5.83624,0,0,993,325.724,127.757,11.6875,2.3,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.763771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 12:00 am",0,253.291,250.989,0,0,0.908071,0.991511,0,44.2042,0,0,0,0,1.43943,13.1721,5.16871,0,0,993,344.365,132.674,11.2734,1.8,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.716859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 01:00 am",0,243.548,241.462,0,0,0.902026,0.991408,0,45.052,0,0,0,0,1.26924,11.831,4.64249,0,0,993,5.01224,133.742,10.4125,1.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.706465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 02:00 am",0,234.701,232.804,0,0,0.918674,0.991698,0,42.6056,0,0,0,0,1.13151,10.6518,4.17977,0,0,993,24.9528,130.701,9.78594,1.4,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.736031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 03:00 am",0,226.571,224.828,0,0,0.947336,0.992253,0,37.3315,0,0,0,0,1.01193,9.72753,3.81708,0,0,993,42.0617,124.243,9.0125,1.6,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.79514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 04:00 am",0,219.018,217.401,0,0,0.974726,0.992907,0,30.0189,0,0,0,0,0.911871,8.97794,3.52295,0,0,993,56.0429,115.435,8.76875,2.1,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.865861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 05:00 am",0,212.079,210.6,0,0,0.993823,0.994447,0,21.4384,0,0,0,0,0.827739,8.13048,3.1904,0,0,993,67.6366,105.17,8.8375,1.1,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.930811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 06:00 am",0,205.59,204.211,0,0,1.00285,0.996943,0,12.197,0,0,0,0,0.75198,7.55015,2.96268,0,0,993,77.7554,94.0636,8.99375,1.4,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.977427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 07:00 am",0,199.546,198.268,0,0.199693,1.00201,0.999327,0.547646,2.72636,0,-78.8264,0,0,0.68111,6.95639,2.72969,0,0,993,87.221,82.9718,9.30313,1.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.998868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 08:00 am",171.829,293,393,557.427,1,1.00349,0.998396,0.884321,6.4702,0.584207,-71.7651,146.672,218.734,4.56638,34.4033,13.4998,220.136,41.9713,993,96.8092,71.4251,10.7906,1.2,12.9,561,4548.05,6.31923,6.31923,4.73755,0,0,0,21.9967,0.993631,1.58168,0.0309099,0.707359,0,0.2893,0.104378,0.44973,0,1.58168,0
"Apr 6, 09:00 am",386.825,293,393,379.438,1,1.00113,0.996185,1,15.0958,0.612702,-59.3778,112.384,148.892,4.53644,34.0498,13.3612,154.213,94.4868,993,107.404,60.0704,10.7656,1.1,13.5,393,32549,36.461,36.461,33.9052,0,0,0,94.4868,0.965492,2.55579,0.170858,1.0918,0,0.2893,0.104378,0.89946,0,2.55579,0
"Apr 6, 10:00 am",665.319,293,393,616.444,1,0.991807,0.994097,1,22.6582,0.619984,-45.7748,180.502,241.892,4.4573,34.4861,13.5324,262.123,162.512,993,120.223,49.4271,11.1156,1.4,15.1,668,50230.6,55.4094,55.4094,52.3236,0,0,22.5233,139.989,0.92282,3.08581,0.459201,1.33347,0,0.2893,0.104378,0.89946,0,3.08581,0
"Apr 6, 11:00 am",646.749,293,393,609.266,1,0.97871,0.993021,1,28.6094,0.580101,-30.5388,175.854,239.076,4.37432,34.4124,13.5034,272.326,157.976,993,137.028,40.3108,12.0344,1.4,16.8,694,50252.7,55.4094,55.4094,52.3465,0,0,17.9873,139.989,0.877905,3.06283,0.436214,1.33347,0,0.2893,0.104378,0.89946,0,3.06283,0
"Apr 6, 12:00 pm",806.031,293,393,753.117,1,0.967457,0.992714,1,32.3014,0.56312,-13.5952,214.808,295.523,4.30202,34.7184,13.6235,349.628,196.883,993,159.604,34.1407,12.1281,1.9,18.3,891,50046.6,55.4094,55.4094,52.1319,0,0,56.8938,139.989,0.845249,3.27745,0.65084,1.33347,0,0.2893,0.104378,0.89946,0,3.27745,0
"Apr 6, 01:00 pm",767.898,293,393,722.326,1,0.964751,0.992647,1,33.0741,0.554528,4.3903,205.436,283.441,4.24482,34.7159,13.6225,338.249,187.569,993,186.704,32.719,12.5469,2.3,19.5,862,50099.4,55.4094,55.4094,52.1869,0,0,47.5796,139.989,0.837965,3.22247,0.59586,1.33347,0,0.2893,0.104378,0.89946,0,3.22247,0
"Apr 6, 02:00 pm",221.623,293,393,250.083,1,0.972506,0.992846,1,30.7516,0.474078,21.967,71.7119,98.1326,4.22587,34.0262,13.3519,114.188,54.1342,993,212.158,36.6174,12.7125,2.8,19.9,291,17033.5,19.5192,19.5192,17.7432,0,0,0,54.1342,0.859392,1.77604,0.0569143,0.875717,0,0.2893,0.104378,0.44973,0,1.77604,0
"Apr 6, 03:00 pm",0,323.954,319.508,32.3969,1,0.985483,0.993236,1,25.8534,0,38.0489,9.41755,12.7125,3.32677,27.1122,10.6388,14.1264,0,993,231.825,44.4196,14.0875,3,19.4,36,-355.488,0,0,-0.3703,0,0,0,0,0.899913,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 04:00 pm",0,329.37,335.598,75.6234,1,0.997193,0.99512,1,19.0398,0.215078,52.4179,22.2866,29.6746,3.79139,29.9273,11.7435,31.392,0,993,246.468,54.3959,12.4937,2.5,18.9,80,-355.488,0,0,-0.3703,0,0,0,0,0.945292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 05:00 pm",117.611,293,393,178.721,1,1.00331,0.997279,1,10.8924,0.498043,65.3477,53.1079,70.1301,4.28767,33.7707,13.2516,71.4168,28.728,993,258.045,65.4456,12.5063,1.9,18.6,182,-384.64,0,0,-0.400667,0,8.75328,0,0,0.981984,0.400667,0.00698834,0,0,0.2893,0.104378,0,0,0,0.400667
"Apr 6, 06:00 pm",95.188,293,393,270.852,0.729204,1.00148,0.999532,0.695378,1.89419,0.218645,75.7557,40.8295,106.282,4.32602,33.7734,13.2527,106.34,23.2508,993,268.046,76.938,12.6047,1.2,17.8,271,5047.65,6.81347,6.81347,5.25797,0,0,0,23.2508,0.999454,1.5555,-0.00156627,0.713663,0,0.2893,0.104378,0.44973,0,1.5555,0
"Apr 6, 07:00 pm",0,323.994,319.557,0,0,1.00363,0.99814,0,7.49388,0,0,0,0,3.43704,26.7582,10.4999,0,0,993,277.495,88.2497,12.4031,1.1,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.991459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 08:00 pm",0,305.74,301.958,0,0,0.999553,0.9957,0,16.9149,0,0,0,0,2.78677,22.4977,8.8281,0,0,993,287.202,99.382,12.5625,1.1,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.956738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 09:00 pm",0,290.03,286.741,0,0,0.98532,0.993231,0,25.9264,0,0,0,0,2.31092,19.3455,7.59118,0,0,993,297.946,110.106,11.8797,1.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.899356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 10:00 pm",0,276.274,273.369,0,0,0.961393,0.992566,0,33.9847,0,0,0,0,1.94823,16.9292,6.64302,0,0,993,310.593,119.709,11.1578,2.3,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.829187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 6, 11:00 pm",0,264.13,261.551,0,0,0.930721,0.991921,0,40.5843,0,0,0,0,1.67143,14.8762,5.83743,0,0,993,326.016,127.449,10.1234,2.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.75945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 12:00 am",0,253.232,250.906,0,0,0.905304,0.991463,0,44.5976,0,0,0,0,1.45033,13.3218,5.22746,0,0,993,344.569,132.32,9.38437,2.8,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.712055,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 01:00 am",0,243.401,241.298,0,0,0.899179,0.99136,0,45.4369,0,0,0,0,1.27005,11.9518,4.68988,0,0,993,5.07539,133.361,8.9625,2.8,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.701695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 02:00 am",0,234.479,232.568,0,0,0.916413,0.991657,0,42.9593,0,0,0,0,1.12437,10.7734,4.22749,0,0,993,24.8778,130.321,8.61875,2.5,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.731838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 03:00 am",0,226.349,224.609,0,0,0.945869,0.992222,0,37.6453,0,0,0,0,1.00264,9.73308,3.81926,0,0,993,41.8965,123.884,9.02188,1.9,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.791807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 04:00 am",0,218.849,217.244,0,0,0.973891,0.992884,0,30.2986,0,0,0,0,0.901525,8.91747,3.49921,0,0,993,55.8326,115.101,8.66562,1.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.863408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 05:00 am",0,211.935,210.46,0,0,0.993415,0.994374,0,21.6956,0,0,0,0,0.816193,8.12525,3.18835,0,0,993,67.4057,104.858,8.3875,1.3,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.929161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 06:00 am",0,205.483,204.112,0,0,1.00274,0.99688,0,12.4437,0,0,0,0,0.741971,7.51786,2.95001,0,0,993,77.5135,93.7656,8.66094,1.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.976508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 07:00 am",0,207.973,210.086,164.778,0.225704,1.00215,0.999266,0.555105,2.97095,0.0337138,-78.6722,6.13991,64.659,0.782005,8.09141,3.17507,64.746,0,993,86.9701,82.685,9.14375,2.1,11.8,165,-355.488,0,0,-0.3703,0,0,0,0,0.998656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 08:00 am",0,267.699,309.691,211.749,1,1.00343,0.998461,0.898252,6.21159,0.553733,-71.4675,56.5944,83.0905,2.3846,20.2043,7.92817,83.5812,0,993,96.5484,71.133,9.79688,3.9,13,213,-355.488,0,0,-0.3703,0,0,0,0,0.994129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 09:00 am",669.473,293,393,729.897,1,1.00134,0.996259,1,14.8162,0.668246,-59.0906,216.246,286.412,4.48686,35.1266,13.7837,296.262,163.527,993,107.134,59.7668,10.5938,3.4,14.5,755,50225.6,55.4094,55.4094,52.3183,0,0,3.56315,139.989,0.966751,3.09103,0.464416,1.33347,0,0.2893,0.104378,0.89946,0,3.09103,0
"Apr 7, 10:00 am",725.515,293,393,666.842,1,0.992338,0.994186,1,22.3489,0.626381,-45.5081,195.382,261.669,4.38888,35.1088,13.7767,282.92,177.216,993,119.956,49.1018,10.5234,4.4,16.5,721,50155.5,55.4094,55.4094,52.2453,0,0,37.227,139.989,0.924886,3.16402,0.537408,1.33347,0,0.2893,0.104378,0.89946,0,3.16402,0
"Apr 7, 11:00 am",388.266,293,393,390.177,1,0.979626,0.993049,1,28.2657,0.545573,-30.3134,112.726,153.105,4.31641,34.5855,13.5713,173.833,94.8387,993,136.81,39.9548,11.4766,4.4,18,443,32686.6,36.6074,36.6074,34.0485,0,0,0,94.8387,0.880761,2.55884,0.172038,1.09367,0,0.2893,0.104378,0.89946,0,2.55884,0
"Apr 7, 12:00 pm",192.603,293,393,226.609,1,0.968722,0.992747,1,31.9269,0.449035,-13.4402,64.7215,88.9215,4.27335,34.1549,13.4024,104.771,47.0457,993,159.543,33.7595,11.7906,3.6,18.9,267,14229,16.5444,16.5444,14.8219,0,0,0,47.0457,0.848724,1.72247,0.0412893,0.837774,0,0.2893,0.104378,0.44973,0,1.72247,0
"Apr 7, 01:00 pm",271.877,293,393,295.431,1,0.966141,0.992681,1,32.6816,0.482161,4.45253,84.1472,115.927,4.22587,34.4346,13.5121,137.732,66.4092,993,186.9,32.3512,12.4,4.9,19.9,351,21907.6,24.6926,24.6926,22.8204,0,0,0,66.4092,0.841684,1.87218,0.0870753,0.9417,0,0.2893,0.104378,0.44973,0,1.87218,0
"Apr 7, 02:00 pm",827.059,293,393,766.238,1,0.97371,0.992879,1,30.3584,0.579764,21.9372,220,300.672,4.16004,35.2208,13.8206,348.451,202.019,993,212.531,36.3055,13.6437,5.2,21.3,888,50016.6,55.4094,55.4094,52.1006,0,0,62.0303,139.989,0.862881,3.30874,0.682129,1.33347,0,0.2893,0.104378,0.89946,0,3.30874,0
"Apr 7, 03:00 pm",655.543,293,393,612.091,1,0.986319,0.993265,1,25.4729,0.601864,37.9496,178.087,240.184,4.13671,35.2339,13.8258,266.047,160.124,993,232.236,44.1671,13.7531,7.4,21.8,678,50242.3,55.4094,55.4094,52.3357,0,0,20.1353,139.989,0.902789,3.07364,0.447032,1.33347,0,0.2893,0.104378,0.89946,0,3.07364,0
"Apr 7, 04:00 pm",519.165,293,393,490.725,1,0.997638,0.99522,1,18.6759,0.623882,52.2748,144.698,192.56,4.12276,35.074,13.763,203.263,126.812,993,246.861,54.1848,13.975,7.8,22.1,518,45161.4,49.8922,49.8922,47.0431,0,0,0,126.812,0.947345,2.84905,0.29281,1.26311,0,0.2893,0.104378,0.89946,0,2.84905,0
"Apr 7, 05:00 pm",0,323.776,319.289,0,1,1.0034,0.997368,1,10.5432,0,65.1792,0,0,3.22873,27.6875,10.8646,0,0,993,258.411,65.2577,13.9656,9.2,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.983117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 06:00 pm",0,305.328,301.506,60.9775,0.745072,1.00125,0.999615,0.69973,1.55777,0,75.6647,9.4494,23.9276,2.61262,23.2384,9.11874,23.9364,0,993,268.392,76.7593,13.6297,7.4,20.7,61,-355.488,0,0,-0.3703,0,0,0,0,0.99963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 07:00 pm",0,289.541,286.238,0,0,1.00366,0.998056,0,7.82887,0,0,0,0,2.16986,19.7947,7.76743,0,0,993,277.831,88.0844,13.6406,6.6,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.990679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 08:00 pm",0,275.755,272.846,0,0,0.999216,0.995608,0,17.2522,0,0,0,0,1.83198,17.2504,6.76907,0,0,993,287.533,99.1844,13.8687,7,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.955009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 09:00 pm",0,263.607,261.027,0,0,0.984535,0.993204,0,26.2728,0,0,0,0,1.57542,15.1116,5.92979,0,0,993,298.277,109.882,13.3937,5.8,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.896696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 10:00 pm",0,252.734,250.413,0,0,0.960006,0.992534,0,34.3463,0,0,0,0,1.37356,13.4625,5.28269,0,0,993,310.915,119.448,13.1141,5.8,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.825643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 7, 11:00 pm",0,242.897,240.793,0,0,0.928565,0.99188,0,40.9642,0,0,0,0,1.21207,12.1005,4.74824,0,0,993,326.303,127.142,12.5219,5.8,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.755119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 12:00 am",0,233.928,232.007,0,0,0.902486,0.991416,0,44.989,0,0,0,0,1.08114,10.9456,4.29505,0,0,993,344.768,131.967,12.125,5.6,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.707242,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 01:00 am",0,225.685,223.919,0,0,0.89628,0.991311,0,45.8198,0,0,0,0,0.973585,9.96716,3.91112,0,0,993,5.13653,132.982,11.4937,5.4,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.696917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 02:00 am",0,218.074,216.448,0,0,0.914119,0.991617,0,43.3109,0,0,0,0,0.885752,9.0942,3.56856,0,0,993,24.8032,129.944,11.175,4.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.727642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 03:00 am",0,211.018,209.515,0,0,0.944383,0.992192,0,37.9571,0,0,0,0,0.806175,8.33723,3.27153,0,0,993,41.7329,123.528,10.3969,4.1,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.788472,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 04:00 am",0,204.404,203,0,0,0.973046,0.992861,0,30.5765,0,0,0,0,0.737662,7.73516,3.03528,0,0,993,55.624,114.77,10.3438,4.4,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.860951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 05:00 am",0,198.226,196.924,0,0,0.993001,0.9943,0,21.9513,0,0,0,0,0.677817,7.12052,2.79409,0,0,993,67.1763,104.548,10.0805,3.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.927502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 06:00 am",0,192.338,191.102,0,0,1.00262,0.996816,0,12.6892,0,0,0,0,0.623262,6.7363,2.64332,0,0,993,77.2727,93.4696,9.98047,5.2,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.975576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 07:00 am",0,196.487,199.591,163.742,0.251596,1.00229,0.999206,0.562499,3.21474,0.0518461,-78.5193,6.89233,64.2523,0.6716,7.35026,2.88424,64.3536,0,993,86.7198,82.3999,10.6313,5.4,11.1,164,-355.488,0,0,-0.3703,0,0,0,0,0.998426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 08:00 am",286.174,293,393,646.494,1,1.00337,0.998525,0.912055,5.95376,0.615583,-71.1721,175.444,253.684,4.56638,35.3398,13.8674,255.06,69.9016,993,96.2877,70.8432,11.4937,5.4,12.9,650,15320.1,17.7514,17.7514,15.9585,0,0,0,49.9269,0.994606,1.79295,0.0963752,0.85317,0,0.2893,0.104378,0.44973,0,1.79295,0
"Apr 8, 09:00 am",990.76,293,393,878.93,1,1.00154,0.996333,1,14.5373,0.679219,-58.806,260.471,344.892,4.46714,35.6742,13.9986,356.299,242.005,993,106.864,59.4659,12.4781,5.4,14.9,908,49760.2,55.4094,55.4094,51.8335,0,0,102.016,139.989,0.967985,3.57587,0.949262,1.33347,0,0.2893,0.104378,0.89946,0,3.57587,0
"Apr 8, 10:00 am",831.925,293,393,755.439,1,0.992854,0.994275,1,22.0405,0.635409,-45.2445,221.475,296.434,4.36947,35.4168,13.8975,319.806,203.208,993,119.688,48.7792,12.4469,5.6,16.9,815,50009.6,55.4094,55.4094,52.0933,0,0,63.2187,139.989,0.926919,3.31608,0.689467,1.33347,0,0.2893,0.104378,0.89946,0,3.31608,0
"Apr 8, 11:00 am",658.387,293,393,618.504,1,0.980519,0.993076,1,27.9232,0.585477,-30.0912,178.86,242.701,4.28289,35.0618,13.7583,274.68,160.819,993,136.589,39.6014,13.3875,5.2,18.7,700,50238.9,55.4094,55.4094,52.3322,0,0,20.8299,139.989,0.883576,3.07717,0.450556,1.33347,0,0.2893,0.104378,0.89946,0,3.07717,0
"Apr 8, 12:00 pm",767.841,293,393,719.213,1,0.969954,0.992778,1,31.5539,0.566313,-13.2881,205.681,282.219,4.21642,35.4483,13.9099,331.186,187.555,993,159.48,33.3806,13.6938,7.4,20.1,844,50099.5,55.4094,55.4094,52.187,0,0,47.5656,139.989,0.852148,3.22239,0.595779,1.33347,0,0.2893,0.104378,0.89946,0,3.22239,0
"Apr 8, 01:00 pm",751.306,293,393,706.708,1,0.967492,0.992715,1,32.2911,0.55942,4.51302,201.579,277.312,4.17408,35.396,13.8894,328.046,183.516,993,187.097,31.9855,14.0469,7.4,21,836,50121.7,55.4094,55.4094,52.2101,0,0,43.5266,139.989,0.845345,3.19925,0.572643,1.33347,0,0.2893,0.104378,0.89946,0,3.19925,0
"Apr 8, 02:00 pm",719.304,293,393,673.989,1,0.974878,0.992911,1,29.9674,0.57552,21.9069,193.752,264.473,4.14603,35.4415,13.9072,305.287,175.699,993,212.906,35.996,13.7484,8.4,21.6,778,50163.5,55.4094,55.4094,52.2537,0,0,35.7097,139.989,0.866309,3.15569,0.529077,1.33347,0,0.2893,0.104378,0.89946,0,3.15569,0
"Apr 8, 03:00 pm",754.003,293,393,694.602,1,0.987127,0.993377,1,25.0946,0.611935,37.8507,202.282,272.562,4.13206,35.6143,13.975,300.971,184.174,993,232.648,43.9169,13.8141,9.7,21.9,767,50118.1,55.4094,55.4094,52.2064,0,0,44.1855,139.989,0.905609,3.203,0.576388,1.33347,0,0.2893,0.104378,0.89946,0,3.203,0
"Apr 8, 04:00 pm",378.818,293,393,374.043,1,0.998063,0.995319,1,18.3142,0.598497,52.1325,110.351,146.774,4.13206,34.8816,13.6875,154.606,92.531,993,247.253,53.9756,13.8141,7.8,21.9,394,31783.6,35.6469,35.6469,33.108,0,0,0,92.531,0.949347,2.53891,0.164355,1.08142,0,0.2893,0.104378,0.89946,0,2.53891,0
