"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 8, 05:00 pm",450.229,293,393,430.099,1,1.00348,0.997456,1,10.1962,0.641326,65.0114,127.85,168.771,4.16004,34.9554,13.7165,171.479,109.974,993,258.776,65.0712,13.6437,7.4,21.3,437,38586.7,42.8873,42.8873,40.1945,0,0,0,109.974,0.984207,2.69278,0.22588,1.17376,0,0.2893,0.104378,0.89946,0,2.69278,0
"Apr 8, 06:00 pm",85.6489,293,393,242.945,0.760939,1.001,0.999698,0.704054,1.22333,0.219403,75.5742,38.6811,95.3315,4.21642,34.5156,13.5439,95.3532,20.9208,993,268.737,76.5814,12.9906,6.1,20.1,243,-373.162,0,0,-0.38871,0,20.9208,0,0,0.999772,0.38871,-0.00496796,0,0,0.2893,0.104378,0,0,0,0.38871
"Apr 8, 07:00 pm",0,323.776,319.288,15.8379,0,1.00367,0.997972,0,8.16156,0,0,0,6.21481,3.35075,27.3777,10.743,6.2784,0,993,278.164,87.9181,12.1938,5.2,18.6,16,-355.488,0,0,-0.3703,0,0,0,0,0.989872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 08:00 pm",0,305.457,301.666,0,0,0.998868,0.995518,0,17.5871,0,0,0,0,2.73199,22.701,8.90786,0,0,993,287.863,98.9869,12.1828,2.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.953259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 09:00 pm",0,289.776,286.494,0,0,0.983736,0.993178,0,26.6168,0,0,0,0,2.2824,19.3536,7.59436,0,0,993,298.605,109.659,11.3687,1.9,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.894023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 10:00 pm",0,276.06,273.164,0,0,0.958599,0.992501,0,34.7056,0,0,0,0,1.93749,16.886,6.62607,0,0,993,311.234,119.188,10.6938,2.3,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.822089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 8, 11:00 pm",0,263.893,261.308,0,0,0.926372,0.991839,0,41.342,0,0,0,0,1.67514,14.9087,5.85018,0,0,993,326.586,126.836,9.7625,2.5,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.750781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 12:00 am",0,252.919,250.576,0,0,0.899616,0.991367,0,45.3783,0,0,0,0,1.46443,13.4004,5.2583,0,0,993,344.963,131.616,8.69687,3.6,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.702422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 01:00 am",0,243.036,240.923,0,0,0.89333,0.991263,0,46.2007,0,0,0,0,1.2892,11.9667,4.69572,0,0,993,5.19562,132.605,8.96875,3,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.692135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 02:00 am",0,234.128,232.221,0,0,0.911791,0.991576,0,43.6605,0,0,0,0,1.15204,10.6628,4.18408,0,0,993,24.7289,129.569,7.94687,1.6,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.723444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 03:00 am",0,225.984,224.24,0,0,0.94288,0.992161,0,38.2668,0,0,0,0,1.03031,9.67978,3.79835,0,0,993,41.5708,123.173,7.44687,1.4,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.785135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 04:00 am",0,218.315,216.672,0,0,0.972192,0.992838,0,30.8526,0,0,0,0,0.929529,9.10178,3.57154,0,0,993,55.417,114.44,6.45625,3.4,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.858489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 05:00 am",0,211.242,209.736,0,0,0.99258,0.994227,0,22.2055,0,0,0,0,0.842084,8.26444,3.24297,0,0,993,66.9482,104.239,6.36875,2.3,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.925834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 06:00 am",0,204.639,203.238,0,0,1.0025,0.996753,0,12.9335,0,0,0,0,0.764814,7.65222,3.00273,0,0,993,77.0328,93.1757,6.26875,2.5,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.97463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 07:00 am",0,207.56,209.967,138.747,0.277359,1.00242,0.999146,0.569826,3.4577,0.0460303,-78.3677,6.52256,54.4443,0.805978,8.17005,3.20593,54.5436,0,993,86.47,82.1169,7.46875,2.6,9.5,139,-355.488,0,0,-0.3703,0,0,0,0,0.99818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 08:00 am",334.734,293,393,658.731,1,1.0033,0.998589,0.925723,5.69676,0.627322,-70.8791,181.443,258.486,4.64691,35.2649,13.8379,259.769,81.7628,993,96.027,70.5559,8.72188,4.4,11.3,662,20019.3,22.7441,22.7441,20.8535,0,0,0,61.7881,0.995061,1.8906,0.130339,0.916848,0,0.2893,0.104378,0.44973,0,1.8906,0
"Apr 9, 09:00 am",951.195,293,393,846.104,1,1.00173,0.996406,1,14.2592,0.678239,-58.5242,250.809,332.011,4.54641,35.4771,13.9212,342.565,232.341,993,106.593,59.1676,9.94063,4.1,13.3,873,49825.8,55.4094,55.4094,51.9019,0,0,92.352,139.989,0.969191,3.50748,0.880872,1.33347,0,0.2893,0.104378,0.89946,0,3.50748,0
"Apr 9, 10:00 am",932.862,293,393,839.743,1,0.993355,0.994363,1,21.733,0.642356,-44.984,246.337,329.515,4.4573,35.7197,14.0164,354.73,227.863,993,119.418,48.4595,10.4125,6.4,15.1,904,49855.4,55.4094,55.4094,51.9327,0,0,87.8738,139.989,0.928919,3.47662,0.850009,1.33347,0,0.2893,0.104378,0.89946,0,3.47662,0
"Apr 9, 11:00 am",815.682,293,393,751.625,1,0.981387,0.993103,1,27.5818,0.598759,-29.8722,217.555,294.938,4.37432,35.5262,13.9405,332.755,199.24,993,136.365,39.2508,11.2531,6.6,16.8,848,50032.9,55.4094,55.4094,52.1176,0,0,59.2512,139.989,0.88635,3.29173,0.665114,1.33347,0,0.2893,0.104378,0.89946,0,3.29173,0
"Apr 9, 12:00 pm",823.658,293,393,766.548,1,0.971151,0.99281,1,31.1825,0.572224,-13.1387,219.495,300.793,4.30682,35.6783,14.0002,351.59,201.188,993,159.414,33.0039,11.8719,8.2,18.2,896,50021.5,55.4094,55.4094,52.1057,0,0,61.1994,139.989,0.855522,3.30363,0.677021,1.33347,0,0.2893,0.104378,0.89946,0,3.30363,0
"Apr 9, 01:00 pm",795.07,293,393,743.678,1,0.968803,0.992749,1,31.9026,0.564974,4.57172,212.419,291.819,4.25907,35.5612,13.9542,343.742,194.206,993,187.297,31.6221,12.325,7.8,19.2,876,50062,55.4094,55.4094,52.1479,0,0,54.2166,139.989,0.848948,3.26142,0.634805,1.33347,0,0.2893,0.104378,0.89946,0,3.26142,0
"Apr 9, 02:00 pm",763.595,293,393,711.396,1,0.97601,0.992943,1,29.5788,0.581081,21.876,204.75,279.152,4.22587,35.6943,14.0064,320.983,186.517,993,213.283,35.6892,12.5562,9.7,19.9,818,50105.2,55.4094,55.4094,52.193,0,0,46.5283,139.989,0.869678,3.21641,0.589796,1.33347,0,0.2893,0.104378,0.89946,0,3.21641,0
"Apr 9, 03:00 pm",845.518,293,393,771.208,1,0.987908,0.99349,1,24.7187,0.61993,37.7521,224.794,302.622,4.21642,35.8033,14.0492,333.148,206.528,993,233.061,43.6691,12.8734,9.7,20.1,849,49989.7,55.4094,55.4094,52.0726,0,0,66.5392,139.989,0.908372,3.33677,0.710163,1.33347,0,0.2893,0.104378,0.89946,0,3.33677,0
"Apr 9, 04:00 pm",536.447,293,393,505.14,1,0.998469,0.995417,1,17.9549,0.628868,51.991,149.102,198.217,4.22587,35.2774,13.8429,208.364,131.034,993,247.644,53.7683,12.5562,8.8,19.9,531,46825.6,51.6663,51.6663,48.7767,0,0,0,131.034,0.951299,2.88962,0.31075,1.28573,0,0.2893,0.104378,0.89946,0,2.88962,0
"Apr 9, 05:00 pm",134.233,293,393,170.449,1,1.00354,0.997544,1,9.85153,0.482991,64.8444,50.6751,66.8842,4.25907,34.7301,13.6281,67.8852,32.7879,993,259.14,64.886,12.1688,8.8,19.2,173,8664.63,10.6454,10.6454,9.02566,0,0,0,32.7879,0.985254,1.61978,0.0138351,0.762537,0,0.2893,0.104378,0.44973,0,1.61978,0
"Apr 9, 06:00 pm",131.423,293,393,306.963,0.776808,1.00074,0.99978,0.708351,0.891,0.266476,75.4842,50.189,120.452,4.31641,35.0943,13.771,120.467,32.1016,993,269.08,76.4043,11.4766,9.7,18,307,8400.82,10.3659,10.3659,8.75085,0,0,0,32.1016,0.999879,1.61503,0.0126473,0.758971,0,0.2893,0.104378,0.44973,0,1.61503,0
"Apr 9, 07:00 pm",0,323.546,319.004,0,0,1.00367,0.997889,0,8.49185,0,0,0,0,3.425,27.609,10.8338,0,0,993,278.495,87.751,11.3828,7.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.989037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 08:00 pm",0,305.024,301.19,0,0,0.998508,0.995427,0,17.9195,0,0,0,0,2.76454,22.9283,8.99706,0,0,993,288.189,98.7896,12.0719,4.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.951489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 09:00 pm",0,289.129,285.802,0,0,0.982923,0.993151,0,26.9582,0,0,0,0,2.27736,19.6919,7.72709,0,0,993,298.929,109.435,12.0406,5.2,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.891337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 10:00 pm",0,275.335,272.426,0,0,0.95717,0.992468,0,35.0624,0,0,0,0,1.91316,17.0265,6.68119,0,0,993,311.548,118.927,11.8313,4.4,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.818527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 9, 11:00 pm",0,263.25,260.685,0,0,0.924145,0.991798,0,41.7173,0,0,0,0,1.63514,14.8424,5.82416,0,0,993,326.863,126.53,11.2531,3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.746437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 12:00 am",0,252.424,250.113,0,0,0.896696,0.991318,0,45.7654,0,0,0,0,1.41753,13.2756,5.20936,0,0,993,345.154,131.267,11.0437,3.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.697597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 01:00 am",0,242.656,240.566,0,0,0.890329,0.991214,0,46.5793,0,0,0,0,1.23289,11.9357,4.68356,0,0,993,5.25261,132.23,11.1219,3.9,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.68735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 02:00 am",0,233.761,231.856,0,0,0.909429,0.991535,0,44.0078,0,0,0,0,1.08181,10.828,4.24889,0,0,993,24.6549,129.196,11.2219,4.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.719245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 03:00 am",0,225.634,223.893,0,0,0.94136,0.99213,0,38.5745,0,0,0,0,0.960082,9.82505,3.85535,0,0,993,41.4101,122.82,11.4563,4.1,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.781798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 04:00 am",0,218.146,216.545,0,0,0.971328,0.992815,0,31.1269,0,0,0,0,0.860753,8.98259,3.52477,0,0,993,55.2117,114.112,11.6516,3.9,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.856024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 05:00 am",0,211.195,209.713,0,0,0.992152,0.994155,0,22.4581,0,0,0,0,0.775409,8.27171,3.24582,0,0,993,66.7215,103.933,11.9469,4.1,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.924159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 06:00 am",0,204.711,203.334,0,0,1.00238,0.996689,0,13.1766,0,0,0,0,0.704815,7.63905,2.99756,0,0,993,76.794,92.8839,12.8453,4.1,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.973672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 07:00 am",0,211.772,216.948,188.606,0.302984,1.00254,0.999086,0.577082,3.69981,0.0749451,-78.2174,9.80954,74.009,0.805378,8.78177,3.44597,74.1636,0,993,86.2208,81.836,13.4812,4.4,15.2,189,-355.488,0,0,-0.3703,0,0,0,0,0.997916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 08:00 am",0,291.505,348.467,275.752,1,1.00323,0.998653,0.93925,5.44062,0.579509,-70.5885,77.0634,108.205,3.36001,27.3033,10.7138,108.695,0,993,95.7664,70.2712,14.4562,2.8,16.8,277,-355.488,0,0,-0.3703,0,0,0,0,0.995495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 09:00 am",0,304.045,300.282,0,1,1.00191,0.996479,1,13.982,0,-58.2453,0,0,2.71155,22.4768,8.81991,0,0,993,106.321,58.8723,13.8438,3,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.970372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 10:00 am",0,288.543,285.298,17.6868,1,0.993841,0.99445,1,21.4266,0,-44.7267,5.19139,6.94032,2.21412,19.2038,7.53557,7.4556,0,993,119.146,48.1429,14.7344,2.5,17,19,-355.488,0,0,-0.3703,0,0,0,0,0.930886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 11:00 am",0,289.239,291.013,40.8978,1,0.982233,0.993129,1,27.2419,0.0915895,-29.6566,11.8482,16.0483,2.29118,20.1422,7.90381,18.0504,0,993,136.138,38.903,14.9438,4.6,17.6,46,-355.488,0,0,-0.3703,0,0,0,0,0.889082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 12:00 pm",0,326.684,355.939,172.628,1,0.972316,0.992841,1,30.8129,0.410262,-12.9923,49.4915,67.7392,4.19976,32.9598,12.9334,78.8724,0,993,159.346,32.6297,15.3797,4.4,18.7,201,-355.488,0,0,-0.3703,0,0,0,0,0.858845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 01:00 pm",798.241,293,393,748.488,1,0.970076,0.992782,1,31.5162,0.569139,4.62859,214.081,293.707,4.18347,35.2019,13.8132,344.527,194.98,993,187.497,31.261,15.2922,5.2,20.8,878,50057.6,55.4094,55.4094,52.1433,0,0,35.0164,139.989,0.852492,3.26604,0.639424,1.33347,0,0.2893,0.104378,0.89946,0,3.26604,0
"Apr 10, 02:00 pm",0,323.838,319.365,20.9516,1,0.977106,0.992974,1,29.1926,0,21.8446,6.03713,8.22142,3.24697,27.5277,10.8019,9.4176,0,993,213.663,35.3849,16.2609,7,21.3,24,-355.488,0,0,-0.3703,0,0,0,0,0.872985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 03:00 pm",0,330.189,337.196,80.1748,1,0.988662,0.993601,1,24.3453,0.220761,37.6539,23.39,31.4606,3.73502,30.6623,12.0319,34.5312,0,993,233.474,43.4237,16.3609,5.6,21.4,88,-355.488,0,0,-0.3703,0,0,0,0,0.911077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 04:00 pm",63.6881,293,393,132.495,1,0.998856,0.995515,1,17.598,0.396294,51.8501,39.1276,51.991,4.13671,34.0866,13.3756,54.5436,15.5566,993,248.034,53.5629,15.7062,4.7,21.8,139,-366.161,0,0,-0.381418,0,0,0,0,0.953201,0.381418,-0.0122605,0,0,0.2893,0.104378,0,0,0,0.381418
"Apr 10, 05:00 pm",0,323.922,319.469,0.986259,1,1.00359,0.997631,1,9.50925,0,64.678,0.293259,0.387008,3.2584,27.3449,10.7301,0.3924,0,993,259.501,64.7021,16.2563,5.4,21.1,1,-355.488,0,0,-0.3703,0,0,0,0,0.986259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 06:00 pm",0,305.55,301.742,10.9995,0.792679,1.00048,0.999862,0.712621,0.560894,0,75.3947,1.8459,4.31619,2.64352,23.0575,9.04775,4.3164,0,993,269.42,76.2281,15.7813,5.6,20,11,-355.488,0,0,-0.3703,0,0,0,0,0.999952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 07:00 pm",0,289.586,286.24,0,0,1.00365,0.997806,0,8.81961,0,0,0,0,2.17342,20.1141,7.89276,0,0,993,278.824,87.5832,15.65,10.2,19.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.988176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 08:00 pm",0,275.75,272.834,0,0,0.998137,0.995337,0,18.2494,0,0,0,0,1.81427,17.345,6.80618,0,0,993,288.513,98.5926,15.5063,8.4,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.949703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 09:00 pm",0,263.639,261.07,0,0,0.982097,0.993125,0,27.297,0,0,0,0,1.54981,15.1078,5.9283,0,0,993,299.25,109.212,15.2969,6.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.888641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 10:00 pm",0,252.711,250.376,0,0,0.955722,0.992436,0,35.4166,0,0,0,0,1.36704,13.5804,5.32895,0,0,993,311.858,118.667,14.5078,7.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.81496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 10, 11:00 pm",0,242.884,240.783,0,0,0.921883,0.991756,0,42.0902,0,0,0,0,1.18381,12.1443,4.76543,0,0,993,327.136,126.225,14.5906,7,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.742091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 12:00 am",0,233.985,232.079,0,0,0.893725,0.991269,0,46.1502,0,0,0,0,1.03823,10.9443,4.29453,0,0,993,345.34,130.918,14.6906,6.6,16.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.69277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 01:00 am",0,225.902,224.172,0,0,0.887277,0.991164,0,46.9557,0,0,0,0,0.931528,9.83129,3.8578,0,0,993,5.30746,131.857,14.4594,4.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.682564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 02:00 am",0,218.445,216.85,0,0,0.907034,0.991493,0,44.3528,0,0,0,0,0.8455,8.98777,3.5268,0,0,993,24.5811,128.826,13.7766,4.1,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.715048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 03:00 am",0,211.604,210.145,0,0,0.939823,0.992099,0,38.88,0,0,0,0,0.767587,8.13301,3.1914,0,0,993,41.2509,122.47,13.5156,2.5,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.778462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 04:00 am",0,205.14,203.765,0,0,0.970456,0.992792,0,31.3993,0,0,0,0,0.702014,7.64287,2.99906,0,0,993,55.008,113.787,13.3109,3.9,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.853557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 05:00 am",0,199.119,197.847,0,0,0.991718,0.994082,0,22.7093,0,0,0,0,0.645028,7.00401,2.74837,0,0,993,66.4962,103.629,13.0328,2.8,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.922476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 06:00 am",0,193.438,192.244,0,0,1.00224,0.996626,0,13.4184,0,0,0,0,0.595404,6.53736,2.56526,0,0,993,76.5562,92.5946,12.9328,3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.972701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 07:00 am",0,197.052,199.798,110.738,0.328459,1.00265,0.999026,0.584264,3.94106,0.0674267,-78.0686,6.32186,43.4534,0.631672,7.01664,2.75333,43.5564,0,993,85.9722,81.5574,14.1766,2.8,15.7,111,-355.488,0,0,-0.3703,0,0,0,0,0.997635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 08:00 am",250.504,293,393,585.594,1,1.00315,0.998717,0.952632,5.18539,0.641814,-70.3006,165.982,229.787,4.34047,34.5444,13.5552,230.731,61.1886,993,95.5058,69.9892,14.8828,2.1,17.5,588,11894.2,14.1137,14.1137,12.3898,0,0,0,41.2139,0.995907,1.72395,0.0737667,0.806773,0,0.2893,0.104378,0.44973,0,1.72395,0
"Apr 11, 09:00 am",951.451,293,393,844.256,1,1.00207,0.996551,1,13.7057,0.681544,-57.9695,250.384,331.286,4.28289,34.9077,13.6978,340.996,232.404,993,106.049,58.5799,15.3797,1.9,18.7,869,49825.4,55.4094,55.4094,51.9014,0,0,92.4145,139.989,0.971526,3.50792,0.881307,1.33347,0,0.2893,0.104378,0.89946,0,3.50792,0
"Apr 11, 10:00 am",743.883,293,393,679.093,1,0.994313,0.994537,1,21.1213,0.636064,-44.4728,199.437,266.476,4.20698,34.4744,13.5277,285.667,181.703,993,118.872,47.8294,14.9875,1.5,20.3,728,50131.5,55.4094,55.4094,52.2204,0,0,41.7135,139.989,0.93282,3.18901,0.562396,1.33347,0,0.2893,0.104378,0.89946,0,3.18901,0
"Apr 11, 11:00 am",783.782,293,393,721.443,1,0.983055,0.993156,1,26.9033,0.603079,-29.4443,209.185,283.094,4.14603,34.6345,13.5906,317.452,191.448,993,135.907,38.5583,14.9594,2.1,21.6,809,50077.7,55.4094,55.4094,52.1643,0,0,51.4592,139.989,0.891771,3.2451,0.618486,1.33347,0,0.2893,0.104378,0.89946,0,3.2451,0
"Apr 11, 12:00 pm",372.015,293,393,377.606,1,0.973448,0.992872,1,30.4451,0.528705,-12.8487,108.387,148.173,4.09958,34.1958,13.4184,171.871,90.8692,993,159.276,32.258,15.3344,3,22.6,438,31132.6,34.9545,34.9545,32.4298,0,0,0,90.8692,0.862115,2.52463,0.158908,1.07258,0,0.2893,0.104378,0.89946,0,2.52463,0
"Apr 11, 01:00 pm",800.673,293,393,744.7,1,0.971311,0.992814,1,31.1322,0.572879,4.68358,213.275,292.22,4.04435,34.8036,13.6569,341.388,195.574,993,187.699,30.9024,15.4406,3.2,23.8,870,50054.2,55.4094,55.4094,52.1398,0,0,55.585,139.989,0.855977,3.26959,0.642978,1.33347,0,0.2893,0.104378,0.89946,0,3.26959,0
"Apr 11, 02:00 pm",338.822,293,393,346.988,1,0.978168,0.993005,1,28.809,0.532604,21.8126,100.095,136.158,4.02149,33.9244,13.3119,155.39,82.7615,993,214.044,35.0834,15.7062,2.1,24.3,396,27946.8,31.5671,31.5671,29.1112,0,0,0,82.7615,0.876231,2.45588,0.133366,1.02938,0,0.2893,0.104378,0.89946,0,2.45588,0
"Apr 11, 03:00 pm",258.155,293,393,275.032,1,0.989389,0.993711,1,23.9746,0.533876,37.556,80.3051,107.922,4.01693,33.7175,13.2307,118.112,63.0574,993,233.887,43.1808,15.7672,1.7,24.4,301,20576.4,23.2793,23.2793,21.4338,0,0,0,63.0574,0.913726,1.84553,0.078449,0.923675,0,0.2893,0.104378,0.44973,0,1.84553,0
"Apr 11, 04:00 pm",20.1261,293,393,74.4941,1,0.999225,0.995611,1,17.2437,0.160617,51.7099,22.0094,29.2315,4.03977,33.266,13.0536,30.6072,4.91604,993,248.423,53.3593,15.3844,1.2,23.9,78,-354.409,0,0,-0.369176,0,4.91604,0,0,0.955052,0.369176,-0.0245026,0,0,0.2893,0.104378,0,0,0,0.369176
"Apr 11, 05:00 pm",0,324.364,320.015,1.97444,1,1.00363,0.997717,1,9.16952,0,64.5123,0.587162,0.774771,3.20751,26.6643,10.4631,0.7848,0,993,259.861,64.5196,16.7672,1,22.9,2,-355.488,0,0,-0.3703,0,0,0,0,0.987221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 06:00 pm",0,325.785,328.705,101.999,0.808553,1.0002,0.999942,0.716865,0.233125,0.0762789,75.3058,17.5606,40.0245,3.43986,28.2051,11.0677,40.0248,0,993,269.759,76.0527,14.6,1.2,22.1,102,-355.488,0,0,-0.3703,0,0,0,0,0.999992,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 07:00 pm",0,310.742,306.86,1.97458,0,1.00363,0.997724,0,9.1447,0,0,0,0.774825,2.78174,23.4846,9.21536,0.7848,0,993,279.15,87.4147,13.9516,1.1,21.1,2,-355.488,0,0,-0.3703,0,0,0,0,0.98729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 08:00 pm",0,294.62,291.252,0,0,0.997756,0.995247,0,18.5764,0,0,0,0,2.31249,20.0977,7.88632,0,0,993,288.834,98.3959,13.5281,1.3,19.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.9479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 09:00 pm",0,280.6,277.646,0,0,0.981259,0.993099,0,27.633,0,0,0,0,1.95872,17.3986,6.8272,0,0,993,299.567,108.989,12.9094,1.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.885937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 10:00 pm",0,268.222,265.595,0,0,0.954253,0.992403,0,35.768,0,0,0,0,1.68931,15.2919,6.00055,0,0,993,312.164,118.408,12.6812,1.2,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.81139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 11, 11:00 pm",0,257.161,254.801,0,0,0.919587,0.991714,0,42.4604,0,0,0,0,1.47766,13.5861,5.33117,0,0,993,327.404,125.92,11.6719,1.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.737744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 12:00 am",0,247.207,245.076,0,0,0.890703,0.99122,0,46.5326,0,0,0,0,1.30918,12.1272,4.75869,0,0,993,345.522,130.572,11.2875,0.9,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.687942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 01:00 am",0,238.138,236.192,0,0,0.884175,0.991114,0,47.3297,0,0,0,0,1.17234,10.9636,4.30213,0,0,993,5.36014,131.487,10.5125,0.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.677779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 02:00 am",0,229.79,227.998,0,0,0.904606,0.991452,0,44.6955,0,0,0,0,1.061,10.0022,3.92485,0,0,993,24.5075,128.458,9.40312,1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.710855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 03:00 am",0,221.96,220.281,0,0,0.938269,0.992068,0,39.1833,0,0,0,0,0.95663,9.34701,3.66777,0,0,993,41.0929,122.123,8.99375,2.5,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.775128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 04:00 am",0,214.589,213.013,0,0,0.969574,0.992769,0,31.6698,0,0,0,0,0.869159,8.73011,3.4257,0,0,993,54.8058,113.464,8.19375,3.9,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.851088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 05:00 am",0,207.78,206.333,0,0,0.991277,0.994009,0,22.9588,0,0,0,0,0.791697,7.93752,3.11468,0,0,993,66.2723,103.327,7.69375,2.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.920786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 06:00 am",0,201.417,200.071,0,0,1.0021,0.996563,0,13.6589,0,0,0,0,0.72185,7.3465,2.88277,0,0,993,76.3194,92.3076,7.28125,2.6,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.971719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 07:00 am",0,201.7,202.33,68.8163,0.353776,1.00276,0.998966,0.591369,4.18142,0.021092,-77.9214,4.28311,27.0035,0.721954,7.61996,2.99007,27.0756,0,993,85.7243,81.2812,7.66094,4.4,10.2,69,-355.488,0,0,-0.3703,0,0,0,0,0.997338,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 08:00 am",140.231,293,393,478.223,1,1.00306,0.99878,0.965862,4.93112,0.632751,-70.0155,137.428,187.655,4.61659,34.7391,13.6316,188.352,34.2532,993,95.2454,69.71,8.54062,3.2,11.9,480,-393.687,0,0,-0.41009,0,14.2785,0,0,0.996299,0.41009,0.0164118,0,0,0.2893,0.104378,0,0,0,0.41009
"Apr 12, 09:00 am",915.508,293,393,816.056,1,1.00224,0.996623,1,13.4304,0.679246,-57.6967,242.077,320.22,4.5265,35.4906,13.9265,329.224,223.624,993,105.776,58.2906,9.67656,4.6,13.7,839,49883,55.4094,55.4094,51.9615,0,0,83.6349,139.989,0.972653,3.44789,0.821277,1.33347,0,0.2893,0.104378,0.89946,0,3.44789,0
"Apr 12, 10:00 am",852.323,293,393,771.143,1,0.99477,0.994623,1,20.8172,0.643099,-44.2223,226.595,302.597,4.43768,35.5925,13.9665,323.73,208.19,993,118.597,47.5191,10.1875,6.4,15.5,825,49979.6,55.4094,55.4094,52.0621,0,0,68.2014,139.989,0.934719,3.34724,0.720632,1.33347,0,0.2893,0.104378,0.89946,0,3.34724,0
"Apr 12, 11:00 am",673.424,293,393,629.67,1,0.983854,0.993182,1,26.5663,0.595447,-29.2356,182.728,247.082,4.35979,35.363,13.8764,276.25,164.492,993,135.674,38.2167,11.0063,7,17.1,704,50220.8,55.4094,55.4094,52.3134,0,0,24.5029,139.989,0.894418,3.09601,0.469401,1.33347,0,0.2893,0.104378,0.89946,0,3.09601,0
"Apr 12, 12:00 pm",662.706,293,393,626.501,1,0.974547,0.992902,1,30.0793,0.569783,-12.7081,180.038,245.839,4.29245,35.3502,13.8714,284.098,161.874,993,159.203,31.889,11.625,7.4,18.5,724,50233.7,55.4094,55.4094,52.3268,0,0,21.885,139.989,0.865333,3.08255,0.455933,1.33347,0,0.2893,0.104378,0.89946,0,3.08255,0
"Apr 12, 01:00 pm",837.364,293,393,776.899,1,0.972509,0.992846,1,30.7506,0.576598,4.73664,222.778,304.855,4.24956,35.6588,13.9925,354.73,204.536,993,187.902,30.5462,11.7437,8.2,19.4,904,50001.6,55.4094,55.4094,52.085,0,0,64.5473,139.989,0.859401,3.32433,0.697713,1.33347,0,0.2893,0.104378,0.89946,0,3.32433,0
"Apr 12, 02:00 pm",318.48,293,393,331.54,1,0.979196,0.993036,1,28.4281,0.525858,21.7799,95.7421,130.096,4.24007,34.9373,13.7094,147.935,77.7926,993,214.428,34.7845,11.7484,8.4,19.6,377,25986.2,29.4835,29.4835,27.069,0,0,0,77.7926,0.879415,2.41451,0.118562,1.00281,0,0.2893,0.104378,0.89946,0,2.41451,0
"Apr 12, 03:00 pm",86.9029,293,393,133.782,1,0.990091,0.99382,1,23.6065,0.370518,37.4584,39.0944,52.4962,4.26382,34.6673,13.6035,57.2904,21.2271,993,234.3,42.9403,11.3656,8.8,19.1,146,4295.85,6.01723,6.01723,4.47485,0,0,0,21.2271,0.916317,1.54239,-0.00452888,0.703507,0,0.2893,0.104378,0.44973,0,1.54239,0
"Apr 12, 04:00 pm",0,323.549,319.008,22.9645,1,0.999576,0.995706,1,16.8921,0,51.5703,6.78792,9.01127,3.34472,27.8078,10.9118,9.4176,0,993,248.811,53.1577,11.1563,9.7,18.5,24,-355.488,0,0,-0.3703,0,0,0,0,0.956854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 05:00 pm",20.9923,293,393,124.506,1,1.00365,0.997803,1,8.83245,0.387679,64.3472,37.0298,48.8561,4.32602,34.4954,13.536,49.4424,5.12762,993,260.22,64.3384,10.7687,7,17.8,126,-354.615,0,0,-0.36939,0,5.12762,0,0,0.988142,0.36939,-0.0242879,0,0,0.2893,0.104378,0,0,0,0.36939
"Apr 12, 06:00 pm",8.31406,293,393,113,0.824433,1.00008,0.999977,0.721083,0.0921903,0.0457996,75.2174,19.9515,44.3411,4.37917,34.5096,13.5416,44.3412,2.03081,993,270.095,75.8782,10.0594,7,16.7,113,-355.488,0,0,-0.3703,0,2.03081,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 07:00 pm",0,323.576,319.042,1.97276,0,1.0036,0.997642,0,9.46702,0,0,0,0.774111,3.46712,27.446,10.7698,0.7848,0,993,279.474,87.2459,9.71875,5.6,15.5,2,-355.488,0,0,-0.3703,0,0,0,0,0.98638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 08:00 pm",0,304.958,301.101,0,0,0.997365,0.995158,0,18.9006,0,0,0,0,2.81756,22.9723,9.01434,0,0,993,289.151,98.1995,10.0031,4.7,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.946082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 09:00 pm",0,289.004,285.666,0,0,0.980408,0.993072,0,27.966,0,0,0,0,2.34273,19.6059,7.69334,0,0,993,299.881,108.767,9.50625,4.1,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.883226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 10:00 pm",0,275.18,272.266,0,0,0.952766,0.99237,0,36.1166,0,0,0,0,1.98545,16.881,6.62409,0,0,993,312.466,118.148,8.69687,2.8,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.807819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 12, 11:00 pm",0,262.917,260.311,0,0,0.917259,0.991673,0,42.8279,0,0,0,0,1.71076,14.9422,5.86332,0,0,993,327.668,125.617,8.2,3.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.733399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 12:00 am",0,251.98,249.649,0,0,0.887632,0.99117,0,46.9123,0,0,0,0,1.49745,13.2122,5.18447,0,0,993,345.7,130.228,7.60312,2.6,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.683116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 01:00 am",0,242.113,240.003,0,0,0.881023,0.991064,0,47.7011,0,0,0,0,1.31522,11.8597,4.65373,0,0,993,5.4106,131.119,7.29375,2.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.672998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 02:00 am",0,233.129,231.206,0,0,0.902146,0.99141,0,45.0357,0,0,0,0,1.16896,10.7205,4.20674,0,0,993,24.434,128.093,6.72813,2.5,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.706666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 03:00 am",0,224.921,223.165,0,0,0.936699,0.992037,0,39.4844,0,0,0,0,1.04308,9.71199,3.81098,0,0,993,40.9363,121.778,6.17188,2.1,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.771798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 04:00 am",0,217.265,215.628,0,0,0.968684,0.992746,0,31.9383,0,0,0,0,0.938608,9.0192,3.53913,0,0,993,54.6051,113.143,5.85,3.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.848618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 05:00 am",0,210.231,208.735,0,0,0.99083,0.993937,0,23.2067,0,0,0,0,0.849561,8.16202,3.20278,0,0,993,66.0497,103.027,5.70625,1.9,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.91909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 06:00 am",0,203.676,202.286,0,0,1.00196,0.996501,0,13.8981,0,0,0,0,0.772134,7.5414,2.95925,0,0,993,76.0837,92.0233,6.30937,1.9,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.970724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 07:00 am",0,220.105,231.65,261.22,0.378923,1.00286,0.998907,0.598393,4.42087,0.122346,-77.7757,17.6216,102.503,1.06458,10.1395,3.97876,102.809,0,993,85.477,81.0075,6.98438,2.3,8,262,-355.488,0,0,-0.3703,0,0,0,0,0.997025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 08:00 am",334.293,293,393,589.031,1,1.00297,0.998843,0.978937,4.67785,0.660773,-69.7332,171.557,231.136,4.71309,34.6726,13.6055,231.908,81.6551,993,94.9851,69.4339,8.125,1.7,10,591,19976.6,22.6987,22.6987,20.809,0,0,0,61.6804,0.996669,1.88969,0.130014,0.916269,0,0.2893,0.104378,0.44973,0,1.88969,0
"Apr 13, 09:00 am",951.406,293,393,845.218,1,1.00239,0.996695,1,13.1561,0.682297,-57.4272,250.783,331.664,4.60149,35.1413,13.7895,340.603,232.393,993,105.502,58.0046,9.85625,2.1,12.2,868,49825.5,55.4094,55.4094,51.9015,0,0,92.4035,139.989,0.973753,3.50784,0.88123,1.33347,0,0.2893,0.104378,0.89946,0,3.50784,0
"Apr 13, 10:00 am",852.237,293,393,769.873,1,0.995213,0.994709,1,20.5143,0.645381,-43.9754,226.341,302.098,4.49675,34.85,13.6751,322.553,208.169,993,118.319,47.2122,10.1984,1.7,14.3,822,49979.8,55.4094,55.4094,52.0623,0,0,68.1804,139.989,0.936585,3.34711,0.720499,1.33347,0,0.2893,0.104378,0.89946,0,3.34711,0
"Apr 13, 11:00 am",698.477,293,393,649.443,1,0.984631,0.993208,1,26.2309,0.600538,-29.0303,188.62,254.841,4.40348,34.6708,13.6048,284.098,170.612,993,135.437,37.8783,11.1219,2.1,16.2,724,50189.9,55.4094,55.4094,52.2812,0,0,30.6225,139.989,0.89702,3.12819,0.501581,1.33347,0,0.2893,0.104378,0.89946,0,3.12819,0
"Apr 13, 12:00 pm",817.432,293,393,756.461,1,0.975615,0.992932,1,29.7155,0.584199,-12.5706,217.629,296.835,4.32602,34.7489,13.6355,341.78,199.668,993,159.127,31.5227,11.7062,1.9,17.8,871,50030.4,55.4094,55.4094,52.115,0,0,59.6787,139.989,0.868497,3.29433,0.667719,1.33347,0,0.2893,0.104378,0.89946,0,3.29433,0
"Apr 13, 01:00 pm",782.86,293,393,728.174,1,0.973671,0.992878,1,30.3715,0.57739,4.78774,209.062,285.735,4.27335,34.5718,13.566,331.186,191.223,993,188.106,30.1926,11.7906,1.5,18.9,844,50079,55.4094,55.4094,52.1656,0,0,51.2341,139.989,0.862765,3.24377,0.617162,1.33347,0,0.2893,0.104378,0.89946,0,3.24377,0
"Apr 13, 02:00 pm",847.079,293,393,777.516,1,0.980191,0.993066,1,28.05,0.598516,21.7465,224.766,305.097,4.23533,34.7127,13.6213,345.704,206.909,993,214.813,34.4884,11.8094,1.8,19.7,881,49987.4,55.4094,55.4094,52.0702,0,0,66.9205,139.989,0.882538,3.33917,0.712558,1.33347,0,0.2893,0.104378,0.89946,0,3.33917,0
"Apr 13, 03:00 pm",731.977,293,393,672.599,1,0.990767,0.993927,1,23.2414,0.622463,37.3609,196.705,263.928,4.22114,34.8862,13.6893,287.237,178.794,993,234.713,42.7023,12.1875,3.6,20,732,50147.1,55.4094,55.4094,52.2366,0,0,38.8053,139.989,0.91885,3.17275,0.546139,1.33347,0,0.2893,0.104378,0.89946,0,3.17275,0
"Apr 13, 04:00 pm",369.917,293,393,365.229,1,0.999908,0.995799,1,16.5433,0.604375,51.4313,108.002,143.316,4.22587,34.1969,13.4189,149.504,90.3568,993,249.198,52.9579,12.0094,2.6,19.9,381,30931.8,34.7408,34.7408,32.2206,0,0,0,90.3568,0.958605,2.52024,0.157243,1.06986,0,0.2893,0.104378,0.89946,0,2.52024,0
"Apr 13, 05:00 pm",488.435,293,393,460.884,1,1.00367,0.997887,1,8.49815,0.652451,64.1827,137.087,180.851,4.25907,34.4584,13.5215,182.858,119.306,993,260.576,64.1584,11.8563,3,19.2,466,42222.3,46.7599,46.7599,43.9816,0,0,0,119.306,0.989021,2.77835,0.262059,1.22316,0,0.2893,0.104378,0.89946,0,2.77835,0
"Apr 13, 06:00 pm",118.918,293,393,257.993,0.840319,1.00036,0.999898,0.725274,0.41494,0.286916,75.1295,46.7087,101.237,4.31641,34.0091,13.3452,101.239,29.0472,993,270.429,75.7045,11.5938,2.3,18,258,7232.86,9.12833,9.12833,7.53423,0,0,0,29.0472,0.999974,1.59411,0.00751104,0.743187,0,0.2893,0.104378,0.44973,0,1.59411,0
"Apr 13, 07:00 pm",0,323.872,319.407,79.8213,0,1.00355,0.997561,0,9.78645,0,0,0,31.3219,3.43968,26.9749,10.585,31.7844,0,993,279.795,87.0767,11.0313,1.6,16.5,81,-355.488,0,0,-0.3703,0,0,0,0,0.985448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 08:00 pm",0,305.511,301.707,0,0,0.996964,0.995069,0,19.2218,0,0,0,0,2.79583,22.6372,8.88283,0,0,993,289.466,98.0034,11.3594,1.9,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.944251,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 09:00 pm",0,289.696,286.384,0,0,0.979546,0.993046,0,28.296,0,0,0,0,2.32162,19.4783,7.64328,0,0,993,300.19,108.544,11.0625,2.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.88051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 10:00 pm",0,275.812,272.881,0,0,0.951261,0.992337,0,36.4623,0,0,0,0,1.95943,17.0903,6.70623,0,0,993,312.763,117.89,10.4531,3.9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.804249,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 13, 11:00 pm",0,263.437,260.808,0,0,0.914897,0.99163,0,43.1925,0,0,0,0,1.68031,15.209,5.96802,0,0,993,327.926,125.315,10.0781,5.6,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.729059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 12:00 am",0,252.224,249.831,0,0,0.884512,0.99112,0,47.2894,0,0,0,0,1.45772,13.7676,5.40239,0,0,993,345.874,129.885,9.70313,8.8,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.678295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 01:00 am",0,242.116,239.958,0,0,0.877821,0.991013,0,48.07,0,0,0,0,1.27535,12.3101,4.8305,0,0,993,5.45883,130.754,9.55,8.2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.668222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 02:00 am",0,232.886,230.912,0,0,0.899654,0.991368,0,45.3733,0,0,0,0,1.12561,11.1895,4.39074,0,0,993,24.3605,127.73,9.02812,9.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.702485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 03:00 am",0,224.333,222.504,0,0,0.935114,0.992006,0,39.783,0,0,0,0,0.998752,10.3274,4.05247,0,0,993,40.7808,121.435,8.35469,12,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.768473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 04:00 am",0,216.529,214.868,0,0,0.967786,0.992723,0,32.2048,0,0,0,0,0.895589,9.28909,3.64504,0,0,993,54.4059,112.825,8.09375,8.8,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.846149,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 05:00 am",0,209.33,207.8,0,0,0.990378,0.993865,0,23.4529,0,0,0,0,0.808587,8.48621,3.32999,0,0,993,65.8285,102.731,7.325,7.8,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.917388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 06:00 am",0,202.542,201.105,0,0,1.00181,0.996438,0,14.136,0,0,0,0,0.73139,7.95591,3.1219,0,0,993,75.8491,91.7416,7.09062,10.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.969719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 07:00 am",0,196.272,194.956,16.9438,0.403893,1.00296,0.998847,0.605335,4.65939,0,-77.6317,1.2325,6.64875,0.662509,7.22614,2.83554,6.6708,0,993,85.2304,80.7365,7.04375,7.4,9.7,17,-355.488,0,0,-0.3703,0,0,0,0,0.996695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 08:00 am",0,291.421,361.43,316.055,1,1.00287,0.998906,0.99185,4.42562,0.623021,-69.4538,93.2628,124.02,3.87723,30.2941,11.8874,124.391,0,993,94.7249,69.1608,8.03125,10.5,11,317,-355.488,0,0,-0.3703,0,0,0,0,0.997018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 09:00 am",912.924,293,393,851.024,1,1.00253,0.996766,1,12.883,0.682316,-57.1611,252.56,333.942,4.57138,36.3167,14.2507,342.565,222.993,993,105.228,57.7219,9.12813,10.9,12.8,873,49887.1,55.4094,55.4094,51.9657,0,0,63.0291,139.989,0.974827,3.44365,0.817039,1.33347,0,0.2893,0.104378,0.89946,0,3.44365,0
"Apr 14, 10:00 am",665.283,293,393,615.601,1,0.995641,0.994793,1,20.2128,0.631291,-43.732,181.079,241.562,4.4918,35.8912,14.0837,257.414,162.503,993,118.04,46.9089,9.63437,11.3,14.4,656,50230.7,55.4094,55.4094,52.3236,0,0,22.5144,139.989,0.938416,3.08577,0.459155,1.33347,0,0.2893,0.104378,0.89946,0,3.08577,0
"Apr 14, 11:00 am",570.127,293,393,542.446,1,0.985386,0.993233,1,25.8973,0.588548,-28.8287,157.669,212.856,4.41323,35.6662,13.9954,236.617,139.261,993,135.197,37.5434,10.4531,10.9,16,603,50105.6,55.1638,55.1638,52.1933,0,0,0,139.261,0.899579,2.97053,0.347049,1.33034,0,0.2893,0.104378,0.89946,0,2.97053,0
"Apr 14, 12:00 pm",132.544,293,393,175.193,1,0.976651,0.992961,1,29.354,0.410478,-12.4361,50.4571,68.7458,4.38402,34.9073,13.6976,78.8724,32.3754,993,159.048,31.1594,11.1313,9.7,16.6,201,8506.02,10.4774,10.4774,8.86044,0,0,0,32.3754,0.871608,1.61692,0.0131198,0.760393,0,0.2893,0.104378,0.44973,0,1.61692,0
"Apr 14, 01:00 pm",125.546,293,393,169.749,1,0.974797,0.992909,1,29.995,0.398724,4.83684,48.7938,66.6097,4.36947,35.0619,13.7583,76.9104,30.666,993,188.311,29.8417,11.1187,11.5,16.9,196,7850.62,9.78288,9.78288,8.17773,0,0,0,30.666,0.866069,1.60515,0.010203,0.751536,0,0.2893,0.104378,0.44973,0,1.60515,0
"Apr 14, 02:00 pm",4.85329,293,393,66.4198,1,0.981153,0.993095,1,27.6748,0.0402812,21.7124,19.2202,26.0631,4.35495,34.8619,13.6798,29.43,1.18548,993,215.199,34.1951,10.95,11.3,17.2,75,-355.488,0,0,-0.3703,0,1.18548,0,0,0.885598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 03:00 pm",0,293,393,55.2796,1,0.991418,0.994033,1,22.8792,0,37.2637,16.1791,21.6917,4.37917,34.7844,13.6494,23.544,0,993,235.126,42.4667,12.2859,10.5,16.7,60,-355.488,0,0,-0.3703,0,0,0,0,0.921326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 04:00 pm",0,323.509,318.958,36.4916,1,1.00022,0.995892,1,16.1974,0,51.2928,10.7953,14.3193,3.41928,27.6918,10.8663,14.9112,0,993,249.583,52.76,10.5844,7.8,16.6,38,-355.488,0,0,-0.3703,0,0,0,0,0.960307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 05:00 pm",0,304.762,300.876,1.97972,1,1.00367,0.997971,1,8.16676,0,64.0188,0.588903,0.776841,2.75464,23.3465,9.16118,0.7848,0,993,260.93,63.9799,9.41562,9.2,15.9,2,-355.488,0,0,-0.3703,0,0,0,0,0.989859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 06:00 pm",0,288.639,285.265,45.9962,0.856211,1.00062,0.999819,0.72944,0.735012,0,75.0421,8.53525,18.0489,2.26509,20.0689,7.87504,18.0504,0,993,270.761,75.5316,8.97188,9.7,15.3,46,-355.488,0,0,-0.3703,0,0,0,0,0.999918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 07:00 pm",0,274.666,271.721,1.96899,0,1.00349,0.99748,0,10.1029,0,0,0,0.772631,1.90568,17.2987,6.78803,0.7848,0,993,280.113,86.9072,8.61875,8.4,14.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.984494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 08:00 pm",0,262.274,259.642,0,0,0.996553,0.994981,0,19.54,0,0,0,0,1.63029,15.3254,6.01369,0,0,993,289.777,97.8077,8.65625,9.7,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.942409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 09:00 pm",0,251.201,248.842,0,0,0.978674,0.99302,0,28.6229,0,0,0,0,1.41453,13.6102,5.34066,0,0,993,300.496,108.322,7.99063,9.2,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.877792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 10:00 pm",0,241.336,239.23,0,0,0.949739,0.992304,0,36.8048,0,0,0,0,1.24504,11.9925,4.70585,0,0,993,313.055,117.632,7.44219,5.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.800681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 14, 11:00 pm",0,232.351,230.428,0,0,0.912505,0.991588,0,43.554,0,0,0,0,1.10736,10.8621,4.26229,0,0,993,328.179,125.014,7.12813,5.8,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.724725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 12:00 am",0,224.037,222.258,0,0,0.881344,0.991069,0,47.6637,0,0,0,0,0.993264,9.98689,3.91886,0,0,993,346.043,129.544,6.85312,7,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.673481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 01:00 am",0,216.346,214.705,0,0,0.87457,0.990962,0,48.4361,0,0,0,0,0.897261,9.13766,3.58562,0,0,993,5.50478,130.391,6.3875,6.6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.663454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 02:00 am",0,209.168,207.641,0,0,0.897131,0.991326,0,45.7083,0,0,0,0,0.816328,8.445,3.31382,0,0,993,24.2869,127.371,6.05625,7,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.698311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 03:00 am",0,202.342,200.896,0,0,0.933514,0.991975,0,40.0793,0,0,0,0,0.741167,7.98787,3.13444,0,0,993,40.6266,121.096,5.9125,10.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.765154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 04:00 am",0,195.957,194.616,0,0,0.96688,0.9927,0,32.4693,0,0,0,0,0.678948,7.34982,2.88407,0,0,993,54.2083,112.51,5.43437,9.2,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.84368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 05:00 am",0,189.839,188.561,0,0,0.98992,0.993793,0,23.6975,0,0,0,0,0.624005,6.99475,2.74474,0,0,993,65.6086,102.436,5.44688,12.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.91568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 06:00 am",0,184.091,182.902,0,0,1.00165,0.996376,0,14.3725,0,0,0,0,0.575034,6.45012,2.53103,0,0,993,75.6155,91.4627,5.2125,10.9,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.968702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 07:00 am",0,217.264,239.693,385.587,0.428673,1.00305,0.998788,0.612191,4.89695,0.162296,-77.4893,30.1068,151.304,1.0987,11.1162,4.362,151.859,0,993,84.9846,80.4683,5.92188,8.8,8.5,387,-355.488,0,0,-0.3703,0,0,0,0,0.99635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 08:00 am",36.3784,293,393,328.127,1,1.00276,0.998968,1,4.1745,0.611851,-69.1776,97.6164,128.757,4.73358,35.4055,13.8931,129.1,8.88586,993,94.4651,68.8908,6.55313,9.7,9.6,329,-358.461,0,0,-0.373397,0,0,0,0,0.997347,0.373397,-0.020281,0,0,0.2893,0.104378,0,0,0,0.373397
"Apr 15, 09:00 am",198.153,293,393,225.427,1,1.00266,0.996836,1,12.611,0.533969,-56.8984,66.914,88.4576,4.67228,35.2712,13.8404,90.6444,48.4013,993,104.953,57.4426,7.12813,10.5,10.8,231,10393.3,12.5002,12.5002,10.8264,0,0,0,37.3124,0.975875,1.67378,0.0441759,0.786193,0,0.2893,0.104378,0.44973,0,1.67378,0
"Apr 15, 10:00 am",252.628,293,393,272.662,1,0.996055,0.994877,1,19.9127,0.542265,-43.4924,80.2435,106.992,4.62163,35.4595,13.9143,113.796,61.7076,993,117.759,46.6091,7.65938,12,11.8,290,20040.2,22.7101,22.7101,20.8752,0,0,0,61.7076,0.940213,1.83488,0.075058,0.916415,0,0.2893,0.104378,0.44973,0,1.83488,0
"Apr 15, 11:00 am",852.197,293,393,780.31,1,0.986118,0.993258,1,25.5655,0.613269,-28.6307,226.982,306.194,4.5265,36.4325,14.2961,339.426,208.159,993,134.953,37.2119,8.3875,14.1,13.7,865,49979.8,55.4094,55.4094,52.0623,0,0,68.1704,139.989,0.902093,3.34705,0.720436,1.33347,0,0.2893,0.104378,0.89946,0,3.34705,0
"Apr 15, 12:00 pm",476.375,293,393,467.945,1,0.977657,0.99299,1,28.9948,0.554272,-12.3048,134.915,183.622,4.46714,35.9,14.0872,209.934,116.36,993,158.966,30.799,8.88437,14.6,14.9,535,41073.5,45.536,45.536,42.7849,0,0,0,116.36,0.874664,2.75108,0.250394,1.20754,0,0.2893,0.104378,0.89946,0,2.75108,0
"Apr 15, 01:00 pm",499.993,293,393,488.553,1,0.975887,0.992939,1,29.6214,0.553803,4.8839,140.594,191.708,4.423,35.7836,14.0415,220.529,122.13,993,188.516,29.4935,9.31563,13.2,15.8,562,43325.5,47.9354,47.9354,45.1307,0,0,0,122.13,0.869311,2.80474,0.273453,1.23815,0,0.2893,0.104378,0.89946,0,2.80474,0
"Apr 15, 02:00 pm",740.905,293,393,688.661,1,0.982083,0.993125,1,27.3027,0.595098,21.6775,199.476,270.231,4.37917,35.9879,14.1217,304.11,180.975,993,215.587,33.9047,9.66875,12,16.7,775,50135.5,55.4094,55.4094,52.2244,0,0,40.9861,139.989,0.888595,3.18492,0.558309,1.33347,0,0.2893,0.104378,0.89946,0,3.18492,0
"Apr 15, 03:00 pm",349.282,293,393,353.794,1,0.992045,0.994137,1,22.5202,0.567681,37.1666,103.624,138.829,4.37432,35.5086,13.9336,150.289,85.3164,993,235.538,42.2337,9.84687,12.9,16.8,383,28952.5,32.6362,32.6362,30.1588,0,0,0,85.3164,0.923745,2.47738,0.14123,1.04302,0,0.2893,0.104378,0.89946,0,2.47738,0
"Apr 15, 04:00 pm",0,323.188,318.563,5.77175,1,1.00052,0.995984,1,15.8545,0,51.1549,1.70812,2.26484,3.43327,28.2425,11.0823,2.3544,0,993,249.966,52.564,9.57187,15.5,15.9,6,-355.488,0,0,-0.3703,0,0,0,0,0.961959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 05:00 pm",0,304.129,300.178,0,1,1.00366,0.998053,1,7.83838,0,63.8555,0,0,2.75588,23.8253,9.34906,0,0,993,261.281,63.8026,9.34062,17.3,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.990657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 06:00 pm",0,287.881,284.484,1.99966,0.87211,1.00087,0.99974,0.733581,1.0523,0,74.9552,0.380167,0.784668,2.27492,20.1884,7.92192,0.7848,0,993,271.09,75.3596,8.65312,13.6,14.2,2,-355.488,0,0,-0.3703,0,0,0,0,0.999831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 07:00 pm",0,273.818,270.854,0,0,1.00343,0.9974,0,10.4161,0,0,0,0,1.91195,17.3985,6.82719,0,0,993,280.428,86.7376,8.69063,11.3,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.983521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 08:00 pm",0,261.412,258.78,0,0,0.996134,0.994893,0,19.8548,0,0,0,0,1.63345,15.3017,6.00437,0,0,993,290.085,97.6123,8.4375,10.9,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.940556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 09:00 pm",0,250.417,248.076,0,0,0.977791,0.992994,0,28.9465,0,0,0,0,1.41709,13.4517,5.27845,0,0,993,300.799,108.101,9.5125,8.2,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.875072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 10:00 pm",0,240.57,238.467,0,0,0.9482,0.992271,0,37.1441,0,0,0,0,1.24387,11.9604,4.69326,0,0,993,313.343,117.374,9.67188,6.4,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.79712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 15, 11:00 pm",0,231.57,229.644,0,0,0.910082,0.991546,0,43.9125,0,0,0,0,1.10439,10.8757,4.26761,0,0,993,328.428,124.715,8.91094,7,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.7204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 12:00 am",0,223.345,221.588,0,0,0.878128,0.991018,0,48.035,0,0,0,0,0.989135,9.83228,3.85819,0,0,993,346.208,129.206,8.64063,5.8,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.668676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 01:00 am",0,215.845,214.247,0,0,0.871271,0.990911,0,48.7995,0,0,0,0,0.896128,8.83896,3.46841,0,0,993,5.54843,130.032,8.09688,3.4,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.658697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 02:00 am",0,208.902,207.426,0,0,0.894578,0.991283,0,46.0406,0,0,0,0,0.816989,8.09604,3.17689,0,0,993,24.2133,127.014,7.63125,2.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.694148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 03:00 am",0,202.348,200.959,0,0,0.931899,0.991944,0,40.3732,0,0,0,0,0.745902,7.58717,2.97721,0,0,993,40.4735,120.759,7.30937,3.9,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.761842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 04:00 am",0,196.192,194.897,0,0,0.965966,0.992677,0,32.7317,0,0,0,0,0.685503,7.02624,2.7571,0,0,993,54.012,112.197,7.14375,3.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.841212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 05:00 am",0,190.424,189.219,0,0,0.989456,0.993721,0,23.9403,0,0,0,0,0.632337,6.48305,2.54395,0,0,993,65.3901,102.145,6.94375,2.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.913969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 06:00 am",0,184.943,183.805,0,0,1.00149,0.996314,0,14.6076,0,0,0,0,0.585529,6.09175,2.3904,0,0,993,75.3831,91.1867,6.84375,3.2,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.967676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 07:00 am",0,189.7,193.124,83.6631,0.453256,1.00313,0.99873,0.618959,5.13352,0.113035,-77.3487,6.98358,32.8294,0.637944,6.67643,2.61983,32.9616,0,993,84.7394,80.2031,7.84375,3.4,8,84,-355.488,0,0,-0.3703,0,0,0,0,0.995989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 08:00 am",0,239.592,272.611,146.655,1,1.00264,0.99903,1,3.92451,0.629746,-68.9045,43.6271,57.5475,1.61816,14.4838,5.68344,57.6828,0,993,94.2054,68.6242,7.95,4.9,9.2,147,-355.488,0,0,-0.3703,0,0,0,0,0.997655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 09:00 am",0,246.849,244.608,4.88448,1,1.00278,0.996906,1,12.3403,0,-56.6392,1.45015,1.91667,1.38862,12.7159,4.98972,1.962,0,993,104.678,57.1668,8.11563,4.7,9.6,5,-355.488,0,0,-0.3703,0,0,0,0,0.976896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 10:00 am",157.329,293,393,397.513,1,0.996456,0.994961,1,19.6141,0.595392,-43.2566,117.044,155.984,4.6672,35.1272,13.7839,165.593,38.4296,993,117.476,46.3131,8.32187,6.6,10.9,422,-401.033,0,0,-0.417742,0,18.4549,0,0,0.941975,0.417742,0.0240638,0,0,0.2893,0.104378,0,0,0,0.417742
"Apr 16, 11:00 am",0,323.293,318.692,33.4688,1,0.986829,0.993335,1,25.2356,0,-28.4365,9.74341,13.1332,3.62465,27.5638,10.816,14.5188,0,993,134.706,36.8841,8.5875,5.8,11.4,37,-355.488,0,0,-0.3703,0,0,0,0,0.904562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 12:00 pm",654.191,293,393,666.148,1,0.978633,0.993019,1,28.6379,0.584281,-12.1766,192.257,261.397,4.55139,34.8827,13.688,297.832,159.794,993,158.881,30.4417,9.45,2.6,13.2,759,50238.7,55.4039,55.4039,52.332,0,0,0,139.82,0.877666,3.0719,0.445362,1.3334,0,0.2893,0.104378,0.89946,0,3.0719,0
"Apr 16, 01:00 pm",17.8358,293,393,76.7792,1,0.976943,0.99297,1,29.2505,0.126165,4.92889,22.1199,30.1282,4.5265,33.7327,13.2367,34.5312,4.35662,993,188.722,29.1482,9.67656,1.9,13.7,88,-353.869,0,0,-0.368614,0,4.35662,0,0,0.872491,0.368614,-0.0250644,0,0,0.2893,0.104378,0,0,0,0.368614
