"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 16, 02:00 pm",842.963,293,393,772.957,1,0.982982,0.993153,1,26.9338,0.605225,21.6418,224.104,303.308,4.46714,34.9977,13.7331,340.211,205.904,993,215.975,33.6172,10.1344,2.5,14.9,867,49993.4,55.4094,55.4094,52.0765,0,0,65.915,139.989,0.891531,3.33286,0.70625,1.33347,0,0.2893,0.104378,0.89946,0,3.33286,0
"Apr 16, 03:00 pm",35.8871,293,393,90.7584,1,0.992648,0.994239,1,22.1643,0.22795,37.0696,26.6015,35.6136,4.47207,34.056,13.3636,38.4552,8.76587,993,235.949,42.0031,11.5969,3.6,14.8,98,-358.333,0,0,-0.373264,0,8.76587,0,0,0.926106,0.373264,-0.0204146,0,0,0.2893,0.104378,0,0,0,0.373264
"Apr 16, 04:00 pm",0,323.629,319.107,9.63561,1,1.0008,0.996074,1,15.5148,0,51.0176,2.85268,3.78101,3.52307,27.2064,10.6758,3.924,0,993,250.347,52.3698,12.7156,3.4,14.2,10,-355.488,0,0,-0.3703,0,0,0,0,0.963561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 05:00 pm",326.611,293,393,375.746,1,1.00363,0.998135,1,7.51314,0.63046,63.6928,111.787,147.443,4.4918,34.4898,13.5338,148.72,79.7788,993,261.63,63.6266,12.525,3.2,14.4,379,19232.2,21.9076,21.9076,20.0336,0,0,0,59.8041,0.991415,1.87399,0.124402,0.906179,0,0.2893,0.104378,0.44973,0,1.87399,0
"Apr 16, 06:00 pm",0,293,393,90.9741,0.888016,1.00111,0.999663,0.737696,1.36668,0,74.8688,17.7126,35.6982,4.52153,34.0535,13.3626,35.7084,0,993,271.416,75.1885,10.5969,3.4,13.8,91,-355.488,0,0,-0.3703,0,0,0,0,0.999716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 07:00 pm",0,323.583,319.051,3.93011,0,1.00335,0.997321,0,10.7262,0,0,0,1.54218,3.57508,27.1578,10.6567,1.5696,0,993,280.74,86.5679,9.38437,3,12.9,4,-355.488,0,0,-0.3703,0,0,0,0,0.982528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 08:00 pm",0,305.008,301.161,0,0,0.995706,0.994806,0,20.1664,0,0,0,0,2.89746,22.6938,8.90504,0,0,993,290.39,97.4174,9.6,2.3,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.938695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 09:00 pm",0,289.097,285.767,0,0,0.976898,0.992968,0,29.2667,0,0,0,0,2.40415,19.3854,7.60682,0,0,993,301.097,107.88,9.0125,2.1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.872354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 10:00 pm",0,275.138,272.191,0,0,0.946645,0.992239,0,37.48,0,0,0,0,2.02425,17.0231,6.67987,0,0,993,313.626,117.117,8.44687,3.6,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.793566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 16, 11:00 pm",0,262.891,260.293,0,0,0.907629,0.991503,0,44.2677,0,0,0,0,1.7365,14.8205,5.81555,0,0,993,328.671,124.416,7.88125,2.3,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.716087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 12:00 am",0,251.971,249.643,0,0,0.874865,0.990967,0,48.4033,0,0,0,0,1.51009,13.1571,5.16284,0,0,993,346.369,128.869,8.175,2.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.663883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 01:00 am",0,242.155,240.056,0,0,0.867924,0.99086,0,49.1599,0,0,0,0,1.32569,11.7519,4.61144,0,0,993,5.58976,129.675,7.34062,1.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.653951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 02:00 am",0,233.231,231.32,0,0,0.891995,0.991241,0,46.3702,0,0,0,0,1.17598,10.6166,4.16594,0,0,993,24.1396,126.661,6.74062,1.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.689996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 03:00 am",0,224.965,223.194,0,0,0.93027,0.991912,0,40.6645,0,0,0,0,1.04674,9.80733,3.8484,0,0,993,40.3215,120.425,6.51875,2.8,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.758538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 04:00 am",0,217.352,215.727,0,0,0.965045,0.992654,0,32.9919,0,0,0,0,0.941302,8.93276,3.50521,0,0,993,53.8172,111.888,6.375,2.3,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.838747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 05:00 am",0,210.334,208.84,0,0,0.988986,0.99365,0,24.1814,0,0,0,0,0.850879,8.14626,3.19659,0,0,993,65.1729,101.857,6.25313,1.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.912253,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 06:00 am",0,203.808,202.425,0,0,1.00132,0.996253,0,14.8412,0,0,0,0,0.772532,7.49959,2.94284,0,0,993,75.1518,90.9138,6.40938,1.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.966639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 07:00 am",0,203.814,204.276,45.7982,0.477631,1.00321,0.998671,0.625635,5.36908,0.0207392,-77.21,4.07201,17.9712,0.765284,7.47292,2.93237,18.0504,0,993,84.4951,79.9409,7.12813,0.9,8.3,46,-355.488,0,0,-0.3703,0,0,0,0,0.995613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 08:00 am",427.981,293,393,694.568,1,1.00253,0.999092,1,3.67572,0.689639,-68.6348,206.609,272.549,4.69265,34.578,13.5684,273.11,104.54,993,93.9461,68.361,8.44687,0.8,10.4,696,28592.5,32.3219,32.3219,29.7839,0,0,0,84.5648,0.997943,2.53801,0.20586,1.03901,0,0.2893,0.104378,0.89946,0,2.53801,0
"Apr 17, 09:00 am",940.59,293,393,835.118,1,1.0029,0.996976,1,12.0709,0.685598,-56.3837,247.983,327.7,4.59144,34.7644,13.6415,335.11,229.751,993,104.402,56.8948,9.86094,0.8,12.4,854,49843,55.4094,55.4094,51.9198,0,0,89.7615,139.989,0.97789,3.48957,0.862955,1.33347,0,0.2893,0.104378,0.89946,0,3.48957,0
"Apr 17, 10:00 am",933.249,293,393,835.176,1,0.996842,0.995043,1,19.3172,0.656419,-43.0246,246.025,327.723,4.49675,34.5845,13.571,347.274,227.957,993,117.191,46.0209,9.76875,0.5,14.3,885,49854.8,55.4094,55.4094,51.9321,0,0,87.9683,139.989,0.943702,3.47727,0.850655,1.33347,0,0.2893,0.104378,0.89946,0,3.47727,0
"Apr 17, 11:00 am",459.402,293,393,446.238,1,0.987518,0.993433,1,24.9078,0.581239,-28.246,130.012,175.104,4.45239,34.0086,13.345,193.061,112.215,993,134.456,36.5601,10.2,0.8,15.2,492,39458.8,43.816,43.816,41.1029,0,0,0,112.215,0.906987,2.71311,0.234359,1.18561,0,0.2893,0.104378,0.89946,0,2.71311,0
"Apr 17, 12:00 pm",852.586,293,393,782.865,1,0.979579,0.993047,1,28.2836,0.596985,-12.0516,226.167,307.196,4.37917,34.4887,13.5334,348.844,208.254,993,158.792,30.0876,11.3094,0.7,16.7,889,49979.2,55.4094,55.4094,52.0617,0,0,68.2654,139.989,0.880613,3.34765,0.721036,1.33347,0,0.2893,0.104378,0.89946,0,3.34765,0
"Apr 17, 01:00 pm",839.824,293,393,773.164,1,0.977966,0.992999,1,28.8827,0.592045,4.97178,222.986,303.389,4.32122,34.4736,13.5274,346.489,205.137,993,188.928,28.8057,11.65,0.8,17.9,883,49998,55.4094,55.4094,52.0813,0,0,65.1481,139.989,0.87561,3.32807,0.701458,1.33347,0,0.2893,0.104378,0.89946,0,3.32807,0
"Apr 17, 02:00 pm",853.518,293,393,779.919,1,0.98385,0.993182,1,26.5681,0.60929,21.6053,226.329,306.04,4.27335,34.5907,13.5734,342.173,208.482,993,216.365,33.3326,11.7906,1.2,18.9,872,49977.9,55.4094,55.4094,52.0603,0,0,68.4933,139.989,0.894403,3.34909,0.722478,1.33347,0,0.2893,0.104378,0.89946,0,3.34909,0
"Apr 17, 03:00 pm",701.159,293,393,644.316,1,0.993228,0.99434,1,21.8117,0.628904,36.9727,188.98,252.83,4.26382,34.2757,13.4498,272.326,171.267,993,236.359,41.7751,11.7953,0.9,19.1,694,50186.6,55.4094,55.4094,52.2777,0,0,31.2775,139.989,0.92841,3.1317,0.505084,1.33347,0,0.2893,0.104378,0.89946,0,3.1317,0
"Apr 17, 04:00 pm",0,324.083,319.668,8.68604,1,1.00107,0.996164,1,15.1784,0,50.8807,2.57247,3.4084,3.38443,26.7289,10.4884,3.5316,0,993,250.727,52.1776,11.3031,1,18.1,9,-355.488,0,0,-0.3703,0,0,0,0,0.965115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 05:00 pm",70.6241,293,393,162.71,1,1.0036,0.998216,1,7.19113,0.480317,63.5307,48.4098,63.8474,4.35012,33.5106,13.1496,64.3536,17.2508,993,261.977,63.4519,10.8937,0.9,17.3,164,-368.294,0,0,-0.38364,0,17.2508,0,0,0.992134,0.38364,-0.0100384,0,0,0.2893,0.104378,0,0,0,0.38364
"Apr 17, 06:00 pm",0,323.962,319.519,3.99828,0.90393,1.00133,0.999586,0.741786,1.67806,0,74.7829,0.796926,1.56893,3.46417,26.7465,10.4953,1.5696,0,993,271.739,75.0182,10.2188,1,16,4,-355.488,0,0,-0.3703,0,0,0,0,0.999571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 07:00 pm",0,305.681,301.893,3.92607,0,1.00327,0.997243,0,11.0329,0,0,0,1.54059,2.82656,22.4386,8.80489,1.5696,0,993,281.049,86.3982,9.83906,0.8,14.8,4,-355.488,0,0,-0.3703,0,0,0,0,0.981518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 08:00 pm",0,289.938,286.642,0,0,0.99527,0.99472,0,20.4745,0,0,0,0,2.35658,19.2815,7.56607,0,0,993,290.69,97.2229,9.61563,1.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.936828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 09:00 pm",0,276.229,273.336,0,0,0.975997,0.992943,0,29.5834,0,0,0,0,2.00048,16.7052,6.55511,0,0,993,301.391,107.659,8.72812,0.9,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.869638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 10:00 pm",0,264.058,261.472,0,0,0.945075,0.992206,0,37.8125,0,0,0,0,1.72627,14.7909,5.80397,0,0,993,313.905,116.861,7.68437,1.3,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.790021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 11:00 pm",0,253.293,250.998,0,0,0.905148,0.991461,0,44.6195,0,0,0,0,1.51522,12.9275,5.07274,0,0,993,328.909,124.119,7.20469,0.3,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.711787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 12:00 am",0,243.624,241.554,0,0,0.871556,0.990916,0,48.7684,0,0,0,0,1.34467,11.5235,4.52183,0,0,993,346.525,128.535,6.825,0.1,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.659105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 01:00 am",0,234.775,232.876,0,0,0.86453,0.990808,0,49.5173,0,0,0,0,1.20477,10.4831,4.11358,0,0,993,5.62875,129.321,5.85938,0.2,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.649219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 02:00 am",0,226.589,224.833,0,0,0.889384,0.991198,0,46.6969,0,0,0,0,1.08832,9.62329,3.77618,0,0,993,24.0657,126.311,5.20625,0.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.685858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 03:00 am",0,219.028,217.41,0,0,0.928627,0.991881,0,40.9533,0,0,0,0,0.985473,8.79385,3.45071,0,0,993,40.1705,120.095,4.81875,0.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.755244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 04:00 am",0,211.964,210.456,0,0,0.964116,0.992632,0,33.2501,0,0,0,0,0.896838,8.14932,3.19779,0,0,993,53.6239,111.581,3.88438,0.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.836286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 05:00 am",0,205.346,203.94,0,0,0.988511,0.993579,0,24.4208,0,0,0,0,0.819079,7.55518,2.96465,0,0,993,64.9571,101.572,3.54063,0.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.910534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 06:00 am",0,199.145,197.835,0,0,1.00115,0.996191,0,15.0734,0,0,0,0,0.747329,7.00204,2.7476,0,0,993,74.9216,90.644,3.85313,0.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.965593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 07:00 am",0,193.372,192.162,0,0.501789,1.00328,0.998613,0.632219,5.6036,0,-77.0731,0,0,0.686666,6.41625,2.51774,0,0,993,84.2517,79.6819,4.24375,0.2,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.995221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 08:00 am",0,202.473,208.842,35.9356,1,1.0024,0.999153,1,3.42817,0.490019,-68.3684,10.6888,14.1011,0.824776,7.49712,2.94187,14.1264,0,993,93.6872,68.1012,4.5875,0.1,4.9,36,-355.488,0,0,-0.3703,0,0,0,0,0.998211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 09:00 am",291.023,293,393,580.462,1,1.00301,0.997045,1,11.8028,0.66183,-56.1318,172.395,227.773,4.85269,34.5037,13.5392,232.693,71.0858,993,104.126,56.6265,6.20625,0.9,7.3,593,15788.1,18.2485,18.2485,16.446,0,0,0,51.1111,0.978857,1.80252,0.0996011,0.859509,0,0.2893,0.104378,0.44973,0,1.80252,0
"Apr 18, 10:00 am",659.655,293,393,608.834,1,0.997215,0.995125,1,19.0219,0.637615,-42.7966,179.431,238.906,4.74386,34.5528,13.5585,252.706,161.129,993,116.905,45.7327,6.74375,1.1,9.4,644,50237.4,55.4094,55.4094,52.3306,0,0,21.1399,139.989,0.945394,3.07874,0.452133,1.33347,0,0.2893,0.104378,0.89946,0,3.07874,0
"Apr 18, 11:00 am",768.617,293,393,706.578,1,0.988186,0.993531,1,24.5821,0.615767,-28.0594,206.022,277.261,4.63679,34.7628,13.6409,304.895,187.744,993,134.202,36.2399,8.14063,1.5,11.5,777,50098.4,55.4094,55.4094,52.1859,0,0,47.7551,139.989,0.909366,3.22349,0.596875,1.33347,0,0.2893,0.104378,0.89946,0,3.22349,0
"Apr 18, 12:00 pm",624.277,293,393,590.181,1,0.980496,0.993075,1,27.932,0.581739,-11.9299,170.666,231.587,4.56138,34.7021,13.6171,262.123,152.487,993,158.7,29.7369,8.85938,2.3,13,668,50278.7,55.4094,55.4094,52.3736,0,0,12.4982,139.989,0.883504,3.03573,0.409115,1.33347,0,0.2893,0.104378,0.89946,0,3.03573,0
"Apr 18, 01:00 pm",484.664,293,393,472.723,1,0.978956,0.993029,1,28.518,0.560772,5.01254,136.479,185.496,4.5116,34.612,13.5817,211.111,118.385,993,189.135,28.4663,9.625,3,14,538,41863,46.3771,46.3771,43.6073,0,0,0,118.385,0.878667,2.7698,0.258388,1.21827,0,0.2893,0.104378,0.89946,0,2.7698,0
"Apr 18, 02:00 pm",805.649,293,393,740.201,1,0.984688,0.993209,1,26.2059,0.607882,21.5679,214.992,290.455,4.46714,35.0032,13.7352,323.73,196.79,993,216.755,33.0509,10.1344,2.8,14.9,825,50047.2,55.4094,55.4094,52.1325,0,0,56.8005,139.989,0.897213,3.27689,0.650278,1.33347,0,0.2893,0.104378,0.89946,0,3.27689,0
"Apr 18, 03:00 pm",290.362,293,393,302.463,1,0.993785,0.99444,1,21.4626,0.556139,36.8758,88.7722,118.687,4.47207,34.0869,13.3757,127.53,70.9244,993,236.768,41.5495,9.95625,1.9,14.8,325,23267.4,26.5952,26.5952,24.2369,0,0,0,70.9244,0.930656,2.35826,0.0991593,0.965966,0,0.2893,0.104378,0.89946,0,2.35826,0
"Apr 18, 04:00 pm",355.77,293,393,353.783,1,1.00132,0.996252,1,14.8453,0.605084,50.7444,104.812,138.825,4.5017,34.1725,13.4093,143.618,86.9012,993,251.104,51.9871,9.59062,1.8,14.2,366,29575.5,33.2986,33.2986,30.8078,0,0,0,86.9012,0.966621,2.4908,0.146193,1.05146,0,0.2893,0.104378,0.89946,0,2.4908,0
"Apr 18, 05:00 pm",453.761,293,393,432.867,1,1.00356,0.998296,1,6.87249,0.64784,63.3691,128.792,169.857,4.5265,34.223,13.4291,171.086,110.837,993,262.321,63.2785,9.325,1.4,13.7,436,38922.5,43.2448,43.2448,40.5443,0,0,0,110.837,0.992815,2.70059,0.229129,1.17832,0,0.2893,0.104378,0.89946,0,2.70059,0
"Apr 18, 06:00 pm",448.08,293,393,625.624,0.919851,1.00154,0.99951,0.74585,1.98632,0.445562,74.6974,127.606,245.495,4.56138,34.6483,13.596,245.642,109.449,993,272.059,74.8488,8.85938,1.7,13,626,38382.4,42.6697,42.6697,39.9817,0,0,0,109.449,0.999399,2.68804,0.223912,1.17099,0,0.2893,0.104378,0.89946,0,2.68804,0
"Apr 18, 07:00 pm",0,323.61,319.083,64.7124,0,1.00317,0.997165,0,11.3361,0,0,0,25.3932,3.6226,26.9885,10.5903,25.8984,0,993,281.355,86.2286,8.3625,1.5,11.8,66,-355.488,0,0,-0.3703,0,0,0,0,0.980491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 08:00 pm",0,305.152,301.332,0,0,0.994826,0.994634,0,20.779,0,0,0,0,2.94997,22.3563,8.77261,0,0,993,290.988,97.029,8.37813,0.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.934956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 09:00 pm",0,289.301,285.982,0,0,0.975087,0.992917,0,29.8964,0,0,0,0,2.45455,19.179,7.52586,0,0,993,301.68,107.439,8.00313,0.8,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.866928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 10:00 pm",0,275.486,272.571,0,0,0.943492,0.992173,0,38.1414,0,0,0,0,2.08097,16.6467,6.53217,0,0,993,314.179,116.606,7.1375,0.8,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.786489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 11:00 pm",0,263.341,260.763,0,0,0.902641,0.991418,0,44.9678,0,0,0,0,1.79397,14.5377,5.70458,0,0,993,329.142,123.824,6.68437,0.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.707505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 12:00 am",0,252.487,250.171,0,0,0.868202,0.990864,0,49.1302,0,0,0,0,1.56712,12.9316,5.07436,0,0,993,346.677,128.203,5.84062,0.4,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.654342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 01:00 am",0,242.697,240.603,0,0,0.86109,0.990755,0,49.8715,0,0,0,0,1.37722,11.6005,4.55205,0,0,993,5.66537,128.97,5.31875,0.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.644504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 02:00 am",0,233.804,231.899,0,0,0.886744,0.991156,0,47.0206,0,0,0,0,1.22476,10.4598,4.10443,0,0,993,23.9916,125.964,4.775,0.3,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.681735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 03:00 am",0,225.658,223.914,0,0,0.926972,0.99185,0,41.2396,0,0,0,0,1.09275,9.5173,3.73459,0,0,993,40.0206,119.768,4.7875,0.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.75196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 04:00 am",0,218.083,216.462,0,0,0.963181,0.992609,0,33.506,0,0,0,0,0.984793,8.80217,3.45397,0,0,993,53.4319,111.278,4.62187,0.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.833828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 05:00 am",0,211.048,209.549,0,0,0.988031,0.993508,0,24.6584,0,0,0,0,0.890005,8.09408,3.17612,0,0,993,64.7427,101.289,4.42188,0.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.908812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 06:00 am",0,204.405,202.994,0,0,1.00097,0.99613,0,15.3041,0,0,0,0,0.807636,7.60756,2.98521,0,0,993,74.6926,90.3774,4.36094,1.4,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.964539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 07:00 am",0,198.216,196.911,32.8289,0.52572,1.00334,0.998554,0.638706,5.83704,0,-76.9381,3.27994,12.8821,0.730606,6.99764,2.74587,12.9492,0,993,84.009,79.4261,4.96094,1,5,33,-355.488,0,0,-0.3703,0,0,0,0,0.994815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 08:00 am",0,230.461,252.844,102.841,1,1.00227,0.999214,1,3.18191,0.607491,-68.1056,30.5875,40.3549,1.37157,11.8827,4.66278,40.4172,0,993,93.4287,67.8451,5.93125,1.1,6.4,103,-355.488,0,0,-0.3703,0,0,0,0,0.998458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 09:00 am",0,258.999,271.513,72.5051,1,1.0031,0.997114,1,11.5362,0.466994,-55.8838,21.5373,28.451,1.8804,15.5366,6.09654,29.0376,0,993,103.849,56.3621,6.32813,2.1,7.5,74,-355.488,0,0,-0.3703,0,0,0,0,0.979798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 10:00 am",0,288.438,305.964,103.229,1,0.997575,0.995206,1,18.7284,0.447663,-42.5726,30.4363,40.5069,2.81025,21.6074,8.47873,42.7716,0,993,116.617,45.4486,6.37344,2.1,8.6,109,-355.488,0,0,-0.3703,0,0,0,0,0.947051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 11:00 am",0,283.822,280.629,6.3819,1,0.988834,0.993627,1,24.2586,0,-27.8767,1.86222,2.50426,2.31809,18.3949,7.21817,2.7468,0,993,133.944,35.9238,6.45625,1.8,8.8,7,-355.488,0,0,-0.3703,0,0,0,0,0.9117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 12:00 pm",125.626,293,393,301.356,1,0.981384,0.993103,1,27.583,0.51788,-11.8114,87.226,118.252,4.69265,34.2503,13.4398,133.416,30.6857,993,158.604,29.3896,7.19687,2.1,10.4,340,-387.758,0,0,-0.403915,0,10.7111,0,0,0.886341,0.403915,0.0102362,0,0,0.2893,0.104378,0,0,0,0.403915
"Apr 19, 01:00 pm",123.468,293,393,166.634,1,0.979913,0.993057,1,28.1565,0.406648,5.05115,48.1569,65.3872,4.64185,34.0382,13.3566,74.1636,30.1585,993,189.342,28.1299,7.80625,2.3,11.4,189,7656.62,9.57732,9.57732,7.97564,0,0,0,30.1585,0.881662,1.60167,0.00935163,0.748914,0,0.2893,0.104378,0.44973,0,1.60167,0
"Apr 19, 02:00 pm",0,323.396,318.819,21.5991,1,0.985497,0.993237,1,25.8471,0,21.5296,6.27879,8.47547,3.63373,27.3515,10.7327,9.4176,0,993,217.146,32.7723,9.19063,4.1,11.3,24,-355.488,0,0,-0.3703,0,0,0,0,0.89996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 03:00 pm",0,304.614,300.724,19.5898,1,0.994319,0.994538,1,21.1171,0,36.779,5.75321,7.68703,2.91488,22.9732,9.0147,8.2404,0,993,237.176,41.3265,9.48125,4.4,11.2,21,-355.488,0,0,-0.3703,0,0,0,0,0.932846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 04:00 pm",180.6,293,393,297.2,1,1.00155,0.996339,1,14.5158,0.580293,50.6085,88.0771,116.621,4.64185,34.478,13.5292,120.467,44.1139,993,251.478,51.7986,8.19687,3.4,11.4,307,5345.58,7.16508,7.16508,5.56832,0,0,0,24.1392,0.968079,1.59677,0.0352103,0.718147,0,0.2893,0.104378,0.44973,0,1.59677,0
"Apr 19, 05:00 pm",0,323.343,318.754,44.7056,1,1.0035,0.998374,1,6.55731,0,63.2081,13.3017,17.5425,3.65672,27.3898,10.7478,17.658,0,993,262.662,63.1065,9.05937,4.1,10.7,45,-355.488,0,0,-0.3703,0,0,0,0,0.993458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 06:00 pm",0,304.515,300.615,0.9992,0.935778,1.00174,0.999434,0.74989,2.29136,0,74.6125,0.208481,0.392086,2.96906,22.906,8.98831,0.3924,0,993,272.376,74.6802,8.35,3.9,9.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.9992,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 07:00 pm",0,288.409,285.04,0,0,1.00307,0.997088,0,11.6357,0,0,0,0,2.46034,19.5229,7.66079,0,0,993,281.657,86.0591,7.45,3.4,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.97945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 08:00 pm",0,274.546,271.625,0,0,0.994376,0.994549,0,21.0799,0,0,0,0,2.06319,16.7078,6.55612,0,0,993,291.281,96.8355,6.8375,1.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.93308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 09:00 pm",0,262.346,259.757,0,0,0.97417,0.992891,0,30.2057,0,0,0,0,1.767,14.6692,5.7562,0,0,993,301.966,107.219,6.31563,1.6,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.864224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 10:00 pm",0,251.468,249.149,0,0,0.941897,0.992141,0,38.4665,0,0,0,0,1.53601,13.0159,5.10744,0,0,993,314.448,116.352,5.77187,1.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.782972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 11:00 pm",0,241.671,239.576,0,0,0.900107,0.991375,0,45.3124,0,0,0,0,1.36094,11.6248,4.56157,0,0,993,329.371,123.53,4.80625,1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.703241,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 12:00 am",0,232.746,230.835,0,0,0.864805,0.990812,0,49.4886,0,0,0,0,1.19711,10.555,4.14177,0,0,993,346.824,127.874,4.57188,1.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.649599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 01:00 am",0,224.577,222.83,0,0,0.857606,0.990703,0,50.2226,0,0,0,0,1.06591,9.5894,3.76288,0,0,993,5.69962,128.622,4.7625,1.2,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.639807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 02:00 am",0,217.066,215.462,0,0,0.884077,0.991113,0,47.3414,0,0,0,0,0.962891,8.72627,3.42419,0,0,993,23.9172,125.62,4.18437,0.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.677629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 03:00 am",0,210.067,208.576,0,0,0.925304,0.991819,0,41.5231,0,0,0,0,0.869282,8.07851,3.17001,0,0,993,39.8716,119.444,3.85,1.1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.748688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 04:00 am",0,203.611,202.244,0,0,0.96224,0.992586,0,33.7597,0,0,0,0,0.792435,7.33536,2.8784,0,0,993,53.2413,110.978,3.88438,0.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.831375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 05:00 am",0,197.533,196.251,0,0,0.987547,0.993438,0,24.8941,0,0,0,0,0.725508,6.8534,2.68927,0,0,993,64.5297,101.011,3.94063,0.6,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.907087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 06:00 am",0,191.769,190.561,0,0,1.00079,0.996069,0,15.5333,0,0,0,0,0.666796,6.43388,2.52465,0,0,993,74.4647,90.1142,3.70625,0.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.963475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 07:00 am",0,186.329,185.199,0,0.549415,1.0034,0.998496,0.645095,6.06937,0,-76.8051,0,0,0.613766,5.9875,2.34949,0,0,993,83.7673,79.1738,4.00625,0.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.994395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 08:00 am",0,181.171,180.107,0.998686,1,1.00213,0.999274,1,2.937,0,-67.8464,0.297011,0.391885,0.565646,5.6107,2.20164,0.3924,0,993,93.1706,67.5927,4.29375,0.9,5.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.998686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 09:00 am",0,193.097,201.122,41.19,1,1.00319,0.997182,1,11.2711,0.534072,-55.6397,12.2372,16.1629,0.703168,6.96262,2.73213,16.4808,0,993,103.573,56.1016,5.61562,1.4,7.1,42,-355.488,0,0,-0.3703,0,0,0,0,0.980713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 10:00 am",0,228.104,249.126,97.7134,1,0.997921,0.995286,1,18.4367,0.570366,-42.3527,28.8225,38.3427,1.26928,11.4694,4.50058,40.4172,0,993,116.328,45.1687,7.2375,1.4,8.8,103,-355.488,0,0,-0.3703,0,0,0,0,0.948674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 11:00 am",0,231.002,229.154,4.56994,1,0.989461,0.993722,1,23.9375,0,-27.6979,1.33447,1.79325,1.10883,10.3005,4.0419,1.962,0,993,133.683,35.6118,7.8375,1.6,9.4,5,-355.488,0,0,-0.3703,0,0,0,0,0.913989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 12:00 pm",0,258.924,279.599,106.695,1,0.982245,0.99313,1,27.237,0.480266,-11.6962,30.9101,41.8669,1.90603,16.2827,6.38934,47.088,0,993,158.504,29.0459,6.98438,2.8,10.5,120,-355.488,0,0,-0.3703,0,0,0,0,0.889121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 01:00 pm",168.841,293,393,365.337,1,0.980839,0.993086,1,27.7983,0.539856,5.08758,105.685,143.358,4.60149,34.6417,13.5934,162.061,41.2415,993,189.548,27.7966,7.74687,3.9,12.2,413,4277.97,6.03281,6.03281,4.45622,0,0,0,21.2669,0.884594,1.57659,0.0294724,0.703706,0,0.2893,0.104378,0.44973,0,1.57659,0
"Apr 20, 02:00 pm",159.498,293,393,195.874,1,0.986278,0.993264,1,25.492,0.457532,21.4905,56.9867,76.861,4.57138,34.2919,13.4561,85.1508,38.9592,993,217.536,32.4968,8.03438,3.6,12.8,217,11055.8,13.1798,13.1798,11.5165,0,0,0,38.9592,0.902645,1.66334,0.0250667,0.794861,0,0.2893,0.104378,0.44973,0,1.66334,0
"Apr 20, 03:00 pm",78.1056,293,393,126.222,1,0.994832,0.994635,1,20.7752,0.360144,36.6822,37.0922,49.5296,4.5814,34.2318,13.4325,52.974,19.0783,993,237.582,41.106,9.475,3.9,12.6,135,-370.676,0,0,-0.386121,0,19.0783,0,0,0.93498,0.386121,-0.00755758,0,0,0.2893,0.104378,0,0,0,0.386121
"Apr 20, 04:00 pm",0,323.461,318.9,14.5423,1,1.00177,0.996424,1,14.1898,0,50.473,4.31102,5.70641,3.5736,27.3853,10.746,5.886,0,993,251.85,51.6119,8.26875,4.6,12.8,15,-355.488,0,0,-0.3703,0,0,0,0,0.969489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 05:00 pm",374.445,293,393,415.519,1,1.00344,0.998452,1,6.2457,0.643601,63.0477,123.635,163.05,4.56138,34.4256,13.5086,164.023,91.4627,993,263,62.9357,8.46875,2.3,13,418,23433.1,26.8325,26.8325,24.4095,0,0,0,71.488,0.994065,2.42298,0.160845,0.968993,0,0.2893,0.104378,0.89946,0,2.42298,0
"Apr 20, 06:00 pm",190.848,293,393,302.69,0.951711,1.00193,0.99936,0.753904,2.59308,0.392078,74.5281,64.582,118.775,4.5814,34.1069,13.3836,118.897,46.617,993,272.69,74.5125,7.75625,1.7,12.6,303,14060,16.3651,16.3651,14.6458,0,0,0,46.617,0.998976,1.71928,0.0403864,0.835487,0,0.2893,0.104378,0.44973,0,1.71928,0
"Apr 20, 07:00 pm",0,323.554,319.015,6.84876,0,1.00296,0.997012,0,11.9317,0,0,0,2.68745,3.61998,27.0971,10.6329,2.7468,0,993,281.956,85.8898,7.425,2.5,11.8,7,-355.488,0,0,-0.3703,0,0,0,0,0.978395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 08:00 pm",0,304.918,301.058,0,0,0.993919,0.994465,0,21.377,0,0,0,0,2.94441,22.6756,8.89791,0,0,993,291.571,96.6426,7.34062,2.1,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.931202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 09:00 pm",0,288.842,285.475,0,0,0.973246,0.992866,0,30.5112,0,0,0,0,2.44565,19.5538,7.6729,0,0,993,302.247,107,6.7875,3.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.86153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 10:00 pm",0,274.786,271.821,0,0,0.940289,0.992108,0,38.7879,0,0,0,0,2.06362,17.0501,6.69048,0,0,993,314.712,116.099,6.17813,3.9,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.77947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 11:00 pm",0,262.312,259.664,0,0,0.897549,0.991333,0,45.6533,0,0,0,0,1.7727,15.0863,5.91986,0,0,993,329.594,123.238,5.54688,4.7,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.698998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 12:00 am",0,251.102,248.713,0,0,0.861366,0.99076,0,49.8435,0,0,0,0,1.54246,13.4995,5.29722,0,0,993,346.968,127.547,5.07188,5.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.644878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 01:00 am",0,240.99,238.831,0,0,0.854077,0.99065,0,50.5704,0,0,0,0,1.35673,12.0832,4.74146,0,0,993,5.73147,128.277,4.30625,5.2,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.63513,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 02:00 am",0,231.809,229.848,0,0,0.881383,0.99107,0,47.6591,0,0,0,0,1.20833,10.8683,4.26471,0,0,993,23.8426,125.28,3.51875,4.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.673541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 03:00 am",0,223.321,221.507,0,0,0.923624,0.991788,0,41.804,0,0,0,0,1.07715,10.0059,3.9263,0,0,993,39.7237,119.123,2.99688,5.8,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.74543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 04:00 am",0,215.512,213.85,0,0,0.961292,0.992564,0,34.0112,0,0,0,0,0.970409,9.09026,3.56702,0,0,993,53.0521,110.682,2.475,4.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.828928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 05:00 am",0,208.291,206.759,0,0,0.987057,0.993367,0,25.128,0,0,0,0,0.877194,8.31681,3.26352,0,0,993,64.318,100.735,2.46563,4.1,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.905362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 06:00 am",0,201.527,200.098,0,0,1.0006,0.996009,0,15.7609,0,0,0,0,0.794675,7.72848,3.03265,0,0,993,74.2381,89.7539,2.56094,4.7,2.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.962404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 07:00 am",0,195.185,193.853,5.96376,0.572863,1.00345,0.998439,0.651383,6.30056,0,-76.6741,0.662154,2.34018,0.719422,7.17212,2.81434,2.3544,0,993,83.5266,78.9249,2.84375,4.9,3,6,-355.488,0,0,-0.3703,0,0,0,0,0.99396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 08:00 am",13.6696,293,393,373.587,1,1.00199,0.999335,1,2.69348,0.62941,-67.5909,111.096,146.595,4.98458,35.018,13.741,146.758,3.33897,993,92.9131,67.3441,4.01875,4.7,4.8,374,-352.908,0,0,-0.367613,0,0,0,0,0.998895,0.367613,-0.0260654,0,0,0.2893,0.104378,0,0,0,0.367613
"Apr 21, 09:00 am",837.965,293,393,751.907,1,1.00327,0.997249,1,11.0076,0.680964,-55.3996,223.419,295.048,4.85269,35.3807,13.8834,300.578,204.683,993,103.296,55.8452,5.26875,3.4,7.3,766,50000.8,55.4094,55.4094,52.0841,0,0,48.0585,139.989,0.981602,3.32524,0.698628,1.33347,0,0.2893,0.104378,0.89946,0,3.32524,0
"Apr 21, 10:00 am",283.878,293,393,297.432,1,0.998254,0.995365,1,18.147,0.564566,-42.1369,87.7695,116.712,4.78511,34.7699,13.6437,122.821,69.3407,993,116.037,44.893,5.31875,4.7,8.6,313,23071.1,25.9281,25.9281,24.0324,0,0,0,69.3407,0.950261,1.89573,0.0948602,0.957458,0,0.2893,0.104378,0.44973,0,1.89573,0
"Apr 21, 11:00 am",397.773,293,393,395.812,1,0.990068,0.993816,1,23.6188,0.573164,-27.5231,115.663,155.317,4.71821,35.1261,13.7835,169.517,97.161,993,133.419,35.304,5.8375,6.4,9.9,432,33594.1,37.5729,37.5729,34.9938,0,0,0,97.161,0.916231,2.57903,0.179911,1.10598,0,0.2893,0.104378,0.89946,0,2.57903,0
"Apr 21, 12:00 pm",178.417,293,393,213.151,1,0.983078,0.993156,1,26.8939,0.464693,-11.5843,61.8054,83.6405,4.6672,34.5505,13.5576,93.7836,43.5806,993,158.4,28.7058,6.68125,4.7,10.9,239,12864.9,15.0978,15.0978,13.4009,0,0,0,43.5806,0.891846,1.69686,0.0341287,0.819324,0,0.2893,0.104378,0.44973,0,1.69686,0
"Apr 21, 01:00 pm",596.075,293,393,566.203,1,0.981734,0.993114,1,27.4436,0.581577,5.12182,163.945,222.178,4.60652,35.0145,13.7397,250.351,145.599,993,189.754,27.4665,7.17813,4.1,12.1,638,50310.3,55.4094,55.4094,52.4065,0,0,5.6095,139.989,0.887465,3.00283,0.37622,1.33347,0,0.2893,0.104378,0.89946,0,3.00283,0
"Apr 21, 02:00 pm",915.395,293,393,831.036,1,0.98703,0.993363,1,25.1406,0.620717,21.4503,241.987,326.099,4.54641,35.28,13.8439,360.223,223.597,993,217.927,32.2243,7.675,3.2,13.3,918,49883.2,55.4094,55.4094,51.9617,0,0,83.6075,139.989,0.905268,3.44771,0.821093,1.33347,0,0.2893,0.104378,0.89946,0,3.44771,0
"Apr 21, 03:00 pm",891.334,293,393,803.058,1,0.995324,0.99473,1,20.437,0.647422,36.5854,236.129,315.12,4.5017,35.4436,13.9081,336.287,217.719,993,237.986,40.8881,8.18437,4.6,14.2,857,49920.7,55.4094,55.4094,52.0007,0,0,77.7303,139.989,0.937057,3.40865,0.782037,1.33347,0,0.2893,0.104378,0.89946,0,3.40865,0
"Apr 21, 04:00 pm",718.185,293,393,653.384,1,1.00198,0.996509,1,13.8675,0.664276,50.338,193.749,256.388,4.49675,35.237,13.827,264.085,175.426,993,252.22,51.427,8.12813,4.9,14.3,673,50165,55.4094,55.4094,52.2552,0,0,35.4365,139.989,0.970852,3.1542,0.527583,1.33347,0,0.2893,0.104378,0.89946,0,3.1542,0
"Apr 21, 05:00 pm",441.345,293,393,423.714,1,1.00337,0.998529,1,5.93778,0.644905,62.8878,126.075,166.266,4.5265,35.0259,13.7442,167.162,107.804,993,263.335,62.7661,7.91875,6.1,13.7,426,37742.1,41.988,41.988,39.3147,0,0,0,107.804,0.994635,2.67322,0.217793,1.16229,0,0.2893,0.104378,0.89946,0,2.67322,0
"Apr 21, 06:00 pm",339.432,293,393,464.408,0.967648,1.00211,0.999286,0.757893,2.89137,0.454389,74.4442,101.289,182.234,4.57138,35.1861,13.807,182.466,82.9105,993,273.001,74.3457,7.72188,6.6,12.8,465,28005.5,31.6295,31.6295,29.1724,0,0,0,82.9105,0.998727,2.45713,0.13382,1.03018,0,0.2893,0.104378,0.89946,0,2.45713,0
"Apr 21, 07:00 pm",0,323.061,318.405,326.428,0,1.00284,0.996936,0,12.2238,0,0,0,128.09,3.6096,28.0273,10.9979,131.062,0,993,282.251,85.7208,7.28125,6.6,11.5,334,-355.488,0,0,-0.3703,0,0,0,0,0.977328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 08:00 pm",0,304.16,300.251,0,0,0.993456,0.994381,0,21.6702,0,0,0,0,2.92702,23.0735,9.05404,0,0,993,291.857,96.4503,7.19687,6.1,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.929325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 09:00 pm",0,288.039,284.667,0,0,0.972316,0.992841,0,30.8127,0,0,0,0,2.4329,19.6025,7.69201,0,0,993,302.524,106.782,6.23125,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.858846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 10:00 pm",0,274.015,271.058,0,0,0.938671,0.992076,0,39.1053,0,0,0,0,2.05628,16.9889,6.66644,0,0,993,314.971,115.847,5.52188,4.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.775988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 11:00 pm",0,261.664,259.043,0,0,0.894968,0.99129,0,45.9903,0,0,0,0,1.76945,14.8739,5.83653,0,0,993,329.811,122.948,4.57813,3.6,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.69478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 12:00 am",0,250.596,248.236,0,0,0.857885,0.990707,0,50.1947,0,0,0,0,1.54267,13.2699,5.2071,0,0,993,347.106,127.223,3.94688,3.9,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.640181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 01:00 am",0,240.68,238.564,0,0,0.850506,0.990597,0,50.9147,0,0,0,0,1.35698,11.7724,4.6195,0,0,993,5.76092,127.936,3.69375,2.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.630477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 02:00 am",0,231.688,229.765,0,0,0.878664,0.991027,0,47.9736,0,0,0,0,1.20655,10.5946,4.15733,0,0,993,23.7677,124.944,3.3625,2.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.669473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 03:00 am",0,223.329,221.54,0,0,0.921933,0.991757,0,42.0821,0,0,0,0,1.07431,9.83527,3.85936,0,0,993,39.5766,118.807,3.11875,3.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.742185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 04:00 am",0,215.543,213.883,0,0,0.960338,0.992541,0,34.2604,0,0,0,0,0.966546,9.08453,3.56477,0,0,993,52.8643,110.388,2.54063,4.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.826487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 05:00 am",0,208.374,206.853,0,0,0.986563,0.993297,0,25.36,0,0,0,0,0.873111,8.24944,3.23708,0,0,993,64.1078,100.463,2.24062,3.4,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.903635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 06:00 am",0,201.701,200.291,0,0,1.00041,0.995948,0,15.9869,0,0,0,0,0.792102,7.60481,2.98413,0,0,993,74.0128,89.5624,2.375,3.2,3,0,-355.488,0,0,-0.3703,0,0,0,0,0.961325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 07:00 am",0,244.164,274.075,347.729,0.596057,1.0035,0.998381,0.657569,6.53056,0.239349,-76.5452,40.5524,136.449,1.79368,15.0015,5.88657,137.34,0,993,83.2868,78.6796,3.15938,2.6,4.8,350,-355.488,0,0,-0.3703,0,0,0,0,0.993511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 08:00 am",589.592,293,393,723.337,1,1.00184,0.999395,1,2.45142,0.690996,-67.3392,215.085,283.838,4.87363,35.4272,13.9016,284.098,144.015,993,92.6562,67.0994,4.86875,3.9,6.9,724,43989.5,48.7327,48.7327,45.8224,0,0,0,124.04,0.999085,2.91029,0.368834,1.24832,0,0.2893,0.104378,0.89946,0,2.91029,0
"Apr 22, 09:00 am",915.93,293,393,815.446,1,1.00335,0.997316,1,10.7457,0.686928,-55.1636,242.333,319.981,4.7593,35.2866,13.8465,325.692,223.727,993,103.019,55.593,6.20938,2.6,9.1,830,49882.4,55.4094,55.4094,51.9608,0,0,83.738,139.989,0.982464,3.44858,0.821971,1.33347,0,0.2893,0.104378,0.89946,0,3.44858,0
"Apr 22, 10:00 am",899.738,293,393,807.137,1,0.998574,0.995444,1,17.8592,0.660461,-41.9253,238.274,316.721,4.65705,35.2842,13.8455,332.755,219.772,993,115.745,44.6218,6.64688,3,11.1,848,49907.7,55.4094,55.4094,51.9872,0,0,79.7829,139.989,0.951813,3.42219,0.795575,1.33347,0,0.2893,0.104378,0.89946,0,3.42219,0
"Apr 22, 11:00 am",570.505,293,393,539.117,1,0.990655,0.993909,1,23.3026,0.60499,-27.3523,157.647,211.55,4.58642,34.9332,13.7078,230.339,139.353,993,133.151,35.0006,7.26563,3.9,12.5,587,50142.7,55.2034,55.2034,52.2319,0,0,0,139.353,0.918428,2.97145,0.347466,1.33085,0,0.2893,0.104378,0.89946,0,2.97145,0
"Apr 22, 12:00 pm",281.892,293,393,299.663,1,0.983884,0.993183,1,26.5538,0.523799,-11.4758,86.9638,117.588,4.53147,34.5993,13.5768,131.454,68.8555,993,158.292,28.3694,7.74063,4.6,13.6,335,22878.6,25.7237,25.7237,23.8319,0,0,0,68.8555,0.894515,1.89182,0.0935562,0.954851,0,0.2893,0.104378,0.44973,0,1.89182,0
"Apr 22, 01:00 pm",638.38,293,393,600.934,1,0.982598,0.993141,1,27.0924,0.588712,5.15384,174.159,235.807,4.47699,35.0415,13.7503,264.87,155.932,993,189.96,27.1397,8.21562,4.4,14.7,675,50262.5,55.4094,55.4094,52.3567,0,0,15.9431,139.989,0.890273,3.05264,0.42603,1.33347,0,0.2893,0.104378,0.89946,0,3.05264,0
"Apr 22, 02:00 pm",516.118,293,393,494.767,1,0.987756,0.993468,1,24.793,0.589495,21.4093,144.191,194.146,4.44748,34.8493,13.6749,213.858,126.068,993,218.317,31.955,8.34688,4.4,15.3,545,44869,49.5805,49.5805,46.7386,0,0,0,126.068,0.907829,2.84196,0.289696,1.25913,0,0.2893,0.104378,0.89946,0,2.84196,0
"Apr 22, 03:00 pm",659.705,293,393,609.462,1,0.995794,0.994824,1,20.1027,0.63275,36.4886,179.306,239.153,4.43278,34.9963,13.7325,254.668,161.141,993,238.389,40.6727,8.4125,4.1,15.6,649,50237.3,55.4094,55.4094,52.3306,0,0,21.1519,139.989,0.939078,3.07881,0.452194,1.33347,0,0.2893,0.104378,0.89946,0,3.07881,0
"Apr 22, 04:00 pm",893.042,293,393,797.179,1,1.00217,0.996592,1,13.5491,0.677931,50.2035,236.454,312.813,4.423,35.4089,13.8945,321.768,218.136,993,252.586,51.244,8.3,4.7,15.8,820,49918.1,55.4094,55.4094,51.998,0,0,78.1474,139.989,0.97217,3.41139,0.78478,1.33347,0,0.2893,0.104378,0.89946,0,3.41139,0
"Apr 22, 05:00 pm",750.851,293,393,677.711,1,1.00329,0.998605,1,5.63365,0.686331,62.7285,201.649,265.934,4.44258,35.1732,13.802,267.224,183.404,993,263.667,62.5979,8.525,4.4,15.4,681,50122.3,55.4094,55.4094,52.2107,0,0,43.4155,139.989,0.99517,3.19862,0.572013,1.33347,0,0.2893,0.104378,0.89946,0,3.19862,0
"Apr 22, 06:00 pm",229.513,293,393,332.485,0.983589,1.00227,0.999213,0.761856,3.18612,0.429033,74.3607,74.103,130.467,4.50665,34.4926,13.5349,130.669,56.0614,993,273.308,74.1798,8.00625,3.6,14.1,333,17798,20.3305,20.3305,18.5396,0,0,0,56.0614,0.998454,1.79086,0.0613893,0.886064,0,0.2893,0.104378,0.44973,0,1.79086,0
"Apr 22, 07:00 pm",0,323.538,318.994,0.97625,0,1.00271,0.996862,0,12.5121,0,0,0,0.383081,3.58552,27.2153,10.6793,0.3924,0,993,282.543,85.5521,7.67813,3.4,12.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.97625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 08:00 pm",0,304.86,300.99,0,0,0.992987,0.994298,0,21.9594,0,0,0,0,2.91327,22.8256,8.95675,0,0,993,292.139,96.2586,7.75,3.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.927449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 09:00 pm",0,288.829,285.474,0,0,0.971381,0.992816,0,31.1102,0,0,0,0,2.42035,19.5287,7.66306,0,0,993,302.797,106.565,7.275,3.2,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.856175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 10:00 pm",0,274.927,271.997,0,0,0.937044,0.992044,0,39.4187,0,0,0,0,2.04878,16.834,6.60565,0,0,993,315.225,115.597,6.72188,2.3,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.772527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 11:00 pm",0,262.676,260.076,0,0,0.892365,0.991247,0,46.3234,0,0,0,0,1.76514,14.7623,5.79271,0,0,993,330.024,122.66,5.93437,1.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.690587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 12:00 am",0,251.817,249.503,0,0,0.854366,0.990654,0,50.5422,0,0,0,0,1.54367,12.9636,5.08691,0,0,993,347.241,126.901,5.5375,0.9,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.63551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 01:00 am",0,242.056,239.968,0,0,0.846892,0.990544,0,51.2556,0,0,0,0,1.3568,11.591,4.54831,0,0,993,5.78796,127.598,5.01563,0.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.625848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 02:00 am",0,233.185,231.285,0,0,0.875921,0.990984,0,48.285,0,0,0,0,1.20494,10.4625,4.10549,0,0,993,23.6924,124.611,4.57188,0.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.665426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 03:00 am",0,225.026,223.279,0,0,0.920231,0.991726,0,42.3575,0,0,0,0,1.07619,9.56859,3.75472,0,0,993,39.4304,118.493,3.9375,0.8,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.738956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 04:00 am",0,217.407,215.777,0,0,0.959379,0.992519,0,34.5073,0,0,0,0,0.967643,8.8977,3.49146,0,0,993,52.6778,110.099,3.6375,1.6,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.824054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 05:00 am",0,210.306,208.795,0,0,0.986064,0.993256,0,25.5901,0,0,0,0,0.874897,8.21036,3.22175,0,0,993,63.8989,100.195,3.49375,1.8,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.901907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 06:00 am",0,203.63,202.215,0,0,1.00021,0.995889,0,16.2113,0,0,0,0,0.792427,7.66703,3.00854,0,0,993,73.7887,89.3649,3.72813,2.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.960239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 07:00 am",0,213.246,220.149,98.3119,0.618986,1.00354,0.998324,0.66365,6.75935,0.192147,-76.4184,12.0162,38.5776,0.946727,9.18699,3.60498,38.8476,0,993,83.0481,78.4381,4.66875,3.9,6.7,99,-355.488,0,0,-0.3703,0,0,0,0,0.993049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 08:00 am",0,224.623,230.038,36.9725,1,1.00169,0.999454,1,2.21086,0.397481,-67.0914,10.9928,14.508,1.09392,10.5197,4.12792,14.5188,0,993,92.4,66.8587,5.17812,6.1,7.6,37,-355.488,0,0,-0.3703,0,0,0,0,0.999256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 09:00 am",202.573,293,393,467.068,1,1.00341,0.997383,1,10.4855,0.64509,-54.9317,138.821,183.277,4.71821,35.3321,13.8643,186.39,49.4809,993,102.742,55.3451,6.30625,7,9.9,475,7371,9.3136,9.3136,7.67813,0,0,0,29.5062,0.983301,1.63547,0.0465091,0.74555,0,0.2893,0.104378,0.44973,0,1.63547,0
"Apr 23, 10:00 am",209.328,293,393,235.472,1,0.998882,0.995521,1,17.5736,0.527544,-41.718,69.5405,92.3994,4.62668,35.1245,13.7829,96.9228,51.131,993,115.451,44.355,6.54375,9.2,11.7,247,15843.5,18.2568,18.2568,16.5037,0,0,0,51.131,0.95333,1.75316,0.0501342,0.859616,0,0.2893,0.104378,0.44973,0,1.75316,0
"Apr 23, 11:00 am",735.575,293,393,677.546,1,0.991223,0.994,1,22.9891,0.622123,-27.1856,198.258,265.869,4.51656,35.851,14.0679,288.806,179.673,993,132.88,34.7016,7.9625,9.7,13.9,736,50142.5,55.4094,55.4094,52.2317,0,0,39.6841,139.989,0.920579,3.17764,0.551028,1.33347,0,0.2893,0.104378,0.89946,0,3.17764,0
"Apr 23, 12:00 pm",685.024,293,393,639.652,1,0.984663,0.993209,1,26.2169,0.598058,-11.3706,185.783,250.999,4.43768,35.7275,14.0195,279.781,167.325,993,158.18,28.037,8.46875,9.7,15.5,713,50206.6,55.4094,55.4094,52.2986,0,0,27.3364,139.989,0.897128,3.11079,0.48418,1.33347,0,0.2893,0.104378,0.89946,0,3.11079,0
"Apr 23, 01:00 pm",661.863,293,393,620.648,1,0.983433,0.993168,1,26.7449,0.592803,5.18363,180.031,243.542,4.38888,35.6103,13.9735,272.718,161.668,993,190.164,26.8163,8.84375,9.2,16.5,695,50234.8,55.4094,55.4094,52.3279,0,0,21.6791,139.989,0.893019,3.08149,0.454882,1.33347,0,0.2893,0.104378,0.89946,0,3.08149,0
"Apr 23, 02:00 pm",874.816,293,393,795.626,1,0.988454,0.993571,1,24.4493,0.623064,21.3673,232.058,312.204,4.33084,35.7879,14.0432,342.958,213.684,993,218.707,31.6888,9.34063,8.4,17.7,874,49945.9,55.4094,55.4094,52.027,0,0,73.6955,139.989,0.910328,3.38236,0.755747,1.33347,0,0.2893,0.104378,0.89946,0,3.38236,0
"Apr 23, 03:00 pm",873.553,293,393,787.654,1,0.996245,0.994916,1,19.7723,0.649667,36.3917,231.858,309.075,4.30682,36.1231,14.1747,328.439,213.376,993,238.789,40.4598,9.68438,12,18.2,837,49947.8,55.4094,55.4094,52.029,0,0,73.387,139.989,0.941044,3.38037,0.753754,1.33347,0,0.2893,0.104378,0.89946,0,3.38037,0
"Apr 23, 04:00 pm",955.739,293,393,848.841,1,1.00234,0.996674,1,13.2346,0.68226,50.0693,251.842,333.085,4.29724,35.9182,14.0943,342.173,233.451,993,252.949,51.0628,9.57187,8.8,18.4,872,49818.4,55.4094,55.4094,51.8941,0,0,93.462,139.989,0.973441,3.51522,0.888603,1.33347,0,0.2893,0.104378,0.89946,0,3.51522,0
"Apr 23, 05:00 pm",813.922,293,393,729.827,1,1.0032,0.99868,1,5.3334,0.691204,62.5697,217.153,286.384,4.32122,35.7314,14.021,287.629,198.81,993,263.996,62.431,9.4625,8.8,17.9,733,50035.4,55.4094,55.4094,52.1203,0,0,58.8213,139.989,0.995671,3.28911,0.662501,1.33347,0,0.2893,0.104378,0.89946,0,3.28911,0
"Apr 23, 06:00 pm",297.85,293,393,399.264,0.999531,1.00243,0.999141,0.765794,3.47724,0.463517,74.2778,90.9033,156.671,4.37917,35.0933,13.7706,156.96,72.7536,993,273.612,74.0148,9.12188,7.8,16.7,400,23992.4,27.3652,27.3652,24.9921,0,0,0,72.7536,0.998159,2.37313,0.104206,0.975787,0,0.2893,0.104378,0.89946,0,2.37313,0
"Apr 23, 07:00 pm",0,323.281,318.677,258.418,0,1.00257,0.996788,0,12.7964,0,0,0,101.403,3.46195,27.9998,10.9871,103.986,0,993,282.831,85.3837,8.58125,7.8,15.3,265,-355.488,0,0,-0.3703,0,0,0,0,0.975163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 08:00 pm",0,304.528,300.648,0,0,0.992514,0.994216,0,22.2446,0,0,0,0,2.81612,23.1457,9.08237,0,0,993,292.417,96.0676,8.275,7,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.925576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 09:00 pm",0,288.371,284.988,0,0,0.970442,0.992791,0,31.4035,0,0,0,0,2.3441,19.9257,7.81886,0,0,993,303.064,106.348,8.025,8.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.853519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 10:00 pm",0,274.251,271.273,0,0,0.935409,0.992011,0,39.7279,0,0,0,0,1.98641,17.3309,6.80064,0,0,993,315.474,115.347,7.07187,8.4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.769089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 11:00 pm",0,261.767,259.118,0,0,0.889743,0.991204,0,46.6523,0,0,0,0,1.71378,15.2272,5.97516,0,0,993,330.232,122.373,6.50937,7.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.686424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 12:00 am",0,250.691,248.332,0,0,0.850808,0.990601,0,50.8858,0,0,0,0,1.49949,13.3733,5.2477,0,0,993,347.371,126.583,5.5,5.4,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.630868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 01:00 am",0,240.7,238.565,0,0,0.843239,0.99049,0,51.5928,0,0,0,0,1.32619,11.9781,4.7002,0,0,993,5.81259,127.264,4.5125,4.9,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.621246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 02:00 am",0,231.569,229.616,0,0,0.873154,0.99094,0,48.593,0,0,0,0,1.18666,10.8553,4.25961,0,0,993,23.6167,124.282,3.89375,4.9,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.661403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 03:00 am",0,223.121,221.316,0,0,0.918519,0.991695,0,42.63,0,0,0,0,1.0614,9.98217,3.91701,0,0,993,39.2851,118.184,3.25,6.1,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.735743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 04:00 am",0,215.329,213.67,0,0,0.958415,0.992497,0,34.7518,0,0,0,0,0.959173,9.09399,3.56848,0,0,993,52.4927,109.813,2.37188,5.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.821629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 05:00 am",0,208.188,206.674,0,0,0.985562,0.993239,0,25.8182,0,0,0,0,0.869431,8.20911,3.22125,0,0,993,63.6915,99.93,2.49688,3.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.90018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 06:00 am",0,201.575,200.178,0,0,1.00001,0.995829,0,16.434,0,0,0,0,0.789497,7.52057,2.95107,0,0,993,73.5659,89.1632,2.55312,2.5,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.959146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 07:00 am",0,237.99,263.516,273.95,0.641642,1.00358,0.998267,0.669625,6.98687,0.258722,-76.2937,35.0208,107.498,1.60815,13.7421,5.39238,108.302,0,993,82.8104,78.2003,3.675,3.4,4.3,276,-355.488,0,0,-0.3703,0,0,0,0,0.992574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 08:00 am",512.818,293,393,676.599,1,1.00153,0.999513,1,1.97185,0.68694,-66.8475,201.149,265.497,4.91568,35.0271,13.7446,265.655,125.262,993,92.1444,66.622,4.92812,2.1,6.1,677,36687.9,40.945,40.945,38.2165,0,0,0,105.287,0.999408,2.72847,0.286339,1.14899,0,0.2893,0.104378,0.89946,0,2.72847,0
"Apr 24, 09:00 am",898.116,293,393,801.067,1,1.00347,0.997449,1,10.2271,0.686808,-54.704,238.121,314.339,4.82142,35.4822,13.9232,319.414,219.376,993,102.465,55.1015,5.94688,3.6,7.9,814,49910.2,55.4094,55.4094,51.9898,0,0,79.3869,139.989,0.984112,3.41957,0.792955,1.33347,0,0.2893,0.104378,0.89946,0,3.41957,0
