"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 24, 10:00 am",798.629,293,393,722.793,1,0.999178,0.995598,1,17.2902,0.656714,-41.515,213.537,283.624,4.72845,34.9996,13.7338,297.047,195.075,993,115.156,44.0929,6.575,2.1,9.7,757,50057.1,55.4094,55.4094,52.1428,0,0,55.0858,139.989,0.954812,3.2666,0.639991,1.33347,0,0.2893,0.104378,0.89946,0,3.2666,0
"Apr 24, 11:00 am",904.258,293,393,817.498,1,0.991772,0.994091,1,22.6783,0.635311,-27.0229,239.363,320.786,4.64185,35.2835,13.8453,347.666,220.876,993,132.605,34.4072,7.57187,3,11.4,886,49900.7,55.4094,55.4094,51.9799,0,0,80.8871,139.989,0.922684,3.42952,0.802903,1.33347,0,0.2893,0.104378,0.89946,0,3.42952,0
"Apr 24, 12:00 pm",852.771,293,393,780.027,1,0.985417,0.993234,1,25.8833,0.612266,-11.2688,226.733,306.082,4.57138,35.3253,13.8616,340.211,208.3,993,158.064,27.7085,8.03438,3.9,12.8,867,49979,55.4094,55.4094,52.0614,0,0,68.3106,139.989,0.899685,3.34793,0.721322,1.33347,0,0.2893,0.104378,0.89946,0,3.34793,0
"Apr 24, 01:00 pm",899.613,293,393,820.464,1,0.984239,0.993194,1,26.4011,0.611346,5.21118,238.192,321.95,4.51656,35.5106,13.9344,359.438,219.741,993,190.368,26.4963,8.275,4.9,13.9,916,49907.9,55.4094,55.4094,51.9874,0,0,79.7523,139.989,0.895703,3.42198,0.795373,1.33347,0,0.2893,0.104378,0.89946,0,3.42198,0
"Apr 24, 02:00 pm",877.818,293,393,797.757,1,0.989127,0.993671,1,24.1097,0.625202,21.3243,232.862,313.04,4.48193,35.5812,13.962,342.958,214.418,993,219.096,31.4258,8.27188,5.8,14.6,874,49941.4,55.4094,55.4094,52.0223,0,0,74.4288,139.989,0.912765,3.38711,0.760494,1.33347,0,0.2893,0.104378,0.89946,0,3.38711,0
"Apr 24, 03:00 pm",804.585,293,393,729.847,1,0.996676,0.995007,1,19.4461,0.64708,36.2948,214.954,286.392,4.46714,35.5683,13.957,303.718,196.53,993,239.186,40.2494,8.41562,6.6,14.9,774,50048.7,55.4094,55.4094,52.134,0,0,56.5407,139.989,0.942955,3.27533,0.648714,1.33347,0,0.2893,0.104378,0.89946,0,3.27533,0
"Apr 24, 04:00 pm",848.134,293,393,760.241,1,1.00251,0.996755,1,12.924,0.676857,49.9356,225.611,298.318,4.47207,35.6059,13.9718,306.072,207.167,993,253.309,50.8835,8.55,6.4,14.8,780,49985.8,55.4094,55.4094,52.0686,0,0,67.178,139.989,0.974667,3.34079,0.714178,1.33347,0,0.2893,0.104378,0.89946,0,3.34079,0
"Apr 24, 05:00 pm",270.215,293,393,282.903,1,1.0031,0.998754,1,5.03715,0.592268,62.4115,84.1729,111.011,4.5017,34.8317,13.668,111.442,66.0033,993,264.321,62.2653,8.34062,6.6,14.2,284,21746.4,24.5215,24.5215,22.6525,0,0,0,66.0033,0.996138,1.86894,0.0860149,0.939517,0,0.2893,0.104378,0.44973,0,1.86894,0
"Apr 24, 06:00 pm",216.725,293,393,309.332,1,1.00257,0.99907,0.773975,3.76296,0.435186,74.1054,71.2188,121.382,4.56138,34.9633,13.7196,121.644,52.9378,993,273.912,73.8507,7.76563,7,13,310,16559.2,19.016,19.016,17.2491,0,0,0,52.9378,0.997844,1.76689,0.0541851,0.869299,0,0.2893,0.104378,0.44973,0,1.76689,0
"Apr 24, 07:00 pm",0,323.148,318.512,285.59,0.0154722,1.00251,0.996758,0.502836,12.913,0,79.751,0.659378,112.066,3.60944,27.8683,10.9355,114.973,0,993,283.115,85.2158,7.225,5.6,11.6,293,-355.488,0,0,-0.3703,0,0,0,0,0.974711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 08:00 pm",0,304.378,300.497,0,0,0.992036,0.994135,0,22.5255,0,0,0,0,2.93175,22.8491,8.96599,0,0,993,292.69,95.8773,7.45313,3.9,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.923709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 09:00 pm",0,288.377,285.031,0,0,0.969499,0.992767,0,31.6925,0,0,0,0,2.43764,19.4096,7.61634,0,0,993,303.328,106.133,6.82187,2.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.85088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 10:00 pm",0,274.427,271.484,0,0,0.933767,0.99198,0,40.0328,0,0,0,0,2.06233,16.8785,6.62313,0,0,993,315.718,115.099,6.1125,3,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.765676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 11:00 pm",0,262.026,259.393,0,0,0.887103,0.991161,0,46.977,0,0,0,0,1.77569,14.964,5.87185,0,0,993,330.434,122.089,5.30312,3.9,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.682292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 12:00 am",0,250.852,248.469,0,0,0.847214,0.990548,0,51.2255,0,0,0,0,1.5458,13.4375,5.27286,0,0,993,347.497,126.267,4.59375,5.2,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.626257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 01:00 am",0,240.81,238.667,0,0,0.839547,0.990436,0,51.9264,0,0,0,0,1.35143,11.9802,4.70102,0,0,993,5.83479,126.934,4.09375,4.4,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.616673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 02:00 am",0,231.761,229.828,0,0,0.870365,0.990897,0,48.8978,0,0,0,0,1.19544,10.6963,4.19722,0,0,993,23.5407,123.958,3.75,3,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.657404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 03:00 am",0,223.441,221.662,0,0,0.916798,0.991664,0,42.8996,0,0,0,0,1.0635,9.79487,3.84351,0,0,993,39.1407,117.879,3.45,3.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.732547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 04:00 am",0,215.795,214.166,0,0,0.957446,0.992475,0,34.994,0,0,0,0,0.956012,8.90061,3.4926,0,0,993,52.3089,109.531,3.4625,2.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.819212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 05:00 am",0,208.733,207.233,0,0,0.985055,0.993222,0,26.0444,0,0,0,0,0.863619,8.1378,3.19327,0,0,993,63.4855,99.6691,3.34062,2.3,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.898454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 06:00 am",0,202.16,200.77,0,0,0.999803,0.995769,0,16.655,0,0,0,0,0.783511,7.49775,2.94212,0,0,993,73.3446,88.9587,3.41875,2.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.958048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 07:00 am",0,244.676,274.643,304.57,0.664015,1.0036,0.99821,0.675492,7.21308,0.273384,-76.1713,40.6446,119.513,1.78481,15.1023,5.92613,120.467,0,993,82.574,77.9664,4.21562,3.2,5.7,307,-355.488,0,0,-0.3703,0,0,0,0,0.992086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 08:00 am",150.559,293,393,360.835,1,1.00137,0.999572,1,1.73446,0.626522,-66.6078,107.263,141.591,4.85792,34.7969,13.6543,141.656,36.7757,993,91.8897,66.3896,4.93437,3.9,7.2,361,-398.071,0,0,-0.414658,0,16.8011,0,0,0.999542,0.414658,0.0209791,0,0,0.2893,0.104378,0,0,0,0.414658
"Apr 25, 09:00 am",972.375,293,393,861.785,1,1.00352,0.997514,1,9.97048,0.691756,-54.4805,256.199,338.164,4.73872,35.5387,13.9454,343.35,237.515,993,102.188,54.8623,6.14063,3.6,9.5,875,49790.9,55.4094,55.4094,51.8656,0,0,97.5255,139.989,0.984897,3.54379,0.91718,1.33347,0,0.2893,0.104378,0.89946,0,3.54379,0
"Apr 25, 10:00 am",943.482,293,393,842.464,1,0.999461,0.995674,1,17.009,0.66663,-41.3164,248.982,330.583,4.62163,35.4311,13.9032,345.704,230.457,993,114.86,43.8354,6.72188,3.6,11.8,881,49838.3,55.4094,55.4094,51.9149,0,0,90.4678,139.989,0.956259,3.49444,0.867823,1.33347,0,0.2893,0.104378,0.89946,0,3.49444,0
"Apr 25, 11:00 am",833.116,293,393,757.365,1,0.992301,0.99418,1,22.3703,0.633212,-26.8645,221.895,297.19,4.5116,35.3828,13.8842,321.376,203.499,993,132.327,34.1175,7.59375,4.7,14,819,50007.8,55.4094,55.4094,52.0915,0,0,63.5097,139.989,0.924743,3.31788,0.691269,1.33347,0,0.2893,0.104378,0.89946,0,3.31788,0
"Apr 25, 12:00 pm",866.259,293,393,790.315,1,0.986145,0.993259,1,25.5531,0.615561,-11.1704,229.899,310.119,4.423,35.3755,13.8814,343.742,211.594,993,157.943,27.3841,8.69063,4.7,15.8,876,49958.8,55.4094,55.4094,52.0405,0,0,71.6053,139.989,0.902186,3.36891,0.742295,1.33347,0,0.2893,0.104378,0.89946,0,3.36891,0
"Apr 25, 01:00 pm",901.971,293,393,821.07,1,0.985017,0.993221,1,26.0612,0.61429,5.23647,238.563,322.188,4.35979,35.3862,13.8856,358.654,220.317,993,190.571,26.1798,9.13125,4.7,17.1,914,49904.2,55.4094,55.4094,51.9836,0,0,80.3283,139.989,0.898326,3.4258,0.799191,1.33347,0,0.2893,0.104378,0.89946,0,3.4258,0
"Apr 25, 02:00 pm",875.53,293,393,794.343,1,0.989774,0.99377,1,23.7742,0.627883,21.2803,232.04,311.7,4.31161,35.3458,13.8697,340.603,213.859,993,219.484,31.166,9.50625,4.9,18.1,868,49944.8,55.4094,55.4094,52.0259,0,0,73.8698,139.989,0.915141,3.38349,0.756874,1.33347,0,0.2893,0.104378,0.89946,0,3.38349,0
"Apr 25, 03:00 pm",786.911,293,393,713.333,1,0.997087,0.995096,1,19.124,0.648793,36.1978,210.196,279.912,4.28767,34.9013,13.6953,296.262,192.213,993,239.581,40.0416,9.69375,3,18.6,755,50073.4,55.4094,55.4094,52.1598,0,0,52.2237,139.989,0.944812,3.2496,0.62299,1.33347,0,0.2893,0.104378,0.89946,0,3.2496,0
"Apr 25, 04:00 pm",798.184,293,393,717.249,1,1.00266,0.996834,1,12.6176,0.675994,49.8023,212.902,281.449,4.28767,34.7801,13.6477,288.414,194.966,993,253.666,50.706,9.69375,2.3,18.6,735,50057.7,55.4094,55.4094,52.1434,0,0,54.9772,139.989,0.97585,3.26595,0.639341,1.33347,0,0.2893,0.104378,0.89946,0,3.26595,0
"Apr 25, 05:00 pm",619.916,293,393,569.043,1,1.00299,0.998826,1,4.74499,0.675809,62.2539,169.303,223.292,4.31161,34.5812,13.5697,224.06,151.422,993,264.642,62.101,9.89688,2.5,18.1,571,50283.7,55.4094,55.4094,52.3788,0,0,11.433,139.989,0.996573,3.03056,0.403947,1.33347,0,0.2893,0.104378,0.89946,0,3.03056,0
"Apr 25, 06:00 pm",249.246,293,393,338.156,1,1.0027,0.999,0.782253,4.04452,0.457674,73.9308,78.6926,132.692,4.37432,34.2427,13.4368,133.024,60.8814,993,274.208,73.6875,9.6125,2.6,16.8,339,19712.1,22.3618,22.3618,20.5334,0,0,0,60.8814,0.99751,1.82839,0.073006,0.911972,0,0.2893,0.104378,0.44973,0,1.82839,0
"Apr 25, 07:00 pm",0,323.448,318.884,308.643,0.031411,1.00237,0.996687,0.507395,13.1853,0,79.6571,1.4595,121.112,3.46953,27.6747,10.8595,124.391,0,993,283.395,85.0483,9.28438,4.1,15.3,317,-355.488,0,0,-0.3703,0,0,0,0,0.973637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 08:00 pm",0,304.96,301.137,0,0,0.991555,0.994055,0,22.8022,0,0,0,0,2.8182,22.7071,8.91028,0,0,993,292.959,95.6878,9.3,2.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.921848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 09:00 pm",0,289.192,285.893,0,0,0.968554,0.992742,0,31.9771,0,0,0,0,2.34294,19.3105,7.57745,0,0,993,303.586,105.918,9.2375,1.9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.84826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 10:00 pm",0,275.456,272.557,0,0,0.93212,0.991948,0,40.3333,0,0,0,0,1.98235,16.7776,6.58352,0,0,993,315.957,114.852,8.8625,1.9,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.762292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 11:00 pm",0,263.387,260.825,0,0,0.884446,0.991119,0,47.2973,0,0,0,0,1.70823,14.6402,5.74481,0,0,993,330.631,121.807,8.175,1.1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.678194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 12:00 am",0,252.529,250.21,0,0,0.843587,0.990495,0,51.5611,0,0,0,0,1.49013,13.1497,5.15993,0,0,993,347.618,125.955,7.87813,1.8,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.62168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 01:00 am",0,242.504,240.356,0,0,0.835818,0.990382,0,52.2563,0,0,0,0,1.30707,12.1637,4.77305,0,0,993,5.85456,126.607,7.23438,5.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.612131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 02:00 am",0,233.365,231.41,0,0,0.867555,0.990854,0,49.1991,0,0,0,0,1.15904,10.9753,4.30671,0,0,993,23.4642,123.637,7.05937,4.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.653432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 03:00 am",0,225.002,223.214,0,0,0.915068,0.991633,0,43.1663,0,0,0,0,1.03176,9.96856,3.91166,0,0,993,38.9971,117.577,6.81563,4.7,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.729371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 04:00 am",0,217.253,215.598,0,0,0.956473,0.992452,0,35.2337,0,0,0,0,0.927221,9.17164,3.59895,0,0,993,52.1265,109.253,6.72813,5.2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.816806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 05:00 am",0,210.057,208.526,0,0,0.984545,0.993205,0,26.2686,0,0,0,0,0.837128,8.43331,3.30923,0,0,993,63.281,99.412,6.89687,5.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.896729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 06:00 am",0,203.371,201.956,0,0,0.999593,0.99571,0,16.8743,0,0,0,0,0.759446,7.74381,3.03867,0,0,993,73.1245,88.7526,6.95313,4.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.956944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 07:00 am",0,264.667,308.729,424.399,0.686097,1.00363,0.998154,0.681248,7.43795,0.28923,-76.0511,59.0158,166.534,2.44989,20.3631,7.9905,167.947,0,993,82.3387,77.7365,7.51563,5.2,9,428,-355.488,0,0,-0.3703,0,0,0,0,0.991586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 08:00 am",666.822,293,393,730.75,1,1.0012,0.99963,1,1.49874,0.692199,-66.3722,217.202,286.746,4.67737,35.6038,13.9709,286.844,162.88,993,91.6358,66.1613,8.94219,5.8,10.7,731,50228.8,55.4094,55.4094,52.3217,0,0,2.91581,139.989,0.999658,3.0877,0.461085,1.33347,0,0.2893,0.104378,0.89946,0,3.0877,0
"Apr 26, 09:00 am",974.658,293,393,863.435,1,1.00356,0.997579,1,9.71582,0.692589,-54.2615,256.717,338.812,4.60149,35.7879,14.0432,343.742,238.072,993,101.911,54.6277,9.77812,5.8,12.2,876,49787.2,55.4094,55.4094,51.8616,0,0,98.0831,139.989,0.985657,3.54775,0.921135,1.33347,0,0.2893,0.104378,0.89946,0,3.54775,0
"Apr 26, 10:00 am",787.95,293,393,713.465,1,0.999732,0.995749,1,16.7302,0.65837,-41.1222,210.93,279.964,4.5265,35.5186,13.9375,292.338,192.466,993,114.563,43.5827,9.87187,6.1,13.7,745,50071.9,55.4094,55.4094,52.1583,0,0,52.4774,139.989,0.957671,3.2511,0.624488,1.33347,0,0.2893,0.104378,0.89946,0,3.2511,0
"Apr 26, 11:00 am",872.077,293,393,789.596,1,0.992813,0.994268,1,22.0653,0.637151,-26.7101,231.478,309.838,4.46714,35.6649,13.9949,334.325,213.016,993,132.045,33.8326,10.2906,6.6,14.9,852,49950.1,55.4094,55.4094,52.0313,0,0,73.0265,139.989,0.926756,3.37804,0.751429,1.33347,0,0.2893,0.104378,0.89946,0,3.37804,0
"Apr 26, 12:00 pm",76.1989,293,393,125.744,1,0.986848,0.993338,1,25.2264,0.341241,-11.0754,36.6072,49.3418,4.46714,34.4738,13.5275,54.5436,18.6125,993,157.817,27.0639,10.7203,6.1,14.9,139,-370.061,0,0,-0.38548,0,18.6125,0,0,0.904631,0.38548,-0.00819812,0,0,0.2893,0.104378,0,0,0,0.38548
"Apr 26, 01:00 pm",0,323.45,318.886,13.5133,1,0.985768,0.993246,1,25.7252,0,5.25951,3.92939,5.30262,3.52313,27.5343,10.8044,5.886,0,993,190.772,25.8669,10.0156,6.1,14,15,-355.488,0,0,-0.3703,0,0,0,0,0.900886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 02:00 pm",0,304.756,300.884,29.3586,1,0.990396,0.993868,1,23.4429,0,21.2353,8.58235,11.5203,2.82426,23.061,9.04914,12.5568,0,993,219.871,30.9094,11.6344,5.4,13.9,32,-355.488,0,0,-0.3703,0,0,0,0,0.917457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 03:00 pm",0,288.781,285.44,30.2917,1,0.99748,0.995184,1,18.8061,0,36.1008,8.93026,11.8865,2.31169,19.7031,7.73148,12.5568,0,993,239.973,39.8363,12.025,5.2,13.9,32,-355.488,0,0,-0.3703,0,0,0,0,0.946615,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 04:00 pm",0,274.849,271.909,6.83892,1,1.0028,0.996913,1,12.3154,0,49.6695,2.03044,2.68359,1.94182,17.1706,6.73773,2.7468,0,993,254.019,50.5303,11.7937,6.1,13.2,7,-355.488,0,0,-0.3703,0,0,0,0,0.976988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 05:00 pm",0,275.104,276.395,33.8972,1,1.00288,0.998898,1,4.45702,0.0826564,62.0969,10.0848,13.3013,2.01294,17.7601,6.96906,13.3416,0,993,264.96,61.9379,11.1031,7.4,12.9,34,-355.488,0,0,-0.3703,0,0,0,0,0.996976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 06:00 pm",0,277.685,279.137,44.872,1,1.00282,0.998931,0.790497,4.32186,0.0727296,73.7569,10.5528,17.6078,2.10235,18.2625,7.16621,17.658,0,993,274.501,73.5253,10.6031,7,12.4,45,-355.488,0,0,-0.3703,0,0,0,0,0.997156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 07:00 pm",0,266.99,264.242,1.94512,0.0473445,1.00222,0.996617,0.51193,13.4535,0,79.5636,0.0139846,0.763264,1.78549,15.912,6.24386,0.7848,0,993,283.671,84.8814,9.95938,6.6,11.6,2,-355.488,0,0,-0.3703,0,0,0,0,0.972559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 08:00 pm",0,255.455,253,0,0,0.99107,0.993976,0,23.0745,0,0,0,0,1.53629,14.0957,5.53116,0,0,993,293.224,95.499,9.59375,6.6,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.919996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 09:00 pm",0,245.036,242.811,0,0,0.967607,0.992718,0,32.2573,0,0,0,0,1.3375,12.6953,4.98164,0,0,993,303.84,105.705,9.30625,7.8,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.84566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 10:00 pm",0,235.582,233.561,0,0,0.930468,0.991916,0,40.6294,0,0,0,0,1.17587,11.447,4.4918,0,0,993,316.191,114.607,8.72812,7.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.758938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 11:00 pm",0,226.916,225.063,0,0,0.881775,0.991076,0,47.6132,0,0,0,0,1.04533,10.4236,4.09021,0,0,993,330.823,121.527,8.55781,8.2,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.674132,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 12:00 am",0,218.97,217.275,0,0,0.839927,0.990442,0,51.8925,0,0,0,0,0.938308,9.45447,3.70994,0,0,993,347.735,125.646,8.30937,7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.61714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 01:00 am",0,211.562,209.984,0,0,0.832053,0.990328,0,52.5822,0,0,0,0,0.844495,8.75985,3.43737,0,0,993,5.87192,126.284,7.79688,8.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.607622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 02:00 am",0,204.709,203.258,0,0,0.864724,0.990811,0,49.497,0,0,0,0,0.766508,7.98911,3.13493,0,0,993,23.3873,123.32,7.65312,6.6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.649488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 03:00 am",0,198.374,197.04,0,0,0.913331,0.991603,0,43.4301,0,0,0,0,0.699418,7.27849,2.85608,0,0,993,38.8543,117.28,7.7875,4.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.726214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 04:00 am",0,192.386,191.131,0,0,0.955496,0.99243,0,35.471,0,0,0,0,0.642893,6.81742,2.67516,0,0,993,51.9454,108.979,7.74375,5.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.814409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 05:00 am",0,186.756,185.586,0,0,0.984031,0.993188,0,26.4908,0,0,0,0,0.593082,6.3084,2.47542,0,0,993,63.078,99.1589,7.88047,4.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.895006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 06:00 am",0,181.437,180.341,0,0,0.999378,0.995652,0,17.0919,0,0,0,0,0.550403,5.87035,2.30353,0,0,993,72.9059,88.5458,7.74375,4.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.955835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 07:00 am",0,249.675,297.094,424.179,0.707878,1.00365,0.998098,0.686893,7.66141,0.311362,-75.9331,61.3598,166.448,2.04154,17.9047,7.02581,167.947,0,993,82.1047,77.5107,8.64063,6.4,9.5,428,-355.488,0,0,-0.3703,0,0,0,0,0.991073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 08:00 am",634.01,293,393,730.822,1,1.00103,0.999688,1,1.26475,0.692475,-66.1408,217.198,286.775,4.63679,35.4968,13.929,286.844,154.865,993,91.3829,65.9374,9.85938,5.2,11.5,731,48266.6,53.2982,53.2982,50.2778,0,0,0,134.89,0.999756,3.02044,0.420756,1.30655,0,0.2893,0.104378,0.89946,0,3.02044,0
"Apr 27, 09:00 am",975.761,293,393,864.079,1,1.0036,0.997643,1,9.46314,0.693373,-54.0468,256.934,339.065,4.54641,35.7942,14.0456,343.742,238.342,993,101.635,54.3976,10.6828,6.1,13.3,876,49785.3,55.4094,55.4094,51.8597,0,0,98.3526,139.989,0.986392,3.54966,0.923049,1.33347,0,0.2893,0.104378,0.89946,0,3.54966,0
"Apr 27, 10:00 am",789.602,293,393,714.491,1,0.999991,0.995824,1,16.4538,0.65975,-40.9325,211.304,280.366,4.46714,35.5948,13.9674,292.338,192.87,993,114.265,43.3349,10.6031,7,14.9,745,50069.6,55.4094,55.4094,52.1559,0,0,52.8808,139.989,0.959048,3.25349,0.626875,1.33347,0,0.2893,0.104378,0.89946,0,3.25349,0
"Apr 27, 11:00 am",875.115,293,393,791.273,1,0.993306,0.994354,1,21.7633,0.639371,-26.56,232.104,310.495,4.39374,35.5588,13.9533,334.325,213.757,993,131.76,33.5526,11.0875,6.1,16.4,852,49945.5,55.4094,55.4094,52.0265,0,0,73.7685,139.989,0.928724,3.38283,0.756219,1.33347,0,0.2893,0.104378,0.89946,0,3.38283,0
"Apr 27, 12:00 pm",77.1547,293,393,126.076,1,0.987527,0.993435,1,24.9033,0.345521,-10.9839,36.7327,49.4721,4.41811,34.3238,13.4687,54.5436,18.846,993,157.686,26.748,12.3844,5.2,15.9,139,-370.369,0,0,-0.385801,0,18.846,0,0,0.90702,0.385801,-0.00787776,0,0,0.2893,0.104378,0,0,0,0.385801
"Apr 27, 01:00 pm",0,323.627,319.104,13.5508,1,0.986491,0.993287,1,25.3933,0,5.28028,3.94335,5.31733,3.47762,27.3266,10.723,5.886,0,993,190.972,25.5576,13.3469,4.4,15.3,15,-355.488,0,0,-0.3703,0,0,0,0,0.903385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 02:00 pm",0,305.105,301.269,29.4308,1,0.990995,0.993964,1,23.116,0,21.1893,8.60948,11.5486,2.78118,22.9051,8.98794,12.5568,0,993,220.256,30.6561,13.5469,3.9,15.5,32,-355.488,0,0,-0.3703,0,0,0,0,0.919712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 03:00 pm",0,289.22,285.896,30.3477,1,0.997855,0.99527,1,18.4926,0,36.0037,8.9509,11.9084,2.27714,19.6748,7.7204,12.5568,0,993,240.362,39.6336,13.5469,4.6,15.5,32,-355.488,0,0,-0.3703,0,0,0,0,0.948365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 04:00 pm",0,275.374,272.453,6.84659,1,1.00292,0.99699,1,12.0176,0,49.537,2.03313,2.6866,1.90622,17.1383,6.72508,2.7468,0,993,254.369,50.3564,13.1859,5.4,15.1,7,-355.488,0,0,-0.3703,0,0,0,0,0.978084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 05:00 pm",0,275.708,277.052,33.9098,1,1.00276,0.998968,1,4.17333,0.0870898,61.9406,10.088,13.3062,1.98946,17.6775,6.93665,13.3416,0,993,265.273,61.7761,12.525,5.8,14.4,34,-355.488,0,0,-0.3703,0,0,0,0,0.997348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 06:00 pm",0,278.468,280.038,44.8554,1,1.00293,0.998863,0.798705,4.59489,0.0801113,73.5835,10.6589,17.6012,2.08126,18.2544,7.16303,17.658,0,993,274.789,73.364,12.125,5.8,14,45,-355.488,0,0,-0.3703,0,0,0,0,0.996786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 07:00 pm",0,267.802,265.048,1.94295,0.0632698,1.00207,0.996548,0.516442,13.7175,0,79.4705,0.0188282,0.762415,1.76611,16.0344,6.29188,0.7848,0,993,283.943,84.715,11.4031,7,13.2,2,-355.488,0,0,-0.3703,0,0,0,0,0.971477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 08:00 pm",0,256.286,253.836,0,0,0.990582,0.993897,0,23.3423,0,0,0,0,1.52404,14.1097,5.53666,0,0,993,293.485,95.3112,10.6031,5.8,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.918154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 09:00 pm",0,245.941,243.731,0,0,0.966659,0.992694,0,32.5329,0,0,0,0,1.33388,12.611,4.94854,0,0,993,304.089,105.492,9.78125,5.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.843083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 10:00 pm",0,236.556,234.549,0,0,0.928814,0.991885,0,40.9208,0,0,0,0,1.179,11.362,4.45846,0,0,993,316.42,114.363,9.05937,5.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.755616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 11:00 pm",0,227.919,226.07,0,0,0.879092,0.991033,0,47.9245,0,0,0,0,1.05162,10.3981,4.08021,0,0,993,331.01,121.249,8.25937,6.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.670109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 12:00 am",0,219.985,218.29,0,0,0.836237,0.990389,0,52.2195,0,0,0,0,0.948358,9.44024,3.70435,0,0,993,347.848,125.339,7.4375,5.4,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.612638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 01:00 am",0,212.682,211.127,0,0,0.828254,0.990274,0,52.9043,0,0,0,0,0.862703,8.57493,3.3648,0,0,993,5.88685,125.965,7.2625,3.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.603149,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 02:00 am",0,205.886,204.443,0,0,0.861876,0.990767,0,49.7914,0,0,0,0,0.790604,7.88642,3.09463,0,0,993,23.31,123.007,6.3625,3.4,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.645573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 03:00 am",0,199.474,198.12,0,0,0.911586,0.991572,0,43.6909,0,0,0,0,0.724557,7.36962,2.89184,0,0,993,38.7124,116.987,5.8625,4.1,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.723077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 04:00 am",0,193.411,192.138,0,0,0.954515,0.992409,0,35.7058,0,0,0,0,0.667915,6.88211,2.70054,0,0,993,51.7657,108.709,5.44063,4.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.812024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 05:00 am",0,187.729,186.547,0,0,0.983514,0.993171,0,26.7109,0,0,0,0,0.618001,6.33595,2.48623,0,0,993,62.8764,98.9099,5.45313,3.2,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.893286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 06:00 am",0,182.466,181.382,0,0,0.99916,0.995593,0,17.3076,0,0,0,0,0.574392,5.73947,2.25217,0,0,993,72.6888,88.3394,5.11875,1.2,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.954721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 07:00 am",0,197.442,207.498,98.0644,0.72935,1.00366,0.998042,0.692425,7.88343,0.283903,-75.8175,14.7329,38.4805,0.765809,7.48758,2.93813,38.8476,0,993,81.872,77.289,5.29375,1.4,6.7,99,-355.488,0,0,-0.3703,0,0,0,0,0.990549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 08:00 am",0,271.323,320.635,220.964,1,1.00085,0.999745,1,1.03255,0.62751,-65.9137,65.6622,86.7063,2.77698,21.5781,8.46724,86.7204,0,993,91.131,65.7179,6.8375,1.7,8.4,221,-355.488,0,0,-0.3703,0,0,0,0,0.999838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 09:00 am",177.321,293,393,307.976,1,1.00362,0.997706,1,9.21252,0.598448,-53.8366,91.5848,120.85,4.74386,34.5915,13.5737,122.429,43.3127,993,101.359,54.1723,6.50937,3.6,9.4,312,5046.57,6.84794,6.84794,5.25685,0,0,0,23.338,0.987101,1.5911,0.0335883,0.714102,0,0.2893,0.104378,0.44973,0,1.5911,0
"Apr 28, 10:00 am",182.437,293,393,212.246,1,1.00024,0.995897,1,16.1799,0.513864,-40.7473,62.7902,83.2855,4.68246,34.5191,13.5453,86.7204,44.5625,993,113.966,43.092,7.00625,4.4,10.6,221,13250.8,15.507,15.507,13.803,0,0,0,44.5625,0.960391,1.70408,0.0361259,0.824544,0,0.2893,0.104378,0.44973,0,1.70408,0
"Apr 28, 11:00 am",289.021,293,393,302.46,1,0.993782,0.99444,1,21.4644,0.553571,-26.4141,88.7708,118.685,4.63173,34.5113,13.5422,127.53,70.5969,993,131.472,33.2776,7.69375,3.6,11.6,325,23137.6,26.4572,26.4572,24.1016,0,0,0,70.5969,0.930645,2.35561,0.0982648,0.964207,0,0.2893,0.104378,0.89946,0,2.35561,0
"Apr 28, 12:00 pm",337.014,293,393,344.645,1,0.988183,0.99353,1,24.5838,0.553523,-10.8958,100.49,135.239,4.56638,34.6687,13.604,148.72,82.3198,993,157.551,26.4366,8.36875,4.4,12.9,379,27772.7,31.3821,31.3821,28.9299,0,0,0,82.3198,0.909354,2.45218,0.132024,1.02702,0,0.2893,0.104378,0.89946,0,2.45218,0
"Apr 28, 01:00 pm",219.584,293,393,246.384,1,0.987188,0.993386,1,25.0656,0.502526,5.29878,71.7569,96.6811,4.51656,34.6696,13.6043,106.733,53.636,993,191.17,25.252,8.50937,5.8,13.9,272,16835.9,19.3097,19.3097,17.5374,0,0,0,53.636,0.905823,1.77223,0.0557733,0.873044,0,0.2893,0.104378,0.44973,0,1.77223,0
"Apr 28, 02:00 pm",0,323.425,318.855,9.21907,1,0.99157,0.994057,1,22.7935,0,21.1423,2.6987,3.61756,3.53026,27.5623,10.8155,3.924,0,993,220.64,30.4061,8.64375,6.4,13.8,10,-355.488,0,0,-0.3703,0,0,0,0,0.921907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 03:00 pm",0,331.535,340.027,87.4057,1,0.998212,0.995355,1,18.1836,0.257166,35.9065,25.7913,34.298,4.17046,31.4398,12.337,36.1008,0,993,240.748,39.4333,9.03438,5.2,13.8,92,-355.488,0,0,-0.3703,0,0,0,0,0.950062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 04:00 pm",0,317.264,312.927,28.395,1,1.00304,0.997065,1,11.7241,0,49.405,8.43363,11.1422,3.29324,26.0415,10.2187,11.3796,0,993,254.714,50.1843,8.75625,6.1,13.6,29,-355.488,0,0,-0.3703,0,0,0,0,0.979137,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 05:00 pm",45.6671,293,393,158.633,1,1.00263,0.999037,1,3.89403,0.466858,61.7848,47.1899,62.2476,4.53147,34.4811,13.5304,62.3916,11.1547,993,265.583,61.6156,8.6,5.4,13.6,159,-360.955,0,0,-0.375995,0,0,0,0,0.997691,0.375995,-0.0176834,0,0,0.2893,0.104378,0,0,0,0.375995
"Apr 28, 06:00 pm",541.526,293,393,627.732,1,1.00304,0.998797,0.806875,4.86352,0.535064,73.4107,150.698,246.322,4.55139,35.3519,13.8721,247.212,132.274,993,275.074,73.2037,8.5125,5.8,13.2,630,43808.3,48.488,48.488,45.6336,0,0,0,123.454,0.996399,2.85445,0.316111,1.2452,0,0.2893,0.104378,0.89946,0,2.85445,0
"Apr 28, 07:00 pm",0,323.135,318.497,314.407,0.0791837,1.00191,0.99648,0.520929,13.9772,0,79.378,3.84536,123.373,3.57524,27.9788,10.9789,127.138,0,993,284.211,84.5492,8.41562,6.4,12.4,324,-355.488,0,0,-0.3703,0,0,0,0,0.970392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 08:00 pm",0,304.208,300.29,0,0,0.990093,0.99382,0,23.6055,0,0,0,0,2.90341,23.1992,9.10336,0,0,993,293.741,95.1242,8.13125,7.4,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.916324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 09:00 pm",0,287.976,284.579,0,0,0.965712,0.992671,0,32.8039,0,0,0,0,2.40869,19.8514,7.78971,0,0,993,304.333,105.281,7.32187,7.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.84053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 10:00 pm",0,273.863,270.888,0,0,0.927158,0.991854,0,41.2076,0,0,0,0,2.0354,17.1717,6.73817,0,0,993,316.643,114.122,6.43437,6.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.752328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 11:00 pm",0,261.538,258.925,0,0,0.876399,0.990991,0,48.2312,0,0,0,0,1.75677,14.8426,5.82422,0,0,993,331.191,120.974,5.91563,3.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.666127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 12:00 am",0,250.529,248.183,0,0,0.832519,0.990335,0,52.5422,0,0,0,0,1.53486,13.1945,5.17753,0,0,993,347.956,125.037,5.10625,3.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.608177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 01:00 am",0,240.528,238.39,0,0,0.824423,0.99022,0,53.2223,0,0,0,0,1.34794,11.9457,4.6875,0,0,993,5.89937,125.65,4.69688,4.4,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.598712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 02:00 am",0,231.375,229.418,0,0,0.859009,0.990724,0,50.0821,0,0,0,0,1.19722,10.8555,4.25971,0,0,993,23.2322,122.699,4.1875,4.9,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.641689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 03:00 am",0,222.951,221.152,0,0,0.909835,0.991542,0,43.9486,0,0,0,0,1.06665,9.92256,3.89361,0,0,993,38.5712,116.698,3.21875,5.4,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.719963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 04:00 am",0,215.184,213.529,0,0,0.953532,0.992387,0,35.9382,0,0,0,0,0.958552,9.05729,3.55408,0,0,993,51.5874,108.443,3.13125,4.9,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.809651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 05:00 am",0,208.009,206.487,0,0,0.982994,0.993154,0,26.9289,0,0,0,0,0.865773,8.27137,3.24569,0,0,993,62.6765,98.6651,3.22187,4.1,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.891569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 06:00 am",0,201.387,199.989,0,0,0.998937,0.995535,0,17.5215,0,0,0,0,0.786117,7.53165,2.95542,0,0,993,72.4732,88.1338,3.04375,2.8,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.953604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 07:00 am",0,269.923,319.376,423.726,0.750503,1.00367,0.997986,0.697842,8.10395,0.324936,-75.7042,66.0149,166.27,2.86368,21.8633,8.57918,167.947,0,993,81.6407,77.0716,3.89687,2.8,4.6,428,-355.488,0,0,-0.3703,0,0,0,0,0.990014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 08:00 am",686.152,293,393,730.928,1,1.00067,0.999802,1,0.802194,0.69159,-65.691,217.177,286.816,4.90515,35.4061,13.8934,286.844,167.601,993,90.8802,65.5029,4.89375,3.6,6.3,731,50205.2,55.4094,55.4094,52.2971,0,0,7.63722,139.989,0.999902,3.11224,0.485628,1.33347,0,0.2893,0.104378,0.89946,0,3.11224,0
"Apr 29, 09:00 am",976.961,293,393,865.301,1,1.00365,0.997769,1,8.96403,0.694225,-53.631,257.342,339.544,4.82142,35.3873,13.886,343.742,238.635,993,101.084,53.9516,6.025,2.5,7.9,876,49783.3,55.4094,55.4094,51.8576,0,0,98.6456,139.989,0.987786,3.55174,0.925133,1.33347,0,0.2893,0.104378,0.89946,0,3.55174,0
"Apr 29, 10:00 am",792.339,293,393,716.466,1,1.00048,0.995969,1,15.9087,0.662037,-40.5667,212.022,281.141,4.749,35.0019,13.7347,292.338,193.539,993,113.666,42.8541,6.40938,2.1,9.3,745,50065.8,55.4094,55.4094,52.1519,0,0,53.5495,139.989,0.9617,3.25745,0.630839,1.33347,0,0.2893,0.104378,0.89946,0,3.25745,0
"Apr 29, 11:00 am",879.839,293,393,794.508,1,0.994241,0.994524,1,21.1687,0.642822,-26.2724,233.313,311.765,4.68755,34.9479,13.7136,334.325,214.911,993,131.181,33.0077,6.98438,1.5,10.5,852,49938.3,55.4094,55.4094,52.0191,0,0,74.9225,139.989,0.932521,3.39031,0.763697,1.33347,0,0.2893,0.104378,0.89946,0,3.39031,0
"Apr 29, 12:00 pm",77.7442,293,393,126.717,1,0.988815,0.993624,1,24.2681,0.348161,-10.8111,36.9747,49.7237,4.68755,33.8868,13.2972,54.5436,18.99,993,157.411,26.1296,6.82813,1.8,10.5,139,-370.559,0,0,-0.385999,0,18.99,0,0,0.911632,0.385999,-0.00767943,0,0,0.2893,0.104378,0,0,0,0.385999
"Apr 29, 01:00 pm",0,323.443,318.877,13.623,1,0.98786,0.993483,1,24.7421,0,5.31501,3.97065,5.34567,3.71282,27.0641,10.6199,5.886,0,993,191.365,24.9502,7.625,2.1,9.5,15,-355.488,0,0,-0.3703,0,0,0,0,0.908201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 02:00 pm",0,304.822,300.968,29.5694,1,0.992122,0.99415,1,22.4755,0,21.0943,8.66148,11.603,2.98107,22.5292,8.84047,12.5568,0,993,221.021,30.1594,7.95938,1.2,9.6,32,-355.488,0,0,-0.3703,0,0,0,0,0.924043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 03:00 pm",0,288.892,285.559,30.4546,1,0.998553,0.995438,1,17.8791,0,35.8092,8.99024,11.9504,2.46987,19.2386,7.54922,12.5568,0,993,241.13,39.2357,7.65,1.1,8.9,32,-355.488,0,0,-0.3703,0,0,0,0,0.951707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 04:00 pm",0,275.046,272.126,6.86105,1,1.00314,0.99714,1,11.4351,0,49.2734,2.03817,2.69228,2.05493,16.7433,6.57009,2.7468,0,993,255.056,50.0141,7.6375,1.6,9.2,7,-355.488,0,0,-0.3703,0,0,0,0,0.98015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 05:00 pm",0,275.39,276.74,33.9322,1,1.0025,0.999106,1,3.61919,0.0875983,61.6297,10.0935,13.315,2.14075,17.2885,6.784,13.3416,0,993,265.888,61.4565,7.0375,1.9,8.6,34,-355.488,0,0,-0.3703,0,0,0,0,0.998006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 06:00 pm",0,278.345,280.059,44.8199,1,1.00313,0.998731,0.815007,5.12766,0.0891565,73.2386,10.8685,17.5873,2.25172,17.9472,7.04248,17.658,0,993,275.354,73.0444,6.51563,2.1,8,45,-355.488,0,0,-0.3703,0,0,0,0,0.995998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 07:00 pm",0,267.743,264.987,1.93861,0.0950829,1.00174,0.996413,0.525391,14.2326,0,79.286,0.0287081,0.760711,1.91305,15.6717,6.14956,0.7848,0,993,284.475,84.3841,5.81563,2.3,7.3,2,-355.488,0,0,-0.3703,0,0,0,0,0.969306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 08:00 pm",0,256.168,253.704,0,0,0.989602,0.993744,0,23.8641,0,0,0,0,1.65525,13.8723,5.44349,0,0,993,293.993,94.9382,4.99375,2.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.914508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 09:00 pm",0,245.801,243.588,0,0,0.964765,0.992647,0,33.07,0,0,0,0,1.44682,12.344,4.84378,0,0,993,304.572,105.071,4.60625,1.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.838004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 10:00 pm",0,236.369,234.351,0,0,0.925503,0.991823,0,41.4895,0,0,0,0,1.27772,11.1803,4.38714,0,0,993,316.861,113.881,3.90625,2.3,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.749077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 11:00 pm",0,227.764,225.924,0,0,0.873697,0.990949,0,48.5331,0,0,0,0,1.14145,10.1043,3.96494,0,0,993,331.367,120.702,3.18437,1.9,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.662188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 12:00 am",0,219.747,218.032,0,0,0.828776,0.990282,0,52.8604,0,0,0,0,1.02998,9.36738,3.67576,0,0,993,348.06,124.737,2.18438,3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.603759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 01:00 am",0,212.206,210.599,0,0,0.820562,0.990165,0,53.5362,0,0,0,0,0.925415,8.76656,3.44,0,0,993,5.90949,125.339,2.0625,4.9,3,0,-355.488,0,0,-0.3703,0,0,0,0,0.594315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 02:00 am",0,205.122,203.621,0,0,0.856127,0.990681,0,50.3693,0,0,0,0,0.84057,8.15307,3.19927,0,0,993,23.154,122.395,1.15,5.8,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.637837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 03:00 am",0,198.53,197.142,0,0,0.908078,0.991511,0,44.2033,0,0,0,0,0.76361,7.48226,2.93604,0,0,993,38.4309,116.414,1.3625,4.9,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.716871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 04:00 am",0,192.32,191.02,0,0,0.952545,0.992365,0,36.1679,0,0,0,0,0.703119,6.96594,2.73344,0,0,993,51.4104,108.182,0.7625,4.9,1.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.807291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 05:00 am",0,186.507,185.301,0,0,0.982471,0.993137,0,27.1448,0,0,0,0,0.644207,6.41789,2.51838,0,0,993,62.478,98.4245,1.04062,3.9,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.889857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 06:00 am",0,181.042,179.918,0,0,0.998711,0.995478,0,17.7335,0,0,0,0,0.596526,5.93784,2.33001,0,0,993,72.2592,87.9298,0.8625,3,1.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.952483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 07:00 am",0,222.94,251.283,230.546,0.771331,1.00367,0.997931,0.703143,8.32292,0.341033,-75.5932,37.1934,90.4663,1.36286,11.8508,4.65024,91.4292,0,993,81.4108,76.8585,1.3625,3.4,2.3,233,-355.488,0,0,-0.3703,0,0,0,0,0.989468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 08:00 am",26.2863,293,393,303.985,1,1.00049,0.999858,1,0.573742,0.600027,-65.4727,90.31,119.284,5.08652,34.777,13.6465,119.29,6.42075,993,90.6306,65.2924,1.65,3.6,2.9,304,-355.898,0,0,-0.370728,0,0,0,0,0.99995,0.370728,-0.0229509,0,0,0.2893,0.104378,0,0,0,0.370728
"Apr 30, 09:00 am",0,322.909,318.218,0.988447,1,1.00366,0.997832,1,8.71774,0,-53.4299,0.293988,0.387867,3.95553,27.4228,10.7607,0.3924,0,993,100.809,53.7358,2.22813,4.1,3.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.988447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 10:00 am",0,303.754,299.788,0,1,1.0007,0.996041,1,15.6401,0,-40.3906,0,0,3.12929,22.9773,9.0163,0,0,993,113.366,42.6214,3.17188,4.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.962974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 11:00 am",0,329.285,351.496,143.89,1,0.994682,0.994607,1,20.8763,0.406012,-26.135,42.2766,56.4625,4.8065,32.9637,12.935,60.4296,0,993,130.887,32.743,4.19375,3.9,5.6,154,-355.488,0,0,-0.3703,0,0,0,0,0.934352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 12:00 pm",265.842,293,393,291.52,1,0.989425,0.993717,1,23.9564,0.532375,-10.7299,85.1229,114.392,4.87363,34.6813,13.6089,125.176,64.9351,993,157.265,25.8273,4.0875,3.9,6.9,319,13363,15.6731,15.6731,13.9197,0,0,0,44.9604,0.913855,1.75331,0.0832453,0.826661,0,0.2893,0.104378,0.44973,0,1.75331,0
"Apr 30, 01:00 pm",501.558,293,393,483.485,1,0.988507,0.993578,1,24.423,0.587968,5.32897,141.026,189.719,4.79546,34.9603,13.7184,208.364,122.512,993,191.559,24.6523,4.9625,3.9,8.4,531,43475,48.0947,48.0947,45.2864,0,0,0,122.512,0.910518,2.80833,0.275011,1.24018,0,0.2893,0.104378,0.89946,0,2.80833,0
"Apr 30, 02:00 pm",37.7962,293,393,93.5381,1,0.992652,0.99424,1,22.1621,0.232945,21.0452,27.4164,36.7044,4.76445,34.1991,13.4197,39.6324,9.23218,993,221.4,29.916,5.32813,3.4,9,101,-358.834,0,0,-0.373785,0,9.23218,0,0,0.92612,0.373785,-0.0198932,0,0,0.2893,0.104378,0,0,0,0.373785
"Apr 30, 03:00 pm",314.904,293,393,322.215,1,0.998876,0.99552,1,17.5792,0.579948,35.7118,95.1571,126.437,4.71821,34.4539,13.5197,132.631,76.9191,993,241.508,39.0405,5.91562,2.8,9.9,338,25641,29.1167,29.1167,26.7094,0,0,0,76.9191,0.9533,2.40729,0.116026,0.998126,0,0.2893,0.104378,0.89946,0,2.40729,0
"Apr 30, 04:00 pm",374.258,293,393,368.902,1,1.00323,0.997213,1,11.1507,0.619598,49.1422,109.606,144.757,4.69776,34.3803,13.4908,147.542,91.417,993,255.393,49.8456,6.31563,2.1,10.3,376,31347.3,35.1828,35.1828,32.6534,0,0,0,91.417,0.981122,2.52933,0.160695,1.0755,0,0.2893,0.104378,0.89946,0,2.52933,0
"Apr 30, 05:00 pm",194.378,293,393,220.623,1,1.00236,0.999173,1,3.34891,0.547497,61.4753,65.6216,86.5723,4.70797,34.2366,13.4345,86.7204,47.4792,993,266.19,61.2986,6.42813,2.6,10.1,221,14400,16.7258,16.7258,15.0001,0,0,0,47.4792,0.998292,1.7257,0.0422072,0.840088,0,0.2893,0.104378,0.44973,0,1.7257,0
"Apr 30, 06:00 pm",0,323.421,318.85,9.95583,1,1.00321,0.998666,0.823099,5.38723,0,73.0672,2.43824,3.90667,3.71608,27.0959,10.6324,3.924,0,993,275.63,72.8861,6.11875,2.3,9.4,10,-355.488,0,0,-0.3703,0,0,0,0,0.995583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 07:00 pm",0,304.543,300.629,76.4894,0.110963,1.00158,0.996347,0.529825,14.4835,0,79.1944,1.33273,30.0144,3.01018,22.9087,8.98939,30.9996,0,993,284.734,84.2198,5.6875,3,8.5,79,-355.488,0,0,-0.3703,0,0,0,0,0.96822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 08:00 pm",0,288.423,285.053,0,0,0.989111,0.993669,0,24.1179,0,0,0,0,2.47982,19.4852,7.646,0,0,993,294.239,94.7532,5.99063,3,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.912706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 09:00 pm",0,274.457,271.512,0,0,0.963821,0.992624,0,33.3314,0,0,0,0,2.07972,16.8426,6.60905,0,0,993,304.807,104.862,5.66875,2.6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.835506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 10:00 pm",0,262.188,259.585,0,0,0.923849,0.991792,0,41.7666,0,0,0,0,1.77516,14.7425,5.78497,0,0,993,317.074,113.643,5.425,2.1,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.745865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 11:00 pm",0,251.2,248.856,0,0,0.87099,0.990907,0,48.83,0,0,0,0,1.53207,13.1937,5.17722,0,0,993,331.538,120.432,4.96875,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.658295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 12:00 am",0,241.218,239.083,0,0,0.82501,0.990228,0,53.1739,0,0,0,0,1.34001,11.9539,4.6907,0,0,993,348.16,124.441,5.64063,3.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.599388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 01:00 am",0,232.152,230.213,0,0,0.816674,0.990111,0,53.8459,0,0,0,0,1.17956,10.7822,4.23092,0,0,993,5.91721,125.032,6.14375,3.7,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.58996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 02:00 am",0,223.92,222.162,0,0,0.85323,0.990637,0,50.6527,0,0,0,0,1.05081,9.69139,3.8029,0,0,993,23.0753,122.096,5.84375,2.5,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.634019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 03:00 am",0,216.367,214.756,0,0,0.906316,0.991481,0,44.4548,0,0,0,0,0.944394,8.81306,3.45824,0,0,993,38.2913,116.134,5.64375,1.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.713803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 04:00 am",0,209.398,207.915,0,0,0.951556,0.992343,0,36.3951,0,0,0,0,0.854289,8.0465,3.15745,0,0,993,51.2348,107.925,5.44375,1.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.804944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 05:00 am",0,202.951,201.587,0,0,0.981945,0.99312,0,27.3585,0,0,0,0,0.777731,7.34755,2.88318,0,0,993,62.2812,98.1882,5.34375,0.8,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.888149,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 06:00 am",0,196.879,195.599,0,0,0.998482,0.995421,0,17.9436,0,0,0,0,0.711142,6.86704,2.69462,0,0,993,72.0468,87.7278,5.34375,1.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.95136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 07:00 am",0,206.431,213.165,68.2349,0.791823,1.00367,0.997876,0.708328,8.54028,0.269899,-75.4847,11.3833,26.7754,0.854112,8.20972,3.22149,27.0756,0,993,81.1825,76.6497,6.54375,1.7,6.7,69,-355.488,0,0,-0.3703,0,0,0,0,0.988912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 08:00 am",266.086,293,393,551.99,1,1.0003,0.999914,1,0.347258,0.672264,-65.2589,163.967,216.601,4.76961,34.6127,13.582,216.605,64.9948,993,90.3824,65.0866,8.88047,1.6,8.9,552,13386.4,15.698,15.698,13.9442,0,0,0,45.0201,0.999982,1.75379,0.0833993,0.826979,0,0.2893,0.104378,0.44973,0,1.75379,0
"May 1, 09:00 am",512.94,293,393,482.673,1,1.00367,0.997893,1,8.47372,0.654295,-53.2335,143.569,189.401,4.6672,34.6832,13.6097,191.491,125.292,993,100.535,53.5249,10.1187,2.7,10.9,488,44564.2,49.2557,49.2557,46.4211,0,0,0,125.292,0.989084,2.83459,0.286462,1.25499,0,0.2893,0.104378,0.89946,0,2.83459,0
"May 1, 10:00 am",514.308,293,393,485.964,1,1.00092,0.996112,1,15.3743,0.635213,-40.2192,143.894,190.692,4.56638,34.9181,13.7018,197.77,125.626,993,113.066,42.3938,10.7906,4.4,12.9,504,44695.4,49.3954,49.3954,46.5577,0,0,0,125.626,0.964215,2.83776,0.287852,1.25677,0,0.2893,0.104378,0.89946,0,2.83776,0
"May 1, 11:00 am",801.147,293,393,728.315,1,0.995107,0.994688,1,20.5872,0.641003,-26.0018,214.096,285.791,4.46222,35.5357,13.9442,305.287,195.69,993,130.59,32.4836,11.9141,6.4,15,778,50053.5,55.4094,55.4094,52.1391,0,0,55.7009,139.989,0.936138,3.27028,0.643672,1.33347,0,0.2893,0.104378,0.89946,0,3.27028,0
"May 1, 12:00 pm",717.308,293,393,662.285,1,0.990012,0.993807,1,23.6486,0.617582,-10.6521,193.518,259.88,4.38888,35.4674,13.9174,283.705,175.211,993,157.115,25.5296,12.3594,7.2,16.5,723,50166.1,55.4094,55.4094,52.2563,0,0,35.2223,139.989,0.916023,3.15302,0.526413,1.33347,0,0.2893,0.104378,0.89946,0,3.15302,0
"May 1, 01:00 pm",930.891,293,393,841.578,1,0.989129,0.993672,1,24.1084,0.628486,5.34067,245.654,330.235,4.32122,35.553,13.951,361.793,227.382,993,191.75,24.3582,12.5875,5.8,17.9,922,49858.6,55.4094,55.4094,51.936,0,0,87.3925,139.989,0.912775,3.47334,0.846723,1.33347,0,0.2893,0.104378,0.89946,0,3.47334,0
"May 1, 02:00 pm",947.288,293,393,851.103,1,0.99316,0.994328,1,21.8535,0.643043,20.9952,249.612,333.973,4.26858,35.5666,13.9563,359.831,231.387,993,221.777,29.6759,12.9844,6,19,917,49832.2,55.4094,55.4094,51.9085,0,0,91.3976,139.989,0.928139,3.50086,0.874251,1.33347,0,0.2893,0.104378,0.89946,0,3.50086,0
"May 1, 03:00 pm",964.439,293,393,859.359,1,0.999184,0.9956,1,17.2841,0.667052,35.6144,253.885,337.212,4.24482,35.8428,14.0647,353.16,235.576,993,241.883,38.8479,12.9375,8.3,19.5,900,49804.1,55.4094,55.4094,51.8793,0,0,95.5869,139.989,0.954843,3.5301,0.903493,1.33347,0,0.2893,0.104378,0.89946,0,3.5301,0
"May 1, 04:00 pm",962.448,293,393,852.423,1,1.00331,0.997284,1,10.871,0.690216,49.0116,253.305,334.491,4.24007,35.615,13.9753,340.603,235.09,993,255.726,49.679,13.0375,6.4,19.6,868,49807.4,55.4094,55.4094,51.8827,0,0,95.1006,139.989,0.982054,3.52669,0.900075,1.33347,0,0.2893,0.104378,0.89946,0,3.52669,0
"May 1, 05:00 pm",910.094,293,393,808.827,1,1.00222,0.999238,1,3.08329,0.699405,61.3215,240.558,317.384,4.25907,35.67,13.9969,317.844,222.302,993,266.487,61.142,12.8719,7.4,19.2,810,49891.5,55.4094,55.4094,51.9703,0,0,82.3126,139.989,0.998552,3.43902,0.812411,1.33347,0,0.2893,0.104378,0.89946,0,3.43902,0
"May 1, 06:00 pm",628.993,293,393,694.618,1,1.00329,0.998603,0.831149,5.64213,0.560942,72.8965,171.782,272.568,4.30682,35.259,13.8356,273.895,153.639,993,275.901,72.7289,12.0281,5.4,18.2,698,50273.3,55.4094,55.4094,52.368,0,0,13.6502,139.989,0.995155,3.04135,0.414737,1.33347,0,0.2893,0.104378,0.89946,0,3.04135,0
"May 1, 07:00 pm",0,323.469,318.909,356.873,0.126821,1.0014,0.996282,0.534232,14.7298,0,79.1035,7.16406,140.037,3.41348,27.7794,10.9006,144.796,0,993,284.988,84.0562,11.1531,4.6,16.7,369,-355.488,0,0,-0.3703,0,0,0,0,0.967136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 08:00 pm",0,304.987,301.165,0,0,0.988619,0.993595,0,24.367,0,0,0,0,2.78772,22.7793,8.9386,0,0,993,294.482,94.5693,11.0984,3.4,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.910922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 09:00 pm",0,289.233,285.938,0,0,0.962879,0.992602,0,33.5878,0,0,0,0,2.31392,19.3607,7.59712,0,0,993,305.036,104.655,10.55,2.3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.833039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 10:00 pm",0,275.448,272.538,0,0,0.922199,0.991762,0,42.0386,0,0,0,0,1.95276,16.9407,6.64752,0,0,993,317.282,113.407,10.0406,3.2,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.742693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 11:00 pm",0,263.242,260.65,0,0,0.868279,0.990865,0,49.122,0,0,0,0,1.67622,14.9426,5.86349,0,0,993,331.704,120.164,9.64844,3.4,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.65445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 12:00 am",0,252.302,249.969,0,0,0.821225,0.990175,0,53.4828,0,0,0,0,1.46001,13.3328,5.23179,0,0,993,348.256,124.149,9.3125,3.7,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.595064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 01:00 am",0,242.425,240.313,0,0,0.81276,0.990056,0,54.1513,0,0,0,0,1.28154,11.9686,4.69646,0,0,993,5.92254,124.73,8.57344,3.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.585647,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 02:00 am",0,233.383,231.446,0,0,0.85032,0.990594,0,50.9324,0,0,0,0,1.13922,10.8964,4.27576,0,0,993,22.9961,121.801,8.10312,4.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.630237,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 03:00 am",0,225.079,223.302,0,0,0.904551,0.991451,0,44.7032,0,0,0,0,1.01479,9.93293,3.89768,0,0,993,38.1526,115.858,8.09375,4.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.710761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 04:00 am",0,217.445,215.816,0,0,0.950565,0.992322,0,36.6197,0,0,0,0,0.914892,9.03121,3.54385,0,0,993,51.0607,107.672,7.4375,3.7,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.802612,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 05:00 am",0,210.45,208.962,0,0,0.981417,0.993104,0,27.57,0,0,0,0,0.828568,8.1658,3.20426,0,0,993,62.086,97.9564,7.1375,2.2,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.886446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 06:00 am",0,203.944,202.565,0,0,0.998249,0.995364,0,18.1518,0,0,0,0,0.753693,7.52404,2.95243,0,0,993,71.836,87.5281,6.88125,2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.950235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
