"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 2, 07:00 am",0,299.031,369.955,553.474,0.811972,1.00366,0.997822,0.713394,8.75598,0.35749,-75.3785,95.354,217.183,4.27513,31.9127,12.5225,219.744,0,993,80.9557,76.4455,7.74375,2.5,10.4,560,-355.488,0,0,-0.3703,0,0,0,0,0.988346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 08:00 am",813.806,293,393,749.998,1,1.00011,0.99997,1,0.122803,0.694265,-65.0497,222.755,294.299,4.59144,35.2727,13.841,294.3,198.782,993,90.1354,64.8854,9.04062,3.7,12.4,750,50035.6,55.4094,55.4094,52.1204,0,0,38.8183,139.989,0.999998,3.28894,0.662329,1.33347,0,0.2893,0.104378,0.89946,0,3.28894,0
"May 2, 09:00 am",929.692,293,393,825.407,1,1.00367,0.997954,1,8.23205,0.693906,-53.0417,245.528,323.89,4.4918,35.5453,13.948,327.262,227.089,993,100.262,53.3189,10.4156,5,14.4,834,49860.5,55.4094,55.4094,51.938,0,0,87.0997,139.989,0.989696,3.47134,0.844727,1.33347,0,0.2893,0.104378,0.89946,0,3.47134,0
"May 2, 10:00 am",956.267,293,393,850.536,1,1.00112,0.996181,1,15.1113,0.675664,-40.0524,251.913,333.75,4.39374,35.5235,13.9394,345.704,233.58,993,112.765,42.1715,10.9312,5,16.4,881,49817.5,55.4094,55.4094,51.8932,0,0,93.5908,139.989,0.965421,3.51611,0.889503,1.33347,0,0.2893,0.104378,0.89946,0,3.51611,0
"May 2, 11:00 am",948.628,293,393,849.718,1,0.995516,0.994768,1,20.3017,0.651771,-25.873,249.907,333.429,4.31161,35.3752,13.8812,355.514,231.714,993,130.29,32.2296,11.4203,4.4,18.1,906,49830,55.4094,55.4094,51.9062,0,0,91.7249,139.989,0.937879,3.50313,0.876519,1.33347,0,0.2893,0.104378,0.89946,0,3.50313,0
"May 2, 12:00 pm",932.503,293,393,841.013,1,0.990578,0.993897,1,23.3449,0.633697,-10.5777,245.904,330.013,4.24007,35.3941,13.8887,359.438,227.775,993,156.959,25.2368,11.8656,5,19.6,916,49856,55.4094,55.4094,51.9333,0,0,87.7862,139.989,0.918136,3.47602,0.84941,1.33347,0,0.2893,0.104378,0.89946,0,3.47602,0
"May 2, 01:00 pm",937.234,293,393,845.434,1,0.989728,0.993763,1,23.7983,0.631398,5.35011,246.951,331.748,4.18816,35.2509,13.8324,362.578,228.931,993,191.938,24.0682,12.4188,4.2,20.7,924,49848.4,55.4094,55.4094,51.9254,0,0,88.9418,139.989,0.914972,3.48393,0.857322,1.33347,0,0.2893,0.104378,0.89946,0,3.48393,0
"May 2, 02:00 pm",952.468,293,393,853.832,1,0.993648,0.994415,1,21.5496,0.645855,20.9442,250.556,335.044,4.1507,35.0504,13.7538,360.223,232.652,993,222.15,29.4393,12.75,3,21.5,918,49823.7,55.4094,55.4094,51.8997,0,0,92.663,139.989,0.9301,3.50965,0.883035,1.33347,0,0.2893,0.104378,0.89946,0,3.50965,0
"May 2, 03:00 pm",963.845,293,393,856.878,1,0.999476,0.995678,1,16.9938,0.669617,35.5169,253.246,336.239,4.13671,34.8588,13.6786,351.59,235.431,993,242.253,38.6578,12.4641,2,21.8,896,49805.1,55.4094,55.4094,51.8803,0,0,95.442,139.989,0.956337,3.52909,0.902473,1.33347,0,0.2893,0.104378,0.89946,0,3.52909,0
"May 2, 04:00 pm",956.826,293,393,846.318,1,1.00339,0.997355,1,10.596,0.691762,48.8813,251.527,332.095,4.13671,34.8464,13.6737,337.856,233.716,993,256.054,49.5142,12.3078,2,21.8,861,49816.6,55.4094,55.4094,51.8923,0,0,93.7273,139.989,0.982948,3.51707,0.890456,1.33347,0,0.2893,0.104378,0.89946,0,3.51707,0
"May 2, 05:00 pm",899.957,293,393,799.03,1,1.00207,0.999303,1,2.82239,0.70026,61.1685,237.624,313.539,4.16004,34.7557,13.6381,313.92,219.826,993,266.779,60.9868,12.2375,1.9,21.3,800,49907.3,55.4094,55.4094,51.9868,0,0,79.8366,139.989,0.998787,3.42254,0.79593,1.33347,0,0.2893,0.104378,0.89946,0,3.42254,0
"May 2, 06:00 pm",623.594,293,393,681.381,1,1.00336,0.998541,0.839154,5.89229,0.566681,72.7266,170.132,267.374,4.20698,34.6701,13.6046,268.794,152.32,993,276.168,72.5727,11.7062,2.3,20.3,685,50279.5,55.4094,55.4094,52.3745,0,0,12.3313,139.989,0.994717,3.03492,0.408303,1.33347,0,0.2893,0.104378,0.89946,0,3.03492,0
"May 2, 07:00 pm",0,323.856,319.387,353.576,0.142652,1.00123,0.996218,0.53861,14.9716,0,79.0131,8.04736,138.743,3.34635,27.2422,10.6899,143.618,0,993,285.238,83.8934,11.4172,1.3,18.8,366,-355.488,0,0,-0.3703,0,0,0,0,0.966054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 08:00 pm",0,305.731,301.982,0,0,0.988128,0.993522,0,24.6111,0,0,0,0,2.74207,22.3484,8.76953,0,0,993,294.719,94.3865,11.2844,0.7,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.909156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 09:00 pm",0,290.179,286.922,0,0,0.961942,0.992579,0,33.8392,0,0,0,0,2.28883,19.1558,7.51674,0,0,993,305.26,104.449,10.475,0.7,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.830604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 10:00 pm",0,276.575,273.703,0,0,0.920553,0.991732,0,42.3056,0,0,0,0,1.94611,16.7026,6.55411,0,0,993,317.484,113.172,10.0734,0.9,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.739565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 11:00 pm",0,264.574,262.024,0,0,0.865567,0.990823,0,49.4089,0,0,0,0,1.68215,14.6437,5.74621,0,0,993,331.865,119.9,10.0063,0.6,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.650656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 12:00 am",0,253.776,251.469,0,0,0.817421,0.990121,0,53.7868,0,0,0,0,1.47439,13.1296,5.15204,0,0,993,348.348,123.861,8.94063,1,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.590791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 01:00 am",0,244.01,241.919,0,0,0.808823,0.990002,0,54.4523,0,0,0,0,1.2983,11.8037,4.63176,0,0,993,5.92551,124.432,8.76563,1.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.58138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 02:00 am",0,235.081,233.166,0,0,0.847399,0.990551,0,51.2082,0,0,0,0,1.15625,10.7292,4.21014,0,0,993,22.9165,121.511,8.56875,1.4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.626492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 03:00 am",0,226.849,225.084,0,0,0.902782,0.991421,0,44.9483,0,0,0,0,1.03267,9.83273,3.85836,0,0,993,38.0146,115.588,7.99063,1.9,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.707744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 04:00 am",0,219.254,217.629,0,0,0.949573,0.992301,0,36.8417,0,0,0,0,0.931561,8.98499,3.52571,0,0,993,50.8879,107.424,7.725,1.7,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.800295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 05:00 am",0,212.227,210.728,0,0,0.980887,0.993087,0,27.7793,0,0,0,0,0.844453,8.22484,3.22743,0,0,993,61.8924,97.729,7.0125,1.4,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.884749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 06:00 am",0,205.694,204.306,0,0,0.998012,0.995307,0,18.3579,0,0,0,0,0.767783,7.567,2.96929,0,0,993,71.6269,87.3313,6.75625,1.2,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.949107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 07:00 am",0,299.852,370.226,532.408,0.831769,1.00365,0.997768,0.718341,8.96995,0.368552,-75.2749,94.6064,208.917,4.27719,31.5474,12.3792,211.504,0,993,80.7306,76.2458,7.85312,0.7,10.9,539,-355.488,0,0,-0.3703,0,0,0,0,0.98777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 08:00 am",807.075,293,393,741.999,1,1.00009,0.999975,1,0.0995602,0.694887,-64.8452,220.376,291.16,4.56638,34.3661,13.4852,291.161,197.138,993,89.89,64.689,9.38437,0.3,12.9,742,50045.2,55.4094,55.4094,52.1304,0,0,37.1742,139.989,0.999999,3.27899,0.652378,1.33347,0,0.2893,0.104378,0.89946,0,3.27899,0
"May 3, 09:00 am",932.128,293,393,825.898,1,1.00366,0.998014,1,7.9928,0.695723,-52.8547,245.688,324.082,4.46222,34.512,13.5425,327.262,227.684,993,99.9903,53.118,10.7813,0.4,15,834,49856.6,55.4094,55.4094,51.934,0,0,87.6945,139.989,0.990286,3.4754,0.848784,1.33347,0,0.2893,0.104378,0.89946,0,3.4754,0
"May 3, 10:00 am",957.279,293,393,849.636,1,1.00131,0.99625,1,14.8513,0.677918,-39.8903,251.713,333.397,4.36947,34.4448,13.5162,344.92,233.827,993,112.464,41.9545,10.8453,0.3,16.9,879,49815.9,55.4094,55.4094,51.8915,0,0,93.8381,139.989,0.966594,3.51784,0.89123,1.33347,0,0.2893,0.104378,0.89946,0,3.51784,0
"May 3, 11:00 am",948.872,293,393,848.436,1,0.995909,0.994847,1,20.0198,0.654104,-25.7484,249.648,332.926,4.28289,34.6373,13.5917,354.337,231.773,993,129.988,31.981,11.5125,0.9,18.7,903,49829.6,55.4094,55.4094,51.9058,0,0,91.7844,139.989,0.939575,3.50354,0.876932,1.33347,0,0.2893,0.104378,0.89946,0,3.50354,0
"May 3, 12:00 pm",935.514,293,393,841.979,1,0.991122,0.993984,1,23.0453,0.636439,-10.5068,246.343,330.393,4.21642,34.6998,13.6162,359.046,228.511,993,156.797,24.949,12.1313,1.3,20.1,915,49851.2,55.4094,55.4094,51.9283,0,0,88.5217,139.989,0.920196,3.48105,0.854442,1.33347,0,0.2893,0.104378,0.89946,0,3.48105,0
"May 3, 01:00 pm",865.7,293,393,784.129,1,0.990304,0.993853,1,23.4928,0.630273,5.35729,229.198,307.692,4.16472,34.5964,13.5756,335.502,211.458,993,192.123,23.7822,12.2156,1.4,21.2,855,49959.7,55.4094,55.4094,52.0413,0,0,71.4689,139.989,0.91711,3.36803,0.741421,1.33347,0,0.2893,0.104378,0.89946,0,3.36803,0
"May 3, 02:00 pm",840.603,293,393,759.583,1,0.994115,0.994501,1,21.2506,0.642038,20.8921,223.023,298.06,4.13206,34.5657,13.5636,319.806,205.328,993,222.521,29.206,12.6812,1.5,21.9,815,49996.9,55.4094,55.4094,52.0801,0,0,65.3385,139.989,0.932004,3.32926,0.702646,1.33347,0,0.2893,0.104378,0.89946,0,3.32926,0
"May 3, 03:00 pm",902.313,293,393,805.493,1,0.999753,0.995755,1,16.7084,0.667864,35.4193,238.144,316.076,4.11348,34.7349,13.63,330.008,220.401,993,242.619,38.4703,12.6906,1.9,22.3,841,49903.7,55.4094,55.4094,51.983,0,0,80.4118,139.989,0.957781,3.42636,0.799745,1.33347,0,0.2893,0.104378,0.89946,0,3.42636,0
"May 3, 04:00 pm",898.823,293,393,797.865,1,1.00345,0.997423,1,10.326,0.689891,48.7516,237.158,313.082,4.11348,34.3928,13.4957,318.236,219.549,993,256.378,49.3511,12.3,0.7,22.3,811,49909.1,55.4094,55.4094,51.9887,0,0,79.5595,139.989,0.983804,3.42071,0.794096,1.33347,0,0.2893,0.104378,0.89946,0,3.42071,0
"May 3, 05:00 pm",871.529,293,393,775.222,1,1.00191,0.999366,1,2.56632,0.699113,61.0162,230.523,304.197,4.14137,34.4041,13.5002,304.502,212.882,993,267.067,60.8329,12.2469,0.8,21.7,776,49950.9,55.4094,55.4094,52.0322,0,0,72.8925,139.989,0.998997,3.37718,0.750566,1.33347,0,0.2893,0.104378,0.89946,0,3.37718,0
"May 3, 06:00 pm",631.679,293,393,682.068,1,1.00342,0.998479,0.847113,6.13763,0.573191,72.5575,171.918,267.643,4.18816,34.2379,13.435,269.186,154.295,993,276.431,72.4176,12.1063,0.7,20.7,686,50270.2,55.4094,55.4094,52.3648,0,0,14.3063,139.989,0.994268,3.04457,0.417954,1.33347,0,0.2893,0.104378,0.89946,0,3.04457,0
"May 3, 07:00 pm",0,324,319.565,348.357,0.15845,1.00105,0.996156,0.542958,15.2086,0,78.9233,8.87559,136.695,3.33282,27.0121,10.5995,141.656,0,993,285.484,83.7315,11.9562,0.5,19.3,361,-355.488,0,0,-0.3703,0,0,0,0,0.964977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 08:00 pm",0,305.996,302.272,0,0,0.987637,0.993451,0,24.8502,0,0,0,0,2.73441,22.1866,8.70601,0,0,993,294.952,94.2049,12.2531,0.2,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.907409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 09:00 pm",0,290.533,287.295,0,0,0.961009,0.992557,0,34.0855,0,0,0,0,2.29073,19.0222,7.4643,0,0,993,305.479,104.244,11.7906,0.2,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.828202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 10:00 pm",0,277.029,274.177,0,0,0.918914,0.991702,0,42.5674,0,0,0,0,1.95309,16.5394,6.49007,0,0,993,317.681,112.94,11.25,0.2,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.736482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 11:00 pm",0,265.044,262.496,0,0,0.862857,0.990782,0,49.6906,0,0,0,0,1.6932,14.6164,5.73547,0,0,993,332.02,119.639,10.7484,0.3,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.646915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 12:00 am",0,254.266,251.963,0,0,0.813604,0.990068,0,54.0859,0,0,0,0,1.48686,13.0777,5.13169,0,0,993,348.435,123.576,10.2469,0.5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.586571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 01:00 am",0,244.47,242.371,0,0,0.804865,0.989947,0,54.749,0,0,0,0,1.3126,11.8324,4.64305,0,0,993,5.92612,124.139,9.325,0.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.57716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 02:00 am",0,235.514,233.594,0,0,0.844467,0.990508,0,51.4803,0,0,0,0,1.17044,10.7411,4.21482,0,0,993,22.8364,121.226,8.71562,1.1,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.622784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 03:00 am",0,227.29,225.527,0,0,0.901011,0.991391,0,45.1903,0,0,0,0,1.04719,9.79084,3.84193,0,0,993,37.8775,115.322,8.50625,1.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.704754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 04:00 am",0,219.678,218.048,0,0,0.948579,0.99228,0,37.061,0,0,0,0,0.945867,8.98809,3.52693,0,0,993,50.7166,107.181,8.53125,1.3,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.797994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 05:00 am",0,212.619,211.113,0,0,0.980356,0.993071,0,27.9864,0,0,0,0,0.857008,8.25024,3.2374,0,0,993,61.7006,97.5062,7.975,1.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.883059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 06:00 am",0,205.998,204.591,0,0,0.997773,0.995251,0,18.562,0,0,0,0,0.77808,7.6816,3.01426,0,0,993,71.4197,87.1376,7.875,1.7,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.94798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 07:00 am",0,299.563,369.491,514.324,0.851206,1.00363,0.997714,0.723167,9.18214,0.37885,-75.1737,94.1504,201.821,4.28627,31.6307,12.4119,204.44,0,993,80.5073,76.0506,9.18437,1.5,10.2,521,-355.488,0,0,-0.3703,0,0,0,0,0.987186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 08:00 am",763.635,293,393,707.989,1,1.00028,0.999921,1,0.319768,0.691261,-64.6453,210.303,277.815,4.60652,34.7886,13.651,277.819,186.527,993,89.6461,64.4974,10.1469,1.6,12.1,708,50105.2,55.4094,55.4094,52.1929,0,0,26.5634,139.989,0.999984,3.21646,0.589853,1.33347,0,0.2893,0.104378,0.89946,0,3.21646,0
"May 4, 09:00 am",893.213,293,393,794.663,1,1.00365,0.998074,1,7.75603,0.693279,-52.6724,236.408,311.826,4.5116,34.9596,13.7181,314.705,218.178,993,99.7195,52.9221,11.1875,1.9,14,802,49917.8,55.4094,55.4094,51.9977,0,0,78.1892,139.989,0.990852,3.41167,0.785054,1.33347,0,0.2893,0.104378,0.89946,0,3.41167,0
"May 4, 10:00 am",920.827,293,393,820.639,1,1.0015,0.996318,1,14.5943,0.675942,-39.7328,243.183,322.019,4.41811,35.2743,13.8416,332.755,224.923,993,112.163,41.7429,11.1344,3.6,15.9,848,49874.6,55.4094,55.4094,51.9527,0,0,84.9343,139.989,0.967734,3.45665,0.830035,1.33347,0,0.2893,0.104378,0.89946,0,3.45665,0
"May 4, 11:00 am",911.327,293,393,817.926,1,0.996286,0.994925,1,19.7415,0.652803,-25.6281,240.781,320.954,4.34047,35.2633,13.8373,340.996,222.603,993,129.682,31.738,11.5625,3.9,17.5,869,49889.6,55.4094,55.4094,51.9683,0,0,82.6138,139.989,0.941226,3.44104,0.814426,1.33347,0,0.2893,0.104378,0.89946,0,3.44104,0
"May 4, 12:00 pm",904.483,293,393,816.148,1,0.991646,0.99407,1,22.75,0.636186,-10.4393,238.933,320.256,4.27335,34.9854,13.7283,347.274,220.931,993,156.631,24.6661,12.025,2.6,18.9,885,49900.3,55.4094,55.4094,51.9795,0,0,80.942,139.989,0.922201,3.42988,0.803268,1.33347,0,0.2893,0.104378,0.89946,0,3.42988,0
"May 4, 01:00 pm",909.303,293,393,820.836,1,0.990857,0.993941,1,23.1921,0.633847,5.36224,240.083,322.096,4.22587,35.0375,13.7487,350.413,222.108,993,192.305,23.5003,12.2437,3,19.9,893,49892.8,55.4094,55.4094,51.9716,0,0,82.1193,139.989,0.91919,3.43773,0.811118,1.33347,0,0.2893,0.104378,0.89946,0,3.43773,0
"May 4, 02:00 pm",920.358,293,393,826.458,1,0.994562,0.994584,1,20.9566,0.647352,20.8391,242.788,324.302,4.19286,35.1343,13.7867,347.274,224.809,993,222.887,28.9762,12.6703,3.6,20.6,885,49875.4,55.4094,55.4094,51.9535,0,0,84.8195,139.989,0.933851,3.45587,0.82926,1.33347,0,0.2893,0.104378,0.89946,0,3.45587,0
"May 4, 03:00 pm",933.415,293,393,831.606,1,1.00002,0.99583,1,16.4279,0.670167,35.3217,245.948,326.322,4.17408,35.1057,13.7755,340.211,227.998,993,242.98,38.2852,12.4844,3.4,21,867,49854.5,55.4094,55.4094,51.9318,0,0,88.009,139.989,0.959176,3.47755,0.850933,1.33347,0,0.2893,0.104378,0.89946,0,3.47755,0
"May 4, 04:00 pm",914.07,293,393,811.329,1,1.0035,0.997491,1,10.0608,0.690525,48.6224,241.189,318.366,4.17877,35.0095,13.7377,323.338,223.273,993,256.697,49.1899,12.8922,3,20.9,824,49885.3,55.4094,55.4094,51.9638,0,0,83.2837,139.989,0.984623,3.44553,0.818918,1.33347,0,0.2893,0.104378,0.89946,0,3.44553,0
"May 4, 05:00 pm",853.427,293,393,761.378,1,1.00176,0.999428,1,2.31514,0.69717,60.8647,226.385,298.765,4.20227,34.9715,13.7228,299.009,208.46,993,267.35,60.6803,13.0953,3.2,20.4,762,49978,55.4094,55.4094,52.0604,0,0,68.471,139.989,0.999184,3.34895,0.722337,1.33347,0,0.2893,0.104378,0.89946,0,3.34895,0
"May 4, 06:00 pm",590.203,293,393,637.033,1,1.00347,0.998419,0.855024,6.37806,0.573153,72.3894,162.065,249.972,4.24956,34.79,13.6516,251.528,144.164,993,276.689,72.2636,12.4469,3.2,19.4,641,50316.7,55.4094,55.4094,52.4132,0,0,4.17518,139.989,0.993811,2.99614,0.369527,1.33347,0,0.2893,0.104378,0.89946,0,2.99614,0
"May 4, 07:00 pm",0,323.634,319.113,312.305,0.174212,1.00086,0.996094,0.547274,15.441,0,78.8341,8.81596,122.549,3.36849,27.5924,10.8272,127.138,0,993,285.724,83.5705,12.2578,3.7,18,324,-355.488,0,0,-0.3703,0,0,0,0,0.963905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 08:00 pm",0,305.269,301.47,0,0,0.987149,0.99338,0,25.0843,0,0,0,0,2.75286,22.6979,8.90664,0,0,993,295.179,94.0245,12.2031,2.7,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.905685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 09:00 pm",0,289.573,286.288,0,0,0.960082,0.992535,0,34.3266,0,0,0,0,2.29123,19.3454,7.59114,0,0,993,305.693,104.041,11.7281,2,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.825836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 10:00 pm",0,275.981,273.114,0,0,0.917283,0.991673,0,42.824,0,0,0,0,1.94109,16.6563,6.53594,0,0,993,317.872,112.71,11.3531,1.1,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.733445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 11:00 pm",0,263.953,261.397,0,0,0.86015,0.990741,0,49.967,0,0,0,0,1.67458,14.6973,5.7672,0,0,993,332.171,119.38,10.5656,1.2,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.643228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 12:00 am",0,253.23,250.942,0,0,0.809775,0.990015,0,54.38,0,0,0,0,1.46526,13.0075,5.10413,0,0,993,348.518,123.295,9.85625,0.8,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.582406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 01:00 am",0,243.562,241.491,0,0,0.800889,0.989893,0,55.0411,0,0,0,0,1.28636,11.6751,4.5813,0,0,993,5.9244,123.85,9.5125,0.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.572989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 02:00 am",0,234.772,232.888,0,0,0.841528,0.990465,0,51.7483,0,0,0,0,1.14286,10.5418,4.13659,0,0,993,22.7558,120.945,9.49844,0.7,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.619117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 03:00 am",0,226.703,224.972,0,0,0.899238,0.991361,0,45.429,0,0,0,0,1.02157,9.61802,3.77411,0,0,993,37.7412,115.061,9.37187,0.8,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.701793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 04:00 am",0,219.319,217.739,0,0,0.947585,0.992258,0,37.2776,0,0,0,0,0.921659,8.69788,3.41305,0,0,993,50.5467,106.942,9.07187,0.3,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.79571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 05:00 am",0,212.441,210.971,0,0,0.979822,0.993055,0,28.1911,0,0,0,0,0.834754,8.0544,3.16055,0,0,993,61.5104,97.288,8.91094,0.5,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.881377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 06:00 am",0,206.07,204.716,0,0,0.997531,0.995196,0,18.7641,0,0,0,0,0.760859,7.36027,2.88817,0,0,993,71.2142,86.9472,9.24063,0.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.946851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 07:00 am",0,287.03,346.696,423.249,0.870276,1.00361,0.997661,0.727873,9.39249,0.391919,-75.075,79.7236,166.083,3.43157,26.2908,10.3165,168.34,0,993,80.2857,75.8601,10.1812,0.4,11.9,429,-355.488,0,0,-0.3703,0,0,0,0,0.986594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 08:00 am",662.813,293,393,661.971,1,1.00046,0.999867,1,0.537757,0.688121,-64.4502,196.659,259.757,4.5116,34.1363,13.3951,259.769,161.9,993,89.404,64.3106,11.6563,0.2,14,662,50233.6,55.4094,55.4094,52.3267,0,0,1.93656,139.989,0.999956,3.08268,0.456068,1.33347,0,0.2893,0.104378,0.89946,0,3.08268,0
"May 5, 09:00 am",857.875,293,393,764.366,1,1.00364,0.998133,1,7.52184,0.692623,-52.4949,227.404,299.937,4.41323,34.2625,13.4446,302.54,209.546,993,99.4499,52.7313,12.3672,0.2,16,771,49971.4,55.4094,55.4094,52.0535,0,0,69.5574,139.989,0.991395,3.35584,0.729225,1.33347,0,0.2893,0.104378,0.89946,0,3.35584,0
"May 5, 10:00 am",899.679,293,393,801.232,1,1.00167,0.996385,1,14.3404,0.677188,-39.5801,237.489,314.403,4.31641,34.1879,13.4153,324.515,219.758,993,111.862,41.5368,12.7656,0.1,18,827,49907.8,55.4094,55.4094,51.9873,0,0,79.7686,139.989,0.968841,3.42209,0.79548,1.33347,0,0.2893,0.104378,0.89946,0,3.42209,0
"May 5, 11:00 am",913.261,293,393,817.437,1,0.996649,0.995001,1,19.4669,0.655697,-25.5121,240.743,320.762,4.2306,34.243,13.4369,340.211,223.075,993,129.375,31.5006,13.6281,0.2,19.8,867,49886.6,55.4094,55.4094,51.9652,0,0,83.0862,139.989,0.942834,3.4442,0.817592,1.33347,0,0.2893,0.104378,0.89946,0,3.4442,0
"May 5, 12:00 pm",915.398,293,393,823.42,1,0.99215,0.994154,1,22.4591,0.639528,-10.3753,241.205,323.11,4.16004,34.2692,13.4473,349.628,223.597,993,156.459,24.3884,14.2687,0.3,21.3,891,49883.2,55.4094,55.4094,51.9617,0,0,83.6082,139.989,0.924152,3.44771,0.821098,1.33347,0,0.2893,0.104378,0.89946,0,3.44771,0
"May 5, 01:00 pm",923.491,293,393,830.932,1,0.991388,0.994028,1,22.8962,0.637314,5.36495,243.187,326.058,4.10421,34.4269,13.5091,353.945,225.574,993,192.483,23.2226,14.7656,0.7,22.5,902,49870.4,55.4094,55.4094,51.9483,0,0,85.585,139.989,0.921211,3.46105,0.834437,1.33347,0,0.2893,0.104378,0.89946,0,3.46105,0
"May 5, 02:00 pm",941.694,293,393,842.079,1,0.99499,0.994666,1,20.6677,0.651321,20.7851,247.504,330.432,4.0673,34.1897,13.416,353.16,230.02,993,223.251,28.7498,14.9016,0.2,23.3,900,49841.2,55.4094,55.4094,51.9179,0,0,90.0313,139.989,0.935643,3.49143,0.864813,1.33347,0,0.2893,0.104378,0.89946,0,3.49143,0
"May 5, 03:00 pm",954.325,293,393,847.182,1,1.00026,0.995904,1,16.1526,0.673527,35.2241,250.635,332.434,4.04893,34.3549,13.4809,346.097,233.105,993,243.336,38.1027,15.2234,0.5,23.7,882,49820.7,55.4094,55.4094,51.8966,0,0,93.1164,139.989,0.960524,3.5128,0.886193,1.33347,0,0.2893,0.104378,0.89946,0,3.5128,0
"May 5, 04:00 pm",944.058,293,393,834.639,1,1.00355,0.997557,1,9.80064,0.693813,48.4937,248.146,327.512,4.04435,34.4149,13.5044,332.363,230.598,993,257.011,49.0305,15.1281,0.7,23.8,847,49837.4,55.4094,55.4094,51.914,0,0,90.6086,139.989,0.985406,3.49541,0.868795,1.33347,0,0.2893,0.104378,0.89946,0,3.49541,0
"May 5, 05:00 pm",879.158,293,393,781.49,1,1.0016,0.999489,1,2.06893,0.699822,60.7141,232.342,306.657,4.0719,34.4679,13.5252,306.857,214.745,993,267.628,60.5291,15.1531,1.1,23.2,782,49939.3,55.4094,55.4094,52.0201,0,0,74.7561,139.989,0.999348,3.38923,0.762617,1.33347,0,0.2893,0.104378,0.89946,0,3.38923,0
"May 5, 06:00 pm",610.923,293,393,649.648,1,1.00352,0.99836,0.862885,6.61352,0.581482,72.2221,166.792,254.922,4.11812,34.2722,13.4484,256.63,149.225,993,276.942,72.1107,15.1297,1.1,22.2,654,50293.8,55.4094,55.4094,52.3894,0,0,9.23645,139.989,0.993346,3.02,0.393385,1.33347,0,0.2893,0.104378,0.89946,0,3.02,0
"May 5, 07:00 pm",0,324.044,319.62,338.92,0.189931,1.00068,0.996033,0.551558,15.6685,0,78.7455,10.5096,132.992,3.27551,27.0768,10.6249,138.125,0,993,285.96,83.4105,14.7062,0.8,20.8,352,-355.488,0,0,-0.3703,0,0,0,0,0.962841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 08:00 pm",0,306.036,302.31,0.903983,0,0.986663,0.993311,0,25.3133,0,0,0,0.354723,2.68468,22.3319,8.76303,0.3924,0,993,295.402,93.8454,13.5969,0.6,19.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.903983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 09:00 pm",0,290.556,287.315,0,0,0.959163,0.992514,0,34.5625,0,0,0,0,2.24091,19.1774,7.52523,0,0,993,305.901,103.84,13.6469,0.7,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.823508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 10:00 pm",0,277.074,274.229,0,0,0.915662,0.991644,0,43.0752,0,0,0,0,1.9047,16.6215,6.52228,0,0,993,318.058,112.482,13.3062,0.5,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.730458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 11:00 pm",0,265.064,262.509,0,0,0.85745,0.9907,0,50.2381,0,0,0,0,1.64474,14.7893,5.80333,0,0,993,332.316,119.125,12.4187,1.1,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.639599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 12:00 am",0,254.27,251.965,0,0,0.805939,0.989962,0,54.6691,0,0,0,0,1.43896,13.2207,5.1878,0,0,993,348.597,123.018,11.8828,1.4,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.578298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 01:00 am",0,244.504,242.413,0,0,0.796897,0.989838,0,55.3286,0,0,0,0,1.26653,11.8982,4.66886,0,0,993,5.92036,123.565,11.4344,1.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.568869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 02:00 am",0,235.669,233.775,0,0,0.838582,0.990422,0,52.0124,0,0,0,0,1.131,10.6532,4.18033,0,0,993,22.6748,120.67,10.9812,0.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.61549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 03:00 am",0,227.564,225.825,0,0,0.897465,0.991331,0,45.6643,0,0,0,0,1.01185,9.71552,3.81237,0,0,993,37.6057,114.804,10.7156,1,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.698861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 04:00 am",0,220.093,218.493,0,0,0.946591,0.992238,0,37.4915,0,0,0,0,0.91435,8.86995,3.48057,0,0,993,50.3784,106.708,10.5281,0.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.793444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 05:00 am",0,213.136,211.649,0,0,0.979288,0.993038,0,28.3935,0,0,0,0,0.829647,8.19464,3.21558,0,0,993,61.3221,97.0746,10.1281,1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.879702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 06:00 am",0,206.63,205.246,0,0,0.997287,0.995141,0,18.9639,0,0,0,0,0.753524,7.59377,2.9798,0,0,993,71.0106,86.7603,10.1281,1.2,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.945723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 07:00 am",0,298.912,367.851,478.207,0.88897,1.00358,0.997608,0.732456,9.60092,0.40117,-74.9788,92.5825,187.648,4.10088,30.921,12.1334,190.314,0,993,80.0661,75.6744,11.2031,0.7,13,485,-355.488,0,0,-0.3703,0,0,0,0,0.985993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 08:00 am",726.636,293,393,678.941,1,1.00064,0.999814,1,0.75346,0.689649,-64.2598,201.725,266.417,4.46714,34.425,13.5084,266.44,177.49,993,89.1636,64.1287,12.1656,0.8,14.9,679,50154.1,55.4094,55.4094,52.2438,0,0,17.5259,139.989,0.999914,3.16553,0.538917,1.33347,0,0.2893,0.104378,0.89946,0,3.16553,0
"May 6, 09:00 am",857.889,293,393,764.767,1,1.00361,0.998191,1,7.29029,0.692634,-52.3223,227.532,300.095,4.37432,34.6781,13.6077,302.54,209.55,993,99.1818,52.5457,12.8156,1.3,16.8,771,49971.4,55.4094,55.4094,52.0535,0,0,69.5609,139.989,0.991916,3.35586,0.729247,1.33347,0,0.2893,0.104378,0.89946,0,3.35586,0
"May 6, 10:00 am",896.751,293,393,799.211,1,1.00184,0.996451,1,14.0896,0.677442,-39.4321,236.945,313.61,4.28289,34.7082,13.6195,323.338,219.042,993,111.562,41.3361,13.2313,1.4,18.7,824,49912.3,55.4094,55.4094,51.992,0,0,79.0535,139.989,0.969916,3.41736,0.790752,1.33347,0,0.2893,0.104378,0.89946,0,3.41736,0
"May 6, 11:00 am",899.877,293,393,806.516,1,0.996996,0.995076,1,19.1962,0.655922,-25.4004,237.627,316.477,4.20698,34.6947,13.6142,335.11,219.806,993,129.065,31.2689,13.4641,1.5,20.3,854,49907.5,55.4094,55.4094,51.987,0,0,79.8169,139.989,0.944398,3.42241,0.7958,1.33347,0,0.2893,0.104378,0.89946,0,3.42241,0
"May 6, 12:00 pm",894.126,293,393,805.664,1,0.992634,0.994237,1,22.1727,0.639745,-10.3146,236.138,316.143,4.14137,34.6476,13.5957,341.388,218.401,993,156.281,24.1159,14.1219,1.5,21.7,870,49916.4,55.4094,55.4094,51.9962,0,0,78.4121,139.989,0.926051,3.41313,0.786522,1.33347,0,0.2893,0.104378,0.89946,0,3.41313,0
"May 6, 01:00 pm",894.785,293,393,806.855,1,0.991899,0.994112,1,22.6052,0.637286,5.36546,236.282,316.61,4.09034,34.7341,13.6297,342.958,218.401,993,192.658,22.9491,14.3625,2,22.8,874,49915.4,55.4094,55.4094,51.9952,0,0,78.4121,139.989,0.923175,3.4142,0.787583,1.33347,0,0.2893,0.104378,0.89946,0,3.4142,0
"May 6, 02:00 pm",905.582,293,393,812.708,1,0.9954,0.994745,1,20.3839,0.650183,20.7302,238.989,318.907,4.0581,34.9927,13.7311,340.211,221.199,993,223.61,28.5268,14.3984,3.4,23.5,867,49898.6,55.4094,55.4094,51.9777,0,0,81.2104,139.989,0.93738,3.43167,0.805054,1.33347,0,0.2893,0.104378,0.89946,0,3.43167,0
"May 6, 03:00 pm",895.455,293,393,799.277,1,1.0005,0.995976,1,15.8823,0.670765,35.1264,236.535,313.636,4.03977,35.0909,13.7697,326.084,218.726,993,243.688,37.9227,14.525,4.2,23.9,831,49914.3,55.4094,55.4094,51.9941,0,0,78.7368,139.989,0.961826,3.41527,0.788662,1.33347,0,0.2893,0.104378,0.89946,0,3.41527,0
"May 6, 04:00 pm",866.22,293,393,771.172,1,1.00359,0.997622,1,9.54559,0.689523,48.3655,229.301,302.608,4.03977,34.8523,13.6761,306.857,211.585,993,257.32,48.8729,13.9781,3,23.9,782,49958.9,55.4094,55.4094,52.0405,0,0,71.5958,139.989,0.986154,3.36885,0.742234,1.33347,0,0.2893,0.104378,0.89946,0,3.36885,0
"May 6, 05:00 pm",671.254,293,393,610.689,1,1.00144,0.999549,1,1.82778,0.683869,60.5643,181.543,239.634,4.0673,34.4395,13.514,239.756,163.962,993,267.902,60.3793,13.5344,2.2,23.3,611,50223.4,55.4094,55.4094,52.3161,0,0,23.9729,139.989,0.999491,3.09327,0.46666,1.33347,0,0.2893,0.104378,0.89946,0,3.09327,0
"May 6, 06:00 pm",522.633,293,393,560.974,1,1.00355,0.998303,0.870692,6.84392,0.575806,72.0558,145.326,220.126,4.11348,34.5387,13.553,221.706,127.66,993,277.19,71.959,13.1594,3,22.3,565,45494.6,50.2474,50.2474,47.3902,0,0,0,127.66,0.992874,2.85715,0.296373,1.26764,0,0.2893,0.104378,0.89946,0,2.85715,0
"May 6, 07:00 pm",0,323.788,319.304,259.682,0.205602,1.00049,0.995974,0.555807,15.8911,0,78.6577,8.78188,101.899,3.25655,27.5943,10.828,105.948,0,993,286.191,83.2516,12.9531,4.6,21,270,-355.488,0,0,-0.3703,0,0,0,0,0.961784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 08:00 pm",0,305.395,301.585,0.902307,0,0.98618,0.99326,0,25.5371,0,0,0,0.354065,2.65168,23.0435,9.04226,0.3924,0,993,295.62,93.6676,11.8656,5.8,19.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.902307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 09:00 pm",0,289.78,286.516,0,0,0.958251,0.992493,0,34.7931,0,0,0,0,2.2237,19.3683,7.60011,0,0,993,306.105,103.641,11.65,2.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.821218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 10:00 pm",0,276.148,273.27,0,0,0.914053,0.991615,0,43.321,0,0,0,0,1.8984,16.8573,6.61479,0,0,993,318.239,112.257,10.7703,2.3,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.727521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 11:00 pm",0,264.122,261.568,0,0,0.85476,0.99066,0,50.5036,0,0,0,0,1.6507,14.7496,5.78776,0,0,993,332.456,118.873,9.8125,1.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.636029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 12:00 am",0,253.291,250.977,0,0,0.802097,0.989909,0,54.9529,0,0,0,0,1.45376,13.2225,5.18851,0,0,993,348.672,122.746,8.81563,2,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.57425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 01:00 am",0,243.437,241.327,0,0,0.792894,0.989784,0,55.6114,0,0,0,0,1.28737,11.9574,4.6921,0,0,993,5.91403,123.286,8.76563,2.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.564803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 02:00 am",0,234.392,232.453,0,0,0.835632,0.99038,0,52.2725,0,0,0,0,1.15284,10.8953,4.27531,0,0,993,22.5934,120.399,7.75625,3.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.611906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 03:00 am",0,226.058,224.274,0,0,0.895693,0.991302,0,45.8964,0,0,0,0,1.03265,9.95924,3.908,0,0,993,37.471,114.553,7.34688,3.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.695958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 04:00 am",0,218.342,216.693,0,0,0.945597,0.992217,0,37.7026,0,0,0,0,0.934047,9.13286,3.58373,0,0,993,50.2115,106.479,7.09375,3.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.791196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 05:00 am",0,211.25,209.741,0,0,0.978753,0.993023,0,28.5935,0,0,0,0,0.847216,8.27676,3.2478,0,0,993,61.1355,96.866,6.75,2.3,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.878037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 06:00 am",0,204.699,203.31,0,0,0.99704,0.995086,0,19.1617,0,0,0,0,0.771261,7.5537,2.96407,0,0,993,70.809,86.5773,6.08125,1.5,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.944596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 07:00 am",0,287.975,349.368,413.862,0.90728,1.00355,0.997555,0.736917,9.80738,0.411995,-74.8851,82.2667,162.399,3.61015,27.4118,10.7564,164.808,0,993,79.8484,75.4934,7.13437,2.7,9.4,420,-355.488,0,0,-0.3703,0,0,0,0,0.985386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 08:00 am",624.69,293,393,627.911,1,1.0008,0.999761,1,0.966812,0.682921,-64.0744,186.585,246.392,4.65705,34.7535,13.6373,246.427,152.588,993,88.925,63.9518,7.89688,1.9,11.1,628,47363,52.3334,52.3334,49.3364,0,0,0,132.614,0.999858,2.99699,0.409606,1.29424,0,0.2893,0.104378,0.89946,0,2.99699,0
"May 7, 09:00 am",815.963,293,393,731.41,1,1.00359,0.998248,1,7.06146,0.689176,-52.1545,217.614,287.005,4.56638,35.0118,13.7386,289.199,199.309,993,98.9152,52.3653,9.22812,2.5,12.9,737,50032.5,55.4094,55.4094,52.1172,0,0,59.3199,139.989,0.992415,3.29215,0.665533,1.33347,0,0.2893,0.104378,0.89946,0,3.29215,0
"May 7, 10:00 am",857.576,293,393,768.028,1,1.00199,0.996516,1,13.8422,0.674875,-39.2889,227.75,301.374,4.48193,35.1548,13.7948,310.388,209.473,993,111.262,41.141,9.20938,3.2,14.6,791,49971.8,55.4094,55.4094,52.054,0,0,69.4844,139.989,0.970959,3.35537,0.728762,1.33347,0,0.2893,0.104378,0.89946,0,3.35537,0
"May 7, 11:00 am",865.82,293,393,779.437,1,0.997329,0.99515,1,18.9294,0.654075,-25.293,229.742,305.851,4.40835,35.2882,13.8471,323.338,211.487,993,128.754,31.043,9.92813,4.2,16.1,824,49959.5,55.4094,55.4094,52.0411,0,0,71.4981,139.989,0.945919,3.36822,0.741608,1.33347,0,0.2893,0.104378,0.89946,0,3.36822,0
"May 7, 12:00 pm",866.698,293,393,784.073,1,0.9931,0.994318,1,21.8907,0.638467,-10.2574,229.936,307.67,4.34529,35.3962,13.8895,331.578,211.701,993,156.098,23.8487,10.0562,5.2,17.4,845,49958.2,55.4094,55.4094,52.0398,0,0,71.7125,139.989,0.927897,3.36959,0.742982,1.33347,0,0.2893,0.104378,0.89946,0,3.36959,0
"May 7, 01:00 pm",840.169,293,393,762.268,1,0.992388,0.994195,1,22.3192,0.634697,5.36376,223.354,299.114,4.30202,35.2457,13.8304,323.338,205.221,993,192.828,22.6799,10.3312,4.6,18.3,824,49997.5,55.4094,55.4094,52.0808,0,0,65.2324,139.989,0.925082,3.3286,0.701984,1.33347,0,0.2893,0.104378,0.89946,0,3.3286,0
"May 7, 02:00 pm",857.756,293,393,773.788,1,0.995791,0.994824,1,20.1053,0.647983,20.6743,227.651,303.634,4.26858,35.3332,13.8647,323.338,209.517,993,223.964,28.3073,10.875,5.2,19,824,49971.6,55.4094,55.4094,52.0537,0,0,69.5283,139.989,0.939063,3.35565,0.729041,1.33347,0,0.2893,0.104378,0.89946,0,3.35565,0
"May 7, 03:00 pm",834.13,293,393,749.277,1,1.00072,0.996047,1,15.6174,0.667393,35.0287,221.803,294.016,4.25431,35.1746,13.8025,305.287,203.746,993,244.034,37.7453,10.7844,4.4,19.3,778,50006.4,55.4094,55.4094,52.09,0,0,63.7575,139.989,0.963081,3.31942,0.692805,1.33347,0,0.2893,0.104378,0.89946,0,3.31942,0
"May 7, 04:00 pm",685.575,293,393,623.7,1,1.00362,0.997685,1,9.29571,0.675251,48.2379,185.469,244.74,4.26382,35.0271,13.7446,247.997,167.46,993,257.624,48.7171,10.8188,4.8,19.1,632,50205.9,55.4094,55.4094,52.2979,0,0,27.4711,139.989,0.986868,3.1115,0.484888,1.33347,0,0.2893,0.104378,0.89946,0,3.1115,0
"May 7, 05:00 pm",760.508,293,393,685.735,1,1.00127,0.999607,1,1.59175,0.690092,60.4154,203.831,269.083,4.28767,35.1172,13.78,269.186,185.763,993,268.17,60.2309,10.5531,4.6,18.6,686,50109.4,55.4094,55.4094,52.1973,0,0,45.7743,139.989,0.999614,3.21208,0.585465,1.33347,0,0.2893,0.104378,0.89946,0,3.21208,0
"May 7, 06:00 pm",512.433,293,393,547.804,1,1.00359,0.998246,0.878445,7.06921,0.577864,71.8905,143.174,214.958,4.33084,34.8508,13.6754,216.605,125.168,993,277.434,71.8084,10.1609,4.2,17.7,552,44515.7,49.2039,49.2039,46.3705,0,0,0,125.168,0.992398,2.83341,0.285948,1.25433,0,0.2893,0.104378,0.89946,0,2.83341,0
"May 7, 07:00 pm",0,323.572,319.037,194.069,0.221219,1.0003,0.995916,0.560022,16.1087,0,78.5705,7.11329,76.1526,3.43027,27.5473,10.8096,79.2648,0,993,286.417,83.0937,9.68125,4.4,16.4,202,-355.488,0,0,-0.3703,0,0,0,0,0.960737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 08:00 pm",0,305.061,301.23,0.900656,0,0.985701,0.993244,0,25.7556,0,0,0,0.353417,2.79713,22.8312,8.95896,0.3924,0,993,295.832,93.4913,8.98438,3.6,15,1,-355.488,0,0,-0.3703,0,0,0,0,0.900656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 09:00 pm",0,289.186,285.863,0,0,0.957349,0.992472,0,35.0183,0,0,0,0,2.33631,19.5109,7.65609,0,0,993,306.303,103.443,8.34375,3.2,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.818969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 10:00 pm",0,275.339,272.418,0,0,0.912456,0.991587,0,43.5613,0,0,0,0,1.98691,16.934,6.64492,0,0,993,318.414,112.034,7.46875,3,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.724638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 11:00 pm",0,263.153,260.567,0,0,0.852082,0.99062,0,50.7636,0,0,0,0,1.71901,14.7879,5.80275,0,0,993,332.591,118.624,6.38125,2,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.632521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 12:00 am",0,252.28,249.961,0,0,0.798255,0.989857,0,55.2314,0,0,0,0,1.51039,13.0962,5.13894,0,0,993,348.743,122.477,5.89688,1.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.570263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 01:00 am",0,242.442,240.337,0,0,0.78888,0.98973,0,55.8895,0,0,0,0,1.33113,11.7899,4.62637,0,0,993,5.90544,123.011,5.23125,1.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.560791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 02:00 am",0,233.396,231.458,0,0,0.832678,0.990337,0,52.5285,0,0,0,0,1.18379,10.795,4.23597,0,0,993,22.5116,120.134,5.03438,2.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.608366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 03:00 am",0,224.97,223.166,0,0,0.893922,0.991273,0,46.125,0,0,0,0,1.05591,10.0214,3.9324,0,0,993,37.3372,114.307,4.5125,4.8,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.693087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 04:00 am",0,217.243,215.595,0,0,0.944605,0.992196,0,37.9109,0,0,0,0,0.950916,9.06324,3.55642,0,0,993,50.0462,106.255,4.24687,3.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.788967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 05:00 am",0,210.097,208.577,0,0,0.978217,0.993007,0,28.7912,0,0,0,0,0.860485,8.30062,3.25716,0,0,993,60.9509,96.6622,4.2375,3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.876381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 06:00 am",0,203.454,202.048,0,0,0.996791,0.995032,0,19.3571,0,0,0,0,0.77988,7.63505,2.99599,0,0,993,70.6093,86.3981,4.55,2.7,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.943471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 07:00 am",0,235.647,258.234,153.624,0.9252,1.00351,0.997503,0.741255,10.0118,0.404597,-74.794,31.3209,60.2822,1.46676,12.9637,5.08694,61.2144,0,993,79.6327,75.3172,5.20313,3.2,7,156,-355.488,0,0,-0.3703,0,0,0,0,0.984772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 08:00 am",57.0989,293,393,308.935,1,1.00097,0.999709,1,1.17775,0.605383,-63.8938,91.8106,121.226,4.78511,34.7141,13.6218,121.252,13.9471,993,88.6885,63.7799,6.17813,4.2,8.6,309,-364.201,0,0,-0.379376,0,0,0,0,0.999789,0.379376,-0.014302,0,0,0.2893,0.104378,0,0,0,0.379376
"May 8, 09:00 am",404.845,293,393,394.178,1,1.00355,0.998305,1,6.83542,0.634783,-51.9916,117.281,154.676,4.69776,34.9016,13.6954,155.783,98.8882,993,98.6503,52.1902,7.01875,4.8,10.3,397,31893.1,35.7841,35.7841,33.222,0,0,0,92.8606,0.992892,2.56216,0.185858,1.08317,0,0.2893,0.104378,0.89946,0,2.56216,0
"May 8, 10:00 am",539.639,293,393,506.396,1,1.00214,0.996579,1,13.598,0.644752,-39.1504,150.198,198.71,4.61155,35.0983,13.7726,204.44,131.813,993,110.963,40.9514,7.39063,5.2,12,521,47134.2,51.9953,51.9953,49.0981,0,0,0,131.813,0.971969,2.89718,0.314115,1.28993,0,0.2893,0.104378,0.89946,0,2.89718,0
"May 8, 11:00 am",545.294,293,393,513.489,1,0.997649,0.995223,1,18.6667,0.626266,-25.1899,151.413,201.493,4.53644,34.8659,13.6814,212.681,133.195,993,128.441,30.8229,7.875,3.9,13.5,542,47681.9,52.5793,52.5793,49.6687,0,0,0,133.195,0.947397,2.91063,0.320114,1.29738,0,0.2893,0.104378,0.89946,0,2.91063,0
"May 8, 12:00 pm",477.778,293,393,459.267,1,0.993547,0.994397,1,21.6134,0.602041,-10.2036,134.755,180.216,4.48193,34.5832,13.5705,193.846,116.703,993,155.91,23.5869,8.27188,3,14.6,494,41207,45.6782,45.6782,42.924,0,0,0,116.703,0.92969,2.75424,0.251739,1.20936,0,0.2893,0.104378,0.89946,0,2.75424,0
"May 8, 01:00 pm",384.705,293,393,381.896,1,0.992858,0.994276,1,22.0383,0.581243,5.35989,111.962,149.856,4.43768,34.5459,13.5558,161.669,93.9689,993,192.994,22.4151,8.85938,3.7,15.5,412,32346.4,36.2455,36.2455,33.6942,0,0,0,93.9689,0.926933,2.55131,0.169126,1.08905,0,0.2893,0.104378,0.89946,0,2.55131,0
"May 8, 02:00 pm",248.617,293,393,267.156,1,0.996165,0.9949,1,19.832,0.544928,20.6174,78.6338,104.832,4.41811,34.3731,13.488,111.442,60.7277,993,224.315,28.0912,9.025,3.9,15.9,284,19651,22.2969,22.2969,20.4698,0,0,0,60.7277,0.940691,1.82718,0.072626,0.911145,0,0.2893,0.104378,0.44973,0,1.82718,0
"May 8, 03:00 pm",92.0308,293,393,135.965,1,1.00093,0.996116,1,15.3577,0.406295,34.931,40.26,53.3527,4.41323,34.0651,13.3671,55.3284,22.4796,993,244.375,37.5703,9.125,3.4,16,141,4760.43,6.50926,6.50926,4.95878,0,0,0,22.4796,0.964291,1.55048,-0.00270784,0.709783,0,0.2893,0.104378,0.44973,0,1.55048,0
"May 8, 04:00 pm",381.157,293,393,373.293,1,1.00364,0.997747,1,9.05107,0.627681,48.111,111.015,146.48,4.41323,34.4024,13.4995,148.327,93.1022,993,257.922,48.5631,9.125,3,16,378,32007.3,35.8847,35.8847,33.3409,0,0,0,93.1022,0.987549,2.54383,0.166244,1.08445,0,0.2893,0.104378,0.89946,0,2.54383,0
"May 8, 05:00 pm",290.294,293,393,298.916,1,1.0011,0.999664,1,1.36092,0.604358,60.2674,88.8412,117.295,4.43768,34.3927,13.4957,117.328,70.9078,993,268.433,60.0839,8.85938,3.6,15.5,299,23260.9,26.5882,26.5882,24.2301,0,0,0,70.9078,0.999718,2.35813,0.099114,0.965877,0,0.2893,0.104378,0.89946,0,2.35813,0
"May 8, 06:00 pm",44.3692,293,393,109.111,1,1.00361,0.998191,0.88614,7.2893,0.251082,71.7263,28.7663,42.8152,4.48686,34.2551,13.4417,43.164,10.8377,993,277.672,71.6592,8.64063,4.6,14.5,110,-360.599,0,0,-0.375624,0,10.8377,0,0,0.991918,0.375624,-0.0180545,0,0,0.2893,0.104378,0,0,0,0.375624
"May 8, 07:00 pm",0,323.465,318.904,1.9194,0.236776,1.00011,0.995859,0.564199,16.3214,0,78.4841,0.075843,0.753173,3.55288,27.4319,10.7643,0.7848,0,993,286.638,82.9369,8.45625,5.2,13.3,2,-355.488,0,0,-0.3703,0,0,0,0,0.959701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 08:00 pm",0,304.708,300.822,0,0,0.985225,0.993228,0,25.9688,0,0,0,0,2.88607,23.0177,9.03213,0,0,993,296.04,93.3164,7.56875,5,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.899033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 09:00 pm",0,288.631,285.267,0,0,0.956456,0.992452,0,35.238,0,0,0,0,2.38919,19.6718,7.7192,0,0,993,306.496,103.247,7.68437,4.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.816763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 10:00 pm",0,274.621,271.666,0,0,0.910875,0.99156,0,43.796,0,0,0,0,2.01285,17.0976,6.7091,0,0,993,318.584,111.813,7.64375,5,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.721809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 11:00 pm",0,262.253,259.628,0,0,0.849419,0.990581,0,51.018,0,0,0,0,1.72567,15.0316,5.89839,0,0,993,332.72,118.378,7.60312,4.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.629076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 12:00 am",0,251.228,248.879,0,0,0.794415,0.989805,0,55.5046,0,0,0,0,1.50039,13.3179,5.22594,0,0,993,348.809,122.213,7.09375,4.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.566341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 01:00 am",0,241.167,239.015,0,0,0.784861,0.989676,0,56.1628,0,0,0,0,1.31012,12.1558,4.76995,0,0,993,5.89461,122.741,6.90625,6.7,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.556835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 02:00 am",0,232.043,230.094,0,0,0.829724,0.990295,0,52.7804,0,0,0,0,1.15532,10.9212,4.28548,0,0,993,22.4293,119.874,6.81875,5.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.604871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 03:00 am",0,223.788,222.026,0,0,0.892153,0.991243,0,46.3502,0,0,0,0,1.02566,9.78124,3.83816,0,0,993,37.2042,114.066,6.95313,3.9,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.690248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 04:00 am",0,216.173,214.548,0,0,0.943614,0.992176,0,38.1164,0,0,0,0,0.924887,8.95496,3.51393,0,0,993,49.8824,106.036,6.45313,3.7,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.786758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 05:00 am",0,209.076,207.567,0,0,0.977681,0.992991,0,28.9863,0,0,0,0,0.83125,8.2879,3.25217,0,0,993,60.7681,96.4633,6.475,4.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.874735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 06:00 am",0,202.495,201.103,0,0,0.99654,0.994978,0,19.5503,0,0,0,0,0.753077,7.59002,2.97832,0,0,993,70.4118,86.2231,7.04375,3.6,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.942348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 07:00 am",0,196.318,195.018,0.984152,0.942721,1.00347,0.997452,0.745469,10.2141,0,-74.7054,0.205592,0.386181,0.685743,7.05903,2.76996,0.3924,0,993,79.4192,75.146,6.93125,3.9,7.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.984152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 08:00 am",0,199.798,202.504,21.9936,1,1.00112,0.999658,1,1.38619,0.333544,-63.7181,6.53682,8.63027,0.733836,7.45048,2.92357,8.6328,0,993,88.4541,63.613,7.2625,3,8.2,22,-355.488,0,0,-0.3703,0,0,0,0,0.999707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 09:00 am",0,248.589,281.635,149.002,1,1.00351,0.998361,1,6.61225,0.61748,-51.8336,44.334,58.4685,1.82316,15.7135,6.16599,58.86,0,993,98.3873,52.0203,8.11563,3,9.6,150,-355.488,0,0,-0.3703,0,0,0,0,0.993348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 10:00 am",102.973,293,393,310.37,1,1.00228,0.996642,1,13.3573,0.590239,-39.0167,92.0746,121.789,4.66212,34.4775,13.529,125.176,25.1524,993,110.665,40.7675,7.71875,3.2,11,319,-379.194,0,0,-0.394993,0,5.17774,0,0,0.972948,0.394993,0.00131502,0,0,0.2893,0.104378,0,0,0,0.394993
"May 9, 11:00 am",341.629,293,393,344.426,1,0.997954,0.995294,1,18.408,0.585835,-25.0911,101.599,135.153,4.60149,34.533,13.5507,142.441,83.4471,993,128.126,30.6088,8.17656,3.4,12.2,363,28216.8,31.8541,31.8541,29.3925,0,0,0,83.4471,0.948832,2.46164,0.13546,1.03304,0,0.2893,0.104378,0.89946,0,2.46164,0
"May 9, 12:00 pm",228.448,293,393,251.487,1,0.993975,0.994475,1,21.3408,0.526685,-10.1531,73.8274,98.6834,4.56138,34.3138,13.4647,105.948,55.8013,993,155.716,23.3306,9.17188,3.2,13,270,17694.8,20.2209,20.2209,18.4321,0,0,0,55.8013,0.931432,1.78885,0.0607796,0.884667,0,0.2893,0.104378,0.44973,0,1.78885,0
"May 9, 01:00 pm",0,323.526,318.98,5.57237,1,0.993308,0.994355,1,21.7626,0,5.35386,1.63455,2.1866,3.57659,27.2597,10.6967,2.3544,0,993,193.155,22.1548,9.12813,3.7,12.8,6,-355.488,0,0,-0.3703,0,0,0,0,0.928728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 02:00 pm",0,304.846,300.976,0,1,0.996522,0.994974,1,19.5641,0,20.5597,0,0,2.88412,22.9008,8.98627,0,0,993,224.66,27.8787,10.3469,3.9,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.942268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 03:00 pm",0,288.797,285.438,0,1,1.00113,0.996183,1,15.1034,0,34.8334,0,0,2.4037,19.603,7.69221,0,0,993,244.71,37.3979,9.9625,3.9,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.965457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 04:00 pm",0,274.799,271.846,0,1,1.00366,0.997808,1,8.81175,0,47.9846,0,0,1.98538,17.1559,6.73196,0,0,993,258.214,48.4109,9.78125,5.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.988197,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 05:00 pm",0,262.395,259.761,0,1,1.00093,0.99972,1,1.13536,0,60.1204,0,0,1.69805,15.1691,5.95234,0,0,993,268.691,59.9383,9.05937,6.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 06:00 pm",0,251.352,249,0,1,1.00363,0.998137,0.893774,7.50415,0,71.5632,0,0,1.47338,13.4128,5.26317,0,0,993,277.905,71.5111,8.65,5.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.991435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 07:00 pm",0,241.449,239.334,0,0.252266,0.999922,0.995803,0.568338,16.5289,0,78.3985,0,0,1.2801,11.9734,4.69838,0,0,993,286.854,82.7814,8.25937,4.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.958676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 08:00 pm",0,232.473,230.552,0,0,0.984755,0.993212,0,26.1766,0,0,0,0,1.13251,10.7799,4.23003,0,0,993,296.242,93.1431,7.8375,4.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.897439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 09:00 pm",0,224.254,222.497,0,0,0.955574,0.992432,0,35.4522,0,0,0,0,1.01157,9.793,3.84277,0,0,993,306.683,103.054,7.3375,3.9,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.8146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
