"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 9, 10:00 pm",0,216.645,215.02,0,0,0.90931,0.991532,0,44.0251,0,0,0,0,0.914899,8.98786,3.52684,0,0,993,318.748,111.595,6.6375,3.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.719036,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 11:00 pm",0,209.589,208.088,0,0,0.846774,0.990542,0,51.2666,0,0,0,0,0.83518,8.22633,3.22801,0,0,993,332.845,118.136,6.12813,3.2,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.625697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 12:00 am",0,203.067,201.687,0,0,0.790582,0.989753,0,55.7722,0,0,0,0,0.762956,7.49184,2.9398,0,0,993,348.872,121.953,5.41563,2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.562484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 01:00 am",0,196.941,195.65,0,0,0.780839,0.989622,0,56.4312,0,0,0,0,0.704433,6.95802,2.73033,0,0,993,5.88158,122.476,5.575,1.9,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.552939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 02:00 am",0,191.126,189.908,0,0,0.826771,0.990253,0,53.0281,0,0,0,0,0.656671,6.51508,2.55652,0,0,993,22.3466,119.618,4.73125,2,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.601423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 03:00 am",0,185.477,184.301,0,0,0.890388,0.991215,0,46.572,0,0,0,0,0.609609,6.29145,2.46877,0,0,993,37.0722,113.83,4.3875,4.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.687442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 04:00 am",0,180.09,178.981,0,0,0.942624,0.992156,0,38.319,0,0,0,0,0.568838,5.88957,2.31107,0,0,993,49.7203,105.823,3.80937,4.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.784571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 05:00 am",0,175.057,174.034,0,0,0.977144,0.992975,0,29.179,0,0,0,0,0.534228,5.36498,2.10522,0,0,993,60.5873,96.2694,3.46563,1.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.873101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 06:00 am",0,170.278,169.314,0,0,0.996287,0.994925,0,19.7412,0,0,0,0,0.501392,5.01564,1.96814,0,0,993,70.2163,86.0523,3.05312,1.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.941228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 07:00 am",0,209.018,234.6,154.414,0.959837,1.00343,0.997401,0.749559,10.4142,0.457275,-74.6195,33.0201,60.5919,1.05291,9.67376,3.79598,61.6068,0,993,79.2079,74.9796,3.68437,2,4.7,157,-355.488,0,0,-0.3703,0,0,0,0,0.983527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 08:00 am",149.89,293,393,433.832,1,1.00127,0.999607,1,1.59209,0.648854,-63.5474,128.954,170.236,4.89462,34.5535,13.5588,170.302,36.6126,993,88.2218,63.4512,5.09375,1.9,6.5,434,-397.783,0,0,-0.414357,0,16.6379,0,0,0.999614,0.414357,0.0206787,0,0,0.2893,0.104378,0,0,0,0.414357
"May 10, 09:00 am",799.023,293,393,718.505,1,1.00347,0.998416,1,6.39202,0.687936,-51.6805,213.786,281.942,4.79546,35.2184,13.8197,283.705,195.171,993,98.1262,51.8558,6.8375,3,8.4,723,50056.5,55.4094,55.4094,52.1422,0,0,55.1821,139.989,0.993783,3.26718,0.640567,1.33347,0,0.2893,0.104378,0.89946,0,3.26718,0
"May 10, 10:00 am",622.423,293,393,574.599,1,1.00241,0.996704,1,13.1202,0.656691,-38.8878,170.493,225.473,4.71309,35.0299,13.7457,231.516,152.034,993,110.368,40.5893,6.48438,3.6,10,590,50280.8,55.4094,55.4094,52.3758,0,0,12.0454,139.989,0.973896,3.03353,0.406915,1.33347,0,0.2893,0.104378,0.89946,0,3.03353,0
"May 10, 11:00 am",541.14,293,393,510.271,1,0.998247,0.995363,1,18.1535,0.627282,-24.9966,150.575,200.23,4.64691,35.036,13.7481,210.719,132.18,993,127.809,30.4006,6.6125,4.6,11.3,537,47279.5,52.1502,52.1502,49.2494,0,0,0,132.18,0.950225,2.90075,0.315702,1.2919,0,0.2893,0.104378,0.89946,0,2.90075,0
"May 10, 12:00 pm",562.301,293,393,530.014,1,0.994386,0.994551,1,21.073,0.616237,-10.1059,155.669,207.977,4.58642,34.9996,13.7339,222.883,137.349,993,155.517,23.0799,7.57813,4.4,12.5,568,49338.2,54.3454,54.3454,51.3939,0,0,0,137.349,0.933123,2.9515,0.338457,1.3199,0,0.2893,0.104378,0.89946,0,2.9515,0
"May 10, 01:00 pm",439.548,293,393,428.015,1,0.993739,0.994432,1,21.4921,0.594806,5.3457,125.614,167.953,4.55639,34.8959,13.6931,180.504,107.365,993,193.312,21.8989,7.86563,5,13.1,460,37571.3,41.806,41.806,39.1367,0,0,0,107.365,0.930468,2.66928,0.216172,1.15997,0,0.2893,0.104378,0.89946,0,2.66928,0
"May 10, 02:00 pm",307.115,293,393,316.17,1,0.996862,0.995047,1,19.3016,0.570667,20.501,93.1392,124.065,4.55139,34.5855,13.5713,131.454,75.0165,993,225,27.6697,7.96562,4.2,13.2,335,24888.4,28.3171,28.3171,25.9254,0,0,0,75.0165,0.943792,2.39164,0.110571,0.987928,0,0.2893,0.104378,0.89946,0,2.39164,0
"May 10, 03:00 pm",639.97,293,393,589.614,1,1.00131,0.996249,1,14.8545,0.653066,34.7358,174.678,231.364,4.53644,35.2217,13.821,239.364,156.321,993,245.039,37.228,7.875,5.4,13.5,610,50260.6,55.4094,55.4094,52.3548,0,0,16.3315,139.989,0.96658,3.05457,0.427957,1.33347,0,0.2893,0.104378,0.89946,0,3.05457,0
"May 10, 04:00 pm",706.167,293,393,641.74,1,1.00366,0.997867,1,8.57782,0.677313,47.859,190.877,251.819,4.53147,35.3104,13.8558,254.668,172.49,993,258.501,48.2606,7.975,5.4,13.6,649,50180.3,55.4094,55.4094,52.2711,0,0,32.5008,139.989,0.988814,3.13827,0.511654,1.33347,0,0.2893,0.104378,0.89946,0,3.13827,0
"May 10, 05:00 pm",705.561,293,393,641.918,1,1.00076,0.999774,1,0.915127,0.684111,59.9744,190.742,251.889,4.55139,35.2922,13.8487,251.921,172.49,993,268.943,59.7941,7.73125,5.2,13.2,642,50181,55.4094,55.4094,52.2719,0,0,32.5008,139.989,0.999872,3.13747,0.510857,1.33347,0,0.2893,0.104378,0.89946,0,3.13747,0
"May 10, 06:00 pm",513.444,293,393,536.105,1,1.00365,0.998085,0.901345,7.71368,0.590776,71.4013,143.755,210.367,4.59646,35.0245,13.7436,212.288,125.415,993,278.133,71.3644,7.53438,4.4,12.3,541,44612.6,49.3072,49.3072,46.4714,0,0,0,125.415,0.990951,2.83576,0.286974,1.25564,0,0.2893,0.104378,0.89946,0,2.83576,0
"May 10, 07:00 pm",0,293,393,302.622,0.267682,0.999731,0.995749,0.572438,16.7313,0,78.3136,13.7093,118.749,4.65705,34.4599,13.5221,123.998,0,993,287.065,82.6271,7.42813,3.2,11.1,316,-355.488,0,0,-0.3703,0,0,0,0,0.957665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 08:00 pm",0,323.503,318.952,8.95875,0,0.984291,0.993196,0,26.3789,0,0,0,3.51541,3.7028,26.9789,10.5865,3.924,0,993,296.439,92.9714,6.90938,1.7,9.8,10,-355.488,0,0,-0.3703,0,0,0,0,0.895875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 09:00 pm",0,304.83,300.963,0,0,0.954705,0.992413,0,35.6608,0,0,0,0,3.00316,22.5796,8.86024,0,0,993,306.865,102.862,7.20313,1.5,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.812482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 10:00 pm",0,288.857,285.516,0,0,0.907764,0.991506,0,44.2484,0,0,0,0,2.4941,19.2414,7.55032,0,0,993,318.907,111.38,6.92813,1.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.716321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 11:00 pm",0,274.941,272.005,0,0,0.84415,0.990503,0,51.5094,0,0,0,0,2.1045,16.7294,6.56461,0,0,993,332.964,117.898,6.3625,1.4,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.622386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 12:00 am",0,262.659,260.052,0,0,0.786759,0.989701,0,56.0344,0,0,0,0,1.80888,14.699,5.7679,0,0,993,348.931,121.697,5.61875,1.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.558695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 01:00 am",0,251.789,249.474,0,0,0.776817,0.989569,0,56.6946,0,0,0,0,1.56057,12.9319,5.07446,0,0,993,5.86636,122.217,5.59688,0.7,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.549102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 02:00 am",0,241.958,239.854,0,0,0.823822,0.990211,0,53.2716,0,0,0,0,1.36058,11.6942,4.5888,0,0,993,22.2636,119.369,6.04375,1.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.598023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 03:00 am",0,233.049,231.143,0,0,0.888627,0.991186,0,46.7903,0,0,0,0,1.19721,10.5278,4.13111,0,0,993,36.941,113.6,6.12187,1,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.684671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 04:00 am",0,224.807,223.042,0,0,0.941638,0.992135,0,38.5187,0,0,0,0,1.06308,9.72544,3.81626,0,0,993,49.5597,105.614,5.94375,2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.782405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 05:00 am",0,217.196,215.571,0,0,0.976608,0.99296,0,29.3692,0,0,0,0,0.95179,8.90467,3.49419,0,0,993,60.4085,96.0805,5.86562,2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.871478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 06:00 am",0,210.139,208.637,0,0,0.996032,0.994873,0,19.9298,0,0,0,0,0.857278,8.18534,3.21193,0,0,993,70.0231,85.8859,5.7875,2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.940111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 07:00 am",0,203.58,202.191,7.86317,0.97654,1.00338,0.99735,0.753525,10.612,0,-74.5361,1.71962,3.08551,0.765329,7.55785,2.9657,3.1392,0,993,78.9989,74.8182,6.41875,2.2,7.2,8,-355.488,0,0,-0.3703,0,0,0,0,0.982897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 08:00 am",0,250.595,283.942,150.926,1,1.00141,0.999557,1,1.79535,0.619004,-63.3817,44.866,59.2233,1.90594,16.0107,6.28259,59.2524,0,993,87.992,63.2945,7.17188,2.3,8.5,151,-355.488,0,0,-0.3703,0,0,0,0,0.999509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 09:00 am",201.168,293,393,385.749,1,1.00343,0.99847,1,6.17482,0.634348,-51.5324,114.778,151.368,4.66212,34.4941,13.5355,152.251,49.1377,993,97.8674,51.6966,8.26563,2.6,11,388,7240.44,9.17508,9.17508,7.54212,0,0,0,29.163,0.994198,1.63296,0.0457642,0.743784,0,0.2893,0.104378,0.44973,0,1.63296,0
"May 11, 10:00 am",54.1711,293,393,105.28,1,1.00253,0.996765,1,12.8866,0.312227,-38.7636,31.244,41.3118,4.60652,34.1629,13.4055,42.3792,13.2319,993,110.073,40.4167,8.19375,3.6,12.1,108,-363.351,0,0,-0.378491,0,13.2319,0,0,0.974814,0.378491,-0.0151874,0,0,0.2893,0.104378,0,0,0,0.378491
"May 11, 11:00 am",202.07,293,393,228.378,1,0.998526,0.995432,1,17.9033,0.524105,-24.9063,67.4153,89.6157,4.5265,34.4821,13.5308,94.176,49.3581,993,127.492,30.1984,8.77812,4.6,13.7,240,15142.2,17.5129,17.5129,15.7731,0,0,0,49.3581,0.951577,1.73978,0.0462423,0.850127,0,0.2893,0.104378,0.44973,0,1.73978,0
"May 11, 12:00 pm",216.4,293,393,241.169,1,0.994781,0.994625,1,20.8101,0.522114,-10.0621,70.8665,94.6347,4.46222,34.5207,13.5459,101.239,52.8584,993,155.312,22.8349,9.53125,5,15,258,16527.7,18.9826,18.9826,17.2164,0,0,0,52.8584,0.934763,1.76629,0.0540052,0.868873,0,0.2893,0.104378,0.44973,0,1.76629,0
"May 11, 01:00 pm",292.484,293,393,304.814,1,0.994151,0.994507,1,21.2269,0.556777,5.33543,89.5012,119.609,4.39861,34.811,13.6598,128.315,71.4427,993,193.463,21.6476,9.89375,6.7,16.3,327,23472.9,26.8134,26.8134,24.451,0,0,0,71.4427,0.932154,2.36247,0.100581,0.96875,0,0.2893,0.104378,0.89946,0,2.36247,0
"May 11, 02:00 pm",464.132,293,393,446.165,1,0.997187,0.995118,1,19.0447,0.612106,20.4415,131.486,175.075,4.35012,35.0817,13.7661,185.213,113.37,993,225.334,27.4642,9.87812,7.2,17.3,472,39908.6,44.2951,44.2951,41.5714,0,0,0,113.37,0.945264,2.72364,0.238782,1.19172,0,0.2893,0.104378,0.89946,0,2.72364,0
"May 11, 03:00 pm",808.101,293,393,727.68,1,1.00149,0.996314,1,14.6112,0.668921,34.6384,215.633,285.542,4.31161,35.5064,13.9327,295.085,197.388,993,245.362,37.0606,10.2094,6.9,18.1,752,50043.7,55.4094,55.4094,52.1289,0,0,57.3995,139.989,0.96766,3.2805,0.65389,1.33347,0,0.2893,0.104378,0.89946,0,3.2805,0
"May 11, 04:00 pm",735.282,293,393,664.878,1,1.00367,0.997925,1,8.34935,0.681101,47.734,197.771,260.898,4.29245,35.3647,13.8771,263.693,179.602,993,258.783,48.1121,10.375,6.7,18.5,672,50142.8,55.4094,55.4094,52.2321,0,0,39.6125,139.989,0.989401,3.17724,0.550629,1.33347,0,0.2893,0.104378,0.89946,0,3.17724,0
"May 11, 05:00 pm",779.294,293,393,701.948,1,1.00059,0.999827,1,0.700292,0.691021,59.8295,208.555,275.444,4.29245,35.4487,13.9101,275.465,190.352,993,269.19,59.6514,10.2188,6.9,18.5,702,50083.9,55.4094,55.4094,52.1707,0,0,50.3631,139.989,0.999925,3.23866,0.612053,1.33347,0,0.2893,0.104378,0.89946,0,3.23866,0
"May 11, 06:00 pm",547.636,293,393,561.595,1,1.00366,0.998033,0.90885,7.91784,0.601224,71.2407,151.838,220.37,4.32122,35.0405,13.7499,222.491,133.767,993,278.356,71.219,10.0094,5.4,17.9,567,47909.2,52.8216,52.8216,49.9054,0,0,0,133.767,0.990467,2.91622,0.322613,1.30047,0,0.2893,0.104378,0.89946,0,2.91622,0
"May 11, 07:00 pm",0,293,393,356.837,0.283017,0.99954,0.995696,0.576496,16.9286,0,78.2296,17.2083,140.023,4.37432,34.5781,13.5685,146.365,0,993,287.271,82.4741,9.6125,4.4,16.8,373,-355.488,0,0,-0.3703,0,0,0,0,0.956668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 08:00 pm",0,323.625,319.102,16.0982,0,0.983832,0.993181,0,26.5758,0,0,0,6.31692,3.46933,27.3512,10.7326,7.0632,0,993,296.631,92.8013,9.32813,4.6,15.5,18,-355.488,0,0,-0.3703,0,0,0,0,0.894343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 09:00 pm",0,305.043,301.194,0,0,0.953848,0.992394,0,35.8638,0,0,0,0,2.8277,22.8931,8.98324,0,0,993,307.042,102.672,8.7875,3.9,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.810412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 10:00 pm",0,289.086,285.747,0,0,0.906237,0.991479,0,44.466,0,0,0,0,2.35743,19.5822,7.68407,0,0,993,319.061,111.168,7.62187,3.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.713667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 11:00 pm",0,275.155,272.216,0,0,0.841549,0.990466,0,51.7464,0,0,0,0,1.99781,17.0346,6.68439,0,0,993,333.079,117.663,6.86875,3.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.619143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 12:00 am",0,262.863,260.254,0,0,0.78295,0.98965,0,56.2909,0,0,0,0,1.72611,14.9287,5.85802,0,0,993,348.986,121.446,5.78125,3.2,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.554977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 01:00 am",0,251.925,249.593,0,0,0.772799,0.989515,0,56.9529,0,0,0,0,1.51334,13.1707,5.16819,0,0,993,5.849,121.962,5.31875,2.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.545328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 02:00 am",0,242.056,239.946,0,0,0.820878,0.99017,0,53.5107,0,0,0,0,1.34877,11.7748,4.62044,0,0,993,22.1803,119.124,4.47813,1.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.594672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 03:00 am",0,233.014,231.077,0,0,0.886872,0.991158,0,47.005,0,0,0,0,1.19983,10.7347,4.21231,0,0,993,36.8108,113.375,3.65625,2.3,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.681935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 04:00 am",0,224.681,222.899,0,0,0.940654,0.992116,0,38.7154,0,0,0,0,1.07837,9.80598,3.84787,0,0,993,49.4009,105.41,3.04688,2.5,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.780262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 05:00 am",0,217.071,215.448,0,0,0.976073,0.992945,0,29.5567,0,0,0,0,0.975839,8.82519,3.46301,0,0,993,60.2318,95.8968,2.7375,1.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.869868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 06:00 am",0,210.026,208.527,0,0,0.995776,0.994821,0,20.1158,0,0,0,0,0.881774,8.10214,3.17928,0,0,993,69.8322,85.724,2.5375,1.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.938999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 07:00 am",71.8116,293,393,523.546,0.992823,1.00333,0.9973,0.757366,10.8075,0.470725,-74.4553,116.986,205.439,4.9527,34.6126,13.582,209.149,17.5409,993,78.7924,74.6618,3.525,1.4,5.4,533,-368.667,0,0,-0.384028,0,0,0,0,0.982263,0.384028,-0.00965047,0,0,0.2893,0.104378,0,0,0,0.384028
"May 12, 08:00 am",761.775,293,393,688.582,1,1.00155,0.999507,1,1.99593,0.688232,-63.221,204.714,270.2,4.87887,35.0715,13.762,270.364,186.073,993,87.7645,63.1429,4.14375,2.3,6.8,689,50107.7,55.4094,55.4094,52.1955,0,0,43.65,139.989,0.999393,3.21385,0.587242,1.33347,0,0.2893,0.104378,0.89946,0,3.21385,0
"May 12, 09:00 am",781.793,293,393,704.172,1,1.00337,0.998523,1,5.96071,0.687363,-51.3893,209.524,276.317,4.81102,35.0411,13.7501,277.819,190.963,993,97.6108,51.5427,4.58438,2.2,8.1,708,50080.4,55.4094,55.4094,52.1671,0,0,50.9735,139.989,0.994593,3.24224,0.615631,1.33347,0,0.2893,0.104378,0.89946,0,3.24224,0
"May 12, 10:00 am",566.066,293,393,527.854,1,1.00264,0.996824,1,12.6566,0.651324,-38.6441,156.679,207.13,4.76445,34.7753,13.6458,212.288,138.268,993,109.779,40.2499,4.9375,2.5,9,541,49706.9,54.7387,54.7387,51.778,0,0,0,138.268,0.975701,2.96064,0.342578,1.32492,0,0.2893,0.104378,0.89946,0,2.96064,0
"May 12, 11:00 am",740.465,293,393,674.644,1,0.998793,0.995498,1,17.6575,0.651027,-24.8203,199.216,264.73,4.70797,34.7607,13.6401,277.819,180.868,993,127.174,30.0023,5.4125,1.5,10.1,708,50136,55.4094,55.4094,52.225,0,0,40.8787,139.989,0.952887,3.18432,0.557707,1.33347,0,0.2893,0.104378,0.89946,0,3.18432,0
"May 12, 12:00 pm",871.399,293,393,786.537,1,0.995158,0.994698,1,20.5522,0.645751,-10.0216,231.225,308.637,4.66212,34.9473,13.7133,329.616,212.85,993,155.102,22.5957,5.92188,1.6,11,840,49951.1,55.4094,55.4094,52.0324,0,0,72.8608,139.989,0.936353,3.37697,0.750361,1.33347,0,0.2893,0.104378,0.89946,0,3.37697,0
"May 12, 01:00 pm",812.207,293,393,737.691,1,0.994546,0.994581,1,20.9672,0.639981,5.32309,216.707,289.47,4.63173,34.8713,13.6835,309.996,198.392,993,193.609,21.4009,6.13125,1.7,11.6,790,50037.9,55.4094,55.4094,52.1228,0,0,58.4025,139.989,0.933786,3.28657,0.659959,1.33347,0,0.2893,0.104378,0.89946,0,3.28657,0
"May 12, 02:00 pm",844.532,293,393,762.083,1,0.997496,0.995188,1,18.7934,0.653052,20.3812,224.673,299.041,4.61155,35.1028,13.7743,315.882,206.287,993,225.663,27.2622,6.29688,2.6,12,805,49991.1,55.4094,55.4094,52.0741,0,0,66.2983,139.989,0.946687,3.33526,0.708652,1.33347,0,0.2893,0.104378,0.89946,0,3.33526,0
"May 12, 03:00 pm",782.945,293,393,707.15,1,1.00165,0.996376,1,14.3734,0.667629,34.541,209.596,277.486,4.60652,35.0309,13.7461,286.452,191.244,993,245.679,36.8958,6.39688,2.7,12.1,730,50078.9,55.4094,55.4094,52.1655,0,0,51.2548,139.989,0.968698,3.2439,0.617283,1.33347,0,0.2893,0.104378,0.89946,0,3.2439,0
"May 12, 04:00 pm",685.594,293,393,624.664,1,1.00367,0.997981,1,8.1264,0.67634,47.6098,185.819,245.118,4.61155,35.0232,13.7431,247.604,167.465,993,259.058,47.9655,6.76563,3.4,12,631,50205.9,55.4094,55.4094,52.2978,0,0,27.4758,139.989,0.989959,3.11152,0.484912,1.33347,0,0.2893,0.104378,0.89946,0,3.11152,0
"May 12, 05:00 pm",637.601,293,393,585.979,1,1.00042,0.999879,1,0.490916,0.677296,59.6857,174.078,229.938,4.64185,34.8996,13.6946,229.946,155.742,993,269.431,59.5102,6.79062,3,11.4,586,50263.4,55.4094,55.4094,52.3577,0,0,15.7529,139.989,0.999963,3.0517,0.425088,1.33347,0,0.2893,0.104378,0.89946,0,3.0517,0
"May 12, 06:00 pm",565.034,293,393,574.19,1,1.00367,0.997983,0.916286,8.11657,0.60642,71.0814,156.507,225.312,4.68755,35.1748,13.8026,227.592,138.016,993,278.573,71.075,6.125,4.6,10.5,580,49605.8,54.6308,54.6308,51.6727,0,0,0,138.016,0.989983,2.95813,0.341447,1.32354,0,0.2893,0.104378,0.89946,0,2.95813,0
"May 12, 07:00 pm",0,293,393,320.155,0.298264,0.99935,0.995644,0.580512,17.1206,0,78.1464,16.3805,125.629,4.749,34.3454,13.4771,131.454,0,993,287.471,82.3225,5.55,2.2,9.3,335,-355.488,0,0,-0.3703,0,0,0,0,0.955687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 08:00 pm",0,323.269,318.662,21.4283,0,0.98338,0.993166,0,26.7671,0,0,0,8.40845,3.76938,27.2394,10.6887,9.4176,0,993,296.818,92.633,4.71875,3,8,24,-355.488,0,0,-0.3703,0,0,0,0,0.892844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 09:00 pm",0,304.362,300.445,0,0,0.953005,0.992375,0,36.0611,0,0,0,0,3.05529,22.8081,8.94991,0,0,993,307.213,102.485,4.75625,3,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.80839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 10:00 pm",0,288.178,284.793,0,0,0.904733,0.991454,0,44.6777,0,0,0,0,2.53589,19.4476,7.63123,0,0,993,319.209,110.959,4.06875,2.7,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.711073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 11:00 pm",0,274.043,271.062,0,0,0.838976,0.990428,0,51.9774,0,0,0,0,2.14051,16.9565,6.65371,0,0,993,333.188,117.432,3.5375,3.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.615973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 12:00 am",0,261.495,258.832,0,0,0.77916,0.9896,0,56.5417,0,0,0,0,1.83401,15.0208,5.89416,0,0,993,349.037,121.2,3.18437,4.4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.55133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 01:00 am",0,250.395,248.033,0,0,0.768788,0.989462,0,57.2062,0,0,0,0,1.56677,13.2213,5.18803,0,0,993,5.82954,121.713,3.19375,3.4,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.541617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 02:00 am",0,240.464,238.344,0,0,0.817942,0.990129,0,53.7456,0,0,0,0,1.35467,11.7967,4.62903,0,0,993,22.0966,118.886,3.51563,3,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.591372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 03:00 am",0,231.359,229.411,0,0,0.885124,0.99113,0,47.2162,0,0,0,0,1.1848,10.8236,4.2472,0,0,993,36.6816,113.155,3.79375,4.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.679234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 04:00 am",0,222.964,221.171,0,0,0.939674,0.992096,0,38.9092,0,0,0,0,1.04346,9.94145,3.90102,0,0,993,49.2438,105.212,4.25,6.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.778142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 05:00 am",0,215.209,213.557,0,0,0.975539,0.99293,0,29.7417,0,0,0,0,0.930769,9.11374,3.57623,0,0,993,60.0571,95.7181,4.0375,6.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.868271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 06:00 am",0,208.019,206.494,0,0.00867972,0.995861,0.994838,0.505723,20.0542,0,-79.6915,0,0,0.835431,8.37491,3.28631,0,0,993,69.6436,85.5666,4.68437,6.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.939368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 07:00 am",0,217.192,223.884,53.0082,1,1.00328,0.997252,0.763472,10.998,0.34047,-74.3267,12.0253,20.8004,0.99799,9.71679,3.81287,21.1896,0,993,78.5883,74.5104,5.98438,5.6,7,54,-355.488,0,0,-0.3703,0,0,0,0,0.981634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 08:00 am",0,231.277,238.688,45.9663,1,1.00168,0.999458,1,2.19374,0.440927,-63.0654,13.6668,18.0372,1.21181,11.4578,4.49606,18.0504,0,993,87.5396,62.9965,6.19063,6,8.3,46,-355.488,0,0,-0.3703,0,0,0,0,0.999267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 09:00 am",0,227.421,225.589,15.9195,1,1.00332,0.998576,1,5.74979,0,-51.2512,4.73677,6.24681,1.04712,10.2789,4.03346,6.2784,0,993,97.3567,51.3943,6.96562,5.4,9.7,16,-355.488,0,0,-0.3703,0,0,0,0,0.994969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 10:00 am",0,283.965,326.296,199.218,1,1.00274,0.996883,1,12.4304,0.583327,-38.5295,59.1419,78.1731,2.97471,24.139,9.47212,80.0496,0,993,109.486,40.0889,7.78125,6.7,12,204,-355.488,0,0,-0.3703,0,0,0,0,0.976558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 11:00 am",0,313.701,320.508,71.5618,1,0.999048,0.995564,1,17.416,0.248695,-24.7385,21.1383,28.0808,3.3737,26.6194,10.4455,29.43,0,993,126.855,29.8124,8.73438,6.4,13.5,75,-355.488,0,0,-0.3703,0,0,0,0,0.954157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 12:00 pm",0,331.56,343.347,101.293,1,0.99552,0.994769,1,20.2992,0.305576,-9.98434,29.7908,39.7472,4.21048,32.1873,12.6303,42.3792,0,993,154.886,22.3623,9.3875,7.2,14.7,108,-355.488,0,0,-0.3703,0,0,0,0,0.937894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 01:00 pm",52.4395,293,393,116.921,1,0.994924,0.994653,1,20.7129,0.334906,5.30869,34.3625,45.8796,4.42789,34.4228,13.5075,49.05,12.809,993,193.749,21.1589,9.7625,6,15.7,125,-362.855,0,0,-0.377974,0,0,0,0,0.935365,0.377974,-0.0157048,0,0,0.2893,0.104378,0,0,0,0.377974
"May 13, 02:00 pm",48.3199,293,393,100.494,1,0.99779,0.995255,1,18.5477,0.283757,20.3201,29.6379,39.434,4.39861,34.2422,13.4366,41.5944,11.8027,993,225.985,27.0638,9.97187,5,16.3,106,-361.691,0,0,-0.376761,0,4.63702,0,0,0.948059,0.376761,-0.0169169,0,0,0.2893,0.104378,0,0,0,0.376761
"May 13, 03:00 pm",354.758,293,393,352.969,1,1.0018,0.996437,1,14.1414,0.606678,34.4438,104.641,138.505,4.35012,34.7529,13.637,142.834,86.654,993,245.989,36.7335,10.2687,5.8,17.3,364,29478.4,33.1953,33.1953,30.7066,0,0,0,86.654,0.969696,2.4887,0.145415,1.05015,0,0.2893,0.104378,0.89946,0,2.4887,0
"May 13, 04:00 pm",507.8,293,393,477.415,1,1.00366,0.998035,1,7.90904,0.655802,47.4864,142.024,187.338,4.32602,34.8157,13.6617,189.137,124.036,993,259.327,47.8207,11.0422,4.8,17.8,482,44072,48.731,48.731,45.9083,0,0,0,124.036,0.990488,2.8227,0.281266,1.2483,0,0.2893,0.104378,0.89946,0,2.8227,0
"May 13, 05:00 pm",432.451,293,393,415.995,1,1.00025,0.999929,1,0.287056,0.647099,59.5431,123.566,163.236,4.33565,34.6555,13.5988,163.238,105.631,993,269.667,59.3706,10.6469,4.4,17.6,416,36896.4,41.0875,41.0875,38.4338,0,0,0,105.631,0.999987,2.65377,0.20982,1.15081,0,0.2893,0.104378,0.89946,0,2.65377,0
"May 13, 06:00 pm",542.175,293,393,548.184,1,1.00367,0.997935,0.92365,8.30982,0.609196,70.9235,150.612,215.107,4.35495,35.2294,13.824,217.39,132.433,993,278.785,70.9323,10.5594,6.9,17.2,554,47379.7,52.257,52.257,49.3538,0,0,0,132.433,0.989501,2.9032,0.316799,1.29327,0,0.2893,0.104378,0.89946,0,2.9032,0
"May 13, 07:00 pm",0,293,393,314.104,0.313415,0.99916,0.995593,0.584483,17.3073,0,78.0641,16.9986,123.254,4.39861,34.7925,13.6526,129.1,0,993,287.666,82.1723,10.1281,6.4,16.3,329,-355.488,0,0,-0.3703,0,0,0,0,0.954723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 08:00 pm",0,323.504,318.953,9.80517,0,0.982936,0.993152,0,26.9529,0,0,0,3.84755,3.48024,27.5448,10.8086,4.3164,0,993,296.999,92.4665,9.39688,6.4,15.1,11,-355.488,0,0,-0.3703,0,0,0,0,0.891379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 09:00 pm",0,304.907,301.057,0,0,0.952177,0.992357,0,36.2527,0,0,0,0,2.82291,22.9032,8.98721,0,0,993,307.379,102.3,9.80313,4.2,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.806417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 10:00 pm",0,288.988,285.657,0,0,0.903252,0.991428,0,44.8835,0,0,0,0,2.34234,19.5515,7.672,0,0,993,319.352,110.752,9.6625,3.7,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.708543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 11:00 pm",0,275.118,272.192,0,0,0.836433,0.990391,0,52.2024,0,0,0,0,1.97828,16.9836,6.66438,0,0,993,333.293,117.205,9.20938,3.7,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.612875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 12:00 am",0,262.839,260.231,0,0,0.775392,0.98955,0,56.7867,0,0,0,0,1.70178,14.9804,5.8783,0,0,993,349.084,120.958,8.1875,3.9,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.547758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 01:00 am",0,251.825,249.476,0,0,0.764789,0.98941,0,57.4543,0,0,0,0,1.48549,13.3667,5.24509,0,0,993,5.808,121.469,7.65156,4.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.537972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 02:00 am",0,241.845,239.711,0,0,0.815015,0.990088,0,53.976,0,0,0,0,1.31369,12.0296,4.72043,0,0,993,22.0127,118.652,6.78125,4.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.588123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 03:00 am",0,232.749,230.803,0,0,0.883384,0.991102,0,47.4237,0,0,0,0,1.16568,10.8832,4.27055,0,0,993,36.5533,112.941,6.29375,4.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.676571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 04:00 am",0,224.425,222.646,0,0,0.938699,0.992076,0,39.0999,0,0,0,0,1.04297,9.8684,3.87236,0,0,993,49.0884,105.019,5.90625,3.9,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.776047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 05:00 am",0,216.714,215.069,0,0,0.975006,0.992915,0,29.924,0,0,0,0,0.939252,9.07268,3.56012,0,0,993,59.8847,95.5447,5.5625,4.2,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.866688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 06:00 am",0,209.549,208.025,0,0.0241036,0.995613,0.994788,0.509944,20.233,0,-79.6045,0,0,0.845851,8.3557,3.27878,0,0,993,69.4574,85.4139,5.61875,4.4,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.938294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 07:00 am",0,278.847,329.652,299.208,1,1.00322,0.997204,0.771306,11.1837,0.468716,-74.1617,68.5668,117.409,3.09793,23.8839,9.37203,119.682,0,993,78.3868,74.3641,6.8625,3.7,7.8,305,-355.488,0,0,-0.3703,0,0,0,0,0.98101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 08:00 am",473.809,293,393,534.535,1,1.0018,0.99941,1,2.38871,0.669437,-62.9149,158.941,209.752,4.749,34.7975,13.6545,209.934,115.734,993,87.3175,62.8553,7.7375,2.6,9.3,535,32976.4,36.9901,36.9901,34.3504,0,0,0,95.7588,0.999131,2.63963,0.24794,1.09855,0,0.2893,0.104378,0.89946,0,2.63963,0
"May 14, 09:00 am",732.424,293,393,662.887,1,1.00326,0.998628,1,5.54211,0.684566,-51.118,197.238,260.117,4.66212,34.842,13.672,261.338,178.903,993,97.1052,51.2513,9.04688,2,11,666,50146.6,55.4094,55.4094,52.236,0,0,38.9144,139.989,0.995326,3.17336,0.546745,1.33347,0,0.2893,0.104378,0.89946,0,3.17336,0
"May 14, 10:00 am",362.745,293,393,359.678,1,1.00284,0.99694,1,12.2081,0.613594,-38.4196,106.794,141.138,4.61155,34.6022,13.5779,144.403,88.605,993,109.196,39.9336,9.10938,3.6,12,368,30244.6,34.0101,34.0101,31.5048,0,0,0,88.605,0.977386,2.50528,0.151602,1.06054,0,0.2893,0.104378,0.89946,0,2.50528,0
"May 14, 11:00 am",142.121,293,393,178.657,1,0.999291,0.995628,1,17.1791,0.473091,-24.6609,52.7889,70.1051,4.57639,34.3977,13.4977,73.3788,34.7148,993,126.536,29.6286,9.10625,4.4,12.7,187,9407.71,11.4329,11.4329,9.7997,0,0,0,34.7148,0.955386,1.63322,0.0172352,0.772581,0,0.2893,0.104378,0.44973,0,1.63322,0
"May 14, 12:00 pm",184.972,293,393,215.119,1,0.995865,0.994839,1,20.0514,0.502803,-9.95034,63.2944,84.4128,4.55139,34.5601,13.5614,89.8596,45.1816,993,154.666,22.1348,9.21562,5.2,13.2,229,13494.5,15.7654,15.7654,14.0567,0,0,0,45.1816,0.939385,1.70865,0.0373983,0.827839,0,0.2893,0.104378,0.44973,0,1.70865,0
"May 14, 01:00 pm",508.035,293,393,484.373,1,0.995285,0.994723,1,20.4641,0.611689,5.29227,142.417,190.068,4.50665,35.2106,13.8166,202.871,124.094,993,193.883,20.9217,9.49063,6.9,14.1,517,44094.5,48.755,48.755,45.9318,0,0,0,124.094,0.936891,2.82324,0.281503,1.2486,0,0.2893,0.104378,0.89946,0,2.82324,0
"May 14, 02:00 pm",102.571,293,393,146.205,1,0.99807,0.995321,1,18.3078,0.414602,20.2582,43.134,57.3708,4.5116,34.5773,13.5681,60.4296,25.0542,993,226.301,26.869,9.39063,6.4,14,154,5722.71,7.52851,7.52851,5.96116,0,0,0,25.0542,0.949383,1.56735,0.00116392,0.722783,0,0.2893,0.104378,0.44973,0,1.56735,0
"May 14, 03:00 pm",0,293,393,59.2099,1,1.00195,0.996496,1,13.915,0,34.3467,17.5569,23.234,4.54641,34.5129,13.5429,23.9364,0,993,246.293,36.5737,9.12031,6.9,13.3,61,-355.488,0,0,-0.3703,0,0,0,0,0.970654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 04:00 pm",36.8578,293,393,91.171,1,1.00365,0.998089,1,7.69732,0.249384,47.3638,27.1232,35.7755,4.5814,34.5026,13.5388,36.1008,9.00296,993,259.59,47.6779,10.2563,6.2,12.6,92,-358.587,0,0,-0.373528,0,9.00296,0,0,0.990989,0.373528,-0.0201502,0,0,0.2893,0.104378,0,0,0,0.373528
"May 14, 05:00 pm",9.58145,293,393,68.9999,1,1.00008,0.999978,1,0.0887688,0.086439,59.4018,20.493,27.0756,4.61155,34.5084,13.5411,27.0756,2.34039,993,269.897,59.2324,9.03125,6.4,12,69,-351.991,0,0,-0.366657,0,2.34039,0,0,0.999999,0.366657,-0.0270214,0,0,0.2893,0.104378,0,0,0,0.366657
"May 14, 06:00 pm",580.717,293,393,579.567,1,1.00367,0.997887,0.93094,8.49753,0.616871,70.7671,160.483,227.422,4.63173,35.6882,14.004,229.946,141.847,993,278.992,70.7912,9.02188,8.9,11.6,586,50327,55.4094,55.4094,52.4239,0,0,1.8583,139.989,0.989022,2.98544,0.358828,1.33347,0,0.2893,0.104378,0.89946,0,2.98544,0
"May 14, 07:00 pm",0,323.045,318.385,131.621,0.328461,0.998972,0.995544,0.588408,17.4886,0,77.9828,7.51338,51.6482,3.64266,27.9723,10.9763,54.1512,0,993,287.856,82.0236,8.825,8.6,10.7,138,-355.488,0,0,-0.3703,0,0,0,0,0.953777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 08:00 pm",0,304.036,300.101,16.0191,0,0.982499,0.993138,0,27.133,0,0,0,6.2859,2.94378,23.2208,9.11182,7.0632,0,993,297.175,92.3019,8.47188,7.4,9.8,18,-355.488,0,0,-0.3703,0,0,0,0,0.88995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 09:00 pm",0,287.787,284.389,0,0,0.951366,0.992339,0,36.4385,0,0,0,0,2.41214,19.8514,7.78971,0,0,993,307.539,102.117,8.42813,7.7,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.804495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 10:00 pm",0,273.561,270.56,0,0,0.901796,0.991404,0,45.0834,0,0,0,0,2.01054,17.4223,6.83651,0,0,993,319.489,110.549,8.12813,10.5,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.706077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 11:00 pm",0,261.035,258.379,0,0,0.833922,0.990355,0,52.4212,0,0,0,0,1.70345,15.2867,5.99852,0,0,993,333.392,116.982,8.63125,10,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.609852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 12:00 am",0,249.851,247.469,0,0,0.771652,0.9895,0,57.0258,0,0,0,0,1.46468,13.6144,5.3423,0,0,993,349.127,120.721,8.64375,10.4,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.544261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 01:00 am",0,239.808,237.665,0,0,0.760806,0.989358,0,57.6971,0,0,0,0,1.26244,12.1835,4.78081,0,0,993,5.78443,121.23,8.45781,10.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.534395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 02:00 am",0,230.745,228.81,0,0,0.812101,0.990047,0,54.2021,0,0,0,0,1.09902,10.9388,4.29238,0,0,993,21.9285,118.425,8.91875,9.2,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.584928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 03:00 am",0,222.41,220.63,0,0,0.881652,0.991074,0,47.6276,0,0,0,0,0.968061,10.0323,3.93668,0,0,993,36.4261,112.732,9.14063,10.8,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.673947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 04:00 am",0,214.769,213.142,0,0,0.937728,0.992057,0,39.2876,0,0,0,0,0.863472,9.10096,3.57122,0,0,993,48.9348,104.832,9.2625,9.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.773977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 05:00 am",0,207.72,206.224,0,0,0.974475,0.9929,0,30.1035,0,0,0,0,0.775608,8.31705,3.26361,0,0,993,59.7145,95.3765,9.89219,8.3,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.865121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 06:00 am",0,201.155,199.768,0,0.0390881,0.995363,0.994738,0.514031,20.4093,0,-79.5203,0,0,0.703138,7.66672,3.00842,0,0,993,69.2737,85.2659,10.4805,8,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.937225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 07:00 am",0,272.966,324.936,299.018,1,1.00316,0.997157,0.778887,11.3667,0.479395,-74.0019,69.1893,117.335,2.73821,23.1298,9.07612,119.682,0,993,78.1879,74.2229,11.7969,8.9,12.5,305,-355.488,0,0,-0.3703,0,0,0,0,0.980386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 08:00 am",459.839,293,393,534.457,1,1.00192,0.999363,1,2.58078,0.668927,-62.7695,158.929,209.721,4.47207,35.7456,14.0266,209.934,112.321,993,87.0981,62.7192,13.0031,11.3,14.8,535,31643.2,35.57,35.57,32.9617,0,0,0,92.3465,0.998986,2.60834,0.234766,1.08044,0,0.2893,0.104378,0.89946,0,2.60834,0
"May 15, 09:00 am",732.266,293,393,663.112,1,1.0032,0.998679,1,5.33777,0.684419,-50.9898,197.302,260.205,4.35495,35.8878,14.0824,261.338,178.865,993,96.8564,51.1137,13.9188,11.3,17.2,666,50146.8,55.4094,55.4094,52.2362,0,0,38.876,139.989,0.995664,3.17314,0.546531,1.33347,0,0.2893,0.104378,0.89946,0,3.17314,0
"May 15, 10:00 am",363.217,293,393,359.972,1,1.00293,0.996997,1,11.9897,0.614391,-38.3144,106.897,141.253,4.28289,35.409,13.8945,144.403,88.7201,993,108.909,39.7841,13.3875,12.3,18.7,368,30289.8,34.0581,34.0581,31.5518,0,0,0,88.7201,0.978185,2.50626,0.15197,1.06115,0,0.2893,0.104378,0.89946,0,2.50626,0
"May 15, 11:00 am",142.834,293,393,178.88,1,0.999522,0.995691,1,16.9467,0.475462,-24.5875,52.8702,70.1924,4.2306,35.0427,13.7508,73.3788,34.8889,993,126.217,29.451,13.6281,12.1,19.8,187,9474.99,11.5042,11.5042,9.86978,0,0,0,34.8889,0.956576,1.63445,0.0175471,0.77349,0,0.2893,0.104378,0.44973,0,1.63445,0
"May 15, 12:00 pm",186.327,293,393,215.45,1,0.996196,0.994906,1,19.8088,0.506486,-9.91954,63.417,84.5425,4.18816,34.9547,13.7162,89.8596,45.5126,993,154.44,21.9134,13.7859,10.8,20.7,229,13624.8,15.9036,15.9036,14.1925,0,0,0,45.5126,0.940828,1.71109,0.0380826,0.829602,0,0.2893,0.104378,0.44973,0,1.71109,0
"May 15, 01:00 pm",510.607,293,393,485.135,1,0.99563,0.994791,1,20.221,0.614786,5.27387,142.701,190.367,4.12276,35.3102,13.8557,202.871,124.722,993,194.011,20.6892,13.975,10.2,22.1,517,44340.8,49.0175,49.0175,46.1883,0,0,0,124.722,0.938367,2.82919,0.284099,1.25195,0,0.2893,0.104378,0.89946,0,2.82919,0
"May 15, 02:00 pm",104.39,293,393,146.401,1,0.998337,0.995385,1,18.0737,0.421955,20.1955,43.2062,57.4479,4.11812,34.6319,13.5896,60.4296,25.4986,993,226.611,26.6778,14.2313,9.2,22.2,154,5889.74,7.70544,7.70544,6.13514,0,0,0,25.4986,0.950659,1.5703,0.00184964,0.725039,0,0.2893,0.104378,0.44973,0,1.5703,0
"May 15, 03:00 pm",0,293,393,59.2659,1,1.00208,0.996554,1,13.6944,0,34.2499,17.5769,23.2559,4.15537,34.5697,13.5652,23.9364,0,993,246.589,36.4165,13.5875,9.8,21.4,61,-355.488,0,0,-0.3703,0,0,0,0,0.971572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 04:00 pm",38.3166,293,393,91.2147,1,1.00363,0.99814,1,7.49131,0.259255,47.2421,27.1372,35.7927,4.18347,34.6443,13.5944,36.1008,9.3593,993,259.846,47.5369,13.4172,9.8,20.8,92,-358.971,0,0,-0.373928,0,9.3593,0,0,0.991465,0.373928,-0.0197501,0,0,0.2893,0.104378,0,0,0,0.373928
"May 15, 05:00 pm",11.0304,293,393,68.9999,1,1.00009,0.999974,1,0.103892,0.0995107,59.2617,20.4932,27.0756,4.22114,34.6018,13.5778,27.0756,2.69431,993,270.121,59.0959,14.6094,9.5,20,69,-352.313,0,0,-0.366993,0,2.69431,0,0,0.999998,0.366993,-0.0266856,0,0,0.2893,0.104378,0,0,0,0.366993
"May 15, 06:00 pm",587.574,293,393,579.289,1,1.00366,0.997841,0.938151,8.67966,0.624155,70.6121,161.64,227.313,4.2306,35.3913,13.8875,229.946,143.522,993,279.193,70.6515,12.925,8.6,19.8,586,50319.6,55.4094,55.4094,52.4162,0,0,3.53315,139.989,0.988548,2.99316,0.366548,1.33347,0,0.2893,0.104378,0.89946,0,2.99316,0
"May 15, 07:00 pm",0,323.509,318.959,131.493,0.343396,0.998785,0.995497,0.592286,17.6646,0,77.9024,7.89722,51.5979,3.32706,27.9262,10.9583,54.1512,0,993,288.04,81.8765,12.3375,9.5,18.9,138,-355.488,0,0,-0.3703,0,0,0,0,0.952849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 08:00 pm",0,304.93,301.084,15.994,0,0.982071,0.993124,0,27.3074,0,0,0,6.27606,2.6927,23.2037,9.10515,7.0632,0,993,297.345,92.1393,11.8062,7.7,17.9,18,-355.488,0,0,-0.3703,0,0,0,0,0.888558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 09:00 pm",0,289.034,285.708,0,0,0.950571,0.992322,0,36.6185,0,0,0,0,2.23024,19.8011,7.76995,0,0,993,307.694,101.937,11.7437,6.9,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.802625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 10:00 pm",0,275.225,272.313,0,0,0.900368,0.99138,0,45.2773,0,0,0,0,1.88446,17.1236,6.71929,0,0,993,319.621,110.349,11.0344,5.8,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.703676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 11:00 pm",0,262.982,260.382,0,0,0.831448,0.99032,0,52.634,0,0,0,0,1.61949,15.1427,5.942,0,0,993,333.487,116.763,10.4031,6.4,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.606905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 12:00 am",0,252.044,249.712,0,0,0.767943,0.989451,0,57.259,0,0,0,0,1.41164,13.4392,5.27353,0,0,993,349.167,120.489,10.0063,5.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.540842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 01:00 am",0,242.114,239.989,0,0,0.756842,0.989306,0,57.9346,0,0,0,0,1.24991,12.1311,4.76025,0,0,993,5.75887,120.997,9.7,6.4,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.530886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 02:00 am",0,232.988,231.033,0,0,0.809202,0.990007,0,54.4236,0,0,0,0,1.11919,11.0651,4.34194,0,0,993,21.844,118.203,8.825,7.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.581788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 03:00 am",0,224.575,222.776,0,0,0.879931,0.991047,0,47.8278,0,0,0,0,1.00108,10.1167,3.9698,0,0,993,36.3,112.529,8.41562,8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.671361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 04:00 am",0,216.792,215.132,0,0,0.936763,0.992038,0,39.4722,0,0,0,0,0.904505,9.26211,3.63445,0,0,993,48.7831,104.65,8.08438,7.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.771933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 05:00 am",0,209.585,208.053,0,0,0.973946,0.992885,0,30.2803,0,0,0,0,0.820171,8.47724,3.32647,0,0,993,59.5465,95.2136,7.71875,6.9,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.863569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 06:00 am",0,202.803,201.368,0,0.0536271,0.995113,0.994689,0.517984,20.5832,0,-79.4387,0,0,0.74299,7.92137,3.10835,0,0,993,69.0925,85.1227,7.38437,8.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.936163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 07:00 am",100.778,293,393,548.666,1,1.0031,0.997111,0.786213,11.5471,0.498327,-73.8473,128.135,215.296,4.69776,35.5072,13.933,219.744,24.6163,993,77.9919,74.0868,8.58125,7.4,10.3,560,-378.405,0,0,-0.394172,0,4.64162,0,0,0.979761,0.394172,0.000493144,0,0,0.2893,0.104378,0,0,0,0.394172
"May 16, 08:00 am",821.042,293,393,737.138,1,1.00204,0.999316,1,2.76986,0.692526,-62.6292,219.214,289.253,4.60149,35.8381,14.0629,289.591,200.55,993,86.8816,62.5884,9.77812,8,12.2,738,50025.3,55.4094,55.4094,52.1096,0,0,60.5605,139.989,0.998832,3.29972,0.673106,1.33347,0,0.2893,0.104378,0.89946,0,3.29972,0
"May 16, 09:00 am",924.764,293,393,821.687,1,1.00313,0.998729,1,5.13684,0.697757,-50.8667,244.481,322.43,4.5116,35.8929,14.0844,323.73,225.885,993,96.6107,50.9815,10.7188,7.7,14,825,49868.4,55.4094,55.4094,51.9462,0,0,85.8958,139.989,0.995984,3.46316,0.836544,1.33347,0,0.2893,0.104378,0.89946,0,3.46316,0
"May 16, 10:00 am",984.22,293,393,872.25,1,1.00302,0.997052,1,11.7752,0.687609,-38.2139,259.06,342.271,4.42789,36.2485,14.2239,349.628,240.408,993,108.623,39.6404,10.8562,10.8,15.7,891,49771.2,55.4094,55.4094,51.845,0,0,100.419,139.989,0.978956,3.5644,0.937789,1.33347,0,0.2893,0.104378,0.89946,0,3.5644,0
"May 16, 11:00 am",919.789,293,393,822.687,1,0.999743,0.995752,1,16.7191,0.666534,-24.5182,243.225,322.823,4.35012,36.1996,14.2047,337.072,224.67,993,125.898,29.2796,11.2844,11.8,17.3,859,49876.3,55.4094,55.4094,51.9544,0,0,84.6807,139.989,0.957727,3.45493,0.828322,1.33347,0,0.2893,0.104378,0.89946,0,3.45493,0
"May 16, 12:00 pm",972.135,293,393,869.673,1,0.996512,0.994972,1,19.5715,0.65562,-9.89191,256.084,341.26,4.29245,36.5331,14.3356,362.185,237.456,993,154.21,21.698,11.8594,15.3,18.5,923,49791.3,55.4094,55.4094,51.866,0,0,97.4669,139.989,0.942224,3.54338,0.916765,1.33347,0,0.2893,0.104378,0.89946,0,3.54338,0
"May 16, 01:00 pm",979.126,293,393,875.885,1,0.995959,0.994858,1,19.9835,0.653958,5.25351,257.74,343.697,4.24956,36.5119,14.3273,365.717,239.163,993,194.133,20.4617,12.4469,15.3,19.4,932,49779.7,55.4094,55.4094,51.8539,0,0,99.1745,139.989,0.939791,3.55551,0.928899,1.33347,0,0.2893,0.104378,0.89946,0,3.55551,0
"May 16, 02:00 pm",969.878,293,393,865.265,1,0.99859,0.995447,1,17.8454,0.664172,20.1321,255.439,339.53,4.22114,36.477,14.3136,356.692,236.904,993,226.913,26.4902,12.9297,15.3,20,909,49795.1,55.4094,55.4094,51.8699,0,0,96.9155,139.989,0.951887,3.53947,0.912862,1.33347,0,0.2893,0.104378,0.89946,0,3.53947,0
"May 16, 03:00 pm",881.294,293,393,787.687,1,1.00221,0.99661,1,13.4797,0.677272,34.1534,233.652,309.088,4.20698,36.1317,14.1781,317.844,215.267,993,246.879,36.2619,12.7219,12.8,20.3,810,49936.1,55.4094,55.4094,52.0167,0,0,75.2778,139.989,0.972453,3.39262,0.766006,1.33347,0,0.2893,0.104378,0.89946,0,3.39262,0
"May 16, 04:00 pm",922.422,293,393,819.321,1,1.00361,0.998191,1,7.29106,0.695147,47.1213,243.763,321.502,4.2117,36.2848,14.2382,324.122,225.313,993,260.096,47.3978,12.9344,13.9,20.2,826,49872.1,55.4094,55.4094,51.9501,0,0,85.3238,139.989,0.991914,3.45928,0.832668,1.33347,0,0.2893,0.104378,0.89946,0,3.45928,0
"May 16, 05:00 pm",552.708,293,393,515.993,1,1.00025,0.999928,1,0.290877,0.666766,59.1229,153.269,202.476,4.24482,35.7259,14.0188,202.478,135.006,993,270.339,58.9609,12.3906,13.2,19.5,516,48402.2,53.3474,53.3474,50.419,0,0,0,135.006,0.999987,2.92837,0.328055,1.30717,0,0.2893,0.104378,0.89946,0,2.92837,0
"May 16, 06:00 pm",8.00817,293,393,71.1416,1,1.00365,0.997797,0.945281,8.85617,0.0692354,70.4588,20.0006,27.916,4.30682,35.0094,13.7377,28.2528,1.95609,993,279.388,70.5134,12.4188,13.2,18.2,72,-355.488,0,0,-0.3703,0,1.95609,0,0,0.988078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 07:00 pm",17.663,293,393,357.93,0.35821,0.998601,0.99545,0.596114,17.8351,0.0292418,77.823,22.5637,140.452,4.36947,35.3715,13.8798,147.542,4.31441,993,288.219,81.731,12.2125,11.3,16.9,376,-353.829,0,0,-0.368572,0,4.31441,0,0,0.951942,0.368572,-0.0251064,0,0,0.2893,0.104378,0,0,0,0.368572
"May 16, 08:00 pm",0,323.435,318.867,3.54881,0,0.981652,0.993111,0,27.4762,0,0,0,1.39255,3.46479,27.7113,10.8739,1.5696,0,993,297.51,91.9786,10.7906,8.3,15.4,4,-355.488,0,0,-0.3703,0,0,0,0,0.887203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 09:00 pm",0,304.639,300.745,0,0,0.949793,0.992305,0,36.7926,0,0,0,0,2.80579,23.2845,9.13683,0,0,993,307.843,101.76,10.8625,8.3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.800809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 10:00 pm",0,288.629,285.281,0,0,0.898968,0.991356,0,45.4651,0,0,0,0,2.32814,19.7015,7.73086,0,0,993,319.747,110.152,10.3875,5.6,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.701343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 11:00 pm",0,274.626,271.671,0,0,0.829013,0.990285,0,52.8405,0,0,0,0,1.96741,17.2161,6.7556,0,0,993,333.576,116.548,9.57813,6.7,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.604036,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 12:00 am",0,262.203,259.565,0,0,0.76427,0.989403,0,57.4862,0,0,0,0,1.68877,15.2181,5.9716,0,0,993,349.203,120.262,8.63437,7.4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.537503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 01:00 am",0,250.999,248.61,0,0,0.752902,0.989255,0,58.1668,0,0,0,0,1.45517,13.7184,5.38309,0,0,993,5.73136,120.769,8.2125,10.2,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.527449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 02:00 am",0,240.967,238.826,0,0,0.806319,0.989967,0,54.6406,0,0,0,0,1.27091,12.1685,4.77491,0,0,993,21.7594,117.986,8.025,8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.578703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 03:00 am",0,231.793,229.831,0,0,0.878222,0.99102,0,48.0243,0,0,0,0,1.11592,11.1063,4.35813,0,0,993,36.175,112.332,8.17656,9.8,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.668816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 04:00 am",0,223.411,221.621,0,0,0.935804,0.992019,0,39.6536,0,0,0,0,0.991324,10.0552,3.94567,0,0,993,48.6332,104.473,7.99375,8.9,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.769916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 05:00 am",0,215.753,214.122,0,0,0.973419,0.992871,0,30.4543,0,0,0,0,0.889397,9.08104,3.5634,0,0,993,59.3809,95.056,8.02812,6.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.862034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 06:00 am",0,208.684,207.182,0,0.0677145,0.994863,0.994641,0.521802,20.7546,0,-79.36,0,0,0.800974,8.30533,3.25901,0,0,993,68.914,84.9844,8.45781,6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.935107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 07:00 am",0,279.909,332.145,298.636,1,1.00304,0.997065,0.793283,11.7246,0.482025,-73.698,70.3628,117.185,3.0485,24.5274,9.62457,119.682,0,993,77.7987,73.9559,9.41562,6.2,10.9,305,-355.488,0,0,-0.3703,0,0,0,0,0.979136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 08:00 am",478.046,293,393,534.288,1,1.00214,0.99927,1,2.95589,0.669064,-62.4941,158.899,209.655,4.57138,35.3427,13.8685,209.934,116.769,993,86.6682,62.4628,10.4172,6.9,12.8,535,33380.3,37.4203,37.4203,34.7711,0,0,0,96.7939,0.99867,2.64917,0.251997,1.10403,0,0.2893,0.104378,0.89946,0,2.64917,0
"May 17, 09:00 am",732.922,293,393,663.527,1,1.00306,0.998778,1,4.9394,0.685032,-50.7485,197.419,260.368,4.47207,35.4779,13.9215,261.338,179.025,993,96.3681,50.8548,11.2844,6.7,14.8,666,50145.9,55.4094,55.4094,52.2353,0,0,39.0362,139.989,0.996286,3.17403,0.547422,1.33347,0,0.2893,0.104378,0.89946,0,3.17403,0
"May 17, 10:00 am",364.347,293,393,360.529,1,1.00309,0.997106,1,11.5648,0.616304,-38.1182,107.092,141.472,4.40835,34.8805,13.6871,144.403,88.9963,993,108.34,39.5026,11.0219,6.4,16.1,368,30398.2,34.1734,34.1734,31.6648,0,0,0,88.9963,0.979698,2.50862,0.152855,1.06262,0,0.2893,0.104378,0.89946,0,2.50862,0
"May 17, 11:00 am",143.317,293,393,179.303,1,0.999952,0.995812,1,16.4961,0.47707,-24.4531,53.0246,70.3585,4.36463,34.7939,13.6531,73.3788,35.0068,993,125.58,29.1145,11.1797,8.6,17,187,9520.61,11.5526,11.5526,9.9173,0,0,0,35.0068,0.958839,1.63527,0.0177589,0.774107,0,0.2893,0.104378,0.44973,0,1.63527,0
"May 17, 12:00 pm",186.79,293,393,216.078,1,0.996813,0.995037,1,19.3395,0.507744,-9.86743,63.6498,84.7891,4.33084,34.8961,13.6932,89.8596,45.6257,993,153.975,21.4888,11.5281,9.2,17.7,229,13669.3,15.9508,15.9508,14.2389,0,0,0,45.6257,0.943573,1.71193,0.038317,0.830204,0,0.2893,0.104378,0.44973,0,1.71193,0
"May 17, 01:00 pm",512.466,293,393,486.582,1,0.996272,0.994922,1,19.7519,0.617023,5.23125,143.237,190.935,4.27812,35.1256,13.7833,202.871,125.176,993,194.247,20.2391,12.1203,7.4,18.8,517,44518.8,49.2073,49.2073,46.3738,0,0,0,125.176,0.941165,2.83349,0.285981,1.25437,0,0.2893,0.104378,0.89946,0,2.83349,0
