"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 17, 02:00 pm",104.32,293,393,146.773,1,0.99883,0.995508,1,17.6231,0.421672,20.0681,43.3425,57.5936,4.27812,34.615,13.5829,60.4296,25.4815,993,227.208,26.3062,12.1203,8,18.8,154,5883.31,7.69864,7.69864,6.12845,0,0,0,25.4815,0.953069,1.57018,0.0018232,0.724952,0,0.2893,0.104378,0.44973,0,1.57018,0
"May 17, 03:00 pm",0,293,393,59.371,1,1.00232,0.996665,1,13.2709,0,34.0571,17.6143,23.2972,4.31161,34.4207,13.5067,23.9364,0,993,247.161,36.1098,11.9281,7.4,18.1,61,-355.488,0,0,-0.3703,0,0,0,0,0.973296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 04:00 pm",38.0632,293,393,91.2952,1,1.00359,0.998239,1,7.09662,0.25754,47.0014,27.1626,35.8242,4.35012,34.4422,13.5151,36.1008,9.29741,993,260.339,47.2606,13.1594,6.9,17.3,92,-358.904,0,0,-0.373859,0,9.29741,0,0,0.992339,0.373859,-0.0198198,0,0,0.2893,0.104378,0,0,0,0.373859
"May 17, 05:00 pm",10.8669,293,393,68.9977,1,1.0004,0.999883,1,0.472136,0.0980354,58.9856,20.4971,27.0747,4.37917,34.3108,13.4636,27.0756,2.65437,993,270.551,58.8276,14.6688,6,16.7,69,-352.277,0,0,-0.366955,0,2.65437,0,0,0.999966,0.366955,-0.0267236,0,0,0.2893,0.104378,0,0,0,0.366955
"May 17, 06:00 pm",596.556,293,393,578.742,1,1.00364,0.997753,0.952327,9.027,0.633695,70.3072,163.91,227.098,4.39374,35.1693,13.8004,229.946,145.716,993,279.578,70.3769,12.7281,5.8,16.4,586,50309.7,55.4094,55.4094,52.406,0,0,5.72697,139.989,0.987615,3.00338,0.376771,1.33347,0,0.2893,0.104378,0.89946,0,3.00338,0
"May 17, 07:00 pm",0,323.479,318.922,131.246,0.372894,0.998419,0.995405,0.599891,18.0002,0,77.7446,8.66541,51.5008,3.46273,27.6352,10.8441,54.1512,0,993,288.392,81.5871,11.2422,5.8,15.5,138,-355.488,0,0,-0.3703,0,0,0,0,0.951056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 08:00 pm",0,304.821,300.957,15.946,0,0.981243,0.993098,0,27.6392,0,0,0,6.25719,2.80215,23.0602,9.04882,7.0632,0,993,297.669,91.8201,11.0063,5.6,14.6,18,-355.488,0,0,-0.3703,0,0,0,0,0.885887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 09:00 pm",0,288.838,285.494,0,0,0.949035,0.992289,0,36.9608,0,0,0,0,2.31335,19.7219,7.73889,0,0,993,307.987,101.585,10.5016,5.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.799047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 10:00 pm",0,275.065,272.163,0,0,0.897598,0.991333,0,45.6468,0,0,0,0,1.94806,16.879,6.62334,0,0,993,319.868,109.959,10.3094,3.2,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.699079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 11:00 pm",0,262.949,260.376,0,0,0.82662,0.990251,0,53.0407,0,0,0,0,1.66963,14.8057,5.80974,0,0,993,333.661,116.337,9.64844,2.7,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.601247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 12:00 am",0,252.047,249.719,0,0,0.760637,0.989356,0,57.7073,0,0,0,0,1.44856,13.3087,5.22231,0,0,993,349.235,120.04,8.9875,3.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.534245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 01:00 am",0,242.284,240.198,0,0,0.748989,0.989204,0,58.3935,0,0,0,0,1.26991,11.8086,4.63368,0,0,993,5.70196,120.547,8.64375,2.6,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.524083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 02:00 am",0,233.4,231.497,0,0,0.803457,0.989928,0,54.853,0,0,0,0,1.1248,10.6954,4.19688,0,0,993,21.6747,117.776,8.37813,2.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.575676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 03:00 am",0,225.315,223.584,0,0,0.876525,0.990993,0,48.2169,0,0,0,0,1.00221,9.64293,3.78388,0,0,993,36.0511,112.14,8.64688,1.9,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.666312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 04:00 am",0,217.851,216.255,0,0,0.934852,0.992001,0,39.8318,0,0,0,0,0.901602,8.83933,3.46855,0,0,993,48.4853,104.302,8.68125,1.9,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.767928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 05:00 am",0,210.893,209.409,0,0,0.972896,0.992857,0,30.6255,0,0,0,0,0.815631,8.17818,3.20912,0,0,993,59.2177,94.9038,8.40312,2.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.860516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 06:00 am",0,204.408,203.032,0,0.0813447,0.994612,0.994593,0.525485,20.9233,0,-79.284,0,0,0.740016,7.5411,2.95913,0,0,993,68.7382,84.851,8.38594,2.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.934059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 07:00 am",0,198.338,197.056,0,1,1.00297,0.99702,0.800096,11.8993,0,-73.554,0,0,0.674053,6.98634,2.74144,0,0,993,77.6084,73.8301,8.56875,2.2,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.978511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 08:00 am",0,192.635,191.439,0,1,1.00225,0.999225,1,3.1388,0,-62.3641,0,0,0.616234,6.49006,2.5467,0,0,993,86.458,62.3425,8.83438,2.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.9985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 09:00 am",0,187.179,186.041,5.97943,1,1.00299,0.998826,1,4.74553,0,-50.6353,1.77902,2.34633,0.563078,6.17282,2.42221,2.3544,0,993,96.1287,50.7335,9.57813,3.9,12,6,-355.488,0,0,-0.3703,0,0,0,0,0.996572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 10:00 am",0,191.548,194.735,22.5495,1,1.00316,0.997159,1,11.3586,0.382611,-38.0271,6.69895,8.84843,0.609412,6.71865,2.6364,9.0252,0,993,108.061,39.3705,9.81406,4.4,12.9,23,-355.488,0,0,-0.3703,0,0,0,0,0.980414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 11:00 am",53.3767,293,393,408.923,1,1.00015,0.995871,1,16.278,0.615087,-24.392,120.96,160.461,4.48686,34.7964,13.6541,167.162,13.0379,993,125.263,28.9557,10.6719,4.8,14.5,426,-363.123,0,0,-0.378253,0,0,0,0,0.959913,0.378253,-0.0154253,0,0,0.2893,0.104378,0,0,0,0.378253
"May 18, 12:00 pm",893.72,293,393,803.144,1,0.997101,0.995099,1,19.113,0.6545,-9.84605,236.664,315.154,4.39374,35.5969,13.9682,333.54,218.302,993,153.735,21.2858,11.0875,6.2,16.4,850,49917,55.4094,55.4094,51.9969,0,0,71.3761,139.989,0.944875,3.41248,0.785869,1.33347,0,0.2893,0.104378,0.89946,0,3.41248,0
"May 18, 01:00 pm",150.636,293,393,185.671,1,0.996571,0.994985,1,19.526,0.475981,5.20711,54.6765,72.8571,4.36463,34.4476,13.5173,77.3028,36.7947,993,194.355,20.0214,11.4531,5.6,17,197,10213.5,12.2869,12.2869,10.6391,0,0,0,36.7947,0.94249,1.6479,0.021014,0.783474,0,0.2893,0.104378,0.44973,0,1.6479,0
"May 18, 02:00 pm",0,323.564,319.027,4.77103,1,0.999057,0.995567,1,17.4067,0,20.0034,1.40931,1.87215,3.41773,27.5936,10.8277,1.962,0,993,227.495,26.1259,10.9188,7.2,16.7,5,-355.488,0,0,-0.3703,0,0,0,0,0.954205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 03:00 pm",0,304.964,301.112,0,1,1.00243,0.996718,1,13.068,0,33.9612,0,0,2.76219,23.0778,9.05571,0,0,993,247.436,35.9603,10.275,6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.974102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 04:00 pm",0,289.074,285.75,0,1,1.00356,0.998287,1,6.90806,0,46.8826,0,0,2.27279,19.6781,7.72168,0,0,993,260.576,47.1254,11.5938,5.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.99274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 05:00 pm",0,275.266,272.354,17.9988,1,1.00055,0.99984,1,0.647625,0,58.8497,5.34745,7.06275,1.91133,17.0558,6.69269,7.0632,0,993,270.757,58.696,12.925,4.6,14.8,18,-355.488,0,0,-0.3703,0,0,0,0,0.999936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 06:00 pm",0,263.097,260.513,4.93579,1,1.00363,0.997712,0.959285,9.19213,0,70.1573,1.40804,1.9368,1.62686,15.0008,5.88631,1.962,0,993,279.762,70.242,12.625,4.6,14.5,5,-355.488,0,0,-0.3703,0,0,0,0,0.987158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 07:00 pm",0,252.255,249.943,0,0.38744,0.99824,0.995362,0.603616,18.1597,0,77.6673,0,0,1.40802,13.3065,5.22147,0,0,993,288.56,81.445,12.125,4.2,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.950191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 08:00 pm",0,242.509,240.425,0,0,0.980844,0.993086,0,27.7964,0,0,0,0,1.23391,11.8907,4.6659,0,0,993,297.823,91.6638,11.6641,3.6,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.88461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 09:00 pm",0,233.656,231.759,0,0,0.948296,0.992274,0,37.1231,0,0,0,0,1.09143,10.7382,4.21366,0,0,993,308.125,101.412,11.3031,3.4,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.797341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 10:00 pm",0,225.432,223.669,0,0,0.89626,0.991311,0,45.8225,0,0,0,0,0.974289,9.94693,3.90317,0,0,993,319.984,109.769,10.8031,5.4,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.696884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 11:00 pm",0,217.827,216.202,0,0,0.824272,0.990218,0,53.2346,0,0,0,0,0.877239,9.10315,3.57208,0,0,993,333.741,116.13,10.4422,5.2,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.598539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 12:00 am",0,210.766,209.261,0,0,0.757051,0.989309,0,57.9222,0,0,0,0,0.795999,8.36523,3.28252,0,0,993,349.263,119.824,9.98125,5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.53107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 01:00 am",0,204.19,202.795,0,0,0.745109,0.989154,0,58.6146,0,0,0,0,0.727785,7.69401,3.01913,0,0,993,5.67069,120.331,9.48125,4.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.520792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 02:00 am",0,198.072,196.783,0,0,0.800617,0.989889,0,55.0608,0,0,0,0,0.672387,7.04365,2.76393,0,0,993,21.5898,117.571,8.85938,3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.572707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 03:00 am",0,192.271,191.054,0,0,0.874842,0.990967,0,48.4058,0,0,0,0,0.621833,6.61297,2.59493,0,0,993,35.9284,111.954,8.45938,3.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.66385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 04:00 am",0,186.836,185.707,0,0,0.933908,0.991982,0,40.0068,0,0,0,0,0.578075,6.07654,2.38444,0,0,993,48.3394,104.137,8.15938,2.3,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.765968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 05:00 am",0,181.66,180.591,0,0,0.972376,0.992843,0,30.7937,0,0,0,0,0.540051,5.71601,2.24296,0,0,993,59.057,94.757,6.60938,2.5,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.859016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 06:00 am",0,176.709,175.696,0,0.0945121,0.994362,0.994546,0.529032,21.0894,0,-79.2108,0,0,0.505531,5.38511,2.11312,0,0,993,68.5653,84.7226,7.2125,2.7,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.93302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 07:00 am",50.5834,293,393,540.772,1,1.0029,0.996976,0.806652,12.0711,0.512648,-73.4154,129.532,212.199,4.62668,34.8158,13.6617,216.997,12.3556,993,77.4213,73.7095,8.53594,3,11.7,553,-362.327,0,0,-0.377424,0,0,0,0,0.977889,0.377424,-0.0162542,0,0,0.2893,0.104378,0,0,0,0.377424
"May 19, 08:00 am",841.504,293,393,752.736,1,1.00234,0.99918,1,3.3185,0.694724,-62.2394,223.891,295.373,4.51656,35.2355,13.8264,295.87,205.548,993,86.251,62.2274,9.8375,3.7,13.9,754,49995.6,55.4094,55.4094,52.0787,0,0,57.9395,139.989,0.998323,3.33063,0.704021,1.33347,0,0.2893,0.104378,0.89946,0,3.33063,0
"May 19, 09:00 am",952.647,293,393,843.328,1,1.00292,0.998873,1,4.5553,0.700953,-50.5271,250.903,330.922,4.41323,35.1518,13.7936,331.97,232.696,993,95.8928,50.6176,11.0781,2.7,16,846,49823.4,55.4094,55.4094,51.8994,0,0,92.7067,139.989,0.996841,3.50995,0.88334,1.33347,0,0.2893,0.104378,0.89946,0,3.50995,0
"May 19, 10:00 am",986.479,293,393,872.2,1,1.00323,0.997211,1,11.1566,0.690738,-37.9407,259.141,342.251,4.32122,35.3219,13.8603,348.844,240.96,993,107.784,39.2442,10.7125,3.7,17.9,889,49767.4,55.4094,55.4094,51.841,0,0,100.97,139.989,0.981102,3.56836,0.941744,1.33347,0,0.2893,0.104378,0.89946,0,3.56836,0
"May 19, 11:00 am",973.633,293,393,864.855,1,1.00034,0.995928,1,16.0648,0.673411,-24.335,255.889,339.369,4.24007,35.2379,13.8274,353.16,237.822,993,124.947,28.8031,11.6313,3.6,19.6,900,49788.9,55.4094,55.4094,51.8634,0,0,97.8328,139.989,0.96095,3.54597,0.919358,1.33347,0,0.2893,0.104378,0.89946,0,3.54597,0
"May 19, 12:00 pm",928.092,293,393,829.757,1,0.997376,0.995161,1,18.8919,0.658747,-9.82773,244.588,325.597,4.17408,34.9553,13.7165,344.135,226.698,993,153.492,21.0892,12.3281,2.6,21,877,49863.1,55.4094,55.4094,51.9407,0,0,86.7088,139.989,0.946131,3.46868,0.842066,1.33347,0,0.2893,0.104378,0.89946,0,3.46868,0
"May 19, 01:00 pm",954.574,293,393,852.221,1,0.996856,0.995046,1,19.306,0.658035,5.18114,251.05,334.411,4.12276,35.0697,13.7613,354.337,233.166,993,194.455,19.8089,12.4906,3.2,22.1,903,49820.3,55.4094,55.4094,51.8961,0,0,93.1773,139.989,0.943766,3.51323,0.886617,1.33347,0,0.2893,0.104378,0.89946,0,3.51323,0
"May 19, 02:00 pm",897.677,293,393,802.449,1,0.999273,0.995623,1,17.1964,0.665224,19.9381,237.099,314.881,4.09496,35.0043,13.7357,329.616,219.268,993,227.774,25.9492,12.9344,3.4,22.7,840,49910.9,55.4094,55.4094,51.9905,0,0,79.2794,139.989,0.955297,3.41886,0.792244,1.33347,0,0.2893,0.104378,0.89946,0,3.41886,0
"May 19, 03:00 pm",885.198,293,393,788.673,1,1.00253,0.996769,1,12.8712,0.681113,33.8656,234.058,309.475,4.08111,35.0568,13.7563,317.452,216.22,993,247.704,35.8134,13.5078,3.9,23,809,49930.1,55.4094,55.4094,52.0105,0,0,76.2314,139.989,0.974873,3.39883,0.772221,1.33347,0,0.2893,0.104378,0.89946,0,3.39883,0
"May 19, 04:00 pm",715.689,293,393,647.513,1,1.00353,0.998332,1,6.72541,0.683288,46.7648,192.659,254.084,4.08572,35.06,13.7575,255.845,174.816,993,260.806,46.9922,14.1109,5.6,22.9,652,50168.2,55.4094,55.4094,52.2585,0,0,34.8268,139.989,0.993119,3.15087,0.524256,1.33347,0,0.2893,0.104378,0.89946,0,3.15087,0
"May 19, 05:00 pm",759.94,293,393,684.93,1,1.00069,0.999798,1,0.817302,0.690583,58.7154,203.512,268.767,4.11812,35.0894,13.7691,268.794,185.625,993,270.956,58.5661,14.2313,5.2,22.2,685,50110.2,55.4094,55.4094,52.1981,0,0,45.6356,139.989,0.999898,3.21128,0.584671,1.33347,0,0.2893,0.104378,0.89946,0,3.21128,0
"May 19, 06:00 pm",478.292,293,393,468.687,1,1.00361,0.997671,0.966152,9.35152,0.626796,70.0092,134.652,183.913,4.17408,34.7855,13.6498,186.39,116.829,993,279.939,70.1088,14.3203,5.4,21,475,41255.9,45.7303,45.7303,42.9749,0,0,0,116.829,0.98671,2.75539,0.252233,1.21002,0,0.2893,0.104378,0.89946,0,2.75539,0
"May 19, 07:00 pm",0,293,393,226.895,0.401839,0.998064,0.995319,0.607287,18.3137,0,77.5911,16.3352,89.0335,4.24482,33.9905,13.3379,93.7836,0,993,288.722,81.3047,13.4844,2.7,19.5,239,-355.488,0,0,-0.3703,0,0,0,0,0.94935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 08:00 pm",0,323.952,319.506,7.95038,0,0.980455,0.993074,0,27.9478,0,0,0,3.11973,3.38262,26.9731,10.5842,3.5316,0,993,297.971,91.5096,13.0391,2.2,18,9,-355.488,0,0,-0.3703,0,0,0,0,0.883375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 09:00 pm",0,305.695,301.913,0,0,0.947577,0.992258,0,37.2794,0,0,0,0,2.72999,22.6396,8.8838,0,0,993,308.258,101.243,13.6938,2,17.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.795691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 10:00 pm",0,290.054,286.781,0,0,0.894956,0.99129,0,45.9919,0,0,0,0,2.2522,19.3727,7.60184,0,0,993,320.094,109.582,13.6844,1.9,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.69476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 11:00 pm",0,276.441,273.568,0,0,0.821973,0.990185,0,53.4222,0,0,0,0,1.89055,16.8443,6.60971,0,0,993,333.816,115.928,14.1047,2,16.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.595914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 12:00 am",0,264.463,261.919,0,0,0.753514,0.989263,0,58.131,0,0,0,0,1.6152,14.7702,5.79581,0,0,993,349.288,119.612,13.8609,1.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.527979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 01:00 am",0,253.845,251.579,0,0,0.741266,0.989105,0,58.8302,0,0,0,0,1.39024,13.047,5.11965,0,0,993,5.63762,120.12,13.4922,1.1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.517576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 02:00 am",0,244.304,242.26,0,0,0.797802,0.989851,0,55.2639,0,0,0,0,1.21275,11.6878,4.58629,0,0,993,21.5049,117.372,13.375,1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.569797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 03:00 am",0,235.651,233.794,0,0,0.873174,0.990941,0,48.5908,0,0,0,0,1.06931,10.5482,4.13912,0,0,993,35.8069,111.774,13.8438,0.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.661432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 04:00 am",0,227.755,226.06,0,0,0.932972,0.991964,0,40.1786,0,0,0,0,0.952174,9.56111,3.75178,0,0,993,48.1955,103.977,14.3906,0.7,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.764038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 05:00 am",0,220.498,218.942,0,0,0.971859,0.992829,0,30.9589,0,0,0,0,0.856537,8.7178,3.42086,0,0,993,58.8988,94.6156,14.2734,0.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.857536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 06:00 am",0,213.71,212.255,0,0.107211,0.994112,0.9945,0.532443,21.2527,0,-79.1404,0,0,0.775715,8.11238,3.1833,0,0,993,68.3952,84.5993,15.775,1,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.931991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 07:00 am",0,218.824,222.78,35.1817,1,1.00283,0.996932,0.81295,12.2399,0.295658,-73.2821,8.49191,13.8053,0.854121,8.8206,3.4612,14.1264,0,993,77.2373,73.594,16.8406,0.5,17.7,36,-355.488,0,0,-0.3703,0,0,0,0,0.977268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 08:00 am",239.824,293,393,506.057,1,1.00244,0.999136,1,3.49492,0.668705,-62.1198,150.527,198.577,4.20227,33.8629,13.2878,198.947,58.5799,993,86.0475,62.1175,17.6656,0.5,20.4,507,10876.5,13.0335,13.0335,11.3297,0,0,0,38.6052,0.99814,1.70379,0.0673834,0.792996,0,0.2893,0.104378,0.44973,0,1.70379,0
"May 20, 09:00 am",300.805,293,393,305.111,1,1.00284,0.99892,1,4.36879,0.611915,-50.4239,90.7723,119.726,4.11812,33.5854,13.1789,120.074,73.4753,993,95.6605,50.5071,18.2938,0.8,22.2,306,24278.3,27.6689,27.6689,25.2899,0,0,0,73.4753,0.997094,2.37902,0.106222,0.979661,0,0.2893,0.104378,0.89946,0,2.37902,0
"May 20, 10:00 am",496.265,293,393,466.338,1,1.00329,0.997262,1,10.9589,0.65035,-37.859,138.57,182.991,4.02605,33.9576,13.325,186.39,121.219,993,107.511,39.1237,18.4969,1.3,24.2,475,42969.4,47.556,47.556,44.7598,0,0,0,121.219,0.981764,2.7962,0.269755,1.23331,0,0.2893,0.104378,0.89946,0,2.7962,0
"May 20, 11:00 am",44.6282,293,393,94.271,1,1.00052,0.995983,1,15.8565,0.283472,-24.2821,27.899,36.9919,3.98059,33.174,13.0175,38.4552,10.901,993,124.633,28.6569,18.5594,0.9,25.2,98,-360.67,0,0,-0.375698,0,10.901,0,0,0.961949,0.375698,-0.0179806,0,0,0.2893,0.104378,0,0,0,0.375698
"May 20, 12:00 pm",777.323,293,393,702.928,1,0.997637,0.99522,1,18.6764,0.652116,-9.81242,207.27,275.829,3.88633,34.4355,13.5125,291.161,189.871,993,153.244,20.8989,19.0969,2,27.3,742,50086.6,55.4094,55.4094,52.1735,0,0,49.8817,139.989,0.947342,3.23585,0.609238,1.33347,0,0.2893,0.104378,0.89946,0,3.23585,0
"May 20, 01:00 pm",629.476,293,393,580.227,1,0.997127,0.995105,1,19.092,0.638173,5.15338,170.982,227.681,3.82001,34.161,13.4048,240.934,153.757,993,194.548,19.6014,19.5422,1.9,28.8,614,50272.7,55.4094,55.4094,52.3674,0,0,13.7682,139.989,0.944995,3.04193,0.415315,1.33347,0,0.2893,0.104378,0.89946,0,3.04193,0
"May 20, 02:00 pm",620.436,293,393,570.938,1,0.999477,0.995679,1,16.9923,0.64692,19.8723,168.738,224.036,3.77626,34.1817,13.4129,234.263,151.549,993,228.045,25.7763,19.7219,2.2,29.8,597,50283.1,55.4094,55.4094,52.3782,0,0,11.5602,139.989,0.956344,3.03117,0.404563,1.33347,0,0.2893,0.104378,0.89946,0,3.03117,0
"May 20, 03:00 pm",175.092,293,393,200.976,1,1.00263,0.996818,1,12.6804,0.529086,33.7705,59.6529,78.8628,3.7719,33.4167,13.1127,80.8344,42.7683,993,247.963,35.669,19.0016,1.6,29.9,206,12546,14.7596,14.7596,13.0687,0,0,0,42.7683,0.97561,1.69092,0.0324955,0.815011,0,0.2893,0.104378,0.44973,0,1.69092,0
"May 20, 04:00 pm",0,293,393,47.6868,1,1.0035,0.998377,1,6.54871,0,46.6481,14.1888,18.7123,3.80246,33.1248,12.9982,18.8352,0,993,261.029,46.861,18.2625,1.4,29.2,48,-355.488,0,0,-0.3703,0,0,0,0,0.993475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 05:00 pm",314.494,293,393,315.954,1,1.00081,0.999758,1,0.981126,0.619515,58.5826,93.8869,123.98,3.81562,33.7727,13.2524,123.998,76.8189,993,271.15,58.4379,18.4312,2.2,28.9,316,25601.4,29.0745,29.0745,26.6681,0,0,0,76.8189,0.999853,2.40646,0.115736,0.997589,0,0.2893,0.104378,0.89946,0,2.40646,0
"May 20, 06:00 pm",413.335,293,393,408.316,1,1.00359,0.997632,0.972925,9.50513,0.621483,69.863,118.124,160.223,3.8597,33.8982,13.3017,162.454,100.962,993,280.112,69.9773,17.7047,1.9,27.9,414,35077.3,39.1512,39.1512,36.5389,0,0,0,100.962,0.986271,2.61235,0.193101,1.12611,0,0.2893,0.104378,0.89946,0,2.61235,0
"May 20, 07:00 pm",0,293,393,179.273,0.416081,0.997891,0.995279,0.610902,18.4621,0,77.5161,13.4408,70.3466,3.91757,33.6246,13.1943,74.1636,0,993,288.878,81.1663,17.3031,2.3,26.6,189,-355.488,0,0,-0.3703,0,0,0,0,0.948533,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 08:00 pm",0,324.288,319.921,1.76436,0,0.980078,0.993062,0,28.0934,0,0,0,0.692336,3.12016,27.0255,10.6048,0.7848,0,993,298.113,91.3578,16.6625,3.2,25.1,2,-355.488,0,0,-0.3703,0,0,0,0,0.882181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 09:00 pm",0,306.397,302.693,0,0,0.946879,0.992244,0,37.4298,0,0,0,0,2.54787,22.5277,8.83988,0,0,993,308.385,101.076,16.3,1.5,23.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.794099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 10:00 pm",0,291.026,287.808,0,0,0.893686,0.991269,0,46.1551,0,0,0,0,2.1279,19.3029,7.57445,0,0,993,320.199,109.399,15.7031,1.3,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.692708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 11:00 pm",0,277.605,274.771,0,0,0.819726,0.990154,0,53.6033,0,0,0,0,1.81176,16.7856,6.58665,0,0,993,333.887,115.73,14.85,1.2,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.593372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 12:00 am",0,265.737,263.214,0,0,0.750032,0.989218,0,58.3334,0,0,0,0,1.5679,14.7661,5.79423,0,0,993,349.31,119.405,14.0187,1,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.524975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 01:00 am",0,255.096,252.822,0,0,0.737464,0.989056,0,59.0402,0,0,0,0,1.36933,13.1882,5.17507,0,0,993,5.6028,119.915,13.4484,1.2,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.514437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 02:00 am",0,245.438,243.367,0,0,0.795014,0.989813,0,55.4623,0,0,0,0,1.20956,11.9117,4.67417,0,0,993,21.4199,117.18,12.7219,1.6,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.566949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 03:00 am",0,236.635,234.746,0,0,0.871524,0.990915,0,48.7719,0,0,0,0,1.07355,10.7876,4.23306,0,0,993,35.6867,111.6,12.825,1.7,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.659059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 04:00 am",0,228.5,226.753,0,0,0.932044,0.991946,0,40.3469,0,0,0,0,0.959549,9.92468,3.89444,0,0,993,48.0537,103.823,13.2234,2.6,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.762138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 05:00 am",0,221.02,219.417,0,0,0.971346,0.992815,0,31.1212,0,0,0,0,0.865578,9.02674,3.54209,0,0,993,58.7433,94.4796,12.8625,2,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.856076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 06:00 am",0,214.027,212.531,0,0.119437,0.993862,0.994454,0.535717,21.4133,0,-79.0728,0,0,0.781512,8.39482,3.29413,0,0,993,68.228,84.481,12.6844,3,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.930971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 07:00 am",0,240.217,258.926,110.362,1,1.00276,0.996889,0.818989,12.4056,0.461383,-73.1543,26.8331,43.3059,1.30811,12.9121,5.0667,44.3412,0,993,77.0565,73.4838,13.0688,2.6,17.6,113,-355.488,0,0,-0.3703,0,0,0,0,0.976651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 08:00 am",363.407,293,393,552.865,1,1.00252,0.999093,1,3.66799,0.674758,-62.0054,164.457,216.944,4.24482,34.4721,13.5268,217.39,88.7666,993,85.8476,62.0129,14.1875,2.3,19.5,554,22797,25.6969,25.6969,23.7468,0,0,0,68.7919,0.997952,1.95004,0.152119,0.954509,0,0.2893,0.104378,0.44973,0,1.95004,0
"May 21, 09:00 am",794.507,293,393,712.095,1,1.00276,0.998965,1,4.18609,0.692671,-50.3257,211.846,279.426,4.1507,34.7273,13.627,280.174,194.068,993,95.4321,50.4021,15.1719,2.5,21.5,714,50062.8,55.4094,55.4094,52.1488,0,0,54.079,139.989,0.997332,3.2606,0.633986,1.33347,0,0.2893,0.104378,0.89946,0,3.2606,0
"May 21, 10:00 am",829.61,293,393,741.712,1,1.00334,0.997311,1,10.7656,0.683997,-37.7818,220.418,291.048,4.0719,34.9237,13.7041,296.262,202.642,993,107.242,39.009,15.3094,3.6,23.2,755,50012.9,55.4094,55.4094,52.0968,0,0,62.6534,139.989,0.9824,3.31258,0.685972,1.33347,0,0.2893,0.104378,0.89946,0,3.31258,0
"May 21, 11:00 am",332.773,293,393,333.168,1,1.00069,0.996037,1,15.6533,0.598686,-24.2331,98.6214,130.735,4.02149,33.935,13.3161,135.77,81.2839,993,124.321,28.517,16.0187,2.2,24.3,346,27364.4,30.9481,30.9481,28.5046,0,0,0,81.2839,0.962912,2.44352,0.128897,1.02148,0,0.2893,0.104378,0.89946,0,2.44352,0
"May 21, 12:00 pm",221.377,293,393,241.87,1,0.997886,0.995278,1,18.4665,0.540406,-9.80009,71.3411,94.9097,3.98965,33.8363,13.2774,100.062,54.0741,993,152.992,20.715,16.2109,2.6,25,255,17009.6,19.494,19.494,17.7184,0,0,0,54.0741,0.948509,1.77558,0.0567763,0.875394,0,0.2893,0.104378,0.44973,0,1.77558,0
"May 21, 01:00 pm",273.152,293,393,284.799,1,0.997385,0.995163,1,18.884,0.564892,5.12388,83.9515,111.755,3.96251,33.813,13.2682,118.112,66.7207,993,194.633,19.3992,16.4984,2.2,25.6,301,22031.3,24.8239,24.8239,22.9493,0,0,0,66.7207,0.946176,1.87468,0.0878919,0.943375,0,0.2893,0.104378,0.44973,0,1.87468,0
"May 21, 02:00 pm",408.433,293,393,396.342,1,0.999671,0.995732,1,16.7942,0.614112,19.806,117.166,155.525,3.93101,34.3287,13.4706,162.454,99.7648,993,228.308,25.607,16.6906,4.2,26.3,414,34610.4,38.6543,38.6543,36.0525,0,0,0,99.7648,0.957349,2.60182,0.188906,1.11977,0,0.2893,0.104378,0.89946,0,2.60182,0
"May 21, 03:00 pm",615.247,293,393,565.285,1,1.00271,0.996866,1,12.4957,0.661452,33.6758,167.809,221.818,3.91309,34.6942,13.614,227.2,150.282,993,248.215,35.5273,16.6219,4.8,26.7,579,50288.9,55.4094,55.4094,52.3843,0,0,10.2925,139.989,0.976312,3.02506,0.398448,1.33347,0,0.2893,0.104378,0.89946,0,3.02506,0
"May 21, 04:00 pm",753.493,293,393,677.779,1,1.00347,0.998419,1,6.37803,0.687736,46.5327,201.669,265.96,3.90862,34.9391,13.7101,267.617,184.05,993,261.244,46.7318,16.6828,5.2,26.8,682,50118.8,55.4094,55.4094,52.2071,0,0,44.0608,139.989,0.993811,3.20229,0.575678,1.33347,0,0.2893,0.104378,0.89946,0,3.20229,0
"May 21, 05:00 pm",712.673,293,393,644.873,1,1.00094,0.999719,1,1.13906,0.687793,58.4515,191.642,253.048,3.92653,34.7518,13.6366,253.098,174.079,993,271.337,58.3115,16.5562,4.2,26.4,645,50172,55.4094,55.4094,52.2625,0,0,34.0901,139.989,0.999802,3.14686,0.52025,1.33347,0,0.2893,0.104378,0.89946,0,3.14686,0
"May 21, 06:00 pm",330.913,293,393,337.158,1,1.00357,0.997595,0.9796,9.65293,0.602302,69.7188,98.2013,132.301,3.96702,34.1612,13.4049,134.201,80.8295,993,280.278,69.8476,16.4375,3.6,25.5,342,27185.2,30.7576,30.7576,28.3179,0,0,0,80.8295,0.985842,2.43973,0.127533,1.01906,0,0.2893,0.104378,0.89946,0,2.43973,0
"May 21, 07:00 pm",0,324.251,319.875,105.199,0.430158,0.997722,0.99524,0.614459,18.6049,0,77.4422,8.1998,41.2802,3.14898,27.0207,10.6029,43.5564,0,993,289.028,81.0299,16.0187,2.2,24.3,111,-355.488,0,0,-0.3703,0,0,0,0,0.947741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 08:00 pm",0,306.305,302.588,0,0,0.979712,0.993051,0,28.2331,0,0,0,0,2.56748,22.5673,8.85539,0,0,993,298.25,91.2085,16.0297,1.7,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.88103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 09:00 pm",0,290.861,287.627,0,0,0.946203,0.992229,0,37.5742,0,0,0,0,2.14569,19.372,7.60159,0,0,993,308.506,100.913,16.075,1.7,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.792565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 10:00 pm",0,277.353,274.5,0,0,0.892454,0.991248,0,46.3122,0,0,0,0,1.82267,16.8905,6.62782,0,0,993,320.299,109.22,15.3609,1.9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.690729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 11:00 pm",0,265.377,262.831,0,0,0.817532,0.990123,0,53.778,0,0,0,0,1.57514,14.9089,5.85026,0,0,993,333.952,115.537,14.9984,2,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.590915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 12:00 am",0,254.574,252.266,0,0,0.74661,0.989174,0,58.5295,0,0,0,0,1.37844,13.4052,5.26021,0,0,993,349.328,119.204,14.675,3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.522059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 01:00 am",0,244.775,242.676,0,0,0.733708,0.989008,0,59.2445,0,0,0,0,1.21705,12.0837,4.74163,0,0,993,5.56627,119.716,13.8875,3.4,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.511376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 02:00 am",0,235.818,233.897,0,0,0.792258,0.989775,0,55.6558,0,0,0,0,1.08579,10.9668,4.30336,0,0,993,21.335,116.993,13.6469,3.7,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.564163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 03:00 am",0,227.526,225.748,0,0,0.869891,0.99089,0,48.949,0,0,0,0,0.969747,10.1037,3.96469,0,0,993,35.5679,111.432,13.3984,5.2,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.65673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 04:00 am",0,219.919,218.293,0,0,0.931126,0.991929,0,40.512,0,0,0,0,0.874532,9.15478,3.59234,0,0,993,47.9141,103.675,13.25,3.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.76027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 05:00 am",0,212.878,211.375,0,0,0.970839,0.992802,0,31.2804,0,0,0,0,0.787905,8.40807,3.29932,0,0,993,58.5904,94.3492,13.0938,3.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.854637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 06:00 am",0,206.299,204.9,0,0.131185,0.993614,0.994409,0.538854,21.5709,0,-79.008,0,0,0.716135,7.78316,3.05411,0,0,993,68.0639,84.3677,13.5406,4.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.929963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 07:00 am",0,231.325,248.927,102.484,1,1.00268,0.996847,0.824768,12.5682,0.467279,-73.0318,25.0907,40.2147,1.17646,11.8791,4.66138,41.202,0,993,76.8791,73.3788,14.6016,4.8,15.5,105,-355.488,0,0,-0.3703,0,0,0,0,0.976038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 08:00 am",323.845,293,393,539.787,1,1.0026,0.999051,1,3.83763,0.671346,-61.8963,160.573,211.812,4.35495,34.9111,13.6991,212.288,79.103,993,85.6513,61.9135,15.1688,4.6,17.2,541,18964.2,21.6227,21.6227,19.7544,0,0,0,59.1284,0.997758,1.86836,0.122404,0.902545,0,0.2893,0.104378,0.44973,0,1.86836,0
"May 22, 09:00 am",760.537,293,393,685.32,1,1.00268,0.999009,1,4.00727,0.689113,-50.2325,203.873,268.92,4.26382,35.2674,13.8389,269.579,185.77,993,95.2075,50.3025,15.8969,5.8,19.1,687,50109.4,55.4094,55.4094,52.1972,0,0,45.7813,139.989,0.997555,3.21212,0.585506,1.33347,0,0.2893,0.104378,0.89946,0,3.21212,0
"May 22, 10:00 am",954.527,293,393,845.388,1,1.00339,0.997359,1,10.5768,0.690903,-37.7093,251.253,331.73,4.17408,35.484,13.9239,337.464,233.155,993,106.976,38.9001,16.2734,5.8,21,860,49820.4,55.4094,55.4094,51.8962,0,0,93.1659,139.989,0.98301,3.51315,0.886538,1.33347,0,0.2893,0.104378,0.89946,0,3.51315,0
"May 22, 11:00 am",907.419,293,393,809.625,1,1.00085,0.99609,1,15.4552,0.672444,-24.188,239.71,317.697,4.09496,35.5922,13.9664,329.616,221.648,993,124.011,28.3834,16.6063,7.7,22.7,840,49895.7,55.4094,55.4094,51.9747,0,0,81.6592,139.989,0.963839,3.43466,0.808046,1.33347,0,0.2893,0.104378,0.89946,0,3.43466,0
"May 22, 12:00 pm",592.05,293,393,550.786,1,0.998123,0.995333,1,18.2623,0.635416,-9.79069,162.506,216.129,4.03977,35.2969,13.8505,227.592,144.615,993,152.737,20.5376,17.1422,9.5,23.9,580,50314.7,55.4094,55.4094,52.4111,0,0,4.62648,139.989,0.949632,2.99824,0.371627,1.33347,0,0.2893,0.104378,0.89946,0,2.99824,0
"May 22, 01:00 pm",643.786,293,393,593.964,1,0.99763,0.995218,1,18.6821,0.639147,5.09268,175.138,233.071,3.99873,35.3898,13.887,246.035,157.253,993,194.709,19.2021,17.0656,10,24.8,627,50256.2,55.4094,55.4094,52.3502,0,0,17.2635,139.989,0.947311,3.05921,0.432595,1.33347,0,0.2893,0.104378,0.89946,0,3.05921,0
"May 22, 02:00 pm",148.769,293,393,182.079,1,0.999853,0.995784,1,16.6024,0.487401,19.7392,53.8386,71.4478,3.98512,34.4416,13.5149,74.556,36.3386,993,228.562,25.4415,17.3266,7.7,25.1,190,10036.5,12.0994,12.0994,10.4547,0,0,0,36.3386,0.958311,1.64467,0.0201758,0.781081,0,0.2893,0.104378,0.44973,0,1.64467,0
"May 22, 03:00 pm",554.373,293,393,515.846,1,1.00279,0.996912,1,12.3172,0.653574,33.5817,153.152,202.418,3.96702,35.0982,13.7725,207.187,135.412,993,248.458,35.3883,17.4531,8.6,25.5,528,48564.3,53.5201,53.5201,50.5878,0,0,0,135.412,0.976981,2.93237,0.32985,1.30938,0,0.2893,0.104378,0.89946,0,2.93237,0
"May 22, 04:00 pm",37.7804,293,393,89.4713,1,1.00343,0.99846,1,6.21339,0.261307,46.4184,26.6217,35.1085,3.98512,34.17,13.4083,35.316,9.22831,993,261.453,46.6047,17.4828,6.7,25.1,90,-358.83,0,0,-0.373781,0,9.22831,0,0,0.994126,0.373781,-0.0198976,0,0,0.2893,0.104378,0,0,0,0.373781
"May 22, 05:00 pm",0,293,393,50.9871,1,1.00105,0.999681,1,1.29107,0,58.3221,15.1534,20.0073,4.01238,34.1461,13.3989,20.0124,0,993,271.517,58.187,16.5313,6.9,24.5,51,-355.488,0,0,-0.3703,0,0,0,0,0.999746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 06:00 pm",381.976,293,393,378.402,1,1.00355,0.997559,0.986174,9.7949,0.619201,69.5767,110.948,148.485,4.04893,34.6493,13.5964,150.682,93.3022,993,280.438,69.7198,16.6688,6.2,23.7,384,24161.1,27.6067,27.6067,25.1678,0,0,0,73.3275,0.985423,2.43891,0.166907,0.978868,0,0.2893,0.104378,0.89946,0,2.43891,0
"May 22, 07:00 pm",0,323.922,319.469,16.0986,0.444058,0.997558,0.995202,0.617956,18.742,0,77.3696,1.30247,6.31708,3.20016,27.4932,10.7883,6.6708,0,993,289.173,80.8954,16.5063,6.9,22.6,17,-355.488,0,0,-0.3703,0,0,0,0,0.946975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 08:00 pm",0,305.642,301.856,1.75984,0,0.979358,0.993041,0,28.367,0,0,0,0.690563,2.60044,23.0024,9.02613,0.7848,0,993,298.382,91.0615,16.3609,5.4,21.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.879922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 09:00 pm",0,290.014,286.744,0,0,0.945551,0.992216,0,37.7125,0,0,0,0,2.15239,19.6008,7.69135,0,0,993,308.622,100.752,17.0063,4.2,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.79109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 10:00 pm",0,276.493,273.641,0,0,0.891259,0.991229,0,46.4629,0,0,0,0,1.81621,16.8768,6.62247,0,0,993,320.393,109.045,16.1281,2.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.688824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 11:00 pm",0,264.514,261.967,0,0,0.815396,0.990093,0,53.9462,0,0,0,0,1.5583,14.9366,5.86113,0,0,993,334.013,115.349,15.2891,3.2,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.588544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 12:00 am",0,253.791,251.501,0,0,0.743252,0.98913,0,58.7192,0,0,0,0,1.3573,13.3042,5.22059,0,0,993,349.343,119.009,15.2094,3.2,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.519232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 01:00 am",0,244.057,241.971,0,0,0.730004,0.988961,0,59.4429,0,0,0,0,1.18521,12.0542,4.73007,0,0,993,5.52809,119.523,15.2609,4.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.508396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 02:00 am",0,235.205,233.308,0,0,0.789534,0.989739,0,55.8446,0,0,0,0,1.04789,10.8843,4.27099,0,0,993,21.2502,116.813,15.1344,4.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.56144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 03:00 am",0,227.038,225.286,0,0,0.868278,0.990865,0,49.1222,0,0,0,0,0.930479,10.0078,3.92707,0,0,993,35.4504,111.27,14.4875,5.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.654448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 04:00 am",0,219.471,217.85,0,0,0.930219,0.991911,0,40.6735,0,0,0,0,0.834427,9.20294,3.61123,0,0,993,47.7767,103.532,13.9969,6.2,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.758435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 05:00 am",0,212.431,210.928,0,0,0.970336,0.992788,0,31.4364,0,0,0,0,0.750789,8.49338,3.3328,0,0,993,58.4402,94.2242,14.3312,6.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.85322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 06:00 am",0,205.847,204.447,0,0.142451,0.993367,0.994365,0.541855,21.7256,0,-78.9461,0,0,0.684641,7.86138,3.08481,0,0,993,67.9029,84.2596,15.4375,7.2,17,0,-355.488,0,0,-0.3703,0,0,0,0,0.928967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 07:00 am",0,199.709,198.413,0,1,1.0026,0.996806,0.830288,12.7277,0,-72.9148,0,0,0.6201,7.24556,2.84316,0,0,993,76.7052,73.2789,16.0594,6.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.975428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 08:00 am",0,193.952,192.742,0,1,1.00268,0.99901,1,4.00377,0,-61.7923,0,0,0.567403,6.72139,2.63747,0,0,993,85.4588,61.8193,16.0906,6.9,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.997559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 09:00 am",0,188.492,187.353,5.98658,1,1.0026,0.999053,1,3.8324,0,-50.1442,1.78086,2.34914,0.519656,6.31051,2.47624,2.3544,0,993,94.9871,50.2082,16.9516,8.3,19.1,6,-355.488,0,0,-0.3703,0,0,0,0,0.997764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 10:00 am",0,192.888,196.1,22.6227,1,1.00343,0.997406,1,10.3925,0.384917,-37.6413,6.72416,8.87714,0.560787,6.85377,2.68942,9.0252,0,993,106.715,38.7968,15.4906,8.6,20.1,23,-355.488,0,0,-0.3703,0,0,0,0,0.983595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 11:00 am",60.5589,293,393,410.975,1,1.001,0.996141,1,15.2622,0.621179,-24.1469,121.704,161.267,4.13206,35.0011,13.7344,167.162,14.7922,993,123.704,28.2561,15.8062,8.3,21.9,426,-365.222,0,0,-0.38044,0,0,0,0,0.964731,0.38044,-0.0132385,0,0,0.2893,0.104378,0,0,0,0.38044
"May 23, 12:00 pm",902.705,293,393,808.105,1,0.998348,0.995388,1,18.0639,0.66108,-9.78417,238.493,317.1,4.03519,35.5776,13.9606,333.54,220.497,993,152.479,20.3667,16.2656,8,24,850,49903.1,55.4094,55.4094,51.9824,0,0,75.3252,139.989,0.950711,3.42699,0.800381,1.33347,0,0.2893,0.104378,0.89946,0,3.42699,0
"May 23, 01:00 pm",153.907,293,393,186.835,1,0.997863,0.995272,1,18.4862,0.486316,5.05983,55.1066,73.314,4.00327,34.4285,13.5097,77.3028,37.5936,993,194.778,19.0104,16.4969,7.4,24.7,197,10524,12.616,12.616,10.9625,0,0,0,37.5936,0.9484,1.65357,0.0224955,0.787671,0,0.2893,0.104378,0.44973,0,1.65357,0
"May 23, 02:00 pm",0,324.022,319.592,4.79615,1,1.00003,0.995833,1,16.4168,0,19.6719,1.41848,1.88201,3.1279,27.4944,10.7888,1.962,0,993,228.806,25.2797,16.3969,7.4,24.6,5,-355.488,0,0,-0.3703,0,0,0,0,0.959231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 03:00 pm",0,305.853,302.09,0,1,1.00287,0.996957,1,12.1449,0,33.4881,0,0,2.5261,23.0175,9.03206,0,0,993,248.693,35.2519,16.0094,5.8,23.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.977619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 04:00 pm",0,290.238,286.969,0,1,1.0034,0.9985,1,6.05483,0,46.3054,0,0,2.07716,19.7942,7.76723,0,0,993,261.654,46.4796,15.6875,6.4,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.994421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 05:00 pm",0,276.644,273.775,17.9943,1,1.00116,0.999645,1,1.43713,0,58.1945,5.34832,7.06098,1.73647,17.2128,6.7543,7.0632,0,993,271.691,58.0643,15.4656,6.2,23.2,18,-355.488,0,0,-0.3703,0,0,0,0,0.999685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 06:00 pm",0,264.532,261.957,4.92508,1,1.00353,0.997524,0.992642,9.93101,0,69.4367,1.45342,1.9326,1.47878,15.352,6.02411,1.962,0,993,280.592,69.5939,17.075,8.9,22.7,5,-355.488,0,0,-0.3703,0,0,0,0,0.985016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 07:00 pm",0,253.745,251.444,0,0.457772,0.997398,0.995166,0.621392,18.8735,0,77.2982,0,0,1.28001,13.5844,5.33053,0,0,993,289.312,80.7631,18.35,7.7,22.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.946235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 08:00 pm",0,243.988,241.898,0,0,0.979017,0.99303,0,28.495,0,0,0,0,1.11799,12.2528,4.80799,0,0,993,298.508,90.9172,18.2625,8.6,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.878859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 09:00 pm",0,235.063,233.148,0,0,0.944921,0.992203,0,37.8449,0,0,0,0,0.995547,11.1326,4.36842,0,0,993,308.733,100.595,17.9656,9.2,20.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.789675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 10:00 pm",0,226.866,225.109,0,0,0.890104,0.99121,0,46.6075,0,0,0,0,0.894098,10.13,3.975,0,0,993,320.482,108.873,17.6125,8.9,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.686993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 11:00 pm",0,219.299,217.68,0,0,0.81332,0.990064,0,54.1079,0,0,0,0,0.812677,9.24986,3.62964,0,0,993,334.07,115.165,16.6906,8,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.58626,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 12:00 am",0,212.322,210.834,0,0,0.739964,0.989088,0,58.9025,0,0,0,0,0.7441,8.40855,3.29952,0,0,993,349.354,118.818,15.7297,6,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.516496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 01:00 am",0,205.771,204.377,0,0,0.726355,0.988915,0,59.6356,0,0,0,0,0.690974,7.80212,3.06155,0,0,993,5.48832,119.336,14.3078,6,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.505498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 02:00 am",0,199.458,198.12,0,0,0.786847,0.989703,0,56.0284,0,0,0,0,0.645135,7.45523,2.92543,0,0,993,21.1654,116.638,13.2937,9.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.558782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 03:00 am",0,193.393,192.119,0,0,0.866685,0.990841,0,49.2912,0,0,0,0,0.598142,7.07446,2.77602,0,0,993,35.3343,111.114,12.9625,12.5,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.652214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 04:00 am",0,187.686,186.499,0,0,0.929323,0.991894,0,40.8317,0,0,0,0,0.556681,6.52785,2.56153,0,0,993,47.6416,103.395,12.6359,10.5,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.756634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 05:00 am",0,182.268,181.149,0,0,0.969838,0.992775,0,31.5893,0,0,0,0,0.517415,6.11413,2.39918,0,0,993,58.2929,94.1048,12.575,10.8,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.851825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 06:00 am",0,177.096,176.037,0,0.153229,0.993122,0.994322,0.544718,21.8773,0,-78.8869,0,0,0.480985,5.75483,2.2582,0,0,993,67.7451,84.1566,12.3281,11.8,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.927984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 07:00 am",46.7569,293,393,518.607,1,1.00253,0.996765,0.835548,12.8838,0.527481,-72.8032,128.597,203.501,4.46714,35.7156,14.0148,208.757,11.421,993,76.5348,73.1842,12.7906,11.3,14.9,532,-361.256,0,0,-0.376309,0,0,0,0,0.974824,0.376309,-0.0173698,0,0,0.2893,0.104378,0,0,0,0.376309
"May 24, 08:00 am",805.254,293,393,723.084,1,1.00275,0.99897,1,4.16633,0.691389,-61.6935,215.114,283.738,4.38402,35.7718,14.0369,284.49,196.693,993,85.2702,61.7303,13.7875,8.9,16.6,725,50047.7,55.4094,55.4094,52.1331,0,0,48.1504,139.989,0.997357,3.27631,0.649698,1.33347,0,0.2893,0.104378,0.89946,0,3.27631,0
"May 24, 09:00 am",486.984,293,393,461.057,1,1.00252,0.999095,1,3.66157,0.656145,-50.0608,137.147,180.919,4.31641,35.3694,13.879,181.289,118.952,993,94.771,50.1193,14.4063,9.8,18,462,42084,46.6126,46.6126,43.8375,0,0,0,118.952,0.997959,2.77506,0.260644,1.22128,0,0.2893,0.104378,0.89946,0,2.77506,0
"May 24, 10:00 am",794.74,293,393,714.497,1,1.00347,0.997452,1,10.2128,0.681422,-37.5779,212.389,280.369,4.24482,35.726,14.0189,284.882,194.125,993,106.458,38.6994,14.3047,9.5,19.5,726,50062.5,55.4094,55.4094,52.1484,0,0,54.136,139.989,0.984156,3.26094,0.634325,1.33347,0,0.2893,0.104378,0.89946,0,3.26094,0
"May 24, 11:00 am",9.12128,293,393,67.5912,1,1.00115,0.996191,1,15.0746,0.081112,-24.1096,20.02,26.5228,4.22587,34.5722,13.5662,27.468,2.22798,993,123.4,28.1352,14.275,9.2,19.9,70,-351.889,0,0,-0.366551,0,2.22798,0,0,0.965588,0.366551,-0.0271274,0,0,0.2893,0.104378,0,0,0,0.366551
"May 24, 12:00 pm",0,293,393,59.0084,1,0.998561,0.99544,1,17.8712,0,-9.78048,17.4195,23.1549,4.22114,34.4915,13.5345,24.3288,0,993,152.218,20.2024,14.4531,8.6,20,62,-355.488,0,0,-0.3703,0,0,0,0,0.951749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 01:00 pm",604.287,293,393,561.121,1,0.998083,0.995324,1,18.2966,0.636477,5.02539,165.547,220.184,4.1694,35.0997,13.7731,231.908,147.604,993,194.838,18.8241,14.85,6.7,21.1,591,45397,50.2348,50.2348,47.2886,0,0,0,127.63,0.949444,2.94629,0.385671,1.26748,0,0.2893,0.104378,0.89946,0,2.94629,0
"May 24, 02:00 pm",103.041,293,393,144.977,1,1.00019,0.995881,1,16.2376,0.424778,19.6043,42.8865,56.8889,4.15537,34.5617,13.562,59.2524,25.1691,993,229.042,25.1217,14.7594,8.3,21.4,151,5765.87,7.57423,7.57423,6.00612,0,0,0,25.1691,0.96011,1.56811,0.00134073,0.723366,0,0.2893,0.104378,0.44973,0,1.56811,0
"May 24, 03:00 pm",859.607,293,393,767.906,1,1.00294,0.997,1,11.9789,0.681644,33.3951,228.039,301.326,4.12276,35.5426,13.9469,308.034,209.97,993,248.919,35.1181,14.7563,7.7,22.1,785,49968.8,55.4094,55.4094,52.0508,0,0,69.9805,139.989,0.978224,3.35853,0.731917,1.33347,0,0.2893,0.104378,0.89946,0,3.35853,0
"May 24, 04:00 pm",917.204,293,393,813.663,1,1.00336,0.998538,1,5.9024,0.697975,46.1938,242.102,319.282,4.10421,35.5753,13.9597,320.983,224.038,993,261.848,46.3567,15.0781,7.4,22.5,818,49880.3,55.4094,55.4094,51.9587,0,0,84.0494,139.989,0.994699,3.45068,0.824066,1.33347,0,0.2893,0.104378,0.89946,0,3.45068,0
"May 24, 05:00 pm",297.178,293,393,303.885,1,1.00126,0.999611,1,1.5772,0.608514,58.0687,90.3274,119.244,4.11812,34.7092,13.6199,119.29,72.5894,993,271.858,57.9435,14.8563,7.4,22.2,304,23927.4,27.2961,27.2961,24.9243,0,0,0,72.5894,0.999621,2.37179,0.10375,0.974906,0,0.2893,0.104378,0.89946,0,2.37179,0
"May 24, 06:00 pm",0,323.789,319.305,11.8155,1,1.0035,0.997491,0.999003,10.0612,0,69.2989,3.50896,4.63639,3.24097,27.632,10.8428,4.7088,0,993,280.74,69.4699,14.2125,8.3,21.4,12,-355.488,0,0,-0.3703,0,0,0,0,0.984622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 07:00 pm",0,325.882,329.401,216.525,0.471292,0.997243,0.995131,0.624766,18.9993,0.0413986,77.2281,18.7901,84.9643,3.51817,29.4389,11.5518,89.8596,0,993,289.446,80.6329,14.0547,7.2,20.5,229,-355.488,0,0,-0.3703,0,0,0,0,0.945523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 08:00 pm",0,310.616,306.613,69.3493,0,0.978689,0.993021,0,28.6171,0,0,0,27.2127,2.83479,24.2991,9.53497,30.9996,0,993,298.628,90.7754,14.0875,5.6,19.4,79,-355.488,0,0,-0.3703,0,0,0,0,0.87784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 09:00 pm",0,294.111,290.668,0,0,0.944315,0.99219,0,37.9712,0,0,0,0,2.3414,20.5881,8.07875,0,0,993,308.838,100.44,14.0594,5,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.788321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 10:00 pm",0,279.879,276.884,0,0,0.888989,0.991192,0,46.7457,0,0,0,0,1.97082,17.6557,6.92811,0,0,993,320.566,108.706,13.8188,3.4,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.685238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 11:00 pm",0,267.391,264.744,0,0,0.811307,0.990036,0,54.263,0,0,0,0,1.69303,15.4156,6.04909,0,0,993,334.122,114.986,13.2828,2.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.584065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 12:00 am",0,256.255,253.88,0,0,0.736751,0.989047,0,59.0792,0,0,0,0,1.47526,13.6805,5.36824,0,0,993,349.362,118.634,12.5125,2.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.513852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 01:00 am",0,246.202,244.051,0,0,0.722767,0.98887,0,59.8224,0,0,0,0,1.28818,12.3069,4.82923,0,0,993,5.44701,119.155,12.5594,3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.502682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 02:00 am",0,237.147,235.207,0,0,0.784199,0.989667,0,56.2073,0,0,0,0,1.14026,10.9816,4.30919,0,0,993,21.0809,116.47,11.8813,1.9,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.55619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 03:00 am",0,228.831,227.047,0,0,0.865115,0.990817,0,49.4562,0,0,0,0,1.01401,10.0493,3.94333,0,0,993,35.2198,110.964,11.3859,2.5,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.650029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 04:00 am",0,221.182,219.545,0,0,0.928438,0.991878,0,40.9862,0,0,0,0,0.909931,9.16003,3.5944,0,0,993,47.5088,103.264,11.6156,2.2,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.754867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 05:00 am",0,214.198,212.707,0,0,0.969347,0.992763,0,31.7389,0,0,0,0,0.82178,8.25524,3.23936,0,0,993,58.1484,93.9909,11.9844,1,13,0,-355.488,0,0,-0.3703,0,0,0,0,0.850454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 06:00 am",0,207.674,206.284,0,0.163517,0.992878,0.994279,0.547444,22.0258,0,-78.8306,0,0,0.741789,7.67663,3.01231,0,0,993,67.5907,84.0588,12.6187,1.5,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.927015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 07:00 am",0,201.584,200.293,3.8969,1,1.00245,0.996726,0.840548,13.0366,0,-72.697,0.97197,1.52915,0.67152,7.09577,2.78438,1.5696,0,993,76.3681,73.0948,13.0063,1.5,14.1,4,-355.488,0,0,-0.3703,0,0,0,0,0.974226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 08:00 am",0,252.344,288.309,160.541,1,1.00282,0.99893,1,4.32524,0.626523,-61.6,47.7617,62.9965,1.82339,16.1999,6.35683,63.1764,0,993,85.0857,61.6465,13.3938,1.3,14.8,161,-355.488,0,0,-0.3703,0,0,0,0,0.997152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 09:00 am",373.152,293,393,520.031,1,1.00243,0.999136,1,3.49486,0.668928,-49.9824,154.683,204.06,4.36947,34.5513,13.5579,204.44,91.147,993,94.5594,50.0357,14.7906,2.6,16.9,521,23308.2,26.6996,26.6996,24.2793,0,0,0,71.1724,0.99814,2.42025,0.159813,0.967298,0,0.2893,0.104378,0.89946,0,2.42025,0
