"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 25, 10:00 am",844.39,293,393,754.275,1,1.00351,0.997497,1,10.0377,0.686185,-37.5189,224.231,295.978,4.25907,34.9617,13.719,300.578,206.253,993,106.206,38.6076,14.9813,3,19.2,766,49991.3,55.4094,55.4094,52.0743,0,0,66.2635,139.989,0.984693,3.33505,0.708434,1.33347,0,0.2893,0.104378,0.89946,0,3.33505,0
"May 25, 11:00 am",829.538,293,393,744.136,1,1.00128,0.996239,1,14.8922,0.670614,-24.0762,220.448,291.999,4.16472,34.8085,13.6588,302.148,202.625,993,123.099,28.0205,16.0438,2.6,21.2,770,50013,55.4094,55.4094,52.0969,0,0,62.6358,139.989,0.966411,3.31247,0.685863,1.33347,0,0.2893,0.104378,0.89946,0,3.31247,0
"May 25, 12:00 pm",254.572,293,393,269.626,1,0.998764,0.995491,1,17.6845,0.559952,-9.77956,79.6152,105.801,4.11348,33.9435,13.3194,111.049,62.1822,993,151.954,20.0448,16.4406,2.5,22.3,283,20228.8,22.9103,22.9103,21.0717,0,0,0,62.1822,0.952744,1.83862,0.076245,0.918968,0,0.2893,0.104378,0.44973,0,1.83862,0
"May 25, 01:00 pm",926.404,293,393,826.886,1,0.998292,0.995374,1,18.1132,0.66284,4.9894,244.019,324.47,4.04893,34.8729,13.6841,341.388,226.286,993,194.889,18.6432,16.825,2.6,23.7,870,49865.8,55.4094,55.4094,51.9435,0,0,86.2965,139.989,0.950444,3.46588,0.839263,1.33347,0,0.2893,0.104378,0.89946,0,3.46588,0
"May 25, 02:00 pm",546.015,293,393,510.264,1,1.00034,0.995928,1,16.0647,0.640085,19.5364,150.975,200.228,4.01238,34.6366,13.5914,208.364,133.371,993,229.267,24.9675,16.8438,4.6,24.5,531,47751.9,52.6539,52.6539,49.7416,0,0,0,133.371,0.96095,2.91235,0.320883,1.29833,0,0.2893,0.104378,0.89946,0,2.91235,0
"May 25, 03:00 pm",204.836,293,393,227.081,1,1.003,0.997041,1,11.8191,0.549598,33.3028,67.4417,89.1067,3.99873,34.1724,13.4092,91.0368,50.0337,993,249.137,34.9871,17.2219,4.8,24.8,232,15409.3,17.7962,17.7962,16.0514,0,0,0,50.0337,0.978799,1.74487,0.0477157,0.853741,0,0.2893,0.104378,0.44973,0,1.74487,0
"May 25, 04:00 pm",743.004,293,393,669.607,1,1.00332,0.998574,1,5.75612,0.687232,46.0836,199.238,262.754,3.98512,35.0804,13.7655,264.085,181.488,993,262.034,46.2359,16.975,6,25.1,673,50132.7,55.4094,55.4094,52.2216,0,0,41.4987,139.989,0.994958,3.1878,0.561188,1.33347,0,0.2893,0.104378,0.89946,0,3.1878,0
"May 25, 05:00 pm",125.84,293,393,161.928,1,1.00135,0.999578,1,1.71127,0.483536,57.9449,48.1347,63.5404,4.00782,34.121,13.3891,63.5688,30.7378,993,272.019,57.8247,16.9438,5.2,24.6,162,7878.09,9.81198,9.81198,8.20634,0,0,0,30.7378,0.999554,1.60564,0.010324,0.751907,0,0.2893,0.104378,0.44973,0,1.60564,0
"May 25, 06:00 pm",262.485,293,393,274.603,1,1.00348,0.997459,1,10.1856,0.585635,69.1634,81.6284,107.754,4.03977,34.3364,13.4736,109.48,64.1151,993,280.882,69.348,17.1422,5.2,23.9,279,20996.6,23.7253,23.7253,21.8714,0,0,0,64.1151,0.98424,1.85391,0.0811393,0.929363,0,0.2893,0.104378,0.44973,0,1.85391,0
"May 25, 07:00 pm",0,323.977,319.537,125.663,0.484605,0.997093,0.995098,0.628074,19.1194,0,77.1593,11.2705,49.3103,3.19097,27.4155,10.7578,52.1892,0,993,289.573,80.5049,16.7672,4.8,22.9,133,-355.488,0,0,-0.3703,0,0,0,0,0.944838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 08:00 pm",0,305.828,302.071,51.7351,0,0.978374,0.993011,0,28.7334,0,0,0,20.3009,2.59714,22.7901,8.94284,23.1516,0,993,298.742,90.6364,16.6219,3,21.7,59,-355.488,0,0,-0.3703,0,0,0,0,0.876866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 09:00 pm",0,290.363,287.129,0,0,0.943735,0.992178,0,38.0914,0,0,0,0,2.15143,19.347,7.59176,0,0,993,308.937,100.289,17.0938,2,21,0,-355.488,0,0,-0.3703,0,0,0,0,0.787027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 10:00 pm",0,276.961,274.132,0,0,0.887916,0.991174,0,46.8776,0,0,0,0,1.81573,16.7135,6.55838,0,0,993,320.644,108.542,16.5891,1.3,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.683559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 11:00 pm",0,265.091,262.567,0,0,0.80936,0.990009,0,54.4116,0,0,0,0,1.55806,14.7835,5.80105,0,0,993,334.169,114.812,16.475,1.6,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.581959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 12:00 am",0,254.467,252.197,0,0,0.733616,0.989007,0,59.2494,0,0,0,0,1.35508,13.1795,5.17163,0,0,993,349.367,118.455,16.1656,1.7,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.511301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 01:00 am",0,244.81,242.74,0,0,0.719244,0.988825,0,60.0032,0,0,0,0,1.18628,11.9568,4.69186,0,0,993,5.40423,118.98,15.6875,2.7,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.499951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 02:00 am",0,236.033,234.149,0,0,0.781594,0.989632,0,56.3812,0,0,0,0,1.04998,10.7915,4.23457,0,0,993,20.9966,116.308,15.4438,2.5,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.553665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 03:00 am",0,227.941,226.203,0,0,0.863569,0.990793,0,49.6171,0,0,0,0,0.934794,9.90807,3.88793,0,0,993,35.1067,110.82,15.7125,3.4,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.647893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 04:00 am",0,220.542,218.957,0,0,0.927567,0.991861,0,41.1372,0,0,0,0,0.840488,8.95567,3.51421,0,0,993,47.3783,103.139,15.2609,2.2,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.753136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 05:00 am",0,213.748,212.296,0,0,0.968861,0.99275,0,31.8852,0,0,0,0,0.760184,8.13829,3.19346,0,0,993,58.0069,93.8826,14.9094,1.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.849108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 06:00 am",0,207.416,206.066,0,0.17331,0.992637,0.994237,0.550033,22.1712,0,-78.7771,0,0,0.693662,7.51853,2.95027,0,0,993,67.4395,83.9662,15.9813,1.4,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.92606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 07:00 am",0,201.493,200.237,0,1,1.00237,0.996687,0.845287,13.186,0,-72.5964,0,0,0.632794,6.96078,2.73141,0,0,993,76.2051,73.0105,16.5766,1.4,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.973635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 08:00 am",0,195.91,194.732,0,1,1.00289,0.998892,1,4.48041,0,-61.5116,0,0,0.580168,6.49686,2.54937,0,0,993,84.9054,61.5678,16.725,1.7,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 09:00 am",0,190.635,189.53,5.98985,1,1.00235,0.999177,1,3.33233,0,-49.9088,1.7816,2.35042,0.532346,6.07154,2.38247,2.3544,0,993,94.3524,49.9574,16.375,2,19.5,6,-355.488,0,0,-0.3703,0,0,0,0,0.998309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 10:00 am",0,195.126,198.402,22.6598,1,1.00354,0.99754,1,9.86749,0.391502,-37.4645,6.73678,8.89169,0.575775,6.69629,2.62762,9.0252,0,993,105.959,38.5214,16.5156,3,20.5,23,-355.488,0,0,-0.3703,0,0,0,0,0.985207,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 11:00 am",68.2797,293,393,412.027,1,1.00141,0.996286,1,14.7153,0.62505,-24.0465,122.083,161.679,4.11812,34.3536,13.4804,167.162,16.6781,993,122.803,27.9121,17.3563,3.4,22.2,426,-367.565,0,0,-0.382881,0,0,0,0,0.9672,0.382881,-0.0107979,0,0,0.2893,0.104378,0,0,0,0.382881
"May 26, 12:00 pm",907.421,293,393,810.643,1,0.998956,0.99554,1,17.5037,0.664534,-9.78137,239.424,318.096,4.02149,35.0505,13.7538,333.54,221.649,993,151.689,19.8938,18.1281,3.9,24.3,850,49895.7,55.4094,55.4094,51.9747,0,0,78.3632,139.989,0.953698,3.43466,0.80805,1.33347,0,0.2893,0.104378,0.89946,0,3.43466,0
"May 26, 01:00 pm",155.477,293,393,187.426,1,0.99849,0.995423,1,17.9361,0.491278,4.95192,55.324,73.5459,3.98965,34.0399,13.3573,77.3028,37.9771,993,194.932,18.4678,18.2031,4.4,25,197,10673.2,12.7742,12.7742,11.1179,0,0,0,37.9771,0.951401,1.65631,0.0232128,0.789689,0,0.2893,0.104378,0.44973,0,1.65631,0
"May 26, 02:00 pm",0,324.134,319.73,4.80875,1,1.00049,0.995972,1,15.8982,0,19.4683,1.42306,1.88695,3.12503,27.2966,10.7112,1.962,0,993,229.483,24.8171,18.0812,5.4,24.8,5,-355.488,0,0,-0.3703,0,0,0,0,0.96175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 03:00 pm",0,306.06,302.317,0,1,1.00306,0.99708,1,11.6657,0,33.2113,0,0,2.52663,22.8721,8.97499,0,0,993,249.346,34.8588,17.4594,4.2,24.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.979344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 04:00 pm",0,290.478,287.215,0,1,1.00328,0.998609,1,5.61602,0,45.9748,0,0,2.07833,19.7568,7.75258,0,0,993,262.213,46.1173,17.2938,5.6,23.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.9952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 05:00 pm",0,276.873,274.001,17.9907,1,1.00144,0.999546,1,1.8393,0,57.8231,5.34824,7.05956,1.73955,17.2326,6.76209,7.0632,0,993,272.173,57.7079,17.7141,6,23.3,18,-355.488,0,0,-0.3703,0,0,0,0,0.999485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 06:00 pm",0,264.894,262.35,4.91936,1,1.00345,0.997429,1,10.304,0,69.0303,1.46225,1.93036,1.48254,15.1217,5.93375,1.962,0,993,281.018,69.2281,17.1969,5.4,22.9,5,-355.488,0,0,-0.3703,0,0,0,0,0.983873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 07:00 pm",0,254.217,251.938,0,0.497703,0.996949,0.995066,0.631317,19.2337,0,77.0918,0,0,1.29277,13.4038,5.25966,0,0,993,289.694,80.3792,18.3062,4.6,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.944183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 08:00 pm",0,244.601,242.541,0,0,0.978073,0.993002,0,28.8437,0,0,0,0,1.12674,12.0288,4.72012,0,0,993,298.851,90.5002,18.3625,4.6,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.875939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 09:00 pm",0,235.887,234.017,0,0,0.943179,0.992167,0,38.2056,0,0,0,0,0.997725,10.8248,4.24763,0,0,993,309.031,100.142,18.2359,3.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.785796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 10:00 pm",0,227.917,226.206,0,0,0.886887,0.991158,0,47.0033,0,0,0,0,0.891094,9.83083,3.85762,0,0,993,320.718,108.383,18.0922,3.6,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.681957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 11:00 pm",0,220.61,219.043,0,0,0.807481,0.989983,0,54.5535,0,0,0,0,0.804629,8.92129,3.50071,0,0,993,334.212,114.643,18.0656,2.6,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.579942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 12:00 am",0,213.732,212.259,0,0,0.730565,0.988968,0,59.4131,0,0,0,0,0.731172,8.3607,3.28074,0,0,993,349.369,118.281,17.8219,4.4,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.508845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 01:00 am",0,207.315,205.948,0,0,0.715793,0.988782,0,60.178,0,0,0,0,0.670549,7.69372,3.01902,0,0,993,5.36002,118.811,17.7125,3.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.497307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 02:00 am",0,201.32,200.049,0,0,0.779033,0.989598,0,56.55,0,0,0,0,0.619402,7.08996,2.7821,0,0,993,20.9126,116.152,17.4469,3.2,19.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.551209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 03:00 am",0,195.682,194.493,0,0,0.862048,0.99077,0,49.7737,0,0,0,0,0.573361,6.58339,2.58332,0,0,993,34.9953,110.682,17.5203,3,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.645808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 04:00 am",0,190.345,189.228,0,0,0.926709,0.991845,0,41.2846,0,0,0,0,0.533854,6.14699,2.41208,0,0,993,47.2504,103.02,17.3203,3,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.751441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 05:00 am",0,185.24,184.178,0,0,0.968383,0.992738,0,32.0282,0,0,0,0,0.49818,5.81129,2.28035,0,0,993,57.8684,93.7799,17.3203,3.9,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.847788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 06:00 am",0,180.361,179.356,0,0.182604,0.992398,0.994196,0.552485,22.3133,0,-78.7264,0,0,0.467303,5.46612,2.1449,0,0,993,67.2919,83.8787,16.8516,4.2,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.925122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 07:00 am",0,175.701,174.75,0,1,1.00229,0.996649,0.849767,13.3319,0,-72.5011,0,0,0.438914,5.13833,2.01628,0,0,993,76.046,72.9314,17.1516,4.4,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.973051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 08:00 am",0,171.25,170.351,0,1,1.00295,0.998854,1,4.63178,0,-61.4284,0,0,0.413415,4.82309,1.89258,0,0,993,84.7293,61.4943,17.6125,4.4,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.996734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 09:00 am",0,167.012,166.166,5.9908,1,1.00227,0.999216,1,3.17408,0,-49.8401,1.7818,2.35079,0.390188,4.5026,1.76682,2.3544,0,993,94.1502,49.8844,17.2406,3.9,20.6,6,-355.488,0,0,-0.3703,0,0,0,0,0.998466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 10:00 am",0,172.834,176.726,22.671,1,1.00356,0.997582,1,9.70208,0.480049,-37.4144,6.7406,8.89612,0.42411,5.05592,1.98394,9.0252,0,993,105.717,38.4409,17.7719,4.6,21.6,23,-355.488,0,0,-0.3703,0,0,0,0,0.985697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 11:00 am",20.3071,293,393,412.349,1,1.00153,0.996331,1,14.5438,0.625755,-24.0205,122.199,161.806,4.0673,34.4775,13.529,167.162,4.96025,993,122.51,27.8099,18.4562,4.4,23.3,426,-354.452,0,0,-0.369221,0,0,0,0,0.967956,0.369221,-0.0244578,0,0,0.2893,0.104378,0,0,0,0.369221
"May 27, 12:00 pm",908.867,293,393,811.419,1,0.999138,0.995588,1,17.3289,0.665593,-9.78585,239.708,318.401,3.97606,34.9908,13.7304,333.54,222.002,993,151.422,19.7495,19.2844,3.7,25.3,850,49893.5,55.4094,55.4094,51.9723,0,0,66.9984,139.989,0.954611,3.43702,0.810407,1.33347,0,0.2893,0.104378,0.89946,0,3.43702,0
"May 27, 01:00 pm",155.802,293,393,187.606,1,0.998677,0.995469,1,17.7652,0.492305,4.913,55.3901,73.6166,3.94449,34.1211,13.3891,77.3028,38.0565,993,194.965,18.298,19.2031,5.2,26,197,10704.1,12.807,12.807,11.1501,0,0,0,38.0565,0.952315,1.65688,0.0233617,0.790106,0,0.2893,0.104378,0.44973,0,1.65688,0
"May 27, 02:00 pm",0,324.152,319.752,4.81256,1,1.00062,0.996015,1,15.7381,0,19.3999,1.42444,1.88845,3.10687,27.3102,10.7165,1.962,0,993,229.689,24.6706,19.4406,5.6,25.3,5,-355.488,0,0,-0.3703,0,0,0,0,0.962512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 03:00 pm",0,306.027,302.271,0,1,1.00311,0.997118,1,11.5186,0,33.1205,0,0,2.49008,23.0601,9.04879,0,0,993,249.546,34.7333,19.4969,6.2,25.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.97986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 04:00 pm",0,290.498,287.248,0,1,1.00324,0.998643,1,5.48213,0,45.8676,0,0,2.04872,19.7282,7.74134,0,0,993,262.384,46.0009,19.3312,5.6,24.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.995426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 05:00 pm",0,276.987,274.135,17.9895,1,1.00153,0.999516,1,1.96129,0,57.7033,5.34814,7.05906,1.71621,17.1436,6.72716,7.0632,0,993,272.32,57.5932,19.1266,5.2,24.4,18,-355.488,0,0,-0.3703,0,0,0,0,0.999414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 06:00 pm",0,265.181,262.675,4.9176,1,1.00343,0.9974,1,10.4165,0,68.8996,1.46165,1.92967,1.468,14.8853,5.84098,1.962,0,993,281.147,69.1104,18.9781,3,23.9,5,-355.488,0,0,-0.3703,0,0,0,0,0.983519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 07:00 pm",0,254.693,252.453,0,0.510575,0.99681,0.995036,0.634491,19.3423,0,77.0258,0,0,1.27408,13.1751,5.16992,0,0,993,289.81,80.2559,18.8297,2.3,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.943556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 08:00 pm",0,245.21,243.176,0,0,0.977786,0.992994,0,28.9482,0,0,0,0,1.11884,11.8741,4.65939,0,0,993,298.954,90.3668,18.6422,2.6,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.875058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 09:00 pm",0,236.536,234.672,0,0,0.94265,0.992156,0,38.3138,0,0,0,0,0.992581,10.8093,4.24159,0,0,993,309.12,99.9978,18.4937,3.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.784627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 10:00 pm",0,228.572,226.861,0,0,0.885901,0.991142,0,47.1226,0,0,0,0,0.885202,9.85723,3.86798,0,0,993,320.786,108.228,18.45,3.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.680432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 11:00 pm",0,221.253,219.683,0,0,0.805673,0.989958,0,54.6888,0,0,0,0,0.799161,8.97075,3.52012,0,0,993,334.25,114.479,18.4234,2.7,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.578017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 12:00 am",0,214.5,213.055,0,0,0.727603,0.988931,0,59.57,0,0,0,0,0.727713,8.18652,3.21239,0,0,993,349.367,118.114,18.2188,2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.506485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 01:00 am",0,208.086,206.714,0,0,0.712417,0.98874,0,60.3468,0,0,0,0,0.672215,7.72672,3.03197,0,0,993,5.31447,118.649,17.9219,3.6,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.494749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 02:00 am",0,202.102,200.832,0,0,0.776521,0.989565,0,56.7137,0,0,0,0,0.613915,7.1032,2.7873,0,0,993,20.8289,116.003,18.0656,3,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.548823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 03:00 am",0,196.529,195.354,0,0,0.860554,0.990747,0,49.9261,0,0,0,0,0.568952,6.51421,2.55617,0,0,993,34.8855,110.55,17.8656,1.9,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.643775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 04:00 am",0,191.29,190.191,0,0,0.925865,0.99183,0,41.4283,0,0,0,0,0.529844,6.04066,2.37035,0,0,993,47.125,102.906,17.9219,1.5,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.749785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 05:00 am",0,186.271,185.225,0,0,0.967912,0.992726,0,32.1677,0,0,0,0,0.49511,5.72575,2.24678,0,0,993,57.7331,93.6827,17.9219,2.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.846494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 06:00 am",0,181.424,180.422,0,0.191397,0.992162,0.994156,0.5548,22.4521,0,-78.6785,0,0,0.464076,5.4643,2.14419,0,0,993,67.1477,83.7965,17.8656,3.7,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.924199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 07:00 am",0,176.745,175.787,0,1,1.00221,0.996612,0.853987,13.4742,0,-72.4114,0,0,0.436424,5.19919,2.04016,0,0,993,75.8908,72.8574,17.9094,5,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.972475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 08:00 am",0,172.324,171.43,0,1,1.003,0.998818,1,4.77927,0,-61.3504,0,0,0.411351,4.80303,1.88471,0,0,993,84.5577,61.426,18.1359,3.6,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.996523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 09:00 am",0,168.122,167.281,5.99167,1,1.00218,0.999254,1,3.02017,0,-49.7763,1.78198,2.35113,0.388067,4.48395,1.7595,2.3544,0,993,93.9529,49.8167,18.45,3.2,22.2,6,-355.488,0,0,-0.3703,0,0,0,0,0.998611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 10:00 am",0,174.005,177.941,22.6818,1,1.00359,0.997623,1,9.54158,0.484811,-37.3687,6.74423,8.90034,0.42152,4.96226,1.94719,9.0252,0,993,105.48,38.3659,18.8469,2.6,23.3,23,-355.488,0,0,-0.3703,0,0,0,0,0.986166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 11:00 am",24.0769,293,393,412.657,1,1.00165,0.996375,1,14.3778,0.627477,-23.9982,122.31,161.927,3.98512,34.2351,13.4339,167.162,5.88108,993,122.223,27.7139,18.6156,3.2,25.1,426,-355.358,0,0,-0.370164,0,0,0,0,0.968679,0.370164,-0.0235142,0,0,0.2893,0.104378,0,0,0,0.370164
"May 28, 12:00 pm",910.727,293,393,812.161,1,0.99931,0.995633,1,17.1602,0.666955,-9.79294,239.98,318.692,3.89524,34.731,13.6284,333.54,222.456,993,151.153,19.6119,19.1313,2.5,27.1,850,49890.5,55.4094,55.4094,51.9693,0,0,68.3735,139.989,0.955484,3.44006,0.813444,1.33347,0,0.2893,0.104378,0.89946,0,3.44006,0
"May 28, 01:00 pm",157.448,293,393,187.778,1,0.998853,0.995514,1,17.6008,0.497505,4.87271,55.4531,73.684,3.8597,33.4732,13.1349,77.3028,38.4585,993,194.99,18.1338,19.775,1.7,27.9,197,10860.7,12.9729,12.9729,11.3132,0,0,0,38.4585,0.953186,1.65975,0.0241184,0.792223,0,0.2893,0.104378,0.44973,0,1.65975,0
"May 28, 02:00 pm",0,324.595,320.301,4.81618,1,1.00075,0.996056,1,15.5845,0,19.3313,1.42575,1.88987,3.03551,26.6783,10.4686,1.962,0,993,229.884,24.528,20.1219,1.3,27.7,5,-355.488,0,0,-0.3703,0,0,0,0,0.963235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 03:00 pm",0,306.855,303.178,0,1,1.00316,0.997154,1,11.3779,0,33.0306,0,0,2.45724,22.5612,8.85301,0,0,993,249.737,34.6105,19.7953,1.6,27.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.980347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 04:00 pm",0,291.623,288.434,0,1,1.0032,0.998675,1,5.35448,0,45.7619,0,0,2.02836,19.3487,7.59242,0,0,993,262.547,45.8868,19.9813,1.5,26.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.995636,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 05:00 pm",0,278.339,275.533,17.9882,1,1.0016,0.999487,1,2.0772,0,57.5857,5.34802,7.05856,1.70617,16.8577,6.61495,7.0632,0,993,272.46,57.4806,19.7156,1.5,26.2,18,-355.488,0,0,-0.3703,0,0,0,0,0.999343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 06:00 pm",0,266.665,264.184,4.91591,1,1.0034,0.997373,1,10.5231,0,68.7715,1.46107,1.929,1.46376,14.7441,5.78559,1.962,0,993,281.27,68.9949,19.5453,0.9,25.6,5,-355.488,0,0,-0.3703,0,0,0,0,0.983181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 07:00 pm",0,256.308,254.094,0,0.52321,0.996677,0.995007,0.637595,19.4452,0,76.9612,0,0,1.26722,13.0316,5.1136,0,0,993,289.92,80.1351,19.5406,0.5,25.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.94296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 08:00 pm",0,247.001,245.004,0,0,0.977513,0.992986,0,29.0468,0,0,0,0,1.11571,11.6527,4.57254,0,0,993,299.051,90.2364,19.3922,0.3,24.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.874224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 09:00 pm",0,238.562,236.746,0,0,0.942147,0.992146,0,38.416,0,0,0,0,1.00074,10.4804,4.11252,0,0,993,309.203,99.8573,18.9781,0.1,23.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.78352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 10:00 pm",0,230.869,229.212,0,0,0.884961,0.991127,0,47.2357,0,0,0,0,0.906916,9.45544,3.71032,0,0,993,320.849,108.077,18.6422,0,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.678985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 11:00 pm",0,223.744,222.208,0,0,0.803938,0.989935,0,54.8175,0,0,0,0,0.829565,8.68505,3.40801,0,0,993,334.285,114.32,18.3062,0,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.576182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 12:00 am",0,216.982,215.526,0,0,0.724734,0.988895,0,59.7203,0,0,0,0,0.761698,8.20362,3.2191,0,0,993,349.363,117.952,18.0094,0.4,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.504222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 01:00 am",0,210.559,209.183,0,0,0.709122,0.988698,0,60.5095,0,0,0,0,0.715821,7.68332,3.01493,0,0,993,5.26762,118.492,16.5906,0.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.49228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 02:00 am",0,204.5,203.21,0,0,0.774061,0.989532,0,56.8723,0,0,0,0,0.678622,7.11194,2.79073,0,0,993,20.7457,115.86,14.5031,0.4,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.546507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 03:00 am",0,198.749,197.53,0,0,0.859088,0.990725,0,50.0742,0,0,0,0,0.636208,6.66122,2.61386,0,0,993,34.7774,110.425,14.1016,0.5,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.641795,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 04:00 am",0,193.291,192.143,0,0,0.925036,0.991814,0,41.5682,0,0,0,0,0.595176,6.2282,2.44395,0,0,993,47.0021,102.799,13.6141,0.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.748166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 05:00 am",0,188.112,187.031,0,0,0.967449,0.992714,0,32.3037,0,0,0,0,0.554907,5.82693,2.28649,0,0,993,57.6009,93.5911,12.9453,0.5,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.845227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 06:00 am",0,183.203,182.187,0,0.199686,0.991929,0.994117,0.556978,22.5875,0,-78.6335,0,0,0.514467,5.44672,2.13729,0,0,993,67.0072,83.7194,12.8031,0.5,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.923294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 07:00 am",142.751,293,393,582.173,1,1.00213,0.996575,0.857947,13.6129,0.554318,-72.3272,148.142,228.445,4.41811,34.2334,13.4332,235.048,34.8686,993,75.7397,72.7886,13.6344,0.8,15.9,599,-394.742,0,0,-0.411189,0,14.8939,0,0,0.971908,0.411189,0.0175107,0,0,0.2893,0.104378,0,0,0,0.411189
"May 29, 08:00 am",870.996,293,393,775.13,1,1.00306,0.998782,1,4.92279,0.69689,-61.2776,230.624,304.161,4.34047,34.4849,13.5319,305.287,212.751,993,84.3906,61.3627,14.0625,0.7,17.5,778,49951.7,55.4094,55.4094,52.033,0,0,72.7624,139.989,0.996311,3.37634,0.749728,1.33347,0,0.2893,0.104378,0.89946,0,3.37634,0
"May 29, 09:00 am",996.729,293,393,878.896,1,1.0021,0.999291,1,2.87068,0.705053,-49.7173,261.379,344.879,4.25907,34.8041,13.6571,345.312,243.463,993,93.7608,49.7541,14.9813,1.3,19.2,880,49750,55.4094,55.4094,51.823,0,0,103.474,139.989,0.998745,3.5864,0.959791,1.33347,0,0.2893,0.104378,0.89946,0,3.5864,0
"May 29, 10:00 am",935.97,293,393,828.754,1,1.00361,0.997662,1,9.38606,0.693602,-37.3273,246.437,325.203,4.17877,34.7499,13.6359,329.616,228.622,993,105.249,38.2965,15.1187,1.6,20.9,840,49850.4,55.4094,55.4094,51.9275,0,0,88.6332,139.989,0.986612,3.48182,0.855206,1.33347,0,0.2893,0.104378,0.89946,0,3.48182,0
"May 29, 11:00 am",920.153,293,393,818.149,1,1.00175,0.996417,1,14.2174,0.678649,-23.9795,242.531,321.042,4.10884,34.8211,13.6638,331.186,224.759,993,121.94,27.6242,15.9156,2.2,22.4,844,49875.7,55.4094,55.4094,51.9538,0,0,84.7696,139.989,0.969371,3.45553,0.828922,1.33347,0,0.2893,0.104378,0.89946,0,3.45553,0
"May 29, 12:00 pm",983.928,293,393,873.118,1,0.999472,0.995677,1,16.9975,0.670841,-9.80258,258.045,342.611,4.04893,34.81,13.6594,358.261,240.336,993,150.884,19.4811,15.8875,1.9,23.7,913,49771.7,55.4094,55.4094,51.8455,0,0,100.347,139.989,0.956317,3.56389,0.937278,1.33347,0,0.2893,0.104378,0.89946,0,3.56389,0
"May 29, 01:00 pm",887.59,293,393,793.742,1,0.99902,0.995557,1,17.4428,0.664073,4.83109,234.451,311.464,4.00327,34.769,13.6434,326.477,216.805,993,195.005,17.9753,15.7938,2.5,24.7,832,49926.4,55.4094,55.4094,52.0067,0,0,76.8156,139.989,0.954017,3.40265,0.77604,1.33347,0,0.2893,0.104378,0.89946,0,3.40265,0
"May 29, 02:00 pm",493.252,293,393,465.574,1,1.00087,0.996095,1,15.4373,0.635696,19.2626,137.847,182.691,3.98512,34.0964,13.3794,189.529,120.483,993,230.068,24.3894,15.9594,2,25.1,483,42681.8,47.2496,47.2496,44.4603,0,0,0,120.483,0.963922,2.78932,0.266783,1.2294,0,0.2893,0.104378,0.89946,0,2.78932,0
"May 29, 03:00 pm",952.49,293,393,842.513,1,1.0032,0.997189,1,11.2436,0.690231,32.9415,250.308,330.602,3.96702,34.8729,13.6841,337.072,232.657,993,249.919,34.4906,16.2422,2.7,25.5,859,49823.7,55.4094,55.4094,51.8997,0,0,92.6683,139.989,0.980807,3.50968,0.883072,1.33347,0,0.2893,0.104378,0.89946,0,3.50968,0
"May 29, 04:00 pm",497.637,293,393,467.045,1,1.00316,0.998705,1,5.23308,0.660491,45.6579,138.964,183.269,3.97606,34.2347,13.4337,184.036,121.554,993,262.702,45.775,16.0812,2.7,25.3,469,43100.3,47.6955,47.6955,44.8962,0,0,0,121.554,0.995832,2.79934,0.271113,1.23509,0,0.2893,0.104378,0.89946,0,2.79934,0
"May 29, 05:00 pm",0,324.165,319.769,0.999272,1,1.00168,0.99946,1,2.18704,0,57.4703,0.297104,0.392114,3.14534,27.1875,10.6684,0.3924,0,993,272.594,57.3702,15.3156,4.4,24.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.999272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 06:00 pm",0,331.448,339.195,81.5773,1,1.00338,0.997347,1,10.6237,0.259589,68.6461,24.2445,32.0109,3.7231,30.7513,12.0668,32.5692,0,993,281.387,68.8817,15.2531,3.4,23.3,83,-355.488,0,0,-0.3703,0,0,0,0,0.982859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 07:00 pm",0,337.705,339.679,182.825,0.535599,0.99655,0.994981,0.640628,19.5423,0.0271659,76.8981,18.4726,71.7404,3.92873,31.7936,12.4758,76.1256,0,993,290.024,80.0167,14.4438,2.6,22.1,194,-355.488,0,0,-0.3703,0,0,0,0,0.942395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 08:00 pm",0,320.454,316.189,57.6469,0,0.977255,0.992979,0,29.1394,0,0,0,22.6206,3.13937,26.0007,10.2027,25.8984,0,993,299.143,90.109,14.0031,1.7,20.8,66,-355.488,0,0,-0.3703,0,0,0,0,0.873437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 09:00 pm",0,302.864,299.211,0,0,0.941671,0.992136,0,38.5121,0,0,0,0,2.58348,21.9003,8.59369,0,0,993,309.28,99.7204,13.9266,1.6,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.782477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 10:00 pm",0,287.578,284.37,0,0,0.884068,0.991113,0,47.3424,0,0,0,0,2.16936,19.0096,7.45937,0,0,993,320.907,107.931,13.1859,2.7,17.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.677616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 11:00 pm",0,274.236,271.417,0,0,0.802279,0.989912,0,54.9396,0,0,0,0,1.85547,16.4635,6.46029,0,0,993,334.315,114.166,12.4844,1.9,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.57444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 12:00 am",0,262.327,259.793,0,0,0.721963,0.98886,0,59.8639,0,0,0,0,1.61226,14.6533,5.74996,0,0,993,349.355,117.796,11.6656,2.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.502056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 01:00 am",0,251.689,249.419,0,0,0.705913,0.988658,0,60.6659,0,0,0,0,1.40513,12.9966,5.09985,0,0,993,5.21954,118.343,11.7641,2.2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.489901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 02:00 am",0,242.121,240.074,0,0,0.771655,0.9895,0,57.0256,0,0,0,0,1.2399,11.6041,4.55345,0,0,993,20.6629,115.723,11.4719,1.6,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.544264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 03:00 am",0,233.354,231.473,0,0,0.857653,0.990704,0,50.2179,0,0,0,0,1.09963,10.5981,4.15868,0,0,993,34.6711,110.305,10.6594,2.3,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.639869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 04:00 am",0,225.292,223.565,0,0,0.924223,0.991799,0,41.7043,0,0,0,0,0.981251,9.67563,3.79672,0,0,993,46.8819,102.697,10.1641,2.5,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.746588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 05:00 am",0,217.953,216.385,0,0,0.966994,0.992703,0,32.4362,0,0,0,0,0.883135,8.6914,3.41051,0,0,993,57.4719,93.5051,9.94687,1.1,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.843989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 06:00 am",0,211.178,209.732,0,0.207468,0.9917,0.994079,0.559019,22.7194,0,-78.5913,0,0,0.790517,7.98055,3.13157,0,0,993,66.8704,83.6474,10.3344,1.1,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.922408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 07:00 am",210.427,293,393,585.724,1,1.00205,0.99654,0.861648,13.7479,0.556405,-72.2484,149.672,229.838,4.5017,34.4424,13.5152,236.617,51.3994,993,75.5928,72.7248,11.3094,1.3,14.2,603,8103.48,10.0907,10.0907,8.44112,0,0,0,31.4248,0.971351,1.6496,0.0507307,0.755462,0,0.2893,0.104378,0.44973,0,1.6496,0
"May 30, 08:00 am",802.301,293,393,719.184,1,1.00311,0.998747,1,5.06228,0.691715,-61.2099,213.981,282.208,4.41323,34.6489,13.5962,283.313,195.972,993,84.2282,61.3044,12.1328,1.4,16,722,50051.9,55.4094,55.4094,52.1374,0,0,55.9827,139.989,0.996099,3.27197,0.645362,1.33347,0,0.2893,0.104378,0.89946,0,3.27197,0
"May 30, 09:00 am",974.68,293,393,861.025,1,1.00201,0.999327,1,2.72569,0.703853,-49.663,256.052,337.866,4.31641,34.8071,13.6583,338.249,238.077,993,93.5739,49.6966,13.7813,1.3,18,862,49787.1,55.4094,55.4094,51.8616,0,0,98.0884,139.989,0.998869,3.54778,0.921172,1.33347,0,0.2893,0.104378,0.89946,0,3.54778,0
"May 30, 10:00 am",769.856,293,393,691.913,1,1.00362,0.997701,1,9.2356,0.683626,-37.2903,205.757,271.507,4.2117,34.4007,13.4988,275.072,188.047,993,105.023,38.2326,13.7938,1.1,20.2,701,50096.8,55.4094,55.4094,52.1841,0,0,48.0576,139.989,0.987037,3.22524,0.598626,1.33347,0,0.2893,0.104378,0.89946,0,3.22524,0
"May 30, 11:00 am",529.8,293,393,495.686,1,1.00185,0.996458,1,14.0627,0.645385,-23.9643,146.961,194.507,4.15537,34.1378,13.3957,200.516,129.41,993,121.663,27.5405,14.3687,1.5,21.4,511,46184.3,50.9826,50.9826,48.1087,0,0,0,129.41,0.970031,2.87395,0.303795,1.27701,0,0.2893,0.104378,0.89946,0,2.87395,0
"May 30, 12:00 pm",448.571,293,393,429.743,1,0.999625,0.995719,1,16.8411,0.621888,-9.81471,127.033,168.631,4.11348,34.0225,13.3504,176.188,109.569,993,150.614,19.3571,14.2922,1.6,22.3,449,38429.1,42.7195,42.7195,40.0303,0,0,0,109.569,0.957112,2.68912,0.224362,1.17162,0,0.2893,0.104378,0.89946,0,2.68912,0
"May 30, 01:00 pm",982.796,293,393,872.693,1,0.999177,0.995598,1,17.2912,0.669337,4.78822,257.822,342.445,4.05351,34.9361,13.7089,358.654,240.06,993,195.01,17.8225,14.9672,2.5,23.6,914,49773.6,55.4094,55.4094,51.8475,0,0,100.071,139.989,0.954806,3.56191,0.9353,1.33347,0,0.2893,0.104378,0.89946,0,3.56191,0
"May 30, 02:00 pm",627.39,293,393,576.814,1,1.00098,0.996132,1,15.2968,0.653076,19.1939,170.809,226.342,4.02149,34.5045,13.5396,234.655,153.248,993,230.242,24.2547,14.8469,3,24.3,598,50275.1,55.4094,55.4094,52.3699,0,0,13.2587,139.989,0.964572,3.03943,0.412823,1.33347,0,0.2893,0.104378,0.89946,0,3.03943,0
"May 30, 03:00 pm",165.374,293,393,194.285,1,1.00324,0.997222,1,11.1158,0.519911,32.8534,57.7259,76.2376,4.02149,33.919,13.3098,77.6952,40.3946,993,250.091,34.3736,14.4562,3.4,24.3,198,11616.2,13.7739,13.7739,12.1002,0,0,0,40.3946,0.98124,1.67367,0.0278215,0.802439,0,0.2893,0.104378,0.44973,0,1.67367,0
"May 30, 04:00 pm",368.766,293,393,361.553,1,1.00313,0.998733,1,5.11797,0.63237,45.5556,107.575,141.873,4.02605,34.3347,13.4729,142.441,90.0756,993,262.85,45.6656,14.5906,4.2,24.2,363,30821.5,34.6236,34.6236,32.1058,0,0,0,90.0756,0.996013,2.51783,0.156332,1.06836,0,0.2893,0.104378,0.89946,0,2.51783,0
"May 30, 05:00 pm",812.998,293,393,727.418,1,1.00174,0.999434,1,2.29078,0.695161,57.3572,216.286,285.439,4.03062,34.8376,13.6703,285.667,198.585,993,272.72,57.262,14.3344,3.4,24.1,728,50036.8,55.4094,55.4094,52.1216,0,0,58.5957,139.989,0.999201,3.28774,0.661131,1.33347,0,0.2893,0.104378,0.89946,0,3.28774,0
"May 30, 06:00 pm",0,324.17,319.775,3.93021,1,1.00335,0.997323,1,10.7184,0,68.5233,1.16799,1.54222,3.20306,27.0312,10.6071,1.5696,0,993,281.498,68.7708,13.8937,3,22.8,4,-355.488,0,0,-0.3703,0,0,0,0,0.982553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 07:00 pm",0,306.216,302.499,3.76744,0.547731,0.99643,0.994955,0.643587,19.6336,0,76.8365,0.391025,1.47834,2.6172,22.4365,8.80408,1.5696,0,993,290.121,79.901,13.2188,1,21.5,4,-355.488,0,0,-0.3703,0,0,0,0,0.941861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 08:00 pm",0,290.853,287.637,1.7454,0,0.977012,0.992972,0,29.2262,0,0,0,0.684894,2.1887,19.1188,7.50221,0.7848,0,993,299.228,89.8475,12.9344,0.5,20.2,2,-355.488,0,0,-0.3703,0,0,0,0,0.872698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 09:00 pm",0,277.48,274.657,0,0,0.941222,0.992127,0,38.6022,0,0,0,0,1.86411,16.5669,6.50084,0,0,993,309.352,99.5873,13.0016,0.3,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.781496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 10:00 pm",0,265.558,263.021,0,0,0.883222,0.991099,0,47.4429,0,0,0,0,1.61291,14.7494,5.78765,0,0,993,320.96,107.789,12.2094,0.8,17.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.676325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 11:00 pm",0,254.844,252.555,0,0,0.800697,0.98989,0,55.055,0,0,0,0,1.41412,13.1786,5.17129,0,0,993,334.34,114.017,11.5734,1,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.57279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 12:00 am",0,244.97,242.851,0,0,0.719294,0.988826,0,60.0007,0,0,0,0,1.2528,12.1401,4.76379,0,0,993,349.345,117.647,11.15,3.2,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.49999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 01:00 am",0,235.989,234.065,0,0,0.702794,0.98862,0,60.8162,0,0,0,0,1.11288,10.9239,4.28654,0,0,993,5.1703,118.199,10.975,2.7,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.487613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 02:00 am",0,227.722,225.949,0,0,0.769307,0.989469,0,57.1737,0,0,0,0,0.997524,9.99599,3.92243,0,0,993,20.5807,115.593,10.175,3.2,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.542094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 03:00 am",0,220.006,218.353,0,0,0.856249,0.990682,0,50.3572,0,0,0,0,0.896692,9.28048,3.64166,0,0,993,34.5667,110.192,10.6125,4.8,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.637999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 04:00 am",0,212.833,211.303,0,0,0.923427,0.991784,0,41.8366,0,0,0,0,0.811062,8.53634,3.34966,0,0,993,46.7645,102.601,10.1563,4.8,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.74505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 05:00 am",0,206.242,204.843,0,0,0.966548,0.992692,0,32.5651,0,0,0,0,0.735919,7.73112,3.03369,0,0,993,57.3463,93.4247,10.1563,3,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.84278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 06:00 am",0,200.011,198.692,0,0.214741,0.991474,0.994042,0.560924,22.8477,0,-78.5519,0,0,0.668727,7.27609,2.85514,0,0,993,66.7374,83.5807,10.2219,4.6,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.92154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 07:00 am",0,194.105,192.864,11.6496,1,1.00197,0.996506,0.865091,13.8791,0,-72.1751,2.98842,4.57132,0.607881,6.83506,2.68208,4.7088,0,993,75.4501,72.6662,10.5313,6,13.5,12,-355.488,0,0,-0.3703,0,0,0,0,0.970804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 08:00 am",0,289.246,358.959,309.721,1,1.00315,0.998714,1,5.19766,0.632251,-61.1473,92.1535,121.535,3.60355,29.0322,11.3923,122.036,0,993,84.0706,61.2512,11.3672,5.8,15,311,-355.488,0,0,-0.3703,0,0,0,0,0.995888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 09:00 am",802.064,293,393,761.224,1,1.00193,0.999362,1,2.58526,0.696127,-49.6136,226.362,298.704,4.35495,35.3188,13.8591,299.009,195.914,993,93.3924,49.6443,12.3563,4.8,17.2,762,50052.2,55.4094,55.4094,52.1377,0,0,35.9501,139.989,0.998982,3.27163,0.645015,1.33347,0,0.2893,0.104378,0.89946,0,3.27163,0
"May 31, 10:00 am",809.357,293,393,725.769,1,1.00364,0.997737,1,9.09026,0.685457,-37.2574,215.836,284.792,4.26382,35.3636,13.8767,288.414,197.695,993,104.804,38.174,12.7719,6,19.1,735,50041.9,55.4094,55.4094,52.127,0,0,57.7064,139.989,0.987441,3.28236,0.655744,1.33347,0,0.2893,0.104378,0.89946,0,3.28236,0
"May 31, 11:00 am",926.343,293,393,824.09,1,1.00195,0.996497,1,13.9136,0.67919,-23.9527,244.359,323.373,4.17877,35.4485,13.91,333.148,226.27,993,121.391,27.463,13.4781,5.8,20.9,849,49865.8,55.4094,55.4094,51.9436,0,0,86.2814,139.989,0.970659,3.46577,0.839161,1.33347,0,0.2893,0.104378,0.89946,0,3.46577,0
"May 31, 12:00 pm",998.859,293,393,886.028,1,0.99977,0.99576,1,16.6908,0.672186,-9.82927,261.96,347.678,4.09958,35.3646,13.8771,362.97,243.983,993,150.345,19.2399,13.85,4.8,22.6,925,49746.4,55.4094,55.4094,51.8192,0,0,103.994,139.989,0.957868,3.59017,0.963561,1.33347,0,0.2893,0.104378,0.89946,0,3.59017,0
"May 31, 01:00 pm",968.232,293,393,860.956,1,0.999324,0.995637,1,17.1461,0.668932,4.74415,254.402,337.839,4.03519,35.3333,13.8648,353.552,236.502,993,195.007,17.6756,14.2344,5.2,24,901,49797.8,55.4094,55.4094,51.8727,0,0,96.5134,139.989,0.955556,3.53663,0.910022,1.33347,0,0.2893,0.104378,0.89946,0,3.53663,0
"May 31, 02:00 pm",935.854,293,393,831.991,1,1.00108,0.996168,1,15.1628,0.675816,19.1252,246.407,326.473,3.98965,35.2285,13.8237,338.249,228.594,993,230.405,24.124,14.8047,5,25,862,49850.6,55.4094,55.4094,51.9277,0,0,88.6049,139.989,0.965187,3.48162,0.855012,1.33347,0,0.2893,0.104378,0.89946,0,3.48162,0
"May 31, 03:00 pm",386.776,293,393,376.952,1,1.00328,0.997253,1,10.9944,0.626983,32.7663,112.007,147.916,3.97606,34.547,13.5562,150.682,94.4748,993,250.253,34.2594,15.0266,5.8,25.3,384,32544.3,36.456,36.456,33.9003,0,0,0,94.4748,0.981646,2.55569,0.170818,1.09173,0,0.2893,0.104378,0.89946,0,2.55569,0
"May 31, 04:00 pm",701.585,293,393,635.563,1,1.00309,0.998761,1,5.00914,0.684521,45.4551,189.1,249.395,3.97154,35.0614,13.7581,250.351,171.371,993,262.989,45.5585,15.0875,6.4,25.4,638,50186,55.4094,55.4094,52.2771,0,0,31.3817,139.989,0.996181,3.13225,0.505642,1.33347,0,0.2893,0.104378,0.89946,0,3.13225,0
"May 31, 05:00 pm",553.784,293,393,514.553,1,1.0018,0.99941,1,2.38842,0.669361,57.2464,152.999,201.91,3.98059,35.0412,13.7502,202.086,135.269,993,272.839,57.156,15.1219,8,25.2,515,48507,53.4591,53.4591,50.5281,0,0,0,135.269,0.999131,2.93095,0.329215,1.3086,0,0.2893,0.104378,0.89946,0,2.93095,0
"May 31, 06:00 pm",0,323.998,319.563,1.96453,1,1.00333,0.997301,1,10.8072,0,68.4034,0.583796,0.770881,3.14973,27.4817,10.7838,0.7848,0,993,281.602,68.6623,14.5859,7.2,24,2,-355.488,0,0,-0.3703,0,0,0,0,0.982264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 07:00 pm",0,305.688,301.893,47.0679,0.559596,0.996316,0.994931,0.646472,19.7191,0,76.7764,5.0127,18.4694,2.55592,23.1884,9.09914,19.62,0,993,290.213,79.7879,14.2062,6.9,22.8,50,-355.488,0,0,-0.3703,0,0,0,0,0.941358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 08:00 pm",0,289.996,286.712,32.2643,0,0.976784,0.992965,0,29.3072,0,0,0,12.6605,2.12331,19.7808,7.76199,14.5188,0,993,299.309,89.7606,13.7484,5.8,21.6,37,-355.488,0,0,-0.3703,0,0,0,0,0.872008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 09:00 pm",0,276.305,273.416,0,0,0.940801,0.992119,0,38.6863,0,0,0,0,1.80854,17.1745,6.73929,0,0,993,309.419,99.4579,13.5719,5.6,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.78058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 10:00 pm",0,264.195,261.622,0,0,0.882424,0.991086,0,47.537,0,0,0,0,1.56638,15.1014,5.92578,0,0,993,321.008,107.651,13.0266,5,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.675113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 11:00 pm",0,253.278,250.946,0,0,0.799195,0.98987,0,55.1637,0,0,0,0,1.37233,13.5592,5.32064,0,0,993,334.362,113.874,12.5031,6.2,16.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.571233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 12:00 am",0,243.372,241.252,0,0,0.716731,0.988794,0,60.1307,0,0,0,0,1.2168,12.2077,4.79029,0,0,993,349.332,117.503,11.55,6.4,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.498023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 01:00 am",0,234.298,232.354,0,0,0.699772,0.988582,0,60.9602,0,0,0,0,1.08849,11.095,4.35366,0,0,994,5.11997,118.062,11.8687,6.9,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.485418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 02:00 am",0,225.977,224.195,0,0,0.76702,0.989439,0,57.3164,0,0,0,0,0.985004,10.055,3.94558,0,0,994,20.499,115.469,10.9156,5.9,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.539999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 03:00 am",0,218.188,216.523,0,0,0.854878,0.990662,0,50.4921,0,0,0,0,0.897707,9.3402,3.6651,0,0,994,34.4641,110.085,10.1187,7.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.636185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 04:00 am",0,210.921,209.373,0,0,0.922648,0.99177,0,41.965,0,0,0,0,0.814447,8.619,3.38209,0,0,994,46.6498,102.511,9.51875,7.9,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.743554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 05:00 am",0,204.217,202.798,0,0,0.966111,0.992681,0,32.6904,0,0,0,0,0.738826,7.83453,3.07427,0,0,994,57.224,93.3498,9.49687,5.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.841602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 06:00 am",0,213.092,219.503,313.956,0.221503,0.991253,0.994005,0.562693,22.9724,0.0517144,-78.5153,11.4505,123.196,0.882638,9.29684,3.64808,133.808,0,994,66.6083,83.5191,10.0625,5.6,11,341,-355.488,0,0,-0.3703,0,0,0,0,0.920693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 07:00 am",295.289,293,393,651.05,1,1.00189,0.996472,0.868276,14.0065,0.566345,-72.1073,167.606,255.472,4.58642,35.4256,13.901,263.3,72.1281,994,75.3117,72.6126,10.3125,5.9,12.5,671,16200.3,18.6863,18.6863,16.8753,0,0,0,52.1534,0.970268,1.81097,0.102471,0.865094,0,0.2893,0.104378,0.44973,0,1.81097,0
"Jun 1, 08:00 am",929.124,293,393,824.421,1,1.00319,0.998681,1,5.32886,0.698507,-61.0899,245.298,323.503,4.48686,35.325,13.8615,324.907,226.95,994,83.9178,61.203,11.6875,3.6,14.5,828,49861.4,55.4094,55.4094,51.939,0,0,86.9608,139.989,0.995678,3.47039,0.843781,1.33347,0,0.2893,0.104378,0.89946,0,3.47039,0
"Jun 1, 09:00 am",1025.8,293,393,904.173,1,1.00184,0.999395,1,2.44949,0.705572,-49.5688,268.857,354.798,4.38888,35.4328,13.9038,355.122,250.564,994,93.2166,49.597,12.2031,3.8,16.5,905,49700.1,55.4094,55.4094,51.7709,0,0,110.575,139.989,0.999086,3.63848,1.01187,1.33347,0,0.2893,0.104378,0.89946,0,3.63848,0
"Jun 1, 10:00 am",1060.7,293,393,932.506,1,1.00365,0.997773,1,8.95011,0.699436,-37.2288,277.33,365.915,4.29724,35.5348,13.9439,370.426,259.089,994,104.591,38.1209,12.8531,4.5,18.4,944,49638.4,55.4094,55.4094,51.7066,0,0,119.1,139.989,0.987824,3.70274,1.07612,1.33347,0,0.2893,0.104378,0.89946,0,3.70274,0
"Jun 1, 11:00 am",1074.02,293,393,946.005,1,1.00204,0.996534,1,13.7704,0.686406,-23.9445,280.545,371.212,4.2117,35.6531,13.9903,382.198,262.343,994,121.126,27.3916,13.4031,5.6,20.2,974,49614.3,55.4094,55.4094,51.6816,0,0,122.354,139.989,0.971257,3.72776,1.10115,1.33347,0,0.2893,0.104378,0.89946,0,3.72776,0
"Jun 1, 12:00 pm",990.44,293,393,879.024,1,0.999905,0.995799,1,16.5469,0.672335,-9.84619,259.935,344.929,4.14137,35.3373,13.8664,359.831,241.927,994,150.077,19.1295,13.6531,4.5,21.7,917,49760.7,55.4094,55.4094,51.8341,0,0,101.938,139.989,0.958587,3.57531,0.948698,1.33347,0,0.2893,0.104378,0.89946,0,3.57531,0
"Jun 1, 01:00 pm",832.749,293,393,748.756,1,0.999462,0.995674,1,17.0076,0.662033,4.69895,221.288,293.812,4.09496,35.1265,13.7837,307.249,203.409,994,194.993,17.5345,13.7938,4.8,22.7,783,50008.4,55.4094,55.4094,52.092,0,0,63.42,139.989,0.956266,3.31733,0.690713,1.33347,0,0.2893,0.104378,0.89946,0,3.31733,0
"Jun 1, 02:00 pm",980.368,293,393,869.189,1,1.00118,0.996201,1,15.0354,0.678069,19.0566,257.458,341.07,4.0581,35.5065,13.9327,353.16,239.467,994,230.556,23.9974,14.0469,6.3,23.5,900,49777.6,55.4094,55.4094,51.8517,0,0,99.4778,139.989,0.965766,3.55767,0.931063,1.33347,0,0.2893,0.104378,0.89946,0,3.55767,0
"Jun 1, 03:00 pm",1070.98,293,393,940.781,1,1.00331,0.997282,1,10.8796,0.695891,32.6804,279.56,369.162,4.03519,35.4894,13.9261,375.919,261.599,994,250.406,34.1481,14.2344,5.3,24,958,49619.9,55.4094,55.4094,51.6874,0,0,121.61,139.989,0.982026,3.72201,1.0954,1.33347,0,0.2893,0.104378,0.89946,0,3.72201,0
"Jun 1, 04:00 pm",1046.75,293,393,919.618,1,1.00305,0.998786,1,4.90663,0.705941,45.3565,273.613,360.858,4.03519,35.4122,13.8958,362.185,255.682,994,263.12,45.454,14.2344,5,24,923,49663.2,55.4094,55.4094,51.7325,0,0,115.693,139.989,0.996335,3.67682,1.05021,1.33347,0,0.2893,0.104378,0.89946,0,3.67682,0
"Jun 1, 05:00 pm",983.368,293,393,868.186,1,1.00186,0.999388,1,2.47995,0.704407,57.1381,258.159,340.676,4.04893,35.4498,13.9105,340.996,240.2,994,272.952,57.0524,14.2078,5.9,23.7,869,49772.6,55.4094,55.4094,51.8465,0,0,100.211,139.989,0.999063,3.56291,0.9363,1.33347,0,0.2893,0.104378,0.89946,0,3.56291,0
"Jun 1, 06:00 pm",848.945,293,393,758.098,1,1.00331,0.997279,1,10.89,0.684525,68.2863,225.273,297.478,4.09034,35.213,13.8176,302.933,207.365,994,281.7,68.5563,14.05,5.3,22.8,772,49984.6,55.4094,55.4094,52.0673,0,0,67.3762,139.989,0.981992,3.34204,0.715425,1.33347,0,0.2893,0.104378,0.89946,0,3.34204,0
"Jun 1, 07:00 pm",170.83,293,393,545.715,0.571182,0.996209,0.994909,0.649279,19.7989,0.183342,76.7179,59.5715,214.138,4.15537,34.8851,13.6889,227.592,41.7273,994,290.299,79.6776,13.1187,5.3,21.4,580,12137.8,14.3269,14.3269,12.6436,0,0,0,41.7273,0.940887,1.68333,0.0304276,0.809492,0,0.2893,0.104378,0.44973,0,1.68333,0
"Jun 1, 08:00 pm",0,323.684,319.174,115.892,0,0.976571,0.992959,0,29.3823,0,0,0,45.4759,3.29515,27.6878,10.8647,52.1892,0,994,299.383,89.6738,12.4,7.2,19.9,133,-355.488,0,0,-0.3703,0,0,0,0,0.871365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 09:00 pm",0,305.25,301.433,0,0,0.940407,0.992111,0,38.7645,0,0,0,0,2.69045,22.9922,9.02215,0,0,994,309.48,99.3325,12.675,5.3,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.779727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 10:00 pm",0,289.441,286.132,0,0,0.881675,0.991074,0,47.625,0,0,0,0,2.24833,19.636,7.70519,0,0,994,321.051,107.518,12.1688,4.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.673981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 11:00 pm",0,275.727,272.835,0,0,0.797775,0.98985,0,55.2658,0,0,0,0,1.9132,16.9122,6.63635,0,0,994,334.379,113.736,11.5281,3,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.56977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 12:00 am",0,263.669,261.109,0,0,0.71428,0.988763,0,60.2539,0,0,0,0,1.66097,14.7544,5.78964,0,0,994,349.316,117.365,10.3188,1.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.496157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 01:00 am",0,252.894,250.594,0,0,0.696851,0.988546,0,61.0978,0,0,0,0,1.4457,13.1336,5.15362,0,0,994,5.06862,117.931,9.51875,1.8,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.483316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 02:00 am",0,243.17,241.088,0,0,0.764797,0.98941,0,57.4538,0,0,0,0,1.27339,11.7816,4.62311,0,0,994,20.418,115.352,9.42188,1.7,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.537979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 03:00 am",0,234.215,232.294,0,0,0.853542,0.990642,0,50.6224,0,0,0,0,1.12655,10.8328,4.25078,0,0,994,34.3635,109.985,9.39063,3.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.634428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 04:00 am",0,226.023,224.269,0,0,0.921888,0.991756,0,42.0893,0,0,0,0,1.00364,9.81639,3.85195,0,0,994,46.538,102.427,9.40312,2.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.742101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 05:00 am",0,218.485,216.874,0,0,0.965684,0.99267,0,32.8118,0,0,0,0,0.900635,8.95918,3.51558,0,0,994,57.1052,93.2805,9.30313,2.5,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.840455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 06:00 am",0,211.467,209.97,1.83973,0.227752,0.991036,0.99397,0.564326,23.0933,0,-78.4815,0.069174,0.721912,0.808004,8.29466,3.25482,0.7848,0,994,66.4831,83.4627,9.29062,3.2,11.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.919867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
