"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 2, 07:00 am",30.3521,293,393,409.232,1,1.00181,0.99644,0.871203,14.13,0.528541,-72.0449,105.696,160.583,4.56138,34.6898,13.6123,165.593,7.41387,994,75.1778,72.5641,10.3047,3.8,13,422,-356.913,0,0,-0.371784,0,0,0,0,0.969744,0.371784,-0.0218943,0,0,0.2893,0.104378,0,0,0,0.371784
"Jun 2, 08:00 am",726.073,293,393,657.01,1,1.00323,0.998649,1,5.45579,0.6848,-61.0375,195.488,257.811,4.4573,34.859,13.6787,258.984,177.352,994,83.7701,61.1597,11.5844,2.7,15.1,660,50154.8,55.4094,55.4094,52.2446,0,0,24.8024,139.989,0.99547,3.16477,0.538159,1.33347,0,0.2893,0.104378,0.89946,0,3.16477,0
"Jun 2, 09:00 am",873.671,293,393,778.362,1,1.00176,0.999427,1,2.31843,0.698132,-49.5287,231.435,305.429,4.34529,34.8761,13.6854,305.68,213.405,994,93.0464,49.5547,13.025,2.1,17.4,779,49947.7,55.4094,55.4094,52.0288,0,0,73.4158,139.989,0.999181,3.38055,0.75394,1.33347,0,0.2893,0.104378,0.89946,0,3.38055,0
"Jun 2, 10:00 am",753.311,293,393,678.885,1,1.00365,0.997807,1,8.81523,0.682567,-37.2044,201.911,266.394,4.25907,34.7771,13.6465,269.579,184.006,994,104.385,38.0731,13.1063,2.7,19.2,687,50119,55.4094,55.4094,52.2073,0,0,44.0165,139.989,0.988188,3.20204,0.575426,1.33347,0,0.2893,0.104378,0.89946,0,3.20204,0
"Jun 2, 11:00 am",615.202,293,393,566.574,1,1.00212,0.99657,1,13.633,0.656866,-23.9396,168.042,222.324,4.18347,34.6264,13.5874,228.769,150.271,994,120.867,27.3261,14.0031,3.2,20.8,583,50289,55.4094,55.4094,52.3844,0,0,10.2817,139.989,0.971826,3.02501,0.398396,1.33347,0,0.2893,0.104378,0.89946,0,3.02501,0
"Jun 2, 12:00 pm",742.476,293,393,673.407,1,1.00003,0.995835,1,16.4092,0.658374,-9.86542,199.165,264.245,4.10421,34.9173,13.7016,275.465,181.359,994,149.809,19.0259,14.6094,4.2,22.5,702,50133.4,55.4094,55.4094,52.2223,0,0,41.3698,139.989,0.959269,3.18707,0.560463,1.33347,0,0.2893,0.104378,0.89946,0,3.18707,0
"Jun 2, 01:00 pm",850.207,293,393,762.679,1,0.999592,0.99571,1,16.8756,0.664039,4.65268,225.44,299.275,4.04435,34.9688,13.7218,312.743,207.674,994,194.97,17.3994,14.9719,3.8,23.8,797,49982.8,55.4094,55.4094,52.0654,0,0,67.6845,139.989,0.956937,3.34398,0.717369,1.33347,0,0.2893,0.104378,0.89946,0,3.34398,0
"Jun 2, 02:00 pm",800.957,293,393,719.901,1,1.00127,0.996233,1,14.9146,0.669238,18.9881,213.264,282.489,4.00327,34.702,13.6171,292.338,195.644,994,230.696,23.8748,15.1297,2.8,24.7,745,50053.8,55.4094,55.4094,52.1394,0,0,55.6546,139.989,0.96631,3.27001,0.643395,1.33347,0,0.2893,0.104378,0.89946,0,3.27001,0
"Jun 2, 03:00 pm",1019.56,293,393,897.896,1,1.00334,0.99731,1,10.7712,0.694376,32.5955,266.832,352.335,3.97154,35.2187,13.8198,358.654,249.04,994,250.55,34.0399,15.2828,4.2,25.4,914,49710.9,55.4094,55.4094,51.7822,0,0,109.051,139.989,0.982381,3.62719,1.00058,1.33347,0,0.2893,0.104378,0.89946,0,3.62719,0
"Jun 2, 04:00 pm",1034.45,293,393,908.788,1,1.00302,0.99881,1,4.81043,0.706058,45.2598,270.387,356.608,3.96251,35.0375,13.7487,357.869,252.676,994,263.243,45.3519,15.4438,3,25.6,912,49684.9,55.4094,55.4094,51.7551,0,0,112.687,139.989,0.996478,3.65422,1.02761,1.33347,0,0.2893,0.104378,0.89946,0,3.65422,0
"Jun 2, 05:00 pm",975.737,293,393,861.136,1,1.00191,0.999366,1,2.56538,0.704616,57.0322,256.071,337.91,3.97606,35.0638,13.7591,338.249,238.336,994,273.057,56.9513,14.8312,3.6,25.3,862,49785.4,55.4094,55.4094,51.8597,0,0,98.3467,139.989,0.998998,3.54962,0.923007,1.33347,0,0.2893,0.104378,0.89946,0,3.54962,0
"Jun 2, 06:00 pm",858.031,293,393,764.773,1,1.00329,0.99726,1,10.9669,0.685634,68.1723,227.247,300.097,4.01238,34.7873,13.6506,305.68,209.584,994,281.791,68.4528,14.8125,2.8,24.5,779,49971.2,55.4094,55.4094,52.0533,0,0,69.5954,139.989,0.981737,3.35608,0.729467,1.33347,0,0.2893,0.104378,0.89946,0,3.35608,0
"Jun 2, 07:00 pm",174.757,293,393,538.877,0.582481,0.996109,0.994888,0.652008,19.8729,0.189849,76.6611,60.2336,211.455,4.0673,34.3521,13.4798,224.845,42.6866,994,290.379,79.5701,14.9016,2.4,23.3,573,12513.9,14.7256,14.7256,13.0353,0,0,0,42.6866,0.940449,1.69032,0.0323322,0.814578,0,0.2893,0.104378,0.44973,0,1.69032,0
"Jun 2, 08:00 pm",0,324.025,319.596,64.4371,0,0.976374,0.992953,0,29.4516,0,0,0,25.2851,3.23945,27.205,10.6752,29.0376,0,994,299.452,89.5875,14.2781,3.6,21.7,74,-355.488,0,0,-0.3703,0,0,0,0,0.870771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 09:00 pm",0,305.705,301.907,0,0,0.940043,0.992103,0,38.8366,0,0,0,0,2.63883,23.0002,9.02528,0,0,994,309.536,99.211,14.5969,5,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.778937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 10:00 pm",0,289.961,286.666,0,0,0.880976,0.991063,0,47.7066,0,0,0,0,2.19939,19.675,7.72045,0,0,994,321.089,107.39,13.8219,4.5,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.672927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 11:00 pm",0,276.17,273.259,0,0,0.796439,0.989832,0,55.3613,0,0,0,0,1.86517,17.1916,6.74597,0,0,994,334.392,113.604,13.4375,5.3,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.5684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 12:00 am",0,263.964,261.372,0,0,0.711943,0.988734,0,60.3703,0,0,0,0,1.61012,15.1291,5.93664,0,0,994,349.297,117.233,13.3656,5,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.494392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 01:00 am",0,253.028,250.695,0,0,0.694036,0.988511,0,61.2291,0,0,0,0,1.40122,13.4945,5.29524,0,0,994,5.01632,117.807,12.9906,5.3,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.481309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 02:00 am",0,243.129,241.011,0,0,0.762642,0.989382,0,57.5857,0,0,0,0,1.23395,12.1454,4.76584,0,0,994,20.3378,115.241,12.1469,5.6,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.536037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 03:00 am",0,234.115,232.185,0,0,0.852242,0.990623,0,50.7482,0,0,0,0,1.0921,10.9842,4.31021,0,0,994,34.265,109.891,11.2734,5.6,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.63273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 04:00 am",0,225.89,224.129,0,0,0.921148,0.991743,0,42.2097,0,0,0,0,0.973693,9.93623,3.89898,0,0,994,46.4291,102.349,11.225,4.8,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.740691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 05:00 am",0,218.355,216.745,0,0,0.965267,0.99266,0,32.9295,0,0,0,0,0.87247,9.017,3.53827,0,0,994,56.99,93.2168,12.0844,3.8,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.83934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 06:00 am",0,221.964,224.971,204.951,0.233487,0.990823,0.993936,0.565824,23.2105,0.0355801,-78.4505,7.91922,80.4228,0.940864,9.84942,3.86491,87.5052,0,994,66.362,83.4114,12.4719,4.5,13.8,223,-355.488,0,0,-0.3703,0,0,0,0,0.919063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 07:00 am",143.381,293,393,486.555,1,1.00173,0.996409,0.873874,14.2494,0.548128,-71.9879,126.039,190.924,4.44258,34.7174,13.6231,196.985,35.0224,994,75.0484,72.5205,13.2516,3.6,15.4,502,-395.007,0,0,-0.411465,0,15.0478,0,0,0.969233,0.411465,0.017787,0,0,0.2893,0.104378,0,0,0,0.411465
"Jun 3, 08:00 am",696.656,293,393,632.988,1,1.00327,0.998619,1,5.5784,0.681849,-60.9902,188.342,248.384,4.34529,35.244,13.8297,249.566,170.167,994,83.6275,61.1213,14.0797,5.9,17.4,636,50192.2,55.4094,55.4094,52.2835,0,0,30.1776,139.989,0.995264,3.12582,0.499209,1.33347,0,0.2893,0.104378,0.89946,0,3.12582,0
"Jun 3, 09:00 am",824.88,293,393,738.459,1,1.00168,0.999459,1,2.19216,0.694822,-49.4933,219.56,289.771,4.25431,35.2155,13.8185,289.984,201.487,994,92.8821,49.5174,15.0422,4.8,19.3,739,50019.7,55.4094,55.4094,52.1039,0,0,61.498,139.989,0.999268,3.30547,0.678855,1.33347,0,0.2893,0.104378,0.89946,0,3.30547,0
"Jun 3, 10:00 am",946.835,293,393,838.275,1,1.00366,0.99784,1,8.68567,0.695033,-37.184,249.326,328.939,4.16004,35.3971,13.8898,332.755,231.276,994,104.185,38.0305,15.2844,5.3,21.3,848,49832.9,55.4094,55.4094,51.9093,0,0,91.287,139.989,0.988532,3.5001,0.873485,1.33347,0,0.2893,0.104378,0.89946,0,3.5001,0
"Jun 3, 11:00 am",500.859,293,393,472.569,1,1.00219,0.996605,1,13.5014,0.641515,-23.9381,140.176,185.436,4.12276,34.9442,13.7121,190.706,122.341,994,120.615,27.2666,15.3813,6.9,22.1,486,43408.2,48.0236,48.0236,45.2169,0,0,0,122.341,0.972364,2.80673,0.274315,1.23927,0,0.2893,0.104378,0.89946,0,2.80673,0
"Jun 3, 12:00 pm",314.385,293,393,319.651,1,1.00015,0.995871,1,16.2779,0.587686,-9.88689,94.5536,125.431,4.10421,34.8036,13.6569,130.669,76.7925,994,149.544,18.9292,15.3906,8.1,22.5,333,25590.9,29.0635,29.0635,26.6572,0,0,0,76.7925,0.959913,2.40625,0.11566,0.997448,0,0.2893,0.104378,0.89946,0,2.40625,0
"Jun 3, 01:00 pm",725.339,293,393,659.766,1,0.999713,0.995744,1,16.7503,0.655314,4.60541,195.05,258.892,4.03977,35.2628,13.8371,270.364,177.173,994,194.937,17.2702,16.2047,7.4,23.9,689,50155.8,55.4094,55.4094,52.2456,0,0,37.184,139.989,0.95757,3.16378,0.537171,1.33347,0,0.2893,0.104378,0.89946,0,3.16378,0
"Jun 3, 02:00 pm",425.1,293,393,409.932,1,1.00135,0.996264,1,14.8005,0.624097,18.9198,121.452,160.857,4.02149,34.6459,13.595,166.378,103.836,994,230.824,23.7564,15.7062,5.9,24.3,424,36197.2,40.3432,40.3432,37.7054,0,0,0,103.836,0.966821,2.63778,0.203323,1.14131,0,0.2893,0.104378,0.89946,0,2.63778,0
"Jun 3, 03:00 pm",466.203,293,393,442.22,1,1.00337,0.997336,1,10.6694,0.644897,32.5119,131.423,173.527,4.00782,34.5052,13.5398,176.58,113.876,994,250.683,33.9346,15.225,4.5,24.6,450,40105.6,44.505,44.505,41.7767,0,0,0,113.876,0.982712,2.72826,0.24073,1.19439,0,0.2893,0.104378,0.89946,0,2.72826,0
"Jun 3, 04:00 pm",406.442,293,393,392.664,1,1.00298,0.998832,1,4.72056,0.64214,45.1651,116.826,154.081,4.01238,34.4931,13.5351,154.606,99.2785,994,263.358,45.2523,15.125,5,24.5,394,34420.7,38.4524,38.4524,35.8549,0,0,0,99.2785,0.996608,2.59755,0.187212,1.1172,0,0.2893,0.104378,0.89946,0,2.59755,0
"Jun 3, 05:00 pm",515.284,293,393,482.486,1,1.00196,0.999347,1,2.64469,0.66409,56.929,143.478,189.327,4.01693,34.6494,13.5964,189.529,125.864,994,273.155,56.8525,15.2594,5,24.4,483,44789,49.4953,49.4953,46.6552,0,0,0,125.864,0.998935,2.84003,0.288846,1.25804,0,0.2893,0.104378,0.89946,0,2.84003,0
"Jun 3, 06:00 pm",382.787,293,393,373.952,1,1.00327,0.997241,1,11.0378,0.625403,68.0612,111.113,146.739,4.04893,34.5657,13.5636,149.504,93.5005,994,281.876,68.3519,15.0281,5.6,23.7,381,32163.1,36.0505,36.0505,33.5033,0,0,0,93.5005,0.981501,2.54727,0.167566,1.08656,0,0.2893,0.104378,0.89946,0,2.54727,0
"Jun 3, 07:00 pm",0,323.83,319.356,109.045,0.593481,0.996017,0.994869,0.654658,19.9411,0,76.6059,12.4679,42.7893,3.2001,27.6615,10.8544,45.5184,0,994,290.453,79.4656,14.4531,7.4,22.5,116,-355.488,0,0,-0.3703,0,0,0,0,0.940044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 08:00 pm",0,305.411,301.594,50.4731,0,0.976192,0.992948,0,29.5151,0,0,0,19.8056,2.59563,23.2425,9.12034,22.7592,0,994,299.515,89.5021,13.9562,7.6,21.3,58,-355.488,0,0,-0.3703,0,0,0,0,0.870226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 09:00 pm",0,289.569,286.253,0,0,0.939707,0.992097,0,38.9029,0,0,0,0,2.17624,19.8808,7.80124,0,0,994,309.587,99.0935,13.9094,7.4,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.778211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 10:00 pm",0,275.754,272.839,0,0,0.880326,0.991053,0,47.7821,0,0,0,0,1.85963,17.2202,6.75721,0,0,994,321.123,107.267,12.5344,6.3,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.671952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 11:00 pm",0,263.503,260.9,0,0,0.795187,0.989815,0,55.4501,0,0,0,0,1.61993,15.1668,5.95147,0,0,994,334.402,113.477,11.6844,5.9,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.567124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 12:00 am",0,252.564,250.231,0,0,0.709724,0.988706,0,60.4799,0,0,0,0,1.43033,13.4057,5.26041,0,0,994,349.276,117.108,10.3875,4.5,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.49273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 01:00 am",0,242.658,240.539,0,0,0.691332,0.988478,0,61.3539,0,0,0,0,1.26911,12.0541,4.73001,0,0,994,4.96313,117.689,10.2547,4.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.479398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 02:00 am",0,233.666,231.741,0,0,0.760557,0.989354,0,57.7122,0,0,0,0,1.1424,10.808,4.24106,0,0,994,20.2583,115.137,9.0625,3.2,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.534173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 03:00 am",0,225.432,223.669,0,0,0.850981,0.990604,0,50.8693,0,0,0,0,1.02631,9.80889,3.84901,0,0,994,34.1685,109.803,8.70938,2.8,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.631091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 04:00 am",0,217.811,216.182,0,0,0.920427,0.99173,0,42.3259,0,0,0,0,0.928169,8.99793,3.53079,0,0,994,46.3232,102.277,8.0875,2.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.739327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 05:00 am",0,210.671,209.149,0,0,0.964861,0.99265,0,33.0433,0,0,0,0,0.837356,8.38017,3.28838,0,0,994,56.8784,93.1586,7.65312,4,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.838259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 06:00 am",0,203.946,202.52,45.9141,0.238708,0.990616,0.993903,0.567187,23.3238,0,-78.4223,1.8177,18.0167,0.753501,7.84331,3.07772,19.62,0,994,66.245,83.3653,8.05313,5.3,8.6,50,-355.488,0,0,-0.3703,0,0,0,0,0.918282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 07:00 am",0,260.487,300.985,209.247,1,1.00166,0.996378,0.87629,14.3648,0.526374,-71.9364,54.3479,82.1085,2.25333,19.062,7.47995,84.7584,0,994,74.9236,72.4819,8.38437,6.9,9.4,216,-355.488,0,0,-0.3703,0,0,0,0,0.968736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 08:00 am",470.034,293,393,580.121,1,1.0033,0.998589,1,5.69659,0.67372,-60.948,172.612,227.639,4.66212,35.2281,13.8235,228.769,114.812,994,83.4901,61.0877,9.04688,5,11,583,32616.5,36.6066,36.6066,33.9755,0,0,0,94.8369,0.995061,2.63115,0.244351,1.09366,0,0.2893,0.104378,0.89946,0,2.63115,0
"Jun 4, 09:00 am",213.553,293,393,236.845,1,1.0016,0.999489,1,2.07076,0.5609,-49.4625,70.4157,92.9381,4.62163,34.7376,13.631,92.9988,52.163,994,92.7239,49.485,8.75313,5.9,11.8,237,16252.2,18.6904,18.6904,16.9294,0,0,0,52.163,0.999347,1.76099,0.0524377,0.865145,0,0.2893,0.104378,0.44973,0,1.76099,0
"Jun 4, 10:00 am",638.939,293,393,586.392,1,1.00367,0.997871,1,8.56151,0.670705,-37.1677,174.415,230.1,4.54641,35.1688,13.8002,232.693,156.069,994,103.993,37.9931,9.62813,5,13.3,593,50261.8,55.4094,55.4094,52.356,0,0,16.0796,139.989,0.988857,3.05332,0.426706,1.33347,0,0.2893,0.104378,0.89946,0,3.05332,0
"Jun 4, 11:00 am",905.243,293,393,807.485,1,1.00227,0.996637,1,13.3758,0.678913,-23.9399,239.545,316.857,4.46714,35.5799,13.9616,325.692,221.117,994,120.371,27.213,10.7203,5.6,14.9,830,49899.1,55.4094,55.4094,51.9783,0,0,81.1275,139.989,0.972873,3.43111,0.804503,1.33347,0,0.2893,0.104378,0.89946,0,3.43111,0
"Jun 4, 12:00 pm",680.25,293,393,623.379,1,1.00026,0.995904,1,16.153,0.652456,-9.91052,184.424,244.614,4.423,35.274,13.8415,254.668,166.159,994,149.28,18.8392,11.1516,5.9,15.8,649,50212.5,55.4094,55.4094,52.3047,0,0,26.1703,139.989,0.960522,3.10468,0.478072,1.33347,0,0.2893,0.104378,0.89946,0,3.10468,0
"Jun 4, 01:00 pm",517.014,293,393,488.664,1,0.999826,0.995776,1,16.6315,0.631043,4.55721,144.487,191.752,4.39374,35.1849,13.8065,200.124,126.287,994,194.895,17.1472,11.4,7.2,16.4,510,44954.9,49.6721,49.6721,46.828,0,0,0,126.287,0.958165,2.84405,0.29061,1.2603,0,0.2893,0.104378,0.89946,0,2.84405,0
"Jun 4, 02:00 pm",466.485,293,393,445.925,1,1.00143,0.996292,1,14.6931,0.629889,18.8518,132.13,174.981,4.37917,35.1837,13.8061,180.896,113.945,994,230.94,23.6421,11.5438,7.9,16.7,461,40132.4,44.5335,44.5335,41.8046,0,0,0,113.945,0.967298,2.72889,0.240996,1.19476,0,0.2893,0.104378,0.89946,0,2.72889,0
"Jun 4, 03:00 pm",534.053,293,393,500.356,1,1.00339,0.99736,1,10.5741,0.653122,32.4295,148.708,196.34,4.36463,35.4089,13.8945,199.732,130.449,994,250.806,33.8324,11.6875,9.2,17,509,46594.5,51.4199,51.4199,48.5359,0,0,0,130.449,0.983018,2.88397,0.308237,1.28259,0,0.2893,0.104378,0.89946,0,2.88397,0
"Jun 4, 04:00 pm",469.189,293,393,446.534,1,1.00295,0.998853,1,4.63702,0.651925,45.0724,132.852,175.22,4.36463,35.3775,13.8821,175.795,114.605,994,263.465,45.1554,11.4531,9.8,17,448,40389.7,44.8075,44.8075,42.0726,0,0,0,114.605,0.996727,2.73494,0.243551,1.19825,0,0.2893,0.104378,0.89946,0,2.73494,0
"Jun 4, 05:00 pm",277.108,293,393,288.675,1,1.00201,0.999329,1,2.71791,0.596869,56.8284,85.8461,113.276,4.38888,35.0922,13.7702,113.404,67.687,994,273.246,56.7563,11.4219,9.5,16.5,289,22414.9,25.2313,25.2313,23.3488,0,0,0,67.687,0.998875,1.88242,0.0904411,0.94857,0,0.2893,0.104378,0.44973,0,1.88242,0
"Jun 4, 06:00 pm",0,323.35,318.762,26.4946,1,1.00325,0.997225,1,11.1029,0,67.9533,7.87212,10.3965,3.45278,27.8972,10.9469,10.5948,0,994,281.954,68.2537,11.0688,10.2,15.6,27,-355.488,0,0,-0.3703,0,0,0,0,0.981283,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 07:00 pm",0,304.46,300.546,9.39671,0.604171,0.995931,0.994852,0.657225,20.0036,0,76.5524,1.09792,3.68727,2.79221,23.4678,9.20877,3.924,0,994,290.521,79.3639,10.5938,10.8,14.5,10,-355.488,0,0,-0.3703,0,0,0,0,0.939671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 08:00 pm",0,288.264,284.876,0,0,0.976027,0.992943,0,29.5728,0,0,0,0,2.31048,20.0477,7.86673,0,0,994,299.573,89.4179,10.1578,10.3,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.869729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 09:00 pm",0,274.239,271.283,0,0,0.939399,0.99209,0,38.9632,0,0,0,0,1.94133,17.2763,6.77924,0,0,994,309.632,98.9802,10.0219,8.4,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.77755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 10:00 pm",0,261.919,259.305,0,0,0.879728,0.991044,0,47.8513,0,0,0,0,1.66145,15.1032,5.92649,0,0,994,321.151,107.149,9.37813,6.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.671057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 11:00 pm",0,250.968,248.635,0,0,0.794022,0.989799,0,55.5322,0,0,0,0,1.44275,13.3422,5.23547,0,0,994,334.407,113.356,8.96875,5.6,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.565943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 12:00 am",0,241.01,238.88,0,0,0.707628,0.98868,0,60.5825,0,0,0,0,1.26627,12.1059,4.75037,0,0,994,349.253,116.989,8.79375,7.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.49117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 01:00 am",0,231.992,230.065,0,0,0.688744,0.988446,0,61.4723,0,0,0,0,1.10636,10.889,4.27282,0,0,994,4.90913,117.578,8.78125,6.6,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.477584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 02:00 am",0,223.883,222.152,0,0,0.758546,0.989328,0,57.833,0,0,0,0,0.978177,9.68546,3.80058,0,0,994,20.1797,115.04,9.39375,3.8,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.532388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 03:00 am",0,216.334,214.72,0,0,0.849759,0.990586,0,50.9857,0,0,0,0,0.873458,9.0094,3.53529,0,0,994,34.0743,109.721,9.28125,5.6,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.629514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 04:00 am",0,209.271,207.768,0,0,0.919728,0.991717,0,42.4379,0,0,0,0,0.785463,8.36476,3.28233,0,0,994,46.2204,102.211,9.49844,6.9,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.738009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 05:00 am",0,202.697,201.306,0,0,0.964466,0.99264,0,33.1532,0,0,0,0,0.712969,7.6899,3.01752,0,0,994,56.7705,93.1059,9.92813,6.3,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.837212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 06:00 am",0,196.492,195.185,57.8041,0.243413,0.990415,0.993871,0.568416,23.4332,0,-78.3968,2.33802,22.6823,0.64651,7.20805,2.82844,24.7212,0,994,66.1321,83.3242,10.5063,7.4,11.6,63,-355.488,0,0,-0.3703,0,0,0,0,0.917525,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 07:00 am",0,283.154,346.341,321.46,1,1.00158,0.996349,0.878451,14.4761,0.536346,-71.8904,83.6902,126.141,3.29496,26.8138,10.5218,130.277,0,994,74.8035,72.4482,11.5594,7.4,13.2,332,-355.488,0,0,-0.3703,0,0,0,0,0.968252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 08:00 am",397.224,293,393,448.683,1,1.00334,0.998561,1,5.81031,0.651066,-60.9108,133.504,176.063,4.43768,35.2836,13.8453,176.972,97.0269,994,83.358,61.0589,12.6094,8.4,15.5,451,25633.1,29.1726,29.1726,26.7011,0,0,0,77.0522,0.994862,2.47143,0.179453,0.998839,0,0.2893,0.104378,0.89946,0,2.47143,0
"Jun 5, 09:00 am",0,323.482,318.925,12.9924,1,1.00152,0.999517,1,1.95429,0,-49.4363,3.86255,5.09823,3.42213,27.7335,10.8826,5.1012,0,994,92.5718,49.4573,12.3594,8.6,16.5,13,-355.488,0,0,-0.3703,0,0,0,0,0.999418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 10:00 am",126.464,293,393,211.681,1,1.00367,0.997901,1,8.44281,0.535625,-37.1554,62.964,83.0636,4.29245,34.8959,13.6931,83.9736,30.8903,994,103.807,37.9609,12.9531,9.5,18.5,214,7936.43,9.8738,9.8738,8.26711,0,0,0,30.8903,0.989163,1.60669,0.0105813,0.752695,0,0.2893,0.104378,0.44973,0,1.60669,0
"Jun 5, 11:00 am",331.84,293,393,333.86,1,1.00233,0.996669,1,13.2563,0.602229,-23.9448,99.0513,131.007,4.20227,35.1508,13.7932,134.593,81.0559,994,120.134,27.1652,13.6812,10.6,20.4,343,27274.5,30.8525,30.8525,28.4109,0,0,0,81.0559,0.973354,2.44162,0.128212,1.02027,0,0.2893,0.104378,0.89946,0,2.44162,0
"Jun 5, 12:00 pm",35.4936,293,393,89.3819,1,1.00037,0.995936,1,16.0346,0.237572,-9.93626,26.4468,35.0734,4.16004,34.7019,13.617,36.4932,8.66975,994,149.02,18.7561,13.9562,10.6,21.3,93,-358.231,0,0,-0.373157,0,8.66975,0,0,0.961095,0.373157,-0.0205214,0,0,0.2893,0.104378,0,0,0,0.373157
"Jun 5, 01:00 pm",10.0477,293,393,68.0694,1,0.999931,0.995806,1,16.5195,0.0880915,4.50814,20.1293,26.7104,4.12741,34.5251,13.5477,27.8604,2.45426,994,194.843,17.0302,13.875,9.4,22,71,-352.094,0,0,-0.366765,0,2.45426,0,0,0.958723,0.366765,-0.0269137,0,0,0.2893,0.104378,0,0,0,0.366765
"Jun 5, 02:00 pm",780.037,293,393,703.549,1,1.0015,0.996318,1,14.5923,0.667895,18.7841,208.486,276.073,4.0581,35.408,13.8941,285.275,190.534,994,231.045,23.5321,14.75,7.9,23.5,727,50082.9,55.4094,55.4094,52.1696,0,0,50.5446,139.989,0.967743,3.23973,0.613116,1.33347,0,0.2893,0.104378,0.89946,0,3.23973,0
"Jun 5, 03:00 pm",505.186,293,393,474.934,1,1.00341,0.997383,1,10.4854,0.651075,32.3484,141.159,186.364,4.02149,35.0142,13.7396,189.529,123.398,994,250.92,33.7333,15.0031,8.1,24.3,483,43821.8,48.4644,48.4644,45.6477,0,0,0,123.398,0.983301,2.81667,0.278639,1.2449,0,0.2893,0.104378,0.89946,0,2.81667,0
"Jun 5, 04:00 pm",399.272,293,393,386.772,1,1.00292,0.998872,1,4.55981,0.640566,44.9818,115.071,151.769,4.01238,34.483,13.5311,152.251,97.527,994,263.563,45.0612,14.9688,5,24.5,388,33737,37.725,37.725,35.1427,0,0,0,97.527,0.996835,2.58222,0.181165,1.10792,0,0.2893,0.104378,0.89946,0,2.58222,0
"Jun 5, 05:00 pm",152.509,293,393,183.783,1,1.00205,0.999312,1,2.78502,0.515948,56.7306,54.6545,72.1163,4.03062,34.0766,13.3716,72.2016,37.2523,994,273.33,56.6627,15.1938,4.5,24.1,184,10391.3,12.4754,12.4754,10.8242,0,0,0,37.2523,0.998819,1.65115,0.0218606,0.785877,0,0.2893,0.104378,0.44973,0,1.65115,0
"Jun 5, 06:00 pm",409.987,293,393,396.358,1,1.00323,0.99721,1,11.162,0.631708,67.8486,117.762,155.531,4.05351,34.5678,13.5644,158.53,100.144,994,282.027,68.1582,14.6156,5.3,23.6,404,34758.5,38.8119,38.8119,36.2067,0,0,0,100.144,0.981084,2.60515,0.190232,1.12178,0,0.2893,0.104378,0.89946,0,2.60515,0
"Jun 5, 07:00 pm",0,323.998,319.563,0,0.614543,0.995853,0.994836,0.65971,20.0603,0,76.5006,0,0,3.21502,27.3157,10.7187,0,0,994,290.583,79.2654,14.2922,5.3,22.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.939332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 08:00 pm",0,305.865,302.111,5.21569,0,0.975877,0.992939,0,29.6248,0,0,0,2.04664,2.61493,22.7216,8.91595,2.3544,0,994,299.625,89.3352,13.7391,2.8,21.2,6,-355.488,0,0,-0.3703,0,0,0,0,0.869281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 09:00 pm",0,290.267,287.001,0,0,0.939121,0.992085,0,39.0177,0,0,0,0,2.19129,19.4823,7.64484,0,0,994,309.672,98.871,13.6406,2.7,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.776951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 10:00 pm",0,276.648,273.773,0,0,0.87918,0.991035,0,47.9144,0,0,0,0,1.87022,16.9165,6.63805,0,0,994,321.175,107.035,12.4875,2.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.67024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 11:00 pm",0,264.574,262.008,0,0,0.792945,0.989785,0,55.6078,0,0,0,0,1.62198,14.9197,5.85451,0,0,994,334.409,113.24,11.5906,2.4,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.564855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 12:00 am",0,253.753,251.442,0,0,0.705658,0.988655,0,60.6783,0,0,0,0,1.4283,13.2722,5.208,0,0,994,349.226,116.876,10.7109,2.2,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.489713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 01:00 am",0,243.855,241.734,0,0,0.686276,0.988415,0,61.5841,0,0,0,0,1.27457,12.0769,4.73897,0,0,994,4.8544,117.474,9.70938,3.4,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.475868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 02:00 am",0,234.772,232.825,0,0,0.756612,0.989303,0,57.9483,0,0,0,0,1.14905,10.9679,4.30381,0,0,994,20.1021,114.949,9.05937,3.6,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.530684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 03:00 am",0,226.454,224.673,0,0,0.848579,0.990569,0,51.0974,0,0,0,0,1.03415,9.93418,3.89817,0,0,994,33.9822,109.646,8.27188,3,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.627999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 04:00 am",0,218.701,217.042,0,0,0.919051,0.991705,0,42.5458,0,0,0,0,0.93342,9.20687,3.61278,0,0,994,46.1207,102.151,8.09688,4.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.736737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 05:00 am",0,211.594,210.082,0,0,0.964084,0.992631,0,33.259,0,0,0,0,0.842711,8.31338,3.26217,0,0,994,56.6664,93.0588,8.30937,2.5,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.8362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 06:00 am",0,221.715,229.095,312.626,0.247602,0.990219,0.99384,0.569511,23.5385,0.0594815,-78.3742,12.8844,122.674,1.03527,9.91326,3.88996,133.808,0,994,66.0236,83.2882,8.65781,1.2,9.4,341,-355.488,0,0,-0.3703,0,0,0,0,0.916792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 07:00 am",324.847,293,393,649.383,1,1.00151,0.996321,0.880359,14.5831,0.574248,-71.8496,169.413,254.818,4.6672,34.5205,13.5459,263.3,79.3479,994,74.6883,72.4194,9.41562,0.9,10.9,671,19061.3,21.7259,21.7259,19.8555,0,0,0,59.3732,0.967783,1.8704,0.123126,0.903862,0,0.2893,0.104378,0.44973,0,1.8704,0
"Jun 6, 08:00 am",928.39,293,393,823.585,1,1.00336,0.998534,1,5.91947,0.697955,-60.8785,245.054,323.175,4.57138,34.9451,13.7125,324.907,226.771,994,83.2314,61.0349,10.5344,1.5,12.8,828,49862.6,55.4094,55.4094,51.9402,0,0,86.7816,139.989,0.994668,3.46917,0.842561,1.33347,0,0.2893,0.104378,0.89946,0,3.46917,0
"Jun 6, 09:00 am",1026.26,293,393,904.532,1,1.00145,0.999545,1,1.84282,0.705886,-49.4146,268.897,354.938,4.47699,35.0272,13.7447,355.122,250.676,994,92.4259,49.4345,11.4187,1.5,14.7,905,49699.3,55.4094,55.4094,51.7701,0,0,110.687,139.989,0.999483,3.63931,1.0127,1.33347,0,0.2893,0.104378,0.89946,0,3.63931,0
"Jun 6, 10:00 am",1062.81,293,393,934.042,1,1.00367,0.99793,1,8.32963,0.700828,-37.147,277.837,366.518,4.38402,35.291,13.8482,370.426,259.604,994,103.629,37.9337,11.7172,2.7,16.6,944,49634.6,55.4094,55.4094,51.7027,0,0,119.615,139.989,0.989451,3.70668,1.08007,1.33347,0,0.2893,0.104378,0.89946,0,3.70668,0
"Jun 6, 11:00 am",1077.74,293,393,948.488,1,1.00239,0.996698,1,13.1427,0.688785,-23.9529,281.427,372.187,4.30202,35.3552,13.8734,382.198,263.252,994,119.904,27.1232,12.9094,3.2,18.3,974,49607.6,55.4094,55.4094,51.6746,0,0,123.263,139.989,0.973807,3.7348,1.10819,1.33347,0,0.2893,0.104378,0.89946,0,3.7348,0
"Jun 6, 12:00 pm",994.383,293,393,881.817,1,1.00046,0.995966,1,15.9227,0.675012,-9.96403,260.95,346.025,4.23533,35.2309,13.8246,359.831,242.89,994,148.763,18.6798,13.3719,3.4,19.7,917,49754,55.4094,55.4094,51.8271,0,0,102.901,139.989,0.961633,3.58226,0.955646,1.33347,0,0.2893,0.104378,0.89946,0,3.58226,0
"Jun 6, 01:00 pm",836.121,293,393,751.089,1,1.00003,0.995834,1,16.4141,0.664713,4.45828,222.138,294.727,4.19286,34.9458,13.7127,307.249,204.233,994,194.782,16.9195,13.5688,3.2,20.6,783,50003.5,55.4094,55.4094,52.0869,0,0,64.2436,139.989,0.959245,3.32244,0.695824,1.33347,0,0.2893,0.104378,0.89946,0,3.32244,0
"Jun 6, 02:00 pm",983.633,293,393,871.34,1,1.00157,0.996343,1,14.4983,0.680328,18.7168,258.231,341.914,4.15537,35.1972,13.8114,353.16,240.264,994,231.137,23.4263,13.5875,3.6,21.4,900,49772.1,55.4094,55.4094,51.846,0,0,100.275,139.989,0.968155,3.56338,0.936763,1.33347,0,0.2893,0.104378,0.89946,0,3.56338,0
"Jun 6, 03:00 pm",1072.51,293,393,942.252,1,1.00343,0.997404,1,10.4033,0.69689,32.2688,280.065,369.74,4.13671,35.5598,13.9537,375.919,261.975,994,251.023,33.6374,13.7531,5.3,21.8,958,49617.1,55.4094,55.4094,51.6845,0,0,121.986,139.989,0.983561,3.72491,1.0983,1.33347,0,0.2893,0.104378,0.89946,0,3.72491,0
"Jun 6, 04:00 pm",1046.73,293,393,920.169,1,1.00289,0.99889,1,4.48895,0.705927,44.8935,273.761,361.074,4.13206,35.5577,13.9528,362.185,255.676,994,263.653,44.9696,13.6969,5.6,21.9,923,49663.3,55.4094,55.4094,51.7326,0,0,115.687,139.989,0.996932,3.67678,1.05017,1.33347,0,0.2893,0.104378,0.89946,0,3.67678,0
"Jun 6, 05:00 pm",982.79,293,393,867.928,1,1.00208,0.999297,1,2.84604,0.703993,56.6355,258.116,340.575,4.1507,35.4395,13.9065,340.996,240.058,994,273.406,56.5718,13.375,5.3,21.5,869,49773.6,55.4094,55.4094,51.8475,0,0,100.069,139.989,0.998767,3.5619,0.935289,1.33347,0,0.2893,0.104378,0.89946,0,3.5619,0
"Jun 6, 06:00 pm",847.297,293,393,757.257,1,1.00321,0.997196,1,11.2153,0.683196,67.7472,224.983,297.148,4.19286,35.238,13.8274,302.933,206.963,994,282.092,68.0655,12.9438,5,20.6,772,49987.1,55.4094,55.4094,52.0699,0,0,66.9735,139.989,0.980903,3.3395,0.712892,1.33347,0,0.2893,0.104378,0.89946,0,3.3395,0
"Jun 6, 07:00 pm",197.654,293,393,544.635,0.624586,0.995783,0.994822,0.662109,20.1113,0.212132,76.4505,66.2629,213.715,4.25431,34.9875,13.7291,227.592,48.2795,994,290.639,79.17,12.2687,5.6,19.3,580,14716,17.0608,17.0608,15.3292,0,0,0,48.2795,0.939027,1.73168,0.0439146,0.844362,0,0.2893,0.104378,0.44973,0,1.73168,0
"Jun 6, 08:00 pm",0,323.704,319.2,115.561,0,0.975744,0.992935,0,29.671,0,0,0,45.3462,3.37963,27.4347,10.7654,52.1892,0,994,299.671,89.2542,11.9406,4.5,17.8,133,-355.488,0,0,-0.3703,0,0,0,0,0.868882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 09:00 pm",0,305.356,301.559,0,0,0.938872,0.99208,0,39.0664,0,0,0,0,2.76971,22.6427,8.88499,0,0,994,309.707,98.7662,11.6469,2.2,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.776417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 10:00 pm",0,289.542,286.23,0,0,0.878684,0.991027,0,47.9713,0,0,0,0,2.31998,19.4821,7.64476,0,0,994,321.194,106.926,11.0406,2.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.669502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 11:00 pm",0,275.709,272.789,0,0,0.791957,0.989771,0,55.6768,0,0,0,0,1.97811,16.9514,6.65174,0,0,994,334.406,113.131,10.0437,2.8,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.563861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 12:00 am",0,263.443,260.838,0,0,0.703817,0.988632,0,60.7671,0,0,0,0,1.71615,14.9404,5.86262,0,0,994,349.198,116.769,9.28125,2.8,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.488361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 01:00 am",0,252.523,250.195,0,0,0.683932,0.988387,0,61.6894,0,0,0,0,1.49203,13.2128,5.1847,0,0,994,4.799,117.376,8.71562,2.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.474251,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 02:00 am",0,242.627,240.509,0,0,0.754758,0.989279,0,58.0579,0,0,0,0,1.31161,11.9334,4.68268,0,0,994,20.0254,114.864,8.4625,2.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.529062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 03:00 am",0,233.647,231.724,0,0,0.847442,0.990552,0,51.2042,0,0,0,0,1.16072,10.7432,4.21563,0,0,994,33.8925,109.577,7.88437,2.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.626547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 04:00 am",0,225.451,223.697,0,0,0.918397,0.991693,0,42.6493,0,0,0,0,1.03432,9.72809,3.8173,0,0,994,46.0243,102.097,7.6625,2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.735514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 05:00 am",0,217.939,216.334,0,0,0.963713,0.992622,0,33.3608,0,0,0,0,0.928687,8.83204,3.46569,0,0,994,56.5661,93.0171,7.71875,1.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.835224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 06:00 am",0,225.282,230.853,262.916,0.251277,0.990029,0.99381,0.570473,23.6397,0.0527536,-78.3543,11.0126,103.168,1.07846,10.176,3.99308,112.619,0,994,65.9194,83.2572,8.44063,1.1,9.3,287,-355.488,0,0,-0.3703,0,0,0,0,0.916085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 07:00 am",272.872,293,393,593.941,1,1.00143,0.996294,0.882015,14.6859,0.56858,-71.8143,155.225,233.062,4.6672,34.5763,13.5677,240.934,66.6523,994,74.5779,72.3955,10.0406,1.4,10.9,614,14038.6,16.3904,16.3904,14.6235,0,0,0,46.6777,0.96733,1.76693,0.0877124,0.835811,0,0.2893,0.104378,0.44973,0,1.76693,0
"Jun 7, 08:00 am",861.439,293,393,768.732,1,1.00339,0.998508,1,6.02401,0.693701,-60.8512,228.733,301.65,4.56138,35.0523,13.7545,303.325,210.417,994,83.1104,61.0156,11.125,2.4,13,773,49966.1,55.4094,55.4094,52.048,0,0,70.4281,139.989,0.994478,3.36138,0.734768,1.33347,0,0.2893,0.104378,0.89946,0,3.36138,0
"Jun 7, 09:00 am",961.469,293,393,851.609,1,1.00137,0.999571,1,1.73642,0.702462,-49.3974,253.153,334.171,4.4573,35.2823,13.8448,334.325,234.851,994,92.2865,49.4164,11.975,3.2,15.1,852,49809,55.4094,55.4094,51.8844,0,0,94.8615,139.989,0.999541,3.52501,0.898397,1.33347,0,0.2893,0.104378,0.89946,0,3.52501,0
"Jun 7, 10:00 am",1008.05,293,393,888.77,1,1.00367,0.997957,1,8.22203,0.698769,-37.1425,264.377,348.753,4.35979,35.1396,13.7888,352.375,246.229,994,103.458,37.9115,11.7875,2.4,17.1,898,49730.7,55.4094,55.4094,51.8028,0,0,106.24,139.989,0.989721,3.60653,0.979916,1.33347,0,0.2893,0.104378,0.89946,0,3.60653,0
"Jun 7, 11:00 am",1021.83,293,393,902.138,1,1.00245,0.996726,1,13.0353,0.686903,-23.964,267.698,353.999,4.26858,35.2551,13.8341,363.362,249.595,994,119.684,27.0869,12.4375,3.2,19,926,49706.9,55.4094,55.4094,51.7781,0,0,109.606,139.989,0.974231,3.63129,1.00468,1.33347,0,0.2893,0.104378,0.89946,0,3.63129,0
"Jun 7, 12:00 pm",982.36,293,393,871.695,1,1.00055,0.995994,1,15.8173,0.674947,-9.99376,257.985,342.053,4.19757,35.2554,13.8342,355.514,239.953,994,148.509,18.6102,13.4688,3.8,20.5,906,49774.3,55.4094,55.4094,51.8482,0,0,99.9644,139.989,0.962136,3.56115,0.934538,1.33347,0,0.2893,0.104378,0.89946,0,3.56115,0
"Jun 7, 01:00 pm",872.612,293,393,781.22,1,1.00012,0.995861,1,16.3154,0.667304,4.4077,231.077,306.551,4.14603,35.1289,13.7846,319.414,213.146,994,194.711,16.815,13.5922,4.2,21.6,814,49949.3,55.4094,55.4094,52.0305,0,0,73.1571,139.989,0.95973,3.37888,0.752271,1.33347,0,0.2893,0.104378,0.89946,0,3.37888,0
"Jun 7, 02:00 pm",907.984,293,393,808.727,1,1.00162,0.996366,1,14.4109,0.676891,18.6499,239.695,317.345,4.09958,35.1922,13.8094,327.654,221.786,994,231.217,23.3249,13.8891,4.5,22.6,835,49894.8,55.4094,55.4094,51.9738,0,0,81.7971,139.989,0.968536,3.43558,0.808967,1.33347,0,0.2893,0.104378,0.89946,0,3.43558,0
"Jun 7, 03:00 pm",869.318,293,393,774.249,1,1.00345,0.997423,1,10.3277,0.687592,32.1906,230.138,303.815,4.08111,34.9528,13.7155,308.819,212.341,994,251.116,33.5447,14.3281,3.4,23,787,49954.2,55.4094,55.4094,52.0357,0,0,72.3524,139.989,0.983799,3.3737,0.74709,1.33347,0,0.2893,0.104378,0.89946,0,3.3737,0
"Jun 7, 04:00 pm",937.043,293,393,829.521,1,1.00286,0.998906,1,4.42441,0.701073,44.8074,246.79,325.504,4.0719,35.2541,13.8337,326.477,228.884,994,263.734,44.8809,14.8406,4.8,23.2,832,49848.7,55.4094,55.4094,51.9258,0,0,88.8951,139.989,0.99702,3.48361,0.857001,1.33347,0,0.2893,0.104378,0.89946,0,3.48361,0
"Jun 7, 05:00 pm",872.776,293,393,777.003,1,1.00211,0.999283,1,2.90099,0.698313,56.5434,231.079,304.896,4.09034,35.1753,13.8028,305.287,213.186,994,273.476,56.4836,14.5187,4.8,22.8,778,49949,55.4094,55.4094,52.0302,0,0,73.1971,139.989,0.998719,3.37914,0.752529,1.33347,0,0.2893,0.104378,0.89946,0,3.37914,0
"Jun 7, 06:00 pm",730.668,293,393,661.02,1,1.0032,0.997184,1,11.2627,0.674819,67.6492,196.385,259.384,4.13206,35.1137,13.7786,264.478,178.474,994,282.151,67.9758,14.2828,5.6,21.9,674,50148.9,55.4094,55.4094,52.2384,0,0,38.4855,139.989,0.980742,3.17098,0.544364,1.33347,0,0.2893,0.104378,0.89946,0,3.17098,0
"Jun 7, 07:00 pm",129.694,293,393,398.032,0.634289,0.99572,0.994809,0.664422,20.1565,0.190406,76.4023,49.3468,156.188,4.19286,34.3392,13.4747,166.378,31.6792,994,290.689,79.0777,13.8422,3.2,20.6,424,8238.73,10.1941,10.1941,8.58201,0,0,0,31.6792,0.938755,1.61211,0.0119227,0.756781,0,0.2893,0.104378,0.44973,0,1.61211,0
"Jun 7, 08:00 pm",0,323.975,319.535,45.1636,0,0.975626,0.992932,0,29.7116,0,0,0,17.7222,3.33965,27.04,10.6105,20.4048,0,994,299.712,89.1752,13.3188,2.4,19.1,52,-355.488,0,0,-0.3703,0,0,0,0,0.868531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 09:00 pm",0,305.646,301.847,0,0,0.938651,0.992075,0,39.1092,0,0,0,0,2.73148,22.7694,8.93472,0,0,994,309.736,98.6657,13.4375,2.8,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.775945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 10:00 pm",0,289.856,286.55,0,0,0.87824,0.99102,0,48.0222,0,0,0,0,2.28147,19.5437,7.66893,0,0,994,321.208,106.823,12.7969,3,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.668843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 11:00 pm",0,276.1,273.198,0,0,0.79106,0.989759,0,55.7392,0,0,0,0,1.94108,16.9264,6.64194,0,0,994,334.4,113.026,12.3906,2.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.562961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 12:00 am",0,263.864,261.263,0,0,0.702108,0.988611,0,60.849,0,0,0,0,1.68128,15.006,5.88835,0,0,994,349.167,116.669,11.2984,3.2,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.487112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 01:00 am",0,252.958,250.633,0,0,0.681718,0.988359,0,61.7881,0,0,0,0,1.46544,13.2705,5.20736,0,0,994,4.74302,117.285,10.8062,2.5,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.472734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 02:00 am",0,243.168,241.074,0,0,0.752987,0.989256,0,58.1618,0,0,0,0,1.2956,11.8146,4.63605,0,0,994,19.9499,114.786,9.8625,1.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.527522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 03:00 am",0,234.265,232.357,0,0,0.846349,0.990536,0,51.3062,0,0,0,0,1.14759,10.6838,4.19234,0,0,994,33.8052,109.514,9.28438,1.7,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.625159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 04:00 am",0,226.121,224.377,0,0,0.917766,0.991682,0,42.7485,0,0,0,0,1.02478,9.69713,3.80515,0,0,994,45.9311,102.048,9.04062,1.5,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.734341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 05:00 am",0,218.638,217.038,0,0,0.963356,0.992613,0,33.4584,0,0,0,0,0.919062,8.83582,3.46718,0,0,994,56.4697,92.9809,9.19687,1.2,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.834286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 06:00 am",0,211.664,210.175,3.66162,0.254436,0.989845,0.993782,0.571302,23.7368,0,-78.3371,0.155492,1.43682,0.827505,8.19012,3.2138,1.5696,0,994,65.8197,83.2312,9.375,1.7,10,4,-355.488,0,0,-0.3703,0,0,0,0,0.915405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 07:00 am",0,205.102,203.707,8.70204,1,1.00136,0.996268,0.88342,14.7843,0,-71.7843,2.27766,3.41468,0.746479,7.66053,3.00599,3.5316,0,994,74.4725,72.3763,9.61875,2.7,10.4,9,-355.488,0,0,-0.3703,0,0,0,0,0.966894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 08:00 am",61.8216,293,393,392.746,1,1.00341,0.998483,1,6.12385,0.63685,-60.8288,116.86,154.114,4.60652,34.5129,13.5429,154.998,15.1007,994,82.9949,61.0009,10.7328,2.8,12.1,395,-365.599,0,0,-0.380833,0,0,0,0,0.994294,0.380833,-0.0128456,0,0,0.2893,0.104378,0,0,0,0.380833
"Jun 8, 09:00 am",729.51,293,393,660.731,1,1.0013,0.999596,1,1.63516,0.687001,-49.3846,196.402,259.271,4.51656,34.8983,13.6941,259.376,178.192,994,92.1536,49.4029,11.1266,2.7,13.9,661,50150.4,55.4094,55.4094,52.24,0,0,33.3288,139.989,0.999593,3.16941,0.542798,1.33347,0,0.2893,0.104378,0.89946,0,3.16941,0
"Jun 8, 10:00 am",967.078,293,393,855.338,1,1.00367,0.997982,1,8.12008,0.696747,-37.1419,254.439,335.635,4.42789,35.1431,13.7901,339.034,236.221,994,103.295,37.8942,11.9891,2.5,15.7,864,49799.7,55.4094,55.4094,51.8747,0,0,96.2316,139.989,0.989974,3.53465,0.908034,1.33347,0,0.2893,0.104378,0.89946,0,3.53465,0
"Jun 8, 11:00 am",855.313,293,393,765.083,1,1.0025,0.996752,1,12.9341,0.678239,-23.9782,227.046,300.219,4.35012,35.1052,13.7753,308.034,208.921,994,119.471,27.0562,12.5344,3.4,17.3,785,49975.2,55.4094,55.4094,52.0575,0,0,68.9317,139.989,0.974628,3.35187,0.725254,1.33347,0,0.2893,0.104378,0.89946,0,3.35187,0
"Jun 8, 12:00 pm",354.298,293,393,352.313,1,1.00064,0.99602,1,15.7184,0.60258,-10.0254,104.281,138.248,4.29724,34.2571,13.4425,143.618,86.5416,994,148.261,18.5475,13.0094,2.8,18.4,366,29434.2,33.1484,33.1484,30.6606,0,0,0,86.5416,0.962605,2.48775,0.145061,1.04955,0,0.2893,0.104378,0.89946,0,2.48775,0
"Jun 8, 01:00 pm",0,323.877,319.413,33.6063,1,1.0002,0.995885,1,16.2235,0,4.35647,9.94145,13.1871,3.35523,27.1811,10.6659,13.734,0,994,194.631,16.7167,13.0531,3.4,18.6,35,-355.488,0,0,-0.3703,0,0,0,0,0.960179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 02:00 pm",135.812,293,393,217.999,1,1.00168,0.996387,1,14.3303,0.532112,18.5836,64.6167,85.5428,4.26382,34.0793,13.3727,88.29,33.1737,994,231.284,23.2278,13.1625,3.2,19.1,225,8813.11,10.8028,10.8028,9.18032,0,0,0,33.1737,0.968885,1.62246,0.014508,0.764544,0,0.2893,0.104378,0.44973,0,1.62246,0
"Jun 8, 03:00 pm",0,323.993,319.556,0,1,1.00346,0.997441,1,10.2587,0,32.114,0,0,3.36036,26.9555,10.5773,0,0,994,251.199,33.4553,14.8109,2.2,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.984014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 04:00 pm",0,305.73,301.946,0,1,1.00284,0.99892,1,4.3662,0,44.7236,0,0,2.72776,22.6634,8.89311,0,0,994,263.807,44.795,15.9813,2.1,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 05:00 pm",0,290.022,286.733,0,1,1.00214,0.999271,1,2.94987,0,56.4541,0,0,2.27771,19.4263,7.62289,0,0,994,273.538,56.3981,14.7375,2.1,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.998675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 06:00 pm",0,276.356,273.472,0,1,1.00318,0.997173,1,11.3043,0,67.5546,0,0,1.94544,16.7804,6.58462,0,0,994,282.204,67.889,13.5063,1.4,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.9806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 07:00 pm",0,264.38,261.837,0,0.643643,0.995664,0.994798,0.666647,20.1961,0,76.3559,0,0,1.65218,14.6619,5.75332,0,0,994,290.733,78.9888,13.2156,0.9,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.938517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 08:00 pm",0,253.751,251.483,0,0,0.975525,0.992929,0,29.7465,0,0,0,0,1.43487,12.9502,5.08164,0,0,994,299.747,89.0985,12.2469,0.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.868229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 09:00 pm",0,244.249,242.214,0,0,0.93846,0.992072,0,39.1463,0,0,0,0,1.26606,11.4838,4.50624,0,0,994,309.76,98.5696,11.5469,0.1,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.775537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 10:00 pm",0,235.568,233.704,0,0,0.877847,0.991014,0,48.0669,0,0,0,0,1.12958,10.4457,4.09887,0,0,994,321.218,106.725,11.2937,0.2,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.668262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 11:00 pm",0,227.59,225.877,0,0,0.790253,0.989748,0,55.795,0,0,0,0,1.01697,9.52035,3.73579,0,0,994,334.391,112.928,10.5328,0.2,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.562155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 12:00 am",0,220.133,218.533,0,0,0.700534,0.988591,0,60.9241,0,0,0,0,0.92312,8.84748,3.47175,0,0,994,349.134,116.575,9.85,0.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.485969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 01:00 am",0,213.188,211.703,0,0,0.679638,0.988334,0,61.8801,0,0,0,0,0.841524,8.14667,3.19675,0,0,994,4.68653,117.2,9.4625,0.6,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.471318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 02:00 am",0,206.663,205.274,0,0,0.751302,0.989234,0,58.2599,0,0,0,0,0.773149,7.57704,2.97323,0,0,994,19.8755,114.715,9.44375,0.8,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.526067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 03:00 am",0,200.51,199.207,0,0,0.845303,0.99052,0,51.4032,0,0,0,0,0.711378,7.06598,2.77269,0,0,994,33.7203,109.457,8.70938,1,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.623836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 04:00 am",0,194.717,193.498,0,0,0.91716,0.991671,0,42.8432,0,0,0,0,0.656586,6.5638,2.57563,0,0,994,45.8413,102.006,8.01875,0.9,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.733217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 05:00 am",0,189.229,188.082,0,0,0.963012,0.992605,0,33.5519,0,0,0,0,0.607561,6.14185,2.41006,0,0,994,56.3773,92.9502,7.99687,1,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.833386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 06:00 am",0,201.977,210.691,311.93,0.257082,0.989668,0.993754,0.572,23.8296,0.0711606,-78.3227,13.3976,122.401,0.776858,7.89713,3.09883,133.808,0,994,65.7245,83.2102,8.35,1.4,9.6,341,-355.488,0,0,-0.3703,0,0,0,0,0.914751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 07:00 am",283.162,293,393,648.504,1,1.00129,0.996243,0.884575,14.8782,0.576181,-71.7597,169.945,254.473,4.64691,34.6306,13.5891,263.3,69.1659,994,74.3722,72.3619,9.50313,1.3,11.3,671,15029.6,17.4429,17.4429,15.6559,0,0,0,49.1912,0.966474,1.78703,0.0943897,0.849235,0,0.2893,0.104378,0.44973,0,1.78703,0
"Jun 9, 08:00 am",927.98,293,393,823.127,1,1.00344,0.998459,1,6.21893,0.697647,-60.8113,244.917,322.995,4.54142,34.9274,13.7055,324.907,226.671,994,82.8852,60.9907,9.84531,1.5,13.4,828,49863.2,55.4094,55.4094,51.9409,0,0,86.6815,139.989,0.994115,3.46849,0.84188,1.33347,0,0.2893,0.104378,0.89946,0,3.46849,0
"Jun 9, 09:00 am",1026.25,293,393,904.674,1,1.00123,0.99962,1,1.5391,0.70588,-49.3762,268.902,354.994,4.43768,35.1463,13.7914,355.122,250.673,994,92.0274,49.394,10.8906,2.1,15.5,905,49699.3,55.4094,55.4094,51.7701,0,0,110.684,139.989,0.999639,3.63929,1.01268,1.33347,0,0.2893,0.104378,0.89946,0,3.63929,0
"Jun 9, 10:00 am",1064.13,293,393,934.758,1,1.00366,0.998007,1,8.02384,0.701697,-37.145,278.07,366.799,4.33084,35.2011,13.8129,370.426,259.926,994,103.14,37.8817,11.6063,2.4,17.7,944,49632.2,55.4094,55.4094,51.7002,0,0,119.937,139.989,0.99021,3.70915,1.08254,1.33347,0,0.2893,0.104378,0.89946,0,3.70915,0
"Jun 9, 11:00 am",1080.39,293,393,949.648,1,1.00255,0.996777,1,12.839,0.690474,-23.9953,281.838,372.642,4.24007,34.9149,13.7006,382.198,263.897,994,119.268,27.0311,12.6469,1.3,19.6,974,49602.8,55.4094,55.4094,51.6696,0,0,123.908,139.989,0.974998,3.73982,1.1132,1.33347,0,0.2893,0.104378,0.89946,0,3.73982,0
"Jun 9, 12:00 pm",997.444,293,393,883.107,1,1.00071,0.996045,1,15.6262,0.67709,-10.0588,261.418,346.531,4.16472,34.6964,13.6149,359.831,243.638,994,148.017,18.4914,13.4656,1.1,21.2,917,49748.8,55.4094,55.4094,51.8217,0,0,103.649,139.989,0.963039,3.58767,0.961057,1.33347,0,0.2893,0.104378,0.89946,0,3.58767,0
"Jun 9, 01:00 pm",838.24,293,393,752.145,1,1.00028,0.995908,1,16.1383,0.666398,4.30467,222.522,295.142,4.11348,34.8077,13.6586,307.249,204.75,994,194.542,16.6249,13.9797,2.7,22.3,783,50000.4,55.4094,55.4094,52.0837,0,0,64.7613,139.989,0.960594,3.32566,0.699046,1.33347,0,0.2893,0.104378,0.89946,0,3.32566,0
"Jun 9, 02:00 pm",985.391,293,393,872.283,1,1.00173,0.996407,1,14.2565,0.681543,18.5179,258.569,342.284,4.0719,35.1773,13.8036,353.16,240.694,994,231.339,23.1352,14.3328,3.8,23.2,900,49769.2,55.4094,55.4094,51.8429,0,0,100.705,139.989,0.969203,3.56645,0.939839,1.33347,0,0.2893,0.104378,0.89946,0,3.56645,0
"Jun 9, 03:00 pm",1074.34,293,393,942.871,1,1.00348,0.997457,1,10.1962,0.698075,32.0389,280.276,369.982,4.04893,35.1875,13.8076,375.919,262.42,994,251.271,33.3692,15.0281,3.2,23.7,958,49613.8,55.4094,55.4094,51.681,0,0,122.431,139.989,0.984207,3.72836,1.10174,1.33347,0,0.2893,0.104378,0.89946,0,3.72836,0
"Jun 9, 04:00 pm",1048,293,393,920.385,1,1.00282,0.998933,1,4.31431,0.706787,44.6423,273.817,361.159,4.03977,35.142,13.7897,362.185,255.988,994,263.872,44.712,14.6812,3.2,23.9,923,49661,55.4094,55.4094,51.7302,0,0,115.999,139.989,0.997166,3.67914,1.05253,1.33347,0,0.2893,0.104378,0.89946,0,3.67914,0
"Jun 9, 05:00 pm",983.579,293,393,867.815,1,1.00216,0.999261,1,2.9927,0.704558,56.368,258.094,340.531,4.0581,35.1294,13.7848,340.996,240.251,994,273.593,56.3156,14.75,3.6,23.5,869,49772.2,55.4094,55.4094,51.8461,0,0,100.262,139.989,0.998636,3.56328,0.936669,1.33347,0,0.2893,0.104378,0.89946,0,3.56328,0
"Jun 9, 06:00 pm",847.182,293,393,756.929,1,1.00317,0.997164,1,11.34,0.683104,67.4636,224.869,297.019,4.09958,35.2565,13.8347,302.933,206.935,994,282.25,67.8052,14.7094,5.6,22.6,772,49987.2,55.4094,55.4094,52.07,0,0,66.9456,139.989,0.980477,3.33933,0.712716,1.33347,0,0.2893,0.104378,0.89946,0,3.33933,0
