"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 9, 07:00 pm",213.198,293,393,544.221,0.652638,0.995617,0.994789,0.668782,20.23,0.228814,76.3113,69.8697,213.552,4.16472,34.7316,13.6287,227.592,52.0763,994,290.772,78.9032,14.1688,4.2,21.2,580,16217.9,18.6539,18.6539,16.8936,0,0,0,52.0763,0.938312,1.76033,0.052243,0.864681,0,0.2893,0.104378,0.44973,0,1.76033,0
"Jun 9, 08:00 pm",0,323.842,319.37,115.441,0,0.975439,0.992927,0,29.7759,0,0,0,45.2989,3.31395,27.3493,10.7318,52.1892,0,994,299.777,89.0243,14.2875,4,19.6,133,-355.488,0,0,-0.3703,0,0,0,0,0.867975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 09:00 pm",0,305.524,301.73,0,0,0.938298,0.992068,0,39.1777,0,0,0,0,2.69672,22.8076,8.94971,0,0,994,309.78,98.478,14.3766,3.4,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.775191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 10:00 pm",0,289.772,286.474,0,0,0.877507,0.991009,0,48.1057,0,0,0,0,2.24351,19.5755,7.68143,0,0,994,321.223,106.631,13.2938,3.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.667759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 11:00 pm",0,275.919,272.993,0,0,0.789537,0.989739,0,55.8443,0,0,0,0,1.89438,17.2181,6.75639,0,0,994,334.378,112.836,13.3656,5.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.561443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 12:00 am",0,263.677,261.078,0,0,0.699097,0.988574,0,60.9921,0,0,0,0,1.63076,15.1181,5.93233,0,0,994,349.098,116.488,12.8687,5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.48493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 01:00 am",0,252.798,250.479,0,0,0.677695,0.98831,0,61.9655,0,0,0,0,1.41287,13.3566,5.24112,0,0,994,4.62961,117.123,12.1125,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.470003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 02:00 am",0,242.922,240.808,0,0,0.749707,0.989214,0,58.3522,0,0,0,0,1.23747,12.1035,4.7494,0,0,994,19.8023,114.651,11.8641,5.3,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.524697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 03:00 am",0,233.909,231.979,0,0,0.844305,0.990506,0,51.4952,0,0,0,0,1.0904,10.9854,4.31068,0,0,994,33.638,109.407,11.6812,5.9,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.622581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 04:00 am",0,225.636,223.865,0,0,0.91658,0.99166,0,42.9335,0,0,0,0,0.968501,10.0206,3.93207,0,0,994,45.7549,101.969,12.1844,6.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.732145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 05:00 am",0,218.072,216.457,0,0,0.962682,0.992597,0,33.641,0,0,0,0,0.86617,9.06503,3.55712,0,0,994,56.289,92.9248,12.05,4.8,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.832525,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 06:00 am",0,211.105,209.621,31.0803,0.259215,0.989498,0.993728,0.572566,23.918,0,-78.3109,1.34706,12.1959,0.780141,8.27184,3.24587,13.3416,0,994,65.6338,83.194,13.2437,3.8,13.4,34,-355.488,0,0,-0.3703,0,0,0,0,0.914126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 07:00 am",0,263.41,301.215,195.146,1,1.00123,0.996219,0.885483,14.9677,0.525162,-71.7403,51.1873,76.5755,2.14839,18.8891,7.4121,79.2648,0,994,74.277,72.3521,14.2094,4.2,14.6,202,-355.488,0,0,-0.3703,0,0,0,0,0.966072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 08:00 am",679.67,293,393,748.439,1,1.00346,0.998436,1,6.30918,0.691669,-60.7987,222.694,293.688,4.38402,35.5181,13.9373,295.477,166.018,994,82.7813,60.9851,15.2328,6.3,16.6,753,50213.2,55.4094,55.4094,52.3054,0,0,6.05411,139.989,0.993943,3.10395,0.477334,1.33347,0,0.2893,0.104378,0.89946,0,3.10395,0
"Jun 10, 09:00 am",662.846,293,393,605.806,1,1.00117,0.999642,1,1.4483,0.680875,-49.3722,180.06,237.718,4.29245,35.3201,13.8596,237.794,161.908,994,91.908,49.3895,15.4531,7.2,18.5,606,50233.6,55.4094,55.4094,52.3266,0,0,21.9192,139.989,0.999681,3.08272,0.456109,1.33347,0,0.2893,0.104378,0.89946,0,3.08272,0
"Jun 10, 10:00 am",441.184,293,393,422.913,1,1.00366,0.998029,1,7.93336,0.64316,-37.1518,125.81,165.951,4.2306,35.2059,13.8148,167.555,107.764,994,102.993,37.874,15.2297,9.4,19.8,427,37726.8,41.9716,41.9716,39.2988,0,0,0,107.764,0.990429,2.67287,0.217647,1.16208,0,0.2893,0.104378,0.89946,0,2.67287,0
"Jun 10, 11:00 am",801.588,293,393,720.777,1,1.00259,0.9968,1,12.7502,0.675203,-24.0152,213.928,282.833,4.14603,35.637,13.984,289.984,195.798,994,119.074,27.0115,15.8188,9.2,21.6,739,50052.9,55.4094,55.4094,52.1384,0,0,55.8087,139.989,0.975341,3.27093,0.644318,1.33347,0,0.2893,0.104378,0.89946,0,3.27093,0
"Jun 10, 12:00 pm",617.946,293,393,570.357,1,1.00078,0.996067,1,15.5407,0.649765,-10.094,168.853,223.808,4.09034,35.2233,13.8216,232.301,150.941,994,147.779,18.4421,15.7687,8.1,22.8,592,50285.9,55.4094,55.4094,52.3811,0,0,10.9518,139.989,0.96344,3.02823,0.401623,1.33347,0,0.2893,0.104378,0.89946,0,3.02823,0
"Jun 10, 01:00 pm",704.336,293,393,641.93,1,1.00035,0.995929,1,16.0599,0.656343,4.25236,189.932,251.893,4.03519,35.3069,13.8544,262.123,172.043,994,194.444,16.5395,15.7969,8.1,24,668,50182.6,55.4094,55.4094,52.2735,0,0,32.0537,139.989,0.960973,3.13586,0.509248,1.33347,0,0.2893,0.104378,0.89946,0,3.13586,0
"Jun 10, 02:00 pm",0,323.819,319.342,3.87796,1,1.00177,0.996424,1,14.1894,0,18.4528,1.14961,1.52171,3.18423,27.7219,10.8781,1.5696,0,994,231.382,23.0471,14.9312,9.8,22.9,4,-355.488,0,0,-0.3703,0,0,0,0,0.969491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 03:00 pm",0,305.433,301.625,0.984379,1,1.00349,0.997471,1,10.1403,0,31.9656,0.292623,0.38627,2.57351,23.2366,9.11806,0.3924,0,994,251.333,33.2865,16.1406,8.4,22,1,-355.488,0,0,-0.3703,0,0,0,0,0.984379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 04:00 pm",0,289.707,286.416,0,1,1.0028,0.998944,1,4.26873,0,44.5634,0,0,2.12918,19.8077,7.77254,0,0,994,263.928,44.632,14.9672,6.9,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 05:00 pm",0,276.046,273.164,5.99161,1,1.00219,0.999252,1,3.02951,0,56.2849,1.78197,2.35111,1.7825,17.1769,6.74021,2.3544,0,994,273.641,56.2359,14.6453,6.3,20.7,6,-355.488,0,0,-0.3703,0,0,0,0,0.998602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 06:00 pm",0,264.121,261.591,0.980374,1,1.00316,0.997156,1,11.37,0,67.3762,0.291245,0.384699,1.52597,14.89,5.84285,0.3924,0,994,282.29,67.7246,14.1625,3.6,20.1,1,-355.488,0,0,-0.3703,0,0,0,0,0.980374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 07:00 pm",0,297.225,323.441,318.03,0.661265,0.995577,0.994781,0.670827,20.2582,0.216735,76.2687,41.4944,124.795,2.88786,24.9124,9.77564,133.024,0,994,290.804,78.8211,13.975,4.2,19.6,339,-355.488,0,0,-0.3703,0,0,0,0,0.938142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 08:00 pm",0,295.49,291.97,123.223,0,0.97537,0.992925,0,29.7996,0,0,0,48.3528,2.36411,21.1705,8.30731,55.7208,0,994,299.801,88.9527,13.4484,6.6,18.8,142,-355.488,0,0,-0.3703,0,0,0,0,0.867769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 09:00 pm",0,281.001,277.956,0,0,0.938165,0.992066,0,39.2034,0,0,0,0,1.96798,18.0753,7.09274,0,0,994,309.794,98.391,14.3156,5.6,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.774907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 10:00 pm",0,268.296,265.604,0,0,0.877218,0.991004,0,48.1385,0,0,0,0,1.67149,15.8244,6.2095,0,0,994,321.224,106.543,13.4031,5.3,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.667333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 11:00 pm",0,256.951,254.533,0,0,0.788914,0.98973,0,55.8872,0,0,0,0,1.43732,14.1103,5.53689,0,0,994,334.361,112.75,13.5281,6.3,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.560824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 12:00 am",0,246.746,244.564,0,0,0.697799,0.988558,0,61.0533,0,0,0,0,1.25358,12.6282,4.95532,0,0,994,349.061,116.407,13.2406,6.3,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.483996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 01:00 am",0,237.593,235.635,0,0,0.675893,0.988288,0,62.0441,0,0,0,0,1.10774,11.2112,4.39926,0,0,994,4.57234,117.052,13.1484,4,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.468792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 02:00 am",0,229.291,227.512,0,0,0.748204,0.989194,0,58.4385,0,0,0,0,0.991111,10.0807,3.95567,0,0,994,19.7304,114.593,12.6438,2.8,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.523413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 03:00 am",0,221.62,219.976,0,0,0.843356,0.990492,0,51.5821,0,0,0,0,0.890263,9.26227,3.63452,0,0,994,33.5583,109.364,12.7734,3.2,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.621392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 04:00 am",0,214.539,213.026,0,0,0.916026,0.991651,0,43.0192,0,0,0,0,0.804003,8.45837,3.31907,0,0,994,45.672,101.938,12.6906,2.7,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.731126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 05:00 am",0,208.009,206.619,0,0,0.962366,0.992589,0,33.7258,0,0,0,0,0.730182,7.70736,3.02437,0,0,994,56.2048,92.9049,12.7688,1.8,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.831704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 06:00 am",0,201.909,200.615,0,0.260837,0.989336,0.993703,0.573002,24.0021,0,-78.3019,0,0,0.665884,7.13373,2.79928,0,0,994,65.5479,83.1828,13.5938,1.8,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.91353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 07:00 am",0,196.245,195.052,0,1,1.00117,0.996197,0.886145,15.0526,0,-71.7262,0,0,0.610168,6.52545,2.56059,0,0,994,74.187,72.347,13.9937,1,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.965688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 08:00 am",0,190.88,189.755,0.993779,1,1.00347,0.998415,1,6.39453,0,-60.7908,0.295692,0.389959,0.562351,6.12851,2.40483,0.3924,0,994,82.6834,60.984,13.7297,1.4,15.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.993779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 09:00 am",0,185.724,184.651,2.99915,1,1.0011,0.999664,1,1.36284,0,-49.3724,0.891383,1.17687,0.518665,5.84288,2.29275,1.1772,0,994,91.7954,49.3896,14.625,2.8,16.5,3,-355.488,0,0,-0.3703,0,0,0,0,0.999717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 10:00 am",0,200.673,210.767,49.5316,1,1.00366,0.998051,1,7.84869,0.563464,-37.1623,14.7351,19.4362,0.681924,7.64023,2.99803,19.62,0,994,102.855,37.871,14.9094,3.2,17.8,50,-355.488,0,0,-0.3703,0,0,0,0,0.990632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 11:00 am",55.5258,293,393,384.409,1,1.00263,0.996821,1,12.6678,0.623817,-24.038,114.1,150.842,4.23533,34.1979,13.4193,154.606,13.5629,994,118.89,26.9973,15.5594,2.4,19.7,394,-363.743,0,0,-0.378899,0,0,0,0,0.975658,0.378899,-0.0147794,0,0,0.2893,0.104378,0,0,0,0.378899
"Jun 11, 12:00 pm",652.975,293,393,598.525,1,1.00085,0.996088,1,15.4618,0.654534,-10.1309,177.207,234.861,4.14603,34.5661,13.5637,243.68,159.497,994,147.547,18.3994,15.975,2.7,21.6,621,50245.3,55.4094,55.4094,52.3389,0,0,13.0964,139.989,0.963808,3.07047,0.443861,1.33347,0,0.2893,0.104378,0.89946,0,3.07047,0
"Jun 11, 01:00 pm",365.759,293,393,361.456,1,1.00041,0.995948,1,15.9883,0.605529,4.19964,106.955,141.835,4.10421,34.4285,13.5097,147.542,89.3412,994,194.337,16.4605,16.4453,4.5,22.5,376,30533.5,34.3173,34.3173,31.8057,0,0,0,89.3412,0.961318,2.51156,0.153963,1.06446,0,0.2893,0.104378,0.89946,0,2.51156,0
"Jun 11, 02:00 pm",569.057,293,393,528.513,1,1.00181,0.99644,1,14.129,0.64996,18.3884,156.684,207.388,4.0581,34.7279,13.6272,213.858,138.999,994,231.412,22.9636,17.1328,4.8,23.5,545,50000.4,55.0517,55.0517,52.0838,0,0,0,138.999,0.969748,2.96792,0.345869,1.32891,0,0.2893,0.104378,0.89946,0,2.96792,0
"Jun 11, 03:00 pm",935.975,293,393,828.975,1,1.0035,0.997483,1,10.091,0.691958,31.894,246.431,325.29,4.00782,35.1688,13.8003,330.401,228.623,994,251.385,33.2072,17.4125,4.5,24.6,842,49850.4,55.4094,55.4094,51.9275,0,0,88.6344,139.989,0.984531,3.48183,0.855214,1.33347,0,0.2893,0.104378,0.89946,0,3.48183,0
"Jun 11, 04:00 pm",492.114,293,393,462.736,1,1.00278,0.998954,1,4.22944,0.660199,44.487,137.664,181.578,3.98965,34.3247,13.469,182.074,120.205,994,263.976,44.555,17.2656,3.2,25,464,42573.2,47.1338,47.1338,44.3471,0,0,0,120.205,0.997277,2.78673,0.265664,1.22792,0,0.2893,0.104378,0.89946,0,2.78673,0
"Jun 11, 05:00 pm",0,324.293,319.927,0.998574,1,1.0022,0.999244,1,3.06031,0,56.205,0.296989,0.39184,3.15837,26.9199,10.5634,0.3924,0,994,273.681,56.1593,18.7094,2.4,24.1,1,-355.488,0,0,-0.3703,0,0,0,0,0.998574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 06:00 pm",0,306.264,302.526,1.96058,1,1.00315,0.99715,1,11.3943,0,67.2924,0.582432,0.769332,2.55928,22.7474,8.92607,0.7848,0,994,282.324,67.6471,20.5266,2.8,23.3,2,-355.488,0,0,-0.3703,0,0,0,0,0.980291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 07:00 pm",0,290.675,287.41,0,0.669514,0.995546,0.994774,0.672778,20.2808,0,76.2279,0,0,2.13147,19.6427,7.70779,0,0,994,290.83,78.7424,20.0469,3.8,22,0,-355.488,0,0,-0.3703,0,0,0,0,0.938005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 08:00 pm",0,277.03,274.15,37.3073,0,0.975317,0.992923,0,29.8179,0,0,0,14.6394,1.78703,17.1837,6.74288,16.8732,0,994,299.82,88.8839,19.5859,4.5,21.5,43,-355.488,0,0,-0.3703,0,0,0,0,0.86761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 09:00 pm",0,265.051,262.507,0,0,0.938062,0.992064,0,39.2234,0,0,0,0,1.53077,14.9961,5.88447,0,0,994,309.803,98.3086,18.4562,3.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.774686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 10:00 pm",0,254.286,251.986,0,0,0.876982,0.991,0,48.1653,0,0,0,0,1.32994,13.4604,5.28188,0,0,994,321.221,106.461,18.1641,4.5,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.666984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 11:00 pm",0,244.567,242.486,0,0,0.788383,0.989723,0,55.9236,0,0,0,0,1.1716,12.0667,4.73498,0,0,994,334.341,112.669,17.5375,4.2,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.560298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 12:00 am",0,235.69,233.785,0,0,0.696644,0.988543,0,61.1076,0,0,0,0,1.04449,10.952,4.29757,0,0,994,349.022,116.332,17.3578,4.5,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.483167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 01:00 am",0,227.595,225.86,0,0,0.674236,0.988268,0,62.1159,0,0,0,0,0.94116,9.87087,3.87333,0,0,994,4.51479,116.988,16.3578,3.2,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.467684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 02:00 am",0,220.084,218.474,0,0,0.746795,0.989176,0,58.519,0,0,0,0,0.857365,9.0828,3.56409,0,0,994,19.66,114.542,15.4922,3.4,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.522216,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 03:00 am",0,213.066,211.567,0,0,0.842459,0.990479,0,51.6639,0,0,0,0,0.779627,8.40912,3.29974,0,0,994,33.4812,109.326,15.2047,4,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.620273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 04:00 am",0,206.604,205.23,0,0,0.9155,0.991641,0,43.1002,0,0,0,0,0.714179,7.6159,2.98848,0,0,994,45.5928,101.913,14.7047,2.2,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.73016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 05:00 am",0,200.567,199.288,0,0,0.962066,0.992582,0,33.8062,0,0,0,0,0.654925,7.04153,2.7631,0,0,994,56.1249,92.8902,14.6047,2,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.830925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 06:00 am",0,210.148,216.945,262.021,0.261951,0.989181,0.99368,0.573308,24.0817,0.0653595,-78.2956,11.4868,102.817,0.790983,8.49926,3.33511,112.619,0,994,65.4667,83.1764,15.4047,2,15.6,287,-355.488,0,0,-0.3703,0,0,0,0,0.912964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 07:00 am",222.749,293,393,574.367,1,1.0011,0.996176,0.886562,15.1329,0.569392,-71.7173,150.816,225.382,4.35979,34.4433,13.5156,233.478,54.409,994,74.1023,72.3465,16.1625,1.7,17.1,595,9260.15,11.3181,11.3181,9.64599,0,0,0,34.4344,0.965323,1.67207,0.0575466,0.771116,0,0.2893,0.104378,0.44973,0,1.67207,0
"Jun 12, 08:00 am",823.664,293,393,736.273,1,1.00349,0.998395,1,6.47492,0.691925,-60.7877,219.072,288.914,4.26858,34.6929,13.6135,290.768,201.19,994,82.5914,60.9872,16.6172,1.8,19,741,50021.5,55.4094,55.4094,52.1057,0,0,61.201,139.989,0.993621,3.30364,0.677031,1.33347,0,0.2893,0.104378,0.89946,0,3.30364,0
"Jun 12, 09:00 am",507.548,293,393,476.88,1,1.00104,0.999683,1,1.28277,0.662347,-49.3769,141.729,187.128,4.19757,34.5481,13.5567,187.175,123.975,994,91.6898,49.3939,16.75,3.6,20.5,477,44047.8,48.7053,48.7053,45.8831,0,0,0,123.975,0.999749,2.82212,0.281012,1.24797,0,0.2893,0.104378,0.89946,0,2.82212,0
"Jun 12, 10:00 am",192.629,293,393,216.989,1,1.00365,0.99807,1,7.76989,0.547526,-37.1764,64.553,85.1466,4.15537,34.0102,13.3456,85.9356,47.052,994,102.724,37.8726,16.7906,3.2,21.4,219,14231.5,16.547,16.547,14.8245,0,0,0,47.052,0.990819,1.72252,0.0413027,0.837808,0,0.2893,0.104378,0.44973,0,1.72252,0
"Jun 12, 11:00 am",164.924,293,393,194.214,1,1.00267,0.996841,1,12.5916,0.515891,-24.0635,57.6497,76.2095,4.11812,33.7586,13.2469,78.0876,40.2847,994,118.715,26.9884,17.7469,2.2,22.2,199,11573.3,13.7284,13.7284,12.0555,0,0,0,40.2847,0.975949,1.67288,0.0276088,0.801858,0,0.2893,0.104378,0.44973,0,1.67288,0
"Jun 12, 12:00 pm",486.173,293,393,459.896,1,1.0009,0.996108,1,15.3897,0.634454,-10.1694,136.173,180.463,4.05351,34.0621,13.366,187.175,118.754,994,147.322,18.3633,18.2875,1.7,23.6,477,42006.8,46.5303,46.5303,43.757,0,0,0,118.754,0.964143,2.77322,0.259855,1.22023,0,0.2893,0.104378,0.89946,0,2.77322,0
"Jun 12, 01:00 pm",56.6339,293,393,104.818,1,1.00046,0.995965,1,15.9235,0.323427,4.14657,31.0179,41.1304,4.04893,33.4747,13.1355,42.7716,13.8335,994,194.222,16.3881,18.075,1.8,23.7,109,-364.065,0,0,-0.379235,0,13.8335,0,0,0.961629,0.379235,-0.0144435,0,0,0.2893,0.104378,0,0,0,0.379235
"Jun 12, 02:00 pm",117.775,293,393,155.196,1,1.00185,0.996454,1,14.0754,0.458205,18.3249,46.0122,60.899,4.04893,33.6272,13.1953,62.784,28.7679,994,231.429,22.8846,20.0672,2.1,23.7,160,7126.61,9.01576,9.01576,7.42355,0,0,0,28.7679,0.969976,1.59221,0.00705364,0.741752,0,0.2893,0.104378,0.44973,0,1.59221,0
"Jun 12, 03:00 pm",0,293,393,57.1103,1,1.00351,0.997494,1,10.0483,0,31.8242,16.9777,22.4101,4.0719,33.4737,13.1351,22.7592,0,994,251.426,33.1315,20.5438,2.1,23.2,58,-355.488,0,0,-0.3703,0,0,0,0,0.984661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 04:00 pm",503.178,293,393,471.732,1,1.00277,0.998962,1,4.19643,0.662198,44.4133,140.339,185.108,4.04893,34.1042,13.3825,185.605,122.907,994,264.015,44.4811,19.3641,1.8,23.7,473,43629.8,48.2598,48.2598,45.4478,0,0,0,122.907,0.997319,2.81205,0.276629,1.24229,0,0.2893,0.104378,0.89946,0,2.81205,0
"Jun 12, 05:00 pm",483.13,293,393,455.339,1,1.00222,0.999238,1,3.08514,0.659518,56.1283,135.425,178.675,4.04435,34.0728,13.3702,178.934,118.01,994,273.714,56.0857,17.3937,1.8,23.8,456,41716.8,46.2213,46.2213,43.4549,0,0,0,118.01,0.998551,2.76632,0.2569,1.21629,0,0.2893,0.104378,0.89946,0,2.76632,0
"Jun 12, 06:00 pm",539.056,293,393,501.876,1,1.00315,0.997145,1,11.4128,0.655377,67.2125,149.091,196.936,4.0627,34.041,13.3577,200.909,131.671,994,282.35,67.5729,16.9156,1.3,23.4,512,47077.8,51.9352,51.9352,49.0394,0,0,0,131.671,0.980227,2.8958,0.313499,1.28916,0,0.2893,0.104378,0.89946,0,2.8958,0
"Jun 12, 07:00 pm",57.4695,293,393,232.6,0.677376,0.995522,0.99477,0.674636,20.2978,0.144249,76.1892,31.2619,91.2722,4.09958,33.4472,13.1247,97.3152,14.0376,994,290.851,78.6674,16.5063,0.8,22.6,248,-364.31,0,0,-0.379489,0,14.0376,0,0,0.937902,0.379489,-0.014189,0,0,0.2893,0.104378,0,0,0,0.379489
"Jun 12, 08:00 pm",0,324.326,319.968,114.51,0,0.97528,0.992922,0,29.8306,0,0,0,44.9337,3.26032,26.5986,10.4373,51.7968,0,994,299.833,88.8182,16.0313,0.3,21.5,132,-355.488,0,0,-0.3703,0,0,0,0,0.8675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 09:00 pm",0,306.428,302.721,0,0,0.937986,0.992062,0,39.2379,0,0,0,0,2.67461,22.2262,8.72157,0,0,994,309.807,98.2309,15.7813,0.2,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.774526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 10:00 pm",0,291.057,287.838,0,0,0.876796,0.990997,0,48.1862,0,0,0,0,2.2442,19.0063,7.45807,0,0,994,321.213,106.384,15.2969,0.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.666711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 11:00 pm",0,277.628,274.792,0,0,0.787945,0.989717,0,55.9535,0,0,0,0,1.91659,16.5324,6.48731,0,0,994,334.317,112.595,14.4219,0.1,17,0,-355.488,0,0,-0.3703,0,0,0,0,0.559865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 12:00 am",0,265.723,263.191,0,0,0.695631,0.988531,0,61.1549,0,0,0,0,1.6672,14.5747,5.71913,0,0,994,348.98,116.265,13.6812,0.1,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.482444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 01:00 am",0,255.152,252.896,0,0,0.672728,0.988249,0,62.181,0,0,0,0,1.45565,12.8422,5.03928,0,0,994,4.45704,116.93,13.1938,0,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.46668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 02:00 am",0,245.492,243.419,0,0,0.745485,0.989159,0,58.5934,0,0,0,0,1.28503,11.7395,4.60659,0,0,994,19.591,114.497,12.6453,0.3,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.521108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 03:00 am",0,236.618,234.713,0,0,0.841614,0.990466,0,51.7405,0,0,0,0,1.1384,10.7371,4.21323,0,0,994,33.4069,109.295,12.6531,0.8,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.619224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 04:00 am",0,228.465,226.715,0,0,0.915001,0.991632,0,43.1766,0,0,0,0,1.01478,9.80079,3.84583,0,0,994,45.5171,101.894,11.8062,1,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.729248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 05:00 am",0,221.039,219.448,0,0,0.96178,0.992575,0,33.8821,0,0,0,0,0.912305,8.81811,3.46023,0,0,994,56.0492,92.8809,11.5891,0.3,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.830187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 06:00 am",0,230.33,237.283,289.24,0.262558,0.989034,0.993657,0.573486,24.1568,0.0599225,-78.2919,12.7112,113.498,1.10173,10.5905,4.15569,124.391,0,994,65.3902,83.1749,12.0375,0.3,13.6,317,-355.488,0,0,-0.3703,0,0,0,0,0.912429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 07:00 am",311.399,293,393,612.761,1,1.00105,0.996156,0.886736,15.2084,0.574378,-71.7135,160.916,240.447,4.44748,34.0182,13.3488,249.174,76.063,994,74.023,72.3505,12.8391,0.2,15.3,635,17758.7,20.3418,20.3418,18.4986,0,0,0,56.0883,0.964978,1.84318,0.113559,0.886208,0,0.2893,0.104378,0.44973,0,1.84318,0
"Jun 13, 08:00 am",898.985,293,393,797.758,1,1.0035,0.998376,1,6.55028,0.69689,-60.7893,237.365,313.04,4.35495,34.2055,13.4222,315.097,219.588,994,82.5055,60.9947,13.9188,0.1,17.2,803,49908.9,55.4094,55.4094,51.9884,0,0,79.5992,139.989,0.993472,3.42097,0.794359,1.33347,0,0.2893,0.104378,0.89946,0,3.42097,0
"Jun 13, 09:00 am",1000.14,293,393,881.804,1,1.00099,0.999702,1,1.20815,0.70586,-49.3856,262.062,346.02,4.25431,34.4352,13.5124,346.097,244.296,994,91.5914,49.4026,15.55,0.3,19.3,882,49744.2,55.4094,55.4094,51.8169,0,0,104.307,139.989,0.999778,3.59244,0.965828,1.33347,0,0.2893,0.104378,0.89946,0,3.59244,0
"Jun 13, 10:00 am",1043.79,293,393,916.666,1,1.00365,0.998089,1,7.69702,0.702426,-37.194,272.706,359.7,4.16004,34.6243,13.5866,362.97,254.96,994,102.602,37.8787,15.8312,0.7,21.3,925,49668.5,55.4094,55.4094,51.738,0,0,114.971,139.989,0.99099,3.67137,1.04476,1.33347,0,0.2893,0.104378,0.89946,0,3.67137,0
"Jun 13, 11:00 am",1061.59,293,393,933.26,1,1.0027,0.996859,1,12.5218,0.691238,-24.0917,277.039,366.211,4.0719,34.8122,13.6603,375.134,259.307,994,118.55,26.9847,16.2469,1.4,23.2,956,49636.8,55.4094,55.4094,51.705,0,0,119.318,139.989,0.976213,3.7044,1.07779,1.33347,0,0.2893,0.104378,0.89946,0,3.7044,0
"Jun 13, 12:00 pm",1058.45,293,393,932.619,1,1.00096,0.996125,1,15.3242,0.68135,-10.2093,276.163,365.96,4.00327,34.7124,13.6211,379.451,258.539,994,147.104,18.3339,16.4969,1.2,24.7,967,49642.4,55.4094,55.4094,51.7108,0,0,118.55,139.989,0.964446,3.69853,1.07192,1.33347,0,0.2893,0.104378,0.89946,0,3.69853,0
"Jun 13, 01:00 pm",1058.65,293,393,933.049,1,1.00051,0.995981,1,15.8656,0.679372,4.09323,276.128,366.128,3.94449,34.6476,13.5957,380.628,258.539,994,194.098,16.3222,16.8203,1.1,26,970,49642.4,55.4094,55.4094,51.7108,0,0,118.55,139.989,0.961906,3.69853,1.07229,1.33347,0,0.2893,0.104378,0.89946,0,3.69853,0
"Jun 13, 02:00 pm",1063.66,293,393,935.249,1,1.00188,0.996467,1,14.0286,0.686833,18.2622,277.292,366.992,3.90416,34.5988,13.5766,378.274,259.811,994,231.433,22.8104,16.9391,1,26.9,964,49633.1,55.4094,55.4094,51.7011,0,0,119.822,139.989,0.970175,3.70826,1.08165,1.33347,0,0.2893,0.104378,0.89946,0,3.70826,0
"Jun 13, 03:00 pm",1003.33,293,393,883.34,1,1.00351,0.997503,1,10.0121,0.696273,31.7562,262.602,346.622,3.88188,34.7703,13.6439,351.983,245.076,994,251.456,33.0593,16.9312,2.1,27.4,897,49738.8,55.4094,55.4094,51.8112,0,0,105.087,139.989,0.984771,3.59812,0.971503,1.33347,0,0.2893,0.104378,0.89946,0,3.59812,0
"Jun 13, 04:00 pm",1016.93,293,393,893.628,1,1.00276,0.998969,1,4.16968,0.706496,44.3423,265.85,350.66,3.87744,34.597,13.5759,351.59,248.397,994,264.045,44.4104,16.7969,1.3,27.5,896,49715.4,55.4094,55.4094,51.7869,0,0,108.408,139.989,0.997353,3.62245,0.995834,1.33347,0,0.2893,0.104378,0.89946,0,3.62245,0
"Jun 13, 05:00 pm",707.288,293,393,639.061,1,1.00223,0.999233,1,3.10401,0.687929,56.0549,190.068,250.768,3.89524,34.1712,13.4088,251.136,172.764,994,273.74,56.0153,17.1,1.3,27.1,640,50178.8,55.4094,55.4094,52.2696,0,0,32.7747,139.989,0.998533,3.13974,0.513131,1.33347,0,0.2893,0.104378,0.89946,0,3.13974,0
"Jun 13, 06:00 pm",185.306,293,393,209.759,1,1.00314,0.997142,1,11.4256,0.539017,67.1363,62.3122,82.3095,3.94899,33.3843,13.1,83.9736,45.2632,994,282.371,67.5021,16.9156,1,25.9,214,13526.6,15.7994,15.7994,14.0902,0,0,0,45.2632,0.980183,1.70925,0.0375667,0.828273,0,0.2893,0.104378,0.44973,0,1.70925,0
"Jun 13, 07:00 pm",89.639,293,393,286.977,0.684843,0.995505,0.994766,0.676398,20.3092,0.182349,76.1524,39.0965,112.61,4.01238,33.6103,13.1887,120.074,21.8954,994,290.865,78.596,16.3359,1.2,24.5,306,4543.43,6.27944,6.27944,4.73274,0,0,0,21.8954,0.937833,1.5467,-0.00356232,0.706851,0,0.2893,0.104378,0.44973,0,1.5467,0
"Jun 13, 08:00 pm",0,324.229,319.848,137.922,0,0.975258,0.992922,0,29.838,0,0,0,54.1207,3.19401,26.9466,10.5739,62.3916,0,994,299.841,88.7556,16.0297,1.5,23.1,159,-355.488,0,0,-0.3703,0,0,0,0,0.867436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 09:00 pm",0,306.24,302.514,0,0,0.93794,0.992061,0,39.2469,0,0,0,0,2.61786,22.5103,8.83305,0,0,994,309.806,98.1581,16.4219,1.3,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.774427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 10:00 pm",0,290.716,287.465,0,0,0.876663,0.990995,0,48.2014,0,0,0,0,2.19002,19.3897,7.6085,0,0,994,321.201,106.312,15.6641,1.7,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.666515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 11:00 pm",0,277.106,274.232,0,0,0.7876,0.989713,0,55.9771,0,0,0,0,1.86659,16.9344,6.64507,0,0,994,334.29,112.527,14.8844,2.1,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.559524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 12:00 am",0,264.961,262.379,0,0,0.694764,0.98852,0,61.1953,0,0,0,0,1.61469,15.0689,5.91305,0,0,994,348.937,116.203,13.9703,3.2,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.481826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 01:00 am",0,254.092,251.772,0,0,0.671371,0.988233,0,62.2392,0,0,0,0,1.4107,13.3936,5.25566,0,0,994,4.39918,116.88,13.3172,3,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.465781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 02:00 am",0,244.358,242.276,0,0,0.744274,0.989144,0,58.6618,0,0,0,0,1.2493,11.8721,4.65861,0,0,994,19.5235,114.459,12.3906,1.7,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.520089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 03:00 am",0,235.553,233.665,0,0,0.840824,0.990455,0,51.8119,0,0,0,0,1.10933,10.6631,4.18421,0,0,994,33.3354,109.27,12.1422,1.2,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.618246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 04:00 am",0,227.504,225.777,0,0,0.914532,0.991624,0,43.2482,0,0,0,0,0.993171,9.6759,3.79682,0,0,994,45.4452,101.881,12.2672,1,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.728392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 05:00 am",0,220.124,218.543,0,0,0.961511,0.992569,0,33.9534,0,0,0,0,0.893297,8.78727,3.44813,0,0,994,55.9779,92.8768,12.4406,0.6,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.829492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 06:00 am",0,227.783,233.586,256.251,0.262662,0.988896,0.993636,0.573536,24.2273,0.0561319,-78.2909,11.2651,100.553,1.04417,10.2741,4.03155,110.264,0,994,65.3187,83.178,12.9281,0.7,14.1,281,-355.488,0,0,-0.3703,0,0,0,0,0.911925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 07:00 am",260.638,293,393,573.004,1,1.00099,0.996137,0.886669,15.2792,0.568498,-71.715,150.453,224.847,4.43278,34.4336,13.5118,233.086,63.6641,994,73.9491,72.3589,13.7641,1.5,15.6,594,12863.8,15.1431,15.1431,13.3998,0,0,0,43.6894,0.964653,1.7433,0.0799886,0.819902,0,0.2893,0.104378,0.44973,0,1.7433,0
"Jun 14, 08:00 am",880.956,293,393,783.739,1,1.00352,0.998359,1,6.62054,0.695031,-60.7955,233.193,307.539,4.34529,34.8201,13.6634,309.604,215.184,994,82.4258,61.0066,13.8453,1.8,17.4,789,49936.6,55.4094,55.4094,52.0173,0,0,75.1951,139.989,0.993331,3.39208,0.765469,1.33347,0,0.2893,0.104378,0.89946,0,3.39208,0
"Jun 14, 09:00 am",981.008,293,393,866.829,1,1.00094,0.999719,1,1.13904,0.704337,-49.3984,257.603,340.144,4.24956,34.99,13.7301,340.211,239.623,994,91.5001,49.4155,14.4781,2.2,19.4,867,49776.6,55.4094,55.4094,51.8506,0,0,99.6342,139.989,0.999802,3.55879,0.932179,1.33347,0,0.2893,0.104378,0.89946,0,3.55879,0
"Jun 14, 10:00 am",929.819,293,393,823.642,1,1.00364,0.998106,1,7.63011,0.696505,-37.2151,245.035,323.197,4.16004,35.0542,13.7553,326.084,227.12,994,102.489,37.8893,14.6984,3.2,21.3,831,49860.3,55.4094,55.4094,51.9378,0,0,87.1305,139.989,0.991146,3.47155,0.844937,1.33347,0,0.2893,0.104378,0.89946,0,3.47155,0
"Jun 14, 11:00 am",833.862,293,393,746.01,1,1.00273,0.996876,1,12.4585,0.679404,-24.1224,221.464,292.734,4.08572,34.9064,13.6973,299.794,203.681,994,118.395,26.9862,15.2437,3.4,22.9,764,50006.7,55.4094,55.4094,52.0904,0,0,63.692,139.989,0.976453,3.31901,0.692399,1.33347,0,0.2893,0.104378,0.89946,0,3.31901,0
"Jun 14, 12:00 pm",949.671,293,393,843.161,1,1.001,0.99614,1,15.2656,0.676377,-10.2508,249.689,330.857,4.01693,34.9215,13.7032,342.958,231.969,994,146.894,18.311,15.7672,2.8,24.4,874,49828.3,55.4094,55.4094,51.9045,0,0,91.9798,139.989,0.964716,3.5049,0.878287,1.33347,0,0.2893,0.104378,0.89946,0,3.5049,0
"Jun 14, 01:00 pm",927.806,293,393,825.524,1,1.00056,0.995995,1,15.8144,0.673127,4.03971,244.321,323.936,3.96251,34.992,13.7308,336.679,226.628,994,193.967,16.263,16.1469,3.6,25.6,858,49863.5,55.4094,55.4094,51.9412,0,0,86.6389,139.989,0.962149,3.4682,0.84159,1.33347,0,0.2893,0.104378,0.89946,0,3.4682,0
"Jun 14, 02:00 pm",873.101,293,393,779.186,1,1.0019,0.996477,1,13.9885,0.676824,18.2005,231.029,305.753,3.92653,35.2628,13.8371,315.097,213.265,994,231.425,22.7409,16.0094,6.3,26.4,803,49948.5,55.4094,55.4094,52.0297,0,0,73.2765,139.989,0.970344,3.37965,0.753041,1.33347,0,0.2893,0.104378,0.89946,0,3.37965,0
"Jun 14, 03:00 pm",638.762,293,393,584.023,1,1.00352,0.997511,1,9.98243,0.67052,31.6903,173.622,229.17,3.91309,34.8716,13.6836,232.693,156.026,994,251.477,32.9908,16.0359,5.9,26.7,593,50262,55.4094,55.4094,52.3563,0,0,16.0365,139.989,0.984861,3.0531,0.426493,1.33347,0,0.2893,0.104378,0.89946,0,3.0531,0
"Jun 14, 04:00 pm",501.667,293,393,470.763,1,1.00275,0.998974,1,4.14916,0.661608,44.274,140.049,184.727,3.91757,34.6418,13.5934,185.213,122.538,994,264.067,44.343,15.5844,5.6,26.6,472,43485.4,48.1059,48.1059,45.2973,0,0,0,122.538,0.997379,2.80858,0.27512,1.24032,0,0.2893,0.104378,0.89946,0,2.80858,0
"Jun 14, 05:00 pm",45.6769,293,393,95.858,1,1.00223,0.99923,1,3.11696,0.296178,55.985,28.5099,37.6147,3.95349,34.147,13.3993,37.6704,11.1571,994,273.759,55.9481,15.9562,6.6,25.8,96,-360.958,0,0,-0.375998,0,11.1571,0,0,0.998521,0.375998,-0.0176806,0,0,0.2893,0.104378,0,0,0,0.375998
"Jun 14, 06:00 pm",327.878,293,393,328.353,1,1.00314,0.99714,1,11.4328,0.609249,67.0641,97.5419,128.846,3.99419,34.3006,13.4596,131.454,80.0882,994,282.385,67.4346,15.7984,4.5,24.9,335,26892.7,30.4468,30.4468,28.0132,0,0,0,80.0882,0.980158,2.43355,0.125321,1.01509,0,0.2893,0.104378,0.89946,0,2.43355,0
"Jun 14, 07:00 pm",101.121,293,393,305.722,0.691904,0.995497,0.994765,0.678063,20.3151,0.193086,76.1176,42.1829,119.965,4.04435,34.247,13.4385,127.922,24.7,994,290.874,78.5284,15.2844,4.2,23.8,326,5589.75,7.38767,7.38767,5.82265,0,0,0,24.7,0.937797,1.56502,0.000620929,0.720986,0,0.2893,0.104378,0.44973,0,1.56502,0
"Jun 14, 08:00 pm",0,324.079,319.663,2.60226,0,0.975252,0.992922,0,29.8399,0,0,0,1.02113,3.21464,27.1677,10.6606,1.1772,0,994,299.843,88.6963,14.5094,4,22.4,3,-355.488,0,0,-0.3703,0,0,0,0,0.867419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 09:00 pm",0,305.842,302.062,0,0,0.937922,0.992061,0,39.2504,0,0,0,0,2.6204,22.9126,8.9909,0,0,994,309.801,98.09,14.5938,4.2,21,0,-355.488,0,0,-0.3703,0,0,0,0,0.774388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 10:00 pm",0,290.179,286.901,0,0,0.87658,0.990994,0,48.2107,0,0,0,0,2.18569,19.5875,7.68612,0,0,994,321.184,106.246,13.8578,3.6,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.666394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 11:00 pm",0,276.531,273.651,0,0,0.787347,0.989709,0,55.9944,0,0,0,0,1.85447,16.9935,6.66825,0,0,994,334.26,112.465,13.1437,3.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.559274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 12:00 am",0,264.521,261.97,0,0,0.694042,0.988511,0,61.2288,0,0,0,0,1.60514,14.8473,5.82608,0,0,994,348.892,116.149,12.9156,2.1,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.481313,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 01:00 am",0,253.675,251.357,0,0,0.670169,0.988218,0,62.2906,0,0,0,0,1.39429,13.4121,5.26289,0,0,994,4.34129,116.836,12.35,3.8,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.464987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 02:00 am",0,243.826,241.718,0,0,0.743167,0.989129,0,58.724,0,0,0,0,1.22681,12.1091,4.7516,0,0,994,19.4576,114.428,12.4266,4.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.519161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 03:00 am",0,234.779,232.84,0,0,0.840089,0.990444,0,51.8779,0,0,0,0,1.08341,11.0866,4.35037,0,0,994,33.2669,109.251,11.6531,6.3,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.617339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 04:00 am",0,226.448,224.664,0,0,0.914092,0.991616,0,43.315,0,0,0,0,0.962829,10.1421,3.97977,0,0,994,45.377,101.873,11.6656,7.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.727593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 05:00 am",0,218.812,217.181,0,0,0.961258,0.992563,0,34.0201,0,0,0,0,0.862744,9.19851,3.60949,0,0,994,55.9109,92.878,11.8,5.9,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.828841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 06:00 am",0,222.971,226.366,191.405,0.262265,0.988766,0.993617,0.573459,24.2931,0.0429456,-78.2925,8.39928,75.1074,0.943427,9.98208,3.91697,82.404,0,994,65.2521,83.1858,11.9312,4.8,14.9,210,-355.488,0,0,-0.3703,0,0,0,0,0.911453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 07:00 am",327.09,293,393,649.007,1,1.00094,0.996119,0.886364,15.3452,0.576198,-71.7215,170.339,254.67,4.37432,35.1661,13.7992,264.085,79.8957,994,73.8808,72.3718,12.5812,5,16.8,673,19278.6,21.9568,21.9568,20.0819,0,0,0,59.921,0.964349,1.87496,0.124749,0.906807,0,0.2893,0.104378,0.44973,0,1.87496,0
"Jun 15, 08:00 am",691.805,293,393,628.695,1,1.00353,0.998342,1,6.68566,0.680311,-60.8064,187.061,246.7,4.28289,35.1575,13.7958,248.389,168.982,994,82.3523,61.0225,13.3875,5.6,18.7,633,50198.2,55.4094,55.4094,52.2898,0,0,28.9929,139.989,0.9932,3.11953,0.492916,1.33347,0,0.2893,0.104378,0.89946,0,3.11953,0
"Jun 15, 09:00 am",532.453,293,393,497.912,1,1.00089,0.999735,1,1.07549,0.665548,-49.4153,147.964,195.381,4.18816,34.9581,13.7176,195.415,130.058,994,91.416,49.4325,14.6453,6.3,20.7,498,46440.1,51.2553,51.2553,48.3751,0,0,0,130.058,0.999824,2.88019,0.306563,1.28049,0,0.2893,0.104378,0.89946,0,2.88019,0
"Jun 15, 10:00 am",333.542,293,393,333.072,1,1.00364,0.998121,1,7.56923,0.617928,-37.2396,99.0906,130.698,4.12276,34.3939,13.4962,131.846,81.4716,994,102.385,37.9042,14.7563,4.5,22.1,336,27438.4,31.0268,31.0268,28.5817,0,0,0,81.4716,0.991286,2.44509,0.129461,1.02249,0,0.2893,0.104378,0.89946,0,2.44509,0
"Jun 15, 11:00 am",210.793,293,393,232.447,1,1.00276,0.99689,1,12.4016,0.551325,-24.1557,69.008,91.212,4.0627,34.2926,13.4564,93.3912,51.4889,994,118.251,26.9928,15.3141,5.3,23.4,238,15985.2,18.4071,18.4071,16.6513,0,0,0,51.4889,0.976666,1.75587,0.0509298,0.861533,0,0.2893,0.104378,0.44973,0,1.75587,0
"Jun 15, 12:00 pm",210.577,293,393,232.554,1,1.00104,0.996154,1,15.2138,0.543902,-10.2936,68.8708,91.2541,4.03062,34.1597,13.4043,94.5684,51.4359,994,146.692,18.2946,15.7016,4.5,24.1,241,15964.1,18.3849,18.3849,16.6293,0,0,0,51.4359,0.964953,1.75559,0.0508119,0.861249,0,0.2893,0.104378,0.44973,0,1.75559,0
"Jun 15, 01:00 pm",540.991,293,393,506.201,1,1.00059,0.996006,1,15.7702,0.640224,3.98607,149.822,198.633,3.97154,34.9309,13.7069,206.402,132.144,994,193.828,16.2104,16.1812,7.2,25.4,526,47265.1,52.1348,52.1348,49.2344,0,0,0,132.144,0.96236,2.90039,0.315544,1.29171,0,0.2893,0.104378,0.89946,0,2.90039,0
"Jun 15, 02:00 pm",509.779,293,393,479.419,1,1.00192,0.996486,1,13.9552,0.642366,18.1399,142.152,188.124,3.9355,34.9056,13.697,193.846,124.52,994,231.405,22.6762,16.5906,7.6,26.2,494,44261.5,48.933,48.933,46.1057,0,0,0,124.52,0.970485,2.82727,0.283262,1.25087,0,0.2893,0.104378,0.89946,0,2.82727,0
"Jun 15, 03:00 pm",465.996,293,393,442.234,1,1.00352,0.997517,1,9.95928,0.646045,31.6263,131.472,173.533,3.92653,34.9641,13.7199,176.188,113.825,994,251.486,32.926,16.5562,8.8,26.4,449,40085.9,44.4839,44.4839,41.7561,0,0,0,113.825,0.984931,2.7278,0.240535,1.19413,0,0.2893,0.104378,0.89946,0,2.7278,0
"Jun 15, 04:00 pm",1023.51,293,393,900.65,1,1.00274,0.998978,1,4.13485,0.705559,44.2085,267.937,353.415,3.90862,35.7366,14.023,354.337,250.006,994,264.081,44.2789,17.2687,8.8,26.8,903,49704,55.4094,55.4094,51.775,0,0,110.017,139.989,0.997397,3.63433,1.00772,1.33347,0,0.2893,0.104378,0.89946,0,3.63433,0
"Jun 15, 05:00 pm",906.592,293,393,804.802,1,1.00224,0.999228,1,3.12403,0.700171,55.9185,239.363,315.804,3.90862,35.6999,14.0086,316.274,221.446,994,273.77,55.8842,17.2687,10.1,26.8,806,49897,55.4094,55.4094,51.9761,0,0,81.4571,139.989,0.998514,3.43331,0.806699,1.33347,0,0.2893,0.104378,0.89946,0,3.43331,0
"Jun 15, 06:00 pm",844.4,293,393,754.717,1,1.00314,0.99714,1,11.4344,0.682629,66.9959,224.199,296.151,3.9355,35.7007,14.009,302.148,206.255,994,282.393,67.3706,16.9813,10.8,26.2,770,49991.3,55.4094,55.4094,52.0743,0,0,66.2659,139.989,0.980152,3.33506,0.708449,1.33347,0,0.2893,0.104378,0.89946,0,3.33506,0
"Jun 15, 07:00 pm",181.233,293,393,444.515,0.698552,0.995497,0.994765,0.67963,20.3155,0.238005,76.0849,62.0656,174.428,3.98512,35.1992,13.8122,185.998,44.2683,994,290.877,78.4645,16.975,10.8,25.1,474,13135.2,15.3844,15.3844,13.6825,0,0,0,44.2683,0.937795,1.70191,0.035525,0.822979,0,0.2893,0.104378,0.44973,0,1.70191,0
"Jun 15, 08:00 pm",0,323.748,319.254,184.766,0,0.975262,0.992922,0,29.8366,0,0,0,72.5023,3.15059,27.9385,10.9631,83.5812,0,994,299.841,88.6405,16.0438,9.8,23.7,213,-355.488,0,0,-0.3703,0,0,0,0,0.867448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 09:00 pm",0,305.416,301.622,0,0,0.937932,0.992061,0,39.2485,0,0,0,0,2.56336,23.1487,9.08356,0,0,994,309.79,98.0269,16.4406,7.6,22.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.774409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 10:00 pm",0,289.606,286.294,0,0,0.876548,0.990993,0,48.2143,0,0,0,0,2.13169,19.9598,7.83221,0,0,994,321.163,106.185,16.3297,8.8,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.666347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 11:00 pm",0,275.823,272.915,0,0,0.787186,0.989707,0,56.0053,0,0,0,0,1.80625,17.3053,6.7906,0,0,994,334.227,112.409,15.4766,7.9,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.559116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 12:00 am",0,263.625,261.034,0,0,0.693467,0.988504,0,61.2555,0,0,0,0,1.55801,15.2431,5.98141,0,0,994,348.846,116.101,14.975,7.6,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.480905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 01:00 am",0,252.756,250.438,0,0,0.669123,0.988206,0,62.3351,0,0,0,0,1.35243,13.4996,5.29723,0,0,994,4.28345,116.799,14.4875,6.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.464299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 02:00 am",0,243.035,240.956,0,0,0.742165,0.989116,0,58.7801,0,0,0,0,1.19186,11.966,4.69544,0,0,994,19.3935,114.404,14.2906,4.5,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.518324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 03:00 am",0,234.241,232.357,0,0,0.839411,0.990434,0,51.9385,0,0,0,0,1.05634,10.7497,4.2182,0,0,994,33.2013,109.239,13.8297,3.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.616506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 04:00 am",0,226.247,224.535,0,0,0.913683,0.991609,0,43.3769,0,0,0,0,0.943462,9.68232,3.79934,0,0,994,45.3128,101.871,13.7641,2.5,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.726851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 05:00 am",0,218.891,217.316,0,0,0.961022,0.992557,0,34.0821,0,0,0,0,0.848715,8.84239,3.46975,0,0,994,55.8485,92.8843,13.8594,2.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.828235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 06:00 am",0,225.288,230.204,232.309,0.261372,0.988644,0.993599,0.573256,24.3542,0.0521221,-78.2967,10.1545,91.1579,0.968799,10.1178,3.97023,100.062,0,994,65.1905,83.1983,14.7547,2.5,16.2,255,-355.488,0,0,-0.3703,0,0,0,0,0.911014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 07:00 am",307.658,293,393,623.751,1,1.00089,0.996103,0.885821,15.4062,0.57377,-71.7331,163.599,244.76,4.32122,34.6786,13.6079,253.883,75.1492,994,73.818,72.389,15.2437,2.5,17.9,647,17396.5,19.9571,19.9571,18.1214,0,0,0,55.1745,0.964066,1.83566,0.110948,0.881301,0,0.2893,0.104378,0.44973,0,1.83566,0
"Jun 16, 08:00 am",599.387,293,393,552.151,1,1.00354,0.998327,1,6.74555,0.671058,-60.8218,164.285,216.664,4.24482,34.7415,13.6326,218.174,146.408,994,82.2852,61.0427,16.2188,3.8,19.5,556,50306.6,55.4094,55.4094,52.4027,0,0,6.41857,139.989,0.993078,3.00663,0.380019,1.33347,0,0.2893,0.104378,0.89946,0,3.00663,0
"Jun 16, 09:00 am",150.591,293,393,182.971,1,1.00084,0.999749,1,1.01756,0.512242,-49.4362,54.3717,71.7979,4.19286,34.1364,13.3951,71.8092,36.7837,994,91.3394,49.4536,16.3422,4.2,20.6,183,10209.2,12.2824,12.2824,10.6346,0,0,0,36.7837,0.999842,1.64782,0.0209938,0.783416,0,0.2893,0.104378,0.44973,0,1.64782,0
"Jun 16, 10:00 am",38.1381,293,393,90.2185,1,1.00364,0.998135,1,7.51442,0.260882,-37.2675,26.8407,35.4017,4.16472,34.0476,13.3603,35.7084,9.31569,994,102.289,37.9235,16.3172,4.8,21.2,91,-358.924,0,0,-0.373879,0,9.31569,0,0,0.991412,0.373879,-0.0197992,0,0,0.2893,0.104378,0,0,0,0.373879
"Jun 16, 11:00 am",274.607,293,393,285.242,1,1.00278,0.996903,1,12.3513,0.585404,-24.1914,84.6846,111.929,4.11812,34.3792,13.4904,114.581,67.0761,994,118.118,27.0044,16.8875,5,22.2,292,22172.4,24.9737,24.9737,23.0962,0,0,0,67.0761,0.976855,1.87752,0.0888264,0.945286,0,0.2893,0.104378,0.44973,0,1.87752,0
"Jun 16, 12:00 pm",162.134,293,393,193.032,1,1.00108,0.996166,1,15.1688,0.504629,-10.3378,57.1691,75.7457,4.08111,34.3646,13.4847,78.48,39.6033,994,146.499,18.2846,19.2891,6.3,23,200,11307.1,13.4462,13.4462,11.7782,0,0,0,39.6033,0.965159,1.66796,0.0262962,0.798259,0,0.2893,0.104378,0.44973,0,1.66796,0
"Jun 16, 01:00 pm",153.404,293,393,185.77,1,1.00062,0.996016,1,15.7327,0.494775,3.93241,54.9852,72.896,4.04435,34.327,13.4699,75.7332,37.4709,994,193.682,16.1646,17.7062,6.3,23.8,193,10476.3,12.5655,12.5655,10.9128,0,0,0,37.4709,0.962537,1.6527,0.022267,0.787026,0,0.2893,0.104378,0.44973,0,1.6527,0
"Jun 16, 02:00 pm",464.082,293,393,441.621,1,1.00194,0.996493,1,13.9286,0.634908,18.0803,130.948,173.292,4.00782,34.6137,13.5824,178.542,113.358,994,231.371,22.6164,17.725,5.3,24.6,455,39903.9,44.2901,44.2901,41.5665,0,0,0,113.358,0.970597,2.72353,0.238736,1.19165,0,0.2893,0.104378,0.89946,0,2.72353,0
"Jun 16, 03:00 pm",294.262,293,393,300.419,1,1.00352,0.997521,1,9.94265,0.600568,31.5645,89.3122,117.885,3.99419,34.2529,13.4408,119.682,71.8772,994,251.485,32.865,17.6344,4.5,24.9,305,23645.1,26.9963,26.9963,24.6303,0,0,0,71.8772,0.984981,2.366,0.101777,0.971083,0,0.2893,0.104378,0.89946,0,2.366,0
"Jun 16, 04:00 pm",371.526,293,393,364.054,1,1.00274,0.99898,1,4.12674,0.633612,44.146,108.303,142.855,4.00782,34.5206,13.5459,143.226,90.7497,994,264.086,44.2181,19.6,5.6,24.6,365,31085.8,34.9047,34.9047,32.3811,0,0,0,90.7497,0.997407,2.52361,0.158519,1.07195,0,0.2893,0.104378,0.89946,0,2.52361,0
"Jun 16, 05:00 pm",367.412,293,393,360.463,1,1.00224,0.999228,1,3.12524,0.63354,55.8555,107.209,141.446,3.99873,34.3142,13.4649,141.656,89.745,994,273.774,55.8236,17.7297,4.2,24.8,361,30691.9,34.4857,34.4857,31.9707,0,0,0,89.745,0.998513,2.51501,0.155264,1.06661,0,0.2893,0.104378,0.89946,0,2.51501,0
"Jun 16, 06:00 pm",620.641,293,393,569.477,1,1.00314,0.997141,1,11.4304,0.664954,66.9317,169.171,223.463,4.01238,34.5566,13.56,227.984,151.599,994,282.394,67.3102,17.1563,3.4,24.5,581,50282.8,55.4094,55.4094,52.3779,0,0,11.61,139.989,0.980166,3.03142,0.404804,1.33347,0,0.2893,0.104378,0.89946,0,3.03142,0
"Jun 16, 07:00 pm",51.6925,293,393,211.949,0.704779,0.995504,0.994766,0.681097,20.3105,0.142379,76.0542,29.9219,83.1686,4.05351,33.7459,13.2419,88.6824,12.6265,994,290.875,78.4046,18.7172,2.2,23.6,226,-362.642,0,0,-0.377752,0,12.6265,0,0,0.937826,0.377752,-0.0159265,0,0,0.2893,0.104378,0,0,0,0.377752
"Jun 16, 08:00 pm",0,324.178,319.785,0,0,0.975287,0.992922,0,29.828,0,0,0,0,3.215,26.9859,10.5893,0,0,994,299.832,88.5883,20.0391,2.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.867523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 09:00 pm",0,306.175,302.447,0,0,0.937969,0.992062,0,39.2413,0,0,0,0,2.61898,22.5212,8.83732,0,0,994,309.775,97.9687,18.9781,1.4,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.774489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 10:00 pm",0,290.682,287.438,0,0,0.876567,0.990994,0,48.2122,0,0,0,0,2.18626,19.3412,7.5895,0,0,994,321.139,106.13,17.7563,1.5,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.666374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 11:00 pm",0,277.165,274.312,0,0,0.787117,0.989706,0,56.01,0,0,0,0,1.85569,16.8074,6.59523,0,0,994,334.191,112.359,17.1031,1.4,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.559048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 12:00 am",0,265.171,262.622,0,0,0.69304,0.988499,0,61.2752,0,0,0,0,1.60178,14.8657,5.8333,0,0,994,348.797,116.06,15.9813,1.7,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.480602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 01:00 am",0,254.485,252.204,0,0,0.668237,0.988195,0,62.3727,0,0,0,0,1.39289,13.1659,5.1663,0,0,994,4.22573,116.769,15.6328,1.3,17,0,-355.488,0,0,-0.3703,0,0,0,0,0.463718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 02:00 am",0,244.956,242.916,0,0,0.741271,0.989105,0,58.83,0,0,0,0,1.22797,11.6336,4.56502,0,0,994,19.3311,114.386,15.5969,0.4,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.51758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 03:00 am",0,236.283,234.42,0,0,0.838793,0.990425,0,51.9937,0,0,0,0,1.08892,10.5506,4.14005,0,0,994,33.1387,109.233,15.0797,0.5,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.615748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 04:00 am",0,228.291,226.574,0,0,0.913306,0.991602,0,43.4339,0,0,0,0,0.97403,9.67105,3.79492,0,0,994,45.2524,101.874,13.9766,0.8,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.726169,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 05:00 am",0,220.957,219.384,0,0,0.960803,0.992552,0,34.1394,0,0,0,0,0.874,8.79132,3.44972,0,0,994,55.7907,92.8958,14.1938,0.5,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.827674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 06:00 am",0,214.161,212.706,40.9774,0.259987,0.988532,0.993582,0.572928,24.4104,0,-78.3034,1.78042,16.0795,0.785601,8.09741,3.17742,17.658,0,994,65.134,83.2154,14.4375,0.5,16,45,-355.488,0,0,-0.3703,0,0,0,0,0.910608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 07:00 am",0,264.051,300.214,186.978,1,1.00085,0.996088,0.885045,15.4623,0.522882,-71.7496,48.9953,73.3703,2.07332,18.1379,7.11732,76.1256,0,994,73.7608,72.4105,14.9516,0.6,17.1,194,-355.488,0,0,-0.3703,0,0,0,0,0.963806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 08:00 am",731.577,293,393,789.407,1,1.00355,0.998314,1,6.80017,0.696123,-60.8418,234.876,309.763,4.24482,34.3279,13.4703,311.958,178.697,994,82.2244,61.0668,14.7344,0.4,19.5,795,50147.7,55.4094,55.4094,52.2372,0,0,18.733,139.989,0.992965,3.17221,0.545597,1.33347,0,0.2893,0.104378,0.89946,0,3.17221,0
"Jun 17, 09:00 am",159.161,293,393,188.973,1,1.0008,0.999762,1,0.965305,0.524207,-49.4611,56.1537,74.1531,4.20227,33.3189,13.0743,74.1636,38.8771,994,91.2701,49.4787,14.9312,0.5,20.4,189,11023.8,13.1458,13.1458,11.4831,0,0,0,38.8771,0.999858,1.66275,0.0249106,0.794428,0,0.2893,0.104378,0.44973,0,1.66275,0
