"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 17, 10:00 am",338.393,293,393,336.126,1,1.00363,0.998147,1,7.46571,0.621368,-37.2986,100.001,131.896,4.1507,33.6226,13.1935,133.024,82.6567,994,102.203,37.9469,14.7031,0.7,21.5,339,27905.5,31.5232,31.5232,29.0682,0,0,0,82.6567,0.991523,2.45501,0.133047,1.02882,0,0.2893,0.104378,0.89946,0,2.45501,0
"Jun 17, 11:00 am",25.7306,293,393,79.1385,1,1.0028,0.996915,1,12.3074,0.197739,-24.2295,23.4959,31.0539,4.13206,33.3304,13.0789,31.7844,6.28501,994,117.996,27.021,15.025,1.2,21.9,81,-355.762,0,0,-0.370585,0,6.28501,0,0,0.977018,0.370585,-0.0230933,0,0,0.2893,0.104378,0,0,0,0.370585
"Jun 17, 12:00 pm",192.454,293,393,217.2,1,1.00111,0.996176,1,15.1306,0.532441,-10.3831,64.3293,85.2293,4.0765,33.7504,13.2437,88.29,47.0092,994,146.315,18.2811,15.5609,2.1,23.1,225,14214.6,16.5291,16.5291,14.8069,0,0,0,47.0092,0.965333,1.7222,0.0412122,0.837579,0,0.2893,0.104378,0.44973,0,1.7222,0
"Jun 17, 01:00 pm",480.72,293,393,455.348,1,1.00065,0.996024,1,15.7022,0.632642,3.8788,134.781,178.679,4.00782,34.0256,13.3516,185.605,117.422,994,193.53,16.1255,16.2406,1.7,24.6,473,41487.2,45.9767,45.9767,43.2158,0,0,0,117.422,0.962681,2.76087,0.25457,1.21317,0,0.2893,0.104378,0.89946,0,2.76087,0
"Jun 17, 02:00 pm",675.943,293,393,615.411,1,1.00195,0.996498,1,13.9087,0.663664,18.0219,182.483,241.487,3.94899,34.2156,13.4262,248.782,165.107,994,231.325,22.5615,17.0719,1.5,25.9,634,50217.8,55.4094,55.4094,52.3102,0,0,25.1184,139.989,0.97068,3.09921,0.472594,1.33347,0,0.2893,0.104378,0.89946,0,3.09921,0
"Jun 17, 03:00 pm",412.609,293,393,396.96,1,1.00353,0.997524,1,9.93249,0.637325,31.5048,118.013,155.767,3.92653,33.8993,13.3021,158.137,100.785,994,251.474,32.8079,17.2984,1.8,26.4,403,35008.2,39.0776,39.0776,36.4669,0,0,0,100.785,0.985012,2.61079,0.192478,1.12517,0,0.2893,0.104378,0.89946,0,2.61079,0
"Jun 17, 04:00 pm",1020.27,293,393,896.671,1,1.00274,0.99898,1,4.12477,0.706452,44.0864,266.753,351.854,3.88633,34.7949,13.6535,352.768,249.213,994,264.082,44.1609,17.6125,2.1,27.3,899,49709.7,55.4094,55.4094,51.7809,0,0,109.224,139.989,0.99741,3.62847,1.00186,1.33347,0,0.2893,0.104378,0.89946,0,3.62847,0
"Jun 17, 05:00 pm",681.43,293,393,618.082,1,1.00224,0.999229,1,3.12065,0.685264,55.7961,183.829,242.535,3.89078,34.3802,13.4908,242.896,166.448,994,273.772,55.7665,17.5516,2.4,27.2,619,50211,55.4094,55.4094,52.3032,0,0,26.4585,139.989,0.998517,3.10619,0.479579,1.33347,0,0.2893,0.104378,0.89946,0,3.10619,0
"Jun 17, 06:00 pm",708.201,293,393,641.05,1,1.00314,0.997143,1,11.4209,0.674071,66.8717,190.434,251.548,3.91309,34.4921,13.5347,256.63,172.987,994,282.389,67.2534,17.7156,2.7,26.7,654,50177.7,55.4094,55.4094,52.2684,0,0,32.9976,139.989,0.980199,3.14095,0.514334,1.33347,0,0.2893,0.104378,0.89946,0,3.14095,0
"Jun 17, 07:00 pm",214.648,293,393,489.578,0.710577,0.995518,0.994769,0.682464,20.3,0.255967,76.0257,69.826,192.11,3.94899,34.2677,13.4467,204.833,52.4303,994,290.867,78.3486,17.775,2.8,25.9,522,16358.1,18.8027,18.8027,17.0397,0,0,0,52.4303,0.937889,1.76303,0.0530388,0.866578,0,0.2893,0.104378,0.44973,0,1.76303,0
"Jun 17, 08:00 pm",0,324.253,319.878,138.823,0,0.975328,0.992924,0,29.8141,0,0,0,54.4741,3.13385,27.0553,10.6165,62.784,0,994,299.819,88.5398,17.5125,2.2,24.7,160,-355.488,0,0,-0.3703,0,0,0,0,0.867643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 09:00 pm",0,306.221,302.484,0,0,0.938034,0.992063,0,39.2287,0,0,0,0,2.56116,22.7381,8.92244,0,0,994,309.755,97.9156,17.9266,2.8,23.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.774628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 10:00 pm",0,290.671,287.414,0,0,0.876635,0.990995,0,48.2045,0,0,0,0,2.1428,19.5468,7.67017,0,0,994,321.11,106.081,16.8344,3,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.666474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 11:00 pm",0,276.963,274.067,0,0,0.787139,0.989706,0,56.0086,0,0,0,0,1.82234,17.2082,6.75249,0,0,994,334.152,112.316,16.4453,4.8,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.559069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 12:00 am",0,264.819,262.239,0,0,0.69276,0.988495,0,61.2882,0,0,0,0,1.57567,15.1464,5.94344,0,0,994,348.748,116.025,15.6875,4.5,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.480404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 01:00 am",0,253.936,251.613,0,0,0.667512,0.988186,0,62.4034,0,0,0,0,1.37951,13.4938,5.29495,0,0,994,4.16823,116.745,14.3656,4.5,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.463243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 02:00 am",0,244.121,242.02,0,0,0.740486,0.989095,0,58.8736,0,0,0,0,1.22321,12.0656,4.73453,0,0,994,19.2705,114.375,13.825,3.8,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.516928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 03:00 am",0,235.145,233.221,0,0,0.838233,0.990417,0,52.0434,0,0,0,0,1.08619,10.978,4.30778,0,0,994,33.0793,109.232,13.2984,4.5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.615064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 04:00 am",0,226.989,225.242,0,0,0.91296,0.991596,0,43.4858,0,0,0,0,0.972332,9.86046,3.86925,0,0,994,45.1961,101.884,13.2063,3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.725545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 05:00 am",0,219.489,217.884,0,0,0.960602,0.992548,0,34.1919,0,0,0,0,0.872941,9.00011,3.53164,0,0,994,55.7374,92.9123,12.8328,2.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.82716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 06:00 am",0,229.75,237.363,314.942,0.258113,0.988429,0.993567,0.572477,24.4618,0.0603087,-78.3128,13.5729,123.583,1.07682,10.9786,4.308,135.77,0,994,65.0826,83.237,14.1187,2.8,14.9,346,-355.488,0,0,-0.3703,0,0,0,0,0.910237,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 07:00 am",328.141,293,393,632.101,1,1.00081,0.996075,0.884035,15.5134,0.572434,-71.7712,165.436,248.036,4.38888,34.8992,13.6944,257.414,80.1523,994,73.7094,72.4362,14.7031,3.4,16.5,656,19380.4,22.065,22.065,20.1879,0,0,0,60.1776,0.963568,1.87711,0.125512,0.908187,0,0.2893,0.104378,0.44973,0,1.87711,0
"Jun 18, 08:00 am",889.91,293,393,791.312,1,1.00355,0.998301,1,6.84947,0.695048,-60.8662,235.442,310.511,4.30202,35.0874,13.7683,312.743,217.371,994,82.17,61.095,15.4875,3.2,18.3,797,49922.9,55.4094,55.4094,52.003,0,0,77.3824,139.989,0.992863,3.40637,0.779754,1.33347,0,0.2893,0.104378,0.89946,0,3.40637,0
"Jun 18, 09:00 am",986.678,293,393,871.888,1,1.00077,0.999773,1,0.91877,0.704346,-49.4899,259.076,342.129,4.20698,35.3242,13.8612,342.173,241.008,994,91.2084,49.5077,16.3156,4.2,20.3,872,49767,55.4094,55.4094,51.8407,0,0,101.019,139.989,0.999871,3.56871,0.942093,1.33347,0,0.2893,0.104378,0.89946,0,3.56871,0
"Jun 18, 10:00 am",1026.42,293,393,903.365,1,1.00363,0.998158,1,7.42316,0.701347,-37.3329,268.762,354.48,4.12276,35.4842,13.924,357.476,250.715,994,102.125,37.9744,16.0844,5.3,22.1,911,49699,55.4094,55.4094,51.7698,0,0,110.726,139.989,0.991619,3.6396,1.01299,1.33347,0,0.2893,0.104378,0.89946,0,3.6396,0
"Jun 18, 11:00 am",1035.81,293,393,912.664,1,1.00282,0.996924,1,12.2701,0.690339,-24.2699,270.974,358.129,4.03977,35.4829,13.9235,366.502,253.01,994,117.884,27.0423,16.8297,5.6,23.9,934,49682.5,55.4094,55.4094,51.7526,0,0,113.021,139.989,0.977157,3.65672,1.03011,1.33347,0,0.2893,0.104378,0.89946,0,3.65672,0
"Jun 18, 12:00 pm",1038.61,293,393,917.202,1,1.00113,0.996185,1,15.0993,0.680542,-10.4296,271.662,359.91,3.97606,35.6607,13.9932,372.78,253.692,994,146.14,18.2838,17.6437,7.4,25.3,950,49677.6,55.4094,55.4094,51.7475,0,0,113.703,139.989,0.965476,3.66184,1.03522,1.33347,0,0.2893,0.104378,0.89946,0,3.66184,0
"Jun 18, 01:00 pm",1029.4,293,393,909.84,1,1.00067,0.996031,1,15.6785,0.678076,3.82533,269.316,357.021,3.92204,35.5525,13.9508,370.818,251.443,994,193.37,16.0932,17.75,6.9,26.5,945,49693.8,55.4094,55.4094,51.7644,0,0,111.454,139.989,0.962793,3.64501,1.0184,1.33347,0,0.2893,0.104378,0.89946,0,3.64501,0
"Jun 18, 02:00 pm",1035.91,293,393,913.462,1,1.00196,0.996502,1,13.8955,0.685267,17.9647,270.864,358.442,3.88633,35.5355,13.9441,369.248,253.034,994,231.267,22.5117,18.1984,6.9,27.3,941,49682.4,55.4094,55.4094,51.7525,0,0,113.045,139.989,0.970735,3.6569,1.03029,1.33347,0,0.2893,0.104378,0.89946,0,3.6569,0
"Jun 18, 03:00 pm",1035.73,293,393,911.146,1,1.00353,0.997525,1,9.9288,0.697,31.4473,270.878,357.534,3.86856,35.7268,14.0192,362.97,253.034,994,251.452,32.7547,18.1297,8.8,27.7,925,49682.4,55.4094,55.4094,51.7525,0,0,113.045,139.989,0.985023,3.6569,1.02996,1.33347,0,0.2893,0.104378,0.89946,0,3.6569,0
"Jun 18, 04:00 pm",994.507,293,393,876.719,1,1.00274,0.998979,1,4.12893,0.704281,44.0298,260.818,344.024,3.86413,35.7624,14.0332,344.92,242.92,994,264.07,44.1071,18.3859,9.8,27.8,879,49753.8,55.4094,55.4094,51.8269,0,0,102.931,139.989,0.997405,3.58248,0.955865,1.33347,0,0.2893,0.104378,0.89946,0,3.58248,0
"Jun 18, 05:00 pm",925.144,293,393,819.791,1,1.00223,0.999232,1,3.11027,0.701444,55.7404,243.82,321.686,3.88188,35.5779,13.9608,322.16,225.978,994,273.762,55.7129,17.7125,8.8,27.4,821,49867.8,55.4094,55.4094,51.9456,0,0,85.9886,139.989,0.998527,3.46378,0.837173,1.33347,0,0.2893,0.104378,0.89946,0,3.46378,0
"Jun 18, 06:00 pm",791.481,293,393,710.682,1,1.00315,0.997147,1,11.406,0.679563,66.8159,211.122,278.871,3.92204,35.3479,13.8705,284.49,193.329,994,282.378,67.2003,17.5547,8.1,26.5,725,50067,55.4094,55.4094,52.1532,0,0,53.3399,139.989,0.98025,3.25621,0.629595,1.33347,0,0.2893,0.104378,0.89946,0,3.25621,0
"Jun 18, 07:00 pm",222.239,293,393,499.946,0.715938,0.995541,0.994773,0.683728,20.2842,0.25955,75.9993,71.9776,196.179,3.98059,34.9448,13.7123,209.149,54.2847,994,290.853,78.2966,17.2313,7.4,25.2,533,17093.1,19.5826,19.5826,17.8054,0,0,0,54.2847,0.937985,1.77719,0.0572602,0.876525,0,0.2893,0.104378,0.44973,0,1.77719,0
"Jun 18, 08:00 pm",0,323.897,319.438,152.734,0,0.975383,0.992925,0,29.7952,0,0,0,59.9329,3.15688,27.6499,10.8498,69.0624,0,994,299.801,88.4951,17.1375,6.9,23.7,176,-355.488,0,0,-0.3703,0,0,0,0,0.867807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 09:00 pm",0,305.689,301.92,0,0,0.938126,0.992065,0,39.2109,0,0,0,0,2.56286,22.964,9.01108,0,0,994,309.73,97.8676,17.6781,5.3,22.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.774824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 10:00 pm",0,289.987,286.699,0,0,0.876752,0.990997,0,48.1912,0,0,0,0,2.12301,19.8203,7.77747,0,0,994,321.077,106.037,16.8344,6.6,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.666647,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 11:00 pm",0,276.339,273.46,0,0,0.787251,0.989708,0,56.0009,0,0,0,0,1.79466,17.1332,6.72306,0,0,994,334.11,112.279,16.75,5.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.55918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 12:00 am",0,264.216,261.64,0,0,0.692628,0.988494,0,61.2943,0,0,0,0,1.54267,15.1919,5.96128,0,0,994,348.697,115.997,16.3922,6.3,19.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.480311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 01:00 am",0,253.381,251.068,0,0,0.666951,0.988179,0,62.4271,0,0,0,0,1.3278,13.5345,5.31094,0,0,994,4.11101,116.729,16.5438,6.6,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.462877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 02:00 am",0,243.648,241.565,0,0,0.739813,0.989086,0,58.9108,0,0,0,0,1.15758,12.093,4.7453,0,0,994,19.2119,114.37,16.6172,5.9,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.516371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 03:00 am",0,234.707,232.788,0,0,0.837736,0.99041,0,52.0875,0,0,0,0,1.01862,11.097,4.35445,0,0,994,33.0231,109.239,16.0656,8.4,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.614457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 04:00 am",0,226.542,224.794,0,0,0.912648,0.991591,0,43.5326,0,0,0,0,0.903219,10.0427,3.94077,0,0,994,45.1438,101.899,15.7141,7.6,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.724983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 05:00 am",0,219.139,217.557,0,0,0.960419,0.992543,0,34.2394,0,0,0,0,0.810922,8.99182,3.52839,0,0,994,55.6888,92.9339,15.4797,4.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.826694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 06:00 am",0,226.724,232.466,262.052,0.255756,0.988336,0.993553,0.571903,24.5083,0.054199,-78.3247,11.178,102.829,0.94671,10.4642,4.10616,113.011,0,994,65.0365,83.263,16.2016,4.5,19.6,288,-355.488,0,0,-0.3703,0,0,0,0,0.909901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 07:00 am",275.585,293,393,591.499,1,1.00077,0.996062,0.882796,15.5594,0.567717,-71.7976,154.585,232.104,4.16472,34.7553,13.638,240.934,67.3149,994,73.6637,72.466,16.9813,3.8,21.2,614,14299.6,16.6676,16.6676,14.8954,0,0,0,47.3402,0.963353,1.77221,0.0894565,0.839346,0,0.2893,0.104378,0.44973,0,1.77221,0
"Jun 19, 08:00 am",862.913,293,393,768.405,1,1.00356,0.99829,1,6.89337,0.69399,-60.895,228.625,301.522,4.0719,35.1075,13.7762,303.718,210.777,994,82.1221,61.127,17.3406,4.5,23.2,774,49963.9,55.4094,55.4094,52.0457,0,0,70.7881,139.989,0.992771,3.36368,0.737066,1.33347,0,0.2893,0.104378,0.89946,0,3.36368,0
"Jun 19, 09:00 am",963.681,293,393,851.9,1,1.00073,0.999783,1,0.878007,0.704078,-49.5225,253.132,334.286,3.97606,35.078,13.7646,334.325,235.391,994,91.1542,49.5405,17.6437,3.8,25.3,852,49805.3,55.4094,55.4094,51.8806,0,0,95.4018,139.989,0.999883,3.5288,0.902191,1.33347,0,0.2893,0.104378,0.89946,0,3.5288,0
"Jun 19, 10:00 am",1006.32,293,393,885.589,1,1.00362,0.998167,1,7.38681,0.701471,-37.3704,263.475,347.505,3.88188,35.1377,13.788,350.413,245.805,994,102.057,38.006,17.7125,4.2,27.4,893,49733.7,55.4094,55.4094,51.8059,0,0,105.816,139.989,0.991701,3.60343,0.976818,1.33347,0,0.2893,0.104378,0.89946,0,3.60343,0
"Jun 19, 11:00 am",1011.3,293,393,891.27,1,1.00283,0.996932,1,12.2394,0.690257,-24.3126,264.627,349.734,3.80246,35.177,13.8034,357.869,247.021,994,117.784,27.0684,18.4969,4.8,29.2,912,49725.2,55.4094,55.4094,51.797,0,0,107.032,139.989,0.97727,3.61233,0.985721,1.33347,0,0.2893,0.104378,0.89946,0,3.61233,0
"Jun 19, 12:00 pm",1008.64,293,393,891.237,1,1.00115,0.996191,1,15.0749,0.68024,-10.4772,263.978,349.721,3.73287,35.3515,13.8719,362.185,246.373,994,145.976,18.2929,19.6672,6.6,30.8,923,49729.7,55.4094,55.4094,51.8018,0,0,106.384,139.989,0.965587,3.60758,0.980969,1.33347,0,0.2893,0.104378,0.89946,0,3.60758,0
"Jun 19, 01:00 pm",997.221,293,393,881.991,1,1.00068,0.996035,1,15.6617,0.677678,3.77207,261.077,346.093,3.67702,35.2109,13.8168,359.438,243.583,994,193.205,16.0677,19.9906,5.9,32.1,916,49749.2,55.4094,55.4094,51.8221,0,0,103.594,139.989,0.962873,3.58727,0.960662,1.33347,0,0.2893,0.104378,0.89946,0,3.58727,0
"Jun 19, 02:00 pm",997.917,293,393,880.481,1,1.00196,0.996503,1,13.8891,0.68488,17.9089,261.086,345.501,3.63871,34.8981,13.694,355.907,243.583,994,231.196,22.467,20.1484,3.8,33,907,49748,55.4094,55.4094,51.8209,0,0,103.594,139.989,0.970762,3.58851,0.961893,1.33347,0,0.2893,0.104378,0.89946,0,3.58851,0
"Jun 19, 03:00 pm",1003.19,293,393,882.573,1,1.00353,0.997524,1,9.93154,0.696949,31.3922,262.383,346.322,3.61334,34.9878,13.7292,351.59,245.041,994,251.42,32.7055,20.3187,4.5,33.6,896,49739,55.4094,55.4094,51.8115,0,0,105.052,139.989,0.985014,3.59786,0.971245,1.33347,0,0.2893,0.104378,0.89946,0,3.59786,0
"Jun 19, 04:00 pm",988.053,293,393,869.726,1,1.00274,0.998977,1,4.13918,0.705328,43.9763,258.738,341.28,3.60491,35.1402,13.789,342.173,241.344,994,264.05,44.057,20.9875,5.9,33.8,872,49764.7,55.4094,55.4094,51.8382,0,0,101.355,139.989,0.997392,3.57112,0.944504,1.33347,0,0.2893,0.104378,0.89946,0,3.57112,0
"Jun 19, 05:00 pm",903.881,293,393,800.831,1,1.00222,0.999236,1,3.09417,0.701559,55.6884,238.18,314.246,3.61756,35.1135,13.7786,314.705,220.784,994,273.744,55.6629,20.7656,6.6,33.5,802,49901.2,55.4094,55.4094,51.9805,0,0,80.795,139.989,0.998542,3.4289,0.80229,1.33347,0,0.2893,0.104378,0.89946,0,3.4289,0
"Jun 19, 06:00 pm",765.676,293,393,688.185,1,1.00316,0.997152,1,11.3856,0.678946,66.7643,204.441,270.044,3.6472,35.0869,13.7681,275.465,187.026,994,282.361,67.151,20.925,7.9,32.8,702,50102.4,55.4094,55.4094,52.19,0,0,47.0367,139.989,0.980321,3.21934,0.592725,1.33347,0,0.2893,0.104378,0.89946,0,3.21934,0
"Jun 19, 07:00 pm",200.352,293,393,455.923,0.720854,0.99557,0.994779,0.684888,20.2631,0.256616,75.975,66.2048,178.904,3.69843,34.5769,13.568,190.706,48.9384,994,290.833,78.2488,20.7016,6.6,31.6,486,14976.3,17.3369,17.3369,15.6003,0,0,0,48.9384,0.938112,1.73662,0.045333,0.847883,0,0.2893,0.104378,0.44973,0,1.73662,0
"Jun 19, 08:00 pm",0,324.394,320.052,121.522,0,0.975453,0.992927,0,29.7711,0,0,0,47.6853,2.93579,27.3014,10.7131,54.936,0,994,299.777,88.4543,20.2781,4.8,30.2,140,-355.488,0,0,-0.3703,0,0,0,0,0.868016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 09:00 pm",0,306.581,302.892,0,0,0.938245,0.992067,0,39.1879,0,0,0,0,2.39528,22.8024,8.94766,0,0,994,309.701,97.8247,20.675,3.8,28.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.775077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 10:00 pm",0,291.276,288.072,0,0,0.876918,0.990999,0,48.1725,0,0,0,0,1.99983,19.5307,7.66386,0,0,994,321.041,105.999,20.0562,3.2,27.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.66689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 11:00 pm",0,277.858,275.024,0,0,0.787453,0.989711,0,55.9872,0,0,0,0,1.69917,17.0846,6.704,0,0,994,334.065,112.248,19.5547,3.8,26,0,-355.488,0,0,-0.3703,0,0,0,0,0.559379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 12:00 am",0,266.005,263.486,0,0,0.692642,0.988494,0,61.2936,0,0,0,0,1.47045,14.9947,5.88393,0,0,994,348.644,115.976,19.6,3,24.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.480321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 01:00 am",0,255.364,253.09,0,0,0.666553,0.988174,0,62.4439,0,0,0,0,1.29183,13.3948,5.25612,0,0,994,4.05418,116.719,18.5688,3.2,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.462617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 02:00 am",0,245.733,243.668,0,0,0.739254,0.989079,0,58.9417,0,0,0,0,1.149,12.0297,4.72044,0,0,994,19.1553,114.372,18.0063,3,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.515909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 03:00 am",0,236.994,235.118,0,0,0.8373,0.990404,0,52.126,0,0,0,0,1.0233,10.8244,4.24749,0,0,994,32.9701,109.251,17.675,2.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.613927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 04:00 am",0,228.964,227.238,0,0,0.912369,0.991586,0,43.5743,0,0,0,0,0.915879,9.88729,3.87977,0,0,994,45.0957,101.919,17.3312,2.7,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.724481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 05:00 am",0,221.503,219.901,0,0,0.960255,0.992539,0,34.282,0,0,0,0,0.822574,9.13445,3.58436,0,0,994,55.645,92.9604,17.1531,3.6,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.826275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 06:00 am",0,226.409,230.326,212.847,0.25292,0.988252,0.993541,0.571207,24.5498,0.0446927,-78.3391,8.96665,83.521,0.912986,10.066,3.94991,91.8216,0,994,64.9955,83.2934,18.1828,2.7,20.8,234,-355.488,0,0,-0.3703,0,0,0,0,0.909601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 07:00 am",213.545,293,393,536.481,1,1.00073,0.996052,0.881329,15.6003,0.559683,-71.8289,139.967,210.515,4.12276,34.4452,13.5163,218.567,52.161,994,73.6238,72.5,18.7406,2.7,22.1,557,8395.31,10.4004,10.4004,8.74511,0,0,0,32.1863,0.963161,1.65525,0.052433,0.759411,0,0.2893,0.104378,0.44973,0,1.65525,0
"Jun 20, 08:00 am",800.805,293,393,716.722,1,1.00357,0.998281,1,6.93184,0.690425,-60.9281,213.247,281.242,4.04435,34.6496,13.5965,283.313,195.606,994,82.0808,61.1629,19.5812,2.4,23.8,722,50054,55.4094,55.4094,52.1396,0,0,55.6173,139.989,0.99269,3.26978,0.643171,1.33347,0,0.2893,0.104378,0.89946,0,3.26978,0
"Jun 20, 09:00 am",899.721,293,393,798.914,1,1.00071,0.999792,1,0.843062,0.700952,-49.5589,237.383,313.494,3.96251,34.7918,13.6523,313.528,219.768,994,91.1077,49.577,20.0141,2.7,25.6,799,49907.7,55.4094,55.4094,51.9872,0,0,79.7789,139.989,0.999892,3.42216,0.795549,1.33347,0,0.2893,0.104378,0.89946,0,3.42216,0
"Jun 20, 10:00 am",950.341,293,393,839.036,1,1.00362,0.998174,1,7.35668,0.699256,-37.4109,249.626,329.238,3.88633,34.6762,13.6069,331.97,232.132,994,101.998,38.0415,19.9562,2,27.3,846,49827.2,55.4094,55.4094,51.9033,0,0,92.1434,139.989,0.991768,3.50604,0.879423,1.33347,0,0.2893,0.104378,0.89946,0,3.50604,0
"Jun 20, 11:00 am",958.37,293,393,847.37,1,1.00284,0.996939,1,12.2154,0.688084,-24.3574,251.597,332.508,3.82001,34.8718,13.6837,340.211,234.093,994,117.696,27.0992,20.3234,3.2,28.8,867,49814.1,55.4094,55.4094,51.8897,0,0,94.1044,139.989,0.977359,3.5197,0.893093,1.33347,0,0.2893,0.104378,0.89946,0,3.5197,0
"Jun 20, 12:00 pm",956.378,293,393,847.855,1,1.00116,0.996196,1,15.0574,0.678051,-10.5258,251.133,332.698,3.7632,35.0726,13.7625,344.527,233.607,994,145.822,18.3081,20.7641,4.8,30.1,878,49817.3,55.4094,55.4094,51.8931,0,0,93.618,139.989,0.965666,3.5163,0.889692,1.33347,0,0.2893,0.104378,0.89946,0,3.5163,0
"Jun 20, 01:00 pm",911.359,293,393,810.778,1,1.00069,0.996038,1,15.6517,0.673759,3.71911,240,318.149,3.71132,34.8581,13.6783,330.401,222.61,994,193.035,16.0491,21.3,4,31.3,842,49889.5,55.4094,55.4094,51.9683,0,0,82.6215,139.989,0.96292,3.44109,0.814478,1.33347,0,0.2893,0.104378,0.89946,0,3.44109,0
"Jun 20, 02:00 pm",807.049,293,393,723.217,1,1.00196,0.996503,1,13.8893,0.674328,17.8545,214.453,283.79,3.68129,34.761,13.6402,292.338,197.132,994,231.113,22.4275,21.4531,4.5,32,745,50045.2,55.4094,55.4094,52.1304,0,0,57.1426,139.989,0.970761,3.27895,0.65234,1.33347,0,0.2893,0.104378,0.89946,0,3.27895,0
"Jun 20, 03:00 pm",232.48,293,393,248.217,1,1.00353,0.997522,1,9.94069,0.574264,31.3394,73.7929,97.4002,3.70702,33.8938,13.2999,98.8848,56.786,994,251.378,32.6604,21.2047,4,31.4,252,18085.6,20.6357,20.6357,18.8392,0,0,0,56.786,0.984987,1.79646,0.0630968,0.889956,0,0.2893,0.104378,0.44973,0,1.79646,0
"Jun 20, 04:00 pm",516.241,293,393,481.73,1,1.00275,0.998973,1,4.15548,0.665323,43.926,143.312,189.031,3.71132,34.4106,13.5027,189.529,126.098,994,264.021,44.0106,20.675,4.8,31.3,483,44880.8,49.593,49.593,46.7508,0,0,0,126.098,0.997371,2.84225,0.289821,1.25929,0,0.2893,0.104378,0.89946,0,2.84225,0
"Jun 20, 05:00 pm",367.821,293,393,359.483,1,1.00221,0.999241,1,3.07239,0.636006,55.6402,106.915,141.061,3.73719,33.9787,13.3332,141.264,89.8448,994,273.72,55.6165,20.4266,3.2,30.7,360,30731,34.5273,34.5273,32.0115,0,0,0,89.8448,0.998563,2.51586,0.155586,1.06714,0,0.2893,0.104378,0.89946,0,2.51586,0
"Jun 20, 06:00 pm",280.834,293,393,288.24,1,1.00316,0.997159,1,11.3599,0.594607,66.7171,85.6296,113.105,3.7719,33.7934,13.2605,115.366,68.5972,994,282.337,67.1055,20.4078,2.7,29.9,294,22776.1,25.6148,25.6148,23.7251,0,0,0,68.5972,0.980409,1.88974,0.0928645,0.953462,0,0.2893,0.104378,0.44973,0,1.88974,0
"Jun 20, 07:00 pm",0,324.535,320.226,4.69136,0.725319,0.995608,0.994787,0.685943,20.2367,0,75.953,0.686542,1.84089,2.9998,26.8807,10.548,1.962,0,994,290.808,78.205,19.9672,2.5,28.6,5,-355.488,0,0,-0.3703,0,0,0,0,0.938272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 08:00 pm",0,306.645,302.934,0.868268,0,0.975538,0.99293,0,29.742,0,0,0,0.340708,2.44064,22.8576,8.96933,0.3924,0,994,299.749,88.4175,19.5484,3.8,27.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.868268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 09:00 pm",0,291.189,287.952,0,0,0.93839,0.99207,0,39.1599,0,0,0,0,2.03771,19.6813,7.72294,0,0,994,309.667,97.787,19.8062,4.2,25.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.775387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 10:00 pm",0,277.638,274.776,0,0,0.877132,0.991003,0,48.1483,0,0,0,0,1.73163,17.2007,6.74954,0,0,994,321,105.967,19.1266,4.8,24.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.667205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 11:00 pm",0,265.534,262.959,0,0,0.787743,0.989715,0,55.9674,0,0,0,0,1.49573,15.3273,6.01442,0,0,994,334.017,112.224,18.3687,6.6,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.559665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 12:00 am",0,254.645,252.32,0,0,0.692804,0.988496,0,61.2861,0,0,0,0,1.30981,13.7039,5.37741,0,0,994,348.59,115.962,17.3375,7.2,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.480436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 01:00 am",0,244.809,242.703,0,0,0.666321,0.988172,0,62.4536,0,0,0,0,1.155,12.2909,4.82296,0,0,994,3.9978,116.716,17.2141,6.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.462466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 02:00 am",0,235.862,233.944,0,0,0.73881,0.989074,0,58.9662,0,0,0,0,1.03011,11.087,4.35052,0,0,994,19.1008,114.38,16.4656,6.3,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.515543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 03:00 am",0,227.699,225.949,0,0,0.836928,0.990399,0,52.1587,0,0,0,0,0.921674,10.0235,3.93321,0,0,994,32.9205,109.269,16.0219,5.3,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.613476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 04:00 am",0,220.253,218.659,0,0,0.912125,0.991582,0,43.6107,0,0,0,0,0.831849,9.0367,3.546,0,0,994,45.0518,101.945,15.7781,3.4,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.724043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 05:00 am",0,213.409,211.947,0,0,0.96011,0.992536,0,34.3196,0,0,0,0,0.751845,8.22351,3.2269,0,0,994,55.606,92.9919,16.325,2.5,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.825905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 06:00 am",0,213.298,213.716,104.574,0.249612,0.988178,0.99353,0.570391,24.5862,0.00623038,-78.356,4.3412,41.0347,0.754694,8.42344,3.30536,45.126,0,994,64.9599,83.3282,16.9031,3.2,18.7,115,-355.488,0,0,-0.3703,0,0,0,0,0.909336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 07:00 am",36.406,293,393,403.494,1,1.00071,0.996042,0.879638,15.6359,0.53186,-71.865,105.065,158.331,4.21642,34.1555,13.4026,164.416,8.89262,994,73.5898,72.5379,17.1703,2.1,20.1,419,-358.469,0,0,-0.373405,0,0,0,0,0.962994,0.373405,-0.0202735,0,0,0.2893,0.104378,0,0,0,0.373405
"Jun 21, 08:00 am",640.873,293,393,585.646,1,1.00357,0.998272,1,6.96481,0.676156,-60.9655,174.247,229.808,4.13206,34.5929,13.5742,231.516,156.541,994,82.0461,61.2025,17.7594,3,21.9,590,50259.6,55.4094,55.4094,52.3537,0,0,5.46993,139.989,0.992621,3.05566,0.429052,1.33347,0,0.2893,0.104378,0.89946,0,3.05566,0
"Jun 21, 09:00 am",775.159,293,393,696.93,1,1.00068,0.999799,1,0.813979,0.692286,-49.599,207.077,273.475,4.04435,34.8888,13.6904,273.503,189.342,994,91.0688,49.6172,18.4484,4,23.8,697,50089.5,55.4094,55.4094,52.1766,0,0,49.353,139.989,0.999899,3.23277,0.606154,1.33347,0,0.2893,0.104378,0.89946,0,3.23277,0
"Jun 21, 10:00 am",847.981,293,393,755.768,1,1.00362,0.99818,1,7.33282,0.692721,-37.4545,224.853,296.563,3.958,35.0799,13.7654,299.009,207.13,994,101.948,38.0809,17.9656,5,25.7,762,49986.1,55.4094,55.4094,52.0688,0,0,67.1407,139.989,0.991821,3.34055,0.713943,1.33347,0,0.2893,0.104378,0.89946,0,3.34055,0
"Jun 21, 11:00 am",890.192,293,393,791.713,1,1.00285,0.996943,1,12.198,0.68411,-24.4043,235.074,310.668,3.87744,35.0581,13.7568,317.844,217.44,994,117.618,27.1346,18.3594,4.8,27.5,810,49922.4,55.4094,55.4094,52.0025,0,0,77.4512,139.989,0.977423,3.40682,0.780205,1.33347,0,0.2893,0.104378,0.89946,0,3.40682,0
"Jun 21, 12:00 pm",908.47,293,393,808.303,1,1.00117,0.996198,1,15.0468,0.675635,-10.5753,239.42,317.178,3.81123,34.9237,13.704,328.439,221.905,994,145.678,18.3295,18.5313,4,29,837,49894.1,55.4094,55.4094,51.973,0,0,81.9158,139.989,0.965714,3.43637,0.809759,1.33347,0,0.2893,0.104378,0.89946,0,3.43637,0
"Jun 21, 01:00 pm",701.637,293,393,637.462,1,1.00069,0.996039,1,15.6486,0.659754,3.66652,188.697,250.14,3.7719,34.5101,13.5417,259.769,171.383,994,192.86,16.0374,18.5719,3.4,29.9,662,50186,55.4094,55.4094,52.277,0,0,31.3945,139.989,0.962934,3.13232,0.50571,1.33347,0,0.2893,0.104378,0.89946,0,3.13232,0
"Jun 21, 02:00 pm",787.079,293,393,706.693,1,1.00196,0.996501,1,13.8962,0.672999,17.8015,209.552,277.306,3.73287,34.5704,13.5654,285.667,192.254,994,231.019,22.3932,18.5734,3.2,30.8,728,50073.1,55.4094,55.4094,52.1595,0,0,52.2647,139.989,0.970733,3.24984,0.623232,1.33347,0,0.2893,0.104378,0.89946,0,3.24984,0
"Jun 21, 03:00 pm",627.76,293,393,573.235,1,1.00352,0.997518,1,9.95622,0.671426,31.2891,170.417,224.937,3.71993,34.0449,13.3592,228.377,153.338,994,251.325,32.6195,18.5609,1.7,31.1,582,50274.7,55.4094,55.4094,52.3695,0,0,13.349,139.989,0.98494,3.03988,0.413264,1.33347,0,0.2893,0.104378,0.89946,0,3.03988,0
"Jun 21, 04:00 pm",662.317,293,393,601.398,1,1.00276,0.998967,1,4.1778,0.683716,43.879,178.913,235.988,3.71562,34.1967,13.4188,236.617,161.779,994,263.984,43.968,18.6219,2.2,31.2,603,50234.2,55.4094,55.4094,52.3273,0,0,21.7899,139.989,0.997343,3.08206,0.455448,1.33347,0,0.2893,0.104378,0.89946,0,3.08206,0
"Jun 21, 05:00 pm",756.295,293,393,679.04,1,1.00219,0.999248,1,3.04496,0.692324,55.5959,201.954,266.455,3.72424,34.3933,13.496,266.832,184.734,994,273.689,55.5739,18.2656,2.5,31,680,50115,55.4094,55.4094,52.2032,0,0,44.7453,139.989,0.998588,3.20619,0.579579,1.33347,0,0.2893,0.104378,0.89946,0,3.20619,0
"Jun 21, 06:00 pm",537.031,293,393,499.083,1,1.00317,0.997167,1,11.3289,0.656763,66.6742,148.269,195.84,3.7632,33.9685,13.3293,199.732,131.176,994,282.308,67.0639,18.0688,1.8,30.1,509,46882,51.7264,51.7264,48.8354,0,0,0,131.176,0.980516,2.891,0.311364,1.2865,0,0.2893,0.104378,0.89946,0,2.891,0
"Jun 21, 07:00 pm",203.485,293,393,453.277,0.729325,0.995652,0.994796,0.686892,20.205,0.262248,75.9331,66.7957,177.866,3.81123,33.8452,13.2809,189.529,49.7036,994,290.777,78.1656,17.7109,1.5,29,483,15278.8,17.6578,17.6578,15.9154,0,0,0,49.7036,0.938463,1.74238,0.0469943,0.851975,0,0.2893,0.104378,0.44973,0,1.74238,0
"Jun 21, 08:00 pm",0,324.459,320.132,94.6734,0,0.975637,0.992932,0,29.7079,0,0,0,37.1498,3.0299,26.9433,10.5726,42.7716,0,994,299.715,88.3848,17.3484,2.1,27.7,109,-355.488,0,0,-0.3703,0,0,0,0,0.868563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 09:00 pm",0,306.494,302.767,0,0,0.938561,0.992074,0,39.1268,0,0,0,0,2.48309,22.8656,8.97245,0,0,994,309.629,97.7546,17.2672,3.8,25.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.775752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 10:00 pm",0,291.038,287.802,0,0,0.877392,0.991007,0,48.1187,0,0,0,0,2.08314,19.5492,7.6711,0,0,994,320.956,105.941,16.5219,3,24.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.667589,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 11:00 pm",0,277.636,274.809,0,0,0.78812,0.98972,0,55.9416,0,0,0,0,1.78054,16.8156,6.59846,0,0,994,333.967,112.206,15.9156,1.5,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.560038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 12:00 am",0,265.678,263.133,0,0,0.693111,0.9885,0,61.2719,0,0,0,0,1.54875,14.9751,5.87624,0,0,994,348.535,115.955,15.5219,2.4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.480653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 01:00 am",0,255.063,252.798,0,0,0.666255,0.988171,0,62.4564,0,0,0,0,1.35896,13.1504,5.16021,0,0,994,3.94196,116.72,15.7062,1.1,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.462423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 02:00 am",0,245.412,243.341,0,0,0.738483,0.989069,0,58.9843,0,0,0,0,1.20556,11.9181,4.67667,0,0,994,19.0485,114.395,15.4609,1.7,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.515274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 03:00 am",0,236.485,234.567,0,0,0.836621,0.990394,0,52.1858,0,0,0,0,1.07093,10.9948,4.31434,0,0,994,32.8743,109.293,15.2469,3.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.613103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 04:00 am",0,228.3,226.545,0,0,0.911916,0.991578,0,43.6419,0,0,0,0,0.956637,9.98541,3.91827,0,0,994,45.0121,101.976,15.3328,3.4,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.723667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 05:00 am",0,220.743,219.124,0,0,0.959984,0.992533,0,34.3522,0,0,0,0,0.858078,9.15629,3.59293,0,0,994,55.5718,93.0282,14.8031,3.6,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.825585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 06:00 am",0,227.011,231.869,250.005,0.245837,0.988114,0.99352,0.569456,24.6176,0.0476771,-78.3753,10.2041,98.1019,0.977405,10.4022,4.08183,107.91,0,994,64.9297,83.3673,15.0344,3.4,17.3,275,-355.488,0,0,-0.3703,0,0,0,0,0.909108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 07:00 am",262.596,293,393,583.488,1,1.00068,0.996034,0.877724,15.6663,0.562241,-71.9059,151.597,228.961,4.27812,34.7131,13.6214,237.794,64.1422,994,73.5617,72.5798,15.1281,3.2,18.8,606,13051.5,15.3423,15.3423,13.5953,0,0,0,44.1675,0.962851,1.74706,0.0812087,0.822443,0,0.2893,0.104378,0.44973,0,1.74706,0
"Jun 22, 08:00 am",858.16,293,393,765.266,1,1.00358,0.998266,1,6.99225,0.692853,-61.0072,227.689,300.29,4.19286,35.372,13.88,302.54,209.616,994,82.0181,61.2458,16.0688,5.9,20.6,771,49971,55.4094,55.4094,52.0531,0,0,69.627,139.989,0.992563,3.35628,0.729668,1.33347,0,0.2893,0.104378,0.89946,0,3.35628,0
"Jun 22, 09:00 am",965.276,293,393,853.919,1,1.00066,0.999805,1,0.7908,0.703592,-49.6428,253.719,335.078,4.09958,35.2682,13.8392,335.11,235.78,994,91.0377,49.6611,15.9203,4.5,22.6,854,49802.7,55.4094,55.4094,51.8778,0,0,95.7914,139.989,0.999905,3.53154,0.904932,1.33347,0,0.2893,0.104378,0.89946,0,3.53154,0
"Jun 22, 10:00 am",1010.9,293,393,889.699,1,1.00362,0.998185,1,7.31526,0.701527,-37.5009,264.7,349.118,4.01238,35.0728,13.7626,351.983,246.925,994,101.908,38.1241,15.6719,3.2,24.5,897,49725.8,55.4094,55.4094,51.7977,0,0,106.936,139.989,0.991861,3.61163,0.985017,1.33347,0,0.2893,0.104378,0.89946,0,3.61163,0
"Jun 22, 11:00 am",1014.81,293,393,894.379,1,1.00285,0.996946,1,12.1872,0.690382,-24.4533,265.56,350.954,3.9355,35.0294,13.7455,359.046,247.879,994,117.553,27.1745,16.4344,3.2,26.2,915,49719.1,55.4094,55.4094,51.7907,0,0,107.89,139.989,0.977463,3.61863,0.992018,1.33347,0,0.2893,0.104378,0.89946,0,3.61863,0
"Jun 22, 12:00 pm",1014.55,293,393,896.198,1,1.00117,0.996199,1,15.0431,0.680536,-10.6257,265.456,351.668,3.873,35.0856,13.7676,364.147,247.879,994,145.546,18.357,16.7016,3.8,27.6,928,49719.1,55.4094,55.4094,51.7907,0,0,107.89,139.989,0.965731,3.61863,0.99155,1.33347,0,0.2893,0.104378,0.89946,0,3.61863,0
"Jun 22, 01:00 pm",986.174,293,393,873.365,1,1.00069,0.996038,1,15.6524,0.676821,3.6144,258.526,342.708,3.82001,35.2223,13.8212,355.907,240.885,994,192.68,16.0326,17.1594,5.3,28.8,907,49767.9,55.4094,55.4094,51.8415,0,0,100.896,139.989,0.962916,3.56782,0.94121,1.33347,0,0.2893,0.104378,0.89946,0,3.56782,0
"Jun 22, 02:00 pm",967.372,293,393,856.136,1,1.00195,0.996498,1,13.9097,0.682735,17.7502,253.862,335.948,3.78498,35.1303,13.7851,346.097,236.292,994,230.912,22.3643,17.4906,5,29.6,882,49799.2,55.4094,55.4094,51.8742,0,0,96.3033,139.989,0.970676,3.53515,0.908539,1.33347,0,0.2893,0.104378,0.89946,0,3.53515,0
"Jun 22, 03:00 pm",921.046,293,393,815.476,1,1.00352,0.997512,1,9.97809,0.692434,31.2413,242.431,319.993,3.76755,34.8788,13.6864,324.907,224.977,994,251.262,32.5828,17.8125,3.8,30,828,49874.3,55.4094,55.4094,51.9524,0,0,84.9876,139.989,0.984874,3.45701,0.830395,1.33347,0,0.2893,0.104378,0.89946,0,3.45701,0
"Jun 22, 04:00 pm",463.893,293,393,438.815,1,1.00277,0.99896,1,4.20608,0.656285,43.8352,130.546,172.191,3.77626,34.298,13.4585,172.656,113.312,994,263.939,43.9292,17.4172,4.2,29.8,440,39885.9,44.2709,44.2709,41.5478,0,0,0,113.312,0.997307,2.72311,0.238558,1.19141,0,0.2893,0.104378,0.89946,0,2.72311,0
"Jun 22, 05:00 pm",721.532,293,393,651.099,1,1.00218,0.999256,1,3.01195,0.688867,55.5555,193.643,255.491,3.79371,34.6733,13.6058,255.845,176.243,994,273.651,55.5351,17.7984,4.2,29.4,652,50160.7,55.4094,55.4094,52.2507,0,0,36.2541,139.989,0.998619,3.15867,0.532059,1.33347,0,0.2893,0.104378,0.89946,0,3.15867,0
"Jun 22, 06:00 pm",568.276,293,393,525.623,1,1.00319,0.997176,1,11.2926,0.659966,66.6358,156.157,206.254,3.8288,34.4536,13.5196,210.326,138.808,994,282.272,67.0264,17.6234,4,28.6,536,49923.8,54.9699,54.9699,52.0039,0,0,0,138.808,0.98064,2.96602,0.345008,1.32787,0,0.2893,0.104378,0.89946,0,2.96602,0
"Jun 22, 07:00 pm",110.034,293,393,297.563,0.732868,0.995703,0.994806,0.687734,20.1683,0.21607,75.9155,44.119,116.764,3.88633,34.0356,13.3556,124.391,26.8771,994,290.741,78.1304,17.2609,3.6,27.3,317,6409.62,8.25617,8.25617,6.67669,0,0,0,26.8771,0.938684,1.57948,0.00400995,0.732063,0,0.2893,0.104378,0.44973,0,1.57948,0
"Jun 22, 08:00 pm",0,324.45,320.121,41.7072,0,0.97575,0.992935,0,29.6689,0,0,0,16.3659,3.09673,26.7892,10.5121,18.8352,0,994,299.677,88.3563,16.9156,1.5,25.9,48,-355.488,0,0,-0.3703,0,0,0,0,0.8689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 09:00 pm",0,306.616,302.921,0,0,0.938757,0.992078,0,39.0887,0,0,0,0,2.52919,22.5109,8.83328,0,0,994,309.587,97.7274,17.725,1.3,24.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.776171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 10:00 pm",0,291.29,288.082,0,0,0.877699,0.991012,0,48.0839,0,0,0,0,2.11574,19.2679,7.56074,0,0,994,320.909,105.92,16.8719,1,23.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.668042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 11:00 pm",0,277.806,274.957,0,0,0.788584,0.989726,0,55.9099,0,0,0,0,1.79671,16.9466,6.64986,0,0,994,333.914,112.195,16.5094,2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.560497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 12:00 am",0,265.847,263.305,0,0,0.693563,0.988505,0,61.251,0,0,0,0,1.55467,14.9464,5.86495,0,0,994,348.479,115.954,15.9688,2,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.480973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 01:00 am",0,255.264,253.006,0,0,0.666355,0.988172,0,62.4522,0,0,0,0,1.35125,13.1223,5.14919,0,0,994,3.88675,116.731,15.6031,0.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.462488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 02:00 am",0,245.814,243.789,0,0,0.738273,0.989067,0,58.9958,0,0,0,0,1.19024,11.6371,4.56641,0,0,994,18.9984,114.417,15.3156,0.3,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.515101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 03:00 am",0,237.226,235.38,0,0,0.83638,0.990391,0,52.207,0,0,0,0,1.05642,10.5287,4.13144,0,0,994,32.8316,109.324,15.1891,0.3,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.612811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 04:00 am",0,229.343,227.647,0,0,0.911742,0.991575,0,43.6677,0,0,0,0,0.943516,9.61234,3.77188,0,0,994,44.9768,102.013,15.4969,0.4,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.723356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 05:00 am",0,222.133,220.585,0,0,0.959877,0.992531,0,34.3795,0,0,0,0,0.84939,8.70043,3.41405,0,0,994,55.5426,93.0693,15.1453,0.1,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.825315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 06:00 am",0,215.404,213.961,15.4516,0.241602,0.988061,0.993512,0.568403,24.6438,0,-78.3971,0.618615,6.06321,0.763132,8.09679,3.17718,6.6708,0,994,64.9049,83.4105,16.2313,0.4,19.2,17,-355.488,0,0,-0.3703,0,0,0,0,0.908918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 07:00 am",0,251.587,277.585,138.633,1,1.00066,0.996027,0.87559,15.6914,0.504812,-71.9514,35.9302,54.3998,1.55758,14.9029,5.84789,56.5056,0,994,73.5395,72.6255,16.65,0.8,20.4,144,-355.488,0,0,-0.3703,0,0,0,0,0.962732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 08:00 am",0,318.531,360.751,212.398,1,1.00358,0.99826,1,7.01409,0.556534,-61.053,63.1946,83.3452,3.98794,31.785,12.4724,83.9736,0,994,81.9967,61.2927,17.4422,0.7,21.7,214,-355.488,0,0,-0.3703,0,0,0,0,0.992516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 09:00 am",405.669,293,393,398.964,1,1.00065,0.999809,1,0.773567,0.646901,-49.6901,118.54,156.553,4.0581,33.6354,13.1985,156.568,99.0896,994,91.0144,49.7084,18.0313,0.6,23.5,399,26447,30.0385,30.0385,27.549,0,0,0,79.115,0.999909,2.48958,0.186557,1.00988,0,0.2893,0.104378,0.89946,0,2.48958,0
"Jun 23, 10:00 am",494.993,293,393,464.202,1,1.00361,0.998187,1,7.30404,0.658386,-37.5503,138.108,182.153,3.97606,33.7003,13.224,183.643,120.908,994,101.877,38.171,18.1516,0.6,25.3,468,42848,47.4266,47.4266,44.6333,0,0,0,120.908,0.991885,2.7933,0.268499,1.23166,0,0.2893,0.104378,0.89946,0,2.7933,0
"Jun 23, 11:00 am",512.269,293,393,478.964,1,1.00285,0.996947,1,12.1831,0.650773,-24.5042,142.215,187.946,3.90416,33.5952,13.1827,192.276,125.128,994,117.499,27.2188,18.2281,0.4,26.9,490,44500,49.1872,49.1872,46.3541,0,0,0,125.128,0.977478,2.83303,0.285782,1.25411,0,0.2893,0.104378,0.89946,0,2.83303,0
"Jun 23, 12:00 pm",538.286,293,393,501.207,1,1.00117,0.996199,1,15.0464,0.645614,-10.6768,148.458,196.673,3.83761,33.4797,13.1374,203.656,131.483,994,145.425,18.3905,18.8687,0.2,28.4,519,47003.3,51.8558,51.8558,48.9618,0,0,0,131.483,0.965716,2.89397,0.312686,1.28815,0,0.2893,0.104378,0.89946,0,2.89397,0
"Jun 23, 01:00 pm",575.751,293,393,532.465,1,1.00068,0.996035,1,15.6631,0.648092,3.56283,157.614,208.939,3.78934,33.6148,13.1905,216.997,140.634,994,192.496,16.0347,19.1094,0.4,29.5,553,50332.3,55.4094,55.4094,52.4295,0,0,0.645229,139.989,0.962866,2.97989,0.353283,1.33347,0,0.2893,0.104378,0.89946,0,2.97989,0
"Jun 23, 02:00 pm",559.757,293,393,518.296,1,1.00194,0.996493,1,13.9299,0.652508,17.7004,153.683,203.379,3.75018,33.6525,13.2052,209.542,136.727,994,230.793,22.3407,19.3844,0.6,30.4,534,49089.5,54.0803,54.0803,51.1349,0,0,0,136.727,0.970591,2.94534,0.335685,1.31652,0,0.2893,0.104378,0.89946,0,2.94534,0
"Jun 23, 03:00 pm",412.768,293,393,395.885,1,1.00351,0.997505,1,10.0063,0.639157,31.1961,117.69,155.345,3.73287,33.47,13.1336,157.745,100.824,994,251.189,32.5504,19.2375,0.7,30.8,402,35023.3,39.0938,39.0938,36.4826,0,0,0,100.824,0.984789,2.61113,0.192614,1.12538,0,0.2893,0.104378,0.89946,0,2.61113,0
"Jun 23, 04:00 pm",2.09601,293,393,57.8412,1,1.00279,0.998951,1,4.2403,0.0224953,43.7948,17.2077,22.6969,3.76755,32.9465,12.9282,22.7592,0.511976,994,263.885,43.8943,18.4375,0.8,30,58,-355.488,0,0,-0.3703,0,0.511976,0,0,0.997263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 05:00 pm",0,324.705,320.435,16.9771,1,1.00215,0.999265,1,2.9734,0,55.519,5.04908,6.66182,2.9847,26.6075,10.4408,6.6708,0,994,273.606,55.5002,20.0594,1,29.2,17,-355.488,0,0,-0.3703,0,0,0,0,0.998654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 06:00 pm",0,307.089,303.438,15.6925,1,1.0032,0.997187,1,11.2511,0,66.6019,4.66218,6.15774,2.42725,22.4402,8.80554,6.2784,0,994,282.23,66.9929,17.8312,0.9,28.3,16,-355.488,0,0,-0.3703,0,0,0,0,0.980782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 07:00 pm",0,291.881,288.695,57.2751,0.735939,0.995762,0.994818,0.688467,20.1264,0,75.9002,8.53734,22.4747,2.0164,19.3652,7.5989,23.9364,0,994,290.699,78.0996,17.5172,1.1,27.4,61,-355.488,0,0,-0.3703,0,0,0,0,0.938936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 08:00 pm",0,278.652,275.859,0,0,0.975876,0.992939,0,29.6251,0,0,0,0,1.70902,16.7639,6.57816,0,0,994,299.633,88.3321,17.2984,0.9,26.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.869278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 09:00 pm",0,266.923,264.428,0,0,0.938978,0.992082,0,39.0456,0,0,0,0,1.47948,14.8165,5.814,0,0,994,309.54,97.7057,17.3266,1,25.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.776644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 10:00 pm",0,256.42,254.174,0,0,0.878051,0.991017,0,48.0438,0,0,0,0,1.29879,13.1893,5.17549,0,0,994,320.857,105.906,16.925,0.9,23.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.668563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 11:00 pm",0,246.947,244.914,0,0,0.789132,0.989733,0,55.8722,0,0,0,0,1.1563,11.7995,4.63011,0,0,994,333.858,112.189,16.6578,0.6,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.56104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 12:00 am",0,238.3,236.44,0,0,0.694158,0.988512,0,61.2234,0,0,0,0,1.03882,10.6916,4.19539,0,0,994,348.422,115.96,15.8266,0.6,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.481395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 01:00 am",0,230.317,228.599,0,0,0.666622,0.988175,0,62.441,0,0,0,0,0.941587,9.7921,3.84242,0,0,994,3.83224,116.749,15.7375,0.8,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.462662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 02:00 am",0,222.823,221.211,0,0,0.738183,0.989066,0,59.0007,0,0,0,0,0.861716,9.1281,3.58187,0,0,994,18.9507,114.445,15.2359,1.7,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.515027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 03:00 am",0,215.819,214.318,0,0,0.836205,0.990388,0,52.2223,0,0,0,0,0.784899,8.44263,3.31289,0,0,994,32.7925,109.36,14.7313,2.1,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.6126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 04:00 am",0,209.284,207.89,0,0,0.911604,0.991572,0,43.6881,0,0,0,0,0.718126,7.78626,3.05533,0,0,994,44.9459,102.055,14.2313,2,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.72311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 05:00 am",0,203.225,201.939,0,0,0.959791,0.992529,0,34.4017,0,0,0,0,0.658338,7.118,2.7931,0,0,994,55.5184,93.1152,14.6,1.2,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.825097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 06:00 am",0,208.038,211.663,196.293,0.236912,0.988018,0.993506,0.567234,24.6648,0.0455109,-78.4213,7.68995,77.0255,0.724982,7.91932,3.10754,84.7584,0,994,64.8855,83.4579,15.3953,1.3,17.7,216,-355.488,0,0,-0.3703,0,0,0,0,0.908765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 07:00 am",126.135,293,393,499.61,1,1.00064,0.996022,0.87324,15.7111,0.547011,-72.0015,129.135,196.047,4.26382,34.3269,13.4699,203.656,30.81,994,73.5234,72.675,15.8969,2,19.1,519,-387.959,0,0,-0.404124,0,10.8353,0,0,0.962639,0.404124,0.0104456,0,0,0.2893,0.104378,0,0,0,0.404124
"Jun 24, 08:00 am",753.13,293,393,677.865,1,1.00358,0.998256,1,7.0303,0.686399,-61.1029,201.684,265.994,4.17877,34.5151,13.5437,268.009,183.961,994,81.9821,61.3431,16.4469,1.7,20.9,683,50119.3,55.4094,55.4094,52.2076,0,0,43.9721,139.989,0.992482,3.20179,0.575174,1.33347,0,0.2893,0.104378,0.89946,0,3.20179,0
"Jun 24, 09:00 am",901.791,293,393,800.929,1,1.00064,0.999812,1,0.762317,0.700811,-49.7409,237.971,314.285,4.08572,34.6885,13.6118,314.312,220.274,994,90.9989,49.7592,17.3531,1.8,22.9,801,49904.5,55.4094,55.4094,51.9839,0,0,80.2845,139.989,0.999911,3.42551,0.7989,1.33347,0,0.2893,0.104378,0.89946,0,3.42551,0
"Jun 24, 10:00 am",955.899,293,393,844.104,1,1.00361,0.998189,1,7.29917,0.699213,-37.6024,251.136,331.226,3.99873,34.7781,13.6469,333.932,233.49,994,101.855,38.2215,17.7297,2.1,24.8,851,49818.1,55.4094,55.4094,51.8939,0,0,93.5009,139.989,0.991896,3.51549,0.888875,1.33347,0,0.2893,0.104378,0.89946,0,3.51549,0
"Jun 24, 11:00 am",972.593,293,393,859.195,1,1.00285,0.996946,1,12.1858,0.688762,-24.5569,255.113,337.148,3.91757,34.7298,13.628,344.92,237.568,994,117.457,27.2674,18.8656,2,26.6,879,49790.6,55.4094,55.4094,51.8652,0,0,97.5786,139.989,0.977468,3.54417,0.917556,1.33347,0,0.2893,0.104378,0.89946,0,3.54417,0
"Jun 24, 12:00 pm",986.197,293,393,872,1,1.00116,0.996196,1,15.0566,0.679834,-10.7286,258.285,342.173,3.85086,34.5137,13.5432,354.337,240.891,994,145.316,18.43,19.1938,1.2,28.1,903,49767.8,55.4094,55.4094,51.8415,0,0,100.902,139.989,0.96567,3.56786,0.941249,1.33347,0,0.2893,0.104378,0.89946,0,3.56786,0
"Jun 24, 01:00 pm",975.166,293,393,863.617,1,1.00067,0.99603,1,15.6806,0.676727,3.51188,255.633,338.883,3.79809,34.7569,13.6386,351.983,238.196,994,192.309,16.0438,19.9641,2.5,29.3,897,49786.3,55.4094,55.4094,51.8607,0,0,98.2071,139.989,0.962783,3.54863,0.922015,1.33347,0,0.2893,0.104378,0.89946,0,3.54863,0
"Jun 24, 02:00 pm",942.131,293,393,834.612,1,1.00192,0.996486,1,13.9566,0.68193,17.6524,247.47,327.502,3.7632,34.6067,13.5797,337.464,230.127,994,230.663,22.3226,20.3734,2.1,30.1,860,49840.5,55.4094,55.4094,51.9172,0,0,90.1379,139.989,0.970479,3.49216,0.865547,1.33347,0,0.2893,0.104378,0.89946,0,3.49216,0
"Jun 24, 03:00 pm",953.348,293,393,841.905,1,1.00351,0.997496,1,10.0407,0.694085,31.1535,250.281,330.363,3.74152,34.8431,13.6724,335.502,232.867,994,251.106,32.5225,20.3656,3.4,30.6,855,49822.3,55.4094,55.4094,51.8982,0,0,92.8779,139.989,0.984684,3.51114,0.884531,1.33347,0,0.2893,0.104378,0.89946,0,3.51114,0
"Jun 24, 04:00 pm",881.278,293,393,781.813,1,1.0028,0.998942,1,4.28039,0.69972,43.7579,232.591,306.784,3.73719,34.6341,13.5904,307.642,215.263,994,263.823,43.8634,19.8016,2.8,30.7,784,49936.1,55.4094,55.4094,52.0168,0,0,75.274,139.989,0.997211,3.39259,0.765982,1.33347,0,0.2893,0.104378,0.89946,0,3.39259,0
"Jun 24, 05:00 pm",728.322,293,393,656.141,1,1.00213,0.999276,1,2.92936,0.690058,55.4866,195.137,257.47,3.75452,34.3553,13.481,257.807,177.902,994,273.554,55.4692,19.9094,2.4,30.3,657,50151.9,55.4094,55.4094,52.2416,0,0,37.9125,139.989,0.998693,3.1678,0.541192,1.33347,0,0.2893,0.104378,0.89946,0,3.1678,0
"Jun 24, 06:00 pm",715.783,293,393,646.439,1,1.00321,0.997199,1,11.2045,0.676119,66.5726,192.06,253.663,3.79371,34.2186,13.4274,258.592,174.839,994,282.182,66.9635,19.4391,1.7,29.4,659,50168,55.4094,55.4094,52.2584,0,0,34.8496,139.989,0.98094,3.15099,0.524381,1.33347,0,0.2893,0.104378,0.89946,0,3.15099,0
"Jun 24, 07:00 pm",221.85,293,393,476.183,0.738534,0.995827,0.994831,0.689091,20.0795,0.272383,75.8872,71.2996,186.854,3.84644,33.8009,13.2635,198.947,54.1897,994,290.652,78.0732,18.9031,1.1,28.2,507,17055.5,19.5426,19.5426,17.7661,0,0,0,54.1897,0.939217,1.77646,0.0570417,0.876015,0,0.2893,0.104378,0.44973,0,1.77646,0
