"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 24, 08:00 pm",0,324.56,320.256,123.497,0,0.976016,0.992943,0,29.5765,0,0,0,48.4602,3.06754,26.6625,10.4624,55.7208,0,994,299.585,88.3121,18.1672,0.6,26.8,142,-355.488,0,0,-0.3703,0,0,0,0,0.869697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 09:00 pm",0,306.806,303.126,0,0,0.939223,0.992087,0,38.9978,0,0,0,0,2.51298,22.4353,8.8036,0,0,994,309.488,97.6893,18.8156,0.9,25.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.77717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 10:00 pm",0,291.513,288.311,0,0,0.878447,0.991023,0,47.9985,0,0,0,0,2.10804,19.2473,7.55266,0,0,994,320.802,105.897,18.6609,0.8,23.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.66915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 11:00 pm",0,278.106,275.274,0,0,0.789763,0.989742,0,55.8288,0,0,0,0,1.79695,16.8238,6.60168,0,0,994,333.8,112.191,18.0203,1.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.561667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 12:00 am",0,266.251,263.732,0,0,0.694895,0.988522,0,61.1892,0,0,0,0,1.55943,14.779,5.79928,0,0,994,348.364,115.973,17.9656,0.8,20.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.481919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 01:00 am",0,255.615,253.342,0,0,0.667055,0.98818,0,62.4227,0,0,0,0,1.3599,13.2187,5.18702,0,0,994,3.77853,116.773,17.7297,1.1,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.462945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 02:00 am",0,245.971,243.903,0,0,0.738212,0.989066,0,58.9991,0,0,0,0,1.20134,11.9244,4.67915,0,0,994,18.9053,114.48,17.3547,1.4,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.515051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 03:00 am",0,237.138,235.241,0,0,0.836098,0.990387,0,52.2317,0,0,0,0,1.06404,10.8758,4.26767,0,0,994,32.7571,109.402,17.675,2.1,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.61247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 04:00 am",0,229.063,227.329,0,0,0.911503,0.991571,0,43.7031,0,0,0,0,0.950581,9.85843,3.86845,0,0,994,44.9195,102.102,17.3531,1.8,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.72293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 05:00 am",0,221.68,220.097,0,0,0.959725,0.992527,0,34.4186,0,0,0,0,0.853629,8.92694,3.50293,0,0,994,55.4991,93.1657,16.8062,1.1,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.82493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 06:00 am",0,224.567,227.086,188.999,0.231776,0.987986,0.993501,0.56595,24.6805,0.0313935,-78.4479,7.227,74.1633,0.908767,9.57167,3.75592,81.6192,0,994,64.8716,83.5093,17.875,1,18.5,208,-355.488,0,0,-0.3703,0,0,0,0,0.90865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 07:00 am",188.147,293,393,524.602,1,1.00063,0.996018,0.870676,15.7254,0.549757,-72.0561,135.195,205.854,4.21642,34.1705,13.4085,213.858,45.9571,994,73.5132,72.7283,18.2641,1.3,20.1,545,6036.99,7.89845,7.89845,6.28853,0,0,0,25.9825,0.962572,1.60992,0.0390061,0.727501,0,0.2893,0.104378,0.44973,0,1.60992,0
"Jun 25, 08:00 am",796.912,293,393,713.578,1,1.00358,0.998253,1,7.04084,0.689936,-61.1568,212.309,280.008,4.12741,34.4706,13.5262,282.136,194.655,994,81.9742,61.397,18.6406,1.4,22,719,50059.5,55.4094,55.4094,52.1453,0,0,54.6664,139.989,0.992459,3.2641,0.637486,1.33347,0,0.2893,0.104378,0.89946,0,3.2641,0
"Jun 25, 09:00 am",905.582,293,393,803.93,1,1.00064,0.999813,1,0.757086,0.701131,-49.7952,238.862,315.462,4.03519,34.7281,13.6273,315.49,221.199,994,90.9912,49.8134,19.1953,2.1,24,804,49898.6,55.4094,55.4094,51.9777,0,0,81.2104,139.989,0.999913,3.43167,0.805055,1.33347,0,0.2893,0.104378,0.89946,0,3.43167,0
"Jun 25, 10:00 am",971.843,293,393,856.995,1,1.00361,0.998188,1,7.30069,0.70018,-37.6573,254.971,336.285,3.94449,34.7656,13.642,339.034,237.385,994,101.843,38.2756,19.2422,2.1,26,864,49791.8,55.4094,55.4094,51.8665,0,0,97.3955,139.989,0.991893,3.54287,0.916259,1.33347,0,0.2893,0.104378,0.89946,0,3.54287,0
"Jun 25, 11:00 am",994.128,293,393,876.758,1,1.00285,0.996944,1,12.1952,0.689885,-24.6115,260.326,344.04,3.86413,34.7465,13.6345,351.983,242.828,994,117.427,27.3204,20.2219,2.1,27.8,897,49754.5,55.4094,55.4094,51.8276,0,0,102.839,139.989,0.977434,3.58181,0.955195,1.33347,0,0.2893,0.104378,0.89946,0,3.58181,0
"Jun 25, 12:00 pm",1016.38,293,393,897.035,1,1.00115,0.996191,1,15.0738,0.681036,-10.7811,265.695,351.996,3.79371,34.7531,13.6371,364.54,248.264,994,145.219,18.4753,20.025,2.2,29.4,929,49716.4,55.4094,55.4094,51.7879,0,0,108.275,139.989,0.965592,3.62147,0.994857,1.33347,0,0.2893,0.104378,0.89946,0,3.62147,0
"Jun 25, 01:00 pm",1019.65,293,393,900.095,1,1.00065,0.996024,1,15.705,0.678839,3.46163,266.423,353.197,3.73719,34.72,13.6241,366.894,249.062,994,192.12,16.0599,20.4266,2.2,30.7,935,49710.7,55.4094,55.4094,51.782,0,0,109.073,139.989,0.962668,3.62735,1.00074,1.33347,0,0.2893,0.104378,0.89946,0,3.62735,0
"Jun 25, 02:00 pm",1024.85,293,393,902.414,1,1.0019,0.996477,1,13.99,0.685968,17.6062,267.566,354.107,3.69843,34.4955,13.536,364.932,250.331,994,230.522,22.3101,20.2719,1.3,31.6,930,49701.7,55.4094,55.4094,51.7726,0,0,110.342,139.989,0.970338,3.63675,1.01014,1.33347,0,0.2893,0.104378,0.89946,0,3.63675,0
"Jun 25, 03:00 pm",1020.68,293,393,896.934,1,1.0035,0.997486,1,10.0814,0.697425,31.1137,266.635,351.957,3.67702,34.7736,13.6452,357.476,249.313,994,251.013,32.499,20.4203,2.7,32.1,911,49709,55.4094,55.4094,51.7802,0,0,109.324,139.989,0.98456,3.62921,1.00259,1.33347,0,0.2893,0.104378,0.89946,0,3.62921,0
"Jun 25, 04:00 pm",995.49,293,393,875.498,1,1.00282,0.99893,1,4.32632,0.705781,43.7244,260.464,343.546,3.66848,34.7478,13.6351,344.527,243.161,994,263.754,43.8366,20.1125,2.8,32.3,878,49752.1,55.4094,55.4094,51.8252,0,0,103.172,139.989,0.997151,3.58421,0.957601,1.33347,0,0.2893,0.104378,0.89946,0,3.58421,0
"Jun 25, 05:00 pm",923.624,293,393,816.967,1,1.0021,0.999289,1,2.8799,0.702861,55.4584,242.963,320.578,3.68129,34.8496,13.675,320.983,225.606,994,273.495,55.4423,19.8906,4,32,818,49870.2,55.4094,55.4094,51.9481,0,0,85.6175,139.989,0.998737,3.46127,0.834657,1.33347,0,0.2893,0.104378,0.89946,0,3.46127,0
"Jun 25, 06:00 pm",788.655,293,393,706.403,1,1.00323,0.997212,1,11.1528,0.681839,66.5479,209.881,277.192,3.71562,34.4727,13.5271,282.528,192.639,994,282.128,66.9383,19.7547,2.7,31.2,720,50071,55.4094,55.4094,52.1572,0,0,52.6495,139.989,0.981115,3.25212,0.625506,1.33347,0,0.2893,0.104378,0.89946,0,3.25212,0
"Jun 25, 07:00 pm",239.19,293,393,502.647,0.740647,0.995898,0.994845,0.689603,20.0276,0.278303,75.8765,75.5401,197.239,3.76755,34.0148,13.3474,209.934,58.4252,994,290.6,78.0513,19.2969,2,30,535,18736.5,21.3263,21.3263,19.5171,0,0,0,58.4252,0.939528,1.80918,0.0670104,0.898765,0,0.2893,0.104378,0.44973,0,1.80918,0
"Jun 25, 08:00 pm",0,324.613,320.322,138.355,0,0.976169,0.992947,0,29.5233,0,0,0,54.2904,3.00668,26.7196,10.4848,62.3916,0,994,299.532,88.2966,18.7344,0.8,28.5,159,-355.488,0,0,-0.3703,0,0,0,0,0.870156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 09:00 pm",0,306.951,303.292,0,0,0.939491,0.992092,0,38.9452,0,0,0,0,2.4764,22.3758,8.78027,0,0,994,309.433,97.6784,19.2172,0.7,26.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.777748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 10:00 pm",0,291.693,288.497,0,0,0.878887,0.99103,0,47.9481,0,0,0,0,2.08801,19.2593,7.55734,0,0,994,320.744,105.895,18.35,0.8,24.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.669804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 11:00 pm",0,278.328,275.504,0,0,0.790475,0.989751,0,55.7796,0,0,0,0,1.7902,16.7791,6.5841,0,0,994,333.74,112.199,17.7781,0.8,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.562378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 12:00 am",0,266.497,263.982,0,0,0.695771,0.988532,0,61.1484,0,0,0,0,1.5649,14.7367,5.78268,0,0,994,348.305,115.992,16.7938,0.5,20.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.482543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 01:00 am",0,255.873,253.601,0,0,0.667653,0.988188,0,62.3975,0,0,0,0,1.37879,13.161,5.16438,0,0,994,3.72568,116.805,15.975,0.6,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.463335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 02:00 am",0,246.203,244.129,0,0,0.738362,0.989068,0,58.9909,0,0,0,0,1.23029,11.9005,4.66976,0,0,994,18.8625,114.521,14.4312,0.9,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.515175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 03:00 am",0,237.337,235.433,0,0,0.836059,0.990386,0,52.2351,0,0,0,0,1.0959,10.8496,4.25739,0,0,994,32.7253,109.451,14.2734,1.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.612423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 04:00 am",0,229.171,227.417,0,0,0.91144,0.99157,0,43.7125,0,0,0,0,0.980732,9.92715,3.89542,0,0,994,44.8976,102.155,14.1422,1.8,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.722816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 05:00 am",0,221.662,220.053,0,0,0.95968,0.992526,0,34.4302,0,0,0,0,0.880433,9.04486,3.5492,0,0,994,55.485,93.2209,13.8469,1.5,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.824815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 06:00 am",0,222.919,224.328,159,0.226199,0.987965,0.993498,0.564552,24.691,0.0195035,-78.4768,5.91881,62.3918,0.90774,9.35722,3.67177,68.67,0,994,64.8633,83.5648,14.7203,1,16.4,175,-355.488,0,0,-0.3703,0,0,0,0,0.908574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 07:00 am",155.539,293,393,500.515,1,1.00062,0.996016,0.867901,15.7343,0.543274,-72.1152,128.575,196.402,4.32602,34.1366,13.3952,204.048,37.9922,994,73.5092,72.7852,15.1437,1.1,17.8,520,-400.243,0,0,-0.416919,0,18.0175,0,0,0.96253,0.416919,0.023241,0,0,0.2893,0.104378,0,0,0,0.416919
"Jun 26, 08:00 am",772.444,293,393,693.722,1,1.00358,0.998252,1,7.04565,0.687887,-61.2147,206.401,272.216,4.24007,34.3581,13.4821,274.288,188.679,994,81.9731,61.4542,15.6938,0.9,19.6,699,50093.2,55.4094,55.4094,52.1805,0,0,48.6899,139.989,0.992449,3.22891,0.602295,1.33347,0,0.2893,0.104378,0.89946,0,3.22891,0
"Jun 26, 09:00 am",874.983,293,393,778.932,1,1.00064,0.999813,1,0.757907,0.699181,-49.8529,231.435,305.653,4.15537,34.5414,13.554,305.68,213.725,994,90.9915,49.8708,16.6344,1.2,21.4,779,49945.7,55.4094,55.4094,52.0267,0,0,73.7363,139.989,0.999913,3.38262,0.756011,1.33347,0,0.2893,0.104378,0.89946,0,3.38262,0
"Jun 26, 10:00 am",934.05,293,393,826.232,1,1.00362,0.998186,1,7.30862,0.697995,-37.7149,245.818,324.214,4.0673,34.6527,13.5977,326.869,228.153,994,101.841,38.3332,16.1906,1.5,23.3,833,49853.5,55.4094,55.4094,51.9308,0,0,88.1641,139.989,0.991875,3.47861,0.851994,1.33347,0,0.2893,0.104378,0.89946,0,3.47861,0
"Jun 26, 11:00 am",960.36,293,393,849.338,1,1.00284,0.99694,1,12.2113,0.687926,-24.6677,252.182,333.28,3.98965,34.6915,13.6129,340.996,234.58,994,117.408,27.3775,16.9141,1.7,25,869,49810.8,55.4094,55.4094,51.8863,0,0,94.5906,139.989,0.977374,3.52311,0.896497,1.33347,0,0.2893,0.104378,0.89946,0,3.52311,0
"Jun 26, 12:00 pm",956.014,293,393,847.693,1,1.00113,0.996185,1,15.0979,0.677793,-10.8341,251.074,332.635,3.92653,34.7345,13.6298,344.527,233.518,994,145.134,18.5265,17.4937,2.1,26.4,878,49817.9,55.4094,55.4094,51.8937,0,0,93.5291,139.989,0.965482,3.51568,0.889072,1.33347,0,0.2893,0.104378,0.89946,0,3.51568,0
"Jun 26, 01:00 pm",949.881,293,393,843.168,1,1.00062,0.996015,1,15.7362,0.674982,3.41218,249.565,330.859,3.87744,34.83,13.6673,343.742,232.02,994,191.927,16.0829,18.3594,2.8,27.5,876,49827.9,55.4094,55.4094,51.9041,0,0,92.031,139.989,0.962521,3.50525,0.878643,1.33347,0,0.2893,0.104378,0.89946,0,3.50525,0
"Jun 26, 02:00 pm",946.727,293,393,839.197,1,1.00188,0.996466,1,14.0298,0.681296,17.5618,248.813,329.301,3.84202,34.9681,13.7215,339.426,231.25,994,230.37,22.3031,18.9641,3.8,28.3,865,49833.1,55.4094,55.4094,51.9095,0,0,91.2605,139.989,0.97017,3.49991,0.873302,1.33347,0,0.2893,0.104378,0.89946,0,3.49991,0
"Jun 26, 03:00 pm",941.918,293,393,832.816,1,1.00349,0.997474,1,10.1283,0.693059,31.0768,247.569,326.797,3.82001,34.8478,13.6743,331.97,230.075,994,250.911,32.4801,18.9562,3.2,28.8,846,49840.9,55.4094,55.4094,51.9176,0,0,90.086,139.989,0.984416,3.4918,0.86519,1.33347,0,0.2893,0.104378,0.89946,0,3.4918,0
"Jun 26, 04:00 pm",909.767,293,393,805.642,1,1.00285,0.998917,1,4.37803,0.700884,43.6945,239.684,316.134,3.82001,34.7661,13.6422,317.059,222.222,994,263.676,43.814,18.8,3,28.8,808,49892,55.4094,55.4094,51.9709,0,0,82.2326,139.989,0.997082,3.43849,0.811876,1.33347,0,0.2893,0.104378,0.89946,0,3.43849,0
"Jun 26, 05:00 pm",834.498,293,393,744.095,1,1.00207,0.999302,1,2.82507,0.697262,55.4343,221.287,291.983,3.83321,34.7027,13.6173,292.338,203.836,994,273.429,55.4195,18.7344,3.2,28.5,745,50005.8,55.4094,55.4094,52.0894,0,0,63.8473,139.989,0.998785,3.31997,0.693362,1.33347,0,0.2893,0.104378,0.89946,0,3.31997,0
"Jun 26, 06:00 pm",713.183,293,393,644.718,1,1.00325,0.997227,1,11.0961,0.675714,66.5279,191.56,252.987,3.86856,34.3726,13.4878,257.807,174.204,994,282.069,66.9174,18.4813,2.2,27.7,657,50171.4,55.4094,55.4094,52.2618,0,0,34.2146,139.989,0.981306,3.14754,0.520926,1.33347,0,0.2893,0.104378,0.89946,0,3.14754,0
"Jun 26, 07:00 pm",202.802,293,393,442.677,0.742274,0.995976,0.994861,0.690004,19.9708,0.268027,75.8681,66.7187,173.707,3.92204,33.7914,13.2597,184.82,49.5369,994,290.543,78.034,17.9063,1.1,26.5,471,15212.9,17.5879,17.5879,15.8467,0,0,0,49.5369,0.939867,1.74112,0.046631,0.851083,0,0.2893,0.104378,0.44973,0,1.74112,0
"Jun 26, 08:00 pm",0,324.441,320.11,114.056,0,0.976335,0.992952,0,29.4653,0,0,0,44.7554,3.12659,26.7293,10.4886,51.4044,0,994,299.474,88.2856,17.3266,0.8,25.1,131,-355.488,0,0,-0.3703,0,0,0,0,0.870654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 09:00 pm",0,306.535,302.822,0,0,0.939783,0.992098,0,38.8878,0,0,0,0,2.56525,22.5472,8.84754,0,0,994,309.374,97.673,17.1891,1.4,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.778377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 10:00 pm",0,291.056,287.814,0,0,0.879369,0.991038,0,47.8927,0,0,0,0,2.15111,19.4291,7.62397,0,0,994,320.682,105.898,16.1922,1.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.670522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 11:00 pm",0,277.474,274.606,0,0,0.791268,0.989762,0,55.7247,0,0,0,0,1.83803,16.9744,6.66077,0,0,994,333.677,112.213,15.4469,2.2,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.56317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 12:00 am",0,265.502,262.959,0,0,0.696784,0.988545,0,61.101,0,0,0,0,1.59806,14.833,5.82049,0,0,994,348.245,116.019,14.6844,1.3,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.483267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 01:00 am",0,254.807,252.523,0,0,0.668415,0.988197,0,62.3652,0,0,0,0,1.39528,13.189,5.17537,0,0,994,3.67379,116.843,14.6219,1.2,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.463835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 02:00 am",0,245.183,243.121,0,0,0.738633,0.989071,0,58.976,0,0,0,0,1.23545,11.7749,4.62046,0,0,994,18.8222,114.569,13.9906,0.8,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.515398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 03:00 am",0,236.398,234.511,0,0,0.836089,0.990386,0,52.2325,0,0,0,0,1.09542,10.7042,4.20033,0,0,994,32.6973,109.505,13.5688,1.1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.612459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 04:00 am",0,228.307,226.569,0,0,0.911414,0.991569,0,43.7164,0,0,0,0,0.978471,9.8024,3.84646,0,0,994,44.8803,102.213,13.7156,1.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.72277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 05:00 am",0,220.866,219.272,0,0,0.959656,0.992525,0,34.4365,0,0,0,0,0.879242,8.9317,3.5048,0,0,994,55.476,93.2806,13.6156,1.2,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.824754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 06:00 am",0,222.123,223.525,161.72,0.22019,0.987954,0.993497,0.563042,24.6961,0.0191085,-78.5081,5.84437,63.4588,0.906403,9.1827,3.60329,69.8472,0,994,64.8606,83.6241,13.4344,0.5,15.7,178,-355.488,0,0,-0.3703,0,0,0,0,0.908537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 07:00 am",135.013,293,393,484.144,1,1.00062,0.996015,0.864918,15.7376,0.538527,-72.1788,123.942,189.978,4.35979,33.8664,13.2892,197.377,32.9785,994,73.5113,72.8456,13.9359,0.4,17.1,503,-391.532,0,0,-0.407845,0,13.0039,0,0,0.962514,0.407845,0.0141671,0,0,0.2893,0.104378,0,0,0,0.407845
"Jun 27, 08:00 am",725.557,293,393,655.018,1,1.00358,0.998252,1,7.0447,0.684313,-61.2765,194.886,257.029,4.27335,34.1136,13.3862,258.984,177.226,994,81.9789,61.5148,14.9547,0.4,18.9,660,50155.5,55.4094,55.4094,52.2453,0,0,37.2371,139.989,0.992451,3.16408,0.537464,1.33347,0,0.2893,0.104378,0.89946,0,3.16408,0
"Jun 27, 09:00 am",829.116,293,393,740.934,1,1.00064,0.999811,1,0.764811,0.696505,-49.9139,220.146,290.742,4.18347,34.2523,13.4406,290.768,202.522,994,90.9996,49.9314,15.4094,0.5,20.8,741,50013.6,55.4094,55.4094,52.0975,0,0,62.5326,139.989,0.999911,3.31184,0.685226,1.33347,0,0.2893,0.104378,0.89946,0,3.31184,0
"Jun 27, 10:00 am",897.842,293,393,796.45,1,1.00362,0.998183,1,7.32298,0.696004,-37.775,236.957,312.527,4.09496,34.539,13.5531,315.097,219.309,994,101.848,38.3941,15.7078,1.2,22.7,803,49910.6,55.4094,55.4094,51.9902,0,0,79.32,139.989,0.991843,3.41912,0.792512,1.33347,0,0.2893,0.104378,0.89946,0,3.41912,0
"Jun 27, 11:00 am",930.331,293,393,824.833,1,1.00283,0.996934,1,12.2341,0.686155,-24.7257,244.902,323.664,4.01238,34.7734,13.6451,331.186,227.245,994,117.402,27.4387,16.5313,2.2,24.5,844,49859.5,55.4094,55.4094,51.937,0,0,87.2558,139.989,0.97729,3.4724,0.845791,1.33347,0,0.2893,0.104378,0.89946,0,3.4724,0
"Jun 27, 12:00 pm",941.535,293,393,835.985,1,1.00111,0.996177,1,15.129,0.676778,-10.8876,247.599,328.041,3.94449,34.8441,13.6728,339.818,229.981,994,145.061,18.5834,17.3281,2.7,26,866,49841.5,55.4094,55.4094,51.9182,0,0,89.9925,139.989,0.965341,3.49116,0.864545,1.33347,0,0.2893,0.104378,0.89946,0,3.49116,0
"Jun 27, 01:00 pm",907.506,293,393,808.366,1,1.00059,0.996005,1,15.7743,0.672508,3.36359,239.254,317.203,3.89524,34.8855,13.6891,329.616,221.669,994,191.733,16.113,17.6469,3.4,27.1,840,49895.6,55.4094,55.4094,51.9746,0,0,81.6804,139.989,0.96234,3.4348,0.808188,1.33347,0,0.2893,0.104378,0.89946,0,3.4348,0
"Jun 27, 02:00 pm",895.113,293,393,796.348,1,1.00185,0.996454,1,14.0762,0.678675,17.5195,236.099,312.487,3.85528,34.6619,13.6013,322.16,218.642,994,230.208,22.3019,17.7656,2.4,28,821,49914.9,55.4094,55.4094,51.9946,0,0,78.6533,139.989,0.969973,3.41472,0.788111,1.33347,0,0.2893,0.104378,0.89946,0,3.41472,0
"Jun 27, 03:00 pm",875.279,293,393,777.56,1,1.00348,0.99746,1,10.1814,0.689678,31.0427,231.138,305.115,3.83321,34.4218,13.5071,309.996,213.797,994,250.799,32.4658,17.7578,1.5,28.5,790,49945.2,55.4094,55.4094,52.0263,0,0,73.8085,139.989,0.984253,3.38309,0.756477,1.33347,0,0.2893,0.104378,0.89946,0,3.38309,0
"Jun 27, 04:00 pm",840.902,293,393,748.751,1,1.00287,0.998903,1,4.43546,0.697,43.6683,222.76,293.81,3.8288,34.483,13.5311,294.692,205.4,994,263.59,43.7955,17.4281,2,28.6,751,49996.5,55.4094,55.4094,52.0797,0,0,65.4115,139.989,0.997005,3.32971,0.703102,1.33347,0,0.2893,0.104378,0.89946,0,3.32971,0
"Jun 27, 05:00 pm",636.919,293,393,581.322,1,1.00203,0.999317,1,2.76493,0.681222,55.4144,172.876,228.111,3.84644,34.288,13.4546,228.377,155.575,994,273.357,55.4009,17.5359,2.4,28.2,582,50264.1,55.4094,55.4094,52.3585,0,0,15.5863,139.989,0.998836,3.05088,0.424264,1.33347,0,0.2893,0.104378,0.89946,0,3.05088,0
"Jun 27, 06:00 pm",309.045,293,393,312.121,1,1.00327,0.997242,1,11.0344,0.604954,66.5126,92.7412,122.476,3.88633,34.0644,13.3669,124.783,75.488,994,282.003,66.9008,17.2609,3.6,27.3,318,25075,28.5153,28.5153,26.1198,0,0,0,75.488,0.981512,2.39551,0.111914,0.990456,0,0.2893,0.104378,0.89946,0,2.39551,0
"Jun 27, 07:00 pm",6.48437,293,393,124.111,0.743409,0.99606,0.994878,0.690291,19.9091,0.0305788,75.8621,18.7438,48.7011,3.94449,33.6786,13.2155,51.7968,1.58389,994,290.48,78.0212,16.625,3,26,132,-355.488,0,0,-0.3703,0,1.58389,0,0,0.940234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 08:00 pm",0,324.363,320.014,32.234,0,0.976513,0.992957,0,29.4028,0,0,0,12.6486,3.14228,26.8324,10.529,14.5188,0,994,299.412,88.2791,16.3969,1.7,24.6,37,-355.488,0,0,-0.3703,0,0,0,0,0.871189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 09:00 pm",0,306.524,302.829,0,0,0.940097,0.992104,0,38.8259,0,0,0,0,2.57826,22.3749,8.77992,0,0,994,309.31,97.6731,16.9844,0.7,23,0,-355.488,0,0,-0.3703,0,0,0,0,0.779055,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 10:00 pm",0,291.054,287.811,0,0,0.879893,0.991046,0,47.8323,0,0,0,0,2.15675,19.4155,7.61865,0,0,994,320.617,105.908,16.1875,1.7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.671303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 11:00 pm",0,277.505,274.645,0,0,0.792138,0.989774,0,55.6642,0,0,0,0,1.83892,16.9143,6.63717,0,0,994,333.613,112.234,15.7203,1.8,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.564043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 12:00 am",0,265.5,262.949,0,0,0.697932,0.988559,0,61.0471,0,0,0,0,1.59567,14.9024,5.84769,0,0,994,348.185,116.052,14.7844,1.7,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.484091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 01:00 am",0,254.75,252.455,0,0,0.669341,0.988208,0,62.3259,0,0,0,0,1.39603,13.2712,5.2076,0,0,994,3.62294,116.887,14.1703,1.7,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.464442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 02:00 am",0,245.028,242.945,0,0,0.739026,0.989076,0,58.9544,0,0,0,0,1.23606,11.9241,4.67902,0,0,994,18.7845,114.622,13.4,1.7,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.515721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 03:00 am",0,236.127,234.216,0,0,0.836189,0.990388,0,52.2237,0,0,0,0,1.09568,10.8708,4.2657,0,0,994,32.6732,109.564,12.7219,2.4,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.61258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 04:00 am",0,228.005,226.264,0,0,0.911426,0.991569,0,43.7146,0,0,0,0,0.979875,9.82134,3.85389,0,0,994,44.8676,102.276,12.4563,1.8,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.722791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 05:00 am",0,220.519,218.915,0,0,0.959653,0.992525,0,34.4373,0,0,0,0,0.879882,8.99179,3.52838,0,0,994,55.4722,93.3447,12.3562,1.8,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.824746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 06:00 am",0,220.879,221.672,148.092,0.213757,0.987955,0.993497,0.561421,24.6958,0.0103831,-78.5416,5.18057,58.1112,0.891187,9.23871,3.62527,63.9612,0,994,64.8635,83.6873,12.9563,1.8,15.3,163,-355.488,0,0,-0.3703,0,0,0,0,0.908539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 07:00 am",100.355,293,393,457.199,1,1.00062,0.996016,0.861731,15.7354,0.529549,-72.2466,116.613,179.405,4.38402,34.4703,13.5262,186.39,24.513,994,73.5195,72.9096,13.0063,2.7,16.6,475,-378.254,0,0,-0.394014,0,4.53835,0,0,0.962524,0.394014,0.000335683,0,0,0.2893,0.104378,0,0,0,0.394014
"Jun 28, 08:00 am",714.477,293,393,647.087,1,1.00358,0.998254,1,7.03796,0.682131,-61.3421,192.526,253.917,4.29724,34.9374,13.7094,255.845,174.52,994,81.9915,61.5786,13.6344,3.8,18.4,652,50169.7,55.4094,55.4094,52.2601,0,0,34.5306,139.989,0.992465,3.14926,0.522644,1.33347,0,0.2893,0.104378,0.89946,0,3.14926,0
"Jun 28, 09:00 am",839.656,293,393,750.931,1,1.00065,0.999808,1,0.777828,0.695967,-49.9781,223.118,294.665,4.20698,35.205,13.8144,294.692,205.096,994,91.0157,49.9952,14.8703,4.8,20.3,751,49998.3,55.4094,55.4094,52.0816,0,0,65.1071,139.989,0.999908,3.32781,0.701202,1.33347,0,0.2893,0.104378,0.89946,0,3.32781,0
"Jun 28, 10:00 am",904.443,293,393,803.356,1,1.00362,0.998177,1,7.34379,0.695062,-37.8376,239.011,315.237,4.12276,35.5932,13.9668,317.844,220.921,994,101.865,38.4584,15.0688,7.6,22.1,810,49900.4,55.4094,55.4094,51.9795,0,0,80.9322,139.989,0.991797,3.42982,0.803203,1.33347,0,0.2893,0.104378,0.89946,0,3.42982,0
"Jun 28, 11:00 am",909.947,293,393,809.105,1,1.00282,0.996926,1,12.2637,0.68409,-24.7852,240.228,317.493,4.04435,35.4682,13.9177,324.907,222.266,994,117.408,27.5039,15.7922,6.9,23.8,828,49891.8,55.4094,55.4094,51.9706,0,0,82.2766,139.989,0.97718,3.43878,0.81217,1.33347,0,0.2893,0.104378,0.89946,0,3.43878,0
"Jun 28, 12:00 pm",877.229,293,393,783.716,1,1.00108,0.996167,1,15.167,0.672487,-10.9415,232.109,307.53,3.98059,35.3069,13.8544,318.629,214.274,994,145,18.646,16.5281,6.3,25.2,812,49942.3,55.4094,55.4094,52.0232,0,0,74.2848,139.989,0.965167,3.38617,0.75956,1.33347,0,0.2893,0.104378,0.89946,0,3.38617,0
"Jun 28, 01:00 pm",432.007,293,393,415.639,1,1.00055,0.995993,1,15.8191,0.622493,3.31596,123.011,163.097,3.96251,34.4696,13.5259,169.517,105.523,994,191.538,16.15,16.1469,4.8,25.6,432,36854.2,41.0426,41.0426,38.3898,0,0,0,105.523,0.962127,2.6528,0.209426,1.15023,0,0.2893,0.104378,0.89946,0,2.6528,0
"Jun 28, 02:00 pm",634.44,293,393,581.849,1,1.00181,0.99644,1,14.1291,0.658214,17.4791,172.497,228.318,3.93101,34.6479,13.5958,235.44,154.97,994,230.035,22.3064,16.6906,4.2,26.3,600,50267,55.4094,55.4094,52.3615,0,0,14.9808,139.989,0.969748,3.04789,0.421274,1.33347,0,0.2893,0.104378,0.89946,0,3.04789,0
"Jun 28, 03:00 pm",795.937,293,393,713.451,1,1.00347,0.997445,1,10.2405,0.683389,31.0115,212.075,279.958,3.90416,35.0494,13.7534,284.49,194.417,994,250.677,32.4563,16.5875,5.6,26.9,725,50060.8,55.4094,55.4094,52.1467,0,0,54.4284,139.989,0.98407,3.26268,0.636067,1.33347,0,0.2893,0.104378,0.89946,0,3.26268,0
"Jun 28, 04:00 pm",357.928,293,393,352.909,1,1.00289,0.998887,1,4.49858,0.62939,43.6457,104.995,138.482,3.91757,34.7835,13.649,138.91,87.4283,994,263.497,43.7814,16.5219,8.6,26.6,354,29782.6,33.5188,33.5188,31.0235,0,0,0,87.4283,0.996919,2.49527,0.147858,1.05427,0,0.2893,0.104378,0.89946,0,2.49527,0
"Jun 28, 05:00 pm",473.733,293,393,448.502,1,1.00199,0.999333,1,2.69955,0.656772,55.3988,133.375,175.992,3.93999,34.9628,13.7194,176.188,115.715,994,273.278,55.3865,16.5297,8.6,26.1,449,40822,45.2681,45.2681,42.523,0,0,0,115.715,0.99889,2.74514,0.247869,1.20413,0,0.2893,0.104378,0.89946,0,2.74514,0
"Jun 28, 06:00 pm",505.457,293,393,475.159,1,1.00329,0.997259,1,10.9679,0.65008,66.5021,141.19,186.452,3.97154,35.0527,13.7547,189.922,123.464,994,281.932,66.8886,16.3375,8.8,25.4,484,43847.8,48.4921,48.4921,45.6748,0,0,0,123.464,0.981734,2.8173,0.278912,1.24525,0,0.2893,0.104378,0.89946,0,2.8173,0
"Jun 28, 07:00 pm",7.83315,293,393,128.866,0.744049,0.99615,0.994897,0.690464,19.8427,0.0355912,75.8585,19.4857,50.567,4.02149,34.5334,13.5509,53.7588,1.91334,994,290.412,78.0131,16.0187,9.2,24.3,137,-355.488,0,0,-0.3703,0,1.91334,0,0,0.940628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 08:00 pm",0,323.805,319.324,44.4599,0,0.976703,0.992963,0,29.3359,0,0,0,17.4461,3.17592,27.7702,10.897,20.0124,0,994,299.345,88.2771,15.5609,9.8,23.1,51,-355.488,0,0,-0.3703,0,0,0,0,0.871763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 09:00 pm",0,305.359,301.537,0,0,0.940433,0.992111,0,38.7593,0,0,0,0,2.58726,23.3044,9.14465,0,0,994,309.242,97.6788,15.7188,9.2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.779783,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 10:00 pm",0,289.522,286.207,0,0,0.880457,0.991055,0,47.7669,0,0,0,0,2.15769,19.9148,7.81458,0,0,994,320.549,105.923,14.9,8.1,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.672148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 11:00 pm",0,275.746,272.84,0,0,0.793085,0.989787,0,55.598,0,0,0,0,1.83431,17.2163,6.75567,0,0,994,333.546,112.261,14.1594,6.6,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.564995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 12:00 am",0,263.568,260.982,0,0,0.699213,0.988575,0,60.9866,0,0,0,0,1.58783,15.1325,5.93798,0,0,994,348.124,116.092,13.2234,5.9,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.485013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 01:00 am",0,252.665,250.339,0,0,0.670428,0.988221,0,62.2796,0,0,0,0,1.38403,13.4791,5.2892,0,0,994,3.5732,116.939,12.7094,5.9,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.465158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 02:00 am",0,242.707,240.575,0,0,0.739539,0.989083,0,58.926,0,0,0,0,1.22088,12.2712,4.8152,0,0,994,18.7496,114.683,11.5875,8.1,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.516144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 03:00 am",0,233.684,231.754,0,0,0.836358,0.99039,0,52.2089,0,0,0,0,1.08197,11.0017,4.31705,0,0,994,32.653,109.63,11.4344,6.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.612784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 04:00 am",0,225.403,223.63,0,0,0.911476,0.99157,0,43.7071,0,0,0,0,0.965137,10.0361,3.93818,0,0,994,44.8596,102.344,11.6766,6.9,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.722882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 05:00 am",0,217.811,216.19,0,0,0.959671,0.992526,0,34.4326,0,0,0,0,0.865351,9.10424,3.5725,0,0,994,55.4736,93.4133,11.7719,5.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.824792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 06:00 am",0,210.805,209.313,90.8581,0.206908,0.987967,0.993499,0.559691,24.69,0,-78.5774,3.06713,35.6527,0.775477,8.3334,3.27003,39.24,0,994,64.8721,83.7542,11.8594,4.5,13.5,100,-355.488,0,0,-0.3703,0,0,0,0,0.908581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 07:00 am",15.0159,293,393,402.351,1,1.00063,0.996018,0.858342,15.7276,0.512998,-72.3188,102.221,157.882,4.46714,34.6836,13.6099,164.023,3.66782,994,73.5339,72.977,12.5562,4.2,14.9,418,-353.216,0,0,-0.367933,0,0,0,0,0.962561,0.367933,-0.0257449,0,0,0.2893,0.104378,0,0,0,0.367933
"Jun 29, 08:00 am",616.409,293,393,566.713,1,1.00358,0.998257,1,7.02539,0.671985,-61.4114,168.613,222.378,4.38402,34.8207,13.6636,224.06,150.565,994,82.011,61.6455,13.3578,3.6,16.6,571,48032.7,53.0301,53.0301,50.034,0,0,0,134.258,0.992492,2.99608,0.399813,1.30313,0,0.2893,0.104378,0.89946,0,2.99608,0
"Jun 29, 09:00 am",765.463,293,393,689.933,1,1.00067,0.999803,1,0.796984,0.690562,-50.0455,204.996,270.73,4.28767,35.0015,13.7346,270.756,186.974,994,91.0396,50.062,14.4594,3.8,18.6,690,50102.7,55.4094,55.4094,52.1903,0,0,46.9848,139.989,0.999903,3.21904,0.592426,1.33347,0,0.2893,0.104378,0.89946,0,3.21904,0
"Jun 29, 10:00 am",831.924,293,393,743.802,1,1.00362,0.998171,1,7.37108,0.690478,-37.9027,221.292,291.868,4.19757,35.3886,13.8865,294.3,203.208,994,101.892,38.5259,14.3281,6.3,20.5,750,50009.6,55.4094,55.4094,52.0933,0,0,63.2187,139.989,0.991736,3.31608,0.689466,1.33347,0,0.2893,0.104378,0.89946,0,3.31608,0
"Jun 29, 11:00 am",826.158,293,393,740.6,1,1.0028,0.996917,1,12.3001,0.678455,-24.8462,219.883,290.612,4.11812,35.5898,13.9654,297.439,201.799,994,117.425,27.5732,15.2859,8.6,22.2,758,50017.9,55.4094,55.4094,52.102,0,0,61.8101,139.989,0.977045,3.30739,0.680774,1.33347,0,0.2893,0.104378,0.89946,0,3.30739,0
"Jun 29, 12:00 pm",850.335,293,393,762.32,1,1.00104,0.996155,1,15.212,0.670024,-10.9957,225.762,299.134,4.04893,35.6979,14.0078,309.996,207.705,994,144.953,18.7142,15.7313,9.8,23.7,790,49982.6,55.4094,55.4094,52.0652,0,0,67.7157,139.989,0.964962,3.34418,0.717565,1.33347,0,0.2893,0.104378,0.89946,0,3.34418,0
"Jun 29, 01:00 pm",788.959,293,393,711.792,1,1.00051,0.995979,1,15.8708,0.663667,3.26935,210.648,279.307,3.99873,35.5154,13.9362,290.376,192.713,994,191.343,16.194,16.2453,9.2,24.8,740,50070.5,55.4094,55.4094,52.1568,0,0,52.7239,139.989,0.961881,3.25256,0.625946,1.33347,0,0.2893,0.104378,0.89946,0,3.25256,0
"Jun 29, 02:00 pm",612.312,293,393,564.246,1,1.00177,0.996425,1,14.1884,0.654903,17.4409,167.269,221.41,3.97154,34.9969,13.7328,228.377,149.565,994,229.852,22.3168,16.5328,6.9,25.4,582,50292.2,55.4094,55.4094,52.3877,0,0,9.57568,139.989,0.969495,3.02162,0.395008,1.33347,0,0.2893,0.104378,0.89946,0,3.02162,0
"Jun 29, 03:00 pm",759.498,293,393,683.788,1,1.00345,0.997429,1,10.3057,0.680251,30.9834,203.251,268.318,3.95349,35.1199,13.7811,272.718,185.517,994,250.546,32.4515,16.5031,6.3,25.8,695,50110.8,55.4094,55.4094,52.1987,0,0,45.5277,139.989,0.983867,3.21066,0.584053,1.33347,0,0.2893,0.104378,0.89946,0,3.21066,0
"Jun 29, 04:00 pm",489.004,293,393,460.533,1,1.00292,0.99887,1,4.56731,0.658867,43.6269,137.016,180.713,3.958,34.6903,13.6125,181.289,119.445,994,263.396,43.7717,16.4031,5.9,25.7,462,42276.6,46.8178,46.8178,44.0381,0,0,0,119.445,0.996824,2.77965,0.262616,1.22389,0,0.2893,0.104378,0.89946,0,2.77965,0
"Jun 29, 05:00 pm",692.638,293,393,628.338,1,1.00195,0.999351,1,2.62897,0.685461,55.3875,186.849,246.56,3.96702,34.9059,13.6971,246.82,169.185,994,273.193,55.3764,16.0859,5.3,25.5,629,50197.2,55.4094,55.4094,52.2888,0,0,29.1962,139.989,0.998948,3.12061,0.493994,1.33347,0,0.2893,0.104378,0.89946,0,3.12061,0
"Jun 29, 06:00 pm",564.032,293,393,523.39,1,1.00331,0.997278,1,10.8965,0.658725,66.4964,155.528,205.378,3.99873,35.0596,13.7574,209.149,137.772,994,281.856,66.8808,15.7375,7.9,24.8,533,49507.6,54.5262,54.5262,51.5705,0,0,0,137.772,0.98197,2.9557,0.340349,1.32221,0,0.2893,0.104378,0.89946,0,2.9557,0
"Jun 29, 07:00 pm",99.3398,293,393,276.668,0.744189,0.996246,0.994917,0.690522,19.7715,0.210331,75.8573,41.8511,108.565,4.05351,34.4867,13.5326,115.366,24.265,994,290.34,78.0098,14.9672,6.3,23.6,294,5426.7,7.21496,7.21496,5.65281,0,0,0,24.265,0.941049,1.56215,-4.13991e-05,0.718783,0,0.2893,0.104378,0.44973,0,1.56215,0
"Jun 29, 08:00 pm",0,324.055,319.633,22.6817,0,0.976904,0.992968,0,29.2645,0,0,0,8.9003,3.22132,27.196,10.6717,10.2024,0,994,299.273,88.2797,14.7,4,22.2,26,-355.488,0,0,-0.3703,0,0,0,0,0.872373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 09:00 pm",0,305.819,302.039,0,0,0.940791,0.992118,0,38.6883,0,0,0,0,2.61961,22.9073,8.98881,0,0,994,309.171,97.6901,15.0625,4.2,21,0,-355.488,0,0,-0.3703,0,0,0,0,0.780558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 10:00 pm",0,290.086,286.792,0,0,0.88106,0.991065,0,47.6968,0,0,0,0,2.17703,19.7302,7.74213,0,0,994,320.477,105.945,14.175,5,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.673054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 11:00 pm",0,276.451,273.576,0,0,0.794106,0.9898,0,55.5264,0,0,0,0,1.84744,16.9736,6.66044,0,0,994,333.477,112.295,13.7344,3.2,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.566027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 12:00 am",0,264.353,261.782,0,0,0.700623,0.988593,0,60.9198,0,0,0,0,1.59214,15.0301,5.8978,0,0,994,348.062,116.139,13.0422,3.8,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.486033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 01:00 am",0,253.417,251.082,0,0,0.671674,0.988237,0,62.2263,0,0,0,0,1.37505,13.5884,5.33209,0,0,994,3.52466,116.997,12.9719,6.3,16.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.465981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 02:00 am",0,243.526,241.41,0,0,0.740173,0.989091,0,58.8909,0,0,0,0,1.20364,12.217,4.79395,0,0,994,18.7175,114.749,12.9188,6.6,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.516669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 03:00 am",0,234.56,232.64,0,0,0.836598,0.990394,0,52.1879,0,0,0,0,1.06263,10.9944,4.31421,0,0,994,32.6368,109.701,12.6359,5.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.613074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 04:00 am",0,226.242,224.458,0,0,0.911566,0.991572,0,43.6939,0,0,0,0,0.942871,10.183,3.99582,0,0,994,44.8564,102.417,12.7875,8.8,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.723041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 05:00 am",0,218.602,216.97,0,0,0.959711,0.992527,0,34.4224,0,0,0,0,0.843513,9.24899,3.6293,0,0,994,55.4803,93.4862,12.7875,7.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.824893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 06:00 am",0,211.499,209.984,46.3418,0.199652,0.98799,0.993502,0.557853,24.6789,0,-78.6154,1.50459,18.1845,0.753723,8.55328,3.35631,20.0124,0,994,64.8864,83.8249,13.2484,8.4,16.1,51,-355.488,0,0,-0.3703,0,0,0,0,0.908662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 07:00 am",0,283.048,335.801,281.086,1,1.00064,0.996021,0.854756,15.7142,0.508598,-72.3951,71.115,110.298,2.93119,25.2505,9.90831,114.581,0,994,73.5545,73.0477,14.4141,7.6,17.5,292,-355.488,0,0,-0.3703,0,0,0,0,0.962625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 08:00 am",417.17,293,393,475.423,1,1.00358,0.998262,1,7.00695,0.656814,-61.4845,141.452,186.556,4.24956,35.0352,13.7478,187.96,101.899,994,82.0373,61.7155,15.4156,6.9,19.4,479,27553.9,31.2164,31.2164,28.7019,0,0,0,81.9242,0.992531,2.51446,0.19641,1.02491,0,0.2893,0.104378,0.89946,0,2.51446,0
"Jun 30, 09:00 am",660.861,293,393,603.938,1,1.00069,0.999797,1,0.822301,0.681084,-50.116,179.447,236.985,4.1507,35.3546,13.8731,237.01,161.423,994,91.0716,50.1318,16.1875,8.4,21.5,604,50236,55.4094,55.4094,52.3291,0,0,21.4343,139.989,0.999897,3.08025,0.453633,1.33347,0,0.2893,0.104378,0.89946,0,3.08025,0
"Jun 30, 10:00 am",745.138,293,393,672.346,1,1.00363,0.998162,1,7.40484,0.684123,-37.9701,200.031,263.828,4.05351,35.5985,13.9689,266.047,182.009,994,101.928,38.5967,16.2563,10.3,23.6,678,50129.9,55.4094,55.4094,52.2186,0,0,42.02,139.989,0.99166,3.19073,0.564122,1.33347,0,0.2893,0.104378,0.89946,0,3.19073,0
"Jun 30, 11:00 am",781.277,293,393,703.357,1,1.00278,0.996906,1,12.3432,0.67546,-24.9086,208.819,275.997,3.96702,35.7171,14.0154,282.528,190.836,994,117.455,27.6463,16.7891,11.7,25.5,720,50081.1,55.4094,55.4094,52.1679,0,0,50.8474,139.989,0.976885,3.2415,0.614891,1.33347,0,0.2893,0.104378,0.89946,0,3.2415,0
"Jun 30, 12:00 pm",804.892,293,393,724.507,1,1.001,0.996141,1,15.2639,0.667152,-11.0501,214.552,284.297,3.89524,35.81,14.0518,294.692,196.605,994,144.917,18.7879,17.8422,13,27.1,751,50048.2,55.4094,55.4094,52.1336,0,0,56.6157,139.989,0.964724,3.27578,0.649165,1.33347,0,0.2893,0.104378,0.89946,0,3.27578,0
"Jun 30, 01:00 pm",808.227,293,393,727.932,1,1.00046,0.995964,1,15.9293,0.664607,3.22386,215.41,285.64,3.83761,36.0688,14.1534,297.047,197.419,994,191.147,16.245,18.0875,16.8,28.4,757,50043.5,55.4094,55.4094,52.1287,0,0,57.4302,139.989,0.961601,3.28069,0.654076,1.33347,0,0.2893,0.104378,0.89946,0,3.28069,0
"Jun 30, 02:00 pm",826.911,293,393,741.448,1,1.00173,0.996407,1,14.2541,0.67286,17.4048,219.787,290.944,3.79371,35.7033,14.01,300.186,201.983,994,229.659,22.333,18.4234,12.3,29.4,765,50016.8,55.4094,55.4094,52.1008,0,0,61.9941,139.989,0.969213,3.30852,0.681906,1.33347,0,0.2893,0.104378,0.89946,0,3.30852,0
"Jun 30, 03:00 pm",816.523,293,393,730.848,1,1.00344,0.99741,1,10.3769,0.68408,30.9584,217.232,286.785,3.76755,35.7261,14.0189,291.553,199.446,994,250.406,32.4516,18.2031,13,30,743,50031.7,55.4094,55.4094,52.1164,0,0,59.4567,139.989,0.983644,3.29298,0.666366,1.33347,0,0.2893,0.104378,0.89946,0,3.29298,0
"Jun 30, 04:00 pm",774.466,293,393,695.711,1,1.00295,0.998852,1,4.6416,0.690676,43.6119,206.987,272.997,3.75886,35.8187,14.0553,273.895,189.173,994,263.287,43.7664,17.9344,15,30.2,698,50090.5,55.4094,55.4094,52.1776,0,0,49.1838,139.989,0.99672,3.23178,0.605168,1.33347,0,0.2893,0.104378,0.89946,0,3.23178,0
"Jun 30, 05:00 pm",626.78,293,393,574.429,1,1.00191,0.999369,1,2.55327,0.678538,55.3806,170.814,225.406,3.7719,35.5332,13.9432,225.63,153.099,994,273.102,55.3707,17.7125,13.9,29.9,575,50275.8,55.4094,55.4094,52.3707,0,0,13.1096,139.989,0.999007,3.03871,0.412094,1.33347,0,0.2893,0.104378,0.89946,0,3.03871,0
"Jun 30, 06:00 pm",543.134,293,393,505.844,1,1.00333,0.997297,1,10.8204,0.656488,66.4956,150.32,198.493,3.80684,35.2853,13.8459,202.086,132.667,994,281.773,66.8776,17.7719,12,29.1,515,47472.6,52.3561,52.3561,49.4506,0,0,0,132.667,0.98222,2.90549,0.317816,1.29453,0,0.2893,0.104378,0.89946,0,2.90549,0
"Jun 30, 07:00 pm",106.348,293,393,288.098,0.743826,0.996347,0.994938,0.690464,19.6957,0.216338,75.8585,43.5604,113.05,3.8597,34.9744,13.7239,120.074,25.9767,994,290.262,78.0112,17.1187,12.3,27.9,306,6069.77,7.89615,7.89615,6.32268,0,0,0,25.9767,0.941496,1.57347,0.0025933,0.727472,0,0.2893,0.104378,0.44973,0,1.57347,0
"Jun 30, 08:00 pm",0,323.851,319.381,45.397,0,0.977117,0.992975,0,29.1887,0,0,0,17.8138,3.04941,28.0077,10.9902,20.4048,0,994,299.198,88.287,17.0469,13.9,26.5,52,-355.488,0,0,-0.3703,0,0,0,0,0.873018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 09:00 pm",0,305.487,301.683,0,0,0.941169,0.992126,0,38.6128,0,0,0,0,2.48487,23.4305,9.19412,0,0,994,309.096,97.707,17.4172,11.7,24.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.781381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 10:00 pm",0,289.68,286.371,0,0,0.881702,0.991075,0,47.6218,0,0,0,0,2.07224,20.0978,7.88636,0,0,994,320.403,105.973,16.1859,11.3,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.674021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 11:00 pm",0,275.867,272.951,0,0,0.795199,0.989815,0,55.4492,0,0,0,0,1.7533,17.497,6.86584,0,0,994,333.406,112.336,15.45,11.3,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.567136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 12:00 am",0,263.623,261.022,0,0,0.70216,0.988612,0,60.8466,0,0,0,0,1.51013,15.437,6.05749,0,0,994,348,116.192,15.3781,11.3,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.48715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 01:00 am",0,252.7,250.371,0,0,0.673077,0.988254,0,62.166,0,0,0,0,1.32227,13.6573,5.35914,0,0,994,3.4774,117.062,15.5969,9.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.466912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 02:00 am",0,242.723,240.587,0,0,0.740928,0.989101,0,58.849,0,0,0,0,1.16863,12.4345,4.87929,0,0,994,18.6883,114.822,14.3141,12.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.517295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 03:00 am",0,233.553,231.589,0,0,0.836907,0.990398,0,52.1606,0,0,0,0,1.04344,11.3362,4.44833,0,0,994,32.6246,109.778,13.6953,13.6,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.61345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 04:00 am",0,225.143,223.345,0,0,0.911694,0.991574,0,43.6748,0,0,0,0,0.930218,10.2999,4.04169,0,0,994,44.858,102.495,13.4469,13.2,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.72327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 05:00 am",0,217.432,215.787,0,0,0.959772,0.992528,0,34.4066,0,0,0,0,0.832571,9.34851,3.66836,0,0,994,55.4923,93.5634,13.5813,11.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.825048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 06:00 am",0,217.095,217.424,149.949,0.191996,0.988024,0.993507,0.555909,24.6622,0.00257734,-78.6556,4.66564,58.8401,0.834249,9.33873,3.66452,64.746,0,994,64.9064,83.8991,14.3938,8.5,15.8,165,-355.488,0,0,-0.3703,0,0,0,0,0.908784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 07:00 am",135.726,293,393,507.351,1,1.00066,0.996026,0.850975,15.6951,0.530011,-72.4755,127.795,199.084,4.35495,35.2611,13.8364,206.795,33.1527,994,73.5813,73.1217,15.4031,7.8,17.2,527,-391.824,0,0,-0.40815,0,13.178,0,0,0.962715,0.40815,0.0144712,0,0,0.2893,0.104378,0,0,0,0.40815
"Jul 1, 08:00 am",799.375,293,393,717.638,1,1.00357,0.998268,1,6.98262,0.688239,-61.5611,213.518,281.601,4.27335,35.6469,13.9878,283.705,195.257,994,82.0706,61.7885,15.6969,8.5,18.9,723,50056,55.4094,55.4094,52.1417,0,0,55.2681,139.989,0.992583,3.26769,0.64108,1.33347,0,0.2893,0.104378,0.89946,0,3.26769,0
"Jul 1, 09:00 am",899.93,293,393,800.911,1,1.00071,0.999789,1,0.853803,0.699364,-50.1895,237.978,314.277,4.18347,35.6151,13.9753,314.312,219.819,994,91.1114,50.2046,15.9562,7.5,20.8,801,49907.4,55.4094,55.4094,51.9869,0,0,79.8298,139.989,0.999889,3.4225,0.795886,1.33347,0,0.2893,0.104378,0.89946,0,3.4225,0
"Jul 1, 10:00 am",953.771,293,393,843.826,1,1.00363,0.998152,1,7.4451,0.697657,-38.0398,251.047,331.117,4.09496,35.6324,13.9821,333.932,232.97,994,101.973,38.6705,15.9813,7.5,22.7,851,49821.6,55.4094,55.4094,51.8975,0,0,92.9812,139.989,0.991569,3.51186,0.885251,1.33347,0,0.2893,0.104378,0.89946,0,3.51186,0
"Jul 1, 11:00 am",962.704,293,393,852.657,1,1.00276,0.996893,1,12.3931,0.686445,-24.9725,253.136,334.583,4.01693,35.5923,13.9664,342.565,235.152,994,117.496,27.7233,16.275,7.5,24.4,873,49806.9,55.4094,55.4094,51.8822,0,0,95.1633,139.989,0.976698,3.52713,0.900515,1.33347,0,0.2893,0.104378,0.89946,0,3.52713,0
"Jul 1, 12:00 pm",958.843,293,393,851.612,1,1.00096,0.996125,1,15.3227,0.675949,-11.1048,252.176,334.172,3.95349,35.7127,14.0137,346.489,234.209,994,144.895,18.8671,17.0109,9.1,25.8,883,49813.3,55.4094,55.4094,51.8889,0,0,94.22,139.989,0.964453,3.52051,0.893901,1.33347,0,0.2893,0.104378,0.89946,0,3.52051,0
"Jul 1, 01:00 pm",978.834,293,393,869.004,1,1.0004,0.995946,1,15.9946,0.674012,3.17954,257.137,340.997,3.90416,36.0378,14.1412,354.73,239.092,994,190.951,16.303,17.525,12.7,26.9,904,49780.2,55.4094,55.4094,51.8544,0,0,99.103,139.989,0.961288,3.555,0.92839,1.33347,0,0.2893,0.104378,0.89946,0,3.555,0
"Jul 1, 02:00 pm",998.646,293,393,883.639,1,1.00168,0.996388,1,14.3262,0.681623,17.3711,261.919,346.74,3.86413,35.9917,14.1231,357.869,243.932,994,229.457,22.3553,17.4094,12.2,27.8,912,49746.8,55.4094,55.4094,51.8196,0,0,103.943,139.989,0.968903,3.5898,0.963185,1.33347,0,0.2893,0.104378,0.89946,0,3.5898,0
"Jul 1, 03:00 pm",1006.06,293,393,887.027,1,1.00342,0.997391,1,10.4541,0.694295,30.9365,263.644,348.07,3.84202,35.8311,14.0601,353.945,245.742,994,250.257,32.4567,17.8312,10.5,28.3,902,49734.1,55.4094,55.4094,51.8064,0,0,105.753,139.989,0.983401,3.60297,0.976359,1.33347,0,0.2893,0.104378,0.89946,0,3.60297,0
"Jul 1, 04:00 pm",982.89,293,393,867.048,1,1.00298,0.998832,1,4.7214,0.703255,43.6008,257.966,340.23,3.83761,35.7929,14.0451,341.388,240.083,994,263.171,43.7657,18.2828,10.5,28.4,870,49773.4,55.4094,55.4094,51.8473,0,0,100.094,139.989,0.996607,3.56208,0.935464,1.33347,0,0.2893,0.104378,0.89946,0,3.56208,0
"Jul 1, 05:00 pm",914.133,293,393,811.244,1,1.00186,0.999389,1,2.47252,0.700778,55.3782,241.226,318.332,3.85086,35.9007,14.0874,318.629,223.288,994,273.004,55.3695,18.0609,12.7,28.1,812,49885.2,55.4094,55.4094,51.9637,0,0,83.2992,139.989,0.999069,3.44563,0.819022,1.33347,0,0.2893,0.104378,0.89946,0,3.44563,0
"Jul 1, 06:00 pm",763.756,293,393,687.739,1,1.00335,0.997318,1,10.7396,0.679178,66.4998,204.382,269.869,3.88633,35.522,13.9388,274.68,186.557,994,281.685,66.879,17.8078,10.5,27.3,700,50105,55.4094,55.4094,52.1927,0,0,46.5676,139.989,0.982484,3.21663,0.590023,1.33347,0,0.2893,0.104378,0.89946,0,3.21663,0
"Jul 1, 07:00 pm",246.324,293,393,515.256,0.742956,0.996454,0.99496,0.690288,19.6154,0.280315,75.8621,77.8059,202.187,3.93999,34.9093,13.6984,214.643,60.1675,994,290.179,78.0174,17.5844,7.1,26.1,547,19428.5,22.0608,22.0608,20.238,0,0,0,60.1675,0.941967,1.82279,0.0712471,0.908133,0,0.2893,0.104378,0.44973,0,1.82279,0
"Jul 1, 08:00 pm",0,324.108,319.699,77.7592,0,0.977341,0.992981,0,29.1086,0,0,0,30.5127,3.12774,27.3368,10.727,34.9236,0,994,299.117,88.2989,17.3563,4.9,24.7,89,-355.488,0,0,-0.3703,0,0,0,0,0.873699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 09:00 pm",0,305.958,302.198,0,0,0.941567,0.992134,0,38.533,0,0,0,0,2.55223,22.9368,9.00041,0,0,994,309.016,97.7296,17.3406,4.7,23.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.78225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 10:00 pm",0,290.34,287.07,0,0,0.88238,0.991086,0,47.5422,0,0,0,0,2.12757,19.6773,7.72137,0,0,994,320.325,106.007,16.9953,4.6,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.675047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 11:00 pm",0,276.693,273.812,0,0,0.796362,0.989831,0,55.3667,0,0,0,0,1.80587,17.1269,6.72058,0,0,994,333.333,112.383,16.8062,4.6,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.568322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 12:00 am",0,264.574,261.998,0,0,0.70382,0.988632,0,60.767,0,0,0,0,1.56148,15.1452,5.94298,0,0,994,347.938,116.253,15.9312,5,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.488363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 01:00 am",0,253.727,251.412,0,0,0.674634,0.988273,0,62.0987,0,0,0,0,1.35384,13.4966,5.29605,0,0,994,3.43149,117.134,15.1531,5.2,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.467949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 02:00 am",0,243.894,241.789,0,0,0.741802,0.989112,0,58.8004,0,0,0,0,1.18916,12.1834,4.78077,0,0,994,18.662,114.901,14.6656,6,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.518022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 03:00 am",0,234.849,232.909,0,0,0.837288,0.990404,0,52.1271,0,0,0,0,1.04822,11.1782,4.38632,0,0,994,32.6166,109.86,14.5,8.5,17,0,-355.488,0,0,-0.3703,0,0,0,0,0.613912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 04:00 am",0,226.553,224.776,0,0,0.911861,0.991577,0,43.65,0,0,0,0,0.931898,10.1666,3.98939,0,0,994,44.8645,102.577,14.4734,8.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.72357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 05:00 am",0,219.027,217.419,0,0,0.959855,0.99253,0,34.3852,0,0,0,0,0.836431,9.10026,3.57094,0,0,994,55.5096,93.6448,14.2563,5.2,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.825259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 06:00 am",0,219.591,220.521,180.88,0.18395,0.988069,0.993514,0.553861,24.6399,0.0105241,-78.6979,5.37261,70.9774,0.849348,9.43289,3.70147,78.0876,0,994,64.9322,83.9769,14.5656,5.7,17.3,199,-355.488,0,0,-0.3703,0,0,0,0,0.908946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 07:00 am",19.2359,293,393,388.984,1,1.00068,0.996033,0.847003,15.6703,0.501965,-72.5599,97.5253,152.637,4.29245,34.8024,13.6565,158.53,4.69859,994,73.6143,73.1989,15.0625,6,18.5,404,-354.198,0,0,-0.368956,0,0,0,0,0.962832,0.368956,-0.0247219,0,0,0.2893,0.104378,0,0,0,0.368956
