"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 2, 08:00 am",727.751,293,393,658.125,1,1.00357,0.998276,1,6.95237,0.683276,-61.6412,195.812,258.248,4.19757,35.3022,13.8526,260.161,177.762,994,82.1107,61.8644,16.2422,6.8,20.5,663,50152.6,55.4094,55.4094,52.2423,0,0,22.4969,139.989,0.992647,3.16703,0.540421,1.33347,0,0.2893,0.104378,0.89946,0,3.16703,0
"Jul 2, 09:00 am",592.401,293,393,546.934,1,1.00074,0.99978,1,0.891507,0.674149,-50.266,162.516,214.617,4.11348,34.9163,13.7012,214.643,144.701,994,91.1592,50.2801,16.8312,5.7,22.3,547,50314.3,55.4094,55.4094,52.4107,0,0,4.71212,139.989,0.999879,2.99864,0.372026,1.33347,0,0.2893,0.104378,0.89946,0,2.99864,0
"Jul 2, 10:00 am",615.322,293,393,565.134,1,1.00363,0.99814,1,7.49187,0.671978,-38.1118,168.132,221.759,4.03977,35.1493,13.7926,223.668,150.3,994,102.028,38.7474,16.2047,7.8,23.9,570,50288.8,55.4094,55.4094,52.3842,0,0,10.3109,139.989,0.991463,3.02515,0.398536,1.33347,0,0.2893,0.104378,0.89946,0,3.02515,0
"Jul 2, 11:00 am",721.167,293,393,653.269,1,1.00274,0.996878,1,12.4498,0.671022,-25.0375,193.934,256.343,3.96251,35.2123,13.8173,262.516,176.154,994,117.55,27.804,16.85,7.5,25.6,669,50161.1,55.4094,55.4094,52.2512,0,0,36.1648,139.989,0.976485,3.15818,0.531569,1.33347,0,0.2893,0.104378,0.89946,0,3.15818,0
"Jul 2, 12:00 pm",845.625,293,393,757.821,1,1.00091,0.996108,1,15.3885,0.669703,-11.1595,224.388,297.369,3.88633,35.5433,13.9472,308.426,206.554,994,144.885,18.9518,17.2609,9.5,27.3,786,49989.5,55.4094,55.4094,52.0724,0,0,66.5651,139.989,0.964149,3.33694,0.710326,1.33347,0,0.2893,0.104378,0.89946,0,3.33694,0
"Jul 2, 01:00 pm",587.929,293,393,544.853,1,1.00034,0.995927,1,16.0667,0.64546,3.1365,161.208,213.8,3.84644,35.0484,13.753,222.491,143.609,994,190.757,16.3679,18.1219,8.5,28.2,567,50319.2,55.4094,55.4094,52.4158,0,0,3.61986,139.989,0.96094,2.99356,0.36695,1.33347,0,0.2893,0.104378,0.89946,0,2.99356,0
"Jul 2, 02:00 pm",747.168,293,393,675.089,1,1.00163,0.996368,1,14.4046,0.667287,17.3397,200.088,264.905,3.81123,35.096,13.7717,273.503,182.505,994,229.246,22.3835,17.9063,7.1,29,697,50127.2,55.4094,55.4094,52.2158,0,0,42.5158,139.989,0.968563,3.19353,0.56692,1.33347,0,0.2893,0.104378,0.89946,0,3.19353,0
"Jul 2, 03:00 pm",376.151,293,393,367.693,1,1.0034,0.99737,1,10.5371,0.626062,30.9179,109.282,144.283,3.79809,34.6702,13.6046,146.758,91.8793,994,250.099,32.4668,17.5031,8.1,29.3,374,31528.4,35.3754,35.3754,32.8421,0,0,0,91.8793,0.983137,2.5333,0.16221,1.07795,0,0.2893,0.104378,0.89946,0,2.5333,0
"Jul 2, 04:00 pm",407.918,293,393,393.611,1,1.00301,0.998811,1,4.80663,0.642841,43.5937,117.109,154.453,3.79371,34.8531,13.6764,154.998,99.639,994,263.047,43.7696,16.9391,9.5,29.4,395,34561.3,38.6021,38.6021,36.0014,0,0,0,99.639,0.996483,2.60071,0.188467,1.11911,0,0.2893,0.104378,0.89946,0,2.60071,0
"Jul 2, 05:00 pm",253.682,293,393,266.768,1,1.0018,0.999411,1,2.38678,0.591434,55.3803,79.322,104.68,3.81562,34.5092,13.5414,104.771,61.965,994,272.9,55.3727,16.5562,8.1,28.9,267,20142.5,22.8187,22.8187,20.9818,0,0,0,61.965,0.999132,1.83691,0.075701,0.917799,0,0.2893,0.104378,0.44973,0,1.83691,0
"Jul 2, 06:00 pm",192.198,293,393,216.207,1,1.00337,0.99734,1,10.6542,0.543817,66.5089,64.2552,84.8398,3.85528,34.2846,13.4533,86.328,46.9466,994,281.592,66.8849,16.3594,6.6,28,220,14189.9,16.5029,16.5029,14.7812,0,0,0,46.9466,0.982761,1.72173,0.0410802,0.837246,0,0.2893,0.104378,0.44973,0,1.72173,0
"Jul 2, 07:00 pm",0,324.142,319.741,6.59725,0.741578,0.996566,0.994984,0.689994,19.5305,0,75.8683,0.994076,2.58876,3.05026,27.4718,10.7799,2.7468,0,994,290.092,78.0285,15.9406,7.5,26.8,7,-355.488,0,0,-0.3703,0,0,0,0,0.942464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 08:00 pm",0,305.96,302.191,0,0,0.977575,0.992988,0,29.0244,0,0,0,0,2.47817,23.1919,9.1005,0,0,994,299.033,88.3156,15.5391,7.8,25.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.874413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 09:00 pm",0,290.31,287.033,0,0,0.941984,0.992142,0,38.4489,0,0,0,0,2.06244,19.8913,7.80536,0,0,994,308.934,97.7579,15.35,7.5,24.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.783163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 10:00 pm",0,276.628,273.74,0,0,0.883095,0.991097,0,47.4579,0,0,0,0,1.75031,17.3219,6.79713,0,0,994,320.245,106.047,15.0219,7.5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.676131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 11:00 pm",0,264.53,261.96,0,0,0.797594,0.989848,0,55.2788,0,0,0,0,1.51064,15.231,5.97665,0,0,994,333.258,112.436,14.4813,6.8,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.569584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 12:00 am",0,253.783,251.49,0,0,0.7056,0.988654,0,60.6811,0,0,0,0,1.32421,13.4107,5.26235,0,0,994,347.875,116.32,13.9016,4.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.48967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 01:00 am",0,244.074,241.994,0,0,0.676343,0.988294,0,62.0245,0,0,0,0,1.17001,12.0485,4.72784,0,0,994,3.38703,117.212,13.3875,4.6,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.469094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 02:00 am",0,235.17,233.26,0,0,0.742795,0.989125,0,58.7449,0,0,0,0,1.04568,10.9804,4.3087,0,0,994,18.6387,114.986,12.7344,5.4,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.51885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 03:00 am",0,226.947,225.183,0,0,0.837739,0.99041,0,52.0872,0,0,0,0,0.933296,10.0791,3.95506,0,0,994,32.6127,109.948,12.6641,6.6,17,0,-355.488,0,0,-0.3703,0,0,0,0,0.614461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 04:00 am",0,219.339,217.711,0,0,0.912068,0.991581,0,43.6192,0,0,0,0,0.841493,9.2373,3.62472,0,0,994,44.8759,102.665,12.8281,6.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.72394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 05:00 am",0,212.268,210.76,0,0,0.95996,0.992533,0,34.3581,0,0,0,0,0.7579,8.51397,3.34088,0,0,994,55.5324,93.7303,12.5938,7.1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.825526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 06:00 am",0,205.722,204.332,6.36403,0.175524,0.988125,0.993522,0.55171,24.6121,0,-78.7424,0.179681,2.49725,0.686448,7.78894,3.05638,2.7468,0,994,64.9637,84.0581,12.5203,6,16.7,7,-355.488,0,0,-0.3703,0,0,0,0,0.909148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 07:00 am",0,229.119,245.555,94.3716,1,1.0007,0.996041,0.842843,15.6398,0.467226,-72.6483,23.5453,37.0314,1.09139,11.4337,4.48658,38.4552,0,994,73.6535,73.2792,12.9953,4.9,17.8,98,-355.488,0,0,-0.3703,0,0,0,0,0.962976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 08:00 am",348.366,293,393,564.86,1,1.00357,0.998285,1,6.91618,0.672348,-61.7248,168.064,221.651,4.24007,34.9249,13.7046,223.276,85.0927,994,82.1578,61.9432,13.7406,4.9,19.6,569,21340.3,24.1482,24.1482,22.2295,0,0,0,65.118,0.992723,1.9187,0.140534,0.934757,0,0.2893,0.104378,0.44973,0,1.9187,0
"Jul 3, 09:00 am",951.972,293,393,842.888,1,1.00078,0.999769,1,0.935429,0.702949,-50.3453,250.461,330.749,4.13206,35.1645,13.7985,330.793,232.531,994,91.2149,50.3585,14.7516,3.8,21.9,843,49824.5,55.4094,55.4094,51.9006,0,0,92.5417,139.989,0.999867,3.5088,0.882191,1.33347,0,0.2893,0.104378,0.89946,0,3.5088,0
"Jul 3, 10:00 am",999.131,293,393,880.311,1,1.00364,0.998127,1,7.54514,0.700385,-38.1859,261.898,345.434,4.03519,35.201,13.8129,348.451,244.05,994,102.093,38.8272,14.9375,4,24,888,49746,55.4094,55.4094,51.8187,0,0,104.061,139.989,0.991342,3.59066,0.964043,1.33347,0,0.2893,0.104378,0.89946,0,3.59066,0
"Jul 3, 11:00 am",1010.47,293,393,891.313,1,1.00271,0.996862,1,12.5132,0.688937,-25.1039,264.589,349.751,3.94899,35.2207,13.8206,358.261,246.819,994,117.615,27.8885,16.0172,4.4,25.9,913,49726.6,55.4094,55.4094,51.7985,0,0,106.83,139.989,0.976246,3.61085,0.984239,1.33347,0,0.2893,0.104378,0.89946,0,3.61085,0
"Jul 3, 12:00 pm",1008.58,293,393,891.526,1,1.00085,0.996089,1,15.4612,0.67873,-11.2143,263.957,349.835,3.87744,34.9659,13.7206,362.97,246.359,994,144.888,19.0418,15.8203,3.1,27.5,925,49729.8,55.4094,55.4094,51.8019,0,0,106.369,139.989,0.963811,3.60748,0.980865,1.33347,0,0.2893,0.104378,0.89946,0,3.60748,0
"Jul 3, 01:00 pm",1033.05,293,393,912.531,1,1.00027,0.995906,1,16.1454,0.6769,3.09479,269.97,358.077,3.82001,35.2078,13.8155,372.78,252.335,994,190.564,16.4398,15.8703,4.7,28.8,950,49687.4,55.4094,55.4094,51.7577,0,0,112.346,139.989,0.960559,3.65167,1.02506,1.33347,0,0.2893,0.104378,0.89946,0,3.65167,0
"Jul 3, 02:00 pm",1047.39,293,393,922.689,1,1.00157,0.996346,1,14.4893,0.684136,17.3107,273.451,362.063,3.77626,35.2642,13.8377,373.957,255.838,994,229.026,22.4179,16.05,5.2,29.8,953,49662.1,55.4094,55.4094,51.7314,0,0,115.849,139.989,0.968194,3.678,1.05139,1.33347,0,0.2893,0.104378,0.89946,0,3.678,0
"Jul 3, 03:00 pm",1056.99,293,393,927.812,1,1.00338,0.997347,1,10.6261,0.696992,30.9026,275.743,364.073,3.75452,35.1793,13.8044,370.426,258.184,994,249.932,32.482,15.925,4.6,30.3,944,49645,55.4094,55.4094,51.7135,0,0,118.195,139.989,0.982852,3.69582,1.06921,1.33347,0,0.2893,0.104378,0.89946,0,3.69582,0
"Jul 3, 04:00 pm",1042.69,293,393,914.649,1,1.00305,0.998788,1,4.89724,0.707036,43.5905,272.134,358.908,3.74152,34.9174,13.7016,360.223,254.691,994,262.916,43.7781,16.3813,3.1,30.6,918,49670.4,55.4094,55.4094,51.74,0,0,114.702,139.989,0.996349,3.66935,1.04273,1.33347,0,0.2893,0.104378,0.89946,0,3.66935,0
"Jul 3, 05:00 pm",980.843,293,393,864.305,1,1.00175,0.999433,1,2.29612,0.705847,55.3869,256.987,339.153,3.75452,34.7857,13.6499,339.426,239.583,994,272.789,55.3806,16.3937,2.8,30.3,865,49776.8,55.4094,55.4094,51.8509,0,0,99.5938,139.989,0.999197,3.5585,0.931891,1.33347,0,0.2893,0.104378,0.89946,0,3.5585,0
"Jul 3, 06:00 pm",850.148,293,393,756.948,1,1.00339,0.997363,1,10.5643,0.687275,66.523,224.97,297.027,3.78498,34.469,13.5256,302.148,207.659,994,281.493,66.8956,16.3969,2,29.6,770,49982.9,55.4094,55.4094,52.0655,0,0,67.6699,139.989,0.98305,3.34389,0.717276,1.33347,0,0.2893,0.104378,0.89946,0,3.34389,0
"Jul 3, 07:00 pm",277.699,293,393,566.733,0.739687,0.996682,0.995009,0.689581,19.4412,0.287626,75.8769,85.139,222.386,3.83761,34.3269,13.4699,235.832,67.8315,994,290,78.0445,15.8219,2.8,28.4,601,22472.2,25.2921,25.2921,23.4086,0,0,0,67.8315,0.942984,1.88358,0.0908243,0.949347,0,0.2893,0.104378,0.44973,0,1.88358,0
"Jul 3, 08:00 pm",0,324.267,319.895,186.409,0,0.97782,0.992995,0,28.936,0,0,0,73.147,3.04798,27.2491,10.6925,83.5812,0,994,298.944,88.3369,15.2813,3.3,27,213,-355.488,0,0,-0.3703,0,0,0,0,0.875161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 09:00 pm",0,306.314,302.595,0,0,0.94242,0.992151,0,38.3605,0,0,0,0,2.50623,22.739,8.92278,0,0,994,308.847,97.7919,15.7031,3,25,0,-355.488,0,0,-0.3703,0,0,0,0,0.784121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 10:00 pm",0,290.951,287.736,0,0,0.883844,0.991109,0,47.3691,0,0,0,0,2.11174,19.3158,7.57952,0,0,994,320.162,106.093,15.1875,1.5,23,0,-355.488,0,0,-0.3703,0,0,0,0,0.677273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 11:00 pm",0,277.429,274.571,0,0,0.798892,0.989865,0,55.1856,0,0,0,0,1.80954,16.9663,6.65759,0,0,994,333.182,112.497,14.0469,2.4,21,0,-355.488,0,0,-0.3703,0,0,0,0,0.57092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 12:00 am",0,265.422,262.87,0,0,0.707496,0.988678,0,60.589,0,0,0,0,1.5783,14.9494,5.86616,0,0,994,347.812,116.393,13.375,2.2,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.491072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 01:00 am",0,254.724,252.441,0,0,0.6782,0.988316,0,61.9434,0,0,0,0,1.39164,13.193,5.17692,0,0,994,3.34408,117.297,12.6906,1.3,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.470344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 02:00 am",0,245.044,242.969,0,0,0.743906,0.989139,0,58.6825,0,0,0,0,1.24184,11.8505,4.65014,0,0,994,18.6186,115.078,12.3188,1.2,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.51978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 03:00 am",0,236.187,234.286,0,0,0.83826,0.990418,0,52.041,0,0,0,0,1.10813,10.7731,4.22735,0,0,994,32.6131,110.042,11.7875,1.5,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.615097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 04:00 am",0,228.098,226.362,0,0,0.912314,0.991585,0,43.5826,0,0,0,0,0.993013,9.74625,3.82443,0,0,994,44.8923,102.757,11.3438,1.1,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.724382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 05:00 am",0,220.724,219.145,0,0,0.960087,0.992536,0,34.3254,0,0,0,0,0.893312,8.78528,3.44735,0,0,994,55.5605,93.8198,11.3219,0.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.825849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 06:00 am",0,222.731,224.641,242.807,0.166726,0.988193,0.993532,0.549459,24.5788,0.0180869,-78.7889,6.48569,95.2776,0.935928,9.31394,3.65479,104.771,0,994,65.0011,84.1427,11.5094,0.3,14.4,267,-355.488,0,0,-0.3703,0,0,0,0,0.90939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 07:00 am",249.547,293,393,610.635,1,1.00073,0.996051,0.8385,15.6035,0.537746,-72.7405,151.571,239.613,4.423,34.0645,13.3669,248.782,60.955,994,73.6991,73.3625,12.2063,0.3,15.8,634,11802.9,14.0168,14.0168,12.2947,0,0,0,40.9803,0.963146,1.72213,0.0731879,0.805537,0,0.2893,0.104378,0.44973,0,1.72213,0
"Jul 4, 08:00 am",881.033,293,393,783.328,1,1.00356,0.998295,1,6.87402,0.695092,-61.8118,233.066,307.378,4.34047,34.4607,13.5224,309.604,215.203,994,82.2117,62.0247,12.9688,0.6,17.5,789,49936.5,55.4094,55.4094,52.0172,0,0,75.214,139.989,0.992812,3.3922,0.765592,1.33347,0,0.2893,0.104378,0.89946,0,3.3922,0
"Jul 4, 09:00 am",965.735,293,393,853.874,1,1.00082,0.999757,1,0.985585,0.703926,-50.4274,253.733,335.06,4.24956,34.6344,13.5905,335.11,235.892,994,91.2785,50.4395,13.6969,0.9,19.4,854,49801.9,55.4094,55.4094,51.877,0,0,95.9035,139.989,0.999852,3.53233,0.905721,1.33347,0,0.2893,0.104378,0.89946,0,3.53233,0
"Jul 4, 10:00 am",1005.4,293,393,885.145,1,1.00364,0.998112,1,7.60493,0.700836,-38.262,263.333,347.331,4.1694,34.6115,13.5816,350.413,245.582,994,102.167,38.91,14.225,0.8,21.1,893,49735.3,55.4094,55.4094,51.8076,0,0,105.593,139.989,0.991204,3.60181,0.975194,1.33347,0,0.2893,0.104378,0.89946,0,3.60181,0
"Jul 4, 11:00 am",1012.21,293,393,892.046,1,1.00267,0.996843,1,12.5834,0.689366,-25.1713,264.793,350.039,4.09034,34.2997,13.4592,358.654,247.243,994,117.692,27.9766,15.1437,0.2,22.8,914,49723.6,55.4094,55.4094,51.7954,0,0,107.254,139.989,0.97598,3.61396,0.98735,1.33347,0,0.2893,0.104378,0.89946,0,3.61396,0
"Jul 4, 12:00 pm",1016.86,293,393,897.926,1,1.00078,0.996067,1,15.5407,0.679163,-11.269,265.829,352.346,4.03062,34.1921,13.417,365.717,248.381,994,144.904,19.137,15.5063,0.1,24.1,932,49715.6,55.4094,55.4094,51.787,0,0,108.392,139.989,0.96344,3.62233,0.995718,1.33347,0,0.2893,0.104378,0.89946,0,3.62233,0
"Jul 4, 01:00 pm",1013.49,293,393,895.813,1,1.00019,0.995883,1,16.2309,0.676187,3.0545,264.998,351.517,3.98059,34.3,13.4593,366.109,247.558,994,190.373,16.5186,16.0203,0.3,25.2,933,49721.4,55.4094,55.4094,51.7931,0,0,107.569,139.989,0.960143,3.61627,0.989663,1.33347,0,0.2893,0.104378,0.89946,0,3.61627,0
"Jul 4, 02:00 pm",1014.63,293,393,895.211,1,1.00151,0.996322,1,14.5803,0.682797,17.2843,265.285,351.281,3.94449,34.4176,13.5055,362.97,247.835,994,228.799,22.4584,16.625,0.6,26,925,49719.4,55.4094,55.4094,51.7911,0,0,107.846,139.989,0.967796,3.61831,0.991695,1.33347,0,0.2893,0.104378,0.89946,0,3.61831,0
"Jul 4, 03:00 pm",1011.59,293,393,890.186,1,1.00335,0.997323,1,10.7208,0.695031,30.8906,264.548,349.309,3.92653,34.4737,13.5275,355.514,247.094,994,249.757,32.5024,17.1031,0.8,26.4,906,49724.6,55.4094,55.4094,51.7965,0,0,107.105,139.989,0.982545,3.61286,0.98625,1.33347,0,0.2893,0.104378,0.89946,0,3.61286,0
"Jul 4, 04:00 pm",999.841,293,393,879.649,1,1.00308,0.998765,1,4.99316,0.704852,43.5914,261.723,345.174,3.92204,34.6017,13.5777,346.489,244.223,994,262.779,43.7914,17.2031,1.3,26.5,883,49744.8,55.4094,55.4094,51.8175,0,0,104.234,139.989,0.996205,3.59192,0.965303,1.33347,0,0.2893,0.104378,0.89946,0,3.59192,0
"Jul 4, 05:00 pm",953.804,293,393,842.378,1,1.00168,0.999457,1,2.20061,0.704302,55.3981,250.458,330.549,3.9355,34.517,13.5445,330.793,232.978,994,272.673,55.3931,16.9813,1.2,26.2,843,49821.5,55.4094,55.4094,51.8974,0,0,92.9892,139.989,0.999263,3.51192,0.885306,1.33347,0,0.2893,0.104378,0.89946,0,3.51192,0
"Jul 4, 06:00 pm",838.085,293,393,747.346,1,1.00342,0.997387,1,10.4699,0.686438,66.5421,222.126,293.259,3.97154,34.2563,13.4422,298.224,204.712,994,281.39,66.911,16.5328,0.8,25.4,760,50000.6,55.4094,55.4094,52.0839,0,0,64.7234,139.989,0.98335,3.32542,0.69881,1.33347,0,0.2893,0.104378,0.89946,0,3.32542,0
"Jul 4, 07:00 pm",270.67,293,393,557.624,0.737284,0.996803,0.995035,0.689047,19.3476,0.285089,75.8881,83.446,218.812,4.02149,33.9194,13.31,231.908,66.1146,994,289.903,78.0655,16.0187,0.7,24.3,591,21790.6,24.5684,24.5684,22.6986,0,0,0,66.1146,0.943526,1.86983,0.0863051,0.940116,0,0.2893,0.104378,0.44973,0,1.86983,0
"Jul 4, 08:00 pm",0,324.228,319.847,189.203,0,0.978074,0.993002,0,28.8435,0,0,0,74.2433,3.20171,26.928,10.5665,84.7584,0,994,298.851,88.363,15.5562,1.1,22.9,216,-355.488,0,0,-0.3703,0,0,0,0,0.87594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 09:00 pm",0,306.315,302.606,0,0,0.942874,0.992161,0,38.2681,0,0,0,0,2.63059,22.343,8.76739,0,0,994,308.757,97.8316,15.6531,0.6,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.785122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 10:00 pm",0,290.869,287.634,0,0,0.884627,0.991122,0,47.2757,0,0,0,0,2.20629,19.2282,7.54516,0,0,994,320.076,106.146,14.7953,0.8,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.678471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 11:00 pm",0,277.314,274.451,0,0,0.800253,0.989884,0,55.0872,0,0,0,0,1.8823,16.817,6.599,0,0,994,333.104,112.563,14.0156,1.2,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.572329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 12:00 am",0,265.262,262.699,0,0,0.709505,0.988703,0,60.4906,0,0,0,0,1.63314,14.8807,5.8392,0,0,994,347.749,116.474,13.4312,1.5,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.492566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 01:00 am",0,254.475,252.172,0,0,0.680201,0.988341,0,61.8553,0,0,0,0,1.42067,13.2553,5.20139,0,0,994,3.30273,117.388,12.7094,1.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.4717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 02:00 am",0,244.724,242.636,0,0,0.745133,0.989155,0,58.6133,0,0,0,0,1.25226,11.9161,4.67588,0,0,994,18.6016,115.175,12.2,1.7,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.520812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 03:00 am",0,235.816,233.905,0,0,0.838852,0.990426,0,51.9884,0,0,0,0,1.10851,10.8374,4.25259,0,0,994,32.6179,110.141,11.8172,2.2,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.615821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 04:00 am",0,227.623,225.866,0,0,0.912599,0.99159,0,43.5399,0,0,0,0,0.988798,9.90478,3.88663,0,0,994,44.9137,102.854,11.6516,2.6,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.724895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 05:00 am",0,219.999,218.366,0,0,0.960236,0.992539,0,34.2868,0,0,0,0,0.884733,9.17526,3.60037,0,0,994,55.5942,93.9134,11.1438,3.8,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.826228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 06:00 am",0,219.693,220.04,186.483,0.157566,0.988272,0.993544,0.547108,24.5397,0.00218919,-78.8375,4.68784,73.1759,0.885696,9.24068,3.62604,80.442,0,994,65.0442,84.2306,11.5094,2.6,14.4,205,-355.488,0,0,-0.3703,0,0,0,0,0.909673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 07:00 am",176.458,293,393,551.033,1,1.00077,0.996062,0.833977,15.5614,0.526109,-72.8365,136.045,216.225,4.41811,34.5069,13.5405,224.453,43.1021,994,73.7508,73.4488,12.5016,2,15.9,572,4968.13,6.76475,6.76475,5.17513,0,0,0,23.1275,0.963344,1.58961,0.0331647,0.713041,0,0.2893,0.104378,0.44973,0,1.58961,0
"Jul 5, 08:00 am",833.511,293,393,744.684,1,1.00355,0.998307,1,6.82587,0.691795,-61.9021,221.569,292.214,4.33084,34.7676,13.6428,294.3,203.595,994,82.2726,62.109,13.4031,1.9,17.7,750,50007.3,55.4094,55.4094,52.0909,0,0,63.6062,139.989,0.992912,3.31848,0.691867,1.33347,0,0.2893,0.104378,0.89946,0,3.31848,0
"Jul 5, 09:00 am",932.411,293,393,826.863,1,1.00086,0.999743,1,1.04198,0.701826,-50.5123,245.714,324.461,4.2306,34.9904,13.7302,324.515,227.753,994,91.35,50.5232,13.9016,2.6,19.8,827,49856.2,55.4094,55.4094,51.9335,0,0,87.7638,139.989,0.999835,3.47587,0.849257,1.33347,0,0.2893,0.104378,0.89946,0,3.47587,0
"Jul 5, 10:00 am",984.376,293,393,868.16,1,1.00365,0.998095,1,7.67124,0.699495,-38.3402,258.277,340.666,4.14137,34.8872,13.6897,343.742,240.446,994,102.251,38.9956,14.5906,2,21.7,876,49770.9,55.4094,55.4094,51.8447,0,0,100.457,139.989,0.99105,3.56467,0.938063,1.33347,0,0.2893,0.104378,0.89946,0,3.56467,0
"Jul 5, 11:00 am",1003.67,293,393,885.923,1,1.00264,0.996823,1,12.6603,0.688072,-25.2398,262.961,347.636,4.0581,35.0235,13.7432,356.299,245.16,994,117.78,28.0682,15.2188,2.8,23.5,908,49738.2,55.4094,55.4094,51.8106,0,0,105.171,139.989,0.975686,3.59872,0.972111,1.33347,0,0.2893,0.104378,0.89946,0,3.59872,0
"Jul 5, 12:00 pm",991.75,293,393,878.288,1,1.00071,0.996044,1,15.6272,0.676916,-11.3236,259.991,344.64,3.98965,35.051,13.754,357.869,242.247,994,144.933,19.2376,16.25,3.3,25,912,49758.5,55.4094,55.4094,51.8317,0,0,102.258,139.989,0.963035,3.57762,0.951004,1.33347,0,0.2893,0.104378,0.89946,0,3.57762,0
"Jul 5, 01:00 pm",973.594,293,393,863.723,1,1.00011,0.995859,1,16.3231,0.673384,3.01569,255.478,338.925,3.9355,34.9896,13.7299,353.16,237.812,994,190.184,16.6043,16.2391,3.3,26.2,900,49788.9,55.4094,55.4094,51.8635,0,0,97.8233,139.989,0.959692,3.5459,0.919291,1.33347,0,0.2893,0.104378,0.89946,0,3.5459,0
"Jul 5, 02:00 pm",987.522,293,393,873.533,1,1.00144,0.996296,1,14.6775,0.680748,17.2604,258.836,342.774,3.89524,34.9817,13.7268,354.337,241.214,994,228.563,22.505,16.9047,3.3,27.1,903,49765.6,55.4094,55.4094,51.8392,0,0,101.225,139.989,0.967367,3.57019,0.943573,1.33347,0,0.2893,0.104378,0.89946,0,3.57019,0
"Jul 5, 03:00 pm",992.69,293,393,875.156,1,1.00333,0.997297,1,10.8212,0.693527,30.8822,260.067,343.411,3.86856,34.9695,13.722,349.628,242.477,994,249.575,32.5281,16.9578,3.3,27.7,891,49756.9,55.4094,55.4094,51.8301,0,0,102.488,139.989,0.982218,3.57927,0.95266,1.33347,0,0.2893,0.104378,0.89946,0,3.57927,0
"Jul 5, 04:00 pm",920.721,293,393,814.769,1,1.00312,0.998739,1,5.09432,0.700652,43.5964,242.422,319.715,3.86413,34.8116,13.6601,320.983,224.897,994,262.634,43.8095,16.8625,3,27.8,818,49874.8,55.4094,55.4094,51.9529,0,0,84.9084,139.989,0.99605,3.45647,0.82986,1.33347,0,0.2893,0.104378,0.89946,0,3.45647,0
"Jul 5, 05:00 pm",921.953,293,393,816.451,1,1.00162,0.999481,1,2.10032,0.702448,55.4139,242.74,320.375,3.87744,34.8212,13.6638,320.591,225.198,994,272.551,55.4103,16.6406,3,27.5,817,49872.8,55.4094,55.4094,51.9509,0,0,85.2092,139.989,0.999328,3.45851,0.831893,1.33347,0,0.2893,0.104378,0.89946,0,3.45851,0
"Jul 5, 06:00 pm",801.013,293,393,717.09,1,1.00344,0.997412,1,10.3712,0.683974,66.5664,213.143,281.386,3.90862,34.6014,13.5776,286.06,195.657,994,281.28,66.9312,16.4875,2.6,26.8,729,50053.7,55.4094,55.4094,52.1393,0,0,55.6682,139.989,0.983662,3.27009,0.643476,1.33347,0,0.2893,0.104378,0.89946,0,3.27009,0
"Jul 5, 07:00 pm",245.42,293,393,519.25,0.734365,0.996928,0.995062,0.688393,19.2497,0.277763,75.9018,77.3342,203.754,3.96251,34.2124,13.425,215.82,59.9467,994,289.802,78.0915,16.1469,2.2,25.6,550,19340.8,21.9677,21.9677,20.1466,0,0,0,59.9467,0.944091,1.82106,0.0707058,0.906946,0,0.2893,0.104378,0.44973,0,1.82106,0
"Jul 5, 08:00 pm",0,324.189,319.799,167.46,0,0.978337,0.99301,0,28.7471,0,0,0,65.7111,3.15017,27.1314,10.6463,74.9484,0,994,298.755,88.3938,15.9188,2.4,24.2,191,-355.488,0,0,-0.3703,0,0,0,0,0.876751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 09:00 pm",0,306.181,302.451,0,0,0.943346,0.99217,0,38.1715,0,0,0,0,2.58614,22.6163,8.87463,0,0,994,308.664,97.8771,16.3453,2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.786164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 10:00 pm",0,290.598,287.333,0,0,0.885443,0.991135,0,47.1779,0,0,0,0,2.17203,19.5345,7.66535,0,0,994,319.987,106.205,15.5781,2.8,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.679724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 11:00 pm",0,276.942,274.059,0,0,0.801676,0.989904,0,54.9837,0,0,0,0,1.85468,17.0288,6.68209,0,0,994,333.024,112.636,14.6375,3,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.57381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 12:00 am",0,264.836,262.264,0,0,0.711624,0.98873,0,60.3861,0,0,0,0,1.612,14.9975,5.88503,0,0,994,347.686,116.561,13.6187,2.8,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.494153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 01:00 am",0,254.031,251.725,0,0,0.682344,0.988367,0,61.7603,0,0,0,0,1.41366,13.2851,5.21308,0,0,994,3.26306,117.486,12.8047,2.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.473161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 02:00 am",0,244.293,242.208,0,0,0.746474,0.989172,0,58.5372,0,0,0,0,1.25904,11.8642,4.6555,0,0,994,18.5879,115.279,11.6344,1.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.521945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 03:00 am",0,235.318,233.391,0,0,0.839513,0.990436,0,51.9294,0,0,0,0,1.11827,10.9135,4.28246,0,0,994,32.627,110.245,11.6938,3.1,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.616632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 04:00 am",0,227.15,225.401,0,0,0.912924,0.991596,0,43.4913,0,0,0,0,1.00259,9.80294,3.84667,0,0,994,44.9401,102.955,11.6969,1.9,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.725479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 05:00 am",0,219.617,218.005,0,0,0.960407,0.992543,0,34.2425,0,0,0,0,0.899724,8.98749,3.52669,0,0,994,55.6333,94.0108,11.3625,2,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.826663,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 06:00 am",0,212.565,211.059,0,0.148055,0.988362,0.993557,0.54466,24.4951,0,-78.8881,0,0,0.812767,8.36467,3.2823,0,0,994,65.0933,84.3217,10.9281,3,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.909997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 07:00 am",152.659,293,393,549.234,1,1.00081,0.996075,0.829278,15.5134,0.522151,-72.9362,134.844,215.519,4.53644,34.4522,13.519,223.668,37.2889,994,73.8089,73.538,11.9375,1.5,13.5,570,-398.983,0,0,-0.415607,0,17.3142,0,0,0.963568,0.415607,0.0219285,0,0,0.2893,0.104378,0,0,0,0.415607
"Jul 6, 08:00 am",802.57,293,393,719.942,1,1.00354,0.998321,1,6.77171,0.689084,-61.9956,214.208,282.505,4.4573,34.9479,13.7135,284.49,196.038,994,82.3403,62.1959,12.8344,2.6,15.1,725,50051.5,55.4094,55.4094,52.137,0,0,56.0486,139.989,0.993024,3.27237,0.645757,1.33347,0,0.2893,0.104378,0.89946,0,3.27237,0
"Jul 6, 09:00 am",904.678,293,393,804.85,1,1.00091,0.999727,1,1.10464,0.699561,-50.5998,239.18,315.823,4.36947,35.2494,13.8318,315.882,220.979,994,91.4294,50.6094,13.3844,3.8,16.9,805,49900,55.4094,55.4094,51.9792,0,0,80.9897,139.989,0.999814,3.4302,0.803585,1.33347,0,0.2893,0.104378,0.89946,0,3.4302,0
"Jul 6, 10:00 am",954.806,293,393,845.221,1,1.00365,0.998077,1,7.74406,0.696776,-38.4203,251.449,331.665,4.29245,35.5087,13.9336,334.717,233.223,994,102.344,39.0841,13.5781,5.4,18.5,853,49819.9,55.4094,55.4094,51.8957,0,0,93.234,139.989,0.99088,3.51363,0.887013,1.33347,0,0.2893,0.104378,0.89946,0,3.51363,0
"Jul 6, 11:00 am",937.731,293,393,832.962,1,1.0026,0.996802,1,12.744,0.683514,-25.3093,247.225,326.854,4.22114,35.5557,13.9521,335.11,229.052,994,117.881,28.1635,13.7891,6.3,20,854,49847.6,55.4094,55.4094,51.9246,0,0,89.0632,139.989,0.975365,3.48477,0.858155,1.33347,0,0.2893,0.104378,0.89946,0,3.48477,0
"Jul 6, 12:00 pm",975.474,293,393,866.336,1,1.00064,0.99602,1,15.7205,0.674684,-11.3781,256.426,339.95,4.16004,35.6652,13.995,353.16,238.271,994,144.974,19.3432,14.5812,7.1,21.3,900,49785.8,55.4094,55.4094,51.8602,0,0,98.2823,139.989,0.962595,3.54916,0.92255,1.33347,0,0.2893,0.104378,0.89946,0,3.54916,0
"Jul 6, 01:00 pm",971.009,293,393,863.285,1,1.00002,0.995832,1,16.422,0.671596,2.97845,255.318,338.753,4.11348,35.7394,14.0241,353.16,237.181,994,189.998,16.6968,14.7609,8.1,22.3,900,49793.2,55.4094,55.4094,51.8679,0,0,97.1918,139.989,0.959205,3.54143,0.914817,1.33347,0,0.2893,0.104378,0.89946,0,3.54143,0
"Jul 6, 02:00 pm",994.182,293,393,880.854,1,1.00137,0.996269,1,14.7809,0.679321,17.2392,260.979,345.647,4.08111,35.8232,14.057,357.476,242.841,994,228.321,22.558,14.6797,8.8,23,911,49754.4,55.4094,55.4094,51.8275,0,0,102.852,139.989,0.966908,3.5819,0.955292,1.33347,0,0.2893,0.104378,0.89946,0,3.5819,0
"Jul 6, 03:00 pm",1008.77,293,393,890.555,1,1.0033,0.99727,1,10.9274,0.692326,30.8772,264.628,349.454,4.0627,36.0907,14.162,355.907,246.403,994,249.384,32.5591,14.65,11.5,23.4,907,49729.5,55.4094,55.4094,51.8016,0,0,106.414,139.989,0.981868,3.60781,0.981193,1.33347,0,0.2893,0.104378,0.89946,0,3.60781,0
"Jul 6, 04:00 pm",999.81,293,393,882.353,1,1.00315,0.998713,1,5.20066,0.702443,43.6056,262.533,346.235,4.0581,36.3371,14.2587,347.666,244.216,994,262.482,43.8325,14.5547,14.6,23.5,886,49744.8,55.4094,55.4094,51.8175,0,0,104.227,139.989,0.995883,3.59186,0.965248,1.33347,0,0.2893,0.104378,0.89946,0,3.59186,0
"Jul 6, 05:00 pm",961.389,293,393,851.483,1,1.00155,0.999507,1,1.99532,0.702404,55.4344,253.144,334.122,4.0719,36.2921,14.241,334.325,234.831,994,272.423,55.4323,14.5281,14.6,23.2,852,49809.1,55.4094,55.4094,51.8845,0,0,94.842,139.989,0.999394,3.52487,0.89826,1.33347,0,0.2893,0.104378,0.89946,0,3.52487,0
"Jul 6, 06:00 pm",857.601,293,393,766.524,1,1.00346,0.997438,1,10.2681,0.685291,66.5958,227.848,300.784,4.10421,36.3517,14.2644,305.68,209.479,994,281.166,66.9562,13.9844,16.9,22.5,779,49971.8,55.4094,55.4094,52.054,0,0,69.4904,139.989,0.983984,3.35541,0.7288,1.33347,0,0.2893,0.104378,0.89946,0,3.35541,0
"Jul 6, 07:00 pm",271.71,293,393,570.585,0.730929,0.997058,0.99509,0.687616,19.1476,0.280024,75.918,84.5001,223.898,4.16004,35.6055,13.9716,237.01,66.3685,994,289.696,78.1225,13.9562,11.5,21.3,604,21891.4,24.6754,24.6754,22.8036,0,0,0,66.3685,0.944677,1.87186,0.0869686,0.941481,0,0.2893,0.104378,0.44973,0,1.87186,0
"Jul 6, 08:00 pm",0,323.519,318.971,188.682,0,0.978609,0.993018,0,28.6467,0,0,0,74.039,3.28402,28.0184,10.9944,84.366,0,994,298.654,88.4293,13.3594,10,20,215,-355.488,0,0,-0.3703,0,0,0,0,0.877593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 09:00 pm",0,304.922,301.072,0,0,0.943834,0.99218,0,38.0709,0,0,0,0,2.66199,23.316,9.14922,0,0,994,308.567,97.9284,13.4484,9.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.787248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 10:00 pm",0,288.869,285.507,0,0,0.886289,0.991148,0,47.0757,0,0,0,0,2.2074,20.1287,7.8985,0,0,994,319.895,106.269,13.5938,11.5,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.681031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 11:00 pm",0,274.908,271.964,0,0,0.803159,0.989924,0,54.875,0,0,0,0,1.86315,17.4041,6.82939,0,0,994,332.943,112.716,12.9797,10,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.575363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 12:00 am",0,262.537,259.91,0,0,0.713848,0.988757,0,60.2755,0,0,0,0,1.60009,15.3732,6.03246,0,0,994,347.622,116.655,12.2094,10.5,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.49583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 01:00 am",0,251.587,249.254,0,0,0.684623,0.988395,0,61.6585,0,0,0,0,1.37646,13.5162,5.30377,0,0,994,3.22513,117.591,12.1656,8.1,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.474726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 02:00 am",0,241.753,239.652,0,0,0.747929,0.989191,0,58.4543,0,0,0,0,1.19898,12.0893,4.74384,0,0,994,18.5774,115.388,12.2781,7.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.523179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 03:00 am",0,232.771,230.847,0,0,0.840244,0.990447,0,51.864,0,0,0,0,1.05337,11.0101,4.32037,0,0,994,32.6405,110.354,11.9828,8.8,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.61753,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 04:00 am",0,224.514,222.748,0,0,0.913288,0.991602,0,43.4366,0,0,0,0,0.934215,10.0569,3.94633,0,0,994,44.9717,103.061,12.0781,9.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.726136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 05:00 am",0,217.014,215.415,0,0,0.9606,0.992548,0,34.1924,0,0,0,0,0.838805,9.00723,3.53444,0,0,994,55.6779,94.112,11.9,6,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.827155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 06:00 am",0,210.101,208.63,0,0.138202,0.988463,0.993572,0.542117,24.4448,0,-78.9406,0,0,0.757302,8.23138,3.22999,0,0,994,65.1481,84.4159,12.2125,5.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.910361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 07:00 am",173.597,293,393,579.255,1,1.00085,0.996089,0.824406,15.4597,0.522679,-73.0395,141.387,227.3,4.39861,34.9747,13.7241,235.832,42.4031,994,73.8732,73.6301,13.5656,4.4,16.3,601,4708.22,6.4891,6.4891,4.9044,0,0,0,22.4284,0.963818,1.5847,0.0317669,0.709526,0,0.2893,0.104378,0.44973,0,1.5847,0
"Jul 7, 08:00 am",872.318,293,393,776.641,1,1.00353,0.998336,1,6.71153,0.694377,-62.0922,231.079,304.754,4.29245,34.9459,13.7128,306.857,213.074,994,82.4149,62.2853,14.125,2.6,18.5,782,49949.7,55.4094,55.4094,52.0309,0,0,73.0853,139.989,0.993147,3.37842,0.751808,1.33347,0,0.2893,0.104378,0.89946,0,3.37842,0
"Jul 7, 09:00 am",967.46,293,393,855.82,1,1.00096,0.99971,1,1.17355,0.703537,-50.6898,254.336,335.824,4.18816,35.2543,13.8338,335.894,236.314,994,91.5166,50.6981,14.9188,4,20.7,856,49799.1,55.4094,55.4094,51.8741,0,0,96.325,139.989,0.99979,3.5353,0.908692,1.33347,0,0.2893,0.104378,0.89946,0,3.5353,0
"Jul 7, 10:00 am",997.881,293,393,879.735,1,1.00366,0.998057,1,7.8234,0.699509,-38.5023,261.713,345.208,4.08572,35.3784,13.8825,348.451,243.745,994,102.446,39.1752,14.9312,5,22.9,888,49748.1,55.4094,55.4094,51.8209,0,0,103.756,139.989,0.990692,3.58844,0.96183,1.33347,0,0.2893,0.104378,0.89946,0,3.58844,0
"Jul 7, 11:00 am",1023.64,293,393,902.865,1,1.00255,0.996778,1,12.8344,0.688117,-25.3798,267.955,354.284,3.99419,35.4855,13.9245,363.362,250.036,994,117.992,28.2621,15.6031,6,24.9,926,49703.8,55.4094,55.4094,51.7748,0,0,110.047,139.989,0.975016,3.63456,1.00795,1.33347,0,0.2893,0.104378,0.89946,0,3.63456,0
"Jul 7, 12:00 pm",1022.9,293,393,904.393,1,1.00055,0.995993,1,15.8206,0.677378,-11.4323,267.661,354.884,3.91757,35.3946,13.8888,368.856,250.036,994,145.027,19.454,15.975,5.7,26.6,940,49705.1,55.4094,55.4094,51.7761,0,0,110.047,139.989,0.96212,3.63322,1.00661,1.33347,0,0.2893,0.104378,0.89946,0,3.63322,0
"Jul 7, 01:00 pm",1006.95,293,393,891.575,1,0.999923,0.995804,1,16.5275,0.673987,2.94284,263.652,349.854,3.85528,35.2637,13.8375,364.932,245.959,994,189.816,16.7962,16.3594,5.2,28,930,49732.6,55.4094,55.4094,51.8048,0,0,105.97,139.989,0.958683,3.60456,0.977947,1.33347,0,0.2893,0.104378,0.89946,0,3.60456,0
"Jul 7, 02:00 pm",1007.52,293,393,890.072,1,1.00129,0.99624,1,14.8904,0.680962,17.2208,263.682,349.264,3.81123,35.0935,13.7707,361.4,245.959,994,228.071,22.6172,17.2813,4.2,29,921,49732.6,55.4094,55.4094,51.8048,0,0,105.97,139.989,0.966419,3.60456,0.978973,1.33347,0,0.2893,0.104378,0.89946,0,3.60456,0
"Jul 7, 03:00 pm",1014.77,293,393,893.162,1,1.00327,0.997241,1,11.0391,0.694152,30.8758,265.387,350.477,3.78498,34.9925,13.731,357.084,247.871,994,249.185,32.5954,17.2953,3.6,29.6,910,49719.2,55.4094,55.4094,51.7908,0,0,107.882,139.989,0.981497,3.61857,0.991958,1.33347,0,0.2893,0.104378,0.89946,0,3.61857,0
"Jul 7, 04:00 pm",1006.35,293,393,885.182,1,1.00319,0.998685,1,5.31211,0.704652,43.619,263.377,347.345,3.77626,35.135,13.787,348.844,245.813,994,262.324,43.8604,17.4172,4.7,29.8,889,49733.6,55.4094,55.4094,51.8059,0,0,105.824,139.989,0.995705,3.60349,0.97688,1.33347,0,0.2893,0.104378,0.89946,0,3.60349,0
"Jul 7, 05:00 pm",957.268,293,393,845.542,1,1.00148,0.999534,1,1.8857,0.704353,55.4597,251.366,331.791,3.78498,35.0567,13.7563,331.97,233.825,994,272.289,55.459,17.0609,4.6,29.6,846,49815.9,55.4094,55.4094,51.8915,0,0,93.8355,139.989,0.999458,3.51782,0.891212,1.33347,0,0.2893,0.104378,0.89946,0,3.51782,0
"Jul 7, 06:00 pm",835.324,293,393,745.128,1,1.00348,0.997466,1,10.1608,0.686889,66.6303,221.499,292.388,3.82001,34.7627,13.6409,297.047,204.038,994,281.047,66.9862,17.1594,3.6,28.8,757,50004.6,55.4094,55.4094,52.0881,0,0,64.0492,139.989,0.984317,3.32123,0.694616,1.33347,0,0.2893,0.104378,0.89946,0,3.32123,0
"Jul 7, 07:00 pm",266.525,293,393,560.553,0.726976,0.997191,0.995119,0.686717,19.0414,0.279777,75.9368,82.471,219.961,3.873,34.3931,13.4959,232.693,65.1021,994,289.586,78.1585,16.7016,3.1,27.6,593,21388.6,24.1415,24.1415,22.2798,0,0,0,65.1021,0.945283,1.86176,0.0836764,0.934671,0,0.2893,0.104378,0.44973,0,1.86176,0
"Jul 7, 08:00 pm",0,324.3,319.936,186.234,0,0.97889,0.993027,0,28.5425,0,0,0,73.0783,3.08299,27.0984,10.6334,83.1888,0,994,298.549,88.4695,16.725,2.2,26.1,212,-355.488,0,0,-0.3703,0,0,0,0,0.878463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 09:00 pm",0,306.441,302.744,0,0,0.944338,0.992191,0,37.9664,0,0,0,0,2.51707,22.5515,8.84921,0,0,994,308.467,97.9854,17.0656,1.7,24.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.788372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 10:00 pm",0,291.092,287.877,0,0,0.887167,0.991162,0,46.9692,0,0,0,0,2.10447,19.3328,7.58617,0,0,994,319.801,106.34,16.9156,1.5,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.682391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 11:00 pm",0,277.801,274.997,0,0,0.804699,0.989945,0,54.7612,0,0,0,0,1.79227,16.615,6.51974,0,0,994,332.861,112.802,17.1,0.5,22.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.576985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 12:00 am",0,265.982,263.467,0,0,0.716173,0.988787,0,60.1589,0,0,0,0,1.55138,14.7564,5.79043,0,0,994,347.559,116.755,16.3859,0.9,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.497597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 01:00 am",0,255.42,253.163,0,0,0.687035,0.988425,0,61.5498,0,0,0,0,1.35625,13.1013,5.14096,0,0,994,3.18902,117.701,15.7375,0.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.476394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 02:00 am",0,245.895,243.853,0,0,0.749494,0.989211,0,58.3644,0,0,0,0,1.20377,11.7299,4.60281,0,0,994,18.5704,115.504,15.1625,0.5,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.524514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 03:00 am",0,237.154,235.275,0,0,0.841043,0.990458,0,51.7921,0,0,0,0,1.06917,10.7339,4.21198,0,0,994,32.6585,110.469,14.875,1.1,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.618517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 04:00 am",0,229.132,227.408,0,0,0.913691,0.991609,0,43.3758,0,0,0,0,0.957316,9.77111,3.83418,0,0,994,45.0084,103.172,14.4141,1.1,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.726865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 05:00 am",0,221.766,220.186,0,0,0.960814,0.992553,0,34.1364,0,0,0,0,0.859856,8.89354,3.48983,0,0,994,55.7281,94.2169,14.1797,0.8,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.827704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 06:00 am",0,214.911,213.443,0,0.128018,0.988575,0.993589,0.53948,24.3888,0,-78.9951,0,0,0.777985,8.22343,3.22687,0,0,994,65.2089,84.5131,13.6109,1.1,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.910765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 07:00 am",138.965,293,393,535.073,1,1.0009,0.996105,0.819366,15.4001,0.514838,-73.1463,129.813,209.963,4.26382,34.2168,13.4267,217.782,33.9438,994,73.9437,73.7248,14.725,1.3,19.1,555,-393.16,0,0,-0.409541,0,13.9691,0,0,0.964095,0.409541,0.0158631,0,0,0.2893,0.104378,0,0,0,0.409541
"Jul 8, 08:00 am",704.408,293,393,637.687,1,1.00352,0.998352,1,6.64532,0.682993,-62.1918,189.736,250.228,4.17877,34.397,13.4974,251.921,172.06,994,82.4964,62.3773,15.6656,1.5,20.9,642,50182.5,55.4094,55.4094,52.2734,0,0,32.0712,139.989,0.993282,3.13595,0.509343,1.33347,0,0.2893,0.104378,0.89946,0,3.13595,0
"Jul 8, 09:00 am",688.254,293,393,624.852,1,1.00102,0.999692,1,1.24872,0.685482,-50.7824,185.703,245.192,4.08572,34.4103,13.5026,245.25,168.114,994,91.6116,50.7893,16.4937,1.9,22.9,625,50202.6,55.4094,55.4094,52.2944,0,0,28.1255,139.989,0.999763,3.11494,0.488332,1.33347,0,0.2893,0.104378,0.89946,0,3.11494,0
"Jul 8, 10:00 am",889.263,293,393,789.418,1,1.00366,0.998035,1,7.90924,0.694543,-38.586,234.84,309.768,3.99419,34.7426,13.633,312.743,217.213,994,102.558,39.269,16.6578,2.4,24.9,797,49923.9,55.4094,55.4094,52.004,0,0,77.2243,139.989,0.990487,3.40533,0.778717,1.33347,0,0.2893,0.104378,0.89946,0,3.40533,0
"Jul 8, 11:00 am",721.784,293,393,653.008,1,1.0025,0.996753,1,12.9315,0.670594,-25.4511,193.787,256.24,3.91757,34.5688,13.5648,262.908,176.305,994,118.116,28.3643,17.3031,3,26.6,670,50160.3,55.4094,55.4094,52.2504,0,0,36.3156,139.989,0.974638,3.15901,0.532396,1.33347,0,0.2893,0.104378,0.89946,0,3.15901,0
"Jul 8, 12:00 pm",507.737,293,393,477.92,1,1.00046,0.995964,1,15.9275,0.635931,-11.4861,141.427,187.536,3.873,34.4872,13.5328,195.023,124.021,994,145.093,19.5698,18.0688,4.6,27.6,497,44066,48.7246,48.7246,45.9021,0,0,0,124.021,0.96161,2.82256,0.281203,1.24821,0,0.2893,0.104378,0.89946,0,2.82256,0
"Jul 8, 01:00 pm",691.936,293,393,630.446,1,0.999818,0.995774,1,16.6397,0.654587,2.90893,186.407,247.387,3.8288,34.5679,13.5645,258.199,169.014,994,189.637,16.9023,18.2094,3.6,28.6,658,50198.1,55.4094,55.4094,52.2897,0,0,29.0248,139.989,0.958125,3.1197,0.493086,1.33347,0,0.2893,0.104378,0.89946,0,3.1197,0
"Jul 8, 02:00 pm",966.276,293,393,855.786,1,1.0012,0.996209,1,15.006,0.678882,17.2051,253.495,335.811,3.78498,34.8769,13.6857,347.666,236.025,994,227.816,22.6828,18.1547,3.3,29.6,886,49801.1,55.4094,55.4094,51.8761,0,0,96.0356,139.989,0.965899,3.53326,0.906652,1.33347,0,0.2893,0.104378,0.89946,0,3.53326,0
"Jul 8, 03:00 pm",973.003,293,393,858.465,1,1.00323,0.997211,1,11.1564,0.692203,30.878,255.06,336.862,3.75886,34.7444,13.6337,343.35,237.668,994,248.979,32.6373,18.3641,2.6,30.2,875,49789.9,55.4094,55.4094,51.8645,0,0,97.6787,139.989,0.981103,3.54488,0.918266,1.33347,0,0.2893,0.104378,0.89946,0,3.54488,0
"Jul 8, 04:00 pm",932.575,293,393,824.286,1,1.00323,0.998656,1,5.4286,0.701101,43.6367,245.26,323.45,3.75452,34.9444,13.7122,324.907,227.793,994,262.159,43.8933,18.6594,4.2,30.3,828,49855.9,55.4094,55.4094,51.9332,0,0,87.8038,139.989,0.995515,3.47614,0.849531,1.33347,0,0.2893,0.104378,0.89946,0,3.47614,0
"Jul 8, 05:00 pm",830.414,293,393,740.646,1,1.0014,0.999563,1,1.77151,0.697595,55.4897,220.171,290.629,3.7632,34.5793,13.5689,290.768,202.839,994,272.15,55.4907,18.3031,2.8,30.1,741,50011.7,55.4094,55.4094,52.0956,0,0,62.8497,139.989,0.999522,3.3138,0.687184,1.33347,0,0.2893,0.104378,0.89946,0,3.3138,0
"Jul 8, 06:00 pm",619.742,293,393,567.163,1,1.00351,0.997494,1,10.0493,0.669754,66.67,168.605,222.555,3.79371,34.2303,13.432,226.022,151.379,994,280.923,67.021,18.6187,2.4,29.4,576,50283.9,55.4094,55.4094,52.379,0,0,11.3905,139.989,0.984658,3.03035,0.403742,1.33347,0,0.2893,0.104378,0.89946,0,3.03035,0
"Jul 8, 07:00 pm",145.928,293,393,361.337,0.722505,0.997327,0.99515,0.685694,18.9311,0.237794,75.9582,52.7647,141.789,3.84644,33.8267,13.2736,149.897,35.6446,994,289.471,78.1997,18.3172,2,28.2,382,9767.48,11.8142,11.8142,10.1745,0,0,0,35.6446,0.945909,1.63976,0.0189106,0.777444,0,0.2893,0.104378,0.44973,0,1.63976,0
"Jul 8, 08:00 pm",0,324.304,319.941,90.5743,0,0.979179,0.993035,0,28.4345,0,0,0,35.5414,3.05323,27.1676,10.6606,40.4172,0,994,298.44,88.5144,18.0719,3.6,26.9,103,-355.488,0,0,-0.3703,0,0,0,0,0.879362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 09:00 pm",0,306.321,302.594,0,0,0.944858,0.992201,0,37.858,0,0,0,0,2.48395,22.8588,8.96981,0,0,994,308.363,98.0483,18.6688,4,25.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.789534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 10:00 pm",0,290.807,287.558,0,0,0.888073,0.991177,0,46.8584,0,0,0,0,2.06549,19.6916,7.72699,0,0,994,319.705,106.418,17.9766,4.6,24.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.683803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 11:00 pm",0,277.329,274.485,0,0,0.806294,0.989967,0,54.6425,0,0,0,0,1.7509,17.0065,6.67334,0,0,994,332.777,112.895,17.9875,3.3,23.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.578676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 12:00 am",0,265.346,262.797,0,0,0.718596,0.988817,0,60.0362,0,0,0,0,1.50907,15.0957,5.92355,0,0,994,347.496,116.862,16.9438,4.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.499453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 01:00 am",0,254.588,252.291,0,0,0.689576,0.988456,0,61.4344,0,0,0,0,1.30713,13.5086,5.30078,0,0,994,3.15482,117.819,16.4219,5,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.478165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 02:00 am",0,244.868,242.785,0,0,0.751167,0.989232,0,58.2677,0,0,0,0,1.14606,12.1453,4.7658,0,0,994,18.5669,115.625,16.2125,5.2,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.525951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 03:00 am",0,236.016,234.117,0,0,0.841911,0.990471,0,51.7137,0,0,0,0,1.01288,10.9976,4.31546,0,0,994,32.6811,110.588,15.7344,5.4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.619592,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 04:00 am",0,227.86,226.109,0,0,0.914132,0.991617,0,43.3089,0,0,0,0,0.900745,10.0859,3.9577,0,0,994,45.0503,103.286,15.3781,6.6,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.727666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 05:00 am",0,220.422,218.83,0,0,0.961051,0.992558,0,34.0746,0,0,0,0,0.809464,9.08279,3.56409,0,0,994,55.7838,94.3255,15.4344,4.4,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.828309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 06:00 am",0,213.591,212.131,0,0.117512,0.988698,0.993607,0.536752,24.3271,0,-79.0514,0,0,0.731865,8.26088,3.24157,0,0,994,65.2755,84.6133,15.2,3.3,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.911209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 07:00 am",111.811,293,393,514.024,1,1.00095,0.996122,0.814162,15.3346,0.507894,-73.2565,123.923,201.703,4.13206,34.5698,13.5652,209.149,27.3113,994,74.0205,73.8222,16.1969,3.6,21.9,533,-382.444,0,0,-0.398379,0,7.33657,0,0,0.964398,0.398379,0.00470051,0,0,0.2893,0.104378,0,0,0,0.398379
"Jul 9, 08:00 am",812.187,293,393,726.195,1,1.00351,0.998371,1,6.57307,0.691617,-62.2945,216.072,284.959,4.03977,34.7751,13.6457,286.844,198.387,994,82.5847,62.4716,16.3609,3,23.9,731,50037.9,55.4094,55.4094,52.1228,0,0,58.3976,139.989,0.993427,3.28654,0.659929,1.33347,0,0.2893,0.104378,0.89946,0,3.28654,0
"Jul 9, 09:00 am",927.541,293,393,821.779,1,1.00108,0.999672,1,1.33015,0.702407,-50.8774,244.238,322.466,3.93999,35.003,13.7352,322.553,226.563,994,91.7144,50.8829,17.2719,3.8,26.1,822,49863.9,55.4094,55.4094,51.9416,0,0,86.5742,139.989,0.999731,3.46776,0.84115,1.33347,0,0.2893,0.104378,0.89946,0,3.46776,0
"Jul 9, 10:00 am",969.633,293,393,855.588,1,1.00366,0.998012,1,8.00158,0.698587,-38.6715,254.52,335.733,3.85086,35.2308,13.8246,339.034,236.845,994,102.678,39.3655,17.475,5.4,28.1,864,49795.5,55.4094,55.4094,51.8703,0,0,96.8556,139.989,0.990264,3.53905,0.912439,1.33347,0,0.2893,0.104378,0.89946,0,3.53905,0
"Jul 9, 11:00 am",983.506,293,393,869.014,1,1.00245,0.996726,1,13.0354,0.68634,-25.5232,257.868,341.001,3.76755,35.3405,13.8676,350.021,240.233,994,118.25,28.4697,18.0078,6.6,30,892,49772.4,55.4094,55.4094,51.8462,0,0,100.244,139.989,0.974231,3.56315,0.93654,1.33347,0,0.2893,0.104378,0.89946,0,3.56315,0
"Jul 9, 12:00 pm",985.401,293,393,872.645,1,1.00036,0.995934,1,16.0412,0.675545,-11.5396,258.201,342.426,3.69843,35.1852,13.8067,356.299,240.696,994,145.172,19.6906,18.9438,5.7,31.6,908,49769.2,55.4094,55.4094,51.8429,0,0,100.707,139.989,0.961063,3.56647,0.939855,1.33347,0,0.2893,0.104378,0.89946,0,3.56647,0
"Jul 9, 01:00 pm",987.742,293,393,875.182,1,0.999705,0.995742,1,16.7584,0.672705,2.8768,258.732,343.421,3.64295,35.221,13.8207,358.654,241.268,994,189.463,17.0152,18.6031,6.3,32.9,914,49765.2,55.4094,55.4094,51.8388,0,0,101.279,139.989,0.957529,3.57057,0.94396,1.33347,0,0.2893,0.104378,0.89946,0,3.57057,0
"Jul 9, 02:00 pm",996.075,293,393,880.396,1,1.00111,0.996177,1,15.1276,0.679868,17.1924,260.753,345.468,3.6007,35.2921,13.8486,357.869,243.303,994,227.554,22.7548,19.2906,7.1,33.9,912,49751.2,55.4094,55.4094,51.8241,0,0,103.314,139.989,0.965347,3.58525,0.958634,1.33347,0,0.2893,0.104378,0.89946,0,3.58525,0
"Jul 9, 03:00 pm",997.435,293,393,878.694,1,1.00319,0.99718,1,11.2792,0.692953,30.884,261.052,344.8,3.57552,35.2734,13.8413,351.59,243.636,994,248.766,32.6846,19.1484,7.1,34.5,896,49748.8,55.4094,55.4094,51.8217,0,0,103.647,139.989,0.980686,3.58765,0.961039,1.33347,0,0.2893,0.104378,0.89946,0,3.58765,0
"Jul 9, 04:00 pm",959.217,293,393,846.015,1,1.00326,0.998626,1,5.55006,0.702466,43.6588,251.726,331.976,3.56716,35.3179,13.8588,333.54,234.3,994,261.988,43.9313,19.3094,8.1,34.7,850,49812.7,55.4094,55.4094,51.8882,0,0,94.3114,139.989,0.995312,3.52115,0.894541,1.33347,0,0.2893,0.104378,0.89946,0,3.52115,0
"Jul 9, 05:00 pm",884.766,293,393,785.673,1,1.00131,0.999592,1,1.65285,0.700702,55.5245,233.543,308.298,3.57971,35.2924,13.8487,308.426,216.115,994,272.005,55.5272,19.6344,8.8,34.4,786,49930.8,55.4094,55.4094,52.0112,0,0,76.126,139.989,0.999584,3.39814,0.771533,1.33347,0,0.2893,0.104378,0.89946,0,3.39814,0
