"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 9, 06:00 pm",760.645,293,393,683.596,1,1.00353,0.997523,1,9.9337,0.68226,66.7149,203.228,268.243,3.61334,35.2144,13.8181,272.326,185.797,994,280.795,67.0608,19.3422,9.5,33.6,694,50109.2,55.4094,55.4094,52.1971,0,0,45.8078,139.989,0.985008,3.21227,0.585657,1.33347,0,0.2893,0.104378,0.89946,0,3.21227,0
"Jul 9, 07:00 pm",220.259,293,393,491.262,0.717515,0.997467,0.995181,0.684547,18.8169,0.264176,75.9821,71.1346,192.771,3.65996,34.8464,13.6737,203.656,53.8009,994,289.352,78.2461,19.0625,8.8,32.5,519,16901.3,19.379,19.379,17.6055,0,0,0,53.8009,0.946554,1.77349,0.0561503,0.873929,0,0.2893,0.104378,0.44973,0,1.77349,0
"Jul 9, 08:00 pm",0,324.37,320.022,136.445,0,0.979476,0.993044,0,28.3227,0,0,0,53.5409,2.9024,27.4316,10.7642,60.822,0,994,298.328,88.5639,18.1313,6,31.1,155,-355.488,0,0,-0.3703,0,0,0,0,0.880289,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 09:00 pm",0,306.564,302.877,0,0,0.945393,0.992213,0,37.7458,0,0,0,0,2.37625,22.8321,8.95932,0,0,994,308.257,98.1169,18.8531,4.2,29.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.790734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 10:00 pm",0,291.409,288.239,0,0,0.889007,0.991192,0,46.7435,0,0,0,0,1.99579,19.2792,7.56515,0,0,994,319.606,106.501,17.9344,1.5,27.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.685266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 11:00 pm",0,278.158,275.358,0,0,0.807942,0.98999,0,54.5189,0,0,0,0,1.70671,16.8111,6.59669,0,0,994,332.691,112.994,17.3281,1.5,26,0,-355.488,0,0,-0.3703,0,0,0,0,0.580435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 12:00 am",0,266.319,263.799,0,0,0.721113,0.988849,0,59.9076,0,0,0,0,1.48333,14.9759,5.87655,0,0,994,347.434,116.976,16.8391,2.4,24.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.501396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 01:00 am",0,255.751,253.493,0,0,0.692241,0.988489,0,61.3121,0,0,0,0,1.30492,13.2464,5.19787,0,0,994,3.12259,117.942,16.0812,1.6,22.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.480038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 02:00 am",0,246.218,244.174,0,0,0.752946,0.989255,0,58.1642,0,0,0,0,1.16253,11.8552,4.65197,0,0,994,18.5669,115.752,15.2844,1.2,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.527487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 03:00 am",0,237.443,235.556,0,0,0.842845,0.990484,0,51.6288,0,0,0,0,1.03312,10.8874,4.27221,0,0,994,32.7083,110.713,15.1313,2.4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.620754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 04:00 am",0,229.329,227.586,0,0,0.914613,0.991625,0,43.2359,0,0,0,0,0.924883,10.0015,3.92459,0,0,994,45.0974,103.406,15.1563,3.3,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.728539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 05:00 am",0,221.858,220.255,0,0,0.961308,0.992564,0,34.0068,0,0,0,0,0.830639,9.12602,3.58105,0,0,994,55.8452,94.4377,15.4469,3,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.828971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 06:00 am",0,214.903,213.414,0,0.106695,0.988832,0.993627,0.533934,24.2596,0,-79.1096,0,0,0.750552,8.43492,3.30986,0,0,994,65.348,84.7163,15.1125,3.6,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.911693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 07:00 am",0,282.809,332.975,282.665,1,1.001,0.996141,0.808797,15.2632,0.481843,-73.37,67.7019,110.918,2.75002,24.3448,9.55291,114.973,0,994,74.1036,73.9222,15.3969,4,21.1,293,-355.488,0,0,-0.3703,0,0,0,0,0.964727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 08:00 am",536.32,293,393,575.284,1,1.00349,0.99839,1,6.49478,0.675717,-62.4,171.171,225.741,4.08572,34.5632,13.5626,227.2,131.003,994,82.6798,62.5684,16.3375,3.1,22.9,579,38919.5,43.3242,43.3242,40.5411,0,0,0,111.028,0.993582,2.78309,0.310617,1.17934,0,0.2893,0.104378,0.89946,0,2.78309,0
"Jul 10, 09:00 am",672.37,293,393,611.813,1,1.00114,0.99965,1,1.41785,0.683887,-50.9747,181.843,240.075,3.99873,34.6826,13.6095,240.149,164.235,994,91.8248,50.9787,17.2609,3.8,24.8,612,50222.1,55.4094,55.4094,52.3147,0,0,24.2456,139.989,0.999694,3.09468,0.46807,1.33347,0,0.2893,0.104378,0.89946,0,3.09468,0
"Jul 10, 10:00 am",752.84,293,393,677.176,1,1.00367,0.997987,1,8.1004,0.685132,-38.7586,201.441,265.724,3.91757,34.7435,13.6334,268.402,183.89,994,102.808,39.4645,17.4594,3.8,26.6,684,50119.7,55.4094,55.4094,52.208,0,0,43.9014,139.989,0.990023,3.20138,0.574772,1.33347,0,0.2893,0.104378,0.89946,0,3.20138,0
"Jul 10, 11:00 am",623.045,293,393,571.617,1,1.00239,0.996697,1,13.1458,0.660707,-25.596,169.605,224.303,3.85086,34.5766,13.5678,230.339,152.186,994,118.396,28.5786,18.4125,4.2,28.1,587,50280.1,55.4094,55.4094,52.3751,0,0,12.1974,139.989,0.973794,3.03426,0.407653,1.33347,0,0.2893,0.104378,0.89946,0,3.03426,0
"Jul 10, 12:00 pm",717.691,293,393,651.206,1,1.00026,0.995902,1,16.1616,0.658924,-11.5926,192.654,255.533,3.79809,34.5345,13.5513,266.047,175.305,994,145.262,19.8163,18.7531,3.3,29.3,678,50165.6,55.4094,55.4094,52.2558,0,0,35.3158,139.989,0.96048,3.15354,0.526924,1.33347,0,0.2893,0.104378,0.89946,0,3.15354,0
"Jul 10, 01:00 pm",644.456,293,393,591.362,1,0.999584,0.995708,1,16.8836,0.64913,2.8465,174.799,232.05,3.75018,34.7405,13.6322,242.503,157.416,994,189.292,17.1349,18.9547,5.7,30.4,618,50255.4,55.4094,55.4094,52.3493,0,0,17.4271,139.989,0.956897,3.06002,0.433412,1.33347,0,0.2893,0.104378,0.89946,0,3.06002,0
"Jul 10, 02:00 pm",692.521,293,393,629.99,1,1.00101,0.996143,1,15.2553,0.660156,17.1826,186.564,247.208,3.71562,34.8916,13.6915,256.237,169.157,994,227.287,22.8332,18.8563,6.6,31.2,653,50197.4,55.4094,55.4094,52.2889,0,0,29.1676,139.989,0.964763,3.12045,0.493842,1.33347,0,0.2893,0.104378,0.89946,0,3.12045,0
"Jul 10, 03:00 pm",894.303,293,393,793.999,1,1.00315,0.997147,1,11.4075,0.687269,30.8938,235.872,311.565,3.68985,35.0104,13.7381,317.844,218.444,994,248.547,32.7375,19.0656,5.4,31.8,810,49916.1,55.4094,55.4094,51.9959,0,0,78.4553,139.989,0.980245,3.41342,0.786807,1.33347,0,0.2893,0.104378,0.89946,0,3.41342,0
"Jul 10, 04:00 pm",910.621,293,393,806.028,1,1.0033,0.998594,1,5.67641,0.69981,43.6852,239.829,316.285,3.67702,34.9699,13.7222,317.844,222.43,994,261.811,43.9744,19.5219,5,32.1,810,49890.7,55.4094,55.4094,51.9695,0,0,82.4413,139.989,0.995096,3.43988,0.813272,1.33347,0,0.2893,0.104378,0.89946,0,3.43988,0
"Jul 10, 05:00 pm",855.653,293,393,761.728,1,1.00123,0.999622,1,1.52977,0.698989,55.5642,226.413,298.902,3.68129,34.9843,13.7278,299.009,209.004,994,271.855,55.5688,19.4219,5.7,32,762,49974.7,55.4094,55.4094,52.057,0,0,69.0147,139.989,0.999644,3.35239,0.72578,1.33347,0,0.2893,0.104378,0.89946,0,3.35239,0
"Jul 10, 06:00 pm",810.279,293,393,724.244,1,1.00355,0.997554,1,9.81411,0.686237,66.7651,215.324,284.193,3.70702,34.9036,13.6962,288.414,197.92,994,280.661,67.1057,18.7828,5.4,31.4,735,50040.6,55.4094,55.4094,52.1256,0,0,57.9314,139.989,0.985366,3.28372,0.657105,1.33347,0,0.2893,0.104378,0.89946,0,3.28372,0
"Jul 10, 07:00 pm",239.598,293,393,528.547,0.712007,0.99761,0.995214,0.683274,18.6989,0.267286,76.0087,75.8182,207.402,3.75452,34.503,13.539,218.959,58.5247,994,289.229,78.2975,18.2297,4.7,30.3,558,18776,21.3683,21.3683,19.5583,0,0,0,58.5247,0.947217,1.80996,0.0672502,0.8993,0,0.2893,0.104378,0.44973,0,1.80996,0
"Jul 10, 08:00 pm",0,324.317,319.957,171.842,0,0.97978,0.993053,0,28.2074,0,0,0,67.4309,2.97632,27.339,10.7278,76.518,0,994,298.212,88.618,17.5156,4.4,29,195,-355.488,0,0,-0.3703,0,0,0,0,0.881243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 09:00 pm",0,306.412,302.703,0,0,0.945941,0.992224,0,37.6299,0,0,0,0,2.43964,22.8362,8.96092,0,0,994,308.147,98.1914,17.5516,4,27.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.791972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 10:00 pm",0,291.036,287.818,0,0,0.889967,0.991208,0,46.6244,0,0,0,0,2.04745,19.5123,7.65662,0,0,994,319.505,106.59,16.8844,3,25.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.686778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 11:00 pm",0,277.555,274.708,0,0,0.80964,0.990013,0,54.3903,0,0,0,0,1.7515,17.0414,6.68706,0,0,994,332.605,113.1,15.8828,3.3,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.582261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 12:00 am",0,265.553,263.001,0,0,0.723718,0.988882,0,59.7731,0,0,0,0,1.52207,15.0978,5.92438,0,0,994,347.371,117.096,15.45,3.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.503426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 01:00 am",0,254.846,252.561,0,0,0.695024,0.988523,0,61.1832,0,0,0,0,1.32741,13.3747,5.24821,0,0,994,3.09241,118.072,15.075,3.1,20.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.482011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 02:00 am",0,245.171,243.098,0,0,0.754829,0.98928,0,58.0537,0,0,0,0,1.17518,12.0127,4.71379,0,0,994,18.5704,115.885,14.7344,3,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.529124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 03:00 am",0,236.317,234.416,0,0,0.843846,0.990499,0,51.5373,0,0,0,0,1.04183,10.9433,4.29414,0,0,994,32.7402,110.843,14.2125,3.8,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.622005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 04:00 am",0,228.169,226.42,0,0,0.915131,0.991635,0,43.1567,0,0,0,0,0.93232,9.99726,3.92293,0,0,994,45.1498,103.529,14.0422,4.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.729485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 05:00 am",0,220.793,219.214,0,0,0.961587,0.992571,0,33.9332,0,0,0,0,0.843674,8.90762,3.49535,0,0,994,55.9121,94.5533,13.8547,1.6,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.829689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 06:00 am",0,213.877,212.395,0,0.0955778,0.988976,0.993649,0.531028,24.1865,0,-79.1696,0,0,0.76264,8.33566,3.27091,0,0,994,65.4263,84.8222,13.8719,3,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.912217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 07:00 am",148.071,293,393,557.817,1,1.00106,0.996162,0.803275,15.1859,0.506724,-73.4868,132.703,218.887,4.22587,34.5272,13.5485,226.807,36.168,994,74.1929,74.0248,14.1187,2.6,19.9,578,-397,0,0,-0.413542,0,16.1934,0,0,0.965081,0.413542,0.0198636,0,0,0.2893,0.104378,0,0,0,0.413542
"Jul 11, 08:00 am",851.781,293,393,759.223,1,1.00348,0.998411,1,6.41043,0.694003,-62.5083,225.901,297.919,4.13206,34.9428,13.7116,299.794,208.058,994,82.7817,62.6674,15.1812,3.3,21.9,764,49980.4,55.4094,55.4094,52.063,0,0,68.0688,139.989,0.993748,3.34641,0.719794,1.33347,0,0.2893,0.104378,0.89946,0,3.34641,0
"Jul 11, 09:00 am",963.632,293,393,851.703,1,1.00121,0.999627,1,1.51179,0.704043,-51.0743,253.155,334.208,4.03977,35.0046,13.7358,334.325,235.379,994,91.943,51.0768,15.6969,3.1,23.9,852,49805.4,55.4094,55.4094,51.8806,0,0,95.3899,139.989,0.999652,3.52872,0.902108,1.33347,0,0.2893,0.104378,0.89946,0,3.52872,0
"Jul 11, 10:00 am",986.158,293,393,869.011,1,1.00367,0.997961,1,8.2057,0.699164,-38.8473,258.501,341,3.958,34.8158,13.6617,344.527,240.881,994,102.947,39.566,15.7,2.2,25.7,878,49767.9,55.4094,55.4094,51.8416,0,0,100.892,139.989,0.989762,3.56779,0.941182,1.33347,0,0.2893,0.104378,0.89946,0,3.56779,0
"Jul 11, 11:00 am",1020.06,293,393,899.354,1,1.00233,0.996667,1,13.263,0.687199,-25.6695,266.823,352.907,3.88633,35.1018,13.7739,362.578,249.163,994,118.552,28.6907,16.2844,3.8,27.3,924,49710,55.4094,55.4094,51.7813,0,0,109.174,139.989,0.973327,3.6281,1.00149,1.33347,0,0.2893,0.104378,0.89946,0,3.6281,0
"Jul 11, 12:00 pm",1009.24,293,393,892.67,1,1.00014,0.995868,1,16.2888,0.675524,-11.6452,264.051,350.284,3.8288,34.9171,13.7015,364.932,246.52,994,145.364,19.9469,16.3734,3,28.6,930,49728.7,55.4094,55.4094,51.8007,0,0,106.531,139.989,0.95986,3.60866,0.982049,1.33347,0,0.2893,0.104378,0.89946,0,3.60866,0
"Jul 11, 01:00 pm",1012.58,293,393,895.984,1,0.999454,0.995672,1,17.0154,0.67269,2.81811,264.797,351.584,3.78498,34.857,13.6779,367.679,247.334,994,189.127,17.2611,17.0609,2.8,29.6,937,49722.9,55.4094,55.4094,51.7947,0,0,107.345,139.989,0.956226,3.61463,0.988014,1.33347,0,0.2893,0.104378,0.89946,0,3.61463,0
"Jul 11, 02:00 pm",1021.09,293,393,901.478,1,1.0009,0.996108,1,15.3888,0.679795,17.1759,266.924,353.74,3.75886,35.0467,13.7523,366.894,249.413,994,227.015,22.9181,17.2703,4,30.2,935,49708.2,55.4094,55.4094,51.7794,0,0,109.424,139.989,0.964147,3.62994,1.00333,1.33347,0,0.2893,0.104378,0.89946,0,3.62994,0
"Jul 11, 03:00 pm",1031.4,293,393,907.278,1,1.0031,0.997112,1,11.5411,0.693335,30.9074,269.502,356.016,3.74152,35.2416,13.8288,363.362,251.932,994,248.32,32.7961,17.0844,5.4,30.6,926,49690.3,55.4094,55.4094,51.7607,0,0,111.943,139.989,0.979782,3.64866,1.02205,1.33347,0,0.2893,0.104378,0.89946,0,3.64866,0
"Jul 11, 04:00 pm",1023.9,293,393,899.36,1,1.00333,0.998562,1,5.80759,0.705044,43.7161,267.601,352.909,3.74152,35.0643,13.7592,354.73,250.1,994,261.628,44.0227,17.0844,4.2,30.6,904,49703.4,55.4094,55.4094,51.7743,0,0,110.111,139.989,0.994867,3.63503,1.00842,1.33347,0,0.2893,0.104378,0.89946,0,3.63503,0
"Jul 11, 05:00 pm",966.137,293,393,852.745,1,1.00113,0.999654,1,1.40237,0.705045,55.6088,253.451,334.617,3.7632,34.9051,13.6968,334.717,235.991,994,271.699,55.6153,17.2094,3.6,30.1,853,49801.3,55.4094,55.4094,51.8763,0,0,96.0017,139.989,0.9997,3.53303,0.906413,1.33347,0,0.2893,0.104378,0.89946,0,3.53303,0
"Jul 11, 06:00 pm",849.03,293,393,756.056,1,1.00357,0.997585,1,9.69059,0.689057,66.8205,224.793,296.676,3.80246,34.6702,13.6046,300.971,207.386,994,280.523,67.1556,17.0125,3,29.2,767,49984.5,55.4094,55.4094,52.0672,0,0,67.3969,139.989,0.985731,3.34217,0.715556,1.33347,0,0.2893,0.104378,0.89946,0,3.34217,0
"Jul 11, 07:00 pm",252.282,293,393,555.467,0.705982,0.997756,0.995247,0.681876,18.577,0.267988,76.0379,78.8579,217.965,3.85528,34.0973,13.3798,229.946,61.6229,994,289.102,78.3542,16.7891,1.7,28,586,20006.6,22.6744,22.6744,20.8402,0,0,0,61.6229,0.947896,1.83421,0.0748468,0.915959,0,0.2893,0.104378,0.44973,0,1.83421,0
"Jul 11, 08:00 pm",0,324.394,320.052,161.447,0,0.980091,0.993063,0,28.0885,0,0,0,63.3516,3.07189,26.9551,10.5772,71.8092,0,994,298.093,88.6767,16.4609,1.6,26.5,183,-355.488,0,0,-0.3703,0,0,0,0,0.882222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 09:00 pm",0,306.572,302.881,0,0,0.946503,0.992236,0,37.5102,0,0,0,0,2.50852,22.5288,8.84032,0,0,994,308.034,98.2717,16.2156,1.5,25.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.793245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 10:00 pm",0,291.224,288.009,0,0,0.890954,0.991224,0,46.5012,0,0,0,0,2.09419,19.3649,7.5988,0,0,994,319.401,106.686,15.8531,1.6,23.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.688339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 11:00 pm",0,277.816,274.984,0,0,0.811387,0.990037,0,54.2569,0,0,0,0,1.77753,16.8579,6.61504,0,0,994,332.517,113.212,15.5516,1.6,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.584151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 12:00 am",0,265.911,263.379,0,0,0.726409,0.988916,0,59.6328,0,0,0,0,1.53655,14.9162,5.85313,0,0,994,347.309,117.223,15.2281,1.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.505541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 01:00 am",0,255.322,253.06,0,0,0.697923,0.988559,0,61.0475,0,0,0,0,1.33488,13.1859,5.17415,0,0,994,3.06434,118.208,14.7062,1.3,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.484084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 02:00 am",0,245.622,243.541,0,0,0.756812,0.989306,0,57.9364,0,0,0,0,1.17254,12.0909,4.74447,0,0,994,18.5777,116.023,14.9438,3.3,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.53086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 03:00 am",0,236.718,234.806,0,0,0.844912,0.990515,0,51.4393,0,0,0,0,1.03561,11.0445,4.33385,0,0,994,32.7767,110.977,14.8563,4.6,19.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.623343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 04:00 am",0,228.573,226.826,0,0,0.915687,0.991645,0,43.0714,0,0,0,0,0.924084,10.0156,3.93012,0,0,994,45.2075,103.656,14.925,4.2,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.730503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 05:00 am",0,221.212,219.636,0,0,0.961888,0.992578,0,33.8535,0,0,0,0,0.833921,8.9198,3.50013,0,0,994,55.9847,94.6724,14.3906,1.6,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.830464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 06:00 am",0,214.473,213.031,0,0.0841708,0.989131,0.993672,0.528037,24.1076,0,-79.2313,0,0,0.756017,8.08641,3.17311,0,0,994,65.5106,84.9307,14.8375,0.8,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.91278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 07:00 am",101.28,293,393,510.729,1,1.00113,0.996184,0.797602,15.1026,0.496942,-73.6068,120.653,200.41,4.1694,33.9668,13.3286,207.58,24.7388,994,74.2884,74.1297,16.2563,0.8,21.1,529,-378.584,0,0,-0.394359,0,4.76407,0,0,0.965461,0.394359,0.000680202,0,0,0.2893,0.104378,0,0,0,0.394359
"Jul 12, 08:00 am",798.584,293,393,714.63,1,1.00346,0.998434,1,6.32002,0.691384,-62.6194,212.634,280.421,4.0765,34.3872,13.4935,282.136,195.064,994,82.8903,62.7686,17.5531,1.2,23.1,719,50057.1,55.4094,55.4094,52.1428,0,0,55.0749,139.989,0.993923,3.26654,0.639926,1.33347,0,0.2893,0.104378,0.89946,0,3.26654,0
"Jul 12, 09:00 am",875.822,293,393,778.692,1,1.00128,0.999602,1,1.61199,0.699851,-51.1762,231.464,305.559,3.98059,34.5388,13.553,305.68,213.93,994,92.0687,51.1772,18.5594,1.6,25.2,779,49944.4,55.4094,55.4094,52.0254,0,0,73.9413,139.989,0.999604,3.38395,0.757336,1.33347,0,0.2893,0.104378,0.89946,0,3.38395,0
"Jul 12, 10:00 am",934.27,293,393,826.217,1,1.00367,0.997933,1,8.31745,0.696488,-38.9375,245.764,324.208,3.89524,34.817,13.6622,327.654,228.207,994,103.095,39.6701,18.5844,2.8,27.1,835,49853.2,55.4094,55.4094,51.9304,0,0,88.2179,139.989,0.989482,3.47897,0.852362,1.33347,0,0.2893,0.104378,0.89946,0,3.47897,0
"Jul 12, 11:00 am",911.396,293,393,809.394,1,1.00226,0.996634,1,13.3867,0.681885,-25.7435,240.109,317.606,3.8244,34.8256,13.6656,326.477,222.62,994,118.72,28.8061,19.2859,3.3,28.7,832,49889.5,55.4094,55.4094,51.9682,0,0,82.6305,139.989,0.97283,3.44115,0.814538,1.33347,0,0.2893,0.104378,0.89946,0,3.44115,0
"Jul 12, 12:00 pm",611.957,293,393,564.011,1,1.00002,0.995832,1,16.4227,0.647845,-11.6971,166.807,221.318,3.77626,34.5389,13.5531,230.731,149.478,994,145.478,20.0824,20.1516,4.4,29.8,588,50292.6,55.4094,55.4094,52.3882,0,0,9.48906,139.989,0.959202,3.02121,0.394593,1.33347,0,0.2893,0.104378,0.89946,0,3.02121,0
"Jul 12, 01:00 pm",384.191,293,393,375.518,1,0.999316,0.995635,1,17.1536,0.608529,2.79169,110.96,147.353,3.74585,34.0751,13.3711,154.213,93.8433,994,188.967,17.394,20.6953,3.6,30.5,393,32297.2,36.1932,36.1932,33.643,0,0,0,93.8433,0.955517,2.55023,0.168707,1.08838,0,0.2893,0.104378,0.89946,0,2.55023,0
"Jul 12, 02:00 pm",196.985,293,393,219.678,1,1.00079,0.996071,1,15.5283,0.537805,17.1723,65.0359,86.2015,3.73719,33.5953,13.1828,89.4672,48.1159,994,226.738,23.0095,21.0516,2.4,30.7,228,14651.4,16.9923,16.9923,15.2619,0,0,0,48.1159,0.963498,1.73046,0.0435643,0.843488,0,0.2893,0.104378,0.44973,0,1.73046,0
"Jul 12, 03:00 pm",157.951,293,393,187.045,1,1.00305,0.997077,1,11.68,0.514774,30.9249,55.556,73.3965,3.73287,33.7454,13.2417,74.9484,38.5815,994,248.087,32.8603,20.7219,3.6,30.8,191,10908.6,13.0237,13.0237,11.3631,0,0,0,38.5815,0.979294,1.66063,0.0243506,0.792871,0,0.2893,0.104378,0.44973,0,1.66063,0
"Jul 12, 04:00 pm",297.43,293,393,301.371,1,1.00337,0.998528,1,5.94351,0.61104,43.7514,89.6718,118.258,3.75018,33.8194,13.2707,118.897,72.6509,994,261.439,44.0762,20.8297,2.8,30.4,303,23951.7,27.322,27.322,24.9497,0,0,0,72.6509,0.994624,2.3723,0.103921,0.975236,0,0.2893,0.104378,0.89946,0,2.3723,0
"Jul 12, 05:00 pm",581.568,293,393,535.868,1,1.00104,0.999686,1,1.27071,0.675403,55.6583,159.259,210.275,3.75452,34.2748,13.4494,210.326,142.055,994,271.539,55.667,20.5344,3.1,30.3,536,50326.1,55.4094,55.4094,52.423,0,0,2.06615,139.989,0.999754,2.98639,0.359783,1.33347,0,0.2893,0.104378,0.89946,0,2.98639,0
"Jul 12, 06:00 pm",118.715,293,393,154.818,1,1.00358,0.997617,1,9.56322,0.470689,66.8813,46.0334,60.7506,3.79809,33.735,13.2376,61.6068,28.9977,994,280.381,67.2105,19.7687,3.6,29.3,157,7214.02,9.10837,9.10837,7.5146,0,0,0,28.9977,0.986103,1.59377,0.00742982,0.742933,0,0.2893,0.104378,0.44973,0,1.59377,0
"Jul 12, 07:00 pm",237.646,293,393,536.903,0.699439,0.997903,0.995282,0.680351,18.4515,0.261362,76.0698,75.361,210.681,3.84644,34.3184,13.4666,222.098,58.048,994,288.971,78.4161,19.2938,3,28.2,566,18586.7,21.1674,21.1674,19.3611,0,0,0,58.048,0.948592,1.80625,0.0661036,0.896738,0,0.2893,0.104378,0.44973,0,1.80625,0
"Jul 12, 08:00 pm",0,324.277,319.908,91.8555,0,0.980408,0.993072,0,27.966,0,0,0,36.0441,3.05213,27.2194,10.6809,40.8096,0,994,297.97,88.7398,19.1266,4,26.9,104,-355.488,0,0,-0.3703,0,0,0,0,0.883226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 09:00 pm",0,306.302,302.578,0,0,0.947078,0.992248,0,37.387,0,0,0,0,2.48658,22.8315,8.95906,0,0,994,307.918,98.3578,19.3891,3.8,25.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.794552,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 10:00 pm",0,290.846,287.609,0,0,0.891965,0.99124,0,46.374,0,0,0,0,2.0695,19.5825,7.68419,0,0,994,319.296,106.788,19.2437,3.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.689947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 11:00 pm",0,277.488,274.67,0,0,0.81318,0.990062,0,54.1188,0,0,0,0,1.75996,16.7886,6.58783,0,0,994,332.428,113.33,19.2719,1.6,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.586107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 12:00 am",0,265.656,263.14,0,0,0.729181,0.988951,0,59.4866,0,0,0,0,1.52256,14.8314,5.81986,0,0,994,347.247,117.356,18.8703,1.7,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.50774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 01:00 am",0,255.105,252.852,0,0,0.70093,0.988596,0,60.9052,0,0,0,0,1.32695,13.1484,5.15944,0,0,994,3.03846,118.35,17.9922,1.3,21,0,-355.488,0,0,-0.3703,0,0,0,0,0.486256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 02:00 am",0,245.538,243.486,0,0,0.758893,0.989333,0,57.8122,0,0,0,0,1.17137,11.8772,4.6606,0,0,994,18.5886,116.167,17.4047,1.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.532696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 03:00 am",0,236.861,234.998,0,0,0.846041,0.990531,0,51.3348,0,0,0,0,1.03974,10.6877,4.19385,0,0,994,32.8181,111.117,17.0609,1.3,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.624769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 04:00 am",0,228.919,227.212,0,0,0.91628,0.991655,0,42.9799,0,0,0,0,0.930536,9.71646,3.81274,0,0,994,45.2706,103.787,16.8172,1.2,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.731593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 05:00 am",0,221.589,220.016,0,0,0.962209,0.992586,0,33.768,0,0,0,0,0.841149,8.8922,3.4893,0,0,994,56.0629,94.7948,16.5344,1.1,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.831295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 06:00 am",0,214.758,213.294,0,0.0724846,0.989296,0.993697,0.524963,24.023,0,-79.2948,0,0,0.76138,8.22999,3.22945,0,0,994,65.6007,85.0418,16.4344,1.5,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.913382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 07:00 am",156.958,293,393,572.758,1,1.00119,0.996207,0.79178,15.0135,0.501098,-73.7298,134.331,224.75,4.1694,34.5556,13.5596,232.693,38.339,994,74.3901,74.2371,17.4281,2.8,21.1,593,-400.868,0,0,-0.417571,0,18.3643,0,0,0.965865,0.417571,0.0238929,0,0,0.2893,0.104378,0,0,0,0.417571
"Jul 13, 08:00 am",862.015,293,393,767.45,1,1.00344,0.998458,1,6.22357,0.695064,-62.7331,228.351,301.147,4.0719,34.968,13.7214,302.933,210.558,994,83.0057,62.872,17.9266,3.6,23.2,772,49965.2,55.4094,55.4094,52.0471,0,0,70.5686,139.989,0.994106,3.36228,0.735665,1.33347,0,0.2893,0.104378,0.89946,0,3.36228,0
"Jul 13, 09:00 am",965.871,293,393,853.616,1,1.00136,0.999576,1,1.71843,0.704026,-51.2801,253.747,334.959,3.97606,35.2838,13.8454,335.11,235.926,994,92.2021,51.2797,18.6594,5.2,25.3,854,49801.7,55.4094,55.4094,51.8768,0,0,95.9368,139.989,0.99955,3.53257,0.905956,1.33347,0,0.2893,0.104378,0.89946,0,3.53257,0
"Jul 13, 10:00 am",1004.11,293,393,884.328,1,1.00367,0.997903,1,8.43565,0.699152,-39.0291,263.042,347.01,3.89078,35.384,13.8847,350.806,245.266,994,103.252,39.7765,18.8406,6,27.2,894,49737.5,55.4094,55.4094,51.8099,0,0,105.277,139.989,0.989181,3.5995,0.972889,1.33347,0,0.2893,0.104378,0.89946,0,3.5995,0
"Jul 13, 11:00 am",1002.08,293,393,884.793,1,1.00219,0.996601,1,13.5171,0.685468,-25.8181,262.449,347.193,3.81562,35.3297,13.8634,357.084,244.77,994,118.898,28.9247,19.4469,6,28.9,910,49740.9,55.4094,55.4094,51.8135,0,0,104.781,139.989,0.9723,3.59588,0.969272,1.33347,0,0.2893,0.104378,0.89946,0,3.59588,0
"Jul 13, 12:00 pm",1017.71,293,393,900.037,1,0.99989,0.995794,1,16.5632,0.674663,-11.7484,266.143,353.175,3.75452,35.1675,13.7997,368.464,248.589,994,145.604,20.2226,19.9094,4.9,30.3,939,49714.1,55.4094,55.4094,51.7855,0,0,108.6,139.989,0.958506,3.62386,0.997248,1.33347,0,0.2893,0.104378,0.89946,0,3.62386,0
"Jul 13, 01:00 pm",1022.97,293,393,905.121,1,0.999169,0.995596,1,17.2983,0.671709,2.7673,267.4,355.17,3.71132,35.2103,13.8165,371.995,249.873,994,188.812,17.5334,20.2844,5.4,31.3,948,49705,55.4094,55.4094,51.776,0,0,109.884,139.989,0.954769,3.63335,1.00674,1.33347,0,0.2893,0.104378,0.89946,0,3.63335,0
"Jul 13, 02:00 pm",1026.83,293,393,906.01,1,1.00067,0.996032,1,15.6736,0.679262,17.1719,268.184,355.518,3.67702,34.8879,13.69,369.248,250.816,994,226.457,23.1073,20.1859,3.3,32.1,941,49698.3,55.4094,55.4094,51.769,0,0,110.827,139.989,0.962816,3.64035,1.01374,1.33347,0,0.2893,0.104378,0.89946,0,3.64035,0
"Jul 13, 03:00 pm",1028.62,293,393,904.394,1,1.003,0.997039,1,11.8242,0.692962,30.9464,268.598,354.884,3.65996,34.8769,13.6857,362.578,251.252,994,247.848,32.9303,20.0391,3.3,32.5,924,49695.1,55.4094,55.4094,51.7658,0,0,111.263,139.989,0.978781,3.6436,1.01698,1.33347,0,0.2893,0.104378,0.89946,0,3.6436,0
"Jul 13, 04:00 pm",1020.25,293,393,895.925,1,1.0034,0.998493,1,6.08411,0.704868,43.7913,266.579,351.561,3.65996,34.9418,13.7112,353.552,249.208,994,261.244,44.135,20.2734,3.8,32.5,901,49709.7,55.4094,55.4094,51.7809,0,0,109.219,139.989,0.994367,3.62843,1.00182,1.33347,0,0.2893,0.104378,0.89946,0,3.62843,0
"Jul 13, 05:00 pm",975.05,293,393,859.831,1,1.00093,0.99972,1,1.13488,0.705758,55.7127,255.523,337.398,3.67702,34.8573,13.678,337.464,238.168,994,271.373,55.7237,19.7562,3.6,32.1,860,49786.5,55.4094,55.4094,51.8609,0,0,98.1788,139.989,0.999804,3.54843,0.921814,1.33347,0,0.2893,0.104378,0.89946,0,3.54843,0
"Jul 13, 06:00 pm",867.848,293,393,771.428,1,1.0036,0.997651,1,9.43206,0.690819,66.9473,229.387,302.708,3.71562,34.884,13.6885,306.857,211.982,994,280.234,67.2706,19.5594,4.6,31.2,782,49956.4,55.4094,55.4094,52.038,0,0,71.9934,139.989,0.986481,3.3714,0.744784,1.33347,0,0.2893,0.104378,0.89946,0,3.3714,0
"Jul 13, 07:00 pm",256.899,293,393,577.176,0.692381,0.998054,0.995317,0.678698,18.3223,0.263018,76.1043,80.0164,226.484,3.7719,34.3879,13.4938,238.579,62.7507,994,288.836,78.4832,18.8062,3.3,29.9,608,20454.6,23.15,23.15,21.3069,0,0,0,62.7507,0.949303,1.84311,0.0776742,0.922025,0,0.2893,0.104378,0.44973,0,1.84311,0
"Jul 13, 08:00 pm",0,324.364,320.014,178.619,0,0.980732,0.993082,0,27.8402,0,0,0,70.0902,3.00019,27.1934,10.6707,79.2648,0,994,297.843,88.8073,18.2828,3.1,28.4,202,-355.488,0,0,-0.3703,0,0,0,0,0.884254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 09:00 pm",0,306.547,302.857,0,0,0.947666,0.99226,0,37.2602,0,0,0,0,2.46627,22.621,8.87647,0,0,994,307.8,98.4497,18.2969,2.2,26.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.795894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 10:00 pm",0,291.168,287.947,0,0,0.892999,0.991257,0,46.2429,0,0,0,0,2.07309,19.4725,7.64102,0,0,994,319.188,106.896,17.4125,2.4,24.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.691602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 11:00 pm",0,277.682,274.834,0,0,0.815017,0.990088,0,53.9759,0,0,0,0,1.77403,16.9933,6.66819,0,0,994,332.339,113.455,15.9813,2.6,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.588125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 12:00 am",0,265.733,263.193,0,0,0.73203,0.988987,0,59.3347,0,0,0,0,1.54565,14.9497,5.86628,0,0,994,347.186,117.496,15.0187,2.2,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.510022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 01:00 am",0,255.12,252.854,0,0,0.704042,0.988635,0,60.7563,0,0,0,0,1.35811,13.156,5.16243,0,0,994,3.01484,118.499,14.6344,1.1,19.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.488526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 02:00 am",0,245.491,243.426,0,0,0.761069,0.989361,0,57.6812,0,0,0,0,1.21055,11.8691,4.65745,0,0,994,18.6034,116.316,14.2062,1.3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.534629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 03:00 am",0,236.623,234.718,0,0,0.847233,0.990549,0,51.2237,0,0,0,0,1.078,10.8881,4.2725,0,0,994,32.8642,111.261,13.5406,2.4,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.626281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 04:00 am",0,228.504,226.763,0,0,0.91691,0.991666,0,42.8822,0,0,0,0,0.969702,9.85951,3.86887,0,0,994,45.339,103.923,13.0313,1.9,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.732755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 05:00 am",0,221.002,219.393,0,0,0.96255,0.992594,0,33.6764,0,0,0,0,0.877013,9.03768,3.54639,0,0,994,56.1468,94.9205,12.5875,1.9,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.832183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 06:00 am",0,214.06,212.577,0,0.06053,0.98947,0.993724,0.521807,23.9327,0,-79.3599,0,0,0.792504,8.28038,3.24922,0,0,994,65.6967,85.1554,11.8625,1.7,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.914023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 07:00 am",150.482,293,393,573.012,1,1.00127,0.996232,0.785814,14.9184,0.496,-73.8557,133.391,224.85,4.35012,34.7224,13.6251,232.693,36.7571,994,74.498,74.3467,12.6906,3.1,17.3,593,-398.038,0,0,-0.414623,0,16.7825,0,0,0.966293,0.414623,0.0209448,0,0,0.2893,0.104378,0,0,0,0.414623
"Jul 14, 08:00 am",860.993,293,393,767.599,1,1.00341,0.998483,1,6.12107,0.69424,-62.8493,228.396,301.206,4.25431,35.2533,13.8334,302.933,210.308,994,83.1278,62.9775,13.3625,4.7,19.3,772,49966.7,55.4094,55.4094,52.0487,0,0,70.3189,139.989,0.994299,3.36068,0.734073,1.33347,0,0.2893,0.104378,0.89946,0,3.36068,0
"Jul 14, 09:00 am",964.755,293,393,853.564,1,1.00144,0.999548,1,1.83109,0.703212,-51.3861,253.745,334.938,4.1694,35.4791,13.922,335.11,235.653,994,92.3429,51.3842,13.8344,5.7,21.1,854,49803.6,55.4094,55.4094,51.8787,0,0,95.6641,139.989,0.999489,3.53065,0.904036,1.33347,0,0.2893,0.104378,0.89946,0,3.53065,0
"Jul 14, 10:00 am",1002.53,293,393,884.041,1,1.00367,0.997871,1,8.56026,0.698052,-39.1221,262.947,346.898,4.09034,35.6176,13.9764,350.806,244.881,994,103.418,39.8854,14.05,6.8,22.8,894,49740.2,55.4094,55.4094,51.8127,0,0,104.892,139.989,0.98886,3.59669,0.970081,1.33347,0,0.2893,0.104378,0.89946,0,3.59669,0
"Jul 14, 11:00 am",999.872,293,393,884.282,1,1.00211,0.996565,1,13.654,0.683959,-25.8931,262.267,346.992,4.02149,35.7145,14.0144,357.084,244.231,994,119.086,29.0464,15.0031,8.1,24.3,910,49744.7,55.4094,55.4094,51.8174,0,0,104.242,139.989,0.971739,3.59197,0.965357,1.33347,0,0.2893,0.104378,0.89946,0,3.59197,0
"Jul 14, 12:00 pm",1015.19,293,393,899.347,1,0.999751,0.995755,1,16.7103,0.672993,-11.7989,265.892,352.904,3.96702,35.553,13.951,368.464,247.973,994,145.741,20.3675,15.5391,6.8,25.5,939,49718.4,55.4094,55.4094,51.79,0,0,107.984,139.989,0.957771,3.61933,0.992715,1.33347,0,0.2893,0.104378,0.89946,0,3.61933,0
"Jul 14, 01:00 pm",1020.73,293,393,904.375,1,0.999013,0.995555,1,17.4494,0.670238,2.74501,267.127,354.877,3.92653,35.3597,13.8751,371.995,249.325,994,188.663,17.6794,15.8141,5.4,26.4,948,49708.9,55.4094,55.4094,51.7801,0,0,109.336,139.989,0.953982,3.6293,1.00269,1.33347,0,0.2893,0.104378,0.89946,0,3.6293,0
"Jul 14, 02:00 pm",1024.13,293,393,905.337,1,1.00055,0.995992,1,15.8247,0.677471,17.1748,267.939,355.254,3.8997,35.3838,13.8846,369.248,250.155,994,226.173,23.2117,16.4531,5.7,27,941,49703,55.4094,55.4094,51.7739,0,0,110.166,139.989,0.962101,3.63544,1.00883,1.33347,0,0.2893,0.104378,0.89946,0,3.63544,0
"Jul 14, 03:00 pm",1026.41,293,393,903.897,1,1.00294,0.997001,1,11.9735,0.691478,30.9719,268.424,354.689,3.88633,35.2288,13.8238,362.578,250.714,994,247.604,33.0061,16.675,4.6,27.3,924,49699,55.4094,55.4094,51.7698,0,0,110.725,139.989,0.978244,3.63959,1.01298,1.33347,0,0.2893,0.104378,0.89946,0,3.63959,0
"Jul 14, 04:00 pm",1018.45,293,393,895.68,1,1.00344,0.998456,1,6.22931,0.703624,43.8358,266.505,351.465,3.88633,35.2976,13.8508,353.552,248.768,994,261.044,44.1991,16.675,5.2,27.3,901,49712.8,55.4094,55.4094,51.7842,0,0,108.779,139.989,0.994096,3.62518,0.998569,1.33347,0,0.2893,0.104378,0.89946,0,3.62518,0
"Jul 14, 05:00 pm",973.446,293,393,859.87,1,1.00083,0.999754,1,0.994946,0.704597,55.7722,255.516,337.413,3.90862,35.2476,13.8312,337.464,237.776,994,271.203,55.7856,16.3312,5.2,26.8,860,49789.2,55.4094,55.4094,51.8637,0,0,97.787,139.989,0.999849,3.54565,0.919033,1.33347,0,0.2893,0.104378,0.89946,0,3.54565,0
"Jul 14, 06:00 pm",866.746,293,393,771.727,1,1.00362,0.997685,1,9.2972,0.689942,67.0187,229.487,302.826,3.94899,35.2311,13.8247,306.857,211.713,994,280.083,67.3359,15.8219,6,25.9,782,49958.1,55.4094,55.4094,52.0397,0,0,71.7243,139.989,0.986864,3.36967,0.743057,1.33347,0,0.2893,0.104378,0.89946,0,3.36967,0
"Jul 14, 07:00 pm",251.398,293,393,577.617,0.684809,0.998206,0.995353,0.676918,18.1896,0.257386,76.1415,79.0089,226.657,4.00327,34.6551,13.5987,238.579,61.4069,994,288.698,78.5556,15.6375,4,24.7,608,19920.8,22.5833,22.5833,20.7508,0,0,0,61.4069,0.950029,1.83252,0.0743091,0.914798,0,0.2893,0.104378,0.44973,0,1.83252,0
"Jul 14, 08:00 pm",0,324.173,319.779,178.832,0,0.981061,0.993093,0,27.711,0,0,0,70.1735,3.18396,27.0737,10.6237,79.2648,0,994,297.713,88.879,15.0969,1.9,23.3,202,-355.488,0,0,-0.3703,0,0,0,0,0.885305,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 09:00 pm",0,306.059,302.305,0,0,0.948264,0.992273,0,37.1299,0,0,0,0,2.60811,22.7467,8.92582,0,0,994,307.678,98.5475,14.8031,2.8,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.797269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 10:00 pm",0,290.496,287.239,0,0,0.894055,0.991275,0,46.1079,0,0,0,0,2.18648,19.4375,7.62728,0,0,994,319.078,107.01,13.9625,2.2,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.693303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 11:00 pm",0,276.845,273.962,0,0,0.816895,0.990114,0,53.8284,0,0,0,0,1.86493,16.9983,6.67013,0,0,994,332.248,113.586,13.4344,2.8,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.590206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 12:00 am",0,264.826,262.274,0,0,0.734952,0.989024,0,59.1772,0,0,0,0,1.62108,14.8258,5.81764,0,0,994,347.126,117.642,12.2031,1.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.512385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 01:00 am",0,254.123,251.838,0,0,0.707253,0.988675,0,60.6008,0,0,0,0,1.41373,13.1318,5.15292,0,0,994,2.99354,118.653,12.2406,1.2,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.490892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 02:00 am",0,244.481,242.416,0,0,0.763335,0.989391,0,57.5434,0,0,0,0,1.2517,11.7451,4.60876,0,0,994,18.622,116.472,11.5703,0.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.53666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 03:00 am",0,235.747,233.874,0,0,0.848487,0.990567,0,51.1061,0,0,0,0,1.11099,10.5605,4.14396,0,0,994,32.9152,111.409,11.3438,0.6,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.62788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 04:00 am",0,227.768,226.055,0,0,0.917576,0.991678,0,42.7782,0,0,0,0,0.997182,9.57023,3.75536,0,0,994,45.4128,104.062,10.9781,0.4,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.733988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 05:00 am",0,220.434,218.861,0,0,0.962912,0.992602,0,33.5788,0,0,0,0,0.901503,8.71205,3.41861,0,0,994,56.2363,95.0493,11.125,0.2,13,0,-355.488,0,0,-0.3703,0,0,0,0,0.833125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 06:00 am",0,213.613,212.154,0,0.0483176,0.989655,0.993752,0.518571,23.8366,0,-79.4266,0,0,0.816017,8.0446,3.1567,0,0,994,65.7986,85.2714,10.7906,0.3,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.914702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 07:00 am",34.575,293,393,454.37,1,1.00134,0.996259,0.779709,14.8175,0.47361,-73.9845,104.961,178.295,4.47699,33.4797,13.1374,184.428,8.44538,994,74.6121,74.4586,11.7312,0,14.7,470,-357.992,0,0,-0.372909,0,0,0,0,0.966746,0.372909,-0.0207697,0,0,0.2893,0.104378,0,0,0,0.372909
"Jul 15, 08:00 am",738.785,293,393,666.314,1,1.00339,0.998511,1,6.01253,0.686389,-62.9681,198.259,261.462,4.38402,34.1947,13.418,262.908,180.457,994,83.2565,63.085,12.5375,0.4,16.6,670,50138.3,55.4094,55.4094,52.2273,0,0,28.9388,139.989,0.994499,3.18202,0.555407,1.33347,0,0.2893,0.104378,0.89946,0,3.18202,0
"Jul 15, 09:00 am",865.036,293,393,770.554,1,1.00152,0.999519,1,1.94996,0.698404,-51.494,229.079,302.365,4.29724,34.3693,13.4865,302.54,211.296,994,92.4912,51.4908,13.0875,0.5,18.4,771,49960.7,55.4094,55.4094,52.0424,0,0,71.3065,139.989,0.999421,3.36699,0.740381,1.33347,0,0.2893,0.104378,0.89946,0,3.36699,0
"Jul 15, 10:00 am",920.182,293,393,815.526,1,1.00366,0.997838,1,8.69126,0.6943,-39.2163,242.559,320.013,4.2117,34.6128,13.5821,323.73,224.766,994,103.592,39.9966,12.9344,1.1,20.2,825,49875.6,55.4094,55.4094,51.9538,0,0,84.7767,139.989,0.988517,3.45558,0.82897,1.33347,0,0.2893,0.104378,0.89946,0,3.45558,0
"Jul 15, 11:00 am",941.58,293,393,835.185,1,1.00202,0.996527,1,13.7974,0.681532,-25.9685,247.674,327.726,4.14137,34.5069,13.5405,337.464,229.992,994,119.285,29.1714,13.4969,0.8,21.7,860,49841.4,55.4094,55.4094,51.9181,0,0,90.0034,139.989,0.971145,3.49123,0.864621,1.33347,0,0.2893,0.104378,0.89946,0,3.49123,0
"Jul 15, 12:00 pm",942.448,293,393,838.329,1,0.999603,0.995713,1,16.8639,0.669701,-11.8487,247.805,328.96,4.08572,34.4402,13.5143,343.742,229.992,994,145.888,20.5172,14.1109,0.7,22.9,876,49840,55.4094,55.4094,51.9167,0,0,90.0034,139.989,0.956996,3.49269,0.866082,1.33347,0,0.2893,0.104378,0.89946,0,3.49269,0
"Jul 15, 01:00 pm",931.693,293,393,830.198,1,0.998847,0.995512,1,17.6068,0.665858,2.72487,245.166,325.77,4.03977,34.5279,13.5488,341.78,227.577,994,188.52,17.8318,14.6812,1.1,23.9,871,49857.3,55.4094,55.4094,51.9347,0,0,87.5884,139.989,0.953155,3.47467,0.848059,1.33347,0,0.2893,0.104378,0.89946,0,3.47467,0
"Jul 15, 02:00 pm",842.753,293,393,754.66,1,1.00041,0.99595,1,15.9815,0.668279,17.1809,223.307,296.129,4.01238,34.2544,13.4414,308.034,205.853,994,225.886,23.3226,15.125,0.7,24.5,785,49993.8,55.4094,55.4094,52.0768,0,0,65.8638,139.989,0.961351,3.33254,0.70593,1.33347,0,0.2893,0.104378,0.89946,0,3.33254,0
"Jul 15, 03:00 pm",952.418,293,393,842.761,1,1.00288,0.996961,1,12.1279,0.687777,31.0015,250.243,330.699,3.99419,34.6831,13.6096,338.249,232.64,994,247.353,33.0877,14.9,1.7,24.9,862,49823.8,55.4094,55.4094,51.8998,0,0,92.6506,139.989,0.977681,3.50956,0.882949,1.33347,0,0.2893,0.104378,0.89946,0,3.50956,0
"Jul 15, 04:00 pm",654.939,293,393,596.285,1,1.00347,0.998419,1,6.37903,0.67948,43.8849,177.421,233.982,3.99873,34.2639,13.4452,235.44,159.977,994,260.839,44.2685,15.0344,1.7,24.8,600,50243,55.4094,55.4094,52.3365,0,0,19.9878,139.989,0.993809,3.0729,0.446285,1.33347,0,0.2893,0.104378,0.89946,0,3.0729,0
"Jul 15, 05:00 pm",641.493,293,393,585.935,1,1.00071,0.99979,1,0.850995,0.68143,55.8366,174.101,229.921,4.01693,34.1272,13.3915,229.946,156.692,994,271.028,55.8526,15.0641,1.2,24.4,586,50258.8,55.4094,55.4094,52.353,0,0,16.7034,139.989,0.99989,3.05642,0.429805,1.33347,0,0.2893,0.104378,0.89946,0,3.05642,0
"Jul 15, 06:00 pm",30.82,293,393,82.9291,1,1.00363,0.99772,1,9.15872,0.228392,67.0954,24.6617,32.5414,4.0765,33.2747,13.057,32.9616,7.52815,994,279.928,67.4063,14.7406,1.1,23.1,84,-357.031,0,0,-0.371907,0,7.52815,0,0,0.987251,0.371907,-0.0217711,0,0,0.2893,0.104378,0,0,0,0.371907
"Jul 15, 07:00 pm",0,324.304,319.941,0,0.676724,0.998359,0.995391,0.675009,18.0535,0,76.1814,0,0,3.25544,26.6514,10.458,0,0,994,288.555,78.6332,14.6469,0.9,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.950768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 08:00 pm",0,306.292,302.559,0,0,0.981396,0.993103,0,27.5785,0,0,0,0,2.66287,22.4556,8.81157,0,0,994,297.58,88.9548,14.1063,0.9,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.886378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 09:00 pm",0,290.839,287.604,0,0,0.948874,0.992286,0,36.9962,0,0,0,0,2.2054,19.2222,7.54278,0,0,994,307.554,98.651,14.6781,0.8,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.798675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 10:00 pm",0,277.39,274.552,0,0,0.895133,0.991292,0,45.969,0,0,0,0,1.86162,16.6858,6.54751,0,0,994,318.966,107.13,13.9391,0.7,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.695048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 11:00 pm",0,265.515,262.99,0,0,0.818813,0.990141,0,53.6762,0,0,0,0,1.59632,14.6983,5.7676,0,0,994,332.156,113.724,13.4172,0.7,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.592347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 12:00 am",0,254.843,252.563,0,0,0.737942,0.989062,0,59.014,0,0,0,0,1.38806,13.1836,5.17323,0,0,994,347.066,117.794,13.0688,1.2,17.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.514829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 01:00 am",0,245.185,243.115,0,0,0.710558,0.988716,0,60.4388,0,0,0,0,1.2175,11.8806,4.66194,0,0,994,2.97464,118.814,14.7563,1.5,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.493353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 02:00 am",0,236.468,234.598,0,0,0.765689,0.989422,0,57.3989,0,0,0,0,1.06632,10.6612,4.18346,0,0,994,18.6446,116.632,15.7813,1.1,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.538788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 03:00 am",0,228.421,226.692,0,0,0.8498,0.990587,0,50.9819,0,0,0,0,0.948607,9.8234,3.8547,0,0,994,32.9712,111.563,15.6812,2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.629566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 04:00 am",0,221.063,219.486,0,0,0.918278,0.991691,0,42.668,0,0,0,0,0.853434,8.87603,3.48296,0,0,994,45.492,104.205,15.5812,1.1,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.735293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 05:00 am",0,214.25,212.792,0,0,0.963294,0.992612,0,33.4753,0,0,0,0,0.771562,8.15866,3.20146,0,0,994,56.3314,95.1812,15.5812,1.1,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.834124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 06:00 am",0,207.837,206.468,0,0.0358581,0.989849,0.993782,0.515258,23.7348,0,-79.4949,0,0,0.702019,7.63192,2.99476,0,0,994,65.9063,85.3898,15.5812,1.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.915419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 07:00 am",0,279.337,331.666,304.675,1,1.00142,0.996287,0.773468,14.7105,0.467545,-74.1161,69.825,119.554,2.72972,23.7103,9.30393,123.606,0,994,74.7323,74.5726,17.5031,2.8,19.3,315,-355.488,0,0,-0.3703,0,0,0,0,0.967221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 08:00 am",521.186,293,393,567.977,1,1.00336,0.998539,1,5.89796,0.675381,-63.0892,168.999,222.874,4.1507,34.461,13.5225,224.06,127.306,994,83.3918,63.1945,18.9609,2.4,21.5,571,37482.6,41.7922,41.7922,39.0443,0,0,0,107.331,0.994707,2.74782,0.294884,1.15979,0,0.2893,0.104378,0.89946,0,2.74782,0
"Jul 16, 09:00 am",181.664,293,393,207.864,1,1.0016,0.999488,1,2.07502,0.543667,-51.6038,61.7994,81.5657,4.09496,33.9725,13.3308,81.6192,44.3736,994,92.6469,51.5995,17.4656,3.3,22.7,208,13176.6,15.4283,15.4283,13.7256,0,0,0,44.3736,0.999344,1.70269,0.0357399,0.823539,0,0.2893,0.104378,0.44973,0,1.70269,0
"Jul 16, 10:00 am",193.531,293,393,217.393,1,1.00365,0.997804,1,8.82862,0.547588,-39.3118,64.656,85.3052,4.03062,34.0294,13.3531,86.328,47.2722,994,103.775,40.1101,16.2094,3.8,24.1,220,14318.4,16.6391,16.6391,14.915,0,0,0,47.2722,0.988152,1.72416,0.0417683,0.838983,0,0.2893,0.104378,0.44973,0,1.72416,0
"Jul 16, 11:00 am",525.635,293,393,492.052,1,1.00193,0.996488,1,13.9474,0.645362,-26.0442,145.899,193.081,3.95349,34.5386,13.5529,198.947,128.393,994,119.494,29.2994,16.3078,4.4,25.8,507,45783.2,50.555,50.555,47.6909,0,0,0,128.393,0.970517,2.86417,0.299471,1.27156,0,0.2893,0.104378,0.89946,0,2.86417,0
"Jul 16, 12:00 pm",68.9444,293,393,115.698,1,0.999446,0.99567,1,17.0241,0.354683,-11.8977,34.1927,45.3999,3.9355,34.1914,13.4167,47.4804,16.8405,994,146.047,20.6714,18.3875,6.8,26.2,121,-367.771,0,0,-0.383095,0,16.8405,0,0,0.956182,0.383095,-0.0105834,0,0,0.2893,0.104378,0,0,0,0.383095
"Jul 16, 01:00 pm",122.64,293,393,159.984,1,0.998671,0.995468,1,17.7706,0.454414,2.70694,47.2345,62.7778,3.89524,34.1051,13.3828,65.9232,29.9564,994,188.383,17.9905,16.9047,5.7,27.1,168,7579.48,9.49558,9.49558,7.89529,0,0,0,29.9564,0.952286,1.60029,0.00901462,0.747871,0,0.2893,0.104378,0.44973,0,1.60029,0
"Jul 16, 02:00 pm",82.7829,293,393,126.795,1,1.00027,0.995907,1,16.144,0.390386,17.1905,37.512,49.7542,3.88188,34.1728,13.4094,51.7968,20.2207,994,225.596,23.4401,18.8062,6.8,27.4,132,-372.207,0,0,-0.387716,0,20.2207,0,0,0.960566,0.387716,-0.00596231,0,0,0.2893,0.104378,0,0,0,0.387716
"Jul 16, 03:00 pm",203.378,293,393,225.708,1,1.00281,0.99692,1,12.2874,0.548049,31.0352,67.0129,88.568,3.86413,34.3304,13.4712,90.6444,49.6776,994,247.098,33.1751,20.925,6.8,27.8,231,15268.5,17.6469,17.6469,15.9047,0,0,0,49.6776,0.977092,1.74218,0.0469375,0.851836,0,0.2893,0.104378,0.44973,0,1.74218,0
"Jul 16, 04:00 pm",178.84,293,393,204.662,1,1.0035,0.99838,1,6.5332,0.540411,43.9387,60.8954,80.3095,3.873,33.9923,13.3386,80.8344,43.6838,994,260.628,44.3434,22.0922,4.4,27.6,206,12905.4,15.1408,15.1408,13.4432,0,0,0,43.6838,0.993506,1.69762,0.0343375,0.819872,0,0.2893,0.104378,0.44973,0,1.69762,0
"Jul 16, 05:00 pm",0,324.188,319.798,16.9987,1,1.00059,0.999826,1,0.703103,0,55.9061,5.05047,6.6703,3.08582,27.2965,10.7111,6.6708,0,994,270.849,55.9249,21.6422,5.4,25.9,17,-355.488,0,0,-0.3703,0,0,0,0,0.999925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 06:00 pm",121.203,293,393,203.454,1,1.00364,0.997756,1,9.01668,0.534295,67.1774,60.5067,79.8355,3.93101,34.1138,13.3863,80.8344,29.6054,994,279.768,67.4819,21.8469,5,26.3,206,7445.56,9.35369,9.35369,7.75579,0,0,0,29.6054,0.987643,1.5979,0.00843162,0.746062,0,0.2893,0.104378,0.44973,0,1.5979,0
"Jul 16, 07:00 pm",0,324.198,319.81,38.0608,0.668128,0.998514,0.995429,0.67297,17.9139,0,76.2239,5.05162,14.9351,3.11637,27.2009,10.6736,15.696,0,994,288.409,78.7161,21.5063,4.2,25.1,40,-355.488,0,0,-0.3703,0,0,0,0,0.95152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 08:00 pm",0,306.155,302.416,0,0,0.981736,0.993114,0,27.4427,0,0,0,0,2.533,22.8172,8.95346,0,0,994,297.444,89.0346,21.1875,3.6,24,0,-355.488,0,0,-0.3703,0,0,0,0,0.887472,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 09:00 pm",0,290.709,287.477,0,0,0.949494,0.992299,0,36.8591,0,0,0,0,2.09633,19.478,7.64316,0,0,994,307.427,98.7603,20.9172,2.8,23.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.800113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 10:00 pm",0,277.38,274.569,0,0,0.89623,0.991311,0,45.8263,0,0,0,0,1.77205,16.7082,6.55629,0,0,994,318.852,107.256,20.5469,1.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.696836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 11:00 pm",0,265.605,263.101,0,0,0.820769,0.990168,0,53.5195,0,0,0,0,1.52377,14.7354,5.78219,0,0,994,332.064,113.868,19.7859,1.2,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.594549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 12:00 am",0,255.038,252.779,0,0,0.740997,0.989102,0,58.8452,0,0,0,0,1.32945,13.1789,5.17139,0,0,994,347.007,117.953,18.925,1.5,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.517352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 01:00 am",0,245.458,243.404,0,0,0.713952,0.988759,0,60.2703,0,0,0,0,1.16997,11.8956,4.66784,0,0,994,2.95819,118.981,18.2641,1.9,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.495908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 02:00 am",0,236.757,234.889,0,0,0.768127,0.989454,0,57.2475,0,0,0,0,1.04273,10.7147,4.20446,0,0,994,18.6711,116.798,17.5031,1.5,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.541011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 03:00 am",0,228.81,227.102,0,0,0.85117,0.990607,0,50.8512,0,0,0,0,0.933181,9.71191,3.81095,0,0,994,33.0321,111.721,17.1031,1.2,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.631337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 04:00 am",0,221.477,219.903,0,0,0.919014,0.991704,0,42.5516,0,0,0,0,0.843502,8.88815,3.48771,0,0,994,45.5766,104.351,16.7422,1.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.736668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 05:00 am",0,214.747,213.307,0,0,0.963695,0.992621,0,33.3658,0,0,0,0,0.768182,8.04917,3.15849,0,0,994,56.4323,95.3161,16.3422,0.4,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.835177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 06:00 am",0,208.537,207.211,0,0.0231623,0.990052,0.993814,0.511871,23.6272,0,-79.5648,0,0,0.702206,7.34161,2.88085,0,0,994,66.0199,85.5105,16.2813,0.1,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.916172,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
