"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 17, 07:00 am",0,301.805,371.767,412.248,1,1.0015,0.996317,0.767096,14.5977,0.46364,-74.2504,93.7106,161.766,3.93627,31.2721,12.2712,167.162,0,994,74.8586,74.6888,15.1563,0.1,20,426,-355.488,0,0,-0.3703,0,0,0,0,0.967719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 08:00 am",686.964,293,393,635.754,1,1.00333,0.998569,1,5.77737,0.685367,-63.2126,189.166,249.47,4.12741,33.6061,13.187,250.744,167.799,994,83.5337,63.306,16.0234,0,22,639,50204.2,55.4094,55.4094,52.2961,0,0,7.83568,139.989,0.994921,3.11328,0.486672,1.33347,0,0.2893,0.104378,0.89946,0,3.11328,0
"Jul 17, 09:00 am",840.577,293,393,749.444,1,1.00169,0.999455,1,2.20625,0.697659,-51.7155,222.827,294.082,4.03519,34.3295,13.4709,294.3,205.321,994,92.8098,51.71,17.0859,0.9,24,750,49996.9,55.4094,55.4094,52.0801,0,0,65.3321,139.989,0.999259,3.32922,0.702606,1.33347,0,0.2893,0.104378,0.89946,0,3.32922,0
"Jul 17, 10:00 am",905.073,293,393,802.064,1,1.00365,0.997767,1,8.97233,0.693833,-39.4085,238.535,314.73,3.94899,34.4306,13.5106,318.629,221.075,994,103.966,40.2259,17.4625,1.1,25.9,812,49899.4,55.4094,55.4094,51.9785,0,0,81.0861,139.989,0.987764,3.43084,0.804227,1.33347,0,0.2893,0.104378,0.89946,0,3.43084,0
"Jul 17, 11:00 am",907.023,293,393,805.95,1,1.00183,0.996447,1,14.1038,0.67943,-26.1202,238.94,316.255,3.873,34.4426,13.5153,326.084,221.552,994,119.713,29.4305,18.4203,1.3,27.6,831,49896.3,55.4094,55.4094,51.9754,0,0,81.5625,139.989,0.969856,3.43401,0.807401,1.33347,0,0.2893,0.104378,0.89946,0,3.43401,0
"Jul 17, 12:00 pm",892.915,293,393,796.742,1,0.999279,0.995625,1,17.1908,0.666456,-11.9457,235.414,312.641,3.81562,34.3868,13.4934,327.262,218.105,994,146.216,20.8303,18.8609,1.3,28.9,834,49918.3,55.4094,55.4094,51.9982,0,0,78.1164,139.989,0.955326,3.41119,0.784575,1.33347,0,0.2893,0.104378,0.89946,0,3.41119,0
"Jul 17, 01:00 pm",877.553,293,393,784.886,1,0.998485,0.995421,1,17.9406,0.662135,2.69127,231.68,307.989,3.7719,34.5431,13.5547,323.73,214.353,994,188.252,18.1556,18.8062,2.2,29.9,825,49941.8,55.4094,55.4094,52.0227,0,0,74.364,139.989,0.951377,3.38669,0.760074,1.33347,0,0.2893,0.104378,0.89946,0,3.38669,0
"Jul 17, 02:00 pm",869.428,293,393,776.434,1,1.00012,0.995862,1,16.3122,0.668979,17.2035,229.662,304.673,3.73719,34.5471,13.5563,317.452,212.369,994,225.303,23.5641,18.9422,2.4,30.7,809,49954.1,55.4094,55.4094,52.0355,0,0,72.3795,139.989,0.959746,3.37388,0.747264,1.33347,0,0.2893,0.104378,0.89946,0,3.37388,0
"Jul 17, 03:00 pm",862.889,293,393,768.488,1,1.00273,0.996877,1,12.4518,0.682507,31.0732,228.138,301.555,3.72424,34.7672,13.6426,308.819,210.771,994,246.838,33.2685,19.1641,3.8,31,787,49963.9,55.4094,55.4094,52.0457,0,0,70.7821,139.989,0.976478,3.36364,0.737028,1.33347,0,0.2893,0.104378,0.89946,0,3.36364,0
"Jul 17, 04:00 pm",824.377,293,393,734.959,1,1.00353,0.998341,1,6.69175,0.69346,43.9973,218.678,288.398,3.72424,34.6314,13.5894,290.376,201.364,994,260.413,44.4238,19.3984,3.3,31,740,50020.5,55.4094,55.4094,52.1047,0,0,61.3752,139.989,0.993187,3.30471,0.6781,1.33347,0,0.2893,0.104378,0.89946,0,3.30471,0
"Jul 17, 05:00 pm",779.389,293,393,698.968,1,1.00047,0.999864,1,0.551348,0.694072,55.9807,207.652,274.275,3.74152,34.4922,13.5347,274.288,190.375,994,270.665,56.0023,19.5063,2.8,30.6,699,50083.7,55.4094,55.4094,52.1706,0,0,50.3863,139.989,0.999954,3.2388,0.612189,1.33347,0,0.2893,0.104378,0.89946,0,3.2388,0
"Jul 17, 06:00 pm",663.149,293,393,602.703,1,1.00365,0.997793,1,8.87117,0.67672,67.2649,179.25,236.501,3.78498,34.3601,13.4829,239.364,161.982,994,279.605,67.5627,19.7953,2.8,29.6,610,50233.2,55.4094,55.4094,52.3263,0,0,21.9933,139.989,0.988038,3.0831,0.456487,1.33347,0,0.2893,0.104378,0.89946,0,3.0831,0
"Jul 17, 07:00 pm",147.36,293,393,405.673,0.659025,0.99867,0.995468,0.670803,17.7711,0.215327,76.2692,52.9486,159.186,3.83761,33.4261,13.1164,167.162,35.9946,994,288.26,78.8043,20.0016,0.4,28.4,426,9903.08,11.9579,11.9579,10.3157,0,0,0,35.9946,0.952283,1.64223,0.019547,0.779277,0,0.2893,0.104378,0.44973,0,1.64223,0
"Jul 17, 08:00 pm",0,324.618,320.328,96.8559,0,0.98208,0.993124,0,27.3038,0,0,0,38.0063,3.06623,26.5586,10.4216,42.7716,0,994,297.305,89.1182,19.1266,0.4,26.9,109,-355.488,0,0,-0.3703,0,0,0,0,0.888586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 09:00 pm",0,306.947,303.285,0,0,0.950124,0.992313,0,36.7187,0,0,0,0,2.50176,22.3289,8.76184,0,0,994,307.298,98.8754,19.7062,0.5,25.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.80158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 10:00 pm",0,291.776,288.6,0,0,0.897347,0.991329,0,45.6799,0,0,0,0,2.08781,19.1048,7.49672,0,0,994,318.736,107.389,19.075,0.3,24.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.698667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 11:00 pm",0,278.586,275.8,0,0,0.82276,0.990196,0,53.3583,0,0,0,0,1.77496,16.5363,6.48886,0,0,994,331.97,114.018,18.8344,0.1,23.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.596809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 12:00 am",0,266.859,264.364,0,0,0.744112,0.989142,0,58.6709,0,0,0,0,1.53367,14.6789,5.76,0,0,994,346.948,118.117,18.5938,0.3,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.519953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 01:00 am",0,256.374,254.132,0,0,0.717429,0.988802,0,60.0955,0,0,0,0,1.33416,13.0675,5.12768,0,0,994,2.94427,119.153,18.5406,0.3,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.498557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 02:00 am",0,246.875,244.837,0,0,0.770646,0.989487,0,57.0894,0,0,0,0,1.17557,11.7949,4.62832,0,0,994,18.7017,116.969,18.7,0.5,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.543329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 03:00 am",0,238.109,236.223,0,0,0.852598,0.990628,0,50.7139,0,0,0,0,1.04029,10.8747,4.26723,0,0,994,33.0979,111.883,18.6906,1.7,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.633193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 04:00 am",0,230.044,228.31,0,0,0.919784,0.991718,0,42.429,0,0,0,0,0.929298,9.93056,3.89675,0,0,994,45.6667,104.501,18.1734,2,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.738114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 05:00 am",0,222.571,220.966,0,0,0.964116,0.992632,0,33.2502,0,0,0,0,0.83702,9.13686,3.58531,0,0,994,56.5388,95.4539,18.0297,2.4,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.836284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 06:00 am",0,215.604,214.111,0,0.0102408,0.990264,0.993847,0.50841,23.514,0,-79.6361,0,0,0.756136,8.45735,3.31866,0,0,994,66.1393,85.6332,18.0469,3.1,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.916963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 07:00 am",34.057,293,393,459.914,1,1.00158,0.996348,0.760598,14.479,0.462025,-74.3872,103.672,180.47,4.12741,34.219,13.4275,186.39,8.31884,994,74.9909,74.8069,19.0313,2.2,22,475,-357.858,0,0,-0.372769,0,0,0,0,0.968239,0.372769,-0.0209092,0,0,0.2893,0.104378,0,0,0,0.372769
"Jul 18, 08:00 am",742.633,293,393,668.734,1,1.00329,0.998601,1,5.65078,0.687911,-63.3383,198.978,262.411,4.03519,34.5208,13.5459,263.693,181.397,994,83.682,63.4193,19.7813,2.2,24,672,50133.2,55.4094,55.4094,52.2221,0,0,29.7523,139.989,0.995141,3.18729,0.560679,1.33347,0,0.2893,0.104378,0.89946,0,3.18729,0
"Jul 18, 09:00 am",863.534,293,393,768.357,1,1.00178,0.999421,1,2.34363,0.699005,-51.8289,228.463,301.503,3.94449,34.6319,13.5895,301.756,210.929,994,92.98,51.8225,19.2422,2.2,26,769,49962.9,55.4094,55.4094,52.0447,0,0,70.9396,139.989,0.999164,3.36465,0.738034,1.33347,0,0.2893,0.104378,0.89946,0,3.36465,0
"Jul 18, 10:00 am",915.177,293,393,810.616,1,1.00363,0.997729,1,9.12234,0.693888,-39.5062,241.066,318.086,3.8597,34.8195,13.6632,322.16,223.543,994,104.166,40.3439,19.0328,3.1,27.9,821,49883.5,55.4094,55.4094,51.962,0,0,83.5541,139.989,0.987352,3.44735,0.820734,1.33347,0,0.2893,0.104378,0.89946,0,3.44735,0
"Jul 18, 11:00 am",929.294,293,393,824.755,1,1.00172,0.996404,1,14.2666,0.679753,-26.1964,244.478,323.634,3.78934,34.9072,13.6976,333.932,226.991,994,119.942,29.5647,19.5,3.8,29.5,851,49861.1,55.4094,55.4094,51.9387,0,0,87.0024,139.989,0.969159,3.47068,0.844064,1.33347,0,0.2893,0.104378,0.89946,0,3.47068,0
"Jul 18, 12:00 pm",940.845,293,393,837.034,1,0.999102,0.995578,1,17.3639,0.667799,-11.9928,247.264,328.452,3.72855,34.9711,13.7226,344.135,229.813,994,146.395,20.9936,19.7281,4.4,30.9,877,49842.6,55.4094,55.4094,51.9194,0,0,89.8239,139.989,0.954428,3.49,0.863384,1.33347,0,0.2893,0.104378,0.89946,0,3.49,0
"Jul 18, 01:00 pm",935.613,293,393,833.523,1,0.998288,0.995373,1,18.1168,0.664085,2.67793,245.976,327.074,3.68129,35.0651,13.7596,344.135,228.535,994,188.127,18.3269,19.6563,5.4,32,877,49851,55.4094,55.4094,51.9281,0,0,88.5459,139.989,0.950425,3.48122,0.854607,1.33347,0,0.2893,0.104378,0.89946,0,3.48122,0
"Jul 18, 02:00 pm",954.822,293,393,847.659,1,0.999962,0.995815,1,16.4859,0.672353,17.22,250.678,332.621,3.6472,35.1774,13.8036,346.882,233.227,994,225.009,23.6947,19.9875,6.3,32.8,884,49819.9,55.4094,55.4094,51.8957,0,0,93.238,139.989,0.95889,3.51365,0.887041,1.33347,0,0.2893,0.104378,0.89946,0,3.51365,0
"Jul 18, 03:00 pm",948.491,293,393,839.219,1,1.00266,0.996834,1,12.6212,0.686534,31.1154,249.105,329.31,3.63024,35.1544,13.7946,337.464,231.68,994,246.573,33.3678,19.8016,6.3,33.2,860,49830.2,55.4094,55.4094,51.9065,0,0,91.6914,139.989,0.975836,3.5029,0.876286,1.33347,0,0.2893,0.104378,0.89946,0,3.5029,0
"Jul 18, 04:00 pm",919.437,293,393,813.146,1,1.00356,0.9983,1,6.85459,0.69882,44.0605,241.938,319.078,3.63024,34.975,13.7242,321.376,224.584,994,260.193,44.5096,19.5672,5.2,33.2,819,49876.8,55.4094,55.4094,51.955,0,0,84.5946,139.989,0.992852,3.45435,0.827741,1.33347,0,0.2893,0.104378,0.89946,0,3.45435,0
"Jul 18, 05:00 pm",864.114,293,393,768.982,1,1.00034,0.999902,1,0.395808,0.699475,56.0604,228.431,301.748,3.65145,34.9361,13.7089,301.756,211.07,994,270.477,56.0851,19.4578,5.4,32.7,769,49962.1,55.4094,55.4094,52.0438,0,0,71.0814,139.989,0.999976,3.36555,0.738941,1.33347,0,0.2893,0.104378,0.89946,0,3.36555,0
"Jul 18, 06:00 pm",746.145,293,393,671.147,1,1.00366,0.99783,1,8.72226,0.684039,67.3577,199.615,263.358,3.68985,34.8382,13.6705,266.44,182.255,994,279.438,67.6487,18.8312,5.7,31.8,679,50128.6,55.4094,55.4094,52.2172,0,0,42.2661,139.989,0.988435,3.19212,0.56551,1.33347,0,0.2893,0.104378,0.89946,0,3.19212,0
"Jul 18, 07:00 pm",168.798,293,393,456.515,0.649416,0.998827,0.995507,0.668504,17.6251,0.219361,76.3171,58.5262,179.136,3.74152,34.5403,13.5536,187.96,41.231,994,288.107,78.8978,18.6469,6,30.6,479,11943.5,14.1208,14.1208,12.4411,0,0,0,41.231,0.953058,1.67972,0.0294518,0.806864,0,0.2893,0.104378,0.44973,0,1.67972,0
"Jul 18, 08:00 pm",0,324.461,320.134,98.759,0,0.982429,0.993136,0,27.1618,0,0,0,38.753,2.97481,27.0802,10.6263,43.5564,0,994,297.162,89.2054,18.0672,3.1,29.2,111,-355.488,0,0,-0.3703,0,0,0,0,0.889721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 09:00 pm",0,306.599,302.897,0,0,0.950763,0.992326,0,36.5751,0,0,0,0,2.42367,22.8321,8.95932,0,0,994,307.166,98.9962,18.2906,3.8,27.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.803077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 10:00 pm",0,291.192,287.965,0,0,0.898482,0.991348,0,45.5298,0,0,0,0,2.01615,19.6586,7.71405,0,0,994,318.619,107.527,17.5594,4.2,26.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.700539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 11:00 pm",0,277.794,274.966,0,0,0.824784,0.990225,0,53.1926,0,0,0,0,1.70956,17.002,6.67159,0,0,994,331.876,114.174,17.1406,3.1,25.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.599127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 12:00 am",0,265.989,263.48,0,0,0.747284,0.989182,0,58.4911,0,0,0,0,1.47862,14.8966,5.84541,0,0,994,346.89,118.288,16.6219,2.2,24.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.522631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 01:00 am",0,255.472,253.225,0,0,0.720984,0.988847,0,59.9142,0,0,0,0,1.28851,13.2042,5.18134,0,0,994,2.93294,119.331,17.0719,1.7,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.501296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 02:00 am",0,246.015,243.986,0,0,0.773242,0.989521,0,56.9247,0,0,0,0,1.13892,11.7945,4.62816,0,0,994,18.7364,117.145,16.2891,1.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.545741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 03:00 am",0,237.343,235.478,0,0,0.854079,0.99065,0,50.5701,0,0,0,0,1.01054,10.7846,4.23187,0,0,994,33.1689,112.05,16.0234,2,22,0,-355.488,0,0,-0.3703,0,0,0,0,0.635133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 04:00 am",0,229.424,227.722,0,0,0.920587,0.991733,0,42.3002,0,0,0,0,0.90464,9.75577,3.82816,0,0,994,45.7623,104.655,15.8188,1.5,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.739629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 05:00 am",0,222.164,220.605,0,0,0.964555,0.992642,0,33.1287,0,0,0,0,0.818635,8.85498,3.47469,0,0,994,56.651,95.5946,15.3406,0.9,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.837445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 06:00 am",0,215.496,214.067,0,0,0.989964,0.9938,0,23.6738,0,0,0,0,0.742992,8.04542,3.15702,0,0,994,66.2645,85.7581,14.6938,0.4,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.915846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 07:00 am",0,259.888,291.979,195.695,0.997104,1.00166,0.996381,0.754773,14.3532,0.445127,-74.5098,43.6533,76.7906,1.76682,16.8285,6.6035,79.2648,0,994,75.1293,74.927,15.0828,0.6,22.7,202,-355.488,0,0,-0.3703,0,0,0,0,0.968786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 08:00 am",267.061,293,393,419.049,1,1.00325,0.998634,1,5.51821,0.650491,-63.4661,124.685,164.435,4.00782,33.6796,13.2159,165.2,65.2328,994,83.8369,63.5344,15.7328,0.7,24.6,421,13480,15.7973,15.7973,14.0416,0,0,0,45.2581,0.995366,1.75567,0.0840142,0.828246,0,0.2893,0.104378,0.44973,0,1.75567,0
"Jul 19, 09:00 am",538.621,293,393,500.528,1,1.00187,0.999386,1,2.48712,0.669226,-51.944,148.835,196.407,3.92653,34.0046,13.3434,196.592,131.565,994,93.1574,51.9368,16.7516,1.5,26.4,501,47035.8,51.8904,51.8904,48.9956,0,0,0,131.565,0.999058,2.89477,0.31304,1.28859,0,0.2893,0.104378,0.89946,0,2.89477,0
"Jul 19, 10:00 am",479.716,293,393,452.008,1,1.00362,0.99769,1,9.27862,0.651998,-39.605,134.413,177.368,3.86413,34.0793,13.3727,179.719,117.177,994,104.374,40.4641,16.8625,2.4,27.8,458,41391.6,45.8749,45.8749,43.1163,0,0,0,117.177,0.986916,2.75861,0.253603,1.21187,0,0.2893,0.104378,0.89946,0,2.75861,0
"Jul 19, 11:00 am",555.622,293,393,516.172,1,1.00161,0.99636,1,14.4359,0.648903,-26.2727,152.982,202.546,3.80246,34.3077,13.4623,209.149,135.717,994,120.18,29.7019,17.8719,3.3,29.2,533,48686,53.65,53.65,50.7146,0,0,0,135.717,0.968427,2.93537,0.3312,1.31103,0,0.2893,0.104378,0.89946,0,2.93537,0
"Jul 19, 12:00 pm",724.592,293,393,657.907,1,0.998914,0.995529,1,17.5434,0.65369,-12.0389,194.303,258.163,3.74152,34.5853,13.5713,270.756,176.99,994,146.584,21.1615,18.8813,3.8,30.6,690,50156.7,55.4094,55.4094,52.2466,0,0,37.0014,139.989,0.953489,3.16278,0.536166,1.33347,0,0.2893,0.104378,0.89946,0,3.16278,0
"Jul 19, 01:00 pm",772.251,293,393,697.831,1,0.99808,0.995323,1,18.2991,0.654031,2.66697,205.88,273.829,3.69414,34.5405,13.5537,288.414,188.632,994,188.009,18.5044,19.2,3.3,31.7,735,50093.5,55.4094,55.4094,52.1807,0,0,48.6427,139.989,0.94943,3.22863,0.602021,1.33347,0,0.2893,0.104378,0.89946,0,3.22863,0
"Jul 19, 02:00 pm",804.008,293,393,722.33,1,0.999794,0.995767,1,16.6651,0.663768,17.2401,213.568,283.442,3.66422,34.4424,13.5152,295.87,196.389,994,224.714,23.8319,19.275,2.6,32.4,754,50049.5,55.4094,55.4094,52.1349,0,0,56.3998,139.989,0.957997,3.27448,0.647867,1.33347,0,0.2893,0.104378,0.89946,0,3.27448,0
"Jul 19, 03:00 pm",752.183,293,393,676.766,1,1.00257,0.996788,1,12.7953,0.67467,31.162,200.858,265.563,3.6472,34.356,13.4813,272.326,183.73,994,246.304,33.4731,19.9875,2.6,32.8,694,50120.5,55.4094,55.4094,52.2089,0,0,43.7408,139.989,0.975167,3.20047,0.57386,1.33347,0,0.2893,0.104378,0.89946,0,3.20047,0
"Jul 19, 04:00 pm",655.604,293,393,595.5,1,1.00358,0.998258,1,7.02164,0.68017,44.1286,177.178,233.674,3.64295,34.1383,13.3959,235.44,160.139,994,259.968,44.6009,20.0875,2.2,32.9,600,50242.2,55.4094,55.4094,52.3356,0,0,20.1502,139.989,0.9925,3.07372,0.447107,1.33347,0,0.2893,0.104378,0.89946,0,3.07372,0
"Jul 19, 05:00 pm",517.622,293,393,482.996,1,1.00021,0.999942,1,0.236564,0.667103,56.1451,143.463,189.528,3.65996,34.0668,13.3678,189.529,126.435,994,270.285,56.1732,20.2734,2.8,32.5,483,45013.3,49.7343,49.7343,46.8888,0,0,0,126.435,0.999991,2.84546,0.291231,1.26109,0,0.2893,0.104378,0.89946,0,2.84546,0
"Jul 19, 06:00 pm",271.383,293,393,279.84,1,1.00367,0.997869,1,8.57004,0.596929,67.4559,83.2349,109.809,3.70272,33.7504,13.2437,111.049,66.2885,994,279.267,67.7399,19.9766,2.8,31.5,283,21859.7,24.6417,24.6417,22.7705,0,0,0,66.2885,0.988834,1.87122,0.0867595,0.941051,0,0.2893,0.104378,0.44973,0,1.87122,0
"Jul 19, 07:00 pm",0,324.598,320.303,85.8459,0.639305,0.998985,0.995548,0.666076,17.476,0,76.3678,10.7971,33.6859,2.94034,26.9167,10.5621,35.316,0,994,287.951,78.9965,19.7141,2.2,30.3,90,-355.488,0,0,-0.3703,0,0,0,0,0.953843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 08:00 pm",0,306.885,303.214,0.890873,0,0.982782,0.993147,0,27.0168,0,0,0,0.349579,2.39877,22.6622,8.89265,0.3924,0,994,297.017,89.2958,19.5078,2.4,29,1,-355.488,0,0,-0.3703,0,0,0,0,0.890873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 09:00 pm",0,291.598,288.396,0,0,0.951411,0.99234,0,36.4282,0,0,0,0,1.99775,19.5283,7.66292,0,0,994,307.031,99.1228,19.8703,2.8,27.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.804602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 10:00 pm",0,278.198,275.368,0,0,0.899634,0.991367,0,45.376,0,0,0,0,1.69544,17.0716,6.6989,0,0,994,318.499,107.671,19.625,3.3,26.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.702451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 11:00 pm",0,266.272,263.735,0,0,0.826839,0.990254,0,53.0225,0,0,0,0,1.4612,15.1542,5.94651,0,0,994,331.782,114.336,19.9094,4.2,25.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.601502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 12:00 am",0,255.647,253.379,0,0,0.750508,0.989224,0,58.3059,0,0,0,0,1.28037,13.3883,5.25356,0,0,994,346.834,118.466,19.3516,3,24,0,-355.488,0,0,-0.3703,0,0,0,0,0.525384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 01:00 am",0,246.078,244.027,0,0,0.724612,0.988893,0,59.7267,0,0,0,0,1.12976,11.9878,4.70401,0,0,994,2.92425,119.515,18.2563,2.6,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.504126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 02:00 am",0,237.37,235.5,0,0,0.77591,0.989556,0,56.7533,0,0,0,0,1.0079,10.8326,4.25072,0,0,994,18.7752,117.326,18.1766,2.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.548245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 03:00 am",0,229.381,227.664,0,0,0.855614,0.990673,0,50.4198,0,0,0,0,0.903958,9.86607,3.87145,0,0,994,33.2449,112.221,18.2797,2.4,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.637157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 04:00 am",0,221.943,220.345,0,0,0.921422,0.991748,0,42.1652,0,0,0,0,0.816976,9.12948,3.58241,0,0,994,45.8634,104.812,18.0922,3.3,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.741213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 05:00 am",0,215.031,213.552,0,0,0.965012,0.992653,0,33.0012,0,0,0,0,0.742053,8.3954,3.29435,0,0,994,56.7688,95.738,17.8484,3.3,20.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.838659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 06:00 am",0,208.626,207.26,0,0,0.990202,0.993837,0,23.5473,0,0,0,0,0.67659,7.68755,3.01659,0,0,994,66.3955,85.8849,18.725,2.6,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.916731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 07:00 am",0,225.862,238.06,83.3658,0.983763,1.00175,0.996417,0.751707,14.2177,0.393574,-74.5743,18.2752,32.7127,0.943643,10.3207,4.04985,33.7464,0,994,75.2737,75.0491,18.8406,2.2,22.2,86,-355.488,0,0,-0.3703,0,0,0,0,0.96937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 08:00 am",0,285.777,325.625,187.172,1,1.00321,0.998668,1,5.37968,0.595656,-63.596,55.6913,73.4463,2.58529,23.353,9.1637,73.7712,0,994,83.9981,63.6512,19.5812,2.6,23.8,188,-355.488,0,0,-0.3703,0,0,0,0,0.995595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 09:00 am",187.704,293,393,292.69,1,1.00196,0.999349,1,2.63671,0.60661,-52.0607,87.0376,114.851,3.97154,33.9505,13.3222,114.973,45.8489,994,93.3418,52.053,19.6969,2.8,25.4,293,5996.25,7.85524,7.85524,6.2461,0,0,0,25.8742,0.998941,1.60914,0.0387807,0.72695,0,0.2893,0.104378,0.44973,0,1.60914,0
"Jul 20, 10:00 am",354.127,293,393,349.205,1,1.0036,0.997648,1,9.44113,0.622705,-39.7048,103.837,137.028,3.89524,34.2555,13.4419,138.91,86.4997,994,104.59,40.5866,19.6391,4.4,27.1,354,29417.7,33.1309,33.1309,30.6435,0,0,0,86.4997,0.986455,2.48739,0.14493,1.04933,0,0.2893,0.104378,0.89946,0,2.48739,0
"Jul 20, 11:00 am",103.665,293,393,143.214,1,1.00149,0.996313,1,14.6114,0.436011,-26.3492,42.4383,56.197,3.86856,33.7623,13.2483,58.0752,25.3214,994,120.428,29.8421,19.9656,3.6,27.7,148,5823.12,7.63487,7.63487,6.06575,0,0,0,25.3214,0.967659,1.56912,0.00157566,0.724139,0,0.2893,0.104378,0.44973,0,1.56912,0
"Jul 20, 12:00 pm",0,324.327,319.969,28.5752,1,0.998716,0.995479,1,17.7292,0,-12.084,8.43716,11.2129,3.02079,27.2079,10.6764,11.772,0,994,146.783,21.3339,20.3781,4.7,27.8,30,-355.488,0,0,-0.3703,0,0,0,0,0.952506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 01:00 pm",242.883,293,393,305.382,1,0.997861,0.995272,1,18.4876,0.57626,2.65843,90.0718,119.832,3.8244,34.2389,13.4354,126.353,59.3271,994,187.898,18.688,20.6141,5.2,28.7,322,19094.7,21.7065,21.7065,19.8903,0,0,0,59.3271,0.948392,1.81622,0.0691937,0.903614,0,0.2893,0.104378,0.44973,0,1.81622,0
"Jul 20, 02:00 pm",333.473,293,393,334.017,1,0.999617,0.995717,1,16.8499,0.594788,17.2638,98.7349,131.068,3.79371,34.3689,13.4864,136.948,81.4548,994,224.418,23.9755,20.6109,6,29.4,349,27431.8,31.0197,31.0197,28.5748,0,0,0,81.4548,0.957068,2.44495,0.129411,1.0224,0,0.2893,0.104378,0.89946,0,2.44495,0
"Jul 20, 03:00 pm",24.7052,293,393,77.9577,1,1.00248,0.996742,1,12.9743,0.192232,31.2129,23.134,30.5906,3.79809,33.8975,13.3014,31.392,6.03456,994,246.031,33.5843,20.55,5.7,29.3,80,-355.511,0,0,-0.370324,0,6.03456,0,0,0.974471,0.370324,-0.0233548,0,0,0.2893,0.104378,0,0,0,0.370324
"Jul 20, 04:00 pm",559.833,293,393,517.892,1,1.0036,0.998215,1,7.19284,0.667599,44.2015,154.084,203.221,3.78498,34.5389,13.5531,204.833,136.746,994,259.74,44.6977,20.1859,4.9,29.6,522,49097,54.0882,54.0882,51.1427,0,0,0,136.746,0.99213,2.94553,0.335768,1.31662,0,0.2893,0.104378,0.89946,0,2.94553,0
"Jul 20, 05:00 pm",551.785,293,393,512,1,1.00006,0.999982,1,0.0736918,0.670853,56.2351,152.063,200.909,3.78498,34.3974,13.4976,200.909,134.78,994,270.089,56.2665,20.1859,4,29.6,512,48312.4,53.2516,53.2516,50.3254,0,0,0,134.78,0.999999,2.92615,0.327062,1.30595,0,0.2893,0.104378,0.89946,0,2.92615,0
"Jul 20, 06:00 pm",644.501,293,393,587.606,1,1.00367,0.997908,1,8.41457,0.675405,67.5595,174.783,230.576,3.81123,34.5179,13.5448,233.086,157.427,994,279.093,67.8365,19.8984,3.8,29,594,50255.3,55.4094,55.4094,52.3493,0,0,17.4381,139.989,0.989235,3.06008,0.433467,1.33347,0,0.2893,0.104378,0.89946,0,3.06008,0
"Jul 20, 07:00 pm",162.126,293,393,462.044,0.628695,0.999143,0.995589,0.663516,17.3238,0.208514,76.4212,56.9398,181.306,3.84644,34.3832,13.492,189.922,39.6014,994,287.791,79.1005,19.45,4.2,28.2,484,11306.4,13.4454,13.4454,11.7775,0,0,0,39.6014,0.954637,1.66795,0.0262925,0.798249,0,0.2893,0.104378,0.44973,0,1.66795,0
"Jul 20, 08:00 pm",0,324.268,319.896,95.4487,0,0.983138,0.993158,0,26.8688,0,0,0,37.4541,3.04802,27.247,10.6917,41.9868,0,994,296.869,89.3893,19.1875,4.2,27,107,-355.488,0,0,-0.3703,0,0,0,0,0.892044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 09:00 pm",0,306.332,302.617,0,0,0.952067,0.992355,0,36.2782,0,0,0,0,2.47176,22.7971,8.94559,0,0,994,306.894,99.2551,20.2797,3.6,26.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.806153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 10:00 pm",0,290.997,287.789,0,0,0.900801,0.991387,0,45.2186,0,0,0,0,2.052,19.4219,7.62116,0,0,994,318.378,107.822,19.6531,2.4,25.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.704403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 11:00 pm",0,277.609,274.781,0,0,0.828923,0.990284,0,52.848,0,0,0,0,1.73378,16.9355,6.64548,0,0,994,331.686,114.505,19.3391,2.6,24.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.603932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 12:00 am",0,265.804,263.295,0,0,0.75378,0.989266,0,58.1154,0,0,0,0,1.49161,14.859,5.83069,0,0,994,346.778,118.649,18.8297,2,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.52821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 01:00 am",0,255.253,252.998,0,0,0.728307,0.98894,0,59.5329,0,0,0,0,1.28994,13.2532,5.20057,0,0,994,2.91826,119.705,18.2563,2.2,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.507044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 02:00 am",0,245.74,243.7,0,0,0.778648,0.989593,0,56.5752,0,0,0,0,1.12922,11.8994,4.66934,0,0,994,18.8182,117.512,18.1516,2.2,22.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.550841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 03:00 am",0,237.092,235.234,0,0,0.857199,0.990697,0,50.2631,0,0,0,0,0.997892,10.7613,4.22274,0,0,994,33.326,112.396,18.225,2.2,22.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.639264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 04:00 am",0,229.174,227.472,0,0,0.922289,0.991764,0,42.0239,0,0,0,0,0.889253,9.79257,3.84261,0,0,994,45.97,104.973,17.8906,2.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.742865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 05:00 am",0,221.99,220.448,0,0,0.965486,0.992665,0,32.8677,0,0,0,0,0.803314,8.76782,3.44049,0,0,994,56.8923,95.8841,17.6906,0.7,22.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.839926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 06:00 am",0,215.34,213.913,0,0,0.990448,0.993876,0,23.4149,0,0,0,0,0.728228,8.0636,3.16416,0,0,994,66.5322,86.0136,17.6906,0.7,22.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.917651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 07:00 am",9.51025,293,393,452.977,0.970228,1.00185,0.996454,0.748586,14.0764,0.437925,-74.6399,97.54,177.748,4.02149,33.8135,13.2684,183.251,2.323,994,75.424,75.1729,18.2844,0.9,24.3,467,-351.975,0,0,-0.366641,0,0,0,0,0.969972,0.366641,-0.0270379,0,0,0.2893,0.104378,0,0,0,0.366641
"Jul 21, 08:00 am",711.63,293,393,642.309,1,1.00316,0.998704,1,5.23521,0.686786,-63.7278,191.111,252.042,3.92653,34.0482,13.3605,253.098,173.824,994,84.1656,63.7698,18.5484,0.8,26.4,645,50173.3,55.4094,55.4094,52.2639,0,0,16.1836,139.989,0.995829,3.14548,0.518867,1.33347,0,0.2893,0.104378,0.89946,0,3.14548,0
"Jul 21, 09:00 am",827.78,293,393,738.123,1,1.00205,0.99931,1,2.79236,0.697265,-52.1789,219.508,289.639,3.83321,34.3524,13.4799,289.984,202.195,994,93.5333,52.1709,18.9297,1.5,28.5,739,50015.6,55.4094,55.4094,52.0995,0,0,62.2063,139.989,0.998813,3.30983,0.683213,1.33347,0,0.2893,0.104378,0.89946,0,3.30983,0
"Jul 21, 10:00 am",887,293,393,786.802,1,1.00358,0.997606,1,9.60984,0.691907,-39.8054,233.942,308.741,3.74585,34.4946,13.5357,313.135,216.661,994,104.814,40.7112,18.5859,2,30.5,798,49927.3,55.4094,55.4094,52.0077,0,0,76.6715,139.989,0.985967,3.40171,0.775097,1.33347,0,0.2893,0.104378,0.89946,0,3.40171,0
"Jul 21, 11:00 am",907.536,293,393,806.356,1,1.00136,0.996265,1,14.7933,0.677369,-26.4256,238.904,316.414,3.66848,34.5535,13.5588,327.262,221.677,994,120.685,29.9853,19.4094,2.4,32.3,834,49895.5,55.4094,55.4094,51.9745,0,0,81.6878,139.989,0.966853,3.43485,0.808237,1.33347,0,0.2893,0.104378,0.89946,0,3.43485,0
"Jul 21, 12:00 pm",908.193,293,393,809.709,1,0.998506,0.995427,1,17.9213,0.664318,-12.1279,239.013,317.73,3.60491,34.5851,13.5712,333.932,221.677,994,146.991,21.5106,20.2453,2.8,33.8,851,49894.5,55.4094,55.4094,51.9734,0,0,81.6878,139.989,0.95148,3.43592,0.809308,1.33347,0,0.2893,0.104378,0.89946,0,3.43592,0
"Jul 21, 01:00 pm",873.552,293,393,781.531,1,0.99763,0.995218,1,18.6821,0.659116,2.65237,230.445,306.673,3.55881,34.4305,13.5105,323.73,213.376,994,187.793,18.8777,20.4859,2.4,34.9,825,49947.8,55.4094,55.4094,52.029,0,0,73.3866,139.989,0.94731,3.38036,0.753752,1.33347,0,0.2893,0.104378,0.89946,0,3.38036,0
"Jul 21, 02:00 pm",844.269,293,393,755.319,1,0.99943,0.995666,1,17.04,0.665244,17.2912,223.218,296.387,3.52555,34.3262,13.4696,309.996,206.223,994,224.121,24.1257,20.5047,2.2,35.7,790,49991.5,55.4094,55.4094,52.0745,0,0,66.234,139.989,0.9561,3.33486,0.708249,1.33347,0,0.2893,0.104378,0.89946,0,3.33486,0
"Jul 21, 03:00 pm",770.629,293,393,691.36,1,1.00239,0.996694,1,13.1579,0.675638,31.2682,205.132,271.29,3.51314,34.1067,13.3835,278.604,188.236,994,245.754,33.7016,20.4141,1.7,36,710,50095.7,55.4094,55.4094,52.183,0,0,48.2465,139.989,0.973746,3.22633,0.599721,1.33347,0,0.2893,0.104378,0.89946,0,3.22633,0
"Jul 21, 04:00 pm",792.004,293,393,707.113,1,1.00362,0.998171,1,7.3681,0.691456,44.2792,210.376,277.471,3.50901,34.176,13.4107,279.781,193.457,994,259.507,44.8001,20.7875,1.9,36.1,713,50066.3,55.4094,55.4094,52.1524,0,0,53.4675,139.989,0.991743,3.25696,0.630352,1.33347,0,0.2893,0.104378,0.89946,0,3.25696,0
"Jul 21, 05:00 pm",699.292,293,393,631.999,1,1.00008,0.999977,1,0.0927287,0.688762,56.3302,187.705,247.996,3.5297,34.0576,13.3642,247.997,170.811,994,269.889,56.3652,20.9906,1.9,35.6,632,50188.9,55.4094,55.4094,52.2801,0,0,30.8217,139.989,0.999999,3.12926,0.502645,1.33347,0,0.2893,0.104378,0.89946,0,3.12926,0
"Jul 21, 06:00 pm",548.417,293,393,506.694,1,1.00367,0.997948,1,8.25592,0.666758,67.6684,150.722,198.827,3.57134,33.622,13.1933,200.909,133.958,994,278.915,67.9382,20.3031,0.9,34.6,512,47985,52.9025,52.9025,49.9844,0,0,0,133.958,0.989637,2.91809,0.323448,1.3015,0,0.2893,0.104378,0.89946,0,2.91809,0
"Jul 21, 07:00 pm",62.9053,293,393,265.612,0.61759,0.999301,0.995631,0.660824,17.1687,0.140854,76.4773,32.0304,104.226,3.62178,33.2395,13.0432,109.087,15.3654,994,287.628,79.2098,20.1969,0.9,33.4,278,-365.925,0,0,-0.381172,0,15.3654,0,0,0.95544,0.381172,-0.0125066,0,0,0.2893,0.104378,0,0,0,0.381172
"Jul 21, 08:00 pm",0,324.91,320.689,36.6225,0,0.983497,0.99317,0,26.7179,0,0,0,14.3707,2.89522,26.4582,10.3822,16.0884,0,994,296.718,89.4854,19.8297,0.5,31.9,41,-355.488,0,0,-0.3703,0,0,0,0,0.893231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 09:00 pm",0,307.495,303.885,0,0,0.95273,0.992369,0,36.1251,0,0,0,0,2.36605,22.2863,8.74514,0,0,994,306.755,99.3931,20.2313,0.4,30.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.807732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 10:00 pm",0,292.448,289.295,0,0,0.901984,0.991407,0,45.0577,0,0,0,0,1.9783,19.2255,7.54409,0,0,994,318.255,107.978,19.2437,0.6,29.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.706394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 11:00 pm",0,279.318,276.545,0,0,0.831035,0.990314,0,52.6692,0,0,0,0,1.68489,16.6961,6.55153,0,0,994,331.59,114.68,18.4125,0.4,28.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.606416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 12:00 am",0,267.706,265.236,0,0,0.757096,0.989309,0,57.9195,0,0,0,0,1.45848,14.7031,5.76949,0,0,994,346.723,118.838,18.2281,0.3,26.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.53111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 01:00 am",0,257.33,255.11,0,0,0.732065,0.988988,0,59.3329,0,0,0,0,1.27866,13.0679,5.12783,0,0,994,2.91505,119.901,18.2219,0.2,25.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.51005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 02:00 am",0,247.976,245.967,0,0,0.78145,0.98963,0,56.3907,0,0,0,0,1.13508,11.7017,4.59175,0,0,994,18.8655,117.704,17.5125,0.1,24.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.553527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 03:00 am",0,239.414,237.57,0,0,0.858833,0.990721,0,50.0999,0,0,0,0,1.01027,10.6695,4.18671,0,0,994,33.4122,112.575,16.9906,0.3,24.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.641452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 04:00 am",0,231.511,229.808,0,0,0.923185,0.99178,0,41.8765,0,0,0,0,0.907164,9.79149,3.84218,0,0,994,46.0821,105.137,16.8203,0.6,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.744585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 05:00 am",0,224.174,222.595,0,0,0.965978,0.992677,0,32.7282,0,0,0,0,0.819893,9.02611,3.54184,0,0,994,57.0214,96.0328,16.6547,0.9,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.841245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 06:00 am",0,217.418,215.968,0,0,0.990703,0.993917,0,23.2767,0,0,0,0,0.743148,8.21736,3.22449,0,0,994,66.6747,86.1441,16.3984,0.5,23,0,-355.488,0,0,-0.3703,0,0,0,0,0.918607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 07:00 am",0,286.11,337.105,325.149,0.956509,1.00194,0.996493,0.745412,13.9293,0.428535,-74.7066,68.741,127.588,2.7575,24.5942,9.65078,131.454,0,994,75.5803,75.2986,16.7484,0.8,24.6,335,-355.488,0,0,-0.3703,0,0,0,0,0.970594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 08:00 am",514.675,293,393,548.832,1,1.00311,0.998742,1,5.08483,0.674777,-63.8616,163.296,215.362,3.93101,34.327,13.4699,216.212,125.716,994,84.3395,63.89,17.7844,2.6,26.3,551,36864.2,41.133,41.133,38.4003,0,0,0,105.741,0.996065,2.73275,0.288226,1.15139,0,0.2893,0.104378,0.89946,0,2.73275,0
"Jul 22, 09:00 am",771.306,293,393,692.079,1,1.00214,0.99927,1,2.95404,0.692821,-52.2987,205.827,271.572,3.84644,34.6055,13.5792,271.933,188.401,994,93.7316,52.2906,18.7078,3.1,28.2,693,50094.8,55.4094,55.4094,52.1821,0,0,48.4119,139.989,0.998671,3.22729,0.600681,1.33347,0,0.2893,0.104378,0.89946,0,3.22729,0
"Jul 22, 10:00 am",828.39,293,393,739.09,1,1.00355,0.997561,1,9.78471,0.687544,-39.9069,219.74,290.019,3.7719,34.7196,13.624,294.3,202.344,994,105.046,40.8379,18.5719,3.6,29.9,750,50014.7,55.4094,55.4094,52.0986,0,0,62.3553,139.989,0.985453,3.31074,0.684132,1.33347,0,0.2893,0.104378,0.89946,0,3.31074,0
"Jul 22, 11:00 am",847.763,293,393,757.352,1,1.00122,0.996216,1,14.9814,0.67311,-26.5021,224.343,297.185,3.70272,34.5667,13.564,307.642,207.077,994,120.951,30.1316,18.8438,2.8,31.5,784,49986.4,55.4094,55.4094,52.0691,0,0,67.0876,139.989,0.96601,3.34022,0.713609,1.33347,0,0.2893,0.104378,0.89946,0,3.34022,0
"Jul 22, 12:00 pm",877.584,293,393,785.038,1,0.998285,0.995372,1,18.1197,0.661357,-12.1707,231.667,308.049,3.65145,34.798,13.6547,324.122,214.361,994,147.208,21.6918,18.7156,4.2,32.7,826,49941.7,55.4094,55.4094,52.0226,0,0,74.3716,139.989,0.950409,3.38673,0.760123,1.33347,0,0.2893,0.104378,0.89946,0,3.38673,0
"Jul 22, 01:00 pm",878.204,293,393,786.279,1,0.997387,0.995163,1,18.8826,0.657842,2.64883,231.775,308.536,3.60912,34.7972,13.6544,326.084,214.361,994,187.695,19.0733,19.1688,4.4,33.7,831,49940.8,55.4094,55.4094,52.0216,0,0,74.3716,139.989,0.946184,3.38772,0.761104,1.33347,0,0.2893,0.104378,0.89946,0,3.38772,0
"Jul 22, 02:00 pm",854.624,293,393,765.031,1,0.999233,0.995613,1,17.2355,0.664155,17.3223,226.032,300.198,3.57971,34.9131,13.6999,314.312,208.752,994,223.824,24.2824,19.8688,5.7,34.4,801,49976.2,55.4094,55.4094,52.0586,0,0,68.7632,139.989,0.955095,3.3508,0.724186,1.33347,0,0.2893,0.104378,0.89946,0,3.3508,0
"Jul 22, 03:00 pm",839.176,293,393,749.205,1,1.00228,0.996645,1,13.3461,0.678406,31.328,222.261,293.988,3.56716,34.9528,13.7155,302.148,204.979,994,245.473,33.8249,19.8172,6.3,34.7,770,49999,55.4094,55.4094,52.0823,0,0,64.9899,139.989,0.972993,3.32708,0.70047,1.33347,0,0.2893,0.104378,0.89946,0,3.32708,0
"Jul 22, 04:00 pm",776.571,293,393,695.918,1,1.00364,0.998126,1,7.54735,0.688607,44.3619,207.04,273.078,3.56716,35.1318,13.7857,275.465,189.687,994,259.27,44.9081,20.0906,8.8,34.7,702,50087.6,55.4094,55.4094,52.1746,0,0,49.6979,139.989,0.991337,3.23478,0.608165,1.33347,0,0.2893,0.104378,0.89946,0,3.23478,0
"Jul 22, 05:00 pm",695.245,293,393,629.993,1,1.00023,0.999935,1,0.26262,0.686949,56.4304,187.129,247.209,3.58809,34.9601,13.7183,247.212,169.822,994,269.685,56.4692,19.7469,8.1,34.2,630,50194,55.4094,55.4094,52.2854,0,0,29.8331,139.989,0.99999,3.12399,0.497375,1.33347,0,0.2893,0.104378,0.89946,0,3.12399,0
"Jul 22, 06:00 pm",546.539,293,393,506.899,1,1.00367,0.997989,1,8.09418,0.664474,67.7828,150.789,198.907,3.62601,34.8224,13.6643,200.909,133.499,994,278.734,68.0452,19.6281,8.5,33.3,512,47802.7,52.7081,52.7081,49.7945,0,0,0,133.499,0.990038,2.9136,0.321441,1.29902,0,0.2893,0.104378,0.89946,0,2.9136,0
"Jul 22, 07:00 pm",62.8616,293,393,276.356,0.605993,0.999459,0.995674,0.658001,17.0107,0.135399,76.5362,32.5671,108.442,3.67702,34.4937,13.5353,113.404,15.3547,994,287.463,79.3244,19.7562,8.8,32.1,289,-365.912,0,0,-0.381158,0,15.3547,0,0,0.95625,0.381158,-0.0125203,0,0,0.2893,0.104378,0,0,0,0.381158
"Jul 22, 08:00 pm",0,324.363,320.014,32.1996,0,0.983859,0.993182,0,26.5641,0,0,0,12.6351,2.91649,27.4078,10.7548,14.1264,0,994,296.564,89.5838,19.1766,7.1,30.7,36,-355.488,0,0,-0.3703,0,0,0,0,0.894434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 09:00 pm",0,306.491,302.789,0,0,0.9534,0.992384,0,35.969,0,0,0,0,2.37379,22.955,9.00753,0,0,994,306.614,99.5367,19.6344,5.4,29.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.809335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 10:00 pm",0,290.985,287.734,0,0,0.903181,0.991427,0,44.8933,0,0,0,0,1.97536,19.9336,7.82194,0,0,994,318.131,108.14,18.7422,7.8,28,0,-355.488,0,0,-0.3703,0,0,0,0,0.708422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 11:00 pm",0,277.447,274.589,0,0,0.833172,0.990344,0,52.4861,0,0,0,0,1.6728,17.3114,6.79301,0,0,994,331.494,114.86,18.1063,7.1,26.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.608954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 12:00 am",0,265.369,262.8,0,0,0.760454,0.989353,0,57.7184,0,0,0,0,1.44214,15.4179,6.04998,0,0,994,346.669,119.033,17.8,9.1,25.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.534081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 01:00 am",0,254.507,252.188,0,0,0.73588,0.989036,0,59.1268,0,0,0,0,1.24969,13.8128,5.42013,0,0,994,2.91465,120.102,18.1328,10.5,24.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.51314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 02:00 am",0,244.721,242.627,0,0,0.784314,0.989669,0,56.1995,0,0,0,0,1.09887,12.3525,4.8471,0,0,994,18.9171,117.9,17.975,9.5,23.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.556302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 03:00 am",0,235.771,233.851,0,0,0.860513,0.990747,0,49.9302,0,0,0,0,0.970759,11.2512,4.41498,0,0,994,33.5037,112.758,17.9828,11,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.64372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 04:00 am",0,227.543,225.779,0,0,0.924111,0.991797,0,41.7229,0,0,0,0,0.866175,10.2644,4.02773,0,0,994,46.1997,105.304,17.1313,11.5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.746372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 05:00 am",0,220.07,218.472,0,0,0.966486,0.99269,0,32.5828,0,0,0,0,0.780413,9.19522,3.6082,0,0,994,57.1562,96.184,16.7141,7.5,22.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.842614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 06:00 am",0,213.165,211.689,0,0,0.990965,0.993959,0,23.1327,0,0,0,0,0.706027,8.42898,3.30753,0,0,994,66.8229,86.2762,16.4969,7.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.919597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 07:00 am",0,262.504,298.195,233.096,0.942617,1.00203,0.996533,0.742186,13.7765,0.41709,-74.7744,48.3602,91.4667,1.84885,18.429,7.23154,94.176,0,994,75.7424,75.4259,17.2375,5.7,23.8,240,-355.488,0,0,-0.3703,0,0,0,0,0.971232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 08:00 am",288.307,293,393,428.41,1,1.00306,0.998781,1,4.92857,0.651758,-63.9972,127.465,168.108,3.96251,34.4793,13.5297,168.732,70.4224,994,84.5195,64.0118,17.9047,4.7,25.6,430,15525.9,17.97,17.97,16.1729,0,0,0,50.4478,0.996303,1.79716,0.0977896,0.855958,0,0.2893,0.104378,0.44973,0,1.79716,0
"Jul 23, 09:00 am",582.318,293,393,537.202,1,1.00224,0.999229,1,3.1217,0.67376,-52.4198,159.774,210.798,3.88633,34.7838,13.6492,211.111,142.238,994,93.9368,52.412,18.7453,6,27.3,538,50325.2,55.4094,55.4094,52.4221,0,0,2.24931,139.989,0.998516,2.98724,0.360624,1.33347,0,0.2893,0.104378,0.89946,0,2.98724,0
"Jul 23, 10:00 am",648.754,293,393,591.932,1,1.00352,0.997515,1,9.96568,0.671944,-40.0092,175.975,232.274,3.80684,34.9181,13.7019,235.832,158.466,994,105.286,40.9667,19.4125,6.8,29.1,601,50250.3,55.4094,55.4094,52.3441,0,0,18.4771,139.989,0.984912,3.06528,0.43867,1.33347,0,0.2893,0.104378,0.89946,0,3.06528,0
"Jul 23, 11:00 am",699.248,293,393,636.019,1,1.00107,0.996164,1,15.1757,0.6605,-26.5784,188.365,249.574,3.74152,35.2277,13.8233,258.592,170.8,994,121.225,30.2807,19.7406,9.5,30.6,659,50189,55.4094,55.4094,52.2802,0,0,30.8107,139.989,0.965128,3.1292,0.502587,1.33347,0,0.2893,0.104378,0.89946,0,3.1292,0
"Jul 23, 12:00 pm",700.072,293,393,638.874,1,0.998051,0.995317,1,18.3242,0.647523,-12.2122,188.479,250.694,3.68557,35.148,13.7921,264.085,171.001,994,147.433,21.8773,20.0641,9.1,31.9,673,50187.9,55.4094,55.4094,52.2791,0,0,31.0121,139.989,0.949293,3.13028,0.503663,1.33347,0,0.2893,0.104378,0.89946,0,3.13028,0
"Jul 23, 01:00 pm",689.984,293,393,631.268,1,0.997131,0.995106,1,19.089,0.642969,2.64786,186.024,247.709,3.64295,35.2795,13.8437,262.123,168.537,994,187.604,19.2749,19.8531,11,32.9,668,50200.5,55.4094,55.4094,52.2922,0,0,28.5481,139.989,0.945012,3.11718,0.490563,1.33347,0,0.2893,0.104378,0.89946,0,3.11718,0
"Jul 23, 02:00 pm",699.366,293,393,637.306,1,0.999027,0.995559,1,17.4363,0.651711,17.3572,188.246,250.079,3.61334,35.1774,13.8036,262.123,170.829,994,223.527,24.4455,20.3187,10,33.6,668,50188.8,55.4094,55.4094,52.28,0,0,30.8397,139.989,0.954051,3.12935,0.502741,1.33347,0,0.2893,0.104378,0.89946,0,3.12935,0
"Jul 23, 03:00 pm",691.443,293,393,628.048,1,1.00217,0.996595,1,13.5389,0.666272,31.3924,186.289,246.446,3.6007,35.1552,13.7949,253.49,168.893,994,245.19,33.9542,20.3063,10,33.9,646,50198.7,55.4094,55.4094,52.2903,0,0,28.9045,139.989,0.972211,3.11906,0.492448,1.33347,0,0.2893,0.104378,0.89946,0,3.11906,0
"Jul 23, 04:00 pm",689.542,293,393,624.274,1,1.00365,0.99808,1,7.73051,0.681314,44.4495,185.719,244.965,3.59649,34.8969,13.6936,247.212,168.429,994,259.029,45.0217,20.6406,7.5,34,630,50201.1,55.4094,55.4094,52.2928,0,0,28.4401,139.989,0.990912,3.1166,0.489993,1.33347,0,0.2893,0.104378,0.89946,0,3.1166,0
"Jul 23, 05:00 pm",555.934,293,393,514.985,1,1.00037,0.999892,1,0.435904,0.67196,56.5359,152.983,202.08,3.61756,34.5872,13.572,202.086,135.794,994,269.477,56.5786,20.5313,6.3,33.5,515,48716.4,53.6824,53.6824,50.7463,0,0,0,135.794,0.999971,2.93612,0.331537,1.31145,0,0.2893,0.104378,0.89946,0,2.93612,0
"Jul 23, 06:00 pm",195.421,293,393,217.897,1,1.00366,0.99803,1,7.92942,0.552937,67.9026,64.8208,85.5026,3.66422,34.2064,13.4226,86.328,47.734,994,278.549,68.1575,20.2125,7.1,32.4,220,14500.6,16.8324,16.8324,15.1048,0,0,0,47.734,0.990439,1.72761,0.0427489,0.841448,0,0.2893,0.104378,0.44973,0,1.72761,0
"Jul 23, 07:00 pm",3.02344,293,393,155.045,0.593908,0.999617,0.995717,0.655046,16.8498,0.0116175,76.5978,17.83,60.8396,3.71132,34.0983,13.3802,63.5688,0.738513,994,287.294,79.4442,20.05,6.8,31.3,162,-355.488,0,0,-0.3703,0,0.738513,0,0,0.957068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 08:00 pm",0,324.437,320.105,5.37392,0,0.984224,0.993194,0,26.4076,0,0,0,2.10873,2.94475,27.1994,10.673,2.3544,0,994,296.408,89.6841,19.9219,5.2,30,6,-355.488,0,0,-0.3703,0,0,0,0,0.895653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 09:00 pm",0,306.65,302.965,0,0,0.954077,0.992399,0,35.8098,0,0,0,0,2.40059,22.7531,8.92831,0,0,994,306.47,99.6859,20.2234,3.3,28.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.810963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 10:00 pm",0,291.301,288.086,0,0,0.904391,0.991448,0,44.7254,0,0,0,0,2.00036,19.6125,7.69593,0,0,994,318.005,108.308,19.3531,3.8,27.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.710487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 11:00 pm",0,277.93,275.107,0,0,0.835332,0.990376,0,52.2987,0,0,0,0,1.69865,16.9966,6.66946,0,0,994,331.397,115.047,19.1469,3,26.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.611545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 12:00 am",0,266.013,263.477,0,0,0.763848,0.989398,0,57.5121,0,0,0,0,1.46624,15.1262,5.93552,0,0,994,346.616,119.234,18.8625,4.2,24.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.537122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 01:00 am",0,255.304,253.016,0,0,0.739746,0.989085,0,58.9146,0,0,0,0,1.27565,13.5357,5.31139,0,0,994,2.91714,120.308,18.3922,4.9,23.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.516316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 02:00 am",0,245.676,243.613,0,0,0.787236,0.989708,0,56.002,0,0,0,0,1.1263,12.0688,4.73581,0,0,994,18.9731,118.1,17.8219,3.8,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.559165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 03:00 am",0,236.909,235.026,0,0,0.862238,0.990773,0,49.7542,0,0,0,0,0.997953,10.935,4.2909,0,0,994,33.6003,112.945,17.6344,4,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.646068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 04:00 am",0,228.864,227.136,0,0,0.925066,0.991815,0,41.5632,0,0,0,0,0.894267,9.95869,3.90779,0,0,994,46.3229,105.474,17.3859,4,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.748224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 05:00 am",0,221.552,219.985,0,0,0.96701,0.992703,0,32.4315,0,0,0,0,0.808747,8.92837,3.50349,0,0,994,57.2966,96.3376,17.7281,1.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.844034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 06:00 am",0,214.782,213.332,0,0,0.991234,0.994002,0,22.9828,0,0,0,0,0.732906,8.20964,3.22146,0,0,994,66.9768,86.4099,17.7453,1.9,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.920622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 07:00 am",0,252.623,279.816,183.687,0.928561,1.00213,0.996574,0.73891,13.6181,0.402477,-74.8433,37.3805,72.0786,1.54079,15.2665,5.99056,74.1636,0,994,75.9104,75.5549,18.1516,1.3,22.8,189,-355.488,0,0,-0.3703,0,0,0,0,0.971887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 08:00 am",228.421,293,393,407.586,1,1.003,0.998821,1,4.76647,0.647163,-64.1345,121.266,159.937,4.00782,34.1343,13.3943,160.492,55.7946,994,84.7057,64.1352,18.975,2.6,24.6,409,9795.52,11.8862,11.8862,10.2037,0,0,0,35.8199,0.996542,1.68253,0.060764,0.778362,0,0.2893,0.104378,0.44973,0,1.68253,0
"Jul 24, 09:00 am",614.106,293,393,563.067,1,1.00233,0.999186,1,3.29531,0.677784,-52.5422,167.475,220.948,3.92653,34.5208,13.546,221.314,150.003,994,94.1486,52.5351,19.4078,3.6,26.4,564,50290.2,55.4094,55.4094,52.3856,0,0,10.0138,139.989,0.998347,3.02372,0.397109,1.33347,0,0.2893,0.104378,0.89946,0,3.02372,0
"Jul 24, 10:00 am",729.984,293,393,658.524,1,1.00349,0.997468,1,10.1527,0.679226,-40.1123,195.756,258.405,3.84644,34.6634,13.6019,262.516,178.307,994,105.533,41.0977,18.9031,3.8,28.2,669,50149.7,55.4094,55.4094,52.2393,0,0,38.3184,139.989,0.984341,3.17005,0.543439,1.33347,0,0.2893,0.104378,0.89946,0,3.17005,0
"Jul 24, 11:00 am",802.861,293,393,721.226,1,1.00092,0.996111,1,15.3761,0.668138,-26.6546,213.555,283.009,3.7719,34.8479,13.6743,293.515,196.109,994,121.508,30.4328,19.1969,4.7,29.9,748,50051.1,55.4094,55.4094,52.1366,0,0,56.1197,139.989,0.964206,3.2728,0.646184,1.33347,0,0.2893,0.104378,0.89946,0,3.2728,0
"Jul 24, 12:00 pm",845.481,293,393,759.453,1,0.997806,0.995259,1,18.5348,0.65705,-12.2525,223.983,298.009,3.71562,35.0377,13.7488,314.312,206.519,994,147.667,22.0671,18.8563,6,31.2,801,49989.7,55.4094,55.4094,52.0726,0,0,66.5299,139.989,0.948131,3.33672,0.710105,1.33347,0,0.2893,0.104378,0.89946,0,3.33672,0
"Jul 24, 01:00 pm",871.093,293,393,781.461,1,0.996862,0.995047,1,19.3013,0.65488,2.64951,230.207,306.645,3.66848,35.0757,13.7637,324.907,212.775,994,187.519,19.4822,19.6437,6.3,32.3,828,49951.6,55.4094,55.4094,52.0329,0,0,72.7862,139.989,0.943793,3.37649,0.749881,1.33347,0,0.2893,0.104378,0.89946,0,3.37649,0
"Jul 24, 02:00 pm",701.954,293,393,639.441,1,0.998809,0.995503,1,17.6423,0.651198,17.396,188.825,250.917,3.6472,34.9558,13.7166,263.3,171.461,994,223.231,24.6151,19.7531,7.5,32.8,671,50185.6,55.4094,55.4094,52.2766,0,0,31.4717,139.989,0.952967,3.13274,0.506124,1.33347,0,0.2893,0.104378,0.89946,0,3.13274,0
"Jul 24, 03:00 pm",672.293,293,393,611.982,1,1.00206,0.996543,1,13.7362,0.664271,31.4612,181.493,240.142,3.63447,34.7673,13.6427,247.212,164.216,994,244.904,34.0895,19.7406,6.3,33.1,630,50222.2,55.4094,55.4094,52.3148,0,0,24.2268,139.989,0.971399,3.09458,0.467972,1.33347,0,0.2893,0.104378,0.89946,0,3.09458,0
"Jul 24, 04:00 pm",485.986,293,393,456.605,1,1.00366,0.998033,1,7.9175,0.656221,44.5421,135.833,179.172,3.63871,34.3694,13.4866,180.896,118.708,994,258.785,45.1409,19.4063,5.2,33,461,41988.9,46.5112,46.5112,43.7384,0,0,0,118.708,0.990467,2.77279,0.259672,1.21998,0,0.2893,0.104378,0.89946,0,2.77279,0
"Jul 24, 05:00 pm",595.414,293,393,547.969,1,1.00052,0.999849,1,0.612504,0.676341,56.6465,162.798,215.023,3.65996,34.9157,13.7009,215.035,145.437,994,269.267,56.6933,19.3359,8.5,32.5,548,50311,55.4094,55.4094,52.4073,0,0,5.44818,139.989,0.999943,3.00208,0.375465,1.33347,0,0.2893,0.104378,0.89946,0,3.00208,0
