"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 24, 06:00 pm",712.14,293,393,643.054,1,1.00365,0.998073,1,7.76171,0.683043,68.0277,191.305,252.334,3.68985,34.8269,13.6661,254.668,173.949,994,278.361,68.2751,19.7687,6,31.8,649,50172.7,55.4094,55.4094,52.2632,0,0,33.9599,139.989,0.990838,3.14616,0.519543,1.33347,0,0.2893,0.104378,0.89946,0,3.14616,0
"Jul 24, 07:00 pm",150.162,293,393,481.819,0.58134,0.999774,0.995761,0.651959,16.6863,0.185832,76.6621,53.9914,189.066,3.74152,34.5843,13.5709,197.377,36.679,994,287.122,79.5692,19.9359,6,30.6,503,10168.6,12.2394,12.2394,10.5923,0,0,0,36.679,0.957891,1.64708,0.0208009,0.782867,0,0.2893,0.104378,0.44973,0,1.64708,0
"Jul 24, 08:00 pm",0,324.376,320.03,55.6069,0,0.984591,0.993206,0,26.2483,0,0,0,21.8202,2.96774,27.2531,10.6941,24.3288,0,994,296.249,89.7856,19.5344,5,29.3,62,-355.488,0,0,-0.3703,0,0,0,0,0.896886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 09:00 pm",0,306.493,302.788,0,0,0.954759,0.992414,0,35.6478,0,0,0,0,2.42031,22.8595,8.97005,0,0,994,306.324,99.8408,19.5797,4.2,27.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.812615,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 10:00 pm",0,291.094,287.87,0,0,0.905613,0.991469,0,44.5541,0,0,0,0,2.02167,19.6241,7.70051,0,0,994,317.878,108.481,18.5484,4,26.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.712588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 11:00 pm",0,277.685,274.855,0,0,0.837513,0.990407,0,52.1072,0,0,0,0,1.71884,16.9967,6.66952,0,0,994,331.3,115.239,18.2031,3.1,25,0,-355.488,0,0,-0.3703,0,0,0,0,0.614186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 12:00 am",0,265.749,263.21,0,0,0.767275,0.989442,0,57.3006,0,0,0,0,1.48586,15.0966,5.92392,0,0,994,346.565,119.441,17.6625,4,23.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.540232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 01:00 am",0,255.024,252.733,0,0,0.743659,0.989136,0,58.6964,0,0,0,0,1.29466,13.5039,5.29895,0,0,994,2.92256,120.52,17.5219,4.6,22.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.519573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 02:00 am",0,245.244,243.147,0,0,0.79021,0.989748,0,55.798,0,0,0,0,1.14217,12.269,4.81435,0,0,994,19.0335,118.306,17.125,6.3,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.562113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 03:00 am",0,236.274,234.349,0,0,0.864005,0.9908,0,49.5718,0,0,0,0,1.01054,11.1931,4.39216,0,0,994,33.7022,113.136,16.2125,7.8,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.648494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 04:00 am",0,228.103,226.351,0,0,0.926047,0.991833,0,41.3974,0,0,0,0,0.902662,10.0908,3.95964,0,0,994,46.4516,105.647,16.1812,6.3,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.750142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 05:00 am",0,220.602,218.995,0,0,0.96755,0.992717,0,32.2742,0,0,0,0,0.815206,9.17393,3.59985,0,0,994,57.4426,96.4936,15.9937,5.2,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.845502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 06:00 am",0,213.618,212.125,0,0,0.99151,0.994048,0,22.8272,0,0,0,0,0.736371,8.48138,3.32809,0,0,994,67.1362,86.5452,15.8937,6,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.921679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 07:00 am",48.6143,293,393,544.632,0.914351,1.00222,0.996617,0.735586,13.454,0.413129,-74.9131,108.661,213.714,4.14137,35.0081,13.7372,219.744,11.8746,994,76.0841,75.6855,17.1688,6.3,21.7,560,-361.773,0,0,-0.376847,0,0,0,0,0.972557,0.376847,-0.0168312,0,0,0.2893,0.104378,0,0,0,0.376847
"Jul 25, 08:00 am",854.034,293,393,761.541,1,1.00293,0.998863,1,4.59855,0.69584,-64.2735,226.571,298.829,4.04893,35.4585,13.9139,299.794,208.608,994,84.898,64.2601,18.075,7.5,23.7,764,49977.1,55.4094,55.4094,52.0595,0,0,60.5192,139.989,0.996781,3.34989,0.723275,1.33347,0,0.2893,0.104378,0.89946,0,3.34989,0
"Jul 25, 09:00 am",958.922,293,393,847.439,1,1.00242,0.999141,1,3.47483,0.703077,-52.6659,252.069,332.535,3.96251,35.3686,13.8786,333.148,234.228,994,94.3671,52.6598,18.0609,6,25.6,849,49813.2,55.4094,55.4094,51.8887,0,0,94.2393,139.989,0.998161,3.52065,0.894036,1.33347,0,0.2893,0.104378,0.89946,0,3.52065,0
"Jul 25, 10:00 am",968.672,293,393,855.855,1,1.00344,0.997418,1,10.3458,0.693082,-40.216,254.392,335.838,3.88188,35.4243,13.9005,341.388,236.61,994,105.788,41.2307,17.7125,6.8,27.4,870,49797.1,55.4094,55.4094,51.872,0,0,96.621,139.989,0.983742,3.53739,0.910782,1.33347,0,0.2893,0.104378,0.89946,0,3.53739,0
"Jul 25, 11:00 am",972.662,293,393,862.104,1,1.00075,0.996056,1,15.5826,0.676498,-26.7307,255.212,338.289,3.81123,35.2099,13.8164,351.198,237.585,994,121.799,30.5879,18.5313,5.4,29,895,49790.5,55.4094,55.4094,51.8651,0,0,97.5956,139.989,0.963244,3.54429,0.917676,1.33347,0,0.2893,0.104378,0.89946,0,3.54429,0
"Jul 25, 12:00 pm",968.24,293,393,861.699,1,0.997547,0.995199,1,18.7514,0.662321,-12.2914,254.057,338.131,3.75452,35.1645,13.7985,357.084,236.504,994,147.909,22.2612,18.8937,5.4,30.3,910,49797.8,55.4094,55.4094,51.8727,0,0,96.5154,139.989,0.946922,3.53665,0.910036,1.33347,0,0.2893,0.104378,0.89946,0,3.53665,0
"Jul 25, 01:00 pm",969.112,293,393,863.356,1,0.99658,0.994987,1,19.5194,0.658575,2.65382,254.245,338.781,3.71132,35.21,13.8164,359.438,236.504,994,187.441,19.6953,18.9562,6,31.3,916,49796.4,55.4094,55.4094,51.8712,0,0,96.5154,139.989,0.942528,3.53815,0.911539,1.33347,0,0.2893,0.104378,0.89946,0,3.53815,0
"Jul 25, 02:00 pm",980.7,293,393,870.937,1,0.998581,0.995445,1,17.8534,0.667179,17.4386,257.111,341.756,3.68129,35.3762,13.8816,359.046,239.548,994,222.936,24.7911,19.1875,7.5,32,915,49777.1,55.4094,55.4094,51.8511,0,0,99.5589,139.989,0.951844,3.55825,0.931642,1.33347,0,0.2893,0.104378,0.89946,0,3.55825,0
"Jul 25, 03:00 pm",991.255,293,393,875.443,1,1.00193,0.99649,1,13.9379,0.684079,31.5347,259.581,343.524,3.66848,35.1329,13.7861,353.945,242.126,994,244.615,34.2309,19.4094,5.4,32.3,902,49759.3,55.4094,55.4094,51.8326,0,0,102.137,139.989,0.970557,3.57675,0.950134,1.33347,0,0.2893,0.104378,0.89946,0,3.57675,0
"Jul 25, 04:00 pm",982.423,293,393,865.263,1,1.00367,0.997985,1,8.10824,0.699704,44.6396,257.392,339.529,3.66848,35.0525,13.7546,342.958,239.969,994,258.538,45.2657,19.4094,4.9,32.3,874,49774.2,55.4094,55.4094,51.8481,0,0,99.9797,139.989,0.990003,3.56126,0.934648,1.33347,0,0.2893,0.104378,0.89946,0,3.56126,0
"Jul 25, 05:00 pm",927.355,293,393,820.922,1,1.00067,0.999804,1,0.792343,0.703121,56.7623,243.915,322.13,3.68557,34.9435,13.7118,322.16,226.518,994,269.053,56.8134,19.1266,4.6,31.9,821,49864.2,55.4094,55.4094,51.9419,0,0,86.5288,139.989,0.999904,3.46745,0.840842,1.33347,0,0.2893,0.104378,0.89946,0,3.46745,0
"Jul 25, 06:00 pm",809,293,393,722.611,1,1.00364,0.998115,1,7.59112,0.690794,68.1582,214.979,283.553,3.72424,34.7782,13.647,286.06,197.608,994,278.171,68.3979,18.9688,4.4,31,729,50042.4,55.4094,55.4094,52.1275,0,0,57.6192,139.989,0.991236,3.28183,0.655217,1.33347,0,0.2893,0.104378,0.89946,0,3.28183,0
"Jul 25, 07:00 pm",156.762,293,393,510.039,0.568294,0.99993,0.995806,0.648739,16.5201,0.183424,76.7292,55.6063,200.139,3.78062,34.4917,13.5346,208.757,38.2911,994,286.948,79.6995,19.075,4.7,29.7,532,10795.4,12.9038,12.9038,11.2452,0,0,0,38.2911,0.95872,1.65855,0.0238027,0.791341,0,0.2893,0.104378,0.44973,0,1.65855,0
"Jul 25, 08:00 pm",0,324.412,320.074,107.776,0,0.98496,0.993219,0,26.0863,0,0,0,42.2913,3.00582,27.0907,10.6304,47.088,0,994,296.087,90.042,18.9641,3,28.3,120,-355.488,0,0,-0.3703,0,0,0,0,0.898133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 09:00 pm",0,306.604,302.915,0,0,0.955447,0.992429,0,35.4828,0,0,0,0,2.46175,22.6281,8.87928,0,0,994,306.176,100.001,19.4734,2.2,26.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.81429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 10:00 pm",0,291.32,288.12,0,0,0.906847,0.99149,0,44.3794,0,0,0,0,2.06376,19.332,7.58586,0,0,994,317.749,108.661,18.6156,1.5,25.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.714724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 11:00 pm",0,277.91,275.076,0,0,0.839714,0.990439,0,51.9115,0,0,0,0,1.76027,16.9211,6.63985,0,0,994,331.202,115.438,17.875,2,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.616878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 12:00 am",0,266.008,263.477,0,0,0.770732,0.989488,0,57.084,0,0,0,0,1.52782,14.9337,5.86,0,0,994,346.514,119.654,17.2125,2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.543409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 01:00 am",0,255.42,253.159,0,0,0.747614,0.989187,0,58.4723,0,0,0,0,1.33678,13.1819,5.1726,0,0,994,2.93097,120.738,17.05,1.2,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.522911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 02:00 am",0,245.838,243.784,0,0,0.793233,0.989789,0,55.5876,0,0,0,0,1.18517,11.8673,4.65673,0,0,994,19.0983,118.516,16.0844,1.3,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.565145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 03:00 am",0,237.076,235.193,0,0,0.865812,0.990827,0,49.3831,0,0,0,0,1.05377,10.796,4.23634,0,0,994,33.8094,113.33,15.0719,1.7,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.650998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 04:00 am",0,228.94,227.191,0,0,0.927054,0.991852,0,41.2254,0,0,0,0,0.943097,9.98443,3.91789,0,0,994,46.5859,105.823,14.9016,3.1,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.752122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 05:00 am",0,221.52,219.931,0,0,0.968103,0.992731,0,32.1111,0,0,0,0,0.85283,8.97332,3.52113,0,0,994,57.5942,96.6519,14.0891,1.5,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.847019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 06:00 am",0,214.622,213.145,0,0,0.991793,0.994094,0,22.6658,0,0,0,0,0.771159,8.29512,3.255,0,0,994,67.3013,86.6818,14.1063,1.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.922768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 07:00 am",44.5072,293,393,546.962,0.899998,1.00232,0.996661,0.732214,13.2843,0.404547,-74.9839,106.936,214.628,4.24956,34.332,13.4719,220.529,10.8714,994,76.2635,75.8176,14.6344,1.7,19.4,562,-360.637,0,0,-0.375663,0,0,0,0,0.973242,0.375663,-0.0180151,0,0,0.2893,0.104378,0,0,0,0.375663
"Jul 26, 08:00 am",823.481,293,393,735.8,1,1.00286,0.998906,1,4.42486,0.694583,-64.4141,218.907,288.728,4.16472,34.6512,13.5971,289.591,201.145,994,85.0963,64.3865,16.0438,1.9,21.2,738,50021.8,55.4094,55.4094,52.106,0,0,52.053,139.989,0.997019,3.30337,0.676756,1.33347,0,0.2893,0.104378,0.89946,0,3.30337,0
"Jul 26, 09:00 am",929.873,293,393,823.317,1,1.00252,0.999095,1,3.66021,0.701612,-52.7909,244.906,323.07,4.08111,34.8932,13.6921,323.73,227.133,994,94.5922,52.7861,17.4531,2.6,23,825,49860.2,55.4094,55.4094,51.9377,0,0,87.1437,139.989,0.99796,3.47164,0.845027,1.33347,0,0.2893,0.104378,0.89946,0,3.47164,0
"Jul 26, 10:00 am",969.35,293,393,856.291,1,1.0034,0.997368,1,10.5448,0.692771,-40.3203,254.497,336.008,3.99873,34.9716,13.7229,341.78,236.776,994,106.05,41.3658,18.0812,3,24.8,871,49796,55.4094,55.4094,51.8708,0,0,96.7865,139.989,0.983112,3.53856,0.911951,1.33347,0,0.2893,0.104378,0.89946,0,3.53856,0
"Jul 26, 11:00 am",972.289,293,393,862.168,1,1.00057,0.996,1,15.7951,0.675483,-26.8065,255.172,338.315,3.93101,35.0338,13.7473,351.59,237.494,994,122.098,30.7459,18.8,3.6,26.3,896,49791.1,55.4094,55.4094,51.8657,0,0,97.5045,139.989,0.962241,3.54364,0.917031,1.33347,0,0.2893,0.104378,0.89946,0,3.54364,0
"Jul 26, 12:00 pm",967.766,293,393,861.502,1,0.997274,0.995138,1,18.9741,0.66127,-12.329,253.914,338.053,3.87744,34.7813,13.6482,357.476,236.389,994,148.158,22.4595,19.2578,2.4,27.5,911,49798.6,55.4094,55.4094,51.8735,0,0,96.3995,139.989,0.945666,3.53583,0.909218,1.33347,0,0.2893,0.104378,0.89946,0,3.53583,0
"Jul 26, 01:00 pm",947.948,293,393,846.153,1,0.996284,0.994925,1,19.7432,0.656375,2.66082,249.089,332.03,3.83321,34.9346,13.7083,352.768,231.548,994,187.37,19.9141,19.5156,3.6,28.5,899,49831.1,55.4094,55.4094,51.9074,0,0,91.5589,139.989,0.941216,3.50198,0.875368,1.33347,0,0.2893,0.104378,0.89946,0,3.50198,0
"Jul 26, 02:00 pm",966.234,293,393,859.415,1,0.998341,0.995386,1,18.0697,0.665336,17.4851,253.633,337.234,3.80684,35.1987,13.812,354.73,236.014,994,222.642,24.9734,19.6078,5.4,29.1,904,49801.1,55.4094,55.4094,51.8762,0,0,96.0255,139.989,0.95068,3.53319,0.906581,1.33347,0,0.2893,0.104378,0.89946,0,3.53319,0
"Jul 26, 03:00 pm",973.206,293,393,861.08,1,1.0018,0.996436,1,14.1439,0.682212,31.6128,255.275,337.888,3.78934,35.0868,13.7681,348.451,237.718,994,244.324,34.3783,20.125,4.6,29.5,888,49789.6,55.4094,55.4094,51.8641,0,0,97.7285,139.989,0.969685,3.54523,0.918619,1.33347,0,0.2893,0.104378,0.89946,0,3.54523,0
"Jul 26, 04:00 pm",948.854,293,393,838.123,1,1.00367,0.997936,1,8.30266,0.697338,44.7421,249.307,328.879,3.79371,35.0249,13.7438,332.363,231.769,994,258.288,45.3961,19.4391,4.4,29.4,847,49829.6,55.4094,55.4094,51.9059,0,0,91.7801,139.989,0.989519,3.50351,0.876902,1.33347,0,0.2893,0.104378,0.89946,0,3.50351,0
"Jul 26, 05:00 pm",862.519,293,393,767.889,1,1.00081,0.999759,1,0.975344,0.699093,56.8834,228.181,301.32,3.81123,34.8837,13.6884,301.363,210.681,994,268.836,56.9388,19.5078,4.2,29,768,49964.4,55.4094,55.4094,52.0463,0,0,70.6919,139.989,0.999855,3.36306,0.736452,1.33347,0,0.2893,0.104378,0.89946,0,3.36306,0
"Jul 26, 06:00 pm",625.794,293,393,572.171,1,1.00363,0.998159,1,7.41773,0.675123,68.2941,170.228,224.52,3.85528,34.4412,13.5147,226.415,152.858,994,277.977,68.5259,19.0938,3.3,28,577,50277,55.4094,55.4094,52.3718,0,0,12.8689,139.989,0.991631,3.03753,0.41092,1.33347,0,0.2893,0.104378,0.89946,0,3.03753,0
"Jul 26, 07:00 pm",5.17539,293,393,174.639,0.554774,1.00009,0.995851,0.645387,16.3514,0.0177011,76.799,18.4944,68.5282,3.91309,33.9378,13.3172,71.4168,1.26415,994,286.771,79.8349,18.8094,4.2,26.7,182,-355.488,0,0,-0.3703,0,1.26415,0,0,0.959553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 08:00 pm",0,324.157,319.759,81.8447,0,0.985331,0.993231,0,25.9217,0,0,0,32.1159,3.10708,27.3005,10.7127,35.7084,0,994,295.924,90.1914,17.9953,4.6,25.3,91,-355.488,0,0,-0.3703,0,0,0,0,0.899392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 09:00 pm",0,306.166,302.441,0,0,0.95614,0.992445,0,35.315,0,0,0,0,2.5271,22.7284,8.91862,0,0,994,306.026,100.167,18.3406,3,24.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.815987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 10:00 pm",0,290.75,287.523,0,0,0.908091,0.991511,0,44.2014,0,0,0,0,2.10033,19.4284,7.62372,0,0,994,317.619,108.846,17.6531,2.4,23.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.716893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 11:00 pm",0,277.31,274.473,0,0,0.841933,0.990471,0,51.7117,0,0,0,0,1.77976,16.8844,6.62543,0,0,994,331.104,115.642,17.2563,2.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.619619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 12:00 am",0,265.505,262.997,0,0,0.774215,0.989534,0,56.8624,0,0,0,0,1.53453,14.7354,5.78217,0,0,994,346.465,119.873,16.6469,1.2,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.546652,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 01:00 am",0,254.919,252.657,0,0,0.751606,0.989238,0,58.2423,0,0,0,0,1.33097,13.1995,5.17948,0,0,994,2.94241,120.96,16.4594,1.7,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.526329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 02:00 am",0,245.276,243.207,0,0,0.796302,0.98983,0,55.371,0,0,0,0,1.165,12.007,4.71156,0,0,994,19.1676,118.731,16.0984,3,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.56826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 03:00 am",0,236.376,234.463,0,0,0.867657,0.990855,0,49.1882,0,0,0,0,1.0273,11.0617,4.34061,0,0,994,33.9219,113.528,15.6031,5.4,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.653576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 04:00 am",0,228.198,226.443,0,0,0.928086,0.991871,0,41.0475,0,0,0,0,0.914773,10.0829,3.95654,0,0,994,46.7258,106.001,15.85,5.7,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.754166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 05:00 am",0,220.707,219.104,0,0,0.968671,0.992745,0,31.9421,0,0,0,0,0.822612,9.13834,3.58588,0,0,994,57.7513,96.8123,15.7672,4.4,19.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.848583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 06:00 am",0,213.797,212.32,0,0,0.992082,0.994143,0,22.4987,0,0,0,0,0.743887,8.35193,3.2773,0,0,994,67.472,86.8196,15.7062,3.8,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.923888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 07:00 am",3.11267,293,393,508.397,0.885511,1.00241,0.996707,0.728797,13.1091,0.388434,-75.0556,97.3531,199.495,4.16004,34.7325,13.629,204.833,0.760308,994,76.4486,75.9512,16.6906,4.6,21.3,522,-355.488,0,0,-0.3703,0,0,0,0,0.97394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 08:00 am",804.061,293,393,720.019,1,1.00279,0.99895,1,4.24544,0.693233,-64.5563,214.205,282.535,4.0673,35.0059,13.7363,283.313,196.402,994,85.3005,64.5143,17.2844,4.4,23.3,722,50049.4,55.4094,55.4094,52.1348,0,0,37.1984,139.989,0.997256,3.27456,0.647945,1.33347,0,0.2893,0.104378,0.89946,0,3.27456,0
"Jul 27, 09:00 am",917.547,293,393,813.159,1,1.00261,0.999048,1,3.85141,0.700806,-52.9169,241.895,319.084,3.97154,35.1725,13.8017,319.806,224.122,994,94.8236,52.9141,18.5641,4.9,25.4,815,49879.8,55.4094,55.4094,51.9581,0,0,84.133,139.989,0.997742,3.45124,0.824629,1.33347,0,0.2893,0.104378,0.89946,0,3.45124,0
"Jul 27, 10:00 am",962.606,293,393,850.803,1,1.00335,0.997315,1,10.7497,0.691923,-40.4252,252.84,333.855,3.88188,35.2437,13.8296,339.818,235.128,994,106.319,41.5029,18.65,5.4,27.4,866,49807.1,55.4094,55.4094,51.8824,0,0,95.1392,139.989,0.982451,3.52696,0.900346,1.33347,0,0.2893,0.104378,0.89946,0,3.52696,0
"Jul 27, 11:00 am",976.761,293,393,866.038,1,1.00039,0.995941,1,16.0137,0.674824,-26.8821,256.254,339.833,3.80684,35.325,13.8615,353.552,238.586,994,122.405,30.9068,19.0219,6.3,29.1,901,49783.6,55.4094,55.4094,51.858,0,0,98.5967,139.989,0.961196,3.5514,0.924785,1.33347,0,0.2893,0.104378,0.89946,0,3.5514,0
"Jul 27, 12:00 pm",972.512,293,393,865.979,1,0.996988,0.995075,1,19.2026,0.660166,-12.3652,255.144,339.81,3.74152,35.3084,13.855,359.831,237.548,994,148.415,22.662,18.8813,6.6,30.6,917,49790.7,55.4094,55.4094,51.8653,0,0,97.5589,139.989,0.944361,3.54403,0.917417,1.33347,0,0.2893,0.104378,0.89946,0,3.54403,0
"Jul 27, 01:00 pm",974.086,293,393,868.426,1,0.995973,0.994861,1,19.9727,0.656225,2.67056,255.55,340.77,3.69414,35.4828,13.9235,362.578,237.932,994,187.306,20.1385,19.0047,8.5,31.7,924,49788.1,55.4094,55.4094,51.8626,0,0,97.9434,139.989,0.939855,3.54675,0.920143,1.33347,0,0.2893,0.104378,0.89946,0,3.54675,0
"Jul 27, 02:00 pm",980.773,293,393,871.618,1,0.99809,0.995326,1,18.291,0.665048,17.5357,257.154,342.023,3.65996,35.496,13.9286,360.223,239.566,994,222.35,25.1621,19.3359,8.8,32.5,918,49776.9,55.4094,55.4094,51.851,0,0,99.5767,139.989,0.949475,3.55838,0.931769,1.33347,0,0.2893,0.104378,0.89946,0,3.55838,0
"Jul 27, 03:00 pm",990.672,293,393,875.779,1,1.00166,0.996381,1,14.3542,0.682164,31.6956,259.582,343.656,3.64295,35.5641,13.9554,354.73,241.984,994,244.031,34.5317,19.8531,9.5,32.9,904,49760.3,55.4094,55.4094,51.8336,0,0,101.995,139.989,0.968782,3.57572,0.949107,1.33347,0,0.2893,0.104378,0.89946,0,3.57572,0
"Jul 27, 04:00 pm",986.455,293,393,869.343,1,1.00367,0.997886,1,8.50069,0.698579,44.8497,258.58,341.13,3.63871,35.6466,13.9877,344.92,240.954,994,258.034,45.5321,19.6797,10.5,33,879,49767.4,55.4094,55.4094,51.8411,0,0,100.965,139.989,0.989014,3.56831,0.941702,1.33347,0,0.2893,0.104378,0.89946,0,3.56831,0
"Jul 27, 05:00 pm",937.954,293,393,829.829,1,1.00095,0.999713,1,1.16143,0.703446,57.0097,246.61,325.625,3.6557,35.2903,13.8479,325.692,229.107,994,268.615,57.0696,19.6312,7.5,32.6,830,49847.3,55.4094,55.4094,51.9242,0,0,89.1177,139.989,0.999795,3.48514,0.858529,1.33347,0,0.2893,0.104378,0.89946,0,3.48514,0
"Jul 27, 06:00 pm",834.747,293,393,744.018,1,1.00361,0.998203,1,7.2416,0.692821,68.4353,221.36,291.952,3.69843,35.0775,13.7644,294.3,203.897,994,277.78,68.6591,19.3734,6.6,31.6,750,50005.5,55.4094,55.4094,52.089,0,0,63.9081,139.989,0.992023,3.32035,0.69374,1.33347,0,0.2893,0.104378,0.89946,0,3.32035,0
"Jul 27, 07:00 pm",157.44,293,393,544.541,0.540785,1.00024,0.995897,0.641902,16.1801,0.172846,76.8716,55.9211,213.678,3.75452,34.9387,13.71,222.491,38.4566,994,286.591,79.9755,19.0891,8.1,30.3,567,10859.9,12.9721,12.9721,11.3124,0,0,0,38.4566,0.96039,1.65974,0.0241147,0.792213,0,0.2893,0.104378,0.44973,0,1.65974,0
"Jul 27, 08:00 pm",0,324.1,319.688,120.689,0,0.985703,0.993244,0,25.7545,0,0,0,47.3583,2.97114,27.7514,10.8896,52.5816,0,994,295.757,90.346,18.8609,9.5,28.9,134,-355.488,0,0,-0.3703,0,0,0,0,0.900664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 09:00 pm",0,305.998,302.248,0,0,0.956838,0.992461,0,35.1443,0,0,0,0,2.40732,23.2189,9.11109,0,0,994,305.874,100.338,19.8703,8.8,27.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.817704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 10:00 pm",0,290.505,287.264,0,0,0.909344,0.991533,0,44.0201,0,0,0,0,2.00012,19.7917,7.76626,0,0,994,317.487,109.037,19.8813,6.8,26.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.719096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 11:00 pm",0,276.982,274.127,0,0,0.844168,0.990504,0,51.5078,0,0,0,0,1.69004,17.2383,6.76431,0,0,994,331.006,115.852,19.9141,6.8,25.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.622408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 12:00 am",0,264.991,262.442,0,0,0.77772,0.989581,0,56.6358,0,0,0,0,1.45315,15.2334,5.9776,0,0,994,346.417,120.097,19.5562,7.1,24.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.549959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 01:00 am",0,254.344,252.071,0,0,0.75563,0.98929,0,58.0065,0,0,0,0,1.26362,13.4274,5.26893,0,0,994,2.95694,121.188,19.3031,5.2,23.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.529823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 02:00 am",0,244.775,242.725,0,0,0.799411,0.989873,0,55.1481,0,0,0,0,1.11484,11.9893,4.70459,0,0,994,19.2415,118.95,18.7547,4.2,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.571456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 03:00 am",0,236.057,234.185,0,0,0.869538,0.990884,0,48.9871,0,0,0,0,0.988408,10.8681,4.26466,0,0,994,34.0397,113.73,18.45,4.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.656229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 04:00 am",0,228.096,226.387,0,0,0.929141,0.991891,0,40.8635,0,0,0,0,0.885521,9.8343,3.85898,0,0,994,46.8711,106.183,17.7156,3.6,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.75627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 05:00 am",0,220.771,219.2,0,0,0.969253,0.99276,0,31.7673,0,0,0,0,0.80056,8.965,3.51787,0,0,994,57.914,96.9749,17.0812,3,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.850193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 06:00 am",0,214,212.551,0,0,0.992377,0.994193,0,22.3258,0,0,0,0,0.725545,8.20779,3.22074,0,0,994,67.6481,86.9587,16.7469,2.6,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.925039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 07:00 am",13.6458,293,393,531.184,0.870899,1.0025,0.996754,0.725337,12.9285,0.383506,-75.1282,99.5772,208.437,4.08111,34.3536,13.4803,213.858,3.33316,994,76.6393,76.0863,17.8828,2.4,23,545,-352.903,0,0,-0.367607,0,0,0,0,0.97465,0.367607,-0.0260711,0,0,0.2893,0.104378,0,0,0,0.367607
"Jul 28, 08:00 am",807.64,293,393,722.183,1,1.00271,0.998996,1,4.06033,0.694395,-64.6999,214.841,283.385,3.99419,34.5857,13.5714,284.098,197.276,994,85.5106,64.6435,18.9234,2.2,24.9,724,50044.4,55.4094,55.4094,52.1295,0,0,40.6453,139.989,0.99749,3.27982,0.65321,1.33347,0,0.2893,0.104378,0.89946,0,3.27982,0
"Jul 28, 09:00 am",920.631,293,393,814.961,1,1.0027,0.998999,1,4.04836,0.70144,-53.0441,242.442,319.791,3.90862,34.8052,13.6575,320.591,224.875,994,95.0614,53.0436,19.8859,2.8,26.8,817,49874.9,55.4094,55.4094,51.953,0,0,84.8863,139.989,0.997505,3.45632,0.829711,1.33347,0,0.2893,0.104378,0.89946,0,3.45632,0
"Jul 28, 10:00 am",961.282,293,393,849.221,1,1.00329,0.997261,1,10.9605,0.69177,-40.5306,252.341,333.234,3.8244,34.944,13.712,339.426,234.805,994,106.595,41.642,20.0281,3.6,28.7,865,49809.3,55.4094,55.4094,51.8847,0,0,94.8159,139.989,0.981758,3.52469,0.898077,1.33347,0,0.2893,0.104378,0.89946,0,3.52469,0
"Jul 28, 11:00 am",963.358,293,393,854.496,1,1.00019,0.995881,1,16.2381,0.673791,-26.9573,252.774,335.304,3.75452,34.9319,13.7073,349.236,235.312,994,122.719,31.0706,20.7297,3.8,30.3,890,49805.9,55.4094,55.4094,51.8811,0,0,95.323,139.989,0.960108,3.52825,0.901637,1.33347,0,0.2893,0.104378,0.89946,0,3.52825,0
"Jul 28, 12:00 pm",962.43,293,393,857.194,1,0.996687,0.99501,1,19.437,0.659072,-12.4,252.463,336.363,3.69843,34.8615,13.6796,356.692,235.312,994,148.679,22.8687,20.9359,3.6,31.6,909,49807.4,55.4094,55.4094,51.8827,0,0,95.323,139.989,0.943008,3.52666,0.900045,1.33347,0,0.2893,0.104378,0.89946,0,3.52666,0
"Jul 28, 01:00 pm",955.122,293,393,852.109,1,0.995648,0.994795,1,20.2078,0.654787,2.68308,250.65,334.367,3.65145,34.9087,13.6982,356.299,233.3,994,187.248,20.3683,21.0984,4.2,32.7,908,49819.4,55.4094,55.4094,51.8952,0,0,93.3112,139.989,0.938446,3.51416,0.887551,1.33347,0,0.2893,0.104378,0.89946,0,3.51416,0
"Jul 28, 02:00 pm",966.24,293,393,859.094,1,0.997826,0.995264,1,18.5173,0.663872,17.5902,253.377,337.109,3.62178,35.0131,13.7391,355.514,236.016,994,222.06,25.357,21.1344,5,33.4,906,49801.1,55.4094,55.4094,51.8762,0,0,96.0269,139.989,0.948228,3.5332,0.906591,1.33347,0,0.2893,0.104378,0.89946,0,3.5332,0
"Jul 28, 03:00 pm",977.617,293,393,864.287,1,1.00152,0.996325,1,14.5687,0.681466,31.7831,256.124,339.146,3.60491,34.9749,13.7241,350.413,238.795,994,243.736,34.6911,21.4562,4.7,33.8,893,49782.2,55.4094,55.4094,51.8565,0,0,98.8058,139.989,0.967847,3.55288,0.926273,1.33347,0,0.2893,0.104378,0.89946,0,3.55288,0
"Jul 28, 04:00 pm",974.915,293,393,858.996,1,1.00366,0.997836,1,8.70223,0.698352,44.9623,255.488,337.07,3.60491,35.0354,13.7479,340.996,238.135,994,257.778,45.6737,21.4562,5.2,33.8,869,49786.7,55.4094,55.4094,51.8612,0,0,98.1459,139.989,0.988488,3.54819,0.92158,1.33347,0,0.2893,0.104378,0.89946,0,3.54819,0
"Jul 28, 05:00 pm",916.852,293,393,811.774,1,1.0011,0.999667,1,1.35053,0.702863,57.1412,241.268,318.54,3.62178,34.8966,13.6934,318.629,223.952,994,268.392,57.2057,21.6031,4.7,33.4,812,49880.9,55.4094,55.4094,51.9593,0,0,83.9633,139.989,0.999722,3.4501,0.823487,1.33347,0,0.2893,0.104378,0.89946,0,3.4501,0
"Jul 28, 06:00 pm",771.614,293,393,691.711,1,1.00359,0.998248,1,7.06281,0.689119,68.5819,205.803,271.427,3.66422,34.817,13.6622,273.503,188.476,994,277.581,68.7976,20.6422,5.4,32.4,697,50094.4,55.4094,55.4094,52.1816,0,0,48.4871,139.989,0.992412,3.22773,0.601117,1.33347,0,0.2893,0.104378,0.89946,0,3.22773,0
"Jul 28, 07:00 pm",40.7658,293,393,272.028,0.526333,1.00039,0.995943,0.638284,16.0065,0.089668,76.9469,27.0412,106.744,3.72424,34.0455,13.3594,111.049,9.95755,994,286.408,80.1213,21.0781,4.7,31,283,-359.623,0,0,-0.374608,0,9.95755,0,0,0.961231,0.374608,-0.0190708,0,0,0.2893,0.104378,0,0,0,0.374608
"Jul 28, 08:00 pm",0,324.398,320.057,99.2141,0,0.986076,0.993257,0,25.5848,0,0,0,38.9316,2.95771,27.2382,10.6883,43.164,0,994,295.589,90.5059,21.3188,4.4,29.6,110,-355.488,0,0,-0.3703,0,0,0,0,0.901947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 09:00 pm",0,306.575,302.883,0,0,0.957539,0.992477,0,34.9709,0,0,0,0,2.40125,22.8067,8.94934,0,0,994,305.72,100.515,21.9594,3.8,28.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.819443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 10:00 pm",0,291.363,288.18,0,0,0.910606,0.991555,0,43.8355,0,0,0,0,1.99975,19.366,7.59921,0,0,994,317.355,109.233,21.8359,2,27.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.721331,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 11:00 pm",0,278.006,275.183,0,0,0.846417,0.990537,0,51.2999,0,0,0,0,1.69337,17.0147,6.67656,0,0,994,330.907,116.068,21.1656,3.1,26.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.625244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 12:00 am",0,266.218,263.713,0,0,0.781245,0.989627,0,56.4043,0,0,0,0,1.45835,14.9287,5.858,0,0,994,346.371,120.327,21.1812,2.4,25.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.553329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 01:00 am",0,255.774,253.543,0,0,0.759681,0.989343,0,57.765,0,0,0,0,1.26826,13.144,5.15769,0,0,994,2.97461,121.421,20.5031,1.3,24.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.533394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 02:00 am",0,246.323,244.294,0,0,0.802558,0.989916,0,54.9191,0,0,0,0,1.11745,11.8586,4.65333,0,0,994,19.32,119.173,20.0375,1.6,24.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.574732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 03:00 am",0,237.785,235.95,0,0,0.871452,0.990914,0,48.7797,0,0,0,0,0.99205,10.6213,4.16779,0,0,994,34.1628,113.935,20.2234,0.9,23.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.658955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 04:00 am",0,229.966,228.283,0,0,0.930219,0.991911,0,40.6736,0,0,0,0,0.887954,9.67254,3.7955,0,0,994,47.0221,106.367,20.3531,0.9,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.758435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 05:00 am",0,222.753,221.202,0,0,0.969846,0.992776,0,31.5868,0,0,0,0,0.802837,8.84959,3.47258,0,0,994,58.0822,97.1395,20.3266,0.8,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.851848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 06:00 am",0,216.053,214.615,0,0,0.992677,0.994244,0,22.1473,0,0,0,0,0.728321,8.15417,3.1997,0,0,994,67.8298,87.0988,20.2266,0.9,23,0,-355.488,0,0,-0.3703,0,0,0,0,0.926217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 07:00 am",11.0247,293,393,531.578,0.856172,1.0026,0.996802,0.721833,12.7423,0.375128,-75.2017,97.5064,208.591,3.99419,33.8638,13.2882,213.858,2.69292,994,76.8355,76.2227,20.1344,0.7,24.9,545,-352.312,0,0,-0.366991,0,0,0,0,0.975372,0.366991,-0.0266869,0,0,0.2893,0.104378,0,0,0,0.366991
"Jul 29, 08:00 am",829.113,293,393,739.311,1,1.00262,0.999043,1,3.86959,0.696503,-64.8448,219.928,290.106,3.8997,34.4219,13.5072,290.768,202.521,994,85.7264,64.7741,20.75,1.6,27,741,50013.6,55.4094,55.4094,52.0975,0,0,45.2503,139.989,0.99772,3.31183,0.685223,1.33347,0,0.2893,0.104378,0.89946,0,3.31183,0
"Jul 29, 09:00 am",937.089,293,393,827.717,1,1.00279,0.998949,1,4.25103,0.702797,-53.1723,246.246,324.796,3.80684,34.5141,13.5433,325.692,228.895,994,95.3054,53.1746,21.2875,1.6,29.1,830,49848.6,55.4094,55.4094,51.9257,0,0,88.9064,139.989,0.997249,3.48369,0.857079,1.33347,0,0.2893,0.104378,0.89946,0,3.48369,0
"Jul 29, 10:00 am",962.676,293,393,849.574,1,1.00322,0.997206,1,11.1771,0.691974,-40.6365,252.416,333.373,3.72424,34.5215,13.5462,339.818,235.145,994,106.878,41.7832,21.7031,1.7,31,866,49807,55.4094,55.4094,51.8823,0,0,95.1564,139.989,0.981033,3.52708,0.900467,1.33347,0,0.2893,0.104378,0.89946,0,3.52708,0
"Jul 29, 11:00 am",966.44,293,393,856.366,1,0.999978,0.99582,1,16.4684,0.673676,-27.0322,253.258,336.038,3.6472,34.5213,13.5462,350.413,236.065,994,123.041,31.2373,22.0578,1.9,32.8,893,49800.8,55.4094,55.4094,51.8758,0,0,96.0758,139.989,0.958976,3.53355,0.906935,1.33347,0,0.2893,0.104378,0.89946,0,3.53355,0
"Jul 29, 12:00 pm",966.064,293,393,859.685,1,0.996372,0.994943,1,19.6772,0.658662,-12.4332,253.1,337.34,3.58809,34.5027,13.5389,358.261,236.065,994,148.949,23.0795,22.6766,2,34.2,913,49800.8,55.4094,55.4094,51.8758,0,0,96.0758,139.989,0.941604,3.53355,0.906288,1.33347,0,0.2893,0.104378,0.89946,0,3.53355,0
"Jul 29, 01:00 pm",966.305,293,393,861.091,1,0.995307,0.994727,1,20.4485,0.654524,2.6984,253.188,337.892,3.538,34.7053,13.6184,360.616,236.065,994,187.196,20.6036,22.6266,3.3,35.4,919,49800.8,55.4094,55.4094,51.8758,0,0,96.0758,139.989,0.936987,3.53355,0.906702,1.33347,0,0.2893,0.104378,0.89946,0,3.53355,0
"Jul 29, 02:00 pm",959.821,293,393,853.192,1,0.99755,0.9952,1,18.7485,0.663121,17.6487,251.55,334.792,3.50901,34.6416,13.5934,353.552,234.448,994,221.772,25.5582,22.3891,3.1,36.1,901,49811.7,55.4094,55.4094,51.8872,0,0,94.4589,139.989,0.946939,3.52219,0.895574,1.33347,0,0.2893,0.104378,0.89946,0,3.52219,0
"Jul 29, 03:00 pm",972.692,293,393,859.556,1,1.00136,0.996267,1,14.7873,0.681084,31.8753,254.668,337.29,3.48841,34.6266,13.5875,348.844,237.592,994,243.44,34.8565,22.7328,3,36.6,889,49790.4,55.4094,55.4094,51.865,0,0,97.6028,139.989,0.96688,3.54434,0.917728,1.33347,0,0.2893,0.104378,0.89946,0,3.54434,0
"Jul 29, 04:00 pm",964.712,293,393,849.629,1,1.00365,0.997784,1,8.90722,0.698275,45.08,252.686,333.394,3.48841,34.543,13.5547,337.464,235.643,994,257.52,45.8209,22.7328,2.6,36.6,860,49803.6,55.4094,55.4094,51.8788,0,0,95.6536,139.989,0.98794,3.53057,0.903962,1.33347,0,0.2893,0.104378,0.89946,0,3.53057,0
"Jul 29, 05:00 pm",902.846,293,393,799.71,1,1.00124,0.999619,1,1.54257,0.702508,57.2778,237.704,313.806,3.50901,34.8206,13.6636,313.92,220.531,994,268.167,57.3471,22.3891,4.9,36.1,800,49902.9,55.4094,55.4094,51.9821,0,0,80.5422,139.989,0.999638,3.42722,0.800611,1.33347,0,0.2893,0.104378,0.89946,0,3.42722,0
"Jul 29, 06:00 pm",788.522,293,393,704.885,1,1.00356,0.998293,1,6.88141,0.691326,68.7337,209.726,276.597,3.54631,34.5921,13.5739,278.604,192.606,994,277.379,68.9413,21.7234,4.2,35.2,710,50071.1,55.4094,55.4094,52.1574,0,0,52.6171,139.989,0.992796,3.25193,0.625314,1.33347,0,0.2893,0.104378,0.89946,0,3.25193,0
"Jul 29, 07:00 pm",117.863,293,393,476.226,0.511423,1.00054,0.99599,0.634534,15.8305,0.148218,77.0249,45.7375,186.871,3.6007,34.0145,13.3473,194.238,28.7895,994,286.224,80.2721,21.5172,2.8,33.9,495,7134.81,9.02446,9.02446,7.4321,0,0,0,28.7895,0.962073,1.59236,0.0070889,0.741862,0,0.2893,0.104378,0.44973,0,1.59236,0
"Jul 29, 08:00 pm",0,324.668,320.391,59.6139,0,0.986449,0.993281,0,25.4127,0,0,0,23.3925,2.86782,26.9717,10.5837,25.8984,0,994,295.418,90.6711,21.5406,3,32.4,66,-355.488,0,0,-0.3703,0,0,0,0,0.90324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 09:00 pm",0,307.055,303.406,0,0,0.958244,0.992493,0,34.7948,0,0,0,0,2.35202,22.6188,8.87564,0,0,994,305.565,100.697,21.6375,2.2,30.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.821201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 10:00 pm",0,291.883,288.706,0,0,0.911877,0.991577,0,43.6477,0,0,0,0,1.9736,19.4113,7.617,0,0,994,317.221,109.435,21.2266,1.9,29,0,-355.488,0,0,-0.3703,0,0,0,0,0.723597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 11:00 pm",0,278.654,275.86,0,0,0.848679,0.99057,0,51.088,0,0,0,0,1.68781,16.8266,6.60275,0,0,994,330.809,116.289,20.8156,1.3,27.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.628126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 12:00 am",0,266.795,264.269,0,0,0.784785,0.989675,0,56.1679,0,0,0,0,1.46596,15.0706,5.91369,0,0,994,346.325,120.562,20.0141,2.8,25.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.556762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 01:00 am",0,256.165,253.894,0,0,0.763754,0.989396,0,57.5178,0,0,0,0,1.28439,13.4088,5.2616,0,0,994,2.99546,121.659,19.3391,2.6,24.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.537038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 02:00 am",0,246.57,244.513,0,0,0.805738,0.989959,0,54.684,0,0,0,0,1.14127,12.0111,4.71317,0,0,994,19.4031,119.401,18.7984,2.2,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.578085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 03:00 am",0,237.831,235.953,0,0,0.873396,0.990944,0,48.5663,0,0,0,0,1.01627,10.8698,4.26529,0,0,994,34.2913,114.144,18.1938,2.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.661752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 04:00 am",0,229.832,228.113,0,0,0.931318,0.991932,0,40.4777,0,0,0,0,0.912765,9.86444,3.87081,0,0,994,47.1785,106.554,17.9625,1.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.760658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 05:00 am",0,222.486,220.909,0,0,0.970452,0.992791,0,31.4005,0,0,0,0,0.827405,8.96699,3.51865,0,0,994,58.2559,97.3061,17.4406,1.3,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.853547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 06:00 am",0,215.648,214.181,0,0,0.992981,0.994297,0,21.9632,0,0,0,0,0.748928,8.29173,3.25368,0,0,994,68.0168,87.2398,17.8484,1.7,20.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.927424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 07:00 am",0,303.966,370.718,503.669,0.841338,1.00269,0.996852,0.718289,12.5508,0.365195,-75.276,90.3535,197.64,3.85843,31.985,12.5509,202.478,0,994,77.0372,76.3604,18.2375,1.3,22.3,516,-355.488,0,0,-0.3703,0,0,0,0,0.976104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 08:00 am",795.325,293,393,724.509,1,1.00252,0.999092,1,3.67324,0.694879,-64.9911,215.515,284.297,4.03519,34.457,13.5209,284.882,194.268,994,85.9479,64.906,19.0781,1.5,24,726,50061.7,55.4094,55.4094,52.1476,0,0,34.3041,139.989,0.997946,3.26179,0.635176,1.33347,0,0.2893,0.104378,0.89946,0,3.26179,0
"Jul 30, 09:00 am",928.059,293,393,821.506,1,1.00288,0.998897,1,4.45936,0.701093,-53.3014,244.407,322.359,3.95349,35.075,13.7634,323.338,226.69,994,95.5555,53.3072,19.7062,4.2,25.8,824,49863.1,55.4094,55.4094,51.9407,0,0,86.7006,139.989,0.996973,3.46862,0.84201,1.33347,0,0.2893,0.104378,0.89946,0,3.46862,0
"Jul 30, 10:00 am",974.604,293,393,860.68,1,1.00315,0.997149,1,11.3994,0.690973,-40.7428,255.682,337.731,3.87744,35.0307,13.746,344.527,238.059,994,107.167,41.9264,19.9609,3.8,27.5,878,49787.2,55.4094,55.4094,51.8617,0,0,98.0699,139.989,0.980273,3.54765,0.921041,1.33347,0,0.2893,0.104378,0.89946,0,3.54765,0
"Jul 30, 11:00 am",980.829,293,393,869.683,1,0.999757,0.995756,1,16.7044,0.672411,-27.1066,257.123,341.263,3.81123,34.9962,13.7325,356.299,239.579,994,123.37,31.4069,20.2891,3.8,29,908,49776.9,55.4094,55.4094,51.8509,0,0,99.5904,139.989,0.9578,3.55848,0.931866,1.33347,0,0.2893,0.104378,0.89946,0,3.55848,0
"Jul 30, 12:00 pm",972.8,293,393,866.819,1,0.996041,0.994874,1,19.9232,0.65678,-12.465,255.098,340.14,3.75452,34.9771,13.725,361.793,237.618,994,149.226,23.2944,20.3391,4,30.3,922,49790.2,55.4094,55.4094,51.8648,0,0,97.6293,139.989,0.94015,3.54453,0.917915,1.33347,0,0.2893,0.104378,0.89946,0,3.54453,0
"Jul 30, 01:00 pm",972.127,293,393,867.188,1,0.994951,0.994658,1,20.6946,0.652785,2.71657,254.872,340.284,3.71562,34.9189,13.7022,363.755,237.618,994,187.151,20.8443,20.6141,3.8,31.2,927,49791.4,55.4094,55.4094,51.866,0,0,97.6293,139.989,0.935477,3.54336,0.91675,1.33347,0,0.2893,0.104378,0.89946,0,3.54336,0
"Jul 30, 02:00 pm",977.909,293,393,869.958,1,0.997261,0.995135,1,18.9845,0.661664,17.7113,256.403,341.372,3.68557,35.2978,13.8509,361.008,238.866,994,221.486,25.7655,21.3531,6.8,31.9,920,49781.7,55.4094,55.4094,51.856,0,0,98.8771,139.989,0.945607,3.55339,0.92678,1.33347,0,0.2893,0.104378,0.89946,0,3.55339,0
"Jul 30, 03:00 pm",980.141,293,393,867.361,1,1.0012,0.996208,1,15.0099,0.679422,31.9722,256.923,340.353,3.67275,35.2668,13.8387,352.375,239.411,994,243.143,35.0279,22.0438,6.6,32.2,898,49778,55.4094,55.4094,51.8521,0,0,99.4224,139.989,0.965881,3.55728,0.930667,1.33347,0,0.2893,0.104378,0.89946,0,3.55728,0
"Jul 30, 04:00 pm",972.701,293,393,858.025,1,1.00363,0.997731,1,9.11559,0.696766,45.2028,255.165,336.689,3.67275,35.419,13.8984,340.996,237.594,994,257.259,45.9737,22.4344,8.1,32.2,869,49790.4,55.4094,55.4094,51.865,0,0,97.6052,139.989,0.987371,3.54436,0.917744,1.33347,0,0.2893,0.104378,0.89946,0,3.54436,0
"Jul 30, 05:00 pm",925.467,293,393,819.623,1,1.00137,0.999571,1,1.73746,0.702545,57.4197,243.645,321.62,3.69414,35.4073,13.8938,321.768,226.057,994,267.938,57.4939,22.0516,8.5,31.7,820,49867.2,55.4094,55.4094,51.945,0,0,86.0676,139.989,0.99954,3.46432,0.837709,1.33347,0,0.2893,0.104378,0.89946,0,3.46432,0
"Jul 30, 06:00 pm",804.343,293,393,719.059,1,1.00353,0.998339,1,6.69749,0.69156,68.8909,213.947,282.159,3.73287,35.0244,13.7436,284.098,196.471,994,277.174,69.0901,22.1281,6.3,30.8,724,50049,55.4094,55.4094,52.1344,0,0,56.4816,139.989,0.993176,3.27497,0.648359,1.33347,0,0.2893,0.104378,0.89946,0,3.27497,0
"Jul 30, 07:00 pm",118.862,293,393,501.68,0.49606,1.00069,0.996038,0.630652,15.6522,0.142014,77.1057,46.458,196.859,3.78934,34.7483,13.6352,204.44,29.0334,994,286.036,80.428,22,6.8,29.5,521,7227.62,9.12279,9.12279,7.52877,0,0,0,29.0334,0.962917,1.59401,0.00748847,0.743117,0,0.2893,0.104378,0.44973,0,1.59401,0
"Jul 30, 08:00 pm",0,324.253,319.878,67.8408,0,0.986823,0.993334,0,25.2381,0,0,0,26.6207,3.00302,27.3887,10.7473,29.43,0,994,295.245,90.8415,21.4031,6,28.2,75,-355.488,0,0,-0.3703,0,0,0,0,0.904544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 09:00 pm",0,306.327,302.615,0,0,0.958952,0.992509,0,34.616,0,0,0,0,2.44322,22.8483,8.96569,0,0,994,305.407,100.885,21.0625,4.2,27,0,-355.488,0,0,-0.3703,0,0,0,0,0.822977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 10:00 pm",0,291.039,287.841,0,0,0.913154,0.9916,0,43.4567,0,0,0,0,2.03685,19.3817,7.6054,0,0,994,317.085,109.642,20.3312,2.2,25.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.725895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 11:00 pm",0,277.74,274.932,0,0,0.850951,0.990604,0,50.8721,0,0,0,0,1.72759,16.8076,6.59531,0,0,994,330.71,116.516,20.7156,1.7,24.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.631053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 12:00 am",0,265.96,263.454,0,0,0.788339,0.989723,0,55.9266,0,0,0,0,1.49282,14.834,5.82085,0,0,994,346.282,120.803,19.75,1.7,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.560254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 01:00 am",0,255.562,253.342,0,0,0.767847,0.98945,0,57.265,0,0,0,0,1.29796,12.9841,5.09497,0,0,994,3.01953,121.902,18.7422,0.5,23,0,-355.488,0,0,-0.3703,0,0,0,0,0.540754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 02:00 am",0,246.109,244.079,0,0,0.808947,0.990004,0,54.4429,0,0,0,0,1.14048,11.8074,4.63322,0,0,994,19.4909,119.633,18.7109,1.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.581514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 03:00 am",0,237.512,235.664,0,0,0.875369,0.990975,0,48.3469,0,0,0,0,1.01021,10.6646,4.18477,0,0,994,34.4251,114.356,18.45,1.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.664619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 04:00 am",0,229.693,228.012,0,0,0.932436,0.991954,0,40.276,0,0,0,0,0.903023,9.61654,3.77353,0,0,994,47.3405,106.743,18.6406,0.6,22,0,-355.488,0,0,-0.3703,0,0,0,0,0.762939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 05:00 am",0,222.507,220.963,0,0,0.971069,0.992808,0,31.2085,0,0,0,0,0.815577,8.76859,3.4408,0,0,994,58.4351,97.4746,18.5969,0.4,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.855288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 06:00 am",0,215.794,214.352,0,0,0.99329,0.994351,0,21.7736,0,0,0,0,0.739619,8.1453,3.19622,0,0,994,68.2093,87.3817,18.2625,0.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.928657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 07:00 am",6.59858,293,393,550.94,0.826405,1.00278,0.996903,0.714705,12.354,0.358265,-75.3511,96.6085,216.189,4.05351,33.8075,13.2661,221.314,1.61178,994,77.2443,76.4995,19.3031,0.4,23.6,564,-355.488,0,0,-0.3703,0,0,0,0,0.976844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 08:00 am",844.101,293,393,751.618,1,1.00242,0.999142,1,3.47136,0.697793,-65.1386,223.568,294.935,3.958,34.2189,13.4275,295.477,206.182,994,86.1751,65.0392,20.3875,0.7,25.7,753,49991.8,55.4094,55.4094,52.0748,0,0,47.8301,139.989,0.998165,3.3346,0.707992,1.33347,0,0.2893,0.104378,0.89946,0,3.3346,0
"Jul 31, 09:00 am",941.25,293,393,831.227,1,1.00296,0.998844,1,4.67329,0.702532,-53.4315,247.307,326.174,3.86413,34.4819,13.5307,327.262,229.912,994,95.8117,53.4412,21.5891,1.3,27.8,834,49841.9,55.4094,55.4094,51.9187,0,0,89.9229,139.989,0.996675,3.49068,0.864066,1.33347,0,0.2893,0.104378,0.89946,0,3.49068,0
"Jul 31, 10:00 am",971.066,293,393,857.044,1,1.00307,0.99709,1,11.6274,0.690825,-40.8494,254.567,336.304,3.78062,34.6373,13.5917,343.35,237.195,994,107.463,42.0716,21.4188,2,29.7,875,49793.1,55.4094,55.4094,51.8678,0,0,97.2058,139.989,0.979479,3.54153,0.914916,1.33347,0,0.2893,0.104378,0.89946,0,3.54153,0
"Jul 31, 11:00 am",964.704,293,393,856.138,1,0.999523,0.995691,1,16.9462,0.670963,-27.1807,253.043,335.949,3.70702,34.9008,13.6951,351.198,235.641,994,123.705,31.5794,21.7906,3.8,31.4,895,49803.7,55.4094,55.4094,51.8788,0,0,95.6518,139.989,0.956579,3.53056,0.903949,1.33347,0,0.2893,0.104378,0.89946,0,3.53056,0
"Jul 31, 12:00 pm",960.88,293,393,856.983,1,0.995694,0.994804,1,20.1747,0.655128,-12.4951,252.098,336.28,3.6472,35.0247,13.7437,358.261,234.707,994,149.509,23.5134,21.8625,5,32.8,913,49809.9,55.4094,55.4094,51.8854,0,0,94.7178,139.989,0.938645,3.524,0.897388,1.33347,0,0.2893,0.104378,0.89946,0,3.524,0
"Jul 31, 01:00 pm",957.725,293,393,855.468,1,0.994578,0.994587,1,20.946,0.650838,2.73761,251.315,335.686,3.6007,35.1129,13.7783,359.438,233.936,994,187.112,21.0902,21.9859,6,33.9,916,49815.1,55.4094,55.4094,51.8908,0,0,93.9471,139.989,0.933917,3.5186,0.891992,1.33347,0,0.2893,0.104378,0.89946,0,3.5186,0
"Jul 31, 02:00 pm",961.945,293,393,856.418,1,0.996959,0.995068,1,19.2253,0.660192,17.778,252.318,336.058,3.56716,35.1287,13.7845,355.907,234.967,994,221.204,25.9789,22.5906,6.3,34.7,907,49808.2,55.4094,55.4094,51.8835,0,0,94.9778,139.989,0.944231,3.52582,0.899212,1.33347,0,0.2893,0.104378,0.89946,0,3.52582,0
"Jul 31, 03:00 pm",962.871,293,393,852.927,1,1.00102,0.996148,1,15.2365,0.678021,32.074,252.588,334.688,3.55047,35.2824,13.8448,346.882,234.967,994,242.845,35.2052,22.6781,7.8,35.1,884,49806.7,55.4094,55.4094,51.882,0,0,94.9778,139.989,0.964849,3.52741,0.900801,1.33347,0,0.2893,0.104378,0.89946,0,3.52741,0
"Jul 31, 04:00 pm",962.055,293,393,848.63,1,1.00361,0.997677,1,9.32725,0.696352,45.3306,252.352,333.002,3.54631,35.2003,13.8126,337.464,234.967,994,256.996,46.132,23.2078,7.1,35.2,860,49808,55.4094,55.4094,51.8834,0,0,94.9778,139.989,0.986779,3.52601,0.899401,1.33347,0,0.2893,0.104378,0.89946,0,3.52601,0
"Jul 31, 05:00 pm",925.31,293,393,818.533,1,1.00151,0.999522,1,1.93515,0.703284,57.5669,243.342,321.192,3.56298,35.0674,13.7604,321.376,226.018,994,267.708,57.6459,23.1594,6.3,34.8,819,49867.5,55.4094,55.4094,51.9453,0,0,86.0292,139.989,0.99943,3.46406,0.837448,1.33347,0,0.2893,0.104378,0.89946,0,3.46406,0
"Jul 31, 06:00 pm",819.964,293,393,731.253,1,1.0035,0.998386,1,6.51111,0.693497,69.0533,217.578,286.944,3.60491,34.8792,13.6866,288.806,200.286,994,276.967,69.244,23.0578,5.7,33.8,736,50026.8,55.4094,55.4094,52.1113,0,0,60.2973,139.989,0.99355,3.29811,0.671496,1.33347,0,0.2893,0.104378,0.89946,0,3.29811,0
"Jul 31, 07:00 pm",107.852,293,393,488.628,0.480251,1.00084,0.996086,0.626638,15.4717,0.132418,77.1891,43.5369,191.737,3.6557,34.4979,13.537,198.947,26.3442,994,285.847,80.589,22.3266,5.7,32.6,507,6208.34,8.04295,8.04295,6.46703,0,0,0,26.3442,0.963762,1.57592,0.00316891,0.729344,0,0.2893,0.104378,0.44973,0,1.57592,0
"Jul 31, 08:00 pm",0,324.34,319.985,40.7635,0,0.987198,0.993387,0,25.0611,0,0,0,15.9956,2.89763,27.4979,10.7902,17.658,0,994,295.07,91.017,21.8641,8.1,31.2,45,-355.488,0,0,-0.3703,0,0,0,0,0.905856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 09:00 pm",0,306.479,302.78,0,0,0.959663,0.992526,0,34.4346,0,0,0,0,2.36732,22.9464,9.00417,0,0,994,305.248,101.078,22.2563,5.4,29.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.824772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 10:00 pm",0,291.111,287.893,0,0,0.914438,0.991622,0,43.2625,0,0,0,0,1.97915,19.6832,7.72367,0,0,994,316.949,109.855,21.0859,4.9,28,0,-355.488,0,0,-0.3703,0,0,0,0,0.728221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 11:00 pm",0,277.595,274.739,0,0,0.853234,0.990637,0,50.6524,0,0,0,0,1.67629,17.2955,6.78674,0,0,994,330.611,116.748,20.4891,6.6,26.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.634024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 12:00 am",0,265.686,263.156,0,0,0.791902,0.989771,0,55.6806,0,0,0,0,1.44705,15.1251,5.93509,0,0,994,346.239,121.049,19.6969,4.9,25.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.563805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 01:00 am",0,254.976,252.687,0,0,0.771953,0.989504,0,57.0067,0,0,0,0,1.26774,13.554,5.31858,0,0,993,3.04688,122.15,16.5781,5.7,24,0,-355.488,0,0,-0.3703,0,0,0,0,0.54454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 02:00 am",0,245.284,243.207,0,0,0.812181,0.990048,0,54.1959,0,0,0,0,1.123,12.1741,4.77712,0,0,993,19.5834,119.869,16.1375,5.5,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.585016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 03:00 am",0,236.432,234.532,0,0,0.877368,0.991006,0,48.1215,0,0,0,0,1.00561,11.0317,4.32883,0,0,993,34.5644,114.571,15.775,5.5,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.667554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 04:00 am",0,228.301,226.556,0,0,0.933573,0.991976,0,40.0685,0,0,0,0,0.902685,10.0499,3.94357,0,0,993,47.508,106.935,15.6781,5.5,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.765276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 05:00 am",0,220.925,219.346,0,0,0.971696,0.992824,0,31.0108,0,0,0,0,0.818052,8.97895,3.52334,0,0,993,58.6196,97.6449,15.5469,2.6,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.85707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 06:00 am",0,214.033,212.557,0,0,0.993602,0.994407,0,21.5784,0,0,0,0,0.739888,8.35854,3.27989,0,0,993,68.407,87.5242,15.2125,3.8,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.929915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
