"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 1, 07:00 am",0,291.863,349.868,456.536,0.811384,1.00287,0.996955,0.711083,12.1519,0.350064,-75.427,78.2119,179.145,3.20596,27.6666,10.8564,183.251,0,993,77.4567,76.6397,15.975,2.8,21.6,467,-355.488,0,0,-0.3703,0,0,0,0,0.977593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 08:00 am",746.606,293,393,720.829,1,1.00231,0.999194,1,3.264,0.694185,-65.2873,214.397,282.853,4.05351,34.8419,13.672,283.313,182.368,993,86.4078,65.1736,16.8813,3.4,23.6,722,50127.9,55.4094,55.4094,52.2166,0,0,22.4039,139.989,0.998378,3.19276,0.566145,1.33347,0,0.2893,0.104378,0.89946,0,3.19276,0
"Aug 1, 09:00 am",851.699,293,393,758.227,1,1.00305,0.998789,1,4.89275,0.696672,-53.5624,225.594,297.528,3.96702,34.6306,13.5891,298.616,208.038,993,96.0737,53.5768,17.4531,2.2,25.5,761,49980.6,55.4094,55.4094,52.0631,0,0,68.0488,139.989,0.996356,3.34628,0.719667,1.33347,0,0.2893,0.104378,0.89946,0,3.34628,0
"Aug 1, 10:00 am",647.072,293,393,591.104,1,1.00298,0.99703,1,11.861,0.666873,-40.9565,175.549,231.949,3.89524,34.6554,13.5988,237.01,158.055,993,107.766,42.2188,17.4906,4.3,27.1,604,50252.3,55.4094,55.4094,52.3461,0,0,18.0662,139.989,0.978649,3.06322,0.436609,1.33347,0,0.2893,0.104378,0.89946,0,3.06322,0
"Aug 1, 11:00 am",649.44,293,393,596.114,1,0.999276,0.995624,1,17.1936,0.64786,-27.2542,176.134,233.915,3.8288,34.8414,13.6718,244.858,158.634,993,124.047,31.7547,17.8188,6,28.6,624,50249.5,55.4094,55.4094,52.3432,0,0,18.6445,139.989,0.955311,3.06612,0.439511,1.33347,0,0.2893,0.104378,0.89946,0,3.06612,0
"Aug 1, 12:00 pm",643.572,293,393,594.114,1,0.995331,0.994732,1,20.4319,0.631881,-12.5237,174.693,233.13,3.7719,34.9669,13.721,248.782,157.2,993,149.797,23.7364,18.3375,7.5,29.9,634,50256.4,55.4094,55.4094,52.3504,0,0,17.2114,139.989,0.937088,3.05895,0.432335,1.33347,0,0.2893,0.104378,0.89946,0,3.05895,0
"Aug 1, 01:00 pm",730.204,293,393,666.599,1,0.994188,0.994514,1,21.2028,0.63572,2.76155,195.739,261.573,3.72855,34.7835,13.649,280.566,178.361,993,187.08,21.3413,18.6344,5.2,30.9,715,50149.5,55.4094,55.4094,52.239,0,0,38.3723,139.989,0.932306,3.17035,0.543737,1.33347,0,0.2893,0.104378,0.89946,0,3.17035,0
"Aug 1, 02:00 pm",821.222,293,393,740.107,1,0.996644,0.995,1,19.4708,0.651206,17.8489,217.967,290.418,3.69414,34.8606,13.6793,308.034,200.594,993,220.924,26.1983,18.9656,5,31.7,785,50025,55.4094,55.4094,52.1094,0,0,60.6045,139.989,0.942811,3.29999,0.673375,1.33347,0,0.2893,0.104378,0.89946,0,3.29999,0
"Aug 1, 03:00 pm",772.26,293,393,695.852,1,1.00084,0.996087,1,15.467,0.665815,32.1806,206.022,273.052,3.67702,34.9408,13.7108,283.313,188.634,993,242.546,35.3884,19.0531,6.3,32.1,722,50093.5,55.4094,55.4094,52.1807,0,0,48.6449,139.989,0.963784,3.22865,0.602033,1.33347,0,0.2893,0.104378,0.89946,0,3.22865,0
"Aug 1, 04:00 pm",505.464,293,393,473.359,1,1.00359,0.997623,1,9.54213,0.655505,45.4636,140.749,185.746,3.68985,34.6412,13.5932,188.352,123.466,993,256.731,46.2959,18.5969,6.9,31.8,480,43848.4,48.4928,48.4928,45.6755,0,0,0,123.466,0.986164,2.81731,0.278918,1.24526,0,0.2893,0.104378,0.89946,0,2.81731,0
"Aug 1, 05:00 pm",814.071,293,393,727.494,1,1.00164,0.999473,1,2.13555,0.696079,57.7191,216.295,285.469,3.70702,35.0178,13.741,285.667,198.847,993,267.474,57.8032,18.0797,6.3,31.4,728,50035.2,55.4094,55.4094,52.12,0,0,58.8578,139.989,0.999305,3.28933,0.662723,1.33347,0,0.2893,0.104378,0.89946,0,3.28933,0
"Aug 1, 06:00 pm",702.269,293,393,635.114,1,1.00346,0.998433,1,6.32233,0.684116,69.221,188.974,249.219,3.74585,34.8897,13.6907,250.744,171.538,993,276.758,69.4031,17.9219,6.3,30.5,639,50185.2,55.4094,55.4094,52.2762,0,0,31.5487,139.989,0.993918,3.13315,0.506537,1.33347,0,0.2893,0.104378,0.89946,0,3.13315,0
"Aug 1, 07:00 pm",84.07,293,393,441.79,0.464002,1.00098,0.996134,0.622492,15.2891,0.114262,77.2753,37.7875,173.359,3.79809,34.2871,13.4543,179.719,20.5351,993,285.655,80.7549,17.5031,4,29.3,458,-372.635,0,0,-0.388161,0,20.5351,0,0,0.964608,0.388161,-0.00551736,0,0,0.2893,0.104378,0,0,0,0.388161
"Aug 1, 08:00 pm",0,324.43,320.096,25.401,0,0.987572,0.993441,0,24.8819,0,0,0,9.96734,3.02132,27.0178,10.6018,10.9872,0,993,294.893,91.1977,17.3141,3.2,27.9,28,-355.488,0,0,-0.3703,0,0,0,0,0.907177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 09:00 pm",0,306.476,302.753,0,0,0.960376,0.992542,0,34.2506,0,0,0,0,2.47622,22.856,8.9687,0,0,993,305.087,101.276,17.5844,3.8,26.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.826584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 10:00 pm",0,290.999,287.758,0,0,0.915727,0.991645,0,43.0652,0,0,0,0,2.07368,19.6131,7.69618,0,0,993,316.811,110.073,16.5875,3.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.730577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 11:00 pm",0,277.4,274.528,0,0,0.855524,0.990672,0,50.4287,0,0,0,0,1.76926,17.1787,6.74093,0,0,993,330.511,116.986,15.9203,4.5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.637038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 12:00 am",0,265.454,262.917,0,0,0.795471,0.989819,0,55.43,0,0,0,0,1.5396,14.9332,5.85978,0,0,993,346.198,121.3,15.175,2.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.567413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 01:00 am",0,254.791,252.514,0,0,0.776068,0.989559,0,56.743,0,0,0,0,1.34573,13.2657,5.20546,0,0,993,3.07753,122.402,14.8563,2.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.548395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 02:00 am",0,245.138,243.069,0,0,0.815438,0.990094,0,53.943,0,0,0,0,1.19201,11.9382,4.68455,0,0,993,19.6806,120.109,14.5938,2.2,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.58859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 03:00 am",0,236.246,234.336,0,0,0.879391,0.991038,0,47.8901,0,0,0,0,1.05778,10.9666,4.30328,0,0,993,34.709,114.789,13.8547,3.8,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.670554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 04:00 am",0,228.031,226.268,0,0,0.934727,0.991998,0,39.8552,0,0,0,0,0.947086,10.0594,3.94732,0,0,993,47.681,107.129,13.4672,4.7,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.767667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 05:00 am",0,220.502,218.891,0,0,0.972332,0.992841,0,30.8076,0,0,0,0,0.853764,9.10821,3.57406,0,0,993,58.8096,97.8169,13.3406,3.4,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.858892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 06:00 am",0,213.52,212.027,0,0,0.993918,0.994464,0,21.3777,0,0,0,0,0.771053,8.38595,3.29065,0,0,993,68.61,87.6673,12.7719,3.6,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.931198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 07:00 am",0,289.27,345.556,453.954,0.796281,1.00295,0.997008,0.707424,11.9446,0.341768,-75.5036,75.9398,178.131,3.1999,26.7914,10.513,182.074,0,993,77.6745,76.7812,13.3,2.4,18.3,464,-355.488,0,0,-0.3703,0,0,0,0,0.978348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 08:00 am",661.76,293,393,659.064,1,1.0022,0.999246,1,3.0512,0.687863,-65.4371,196.014,258.617,4.2117,34.8027,13.6566,258.984,161.643,993,86.6459,65.3092,14.2234,3.2,20.2,660,50234.9,55.4094,55.4094,52.328,0,0,1.67925,139.989,0.998582,3.08137,0.454753,1.33347,0,0.2893,0.104378,0.89946,0,3.08137,0
"Aug 2, 09:00 am",860.893,293,393,766.93,1,1.00313,0.998734,1,5.11769,0.695962,-53.6942,228.189,300.944,4.11812,35.1347,13.7869,302.148,210.284,993,96.3415,53.7138,14.8563,4.5,22.2,770,49966.9,55.4094,55.4094,52.0488,0,0,70.2946,139.989,0.996014,3.36053,0.733917,1.33347,0,0.2893,0.104378,0.89946,0,3.36053,0
"Aug 2, 10:00 am",904.069,293,393,803.737,1,1.00289,0.996968,1,12.1001,0.684632,-41.0638,238.661,315.387,4.03062,35.1684,13.8001,322.553,220.83,993,108.074,42.368,15.0375,4.7,24.1,822,49900.9,55.4094,55.4094,51.9802,0,0,80.8408,139.989,0.977783,3.42921,0.802595,1.33347,0,0.2893,0.104378,0.89946,0,3.42921,0
"Aug 2, 11:00 am",909.817,293,393,812.805,1,0.999016,0.995556,1,17.4466,0.664725,-27.3273,240.081,318.945,3.95349,35.4062,13.8934,334.325,222.234,993,124.395,31.933,15.3703,6.9,25.8,852,49892,55.4094,55.4094,51.9708,0,0,82.2449,139.989,0.953997,3.43857,0.811958,1.33347,0,0.2893,0.104378,0.89946,0,3.43857,0
"Aug 2, 12:00 pm",905.26,293,393,812.93,1,0.994951,0.994658,1,20.6945,0.648457,-12.5507,238.925,318.994,3.89078,35.4573,13.9134,340.996,221.121,993,150.091,23.9634,15.7938,7.8,27.2,869,49899.1,55.4094,55.4094,51.9782,0,0,81.1319,139.989,0.935478,3.43114,0.804532,1.33347,0,0.2893,0.104378,0.89946,0,3.43114,0
"Aug 2, 01:00 pm",887.527,293,393,799.422,1,0.993782,0.99444,1,21.4648,0.643155,2.78843,234.627,313.693,3.84202,35.6676,13.996,337.072,216.789,993,187.053,21.5976,16.1516,10.5,28.3,859,49926.5,55.4094,55.4094,52.0068,0,0,76.8002,139.989,0.930642,3.40255,0.775939,1.33347,0,0.2893,0.104378,0.89946,0,3.40255,0
"Aug 2, 02:00 pm",878.741,293,393,789.791,1,0.996314,0.994931,1,19.7209,0.651968,17.9238,232.506,309.914,3.81123,35.8092,14.0515,329.224,214.643,993,220.647,26.4237,16.4219,12.5,29,839,49940,55.4094,55.4094,52.0208,0,0,74.6541,139.989,0.941347,3.38857,0.761955,1.33347,0,0.2893,0.104378,0.89946,0,3.38857,0
"Aug 2, 03:00 pm",885.783,293,393,791.327,1,1.00065,0.996025,1,15.7014,0.670784,32.292,234.23,310.517,3.79371,35.863,14.0726,322.553,216.363,993,242.247,35.5775,16.5094,13.2,29.4,822,49929.2,55.4094,55.4094,52.0096,0,0,76.3743,139.989,0.962685,3.39977,0.773154,1.33347,0,0.2893,0.104378,0.89946,0,3.39977,0
"Aug 2, 04:00 pm",871.696,293,393,776.594,1,1.00356,0.997567,1,9.76015,0.688599,45.6016,230.893,304.736,3.79371,36.1286,14.1769,309.211,212.922,993,256.464,46.4653,16.0406,16.9,29.4,788,49950.6,55.4094,55.4094,52.0319,0,0,72.9334,139.989,0.985526,3.37744,0.750829,1.33347,0,0.2893,0.104378,0.89946,0,3.37744,0
"Aug 2, 05:00 pm",789.039,293,393,708.409,1,1.00177,0.999422,1,2.3386,0.692755,57.8766,210.638,277.98,3.82001,35.8949,14.0851,278.212,192.732,993,267.239,57.9658,16.3,15.1,28.8,709,50070.4,55.4094,55.4094,52.1567,0,0,52.7434,139.989,0.999167,3.25267,0.626061,1.33347,0,0.2893,0.104378,0.89946,0,3.25267,0
"Aug 2, 06:00 pm",606.63,293,393,560.774,1,1.00342,0.998481,0.994619,6.13121,0.669533,69.3939,165.958,220.048,3.86413,35.4662,13.9169,221.314,148.177,993,276.547,69.5672,15.8078,12.5,27.8,564,50298.6,55.4094,55.4094,52.3944,0,0,8.18783,139.989,0.99428,3.015,0.388387,1.33347,0,0.2893,0.104378,0.89946,0,3.015,0
"Aug 2, 07:00 pm",28.8493,293,393,301.221,0.447319,1.00113,0.996183,0.618214,15.1044,0.0575583,77.3642,24.6719,118.199,3.92204,34.9212,13.7031,122.429,7.0468,993,285.462,80.9257,15.7188,10.9,26.5,312,-356.535,0,0,-0.371391,0,7.0468,0,0,0.965453,0.371391,-0.0222879,0,0,0.2893,0.104378,0,0,0,0.371391
"Aug 2, 08:00 pm",0,324.011,319.579,7.26805,0,0.987946,0.993496,0,24.7003,0,0,0,2.85198,3.11233,27.5531,10.8118,3.1392,0,993,294.714,91.3834,15,8.1,25,8,-355.488,0,0,-0.3703,0,0,0,0,0.908506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 09:00 pm",0,305.832,302.067,0,0,0.961091,0.992559,0,34.064,0,0,0,0,2.54155,22.9948,9.02316,0,0,993,304.924,101.479,15.3141,5.5,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.828413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 10:00 pm",0,290.134,286.846,0,0,0.917022,0.991668,0,42.8648,0,0,0,0,2.12433,19.8176,7.77644,0,0,993,316.672,110.296,14.2781,6.3,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.732961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 11:00 pm",0,276.416,273.521,0,0,0.85782,0.990706,0,50.2012,0,0,0,0,1.80873,17.2203,6.75723,0,0,993,330.412,117.229,13.5156,5.9,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.640093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 12:00 am",0,264.252,261.668,0,0,0.799045,0.989868,0,55.1746,0,0,0,0,1.5653,15.1924,5.96149,0,0,993,346.159,121.557,13.0094,5.9,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.571077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 01:00 am",0,253.274,250.93,0,0,0.780189,0.989613,0,56.474,0,0,0,0,1.36425,13.673,5.36529,0,0,993,3.11154,122.66,12.9813,7.8,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.552315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 02:00 am",0,243.346,241.222,0,0,0.818712,0.990139,0,53.6843,0,0,0,0,1.20392,12.266,4.81318,0,0,993,19.7826,120.353,11.9375,7.5,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.592234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 03:00 am",0,234.199,232.238,0,0,0.881436,0.991071,0,47.653,0,0,0,0,1.06448,11.2724,4.42327,0,0,993,34.8591,115.01,11.0813,10.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.673619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 04:00 am",0,225.912,224.141,0,0,0.935897,0.992021,0,39.6362,0,0,0,0,0.951004,10.0697,3.95136,0,0,993,47.8595,107.325,10.4031,7.2,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.770111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 05:00 am",0,218.367,216.756,0,0,0.972978,0.992859,0,30.5988,0,0,0,0,0.858406,9.06188,3.55588,0,0,993,59.0048,97.9905,9.90312,4.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.860752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 06:00 am",0,211.377,209.886,0,0,0.994236,0.994523,0,21.1716,0,0,0,0,0.775158,8.33174,3.26937,0,0,993,68.8183,87.8108,9.56875,4.7,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.932503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 07:00 am",0,273.105,318.148,372.061,0.781105,1.00303,0.997063,0.70373,11.7321,0.33317,-75.5809,60.7436,145.997,2.52101,21.7711,8.54297,149.112,0,993,77.8974,76.9238,10.6219,3.6,15.7,380,-355.488,0,0,-0.3703,0,0,0,0,0.979109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 08:00 am",526.685,293,393,594.273,1,1.00207,0.9993,1,2.83304,0.680245,-65.5879,176.732,233.193,4.34047,34.5796,13.569,233.478,128.649,993,86.8893,65.4461,10.9375,2.2,17.5,595,38004.7,42.3488,42.3488,39.5882,0,0,0,108.675,0.998778,2.76059,0.30056,1.16689,0,0.2893,0.104378,0.89946,0,2.76059,0
"Aug 3, 09:00 am",800.193,293,393,716.866,1,1.0032,0.998676,1,5.34804,0.691814,-53.8267,213.296,281.298,4.24482,34.645,13.5947,282.528,195.457,993,96.6149,53.8523,12.0781,1.8,19.5,720,50054.9,55.4094,55.4094,52.1405,0,0,55.4679,139.989,0.995647,3.26889,0.642276,1.33347,0,0.2893,0.104378,0.89946,0,3.26889,0
"Aug 3, 10:00 am",877.975,293,393,782.48,1,1.00278,0.996905,1,12.3447,0.682303,-41.1713,232.309,307.045,4.15537,34.908,13.6979,314.312,214.456,993,108.389,42.5192,12.65,2.8,21.4,801,49941.1,55.4094,55.4094,52.022,0,0,74.4671,139.989,0.976879,3.38735,0.760742,1.33347,0,0.2893,0.104378,0.89946,0,3.38735,0
"Aug 3, 11:00 am",889.805,293,393,796.402,1,0.998742,0.995485,1,17.7051,0.662546,-27.3998,235.155,312.508,4.08111,34.9844,13.7279,328.046,217.346,993,124.749,32.1142,13.5078,3.4,23,836,49923,55.4094,55.4094,52.0032,0,0,77.3568,139.989,0.952634,3.4062,0.779585,1.33347,0,0.2893,0.104378,0.89946,0,3.4062,0
"Aug 3, 12:00 pm",889.888,293,393,800.279,1,0.994553,0.994582,1,20.9625,0.646371,-12.576,235.095,314.03,4.01693,34.9436,13.7119,336.287,217.346,993,150.389,24.1944,13.8141,3.4,24.4,857,49923,55.4094,55.4094,52.0032,0,0,77.3568,139.989,0.933815,3.4062,0.779719,1.33347,0,0.2893,0.104378,0.89946,0,3.4062,0
"Aug 3, 01:00 pm",903.794,293,393,812.81,1,0.993357,0.994363,1,21.732,0.642967,2.81827,238.436,318.947,3.96702,34.9306,13.7068,343.35,220.763,993,187.032,21.8588,14.2109,3.4,25.5,875,49901.4,55.4094,55.4094,51.9806,0,0,80.7736,139.989,0.928926,3.42876,0.802149,1.33347,0,0.2893,0.104378,0.89946,0,3.42876,0
"Aug 3, 02:00 pm",906.247,293,393,812.02,1,0.99597,0.99486,1,19.9756,0.65292,18.003,238.95,318.637,3.93101,34.8054,13.6577,339.034,221.362,993,220.374,26.655,14.5812,2.8,26.3,864,49897.6,55.4094,55.4094,51.9766,0,0,81.3728,139.989,0.939838,3.43275,0.806136,1.33347,0,0.2893,0.104378,0.89946,0,3.43275,0
"Aug 3, 03:00 pm",858.812,293,393,768.28,1,1.00045,0.995961,1,15.9395,0.66908,32.4082,227.348,301.473,3.91757,34.7982,13.6548,313.528,209.775,993,241.947,35.7724,14.8031,3.2,26.6,799,49970,55.4094,55.4094,52.0521,0,0,69.7862,139.989,0.961552,3.35729,0.73068,1.33347,0,0.2893,0.104378,0.89946,0,3.35729,0
"Aug 3, 04:00 pm",867.847,293,393,772.134,1,1.00352,0.997511,1,9.98125,0.689056,45.7447,229.545,302.985,3.91757,34.7743,13.6455,307.642,211.982,993,256.195,46.6402,14.8031,3,26.6,784,49956.4,55.4094,55.4094,52.038,0,0,71.9933,139.989,0.984865,3.3714,0.744783,1.33347,0,0.2893,0.104378,0.89946,0,3.3714,0
"Aug 3, 05:00 pm",815.92,293,393,729.28,1,1.0019,0.999372,1,2.54422,0.695748,58.0392,216.86,286.17,3.93999,34.7135,13.6216,286.452,199.298,993,267.002,58.1336,14.4594,3,26.1,730,50032.6,55.4094,55.4094,52.1173,0,0,59.3094,139.989,0.999014,3.29208,0.665469,1.33347,0,0.2893,0.104378,0.89946,0,3.29208,0
"Aug 3, 06:00 pm",665.242,293,393,613.69,1,1.00337,0.998529,0.986394,5.93783,0.671153,69.5719,180.116,240.812,3.98512,34.7551,13.6379,242.111,162.493,993,276.333,69.7364,14.1234,4.3,25.1,617,50230.7,55.4094,55.4094,52.3237,0,0,22.5044,139.989,0.994635,3.08572,0.459104,1.33347,0,0.2893,0.104378,0.89946,0,3.08572,0
"Aug 3, 07:00 pm",37.7536,293,393,342.069,0.430208,1.00127,0.996233,0.613805,14.9177,0.0663869,77.4558,26.7588,134.228,4.04435,34.385,13.4927,138.91,9.22178,993,285.266,81.1014,13.5656,4.7,23.8,354,-358.823,0,0,-0.373774,0,9.22178,0,0,0.966297,0.373774,-0.0199049,0,0,0.2893,0.104378,0,0,0,0.373774
"Aug 3, 08:00 pm",0,323.992,319.555,1.81968,0,0.988319,0.99355,0,24.5165,0,0,0,0.714044,3.21087,27.338,10.7274,0.7848,0,993,294.533,91.5741,12.9078,5.5,22.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.909842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 09:00 pm",0,305.765,301.989,0,0,0.961808,0.992576,0,33.8748,0,0,0,0,2.6212,22.8722,8.97507,0,0,993,304.759,101.687,13.0484,4,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.830257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 10:00 pm",0,290.01,286.709,0,0,0.91832,0.991692,0,42.6614,0,0,0,0,2.18626,19.7485,7.74932,0,0,993,316.532,110.525,12.4469,5.2,19.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.735372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 11:00 pm",0,276.285,273.389,0,0,0.860121,0.990741,0,49.9699,0,0,0,0,1.85813,17.0937,6.70757,0,0,993,330.313,117.477,11.9234,4.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.643189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 12:00 am",0,264.166,261.592,0,0,0.802619,0.989916,0,54.9147,0,0,0,0,1.60813,15.0028,5.88711,0,0,993,346.121,121.818,11.3219,3.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.574796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 01:00 am",0,253.312,250.996,0,0,0.784312,0.989668,0,56.1997,0,0,0,0,1.40107,13.3788,5.24986,0,0,993,3.14894,122.922,10.7906,3.8,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.5563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 02:00 am",0,243.557,241.47,0,0,0.822001,0.990186,0,53.42,0,0,0,0,1.23835,11.9185,4.67684,0,0,993,19.8895,120.6,10.1984,2.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.595945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 03:00 am",0,234.644,232.733,0,0,0.883499,0.991103,0,47.41,0,0,0,0,1.09758,10.8438,4.25511,0,0,993,35.0146,115.234,9.325,3.4,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.676747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 04:00 am",0,226.429,224.668,0,0,0.937082,0.992044,0,39.4115,0,0,0,0,0.981534,9.92879,3.89606,0,0,993,48.0434,107.523,9.0375,4,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.772606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 05:00 am",0,218.976,217.384,0,0,0.973631,0.992877,0,30.3846,0,0,0,0,0.88595,8.86795,3.47978,0,0,993,59.2054,98.1658,8.95,1.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.86265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 06:00 am",0,212.083,210.612,0,0,0.994557,0.994583,0,20.9601,0,0,0,0,0.80113,8.14334,3.19545,0,0,993,69.0317,87.9546,8.92813,1.6,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.93383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 07:00 am",0,277.426,325.331,405.668,0.765864,1.00311,0.997119,0.700002,11.5145,0.325448,-75.659,64.6026,159.184,2.76665,22.8487,8.96583,162.454,0,993,78.1255,77.0675,9.725,1.8,14.1,414,-355.488,0,0,-0.3703,0,0,0,0,0.979874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 08:00 am",586.034,293,393,631.345,1,1.00194,0.999355,1,2.60958,0.68446,-65.7398,187.742,247.74,4.41323,34.6201,13.5849,247.997,143.146,993,87.138,65.5841,10.6094,1.9,16,632,43649.5,48.3699,48.3699,45.4683,0,0,0,123.171,0.998963,2.90164,0.364808,1.24369,0,0.2893,0.104378,0.89946,0,2.90164,0
"Aug 4, 09:00 am",825.693,293,393,738.479,1,1.00327,0.998617,1,5.58374,0.692695,-53.9599,219.73,289.779,4.32122,34.9726,13.7232,291.161,201.686,993,96.8939,53.9922,11.5328,3,17.9,742,50018.6,55.4094,55.4094,52.1027,0,0,61.6965,139.989,0.995255,3.30669,0.680075,1.33347,0,0.2893,0.104378,0.89946,0,3.30669,0
"Aug 4, 10:00 am",872.957,293,393,778.798,1,1.00267,0.99684,1,12.5947,0.680953,-41.2791,231.175,305.6,4.2306,34.9484,13.7138,313.135,213.23,993,108.71,42.6723,11.9094,2.8,19.8,798,49948.7,55.4094,55.4094,52.0299,0,0,73.2414,139.989,0.975937,3.37943,0.752815,1.33347,0,0.2893,0.104378,0.89946,0,3.37943,0
"Aug 4, 11:00 am",885.362,293,393,793.32,1,0.998453,0.995414,1,17.969,0.660818,-27.4717,234.16,311.299,4.15537,35.0262,13.7443,327.262,216.26,993,125.109,32.2982,12.4937,3.4,21.4,834,49929.9,55.4094,55.4094,52.0103,0,0,76.2715,139.989,0.951223,3.39909,0.772483,1.33347,0,0.2893,0.104378,0.89946,0,3.39909,0
"Aug 4, 12:00 pm",882.644,293,393,795.079,1,0.994138,0.994505,1,21.2359,0.644115,-12.5997,233.451,311.989,4.09034,35.0779,13.7646,334.717,215.596,993,150.692,24.4293,13.1906,4,22.8,853,49934,55.4094,55.4094,52.0146,0,0,75.6074,139.989,0.932097,3.39476,0.768152,1.33347,0,0.2893,0.104378,0.89946,0,3.39476,0
"Aug 4, 01:00 pm",891.994,293,393,803.845,1,0.992914,0.994285,1,22.0042,0.640428,2.85108,235.683,315.429,4.04435,35.061,13.7579,340.211,217.88,993,187.017,22.125,13.5656,4,23.8,867,49919.7,55.4094,55.4094,51.9997,0,0,77.8914,139.989,0.927157,3.40971,0.783096,1.33347,0,0.2893,0.104378,0.89946,0,3.40971,0
"Aug 4, 02:00 pm",866.319,293,393,779.714,1,0.99561,0.994787,1,20.2347,0.648939,18.0863,229.344,305.96,4.01238,34.9716,13.7229,326.084,211.609,993,220.104,26.8921,13.875,3.8,24.5,831,49958.8,55.4094,55.4094,52.0404,0,0,71.62,139.989,0.938284,3.369,0.742389,1.33347,0,0.2893,0.104378,0.89946,0,3.369,0
"Aug 4, 03:00 pm",835.097,293,393,749.1,1,1.00024,0.995897,1,16.1812,0.666453,32.5293,221.611,293.947,3.99419,34.7448,13.6339,306.072,203.983,993,241.648,35.9731,13.9625,2.8,24.9,780,50004.9,55.4094,55.4094,52.0885,0,0,63.9936,139.989,0.960385,3.32088,0.694271,1.33347,0,0.2893,0.104378,0.89946,0,3.32088,0
"Aug 4, 04:00 pm",779.589,293,393,699.751,1,1.00347,0.997454,1,10.2053,0.682533,45.893,208.006,274.582,3.99419,34.6271,13.5877,278.996,190.424,993,255.925,46.8206,13.9625,2.6,24.9,711,50083.5,55.4094,55.4094,52.1703,0,0,50.4352,139.989,0.984179,3.23909,0.612475,1.33347,0,0.2893,0.104378,0.89946,0,3.23909,0
"Aug 4, 05:00 pm",670.097,293,393,609.296,1,1.00203,0.99932,1,2.75235,0.683809,58.207,181.195,239.088,4.02149,34.3879,13.4938,239.364,163.679,993,266.763,58.3065,13.7531,2.1,24.3,610,50224.8,55.4094,55.4094,52.3176,0,0,23.6903,139.989,0.998846,3.09181,0.465202,1.33347,0,0.2893,0.104378,0.89946,0,3.09181,0
"Aug 4, 06:00 pm",416.936,293,393,409.933,1,1.00332,0.998578,0.977922,5.74224,0.629941,69.7551,119.281,160.858,4.0673,34.0761,13.3715,161.669,101.842,993,276.118,69.9105,13.3781,2.1,23.3,412,35420.2,39.5162,39.5162,36.8961,0,0,0,101.842,0.994982,2.62011,0.196208,1.13077,0,0.2893,0.104378,0.89946,0,2.62011,0
"Aug 4, 07:00 pm",0,324.033,319.606,152.808,0.412677,1.0014,0.996282,0.609266,14.729,0,77.5501,11.3838,59.9619,3.23204,27.2085,10.6766,61.9992,0,993,285.068,81.282,12.6812,2.8,21.9,158,-355.488,0,0,-0.3703,0,0,0,0,0.967139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 08:00 pm",0,305.933,302.185,0,0,0.988691,0.993606,0,24.3305,0,0,0,0,2.64391,22.5971,8.8671,0,0,993,294.35,91.7698,12.0406,1.9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.911184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 09:00 pm",0,290.422,287.175,0,0,0.962525,0.992593,0,33.6832,0,0,0,0,2.19604,19.3259,7.5835,0,0,993,304.593,101.9,12.3906,1.6,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.832117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 10:00 pm",0,276.881,274.022,0,0,0.919622,0.991715,0,42.4549,0,0,0,0,1.85602,16.8389,6.6076,0,0,993,316.391,110.758,11.9594,1.8,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.737809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 11:00 pm",0,264.937,262.399,0,0,0.862426,0.990776,0,49.7349,0,0,0,0,1.59891,14.7773,5.79862,0,0,993,330.213,117.731,11.5453,1.4,17.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.646325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 12:00 am",0,254.309,252.04,0,0,0.806191,0.989966,0,54.6502,0,0,0,0,1.39548,13.0674,5.12766,0,0,993,346.084,122.085,11.3094,0.9,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.578567,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 01:00 am",0,244.844,242.818,0,0,0.788433,0.989724,0,55.9202,0,0,0,0,1.22431,11.5416,4.52894,0,0,993,3.18976,123.188,11.3219,0.2,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.560347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 02:00 am",0,236.245,234.398,0,0,0.825301,0.990232,0,53.15,0,0,0,0,1.08684,10.4437,4.0981,0,0,993,20.0011,120.852,11.0781,0.2,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.599722,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 03:00 am",0,228.267,226.551,0,0,0.885579,0.991137,0,47.1614,0,0,0,0,0.967907,9.67728,3.79736,0,0,993,35.1755,115.461,11.1344,0.9,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.679935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 04:00 am",0,220.925,219.35,0,0,0.93828,0.992068,0,39.1813,0,0,0,0,0.872266,8.80885,3.45659,0,0,993,48.2328,107.723,11.0906,0.6,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.775151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 05:00 am",0,214.16,212.713,0,0,0.974292,0.992895,0,30.1649,0,0,0,0,0.791493,8.03062,3.15122,0,0,993,59.4113,98.3426,11.125,0.3,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.864583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 06:00 am",0,207.781,206.418,0,0,0.994879,0.994644,0,20.7434,0,0,0,0,0.720347,7.53913,2.95836,0,0,993,69.2502,88.0985,11.4375,0.9,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.935176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 07:00 am",0,235.032,254.245,173.574,0.750564,1.00319,0.997176,0.69624,11.292,0.302765,-75.7377,26.9474,68.1103,1.22965,11.9503,4.68931,69.4548,0,993,78.3586,77.2122,11.6875,0.6,17,177,-355.488,0,0,-0.3703,0,0,0,0,0.980642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 08:00 am",175.188,293,393,407.648,1,1.0018,0.999412,1,2.38087,0.647036,-65.8925,121.211,159.961,4.26858,34.029,13.353,160.099,42.7918,993,87.3919,65.7233,12.8281,1.4,19,408,4852.64,6.64226,6.64226,5.05483,0,0,0,22.8171,0.999137,1.58743,0.0325425,0.711479,0,0.2893,0.104378,0.44973,0,1.58743,0
"Aug 5, 09:00 am",589.655,293,393,543.181,1,1.00334,0.998557,1,5.82471,0.672253,-54.0938,161.621,213.144,4.1694,34.2033,13.4214,214.25,144.03,993,97.1783,54.1336,13.8344,1.4,21.1,546,50317.3,55.4094,55.4094,52.4138,0,0,4.04144,139.989,0.994837,2.99552,0.368905,1.33347,0,0.2893,0.104378,0.89946,0,2.99552,0
"Aug 5, 10:00 am",688.578,293,393,625.921,1,1.00254,0.996774,1,12.8501,0.667645,-41.3871,185.76,245.612,4.0673,34.4023,13.4995,251.921,168.194,993,109.036,42.8275,14.2375,1.9,23.3,642,50202.2,55.4094,55.4094,52.294,0,0,28.2046,139.989,0.974955,3.11536,0.48875,1.33347,0,0.2893,0.104378,0.89946,0,3.11536,0
"Aug 5, 11:00 am",748.603,293,393,679.081,1,0.99815,0.99534,1,18.2383,0.651738,-27.5431,200.365,266.471,3.98059,34.477,13.5288,280.566,182.856,993,125.474,32.4851,14.9656,2.1,25.2,715,50125.3,55.4094,55.4094,52.2139,0,0,42.8665,139.989,0.949763,3.19551,0.568902,1.33347,0,0.2893,0.104378,0.89946,0,3.19551,0
"Aug 5, 12:00 pm",824.001,293,393,745.19,1,0.993703,0.994425,1,21.5146,0.640358,-12.6216,218.69,292.412,3.90862,34.4263,13.5089,314.312,201.272,993,151,24.6681,15.7062,1.6,26.8,801,50021,55.4094,55.4094,52.1052,0,0,61.2834,139.989,0.930324,3.30415,0.677537,1.33347,0,0.2893,0.104378,0.89946,0,3.30415,0
"Aug 5, 01:00 pm",865.385,293,393,780.981,1,0.992452,0.994206,1,22.2814,0.638255,2.8869,228.854,306.457,3.84644,34.7276,13.6271,331.186,211.381,993,187.007,22.396,16.5203,3,28.2,844,49960.2,55.4094,55.4094,52.0418,0,0,71.3918,139.989,0.925333,3.36754,0.740927,1.33347,0,0.2893,0.104378,0.89946,0,3.36754,0
"Aug 5, 02:00 pm",868.839,293,393,781.194,1,0.995236,0.994713,1,20.4982,0.648486,18.1738,229.676,306.54,3.80684,34.7725,13.6447,327.262,212.225,993,219.838,27.135,16.9125,3.4,29.1,834,49955,55.4094,55.4094,52.0364,0,0,72.2355,139.989,0.936683,3.37295,0.746339,1.33347,0,0.2893,0.104378,0.89946,0,3.37295,0
"Aug 5, 03:00 pm",866.09,293,393,774.06,1,1.00002,0.995831,1,16.4266,0.668062,32.6553,228.929,303.741,3.78062,34.6465,13.5953,316.667,211.553,993,241.348,36.1795,17.1219,2.8,29.7,807,49959.1,55.4094,55.4094,52.0407,0,0,71.564,139.989,0.959183,3.36864,0.74203,1.33347,0,0.2893,0.104378,0.89946,0,3.36864,0
"Aug 5, 04:00 pm",811.386,293,393,724.817,1,1.00343,0.997396,1,10.4324,0.685311,46.0463,215.434,284.418,3.77626,34.3186,13.4666,289.199,198.191,993,255.654,47.0064,17.2219,1.6,29.8,737,50039,55.4094,55.4094,52.124,0,0,58.202,139.989,0.983469,3.28536,0.658744,1.33347,0,0.2893,0.104378,0.89946,0,3.28536,0
"Aug 5, 05:00 pm",689.595,293,393,624.164,1,1.00215,0.999268,1,2.96291,0.686818,58.3799,185.629,244.922,3.79371,34.1318,13.3933,245.25,168.442,993,266.522,58.4846,16.9,1.5,29.4,625,50201,55.4094,55.4094,52.2927,0,0,28.453,139.989,0.998663,3.11667,0.490061,1.33347,0,0.2893,0.104378,0.89946,0,3.11667,0
"Aug 5, 06:00 pm",500.974,293,393,483.726,1,1.00326,0.998627,0.969203,5.5445,0.641662,69.9434,139.497,189.814,3.83761,33.8694,13.2903,190.706,122.369,993,275.9,70.0897,16.4469,1.3,28.4,486,43419.2,48.0353,48.0353,45.2283,0,0,0,122.369,0.995321,2.80699,0.274429,1.23942,0,0.2893,0.104378,0.89946,0,2.80699,0
"Aug 5, 07:00 pm",0,293,393,211.019,0.394731,1.00154,0.996333,0.604597,14.5385,0,77.647,14.9243,82.804,3.8997,33.4132,13.1113,85.5432,0,993,284.868,81.4673,16.4531,1.2,27,218,-355.488,0,0,-0.3703,0,0,0,0,0.967979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 08:00 pm",0,324.5,320.182,0,0,0.989063,0.993662,0,24.1424,0,0,0,0,3.11389,26.6545,10.4592,0,0,993,294.165,91.9704,15.8906,1.1,25.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.912532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 09:00 pm",0,306.567,302.848,0,0,0.963243,0.99261,0,33.4891,0,0,0,0,2.54017,22.671,8.8961,0,0,993,304.426,102.118,16.4266,2.1,24.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.833991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 10:00 pm",0,291.178,287.958,0,0,0.920927,0.991739,0,42.2454,0,0,0,0,2.12087,19.3432,7.59026,0,0,993,316.25,110.997,15.7125,1.4,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.740272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 11:00 pm",0,277.796,274.972,0,0,0.864733,0.990811,0,49.4961,0,0,0,0,1.80423,16.7385,6.56819,0,0,993,330.114,117.99,15.3891,0.9,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.649499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 12:00 am",0,265.899,263.368,0,0,0.80976,0.990015,0,54.3812,0,0,0,0,1.56254,14.843,5.82438,0,0,993,346.05,122.357,14.6531,1.3,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.582389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 01:00 am",0,255.241,252.964,0,0,0.792548,0.989779,0,55.6355,0,0,0,0,1.36626,13.2203,5.18764,0,0,993,3.23404,123.459,13.9438,1.3,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.564455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 02:00 am",0,245.587,243.518,0,0,0.828608,0.990279,0,52.8746,0,0,0,0,1.21222,11.8995,4.66937,0,0,993,20.1176,121.107,13.3469,1.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.603562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 03:00 am",0,236.804,234.919,0,0,0.887674,0.991171,0,46.9072,0,0,0,0,1.07786,10.7493,4.21801,0,0,993,35.3418,115.691,12.9594,1.3,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.683182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 04:00 am",0,228.737,227.004,0,0,0.939489,0.992092,0,38.9456,0,0,0,0,0.967355,9.80418,3.84716,0,0,993,48.4276,107.926,12.2594,1.4,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.777743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 05:00 am",0,221.292,219.695,0,0,0.974959,0.992913,0,29.9399,0,0,0,0,0.873033,8.96893,3.51941,0,0,993,59.6223,98.5209,12.4844,1.3,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.866549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 06:00 am",0,214.439,212.974,0,0,0.995203,0.994707,0,20.5213,0,0,0,0,0.789987,8.16467,3.20381,0,0,993,69.4737,88.2422,12.6187,0.8,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.936542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 07:00 am",0,234.162,248.272,139.36,0.735213,1.00326,0.997235,0.692448,11.0645,0.275912,-75.817,21.0806,54.6851,1.1675,11.5674,4.53905,55.7208,0,993,78.5967,77.358,13.1156,1.2,17.1,142,-355.488,0,0,-0.3703,0,0,0,0,0.981412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 08:00 am",29.9463,293,393,294.793,1,1.00165,0.99947,1,2.147,0.605565,-66.0462,87.6467,115.677,4.28767,33.792,13.26,115.758,7.31475,993,87.6509,65.8636,14.0688,1.2,18.6,295,-356.81,0,0,-0.371677,0,0,0,0,0.999298,0.371677,-0.022001,0,0,0.2893,0.104378,0,0,0,0.371677
"Aug 6, 09:00 am",715.278,293,393,646.355,1,1.0034,0.998496,1,6.07089,0.684997,-54.2283,192.32,253.63,4.19286,34.1794,13.412,255.06,174.715,993,97.468,54.2764,14.7016,0.7,20.6,650,50168.7,55.4094,55.4094,52.259,0,0,22.0664,139.989,0.994392,3.15032,0.523709,1.33347,0,0.2893,0.104378,0.89946,0,3.15032,0
"Aug 6, 10:00 am",823.726,293,393,737.268,1,1.00241,0.996706,1,13.1107,0.677351,-41.4953,218.762,289.304,4.10421,34.282,13.4523,297.047,201.205,993,109.368,42.9847,14.2969,0.7,22.5,757,50021.4,55.4094,55.4094,52.1056,0,0,61.2161,139.989,0.973934,3.30374,0.677123,1.33347,0,0.2893,0.104378,0.89946,0,3.30374,0
"Aug 6, 11:00 am",841.825,293,393,756.705,1,0.997831,0.995265,1,18.5129,0.656669,-27.6138,223.18,296.931,4.02605,34.475,13.528,313.135,205.626,993,125.845,32.6749,14.5906,1.4,24.2,798,49995.1,55.4094,55.4094,52.0782,0,0,65.6371,139.989,0.948252,3.33112,0.704512,1.33347,0,0.2893,0.104378,0.89946,0,3.33112,0
"Aug 6, 12:00 pm",839.599,293,393,758.581,1,0.99325,0.994344,1,21.7984,0.639701,-12.6418,222.5,297.667,3.96251,34.2899,13.4554,320.591,205.082,993,151.312,24.9107,15.0531,0.9,25.6,817,49998.4,55.4094,55.4094,52.0816,0,0,65.0933,139.989,0.928496,3.32773,0.701116,1.33347,0,0.2893,0.104378,0.89946,0,3.32773,0
"Aug 6, 01:00 pm",825.928,293,393,747.999,1,0.991971,0.994124,1,22.5635,0.634723,2.92575,219.065,293.515,3.91309,34.1719,13.409,317.844,201.743,993,187.003,22.6718,15.2547,0.7,26.7,810,50018.2,55.4094,55.4094,52.1023,0,0,61.754,139.989,0.923455,3.30704,0.680429,1.33347,0,0.2893,0.104378,0.89946,0,3.30704,0
"Aug 6, 02:00 pm",805.81,293,393,728.393,1,0.994846,0.994638,1,20.766,0.643906,18.2656,214.052,285.821,3.88188,33.9994,13.3414,305.68,196.829,993,219.576,27.3834,15.1344,0.4,27.4,779,50046.9,55.4094,55.4094,52.1322,0,0,56.8398,139.989,0.935036,3.27713,0.650515,1.33347,0,0.2893,0.104378,0.89946,0,3.27713,0
"Aug 6, 03:00 pm",862.731,293,393,771.146,1,0.999784,0.995764,1,16.6755,0.667124,32.7862,227.999,302.598,3.86413,34.1537,13.4019,315.882,210.733,993,241.05,36.3916,15.1828,0.6,27.8,805,49964.1,55.4094,55.4094,52.046,0,0,70.7435,139.989,0.957945,3.36339,0.736782,1.33347,0,0.2893,0.104378,0.89946,0,3.36339,0
"Aug 6, 04:00 pm",744.007,293,393,669.243,1,1.00337,0.997338,1,10.6622,0.680076,46.2047,198.893,262.611,3.8597,33.895,13.3004,267.224,181.733,993,255.381,47.1975,15.2437,0.4,27.9,681,50131.4,55.4094,55.4094,52.2202,0,0,41.7439,139.989,0.982735,3.18918,0.562567,1.33347,0,0.2893,0.104378,0.89946,0,3.18918,0
"Aug 6, 05:00 pm",605.781,293,393,555.146,1,1.00227,0.999215,1,3.17584,0.678216,58.5579,165.114,217.839,3.88188,33.7978,13.2622,218.174,147.969,993,266.279,58.6678,14.9,0.6,27.4,556,50299.5,55.4094,55.4094,52.3954,0,0,7.98038,139.989,0.998464,3.01401,0.387402,1.33347,0,0.2893,0.104378,0.89946,0,3.01401,0
"Aug 6, 06:00 pm",112.384,293,393,155.322,1,1.0032,0.998677,0.96024,5.34468,0.448444,70.1367,44.377,60.9483,3.9355,33.1046,12.9902,61.2144,27.4512,993,275.681,70.2737,14.4813,0.5,26.2,156,6626.85,8.4863,8.4863,6.90297,0,0,0,27.4512,0.995652,1.58333,0.00492424,0.734999,0,0.2893,0.104378,0.44973,0,1.58333,0
"Aug 6, 07:00 pm",0,324.637,320.351,14.5322,0.376378,1.00167,0.996383,0.599799,14.3461,0,77.7466,0.972404,5.70245,3.14621,26.321,10.3283,5.886,0,993,284.666,81.6573,13.9406,0.1,24.8,15,-355.488,0,0,-0.3703,0,0,0,0,0.968817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 08:00 pm",0,306.944,303.276,0,0,0.989433,0.993718,0,23.9521,0,0,0,0,2.57606,22.1835,8.70479,0,0,993,293.979,92.1758,13.5391,0.1,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.913885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 09:00 pm",0,291.692,288.498,0,0,0.963962,0.992628,0,33.2925,0,0,0,0,2.16425,19.046,7.47365,0,0,993,304.257,102.342,13.6578,0.1,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.835879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 10:00 pm",0,278.434,275.635,0,0,0.922234,0.991763,0,42.0329,0,0,0,0,1.85059,16.4425,6.45204,0,0,993,316.107,111.241,12.8219,0,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.74276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 11:00 pm",0,266.582,264.058,0,0,0.86704,0.990846,0,49.2537,0,0,0,0,1.60909,14.6848,5.76232,0,0,993,330.014,118.253,11.8469,0.2,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.652711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 12:00 am",0,255.857,253.564,0,0,0.813321,0.990064,0,54.1079,0,0,0,0,1.41433,13.2325,5.19245,0,0,993,346.016,122.633,11.05,0.7,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.586261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 01:00 am",0,246.156,244.076,0,0,0.796654,0.989835,0,55.3459,0,0,0,0,1.2511,11.8811,4.66213,0,0,993,3.28182,123.735,10.4188,0.7,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.568621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 02:00 am",0,237.263,235.352,0,0,0.831919,0.990327,0,52.5937,0,0,0,0,1.11915,10.8294,4.24946,0,0,993,20.239,121.365,9.6875,1.1,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.607463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 03:00 am",0,229.159,227.42,0,0,0.889781,0.991205,0,46.6475,0,0,0,0,1.00428,9.75997,3.82981,0,0,993,35.5136,115.923,9.22188,0.6,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.686485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 04:00 am",0,221.62,220.001,0,0,0.94071,0.992117,0,38.7044,0,0,0,0,0.90783,9.03603,3.54574,0,0,993,48.6278,108.13,8.93437,1.1,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.780382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 05:00 am",0,214.587,213.082,0,0,0.975632,0.992932,0,29.7096,0,0,0,0,0.824034,8.35209,3.27736,0,0,993,59.8386,98.7005,8.74687,1.4,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.868549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 06:00 am",0,208.111,206.733,0,0,0.995527,0.994771,0,20.2941,0,0,0,0,0.750001,7.57916,2.97406,0,0,993,69.7022,88.3858,8.64688,0.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.937924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 07:00 am",0,245.803,272.547,248.492,0.719818,1.00332,0.997294,0.688624,10.832,0.295714,-75.8969,36.6029,97.5083,1.56838,14.467,5.67685,99.2772,0,993,78.8396,77.5047,9.34375,1.6,14.5,253,-355.488,0,0,-0.3703,0,0,0,0,0.982182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 08:00 am",393.767,293,393,559.69,1,1.00149,0.999529,1,1.90802,0.675535,-66.2007,166.388,219.622,4.39374,34.5301,13.5496,219.744,96.1824,993,87.9148,66.005,10.3062,2.1,16.4,560,25299.6,28.8177,28.8177,26.3537,0,0,0,76.2077,0.999446,2.46403,0.176576,0.994314,0,0.2893,0.104378,0.89946,0,2.46403,0
"Aug 7, 09:00 am",792.386,293,393,710.652,1,1.00346,0.998433,1,6.32219,0.689855,-54.3634,211.45,278.86,4.29724,34.6661,13.603,280.566,193.55,993,97.7628,54.4206,11.2516,1.8,18.4,715,50065.8,55.4094,55.4094,52.1518,0,0,53.5609,139.989,0.993918,3.25752,0.630906,1.33347,0,0.2893,0.104378,0.89946,0,3.25752,0
"Aug 7, 10:00 am",883.772,293,393,788.026,1,1.00227,0.996637,1,13.3765,0.679176,-41.6035,233.772,309.221,4.20227,34.9083,13.698,317.844,215.872,993,109.705,43.1439,12.0406,2.6,20.4,810,49932.3,55.4094,55.4094,52.0128,0,0,75.8831,139.989,0.972871,3.39656,0.769948,1.33347,0,0.2893,0.104378,0.89946,0,3.39656,0
"Aug 7, 11:00 am",904.696,293,393,810.367,1,0.997497,0.995188,1,18.7926,0.657894,-27.6839,238.908,317.988,4.12276,35.175,13.8027,335.894,220.983,993,126.22,32.8675,12.8813,4.3,22.1,856,49900,55.4094,55.4094,51.9791,0,0,80.994,139.989,0.946691,3.43023,0.803614,1.33347,0,0.2893,0.104378,0.89946,0,3.43023,0
"Aug 7, 12:00 pm",910.351,293,393,819.125,1,0.992776,0.994261,1,22.0873,0.641038,-12.6602,240.124,321.425,4.05351,34.9283,13.7059,346.882,222.364,993,151.627,25.1572,13.4438,3,23.6,884,49891.1,55.4094,55.4094,51.9699,0,0,82.3754,139.989,0.926612,3.43944,0.812831,1.33347,0,0.2893,0.104378,0.89946,0,3.43944,0
"Aug 7, 01:00 pm",910.511,293,393,820.155,1,0.99147,0.994041,1,22.8504,0.636828,2.96763,240.056,321.829,4.00327,34.784,13.6493,349.236,222.364,993,187.004,22.9523,13.8406,2.4,24.7,890,49891.1,55.4094,55.4094,51.9699,0,0,82.3754,139.989,0.921522,3.43944,0.813092,1.33347,0,0.2893,0.104378,0.89946,0,3.43944,0
"Aug 7, 02:00 pm",937.907,293,393,840.008,1,0.994439,0.994561,1,21.0381,0.648701,18.3616,246.732,329.619,3.96702,34.8373,13.6701,353.16,229.095,993,219.318,27.6375,14.2109,2.6,25.5,900,49847.3,55.4094,55.4094,51.9243,0,0,89.1061,139.989,0.933342,3.48506,0.85845,1.33347,0,0.2893,0.104378,0.89946,0,3.48506,0
"Aug 7, 03:00 pm",961.263,293,393,854.308,1,0.999541,0.995696,1,16.9279,0.670067,32.9219,252.508,335.231,3.94899,35.0624,13.7585,350.413,234.8,993,240.751,36.6094,14.4937,3.8,25.9,893,49809.3,55.4094,55.4094,51.8847,0,0,94.8113,139.989,0.956672,3.52466,0.898045,1.33347,0,0.2893,0.104378,0.89946,0,3.52466,0
"Aug 7, 04:00 pm",986.175,293,393,870.031,1,1.00331,0.997278,1,10.8948,0.692863,46.3682,258.534,341.4,3.94449,34.9239,13.7042,347.666,240.885,993,255.108,47.394,14.3594,2.8,26,886,49767.9,55.4094,55.4094,51.8415,0,0,100.896,139.989,0.981976,3.56782,0.941211,1.33347,0,0.2893,0.104378,0.89946,0,3.56782,0
"Aug 7, 05:00 pm",925.374,293,393,819.563,1,1.00238,0.999162,1,3.39107,0.701619,58.7409,243.772,321.596,3.96702,35.0948,13.7712,322.16,226.034,993,266.035,58.856,14.2109,4.3,25.5,821,49867.4,55.4094,55.4094,51.9452,0,0,86.0449,139.989,0.998249,3.46417,0.837555,1.33347,0,0.2893,0.104378,0.89946,0,3.46417,0
"Aug 7, 06:00 pm",478.601,293,393,475.08,1,1.00313,0.998727,0.951033,5.14283,0.624572,70.335,134.432,186.421,4.01693,34.4303,13.5105,187.175,116.904,993,275.459,70.4626,14.5562,3.6,24.4,477,41285.4,45.7617,45.7617,43.0056,0,0,0,116.904,0.995974,2.75609,0.25253,1.21042,0,0.2893,0.104378,0.89946,0,2.75609,0
"Aug 7, 07:00 pm",0,324.041,319.615,204.596,0.357625,1.0018,0.996434,0.594872,14.152,0,77.8487,12.9036,80.2836,3.19369,27.2923,10.7095,82.7964,0,993,284.463,81.8519,14.2672,3,22.9,211,-355.488,0,0,-0.3703,0,0,0,0,0.969651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 08:00 pm",0,305.972,302.233,0,0,0.989801,0.993775,0,23.7598,0,0,0,0,2.60878,22.6309,8.88035,0,0,993,293.791,92.3859,13.8438,2.2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.915243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 09:00 pm",0,290.46,287.212,0,0,0.964681,0.992645,0,33.0936,0,0,0,0,2.17117,19.3997,7.61243,0,0,993,304.086,102.57,13.9937,2.1,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.83778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 10:00 pm",0,276.938,274.084,0,0,0.923542,0.991787,0,41.8175,0,0,0,0,1.83985,16.847,6.61077,0,0,993,315.963,111.49,13.4797,1.9,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.745273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 11:00 pm",0,264.829,262.253,0,0,0.869347,0.990881,0,49.0076,0,0,0,0,1.58261,15.1034,5.92659,0,0,993,329.915,118.522,13.5906,4,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.655959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 12:00 am",0,253.936,251.611,0,0,0.816873,0.990114,0,53.8301,0,0,0,0,1.37949,13.5134,5.30266,0,0,993,345.985,122.915,13.4672,4.7,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.590181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 01:00 am",0,244.067,241.954,0,0,0.800748,0.989891,0,55.0513,0,0,0,0,1.20791,12.1927,4.78443,0,0,993,3.33312,124.014,12.6719,5.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.572843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 02:00 am",0,235.133,233.219,0,0,0.835231,0.990374,0,52.3075,0,0,0,0,1.06856,10.9438,4.29434,0,0,993,20.3654,121.627,12.0156,4.5,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.611424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 03:00 am",0,226.963,225.213,0,0,0.891899,0.991239,0,46.3824,0,0,0,0,0.951885,9.94119,3.90092,0,0,993,35.6908,116.158,12.1844,4.3,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.689843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 04:00 am",0,219.397,217.778,0,0,0.941939,0.992142,0,38.458,0,0,0,0,0.857481,9.14121,3.58701,0,0,993,48.8334,108.336,12.175,4.7,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.783065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 05:00 am",0,212.515,211.049,0,0,0.97631,0.992951,0,29.4741,0,0,0,0,0.776871,8.1779,3.20901,0,0,993,60.0599,98.8815,12.1313,2.1,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.870579,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 06:00 am",0,206.112,204.75,0,0,0.995851,0.994836,0,20.0618,0,0,0,0,0.706978,7.55275,2.9637,0,0,993,69.9357,88.5288,13.4984,2.1,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.939323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 07:00 am",0,284.865,342.773,539.641,0.704385,1.00339,0.997355,0.684772,10.5948,0.297141,-75.9774,77.3591,211.755,3.11604,26.0724,10.2308,215.428,0,993,79.0874,77.6524,14.5562,2.4,16.9,549,-355.488,0,0,-0.3703,0,0,0,0,0.982952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 08:00 am",773.14,293,393,758.68,1,1.00132,0.999589,1,1.66401,0.697141,-66.3559,225.521,297.706,4.26382,34.7257,13.6264,297.832,188.849,993,88.1836,66.1475,15.8969,1.8,19.1,759,50092.3,55.4094,55.4094,52.1795,0,0,28.8852,139.989,0.999578,3.2299,0.603283,1.33347,0,0.2893,0.104378,0.89946,0,3.2299,0
"Aug 8, 09:00 am",948.813,293,393,839.436,1,1.00351,0.998369,1,6.57855,0.698958,-54.4991,249.766,329.395,4.16004,35.2869,13.8466,331.578,231.759,993,98.0628,54.5662,16.5344,4.5,21.3,845,49829.7,55.4094,55.4094,51.9059,0,0,91.7702,139.989,0.993416,3.50345,0.876833,1.33347,0,0.2893,0.104378,0.89946,0,3.50345,0
"Aug 8, 10:00 am",980.091,293,393,867.787,1,1.00211,0.996566,1,13.6473,0.683191,-41.7119,257.376,340.52,4.0627,35.4588,13.914,350.413,239.399,993,110.047,43.305,16.7594,5.9,23.4,893,49778.1,55.4094,55.4094,51.8522,0,0,99.4102,139.989,0.971766,3.55719,0.93058,1.33347,0,0.2893,0.104378,0.89946,0,3.55719,0
"Aug 8, 11:00 am",971.106,293,393,865.691,1,0.997146,0.995109,1,19.0775,0.659931,-27.7534,255.109,339.697,3.97154,35.5064,13.9327,359.438,237.204,993,126.601,33.0631,17.2359,6.9,25.4,916,49793.1,55.4094,55.4094,51.8678,0,0,97.2154,139.989,0.945077,3.5416,0.914984,1.33347,0,0.2893,0.104378,0.89946,0,3.5416,0
"Aug 8, 12:00 pm",925.602,293,393,832.203,1,0.992283,0.994177,1,22.3813,0.64019,-12.6769,243.816,326.557,3.90416,35.2244,13.8221,353.16,226.089,993,151.946,25.4074,17.8766,5.5,26.9,900,49867,55.4094,55.4094,51.9448,0,0,86.1005,139.989,0.924671,3.46454,0.837932,1.33347,0,0.2893,0.104378,0.89946,0,3.46454,0
"Aug 8, 01:00 pm",958.153,293,393,860.684,1,0.990948,0.993956,1,23.142,0.637215,3.01257,251.765,337.732,3.84644,35.3657,13.8775,367.286,234.041,993,187.01,23.2374,18.5125,6.6,28.2,936,49814.4,55.4094,55.4094,51.89,0,0,94.0516,139.989,0.919534,3.51933,0.892723,1.33347,0,0.2893,0.104378,0.89946,0,3.51933,0
"Aug 8, 02:00 pm",971.689,293,393,869.183,1,0.994016,0.994482,1,21.3143,0.648295,18.4618,255.173,341.068,3.81123,35.7165,14.0152,366.109,237.347,993,219.064,27.897,18.1406,10,29,933,49792.1,55.4094,55.4094,51.8668,0,0,97.3578,139.989,0.931601,3.5426,0.915992,1.33347,0,0.2893,0.104378,0.89946,0,3.5426,0
"Aug 8, 03:00 pm",981.176,293,393,871.291,1,0.999286,0.995627,1,17.1836,0.669698,33.0625,257.444,341.895,3.78934,35.6537,13.9905,357.869,239.664,993,240.454,36.8326,17.8594,9.4,29.5,912,49776.3,55.4094,55.4094,51.8503,0,0,99.6751,139.989,0.955363,3.55908,0.932471,1.33347,0,0.2893,0.104378,0.89946,0,3.55908,0
"Aug 8, 04:00 pm",941.578,293,393,834.012,1,1.00324,0.997218,1,11.1302,0.689548,46.5367,247.799,327.266,3.78498,35.7338,14.022,333.54,229.992,993,254.834,47.5958,17.9203,10.9,29.6,850,49841.4,55.4094,55.4094,51.9181,0,0,90.0029,139.989,0.981191,3.49123,0.864618,1.33347,0,0.2893,0.104378,0.89946,0,3.49123,0
"Aug 8, 05:00 pm",751.334,293,393,676.656,1,1.00249,0.999108,1,3.60852,0.689812,58.929,201.277,265.52,3.81562,35.5223,13.9389,266.047,183.523,993,265.789,59.0492,17.4156,11.3,28.9,678,50121.7,55.4094,55.4094,52.2101,0,0,43.5336,139.989,0.998017,3.19929,0.572682,1.33347,0,0.2893,0.104378,0.89946,0,3.19929,0
"Aug 8, 06:00 pm",519.396,293,393,516.077,1,1.00306,0.998778,0.941584,4.939,0.624161,70.5383,144.578,202.508,3.86413,35.284,13.8455,203.263,126.869,993,275.237,70.6563,16.8234,11.3,27.8,518,45183.6,49.9158,49.9158,47.0663,0,0,0,126.869,0.996287,2.84959,0.293047,1.26341,0,0.2893,0.104378,0.89946,0,2.84959,0
