"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 8, 07:00 pm",30.9539,293,393,426.041,0.33848,1.00192,0.996486,0.589817,13.9562,0.0438912,77.9536,25.2197,167.178,3.92653,34.9956,13.7323,172.264,7.56086,993,284.258,82.0511,16.0094,9.4,26.4,439,-357.065,0,0,-0.371943,0,7.56086,0,0,0.970481,0.371943,-0.0217358,0,0,0.2893,0.104378,0,0,0,0.371943
"Aug 8, 08:00 pm",0,323.989,319.551,0,0,0.990168,0.993832,0,23.5654,0,0,0,0,3.11515,27.5877,10.8254,0,0,993,293.601,92.6008,16.15,8.6,24.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.916604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 09:00 pm",0,305.699,301.909,0,0,0.965399,0.992663,0,32.8923,0,0,0,0,2.53688,23.1974,9.10264,0,0,993,303.914,102.802,16.2906,7.8,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.839693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 10:00 pm",0,290.007,286.723,0,0,0.924852,0.991811,0,41.5991,0,0,0,0,2.11238,19.8123,7.77433,0,0,993,315.818,111.743,15.5938,6.6,22,0,-355.488,0,0,-0.3703,0,0,0,0,0.747808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 11:00 pm",0,276.283,273.386,0,0,0.871652,0.990917,0,48.7579,0,0,0,0,1.79304,17.2725,6.77773,0,0,993,329.815,118.796,14.875,6.9,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.659242,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 12:00 am",0,264.131,261.55,0,0,0.820414,0.990163,0,53.5481,0,0,0,0,1.5473,15.2128,5.96952,0,0,993,345.955,123.201,14.2563,6.6,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.594148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 01:00 am",0,253.165,250.823,0,0,0.804825,0.989947,0,54.7519,0,0,0,0,1.34845,13.6931,5.37316,0,0,993,3.38798,124.298,13.6812,8.6,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.577118,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 02:00 am",0,243.18,241.043,0,0,0.838541,0.990422,0,52.0161,0,0,0,0,1.19037,12.3927,4.8629,0,0,993,20.4966,121.893,13.475,10,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.61544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 03:00 am",0,234.015,232.053,0,0,0.894024,0.991274,0,46.1119,0,0,0,0,1.05374,11.3121,4.43885,0,0,993,35.8735,116.395,13.0656,11.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.693253,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 04:00 am",0,225.549,223.738,0,0,0.943177,0.992167,0,38.2062,0,0,0,0,0.939968,10.3779,4.07229,0,0,993,49.0443,108.544,12.7563,13.6,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.78579,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 05:00 am",0,217.767,216.107,0,0,0.976992,0.992971,0,29.2334,0,0,0,0,0.845451,9.42875,3.69984,0,0,993,60.2863,99.0637,13.1156,11.9,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.872638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 06:00 am",0,210.656,209.144,0,0,0.996175,0.994902,0,19.8245,0,0,0,0,0.762251,8.49972,3.33529,0,0,993,70.1739,88.6711,13.25,8.6,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.940736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 07:00 am",0,276.048,323.887,463.332,0.68892,1.00344,0.997417,0.680892,10.3529,0.285645,-76.0585,64.6013,181.811,2.65395,23.3292,9.15437,184.82,0,993,79.34,77.801,13.8906,7.8,16,471,-355.488,0,0,-0.3703,0,0,0,0,0.98372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 08:00 am",657.814,293,393,694.788,1,1.00114,0.999651,1,1.41505,0.68993,-66.5119,206.505,272.635,4.32602,35.7345,14.0222,272.718,160.679,993,88.4572,66.291,14.675,9.4,17.8,695,50239.6,55.4094,55.4094,52.3329,0,0,0.715479,139.989,0.999695,3.07646,0.449846,1.33347,0,0.2893,0.104378,0.89946,0,3.07646,0
"Aug 9, 09:00 am",895.05,293,393,796.292,1,1.00355,0.998304,1,6.83988,0.694705,-54.6353,236.924,312.465,4.2306,35.8465,14.0662,314.705,218.627,993,98.3676,54.7132,15.5031,9.4,19.8,802,49915,55.4094,55.4094,51.9947,0,0,78.6379,139.989,0.992883,3.41462,0.78801,1.33347,0,0.2893,0.104378,0.89946,0,3.41462,0
"Aug 9, 10:00 am",928.184,293,393,825.997,1,1.00194,0.996494,1,13.9232,0.67894,-41.8204,244.923,324.121,4.14137,35.8335,14.0611,333.932,226.72,993,110.394,43.4682,15.45,9.4,21.7,851,49862.9,55.4094,55.4094,51.9405,0,0,86.7312,139.989,0.970619,3.46883,0.842218,1.33347,0,0.2893,0.104378,0.89946,0,3.46883,0
"Aug 9, 11:00 am",900.965,293,393,808.504,1,0.996778,0.995029,1,19.3674,0.654417,-27.8221,238.149,317.257,4.0673,35.7039,14.0102,336.287,220.072,993,126.985,33.2615,16.0344,9,23.3,857,49905.8,55.4094,55.4094,51.9852,0,0,80.0827,139.989,0.943412,3.42417,0.797561,1.33347,0,0.2893,0.104378,0.89946,0,3.42417,0
"Aug 9, 12:00 pm",928.014,293,393,835.941,1,0.991768,0.99409,1,22.6801,0.637608,-12.6918,244.762,328.023,4.00327,35.8826,14.0803,355.514,226.679,993,152.267,25.6615,16.1844,10.9,24.7,906,49863.2,55.4094,55.4094,51.9408,0,0,86.6897,139.989,0.922672,3.46855,0.841936,1.33347,0,0.2893,0.104378,0.89946,0,3.46855,0
"Aug 9, 01:00 pm",912.08,293,393,823.906,1,0.990405,0.993869,1,23.4382,0.632243,3.06058,240.853,323.301,3.95349,35.9664,14.1132,352.375,222.787,993,187.021,23.527,16.5031,12.5,25.8,898,49888.4,55.4094,55.4094,51.9671,0,0,82.7976,139.989,0.91749,3.44227,0.815657,1.33347,0,0.2893,0.104378,0.89946,0,3.44227,0
"Aug 9, 02:00 pm",942.335,293,393,846.128,1,0.993577,0.994403,1,21.5946,0.644601,18.5662,248.275,332.021,3.92204,36.1265,14.176,357.084,230.177,993,218.814,28.1619,16.4609,14.2,26.5,910,49840.2,55.4094,55.4094,51.9169,0,0,90.1878,139.989,0.929811,3.4925,0.865891,1.33347,0,0.2893,0.104378,0.89946,0,3.4925,0
"Aug 9, 03:00 pm",946.195,293,393,843.352,1,0.99902,0.995557,1,17.4426,0.666278,33.208,249.105,330.931,3.90862,35.8726,14.0764,346.882,231.12,993,240.158,37.0614,16.0969,11.3,26.8,884,49833.9,55.4094,55.4094,51.9104,0,0,91.1307,139.989,0.954018,3.49902,0.872403,1.33347,0,0.2893,0.104378,0.89946,0,3.49902,0
"Aug 9, 04:00 pm",934.294,293,393,828.422,1,1.00316,0.997157,1,11.3681,0.688263,46.7103,246.104,325.073,3.90862,35.6337,13.9827,331.578,228.213,993,254.559,47.8028,16.4875,9,26.8,845,49853.1,55.4094,55.4094,51.9304,0,0,88.2238,139.989,0.980381,3.47901,0.852402,1.33347,0,0.2893,0.104378,0.89946,0,3.47901,0
"Aug 9, 05:00 pm",893.911,293,393,794.224,1,1.0026,0.999054,1,3.82815,0.699051,59.122,236.261,311.653,3.93101,35.6305,13.9814,312.35,218.349,993,265.542,59.2474,16.4953,9.4,26.3,796,49916.7,55.4094,55.4094,51.9966,0,0,78.3597,139.989,0.997769,3.41279,0.786177,1.33347,0,0.2893,0.104378,0.89946,0,3.41279,0
"Aug 9, 06:00 pm",690.824,293,393,672.698,1,1.00299,0.998829,0.931895,4.73327,0.637076,70.7466,186.512,263.967,3.97606,35.152,13.7936,264.87,168.742,993,275.012,70.8547,15.7687,6.6,25.3,675,50199.5,55.4094,55.4094,52.2911,0,0,28.7532,139.989,0.99659,3.11826,0.491648,1.33347,0,0.2893,0.104378,0.89946,0,3.11826,0
"Aug 9, 07:00 pm",14.8848,293,393,383.666,0.318949,1.00204,0.996537,0.584636,13.7587,0.023457,78.0609,21.2165,150.551,4.03519,34.5195,13.5455,154.998,3.6358,993,284.051,82.2547,15.0938,5.2,24,395,-353.186,0,0,-0.367902,0,3.6358,0,0,0.971306,0.367902,-0.0257762,0,0,0.2893,0.104378,0,0,0,0.367902
"Aug 9, 08:00 pm",0,323.988,319.55,0,0,0.990533,0.99389,0,23.3691,0,0,0,0,3.20685,27.3551,10.7342,0,0,993,293.41,92.8203,14.4531,5.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.917969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 09:00 pm",0,305.769,301.996,0,0,0.966117,0.992681,0,32.6886,0,0,0,0,2.60484,22.8976,8.98501,0,0,993,303.741,103.04,13.9,4.3,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.841618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 10:00 pm",0,290.207,286.952,0,0,0.926161,0.991835,0,41.3779,0,0,0,0,2.16669,19.4629,7.63722,0,0,993,315.672,112.001,14.1672,2.8,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.750366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 11:00 pm",0,276.779,273.947,0,0,0.873954,0.990953,0,48.5046,0,0,0,0,1.84117,16.6712,6.54177,0,0,993,329.716,119.074,13.9438,1.1,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.66256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 12:00 am",0,264.865,262.331,0,0,0.82394,0.990213,0,53.2619,0,0,0,0,1.58839,14.7732,5.797,0,0,993,345.927,123.492,14.0156,1.5,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.598159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 01:00 am",0,254.278,252.018,0,0,0.808884,0.990003,0,54.4477,0,0,0,0,1.37903,13.0415,5.1175,0,0,993,3.44641,124.586,13.5938,0.9,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.581446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 02:00 am",0,244.734,242.688,0,0,0.841846,0.99047,0,51.7195,0,0,0,0,1.2115,11.7118,4.59571,0,0,993,20.6329,122.161,13.4844,0.9,17,0,-355.488,0,0,-0.3703,0,0,0,0,0.619511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 03:00 am",0,235.996,234.119,0,0,0.896155,0.991309,0,45.8361,0,0,0,0,1.07144,10.691,4.19513,0,0,993,36.0615,116.635,13.575,1.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.696713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 04:00 am",0,227.958,226.233,0,0,0.944421,0.992192,0,37.9493,0,0,0,0,0.956257,9.77104,3.83416,0,0,993,49.2605,108.753,13.6266,1.8,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.788556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 05:00 am",0,220.494,218.893,0,0,0.977677,0.992991,0,28.9876,0,0,0,0,0.860098,9.01912,3.5391,0,0,993,60.5177,99.2471,13.4656,2.4,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.874724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 06:00 am",0,213.558,212.075,0,0,0.996498,0.994969,0,19.5822,0,0,0,0,0.776141,8.30675,3.25957,0,0,993,70.4169,88.8125,13.8953,2.6,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.942162,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 07:00 am",0,274.962,319.922,447.94,0.67343,1.00349,0.997479,0.676984,10.1063,0.277756,-76.1401,60.7076,175.772,2.51186,21.928,8.60455,178.542,0,993,79.5972,77.9505,15.0266,1.9,17.8,455,-355.488,0,0,-0.3703,0,0,0,0,0.984484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 08:00 am",622.795,293,393,669.862,1,1.00095,0.999713,1,1.16122,0.68911,-66.6685,199.071,262.854,4.2306,34.8316,13.6679,262.908,152.125,993,88.7354,66.4356,15.3469,3.2,19.8,670,47179.7,52.1377,52.1377,49.1455,0,0,0,132.151,0.999795,2.99224,0.407356,1.29175,0,0.2893,0.104378,0.89946,0,2.99224,0
"Aug 10, 09:00 am",860.401,293,393,766.07,1,1.00359,0.998237,1,7.1061,0.693762,-54.7719,227.925,300.606,4.12741,34.7459,13.6343,302.933,210.163,993,98.6772,54.8617,16.2969,2.2,22,772,49967.6,55.4094,55.4094,52.0496,0,0,70.1744,139.989,0.992319,3.35976,0.733151,1.33347,0,0.2893,0.104378,0.89946,0,3.35976,0
"Aug 10, 10:00 am",901.26,293,393,802.686,1,1.00176,0.996421,1,14.204,0.677559,-41.9289,237.951,314.974,4.03062,35.1073,13.7761,324.907,220.144,993,110.746,43.6334,15.8578,4.3,24.1,828,49905.3,55.4094,55.4094,51.9847,0,0,80.1548,139.989,0.969428,3.42465,0.798039,1.33347,0,0.2893,0.104378,0.89946,0,3.42465,0
"Aug 10, 11:00 am",900.736,293,393,807.031,1,0.996392,0.994947,1,19.6622,0.65425,-27.8902,237.604,316.679,3.94449,34.7693,13.6435,336.287,220.144,993,127.374,33.4628,16.8203,2.6,26,857,49905.3,55.4094,55.4094,51.9847,0,0,80.1548,139.989,0.941693,3.42465,0.79719,1.33347,0,0.2893,0.104378,0.89946,0,3.42465,0
"Aug 10, 12:00 pm",893.375,293,393,805.538,1,0.991232,0.994002,1,22.9838,0.635555,-12.7049,235.712,316.093,3.873,34.7129,13.6214,343.35,218.218,993,152.592,25.9192,17.4828,2.6,27.6,875,49917.5,55.4094,55.4094,51.9974,0,0,78.2287,139.989,0.920615,3.41193,0.785315,1.33347,0,0.2893,0.104378,0.89946,0,3.41193,0
"Aug 10, 01:00 pm",889.732,293,393,803.711,1,0.989841,0.993781,1,23.739,0.6308,3.11168,234.795,315.376,3.82001,34.7791,13.6473,344.527,217.328,993,187.036,23.821,17.7844,3.2,28.8,878,49923.2,55.4094,55.4094,52.0033,0,0,77.3388,139.989,0.915389,3.40608,0.779468,1.33347,0,0.2893,0.104378,0.89946,0,3.40608,0
"Aug 10, 02:00 pm",896.846,293,393,806.409,1,0.993119,0.994321,1,21.8788,0.642429,18.6749,236.492,316.435,3.78498,34.7645,13.6416,340.996,219.066,993,218.568,28.4321,17.725,3.2,29.6,869,49912.2,55.4094,55.4094,51.9919,0,0,79.0765,139.989,0.927974,3.41752,0.790904,1.33347,0,0.2893,0.104378,0.89946,0,3.41752,0
"Aug 10, 03:00 pm",896.88,293,393,801.167,1,0.998742,0.995486,1,17.7048,0.663844,33.3583,236.562,314.378,3.7632,34.9757,13.7245,330.008,219.066,993,239.862,37.2956,17.6391,4.7,30.1,841,49912.2,55.4094,55.4094,51.9919,0,0,79.0765,139.989,0.952636,3.41752,0.790959,1.33347,0,0.2893,0.104378,0.89946,0,3.41752,0
"Aug 10, 04:00 pm",858.888,293,393,765.025,1,1.00308,0.997095,1,11.6086,0.684562,46.8889,227.237,300.196,3.7632,34.8631,13.6803,306.464,209.794,993,254.284,48.0149,17.4047,4.3,30.1,781,49969.9,55.4094,55.4094,52.052,0,0,69.8047,139.989,0.979545,3.35741,0.730798,1.33347,0,0.2893,0.104378,0.89946,0,3.35741,0
"Aug 10, 05:00 pm",803.215,293,393,718.202,1,1.0027,0.998999,1,4.04987,0.694427,59.32,213.657,281.823,3.78498,34.8541,13.6767,282.528,196.195,993,265.294,59.4505,17.725,4.7,29.6,720,50050.6,55.4094,55.4094,52.1361,0,0,56.2061,139.989,0.997503,3.27332,0.646703,1.33347,0,0.2893,0.104378,0.89946,0,3.27332,0
"Aug 10, 06:00 pm",585.686,293,393,585.17,1,1.00291,0.998881,0.921967,4.52568,0.621089,70.9596,160.511,229.621,3.83321,34.7008,13.6166,230.339,143.061,993,274.786,71.0578,17.1328,5,28.5,587,50321.6,55.4094,55.4094,52.4183,0,0,3.07193,139.989,0.996882,2.99103,0.364415,1.33347,0,0.2893,0.104378,0.89946,0,2.99103,0
"Aug 10, 07:00 pm",0,324.06,319.64,208.035,0.29904,1.00216,0.996589,0.579329,13.5596,0,78.1709,10.69,81.633,3.03947,27.6494,10.8496,83.9736,0,993,283.843,82.4628,16.6484,6.6,27,214,-355.488,0,0,-0.3703,0,0,0,0,0.972127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 08:00 pm",0,305.965,302.218,0,0,0.990896,0.993948,0,23.1707,0,0,0,0,2.47866,23.0164,9.03162,0,0,993,293.217,93.0444,16.0469,6,25.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.919336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 09:00 pm",0,290.417,287.162,0,0,0.966834,0.992699,0,32.4826,0,0,0,0,2.05192,19.7581,7.75307,0,0,993,303.566,103.282,16.5922,6,24.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.843554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 10:00 pm",0,276.871,274.011,0,0,0.927471,0.99186,0,41.1538,0,0,0,0,1.73245,17.1564,6.73216,0,0,993,315.525,112.264,16.1,5.5,23.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.752946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 11:00 pm",0,264.907,262.364,0,0,0.876251,0.990989,0,48.2478,0,0,0,0,1.48916,15.09,5.92131,0,0,993,329.616,119.357,15.4906,5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.66591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 12:00 am",0,254.191,251.903,0,0,0.827451,0.990263,0,52.9714,0,0,0,0,1.29596,13.4614,5.28225,0,0,993,345.9,123.787,15.0594,5.2,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.602213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 01:00 am",0,244.464,242.379,0,0,0.812921,0.990059,0,54.1388,0,0,0,0,1.13757,12.1761,4.7779,0,0,993,3.50846,124.878,14.9063,6.3,21,0,-355.488,0,0,-0.3703,0,0,0,0,0.585823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 02:00 am",0,235.613,233.715,0,0,0.845143,0.990518,0,51.418,0,0,0,0,1.00984,10.9914,4.31301,0,0,993,20.7741,122.433,14.4406,5.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.623634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 03:00 am",0,227.426,225.669,0,0,0.89829,0.991345,0,45.5553,0,0,0,0,0.900254,10.1261,3.97347,0,0,993,36.255,116.876,14.6656,7.8,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.700221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 04:00 am",0,219.826,218.198,0,0,0.94567,0.992218,0,37.6872,0,0,0,0,0.810551,9.32182,3.65788,0,0,993,49.482,108.964,14.8125,8.6,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.79136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 05:00 am",0,212.719,211.201,0,0,0.978365,0.993011,0,28.7369,0,0,0,0,0.732999,8.64808,3.39351,0,0,993,60.754,99.4316,14.825,10.2,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.876837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 06:00 am",0,206.192,204.807,0,0,0.996819,0.995038,0,19.335,0,0,0,0,0.667311,7.81168,3.0653,0,0,993,70.6646,88.9527,14.8813,6.9,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.943599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 07:00 am",0,271.4,318.682,479.814,0.65792,1.00354,0.997543,0.673051,9.85509,0.272964,-76.2222,63.1674,188.279,2.34286,22.073,8.66145,191.099,0,993,79.8589,78.1009,15.7219,7.5,20.8,487,-355.488,0,0,-0.3703,0,0,0,0,0.985244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 08:00 am",581.36,293,393,640.92,1,1.00075,0.999777,1,0.902582,0.685966,-66.8258,190.444,251.497,4.09958,35.1797,13.8045,251.528,142.004,993,89.0182,66.5812,16.8188,6.6,22.6,641,43203.3,47.8937,47.8937,45.0034,0,0,0,122.029,0.999876,2.8903,0.359548,1.23762,0,0.2893,0.104378,0.89946,0,2.8903,0
"Aug 11, 09:00 am",876.328,293,393,779.494,1,1.00362,0.998169,1,7.37714,0.694019,-54.909,231.91,305.873,3.99873,35.3156,13.8578,308.426,214.054,993,98.9915,55.0115,17.4172,6.3,24.8,786,49943.6,55.4094,55.4094,52.0246,0,0,74.0648,139.989,0.991722,3.38475,0.758136,1.33347,0,0.2893,0.104378,0.89946,0,3.38475,0
"Aug 11, 10:00 am",978.427,293,393,866.532,1,1.00157,0.996346,1,14.4897,0.680507,-42.0374,256.809,340.027,3.8997,35.464,13.9161,351.198,238.993,993,111.103,43.8006,17.3906,6.9,27,895,49780.9,55.4094,55.4094,51.8551,0,0,99.0038,139.989,0.968193,3.55429,0.927683,1.33347,0,0.2893,0.104378,0.89946,0,3.55429,0
"Aug 11, 11:00 am",969.294,293,393,864.726,1,0.995988,0.994864,1,19.9619,0.655836,-27.9575,254.466,339.319,3.81562,35.3928,13.8881,361.008,236.762,993,127.767,33.6669,17.8453,6.9,28.9,920,49796.1,55.4094,55.4094,51.8709,0,0,96.7729,139.989,0.93992,3.53847,0.911855,1.33347,0,0.2893,0.104378,0.89946,0,3.53847,0
"Aug 11, 12:00 pm",841.89,293,393,763.273,1,0.990674,0.993912,1,23.2923,0.63064,-12.7161,223.199,299.508,3.74585,35.1965,13.8111,326.084,205.642,993,152.919,26.1806,18.1563,7.2,30.5,831,49995,55.4094,55.4094,52.0781,0,0,65.6528,139.989,0.9185,3.33122,0.70461,1.33347,0,0.2893,0.104378,0.89946,0,3.33122,0
"Aug 11, 01:00 pm",936.709,293,393,843.826,1,0.989254,0.993691,1,24.0442,0.631044,3.16587,246.346,331.117,3.69414,35.293,13.849,362.578,228.803,993,187.056,24.1194,18.4969,7.2,31.7,924,49849.3,55.4094,55.4094,51.9263,0,0,88.8136,139.989,0.913231,3.48305,0.856442,1.33347,0,0.2893,0.104378,0.89946,0,3.48305,0
"Aug 11, 02:00 pm",943.793,293,393,846.444,1,0.992644,0.994238,1,22.167,0.642773,18.7878,248.094,332.145,3.65996,35.425,13.9008,358.654,230.533,993,218.326,28.7075,18.8281,8.6,32.5,914,49837.8,55.4094,55.4094,51.9144,0,0,90.5438,139.989,0.926088,3.49496,0.868348,1.33347,0,0.2893,0.104378,0.89946,0,3.49496,0
"Aug 11, 03:00 pm",874.609,293,393,782.852,1,0.998452,0.995413,1,17.9702,0.661517,33.5135,231.07,307.191,3.63871,35.1611,13.7972,322.945,213.634,993,239.568,37.5351,19.4063,7.2,33,823,49946.2,55.4094,55.4094,52.0273,0,0,73.6449,139.989,0.951217,3.38203,0.75542,1.33347,0,0.2893,0.104378,0.89946,0,3.38203,0
"Aug 11, 04:00 pm",919.9,293,393,815.243,1,1.00299,0.997032,1,11.8516,0.687421,47.0724,242.117,319.901,3.63871,35.12,13.7811,326.869,224.697,993,254.008,48.2322,19.1719,6.3,33,833,49876.1,55.4094,55.4094,51.9543,0,0,84.7077,139.989,0.978683,3.45512,0.828505,1.33347,0,0.2893,0.104378,0.89946,0,3.45512,0
"Aug 11, 05:00 pm",904.658,293,393,801.765,1,1.0028,0.998943,1,4.27363,0.700415,59.523,238.526,314.612,3.65996,35.4031,13.8922,315.49,220.974,993,265.044,59.6584,19.0625,9,32.5,804,49900,55.4094,55.4094,51.9792,0,0,80.9847,139.989,0.99722,3.43016,0.803552,1.33347,0,0.2893,0.104378,0.89946,0,3.43016,0
"Aug 11, 06:00 pm",705.03,293,393,699.012,1,1.00282,0.998933,0.911803,4.31628,0.626061,71.1775,189.617,274.292,3.70272,34.919,13.7022,275.072,172.212,993,274.559,71.2655,19.5469,5.9,31.5,701,50181.7,55.4094,55.4094,52.2726,0,0,32.223,139.989,0.997164,3.13677,0.510159,1.33347,0,0.2893,0.104378,0.89946,0,3.13677,0
"Aug 11, 07:00 pm",9.82889,293,393,415.446,0.278761,1.00228,0.996642,0.573898,13.3589,0.0143286,78.2834,19.717,163.021,3.76755,34.5276,13.5486,167.555,2.40083,993,283.633,82.6752,19.2969,6.3,30,427,-352.046,0,0,-0.366714,0,2.40083,0,0,0.972942,0.366714,-0.0269643,0,0,0.2893,0.104378,0,0,0,0.366714
"Aug 11, 08:00 pm",0,324.315,319.954,0,0,0.991256,0.994006,0,22.9705,0,0,0,0,2.99452,27.2967,10.7112,0,0,993,293.023,93.2729,19.125,6,28.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.920706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 09:00 pm",0,306.321,302.591,0,0,0.967549,0.992717,0,32.2744,0,0,0,0,2.43333,23.011,9.02953,0,0,993,303.39,103.528,19.4484,5.7,27.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.845501,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 10:00 pm",0,290.676,287.397,0,0,0.928779,0.991884,0,40.9268,0,0,0,0,2.02046,20.0323,7.86066,0,0,993,315.377,112.532,19.3984,9,26,0,-355.488,0,0,-0.3703,0,0,0,0,0.755547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 11:00 pm",0,276.94,274.04,0,0,0.878543,0.991025,0,47.9875,0,0,0,0,1.70498,17.5377,6.8818,0,0,993,329.517,119.645,19.175,10.5,24.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.669292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 12:00 am",0,264.804,262.227,0,0,0.830944,0.990313,0,52.6769,0,0,0,0,1.46768,15.4022,6.04382,0,0,993,345.875,124.087,18.8906,9.4,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.606309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 01:00 am",0,254.087,251.803,0,0,0.816933,0.990115,0,53.8254,0,0,0,0,1.27724,13.4795,5.28936,0,0,993,3.57414,125.174,18.6547,5.9,22.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.590248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 02:00 am",0,244.443,242.377,0,0,0.848429,0.990566,0,51.1115,0,0,0,0,1.12738,12.0658,4.7346,0,0,993,20.9203,122.708,18.6703,5.2,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.627806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 03:00 am",0,235.633,233.742,0,0,0.900426,0.991381,0,45.2694,0,0,0,0,0.998254,10.9696,4.30447,0,0,993,36.4539,117.12,18.4438,5.9,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.703775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 04:00 am",0,227.586,225.86,0,0,0.946924,0.992245,0,37.4202,0,0,0,0,0.893241,9.92634,3.8951,0,0,993,49.7086,109.177,18.1,5,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.794201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 05:00 am",0,220.142,218.547,0,0,0.979054,0.993031,0,28.4812,0,0,0,0,0.80608,9.11387,3.57628,0,0,993,60.9953,99.6172,17.6219,5.2,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.878974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 06:00 am",0,213.292,211.828,0,0,0.997139,0.995108,0,19.083,0,0,0,0,0.728617,8.28957,3.25283,0,0,993,70.9169,89.0913,18.0906,4,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.945046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 07:00 am",0,278.905,327.12,508.775,0.642395,1.00358,0.997608,0.669092,9.59941,0.262836,-76.3049,65.0217,199.643,2.56286,23.5478,9.24014,202.478,0,993,80.1251,78.252,18.5969,4.5,21.8,516,-355.488,0,0,-0.3703,0,0,0,0,0.985998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 08:00 am",686.857,293,393,710.956,1,1.00054,0.999842,1,0.639233,0.693024,-66.9837,211.224,278.979,4.04893,35.2286,13.8237,278.996,167.773,993,89.3055,66.7279,19.0906,6.3,23.7,711,50204.4,55.4094,55.4094,52.2962,0,0,7.80956,139.989,0.999938,3.11315,0.486535,1.33347,0,0.2893,0.104378,0.89946,0,3.11315,0
"Aug 12, 09:00 am",918.452,293,393,813.687,1,1.00365,0.9981,1,7.6529,0.696371,-55.0466,242.072,319.291,3.95349,35.1064,13.7758,322.16,224.343,993,99.3103,55.1627,20.3312,4.5,25.8,821,49878.4,55.4094,55.4094,51.9566,0,0,84.354,139.989,0.991093,3.45273,0.826118,1.33347,0,0.2893,0.104378,0.89946,0,3.45273,0
"Aug 12, 10:00 am",953.641,293,393,846.048,1,1.00137,0.996269,1,14.7801,0.678429,-42.146,250.667,331.989,3.86413,35.3328,13.8646,343.35,232.938,993,111.464,43.9699,19.675,6.3,27.8,875,49821.8,55.4094,55.4094,51.8977,0,0,92.9495,139.989,0.966912,3.51164,0.88503,1.33347,0,0.2893,0.104378,0.89946,0,3.51164,0
"Aug 12, 11:00 am",932.987,293,393,834.902,1,0.995566,0.994778,1,20.2664,0.652548,-28.0242,245.564,327.616,3.78498,35.3865,13.8857,349.236,227.893,993,128.163,33.8739,19.9906,7.5,29.6,890,49855.2,55.4094,55.4094,51.9325,0,0,87.9044,139.989,0.938092,3.47683,0.850218,1.33347,0,0.2893,0.104378,0.89946,0,3.47683,0
"Aug 12, 12:00 pm",910.188,293,393,821.027,1,0.990093,0.99382,1,23.6054,0.63234,-12.7256,239.924,322.171,3.71993,35.3717,13.8799,351.59,222.325,993,153.248,26.4456,20.1234,8.1,31.1,896,49891.4,55.4094,55.4094,51.9702,0,0,82.3356,139.989,0.916325,3.43918,0.812565,1.33347,0,0.2893,0.104378,0.89946,0,3.43918,0
"Aug 12, 01:00 pm",896.707,293,393,810.805,1,0.988645,0.993599,1,24.3538,0.627174,3.22315,236.538,318.16,3.67275,35.2534,13.8334,349.236,219.032,993,187.081,24.422,20.2469,7.5,32.2,890,49912.4,55.4094,55.4094,51.9921,0,0,79.0427,139.989,0.911016,3.41729,0.790681,1.33347,0,0.2893,0.104378,0.89946,0,3.41729,0
"Aug 12, 02:00 pm",892.783,293,393,804.013,1,0.99215,0.994154,1,22.459,0.638784,18.9049,235.52,315.495,3.63871,35.1885,13.808,341.388,218.073,993,218.089,28.988,20.1484,7.2,33,870,49918.5,55.4094,55.4094,51.9984,0,0,78.0842,139.989,0.924153,3.41098,0.784364,1.33347,0,0.2893,0.104378,0.89946,0,3.41098,0
"Aug 12, 03:00 pm",879.714,293,393,787.352,1,0.99815,0.99534,1,18.2386,0.660563,33.6735,232.311,308.957,3.62178,35.1884,13.8079,325.3,214.881,993,239.276,37.7799,19.6891,7.5,33.4,829,49938.5,55.4094,55.4094,52.0193,0,0,74.8919,139.989,0.949761,3.39011,0.763499,1.33347,0,0.2893,0.104378,0.89946,0,3.39011,0
"Aug 12, 04:00 pm",934.03,293,393,827.214,1,1.00289,0.996969,1,12.0971,0.687254,47.261,245.632,324.599,3.62178,35.3267,13.8622,331.97,228.148,993,253.732,48.4545,19.9625,8.1,33.4,846,49853.6,55.4094,55.4094,51.9308,0,0,88.1591,139.989,0.977794,3.47857,0.85196,1.33347,0,0.2893,0.104378,0.89946,0,3.47857,0
"Aug 12, 05:00 pm",890.017,293,393,789.559,1,1.0029,0.998887,1,4.49937,0.69952,59.7308,234.904,309.823,3.64295,35.3294,13.8633,310.781,217.397,993,264.794,59.8711,19.8531,8.6,32.9,792,49922.7,55.4094,55.4094,52.0028,0,0,77.4084,139.989,0.996918,3.40654,0.779924,1.33347,0,0.2893,0.104378,0.89946,0,3.40654,0
"Aug 12, 06:00 pm",676.362,293,393,681.248,1,1.00273,0.998985,0.901404,4.10513,0.616433,71.4001,182.684,267.322,3.68985,35.1274,13.784,268.009,165.21,993,274.331,71.4778,19.7687,8.1,31.8,683,50217.2,55.4094,55.4094,52.3096,0,0,25.2206,139.989,0.997434,3.09974,0.473125,1.33347,0,0.2893,0.104378,0.89946,0,3.09974,0
"Aug 12, 07:00 pm",5.59443,293,393,429.424,0.25812,1.00239,0.996694,0.568343,13.1567,0.00789667,78.3984,18.6917,168.506,3.74585,34.6059,13.5793,173.048,1.36651,993,283.421,82.8918,19.25,6.9,30.5,441,-355.488,0,0,-0.3703,0,1.36651,0,0,0.973751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 08:00 pm",0,324.271,319.9,0,0,0.991614,0.994065,0,22.7683,0,0,0,0,2.97442,27.4288,10.7631,0,0,993,292.827,93.5059,18.9219,7.5,29,0,-355.488,0,0,-0.3703,0,0,0,0,0.922077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 09:00 pm",0,306.19,302.441,0,0,0.968263,0.992735,0,32.0638,0,0,0,0,2.42268,23.1828,9.09691,0,0,993,303.212,103.779,19.0625,7.8,27.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.847457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 10:00 pm",0,290.664,287.414,0,0,0.930086,0.991909,0,40.6971,0,0,0,0,2.02323,19.7976,7.76859,0,0,993,315.228,112.804,18.6344,6.3,25.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.758167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 11:00 pm",0,277.144,274.291,0,0,0.880828,0.991061,0,47.7238,0,0,0,0,1.71994,17.1525,6.73062,0,0,993,329.417,119.937,18.3453,5.2,24.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.672705,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 12:00 am",0,265.125,262.57,0,0,0.834417,0.990362,0,52.3784,0,0,0,0,1.48729,15.1998,5.96441,0,0,993,345.852,124.391,17.6656,5.9,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.610444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 01:00 am",0,254.347,252.045,0,0,0.820919,0.99017,0,53.5075,0,0,0,0,1.29874,13.5539,5.31856,0,0,993,3.64347,125.474,17.325,6,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.594718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 02:00 am",0,244.653,242.577,0,0,0.851701,0.990615,0,50.8003,0,0,0,0,1.14925,12.0836,4.74161,0,0,993,21.0715,122.986,17.1406,4.7,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.632026,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 03:00 am",0,235.785,233.882,0,0,0.902562,0.991417,0,44.9785,0,0,0,0,1.01841,11.0099,4.3203,0,0,993,36.6582,117.367,16.8531,5.7,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.707372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 04:00 am",0,227.728,226.001,0,0,0.948181,0.992271,0,37.1482,0,0,0,0,0.914017,9.8828,3.87801,0,0,993,49.9405,109.391,16.8172,3.8,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.797076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 05:00 am",0,220.33,218.744,0,0,0.979745,0.993052,0,28.2207,0,0,0,0,0.826662,8.99216,3.52852,0,0,993,61.2414,99.8037,16.4344,3,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.881132,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 06:00 am",0,213.481,212.017,0,0,0.997456,0.995179,0,18.8262,0,0,0,0,0.748187,8.24957,3.23713,0,0,993,71.1738,89.2281,16.4906,2.8,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.946502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 07:00 am",0,272.585,315.751,469.69,0.626859,1.00361,0.997674,0.66511,9.33931,0.254808,-76.388,58.2321,184.307,2.33754,21.1544,8.30097,186.782,0,993,80.3957,78.404,16.8969,1.8,20.1,476,-355.488,0,0,-0.3703,0,0,0,0,0.986745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 08:00 am",645.46,293,393,694.985,1,1.00032,0.999908,1,0.371254,0.692059,-67.1421,206.447,272.712,4.13206,34.6019,13.5778,272.718,157.662,993,89.5971,66.8755,17.9156,2.1,21.9,695,49382.7,54.4899,54.4899,51.4403,0,0,0,137.687,0.999979,3.04952,0.434638,1.32175,0,0.2893,0.104378,0.89946,0,3.04952,0
"Aug 13, 09:00 am",888.823,293,393,789.372,1,1.00366,0.998029,1,7.9333,0.694199,-55.1845,234.826,309.75,4.04435,34.8506,13.6754,312.743,217.106,993,99.6334,55.3154,19.0344,2.8,23.8,797,49924.6,55.4094,55.4094,52.0047,0,0,77.1168,139.989,0.990429,3.40462,0.778013,1.33347,0,0.2893,0.104378,0.89946,0,3.40462,0
"Aug 13, 10:00 am",930.915,293,393,827.506,1,1.00115,0.996191,1,15.0752,0.676171,-42.2546,245.101,324.714,3.958,35.0557,13.7559,336.287,227.387,993,111.83,44.1411,18.9813,4,25.7,857,49858.6,55.4094,55.4094,51.936,0,0,87.3983,139.989,0.965585,3.47337,0.846762,1.33347,0,0.2893,0.104378,0.89946,0,3.47337,0
"Aug 13, 11:00 am",939.573,293,393,840.716,1,0.995124,0.994691,1,20.5756,0.651301,-28.0901,247.143,329.897,3.88188,35.0631,13.7588,352.375,229.502,993,128.563,34.0838,19.7047,4.3,27.4,898,49844.6,55.4094,55.4094,51.9215,0,0,89.5132,139.989,0.936209,3.48786,0.861247,1.33347,0,0.2893,0.104378,0.89946,0,3.48786,0
"Aug 13, 12:00 pm",929.089,293,393,837.307,1,0.989489,0.993727,1,23.9231,0.631378,-12.7332,244.509,328.559,3.82001,35.0356,13.748,359.438,226.941,993,153.58,26.7143,19.7375,4.5,28.8,916,49861.5,55.4094,55.4094,51.939,0,0,86.9524,139.989,0.914091,3.47034,0.843724,1.33347,0,0.2893,0.104378,0.89946,0,3.47034,0
"Aug 13, 01:00 pm",922.9,293,393,833.318,1,0.988012,0.993505,1,24.6676,0.626488,3.28354,242.927,326.994,3.76755,34.9904,13.7302,359.831,225.43,993,187.109,24.7288,20.5078,4.5,30,917,49871.3,55.4094,55.4094,51.9493,0,0,85.4406,139.989,0.908744,3.46007,0.833459,1.33347,0,0.2893,0.104378,0.89946,0,3.46007,0
"Aug 13, 02:00 pm",779.125,293,393,709.148,1,0.991638,0.994069,1,22.7546,0.630679,19.0263,207.606,278.27,3.73287,34.5621,13.5622,301.756,190.311,993,217.856,29.2735,20.7219,3.2,30.8,769,50084.1,55.4094,55.4094,52.1709,0,0,50.3219,139.989,0.92217,3.23842,0.611812,1.33347,0,0.2893,0.104378,0.89946,0,3.23842,0
"Aug 13, 03:00 pm",631.518,293,393,581.288,1,0.997835,0.995266,1,18.51,0.641287,33.8384,171.444,228.098,3.72424,34.3116,13.4639,240.541,154.256,993,238.985,38.03,20.0234,3,31,613,50270.4,55.4094,55.4094,52.365,0,0,14.2668,139.989,0.948268,3.04437,0.417761,1.33347,0,0.2893,0.104378,0.89946,0,3.04437,0
"Aug 13, 04:00 pm",797.001,293,393,714.098,1,1.00278,0.996905,1,12.3448,0.678686,47.4544,212.008,280.212,3.72424,34.674,13.6061,286.844,194.677,993,253.456,48.6818,19.8281,3.8,31,731,50059.3,55.4094,55.4094,52.1451,0,0,54.6883,139.989,0.976879,3.26423,0.637617,1.33347,0,0.2893,0.104378,0.89946,0,3.26423,0
"Aug 13, 05:00 pm",620.331,293,393,567.065,1,1.00298,0.998831,1,4.72701,0.678639,59.9434,168.714,222.516,3.75452,34.2414,13.4363,223.276,151.523,993,264.543,60.0885,19.5187,2.6,30.3,569,50283.2,55.4094,55.4094,52.3783,0,0,11.5344,139.989,0.996599,3.03105,0.404438,1.33347,0,0.2893,0.104378,0.89946,0,3.03105,0
"Aug 13, 06:00 pm",419.991,293,393,451.955,1,1.00263,0.999038,0.890773,3.89228,0.577124,71.6273,119.762,177.347,3.80246,34.0758,13.3713,177.757,102.588,993,274.101,71.6946,19.2781,2.6,29.2,453,35711,39.8257,39.8257,37.199,0,0,0,102.588,0.997693,2.62671,0.198858,1.13471,0,0.2893,0.104378,0.89946,0,2.62671,0
"Aug 13, 07:00 pm",0,324.462,320.136,163.725,0.237125,1.00249,0.996747,0.562666,12.9531,0,78.5158,6.48249,64.2457,3.02634,26.9463,10.5737,65.9232,0,993,283.208,83.1126,19.1281,1.6,27.8,168,-355.488,0,0,-0.3703,0,0,0,0,0.974554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 08:00 pm",0,306.81,303.157,0,0,0.991969,0.994124,0,22.5643,0,0,0,0,2.47836,22.3178,8.75752,0,0,993,292.629,93.7431,18.3531,0.6,26.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.92345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 09:00 pm",0,291.748,288.596,0,0,0.968975,0.992753,0,31.8511,0,0,0,0,2.06792,18.9692,7.44353,0,0,993,303.033,104.034,18.8766,0.1,25.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.849423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 10:00 pm",0,278.571,275.787,0,0,0.931391,0.991934,0,40.4646,0,0,0,0,1.75757,16.5761,6.50447,0,0,993,315.079,113.08,18.1281,0.2,24.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.760808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 11:00 pm",0,266.844,264.349,0,0,0.883105,0.991097,0,47.4567,0,0,0,0,1.51608,14.725,5.77808,0,0,993,329.318,120.234,17.4016,0.5,23.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.676147,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 12:00 am",0,256.262,253.998,0,0,0.837868,0.990412,0,52.0758,0,0,0,0,1.32601,13.2501,5.19933,0,0,993,345.83,124.7,17.4734,1.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.614618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 01:00 am",0,246.646,244.583,0,0,0.824875,0.990226,0,53.1851,0,0,0,0,1.16282,11.9997,4.7087,0,0,993,3.71647,125.777,17.4422,1.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.599231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 02:00 am",0,237.778,235.871,0,0,0.854958,0.990663,0,50.4843,0,0,0,0,1.02891,11.0437,4.33353,0,0,993,21.2278,123.267,17.6844,3.6,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.63629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 03:00 am",0,229.612,227.857,0,0,0.904696,0.991453,0,44.6828,0,0,0,0,0.916327,10.1009,3.96358,0,0,993,36.8678,117.615,17.5406,4.3,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.711011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 04:00 am",0,222.087,220.474,0,0,0.949439,0.992298,0,36.8714,0,0,0,0,0.824783,9.22302,3.61911,0,0,993,50.1775,109.606,17.7484,4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.799985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 05:00 am",0,215.117,213.626,0,0,0.980435,0.993073,0,27.9555,0,0,0,0,0.745152,8.47021,3.32371,0,0,993,61.4922,99.9913,17.2969,4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.883312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 06:00 am",0,208.559,207.159,0,0,0.99777,0.995251,0,18.5648,0,0,0,0,0.677774,7.91594,3.10622,0,0,993,71.4351,89.3627,17.3141,5.5,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.947964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 07:00 am",0,271.31,316.89,507.566,0.611319,1.00364,0.997741,0.661104,9.07487,0.249251,-76.4715,61.004,199.169,2.27832,21.5424,8.45323,201.694,0,993,80.6706,78.5567,18.0938,4.5,22,514,-355.488,0,0,-0.3703,0,0,0,0,0.987483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 08:00 am",703.611,293,393,742.999,1,1.00009,0.999976,1,0.09873,0.696213,-67.301,220.673,291.553,4.03519,34.7966,13.6542,291.553,171.866,993,89.893,67.0242,19.3516,3,24,743,50183.5,55.4094,55.4094,52.2745,0,0,11.9019,139.989,0.999999,3.13491,0.508297,1.33347,0,0.2893,0.104378,0.89946,0,3.13491,0
"Aug 14, 09:00 am",895.444,293,393,794.754,1,1.00367,0.997958,1,8.21826,0.694145,-55.3229,236.411,311.861,3.93999,35.0359,13.7481,315.097,218.723,993,99.9609,55.4694,20.2797,4.3,26.1,803,49914.3,55.4094,55.4094,51.9941,0,0,78.7341,139.989,0.989731,3.41526,0.788644,1.33347,0,0.2893,0.104378,0.89946,0,3.41526,0
"Aug 14, 10:00 am",961.149,293,393,852.363,1,1.00092,0.996111,1,15.3749,0.676808,-42.3632,252.385,334.467,3.85086,35.0702,13.7616,346.882,234.772,993,112.199,44.3144,19.9359,4.3,28.1,884,49809.5,55.4094,55.4094,51.8849,0,0,94.7834,139.989,0.964212,3.52446,0.897848,1.33347,0,0.2893,0.104378,0.89946,0,3.52446,0
"Aug 14, 11:00 am",954.077,293,393,852.989,1,0.994663,0.994603,1,20.8893,0.650489,-28.1553,250.612,334.713,3.76755,35.1675,13.7997,358.261,233.045,993,128.966,34.2966,20.0781,5.5,30,913,49821.1,55.4094,55.4094,51.897,0,0,93.0559,139.989,0.934271,3.51238,0.885771,1.33347,0,0.2893,0.104378,0.89946,0,3.51238,0
"Aug 14, 12:00 pm",894.599,293,393,808.763,1,0.98886,0.993631,1,24.2452,0.627816,-12.7389,236.001,317.359,3.69843,35.1331,13.7862,348.059,218.517,993,153.913,26.9865,20.5063,6.3,31.6,887,49915.6,55.4094,55.4094,51.9955,0,0,78.5278,139.989,0.911796,3.4139,0.787284,1.33347,0,0.2893,0.104378,0.89946,0,3.4139,0
"Aug 14, 01:00 pm",411.691,293,393,404.261,1,0.987356,0.99341,1,24.9856,0.574598,3.34704,117.76,158.632,3.66422,34.4925,13.5349,175.01,100.561,993,187.141,25.0397,20.4078,6.9,32.4,446,34920.8,38.9846,38.9846,36.3758,0,0,0,100.561,0.906414,2.60881,0.19169,1.12399,0,0.2893,0.104378,0.89946,0,2.60881,0
"Aug 14, 02:00 pm",290.138,293,393,300.885,1,0.991107,0.993982,1,23.0539,0.552312,19.1519,88.0302,118.067,3.6472,34.4373,13.5132,128.315,70.8698,993,217.628,29.5639,20.925,8.1,32.8,327,23245.8,26.5722,26.5722,24.2144,0,0,0,70.8698,0.920137,2.35782,0.0990101,0.965673,0,0.2893,0.104378,0.89946,0,2.35782,0
"Aug 14, 03:00 pm",318.011,293,393,321.891,1,0.997507,0.99519,1,18.7843,0.582224,34.008,94.8994,126.31,3.64295,34.6036,13.5785,133.416,77.678,993,238.696,38.2851,21.4547,9.4,32.9,340,25940.9,29.4354,29.4354,27.0218,0,0,0,77.678,0.946737,2.41356,0.118228,1.00219,0,0.2893,0.104378,0.89946,0,2.41356,0
"Aug 14, 04:00 pm",0,324.435,320.102,33.1818,1,1.00267,0.99684,1,12.5948,0,47.6528,9.84955,13.0206,2.86927,27.3967,10.7505,13.3416,0,993,253.179,48.914,21.0844,7.2,32.1,34,-355.488,0,0,-0.3703,0,0,0,0,0.975937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 05:00 pm",84.9766,293,393,172.353,1,1.00307,0.998774,1,4.9565,0.50327,60.1608,51.2802,67.6313,3.70702,34.1708,13.4086,67.8852,20.7566,993,264.291,60.3106,21.1656,7.2,31.4,173,-372.937,0,0,-0.388476,0,20.7566,0,0,0.996261,0.388476,-0.00520239,0,0,0.2893,0.104378,0,0,0,0.388476
"Aug 14, 06:00 pm",22.1665,293,393,85.8229,1,1.00253,0.999091,0.879913,3.67778,0.160445,71.8592,22.4635,33.6769,3.75452,33.88,13.2945,33.7464,5.41443,993,273.87,71.9158,20.5344,5.7,30.3,86,-354.896,0,0,-0.369683,0,5.41443,0,0,0.997941,0.369683,-0.0239952,0,0,0.2893,0.104378,0,0,0,0.369683
"Aug 14, 07:00 pm",0,324.3,319.936,19.507,0.215783,1.00259,0.996801,0.556868,12.748,0,78.6357,0.695709,7.65455,2.9756,27.3724,10.7409,7.848,0,993,282.994,83.3373,20.0938,6.6,29,20,-355.488,0,0,-0.3703,0,0,0,0,0.97535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 08:00 pm",0,306.369,302.654,0,0,0.992322,0.994183,0,22.3584,0,0,0,0,2.41941,22.9298,8.99767,0,0,993,292.43,93.9846,19.8703,5,27.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.924822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 09:00 pm",0,291.012,287.798,0,0,0.969685,0.992771,0,31.6361,0,0,0,0,2.00876,19.572,7.68005,0,0,993,302.853,104.294,20.2375,3.8,26.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.851397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 10:00 pm",0,277.692,274.88,0,0,0.932693,0.991959,0,40.2293,0,0,0,0,1.6979,16.9055,6.63373,0,0,993,314.928,113.361,19.2984,2.6,25.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.763466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 11:00 pm",0,265.958,263.463,0,0,0.885374,0.991134,0,47.1862,0,0,0,0,1.46346,14.8271,5.81814,0,0,993,329.218,120.535,19.5484,1.9,24.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.679618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 12:00 am",0,255.479,253.239,0,0,0.841295,0.990462,0,51.7694,0,0,0,0,1.27938,13.1755,5.17008,0,0,993,345.81,125.012,19.4078,1.6,23.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.618828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 01:00 am",0,246.082,244.067,0,0,0.828798,0.990282,0,52.8585,0,0,0,0,1.13347,11.7145,4.59679,0,0,993,3.79318,126.084,20.2828,0.8,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.603785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 02:00 am",0,237.433,235.572,0,0,0.858196,0.990712,0,50.1637,0,0,0,0,1.0225,10.7294,4.21022,0,0,993,21.389,123.55,19.6594,1.4,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.640596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 03:00 am",0,229.447,227.73,0,0,0.906826,0.99149,0,44.3823,0,0,0,0,0.9035,9.87108,3.87341,0,0,993,37.0828,117.865,20.1375,2.4,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.714688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 04:00 am",0,222.037,220.445,0,0,0.950698,0.992325,0,36.5898,0,0,0,0,0.816922,9.08809,3.56617,0,0,993,50.4196,109.823,19.6766,2.8,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.802923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 05:00 am",0,215.167,213.696,0,0,0.981125,0.993095,0,27.6856,0,0,0,0,0.741388,8.33709,3.27147,0,0,993,61.7477,100.18,19.7281,2.6,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.88551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 06:00 am",0,208.725,207.35,0,0,0.998081,0.995323,0,18.2989,0,0,0,0,0.677539,7.75239,3.04204,0,0,993,71.7008,89.4946,20.3656,3.2,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.949432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 07:00 am",0,215.005,219.688,79.057,0.595778,1.00366,0.997809,0.657076,8.80618,0.159213,-76.5555,9.2046,31.0219,0.762086,8.77801,3.44449,31.392,0,993,80.9497,78.7102,21.0797,3.8,21.9,80,-355.488,0,0,-0.3703,0,0,0,0,0.988212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 08:00 am",0,248.411,270.246,103.999,1,1.00016,0.999956,1,0.178249,0.585904,-67.4605,30.8896,40.8094,1.39086,14.2413,5.58828,40.8096,0,993,90.193,67.1738,20.9906,2.6,23.1,104,-355.488,0,0,-0.3703,0,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 09:00 am",41.9331,293,393,268.018,1,1.00367,0.997885,1,8.50767,0.586927,-55.4616,79.7199,105.17,3.99419,33.9237,13.3116,106.34,10.2427,993,100.292,55.6248,22.1656,2.8,24.9,271,-359.937,0,0,-0.374935,0,0,0,0,0.988996,0.374935,-0.0187438,0,0,0.2893,0.104378,0,0,0,0.374935
"Aug 15, 10:00 am",30.4007,293,393,82.8,1,1.00067,0.996031,1,15.6791,0.220045,-42.4718,24.5091,32.4907,3.93999,33.4947,13.1433,33.7464,7.42574,993,112.573,44.4898,23.1313,2.4,26.1,86,-356.925,0,0,-0.371797,0,0,0,0,0.96279,0.371797,-0.0218816,0,0,0.2893,0.104378,0,0,0,0.371797
"Aug 15, 11:00 am",0,324.328,319.97,34.4942,1,0.994181,0.994513,1,21.2076,0,-28.2197,10.1287,13.5355,3.0542,27.1218,10.6426,14.5188,0,993,129.372,34.5122,23.4625,3.8,26.9,37,-355.488,0,0,-0.3703,0,0,0,0,0.932276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 12:00 pm",0,306.411,302.699,13.6416,1,0.988207,0.993534,1,24.5718,0,-12.7429,3.97768,5.35297,2.43015,22.8828,8.97922,5.886,0,993,154.247,27.2622,23.5547,4.3,27.5,15,-355.488,0,0,-0.3703,0,0,0,0,0.909441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 01:00 pm",0,291.035,287.817,3.6161,1,0.986675,0.993313,1,25.3077,0,3.41365,1.05253,1.41896,1.98781,19.6622,7.71543,1.5696,0,993,187.177,25.3545,23.4984,4.7,27.6,4,-355.488,0,0,-0.3703,0,0,0,0,0.904025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 02:00 pm",540.914,293,393,627.949,1,0.990556,0.993893,1,23.3568,0.61894,19.2817,183.601,246.407,3.81562,34.8143,13.6611,268.402,132.125,993,217.404,29.8591,22.5328,5.5,28.9,684,39355.7,43.7894,43.7894,40.9955,0,0,0,112.15,0.918054,2.79387,0.315463,1.18527,0,0.2893,0.104378,0.89946,0,2.79387,0
"Aug 15, 03:00 pm",834.645,293,393,751.409,1,0.997166,0.995114,1,19.0615,0.653524,34.1825,221.437,294.853,3.77626,35.1384,13.7883,311.958,203.872,993,238.408,38.5452,20.9328,6.6,29.8,795,50005.6,55.4094,55.4094,52.0892,0,0,63.8831,139.989,0.945169,3.3202,0.693585,1.33347,0,0.2893,0.104378,0.89946,0,3.3202,0
"Aug 15, 04:00 pm",837.944,293,393,748.775,1,1.00255,0.996775,1,12.847,0.679174,47.856,222.221,293.819,3.75886,35.1282,13.7843,301.363,204.678,993,252.903,49.151,21.2547,6.6,30.2,768,50000.8,55.4094,55.4094,52.0842,0,0,64.689,139.989,0.974967,3.32521,0.698596,1.33347,0,0.2893,0.104378,0.89946,0,3.32521,0
"Aug 15, 05:00 pm",802.808,293,393,718.047,1,1.00315,0.998716,1,5.18779,0.693112,60.3829,213.645,281.761,3.75886,35.1447,13.7908,282.92,196.096,993,264.038,60.5372,20.8641,7.2,30.2,721,50051.2,55.4094,55.4094,52.1367,0,0,56.1065,139.989,0.995904,3.27272,0.646105,1.33347,0,0.2893,0.104378,0.89946,0,3.27272,0
"Aug 15, 06:00 pm",571.227,293,393,607.889,1,1.00242,0.999145,0.868826,3.46168,0.583873,72.0956,157.097,238.536,3.78498,35.1236,13.7825,238.972,139.529,993,273.637,72.1413,20.7719,8.6,29.6,609,50213.7,55.2792,55.2792,52.3059,0,0,0,139.529,0.998175,2.97322,0.348265,1.33181,0,0.2893,0.104378,0.89946,0,2.97322,0
"Aug 15, 07:00 pm",0,323.979,319.539,335.792,0.194104,1.00269,0.996854,0.550952,12.5416,0,78.7581,10.6598,131.765,2.97359,27.9659,10.9738,134.986,0,993,282.779,83.566,20.575,8.6,28.7,344,-355.488,0,0,-0.3703,0,0,0,0,0.976139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 08:00 pm",0,305.879,302.133,0,0,0.992671,0.994243,0,22.1507,0,0,0,0,2.40989,23.1811,9.09625,0,0,993,292.23,94.2303,21.2719,8.6,27.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.926195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 09:00 pm",0,290.393,287.152,0,0,0.970392,0.99279,0,31.4189,0,0,0,0,1.9998,19.7813,7.7622,0,0,993,302.672,104.557,20.3281,6.9,26.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.853379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 10:00 pm",0,276.914,274.069,0,0,0.933993,0.991984,0,39.9912,0,0,0,0,1.69093,17.1578,6.73273,0,0,993,314.776,113.646,20.0094,6,25.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.766143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 11:00 pm",0,265.026,262.499,0,0,0.887632,0.99117,0,46.9124,0,0,0,0,1.4562,15.0591,5.90919,0,0,993,329.119,120.84,19.1828,5,24.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.683116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 12:00 am",0,254.456,252.199,0,0,0.844697,0.990511,0,51.4591,0,0,0,0,1.27138,13.2976,5.21797,0,0,993,345.792,125.329,17.5578,3.6,23.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.623073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 01:00 am",0,244.933,242.891,0,0,0.832688,0.990337,0,52.5277,0,0,0,0,1.1208,11.9159,4.67579,0,0,993,3.87359,126.395,17.4609,3.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.608378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 02:00 am",0,236.207,234.332,0,0,0.861413,0.99076,0,49.8387,0,0,0,0,0.997993,10.866,4.26382,0,0,993,21.5554,123.836,17.5594,4,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.644942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 03:00 am",0,228.121,226.384,0,0,0.90895,0.991526,0,44.0773,0,0,0,0,0.890968,10.0222,3.93271,0,0,993,37.3032,118.117,17.7453,5.7,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.718402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 04:00 am",0,220.67,219.073,0,0,0.951956,0.992352,0,36.3037,0,0,0,0,0.804006,9.13615,3.58502,0,0,993,50.6668,110.04,17.6187,5,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.805891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 05:00 am",0,213.799,212.331,0,0,0.981814,0.993116,0,27.4112,0,0,0,0,0.729758,8.33004,3.26871,0,0,993,62.0079,100.369,17.6313,4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.887726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 06:00 am",0,207.382,206.014,0,0,0.998387,0.995397,0,18.0284,0,0,0,0,0.665335,7.71301,3.02658,0,0,993,71.9708,89.6235,17.1406,4.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.950903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 07:00 am",0,213.392,217.879,79.1144,0.580239,1.00367,0.997878,0.653026,8.53333,0.152529,-76.6399,8.91647,31.0445,0.746286,8.61877,3.382,31.392,0,993,81.2329,78.8644,18.0063,4,21.6,80,-355.488,0,0,-0.3703,0,0,0,0,0.98893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 08:00 am",0,246.865,268.756,103.997,1,1.00039,0.999887,1,0.459593,0.587456,-67.6204,30.894,40.8083,1.36672,14.1525,5.55346,40.8096,0,993,90.497,67.3244,17.5656,3.8,22.8,104,-355.488,0,0,-0.3703,0,0,0,0,0.999968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 09:00 am",37.7347,293,393,267.809,1,1.00366,0.99781,1,8.80145,0.585734,-55.6006,79.6509,105.088,4.00782,34.0364,13.3559,106.34,9.21717,993,100.628,55.7817,18.35,3.4,24.6,271,-358.818,0,0,-0.373768,0,0,0,0,0.988225,0.373768,-0.0199101,0,0,0.2893,0.104378,0,0,0,0.373768
"Aug 16, 10:00 am",29.7761,293,393,82.6736,1,1.00041,0.995948,1,15.9877,0.215524,-42.5803,24.4632,32.4411,3.94899,33.7438,13.2411,33.7464,7.27317,993,112.95,44.6672,18.9859,3.8,25.9,86,-356.767,0,0,-0.371633,0,0,0,0,0.961321,0.371633,-0.0220456,0,0,0.2893,0.104378,0,0,0,0.371633
