"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 16, 11:00 am",0,324.371,320.024,34.4183,1,0.993678,0.994421,1,21.5303,0,-28.2835,10.1004,13.5057,3.06346,27.0185,10.602,14.5188,0,993,129.781,34.7307,19.6688,3,26.7,37,-355.488,0,0,-0.3703,0,0,0,0,0.930224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 12:00 pm",0,306.526,302.83,13.6054,1,0.987529,0.993435,1,24.9026,0,-12.7449,3.96399,5.33875,2.44027,22.7395,8.92296,5.886,0,993,154.582,27.5414,19.4484,3,27.3,15,-355.488,0,0,-0.3703,0,0,0,0,0.907025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 01:00 pm",0,291.195,287.985,3.60631,1,0.985969,0.993253,1,25.6337,0,3.48337,1.04886,1.41512,1.99219,19.5896,7.68698,1.5696,0,993,187.217,25.6733,19.7094,3.8,27.6,4,-355.488,0,0,-0.3703,0,0,0,0,0.901578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 02:00 pm",539.325,293,393,626.49,1,0.989985,0.993803,1,23.663,0.617119,19.4157,183.053,245.835,3.82001,34.6508,13.597,268.402,131.737,993,217.184,30.159,20.1281,4.3,28.8,684,39204.8,43.6285,43.6285,40.8383,0,0,0,111.762,0.915922,2.79014,0.313783,1.18322,0,0.2893,0.104378,0.89946,0,2.79014,0
"Aug 16, 03:00 pm",832.971,293,393,750.132,1,0.996811,0.995036,1,19.3413,0.652214,34.3616,220.964,294.352,3.78062,34.9657,13.7205,311.958,203.463,993,238.123,38.8103,20.6375,5.2,29.7,795,50008,55.4094,55.4094,52.0917,0,0,63.4743,139.989,0.943562,3.31766,0.69105,1.33347,0,0.2893,0.104378,0.89946,0,3.31766,0
"Aug 16, 04:00 pm",837.201,293,393,748.009,1,1.00242,0.996709,1,13.1014,0.678572,48.064,221.95,293.519,3.7632,34.8896,13.6907,301.363,204.497,993,252.627,49.3928,20.5688,4.7,30.1,768,50001.9,55.4094,55.4094,52.0853,0,0,64.5075,139.989,0.973971,3.32408,0.697466,1.33347,0,0.2893,0.104378,0.89946,0,3.32408,0
"Aug 16, 05:00 pm",803.33,293,393,717.776,1,1.00322,0.998658,1,5.4208,0.693563,60.6096,213.568,281.655,3.7632,34.6116,13.5816,282.92,196.223,993,263.784,60.7683,20.1781,3.2,30.1,721,50050.4,55.4094,55.4094,52.1359,0,0,56.2342,139.989,0.995528,3.27348,0.646872,1.33347,0,0.2893,0.104378,0.89946,0,3.27348,0
"Aug 16, 06:00 pm",563.932,293,393,608.024,1,1.0023,0.999198,0.857514,3.24403,0.576417,72.3364,155.077,238.589,3.78934,34.5053,13.5399,238.972,137.747,993,273.404,72.3711,20.8672,3.6,29.5,609,49497.9,54.5157,54.5157,51.5603,0,0,0,137.747,0.998398,2.95545,0.34024,1.32208,0,0.2893,0.104378,0.89946,0,2.95545,0
"Aug 16, 07:00 pm",0,324.267,319.895,336.06,0.172095,1.00279,0.996908,0.544918,12.3338,0,78.8828,9.35648,131.87,2.9926,27.3895,10.7476,134.986,0,993,282.562,83.7986,19.8672,3,28.5,344,-355.488,0,0,-0.3703,0,0,0,0,0.97692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 08:00 pm",0,306.439,302.749,0,0,0.993017,0.994303,0,21.9413,0,0,0,0,2.43449,22.6995,8.90729,0,0,993,292.029,94.4801,20.4078,3,27.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.927567,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 09:00 pm",0,291.16,287.961,0,0,0.971097,0.992808,0,31.1996,0,0,0,0,2.0238,19.4208,7.62073,0,0,993,302.489,104.825,19.4078,2.4,26.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.855368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 10:00 pm",0,277.767,274.937,0,0,0.935288,0.992009,0,39.7505,0,0,0,0,1.71128,17.0128,6.67583,0,0,993,314.624,113.935,19.3844,3.2,25.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.768836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 11:00 pm",0,265.944,263.431,0,0,0.88988,0.991206,0,46.6353,0,0,0,0,1.47342,14.9391,5.86209,0,0,993,329.02,121.15,18.9703,2.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.68664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 12:00 am",0,255.362,253.1,0,0,0.848072,0.990561,0,51.1451,0,0,0,0,1.2863,13.3138,5.22434,0,0,993,345.776,125.65,18.5172,2.6,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.627351,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 01:00 am",0,245.733,243.668,0,0,0.836542,0.990393,0,52.1928,0,0,0,0,1.13055,12.0826,4.74123,0,0,993,3.95773,126.709,17.9344,3.8,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.613007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 02:00 am",0,236.93,235.039,0,0,0.864607,0.990809,0,49.5093,0,0,0,0,1.00416,10.9768,4.30731,0,0,993,21.7267,124.125,17.7031,4.3,22,0,-355.488,0,0,-0.3703,0,0,0,0,0.649325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 03:00 am",0,228.792,227.043,0,0,0.911067,0.991563,0,43.7677,0,0,0,0,0.897163,10.0962,3.96174,0,0,993,37.5289,118.37,17.6719,5.7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.722151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 04:00 am",0,221.209,219.583,0,0,0.953212,0.99238,0,36.013,0,0,0,0,0.807949,9.34199,3.6658,0,0,993,50.9189,110.259,17.975,7.2,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.808884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 05:00 am",0,214.183,212.681,0,0,0.982501,0.993138,0,27.1322,0,0,0,0,0.730517,8.56399,3.36051,0,0,993,62.2726,100.559,17.8922,6.9,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.889956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 06:00 am",0,207.668,206.281,0,0,0.998689,0.995472,0,17.7536,0,0,0,0,0.665127,7.84831,3.07968,0,0,993,72.245,89.7489,18.6906,6,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.952376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 07:00 am",0,250.873,281.638,381.999,0.564707,1.00367,0.997948,0.648956,8.25641,0.223238,-76.7247,41.6421,149.896,1.55458,15.9899,6.27444,151.466,0,993,81.5202,79.0193,19.2313,5,22.2,386,-355.488,0,0,-0.3703,0,0,0,0,0.989635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 08:00 am",551.83,293,393,674.943,1,1.00063,0.999816,1,0.74521,0.690299,-67.7807,200.536,264.848,4.02605,34.8391,13.6709,264.87,134.791,993,90.805,67.476,19.9813,4,24.2,675,40392.5,44.8951,44.8951,42.0755,0,0,0,114.816,0.999915,2.81962,0.32711,1.19937,0,0.2893,0.104378,0.89946,0,2.81962,0
"Aug 17, 09:00 am",865.468,293,393,770.184,1,1.00364,0.997735,1,9.09951,0.690691,-55.74,229.044,302.22,3.93101,34.9428,13.7116,306.072,211.401,993,100.967,55.9399,20.9094,4,26.3,780,49960,55.4094,55.4094,52.0417,0,0,71.4122,139.989,0.987415,3.36767,0.741058,1.33347,0,0.2893,0.104378,0.89946,0,3.36767,0
"Aug 17, 10:00 am",883.432,293,393,788.958,1,1.00013,0.995865,1,16.3005,0.669004,-42.6889,233.37,309.587,3.84202,35.0115,13.7385,322.553,215.789,993,113.331,44.8466,20.4484,4.7,28.3,822,49932.8,55.4094,55.4094,52.0133,0,0,75.7999,139.989,0.959803,3.39602,0.769406,1.33347,0,0.2893,0.104378,0.89946,0,3.39602,0
"Aug 17, 11:00 am",856.689,293,393,773.119,1,0.993154,0.994327,1,21.8572,0.640185,-28.3465,226.739,303.372,3.7632,34.9612,13.7188,326.869,209.257,993,130.192,34.9521,20.7641,5,30.1,833,49973.2,55.4094,55.4094,52.0554,0,0,69.2677,139.989,0.928114,3.354,0.727386,1.33347,0,0.2893,0.104378,0.89946,0,3.354,0
"Aug 17, 12:00 pm",885.937,293,393,803.238,1,0.986825,0.993334,1,25.2376,0.621037,-12.7452,233.837,315.191,3.69414,35.0197,13.7417,348.451,216.401,993,154.919,27.824,21.4266,5.5,31.7,888,49929,55.4094,55.4094,52.0094,0,0,76.4119,139.989,0.904548,3.40001,0.7734,1.33347,0,0.2893,0.104378,0.89946,0,3.40001,0
"Aug 17, 01:00 pm",905.736,293,393,820.853,1,0.985237,0.993228,1,25.9636,0.61753,3.55619,238.555,322.103,3.64295,34.8492,13.6748,358.261,221.237,993,187.259,25.9959,21.6891,4.3,32.9,913,49898.3,55.4094,55.4094,51.9774,0,0,81.2481,139.989,0.899073,3.43192,0.805306,1.33347,0,0.2893,0.104378,0.89946,0,3.43192,0
"Aug 17, 02:00 pm",921.638,293,393,829.675,1,0.989393,0.993712,1,23.9727,0.631832,19.5539,242.254,325.565,3.60491,34.4738,13.5275,356.299,225.121,993,216.969,30.4635,21.4562,2.1,33.8,908,49873.3,55.4094,55.4094,51.9514,0,0,85.1323,139.989,0.913739,3.45799,0.831374,1.33347,0,0.2893,0.104378,0.89946,0,3.45799,0
"Aug 17, 03:00 pm",945.042,293,393,842.074,1,0.996443,0.994958,1,19.6239,0.658023,34.5455,247.937,330.43,3.58809,34.43,13.5103,350.806,230.838,993,237.839,39.0802,21.5047,1.8,34.2,894,49835.8,55.4094,55.4094,51.9123,0,0,90.8491,139.989,0.941918,3.49707,0.870456,1.33347,0,0.2893,0.104378,0.89946,0,3.49707,0
"Aug 17, 04:00 pm",949.786,293,393,839.653,1,1.00228,0.996642,1,13.3577,0.685082,48.2768,249.092,329.48,3.5839,34.4314,13.5109,338.641,231.997,993,252.352,49.6392,21.0969,1.8,34.3,863,49828.1,55.4094,55.4094,51.9043,0,0,92.0079,139.989,0.972947,3.50509,0.878483,1.33347,0,0.2893,0.104378,0.89946,0,3.50509,0
"Aug 17, 05:00 pm",909.33,293,393,804.067,1,1.00329,0.9986,1,5.65548,0.700547,60.8409,239.246,315.516,3.60491,34.4697,13.5259,317.059,222.115,993,263.53,61.0038,20.7141,2.2,33.8,808,49892.7,55.4094,55.4094,51.9716,0,0,82.126,139.989,0.995132,3.43777,0.811163,1.33347,0,0.2893,0.104378,0.89946,0,3.43777,0
"Aug 17, 06:00 pm",650.159,293,393,699.025,1,1.00218,0.999253,0.845982,3.02488,0.578161,72.5816,175.877,274.297,3.65145,34.1905,13.4163,274.68,158.809,993,273.17,72.605,21.0984,1.6,32.7,700,50248.7,55.4094,55.4094,52.3424,0,0,18.8202,139.989,0.998607,3.06701,0.440394,1.33347,0,0.2893,0.104378,0.89946,0,3.06701,0
"Aug 17, 07:00 pm",0,324.573,320.273,416.497,0.149764,1.00288,0.996962,0.538768,12.1247,0,79.0098,9.97886,163.433,2.90336,27.0554,10.6165,167.162,0,993,282.344,84.0348,20.9094,0.8,31.3,426,-355.488,0,0,-0.3703,0,0,0,0,0.977693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 08:00 pm",0,307.074,303.453,0,0,0.99336,0.994364,0,21.7301,0,0,0,0,2.38064,22.3198,8.75827,0,0,993,291.826,94.7338,21.8703,0.7,29.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.928938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 09:00 pm",0,292.074,288.932,0,0,0.971799,0.992827,0,30.9781,0,0,0,0,1.98717,19.1016,7.49548,0,0,993,302.305,105.097,21.5125,0.4,28.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.857364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 10:00 pm",0,278.917,276.136,0,0,0.93658,0.992034,0,39.5071,0,0,0,0,1.68947,16.7319,6.56558,0,0,993,314.471,114.228,21.1719,0.7,27.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.771546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 11:00 pm",0,267.303,264.833,0,0,0.892115,0.991243,0,46.355,0,0,0,0,1.46051,14.6866,5.76301,0,0,993,328.92,121.463,20.6969,0.4,26.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.690188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 12:00 am",0,256.941,254.725,0,0,0.851419,0.99061,0,50.8273,0,0,0,0,1.28262,13.0252,5.1111,0,0,993,345.761,125.975,20.5906,0.2,25.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.63166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 01:00 am",0,247.561,245.546,0,0,0.840357,0.990448,0,51.8538,0,0,0,0,1.13312,11.7425,4.60777,0,0,993,4.0456,127.027,20.1422,0.3,24.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.61767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 02:00 am",0,238.99,237.145,0,0,0.867776,0.990857,0,49.1756,0,0,0,0,1.01291,10.6627,4.18403,0,0,993,21.9032,124.416,20.4531,0.4,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.653743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 03:00 am",0,231.08,229.376,0,0,0.913174,0.9916,0,43.4537,0,0,0,0,0.906731,9.79346,3.84296,0,0,993,37.7598,118.625,19.6625,0.8,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.725931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 04:00 am",0,223.817,222.255,0,0,0.954465,0.992407,0,35.7178,0,0,0,0,0.82172,8.89167,3.48909,0,0,993,51.176,110.479,20.1391,0.4,22.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.811902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 05:00 am",0,217.115,215.676,0,0,0.983185,0.99316,0,26.849,0,0,0,0,0.748697,8.12209,3.18711,0,0,993,62.5418,100.75,19.6219,0.2,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.8922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 06:00 am",0,210.84,209.496,0,0,0.998987,0.995548,0,17.4745,0,0,0,0,0.682814,7.55181,2.96333,0,0,993,72.5234,90.0171,20.4031,0.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.953851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 07:00 am",0,262.089,299.029,470.406,0.549185,1.00366,0.998019,0.644865,7.9755,0.218178,-76.8099,49.5587,184.587,1.85923,17.9239,7.03335,186.39,0,993,81.8113,79.1748,20.9438,0.4,23.6,475,-355.488,0,0,-0.3703,0,0,0,0,0.990327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 08:00 am",622.425,293,393,702.885,1,1.00086,0.999745,1,1.035,0.694045,-67.9414,208.871,275.812,3.96702,34.2683,13.4469,275.857,152.035,993,91.1167,67.6285,21.5938,1.1,25.5,703,47143.9,52.0995,52.0995,49.1082,0,0,0,132.06,0.999837,2.99131,0.406917,1.29126,0,0.2893,0.104378,0.89946,0,2.99131,0
"Aug 18, 09:00 am",886.092,293,393,786.294,1,1.0036,0.997658,1,9.40174,0.692066,-55.8797,233.81,308.542,3.87744,34.3871,13.4935,312.743,216.439,993,101.31,56.0996,22.1484,1.2,27.5,797,49928.7,55.4094,55.4094,52.0091,0,0,76.4497,139.989,0.986567,3.40026,0.773647,1.33347,0,0.2893,0.104378,0.89946,0,3.40026,0
"Aug 18, 10:00 am",918.678,293,393,817.374,1,0.999839,0.99578,1,16.6176,0.670412,-42.7974,241.684,320.738,3.79371,34.3819,13.4915,334.717,224.398,993,113.715,45.0282,21.7437,1.2,29.4,853,49878,55.4094,55.4094,51.9563,0,0,84.4094,139.989,0.958235,3.4531,0.826492,1.33347,0,0.2893,0.104378,0.89946,0,3.4531,0
"Aug 18, 11:00 am",910.742,293,393,817.611,1,0.992608,0.994232,1,22.1884,0.64204,-28.4087,239.632,320.831,3.71562,34.294,13.457,346.489,222.46,993,130.606,35.1763,22.45,1.1,31.2,883,49890.5,55.4094,55.4094,51.9693,0,0,82.4708,139.989,0.925947,3.44008,0.813469,1.33347,0,0.2893,0.104378,0.89946,0,3.44008,0
"Aug 18, 12:00 pm",893.707,293,393,809.102,1,0.986094,0.993257,1,25.5766,0.620198,-12.7436,235.351,317.492,3.6557,34.1398,13.3965,351.983,218.299,993,155.256,28.11,22.5609,0.8,32.6,897,49917,55.4094,55.4094,51.9969,0,0,78.3099,139.989,0.902009,3.41246,0.785849,1.33347,0,0.2893,0.104378,0.89946,0,3.41246,0
"Aug 18, 01:00 pm",884.01,293,393,802.375,1,0.984479,0.993202,1,26.2972,0.614839,3.63211,232.999,314.852,3.60491,34.3121,13.464,351.198,215.93,993,187.305,26.3222,22.6281,1.6,33.8,895,49931.9,55.4094,55.4094,52.0124,0,0,75.9413,139.989,0.896508,3.39694,0.770328,1.33347,0,0.2893,0.104378,0.89946,0,3.39694,0
"Aug 18, 02:00 pm",889.441,293,393,803.038,1,0.988781,0.993619,1,24.2855,0.628447,19.6962,234.309,315.112,3.57552,34.3444,13.4767,345.704,217.257,993,216.758,30.7724,23.1328,1.8,34.5,881,49923.6,55.4094,55.4094,52.0038,0,0,77.2677,139.989,0.911507,3.40561,0.779002,1.33347,0,0.2893,0.104378,0.89946,0,3.40561,0
"Aug 18, 03:00 pm",907.565,293,393,811.423,1,0.99606,0.994878,1,19.9089,0.654627,34.7341,238.801,318.402,3.55881,34.5524,13.5583,338.641,221.684,993,237.558,39.3548,23.2203,2.8,34.9,863,49895.5,55.4094,55.4094,51.9745,0,0,81.6947,139.989,0.940235,3.4349,0.808283,1.33347,0,0.2893,0.104378,0.89946,0,3.4349,0
"Aug 18, 04:00 pm",894.179,293,393,794.038,1,1.00213,0.996575,1,13.6161,0.681287,48.4943,235.509,311.581,3.55881,34.4952,13.5359,320.591,218.414,993,252.077,49.8903,23.2203,2.6,34.9,817,49916.3,55.4094,55.4094,51.9961,0,0,78.4252,139.989,0.971895,3.41322,0.786608,1.33347,0,0.2893,0.104378,0.89946,0,3.41322,0
"Aug 18, 05:00 pm",830.645,293,393,739.075,1,1.00336,0.998541,1,5.89178,0.695912,61.0767,219.909,290.013,3.57971,34.2353,13.4339,291.553,202.895,993,263.276,61.2437,23.5406,1.7,34.4,743,50011.4,55.4094,55.4094,52.0952,0,0,62.9062,139.989,0.994718,3.31415,0.687534,1.33347,0,0.2893,0.104378,0.89946,0,3.31415,0
"Aug 18, 06:00 pm",537.008,293,393,597.284,1,1.00206,0.999307,0.834232,2.80427,0.558994,72.8311,148.181,234.374,3.62601,34.108,13.384,234.655,131.171,993,272.935,72.8431,22.9094,2.1,33.3,598,46879.9,51.7241,51.7241,48.8332,0,0,0,131.171,0.998802,2.89095,0.31134,1.28647,0,0.2893,0.104378,0.89946,0,2.89095,0
"Aug 18, 07:00 pm",0,324.535,320.226,306.257,0.127121,1.00296,0.997016,0.532504,11.9143,0,79.1391,6.15669,120.175,2.88036,27.1848,10.6673,122.821,0,993,282.125,84.2745,22.2125,2.2,31.9,313,-355.488,0,0,-0.3703,0,0,0,0,0.978457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 08:00 pm",0,306.9,303.249,0,0,0.993699,0.994425,0,21.5172,0,0,0,0,2.35335,22.623,8.87728,0,0,993,291.622,94.9914,22.4531,2.4,30.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.930308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 09:00 pm",0,291.791,288.628,0,0,0.972497,0.992846,0,30.7546,0,0,0,0,1.96072,19.3281,7.58433,0,0,993,302.12,105.372,22.2516,1.6,29.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.859366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 10:00 pm",0,278.608,275.823,0,0,0.937867,0.99206,0,39.261,0,0,0,0,1.66584,16.8134,6.59758,0,0,993,314.316,114.526,21.95,1.4,28.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.774271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 11:00 pm",0,266.903,264.412,0,0,0.894338,0.991279,0,46.0715,0,0,0,0,1.43752,14.8887,5.84234,0,0,993,328.821,121.781,21.3188,1.7,27.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.69376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 12:00 am",0,256.394,254.146,0,0,0.854736,0.99066,0,50.506,0,0,0,0,1.25927,13.3031,5.22012,0,0,993,345.748,126.303,20.9,1.9,25.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.635998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 01:00 am",0,246.851,244.803,0,0,0.844133,0.990503,0,51.511,0,0,0,0,1.1079,12.0351,4.72258,0,0,993,4.13723,127.348,21.0203,2.6,25.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.622364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 02:00 am",0,238.152,236.282,0,0,0.870918,0.990906,0,48.8378,0,0,0,0,0.986883,10.8936,4.27464,0,0,993,22.0847,124.71,20.7281,2.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.658192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 03:00 am",0,230.163,228.445,0,0,0.91527,0.991637,0,43.1354,0,0,0,0,0.883711,9.93736,3.89942,0,0,993,37.996,118.882,20.6969,2.8,23.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.72974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 04:00 am",0,222.705,221.102,0,0,0.955714,0.992435,0,35.4183,0,0,0,0,0.797254,9.2312,3.62232,0,0,993,51.438,110.7,20.0234,4.3,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.814942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 05:00 am",0,215.811,214.334,0,0,0.983866,0.993182,0,26.5614,0,0,0,0,0.723407,8.42976,3.30784,0,0,993,62.8154,100.941,19.8797,3.6,23.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.894456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 06:00 am",0,209.445,208.086,0,0,0.999278,0.995625,0,17.1912,0,0,0,0,0.659213,7.6925,3.01854,0,0,993,72.8057,90.1872,19.4891,2.6,23.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.955324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 07:00 am",0,251.995,282.362,404.33,0.533676,1.00365,0.99809,0.640755,7.6907,0.208439,-76.8954,41.133,158.659,1.52246,15.9013,6.23965,160.099,0,993,82.1062,79.3311,19.6,3.2,24.6,408,-355.488,0,0,-0.3703,0,0,0,0,0.991005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 08:00 am",361.776,293,393,515.861,1,1.00108,0.999672,1,1.32888,0.671009,-68.1025,153.318,202.424,3.92653,34.4704,13.5262,202.478,88.3683,993,91.4322,67.7821,20.5406,3.8,26.4,516,22639.1,25.529,25.529,23.5824,0,0,0,68.3936,0.999731,1.94662,0.150846,0.952368,0,0.2893,0.104378,0.44973,0,1.94662,0
"Aug 19, 09:00 am",325.302,293,393,325.274,1,1.00356,0.997581,1,9.70805,0.61362,-56.0197,96.7109,127.638,3.86856,34.1066,13.3834,129.492,79.4589,993,101.657,56.2607,21.1766,3.8,27.7,330,26644.4,30.1829,30.1829,27.7545,0,0,0,79.4589,0.98568,2.42832,0.123455,1.01172,0,0.2893,0.104378,0.89946,0,2.42832,0
"Aug 19, 10:00 am",294.242,293,393,301.334,1,0.99953,0.995693,1,16.9388,0.581463,-42.9059,89.0641,118.244,3.81123,34.0993,13.3806,123.606,71.8723,993,114.102,45.2118,21.7344,4.3,29,315,23643.2,26.9943,26.9943,24.6283,0,0,0,71.8723,0.956616,2.36596,0.101764,0.971056,0,0.2893,0.104378,0.89946,0,2.36596,0
"Aug 19, 11:00 am",844.18,293,393,762.994,1,0.992039,0.994136,1,22.5237,0.636184,-28.4703,223.475,299.399,3.71993,34.5397,13.5534,324.122,206.201,993,131.021,35.4033,22.35,2.6,31.1,826,49991.7,55.4094,55.4094,52.0746,0,0,66.2124,139.989,0.923721,3.33473,0.708113,1.33347,0,0.2893,0.104378,0.89946,0,3.33473,0
"Aug 19, 12:00 pm",858.531,293,393,780.686,1,0.985335,0.993231,1,25.9197,0.615692,-12.7401,226.905,306.341,3.64295,34.5443,13.5552,340.603,209.707,993,155.593,28.3994,23.0172,2.8,32.9,868,49970.4,55.4094,55.4094,52.0525,0,0,69.7177,139.989,0.899408,3.35686,0.730244,1.33347,0,0.2893,0.104378,0.89946,0,3.35686,0
"Aug 19, 01:00 pm",792.031,293,393,725.834,1,0.983694,0.993176,1,26.6345,0.607174,3.71113,210.599,284.817,3.59229,34.5154,13.5438,318.629,193.463,993,187.354,26.6521,23.9437,3.4,34.1,812,50066.3,55.4094,55.4094,52.1524,0,0,53.4742,139.989,0.893884,3.257,0.630391,1.33347,0,0.2893,0.104378,0.89946,0,3.257,0
"Aug 19, 02:00 pm",853.296,293,393,773.75,1,0.988147,0.993525,1,24.6015,0.624162,19.8427,225.597,303.62,3.55047,34.7072,13.6191,333.932,208.428,993,216.551,31.0857,23.85,4.3,35.1,851,49978.2,55.4094,55.4094,52.0606,0,0,68.4389,139.989,0.909225,3.34875,0.722133,1.33347,0,0.2893,0.104378,0.89946,0,3.34875,0
"Aug 19, 03:00 pm",881.212,293,393,790.229,1,0.995664,0.994798,1,20.1965,0.651472,34.9273,232.452,310.086,3.5297,34.8513,13.6757,330.401,215.247,993,237.279,39.6341,23.9984,5.2,35.6,842,49936.2,55.4094,55.4094,52.0169,0,0,75.2577,139.989,0.938514,3.39249,0.765876,1.33347,0,0.2893,0.104378,0.89946,0,3.39249,0
"Aug 19, 04:00 pm",893.832,293,393,794.127,1,1.00197,0.996507,1,13.8764,0.680189,48.7164,235.482,311.615,3.52141,34.7392,13.6317,320.983,218.329,993,251.802,50.1458,23.6906,4.3,35.8,818,49916.8,55.4094,55.4094,51.9967,0,0,78.3403,139.989,0.970815,3.41266,0.786049,1.33347,0,0.2893,0.104378,0.89946,0,3.41266,0
"Aug 19, 05:00 pm",885.177,293,393,784.489,1,1.00341,0.998481,1,6.12962,0.698361,61.317,233.421,307.834,3.538,34.8321,13.6681,309.604,216.215,993,263.021,61.4878,23.8375,5,35.4,789,49930.1,55.4094,55.4094,52.0106,0,0,76.2262,139.989,0.994283,3.3988,0.772187,1.33347,0,0.2893,0.104378,0.89946,0,3.3988,0
"Aug 19, 06:00 pm",606.63,293,393,676.313,1,1.00192,0.999362,0.822267,2.58224,0.557779,73.0848,165.368,265.385,3.57552,34.6984,13.6156,265.655,148.177,993,272.699,73.0852,22.9375,5.2,34.5,677,50298.6,55.4094,55.4094,52.3944,0,0,8.18779,139.989,0.998985,3.015,0.388387,1.33347,0,0.2893,0.104378,0.89946,0,3.015,0
"Aug 19, 07:00 pm",0,324.464,320.139,355.454,0.104174,1.00304,0.997071,0.526129,11.7027,0,79.2707,5.78648,139.48,2.83506,27.4297,10.7634,142.441,0,993,281.905,84.5177,22.0844,3.6,33.1,363,-355.488,0,0,-0.3703,0,0,0,0,0.979213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 08:00 pm",0,306.896,303.263,0,0,0.994035,0.994486,0,21.3025,0,0,0,0,2.31402,22.5863,8.86287,0,0,993,291.417,95.2529,22.5422,2.4,31.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.931675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 09:00 pm",0,291.82,288.662,0,0,0.973192,0.992865,0,30.5289,0,0,0,0,1.93781,19.3455,7.59119,0,0,993,301.933,105.652,21.9016,1.8,30.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.861373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 10:00 pm",0,278.686,275.912,0,0,0.939148,0.992085,0,39.0124,0,0,0,0,1.65159,16.7693,6.58028,0,0,993,314.161,114.827,21.3219,1.2,28.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.77701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 11:00 pm",0,267.073,264.603,0,0,0.896547,0.991316,0,45.7849,0,0,0,0,1.43303,14.7549,5.78981,0,0,993,328.721,122.103,20.6641,0.9,27.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.697354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 12:00 am",0,256.723,254.509,0,0,0.858022,0.990709,0,50.1811,0,0,0,0,1.26381,13.0473,5.11977,0,0,993,345.736,126.635,20.5313,0.4,26,0,-355.488,0,0,-0.3703,0,0,0,0,0.640363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 01:00 am",0,247.297,245.271,0,0,0.847867,0.990558,0,51.1644,0,0,0,0,1.12034,11.8486,4.64937,0,0,993,4.23262,127.672,20.2906,0.9,24.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.627088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 02:00 am",0,238.663,236.805,0,0,0.874031,0.990954,0,48.496,0,0,0,0,1.0049,10.7703,4.22626,0,0,993,22.2712,125.006,19.0906,1.1,23.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.662672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 03:00 am",0,230.701,228.987,0,0,0.917354,0.991674,0,42.8129,0,0,0,0,0.902894,9.86844,3.87238,0,0,993,38.2375,119.14,19.0156,1.5,23,0,-355.488,0,0,-0.3703,0,0,0,0,0.733576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 04:00 am",0,223.344,221.762,0,0,0.956958,0.992463,0,35.1147,0,0,0,0,0.818287,9.0326,3.54439,0,0,993,51.7048,110.922,18.8844,1.4,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.818003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 05:00 am",0,216.529,215.067,0,0,0.984542,0.993205,0,26.2697,0,0,0,0,0.745423,8.28164,3.24972,0,0,993,63.0934,101.133,18.4234,1.2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.896721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 06:00 am",0,210.166,208.805,0,0,0.999564,0.995702,0,16.9038,0,0,0,0,0.679004,7.66678,3.00844,0,0,993,73.0921,90.3579,18.3062,1.4,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.956794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 07:00 am",0,257.151,290.854,463.108,0.518183,1.00362,0.998163,0.636626,7.40209,0.202292,-76.9814,45.4523,181.724,1.70835,17.0075,6.67374,183.251,0,993,82.4049,79.4879,18.9031,1.7,23.2,467,-355.488,0,0,-0.3703,0,0,0,0,0.991666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 08:00 am",606.576,293,393,703.716,1,1.0013,0.999598,1,1.62674,0.693427,-68.264,209.179,276.138,3.98965,34.7361,13.6304,276.25,148.164,993,91.7512,67.9365,19.7656,3.2,25,704,45616.9,50.4695,50.4695,47.5176,0,0,0,128.189,0.999597,2.95193,0.388324,1.27047,0,0.2893,0.104378,0.89946,0,2.95193,0
"Aug 20, 09:00 am",888.203,293,393,788.786,1,1.00351,0.997502,1,10.0183,0.690251,-56.16,234.492,309.52,3.8997,34.7555,13.6381,314.312,216.954,993,102.007,56.4233,20.9063,2.8,27,801,49925.5,55.4094,55.4094,52.0057,0,0,76.9654,139.989,0.984752,3.40363,0.77702,1.33347,0,0.2893,0.104378,0.89946,0,3.40363,0
"Aug 20, 10:00 am",899.995,293,393,803.111,1,0.999204,0.995605,1,17.264,0.666149,-43.0144,237.274,315.141,3.81562,34.7185,13.6235,330.008,219.835,993,114.492,45.3975,20.9312,2.8,28.9,841,49907.3,55.4094,55.4094,51.9868,0,0,79.8457,139.989,0.954947,3.4226,0.795991,1.33347,0,0.2893,0.104378,0.89946,0,3.4226,0
"Aug 20, 11:00 am",915.763,293,393,823.764,1,0.991447,0.994037,1,22.8631,0.637636,-28.5311,241.106,323.245,3.74152,34.858,13.6783,350.806,223.686,993,131.438,35.6332,20.7563,3.8,30.6,894,49882.6,55.4094,55.4094,51.9611,0,0,83.6971,139.989,0.921436,3.44831,0.821696,1.33347,0,0.2893,0.104378,0.89946,0,3.44831,0
"Aug 20, 12:00 pm",893.711,293,393,811.553,1,0.984549,0.993205,1,26.2667,0.614717,-12.7349,235.682,318.454,3.68129,34.9159,13.701,355.122,218.3,993,155.931,28.692,21.4531,4.7,32,905,49917,55.4094,55.4094,51.9969,0,0,78.3107,139.989,0.896744,3.41247,0.785854,1.33347,0,0.2893,0.104378,0.89946,0,3.41247,0
"Aug 20, 01:00 pm",886.085,293,393,806.538,1,0.982882,0.99315,1,26.9753,0.609472,3.79322,233.816,316.485,3.63447,35.0262,13.7443,355.122,216.437,993,187.406,26.9857,21.6156,5.9,33.1,905,49928.8,55.4094,55.4094,52.0091,0,0,76.448,139.989,0.891202,3.40025,0.773636,1.33347,0,0.2893,0.104378,0.89946,0,3.40025,0
"Aug 20, 02:00 pm",898.121,293,393,812.576,1,0.987491,0.99343,1,24.9206,0.623956,19.9932,236.738,318.855,3.6007,35.0658,13.7598,351.59,219.377,993,216.349,31.4032,21.9859,6.3,33.9,896,49910.2,55.4094,55.4094,51.9898,0,0,79.3881,139.989,0.906892,3.41957,0.792962,1.33347,0,0.2893,0.104378,0.89946,0,3.41957,0
"Aug 20, 03:00 pm",906.718,293,393,812.166,1,0.995253,0.994717,1,20.4865,0.650999,35.1251,238.787,318.694,3.58809,34.9693,13.722,340.211,221.477,993,237.002,39.9179,22.4422,5.5,34.2,867,49896.8,55.4094,55.4094,51.9758,0,0,81.4879,139.989,0.936755,3.43352,0.806904,1.33347,0,0.2893,0.104378,0.89946,0,3.43352,0
"Aug 20, 04:00 pm",901.399,293,393,800.979,1,1.00181,0.996438,1,14.1385,0.679304,48.9431,237.458,314.304,3.58809,34.8949,13.6928,324.122,220.178,993,251.528,50.4057,22.6766,5,34.2,826,49905.1,55.4094,55.4094,51.9845,0,0,80.1886,139.989,0.969708,3.42488,0.798264,1.33347,0,0.2893,0.104378,0.89946,0,3.42488,0
"Aug 20, 05:00 pm",861.496,293,393,765.248,1,1.00347,0.998422,1,6.36897,0.69645,61.5617,227.694,300.283,3.61334,34.7864,13.6502,302.148,210.431,993,262.766,61.7361,22.4672,4.5,33.6,770,49966,55.4094,55.4094,52.0479,0,0,70.4419,139.989,0.993828,3.36147,0.734856,1.33347,0,0.2893,0.104378,0.89946,0,3.36147,0
"Aug 20, 06:00 pm",551.151,293,393,630.465,1,1.00179,0.999417,0.810092,2.35885,0.543711,73.3426,151.862,247.395,3.6557,34.6113,13.5815,247.604,134.625,993,272.462,73.3312,22.1312,4.7,32.6,631,48250.7,53.1858,53.1858,50.2611,0,0,0,134.625,0.999153,2.92463,0.32638,1.30511,0,0.2893,0.104378,0.89946,0,2.92463,0
"Aug 20, 07:00 pm",0,324.419,320.082,290.068,0.0809318,1.00312,0.997126,0.519643,11.4899,0,79.4045,3.62376,113.823,2.90078,27.3457,10.7305,116.15,0,993,281.684,84.7642,21.4344,3.4,31.2,296,-355.488,0,0,-0.3703,0,0,0,0,0.97996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 08:00 pm",0,306.727,303.065,0,0,0.994366,0.994547,0,21.0862,0,0,0,0,2.37549,22.6414,8.88448,0,0,993,291.21,95.518,21.7094,2.6,29.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.93304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 09:00 pm",0,291.53,288.347,0,0,0.973883,0.992884,0,30.3012,0,0,0,0,1.98814,19.3994,7.61232,0,0,993,301.745,105.935,20.6391,2.1,28.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.863385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 10:00 pm",0,278.231,275.421,0,0,0.940424,0.992111,0,38.7611,0,0,0,0,1.69648,16.9118,6.63618,0,0,993,314.005,115.131,20.3281,2.1,26.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.779763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 11:00 pm",0,266.432,263.922,0,0,0.898742,0.991352,0,45.4952,0,0,0,0,1.47111,14.9319,5.85927,0,0,993,328.622,122.428,19.6484,2.1,25,0,-355.488,0,0,-0.3703,0,0,0,0,0.700969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 12:00 am",0,255.733,253.444,0,0,0.861275,0.990758,0,49.8527,0,0,0,0,1.29297,13.5072,5.30022,0,0,993,345.727,126.971,19.1031,3.8,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.644755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 01:00 am",0,246.103,244.04,0,0,0.851557,0.990613,0,50.8141,0,0,0,0,1.14346,12.0378,4.72362,0,0,993,4.33177,127.999,18.6672,2.8,22.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.631839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 02:00 am",0,237.382,235.51,0,0,0.877114,0.991002,0,48.1503,0,0,0,0,1.02468,10.8015,4.23852,0,0,993,22.4629,125.304,18.0922,1.9,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.667178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 03:00 am",0,229.352,227.626,0,0,0.919424,0.991711,0,42.4864,0,0,0,0,0.918451,9.894,3.88241,0,0,993,38.4842,119.4,18.5078,2.4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.737437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 04:00 am",0,221.887,220.284,0,0,0.958196,0.992492,0,34.8069,0,0,0,0,0.831002,9.12931,3.58234,0,0,993,51.9764,111.144,18.2984,3,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.821081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 05:00 am",0,215.035,213.569,0,0,0.985214,0.993227,0,25.9738,0,0,0,0,0.755478,8.26209,3.24204,0,0,993,63.3756,101.326,17.7031,1.7,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.898994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 06:00 am",0,208.641,207.276,0,0,0.999844,0.995781,0,16.6125,0,0,0,0,0.688768,7.64986,3.00181,0,0,993,73.3823,90.5291,17.2125,1.9,19.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.95826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 07:00 am",0,247.999,275.981,402.878,0.502708,1.00359,0.998236,0.632478,7.10979,0.192879,-77.0677,38.1117,158.089,1.49714,15.0002,5.88608,159.314,0,993,82.7071,79.6454,17.7484,2.2,20.6,406,-355.488,0,0,-0.3703,0,0,0,0,0.992311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 08:00 am",524.572,293,393,660.626,1,1.0015,0.999524,1,1.92848,0.689054,-68.4258,196.397,259.229,4.11348,34.5539,13.559,259.376,128.133,993,92.0736,68.092,18.2375,2.2,22.3,661,37804.1,42.1349,42.1349,39.3792,0,0,0,108.159,0.999434,2.75568,0.298373,1.16417,0,0.2893,0.104378,0.89946,0,2.75568,0
"Aug 21, 09:00 am",858.781,293,393,765.384,1,1.00345,0.997422,1,10.3325,0.687116,-56.3006,227.502,300.336,4.02605,34.9346,13.7084,305.287,209.768,993,102.36,56.5873,19.0828,3.6,24.2,778,49970,55.4094,55.4094,52.0521,0,0,69.7788,139.989,0.983783,3.35724,0.730633,1.33347,0,0.2893,0.104378,0.89946,0,3.35724,0
"Aug 21, 10:00 am",886.727,293,393,793.085,1,0.998861,0.995516,1,17.5931,0.663428,-43.1229,234.21,311.206,3.93999,34.8533,13.6764,326.477,216.594,993,114.885,45.5853,19.8109,3.2,26.1,832,49927.8,55.4094,55.4094,52.0081,0,0,76.605,139.989,0.953227,3.40127,0.774662,1.33347,0,0.2893,0.104378,0.89946,0,3.40127,0
"Aug 21, 11:00 am",884.294,293,393,798.691,1,0.990831,0.993937,1,23.2063,0.633438,-28.5913,233.599,313.406,3.86413,35.0025,13.735,340.996,216,993,131.857,35.8659,20.0266,4.5,27.8,869,49931.5,55.4094,55.4094,52.012,0,0,76.0106,139.989,0.919092,3.39739,0.77078,1.33347,0,0.2893,0.104378,0.89946,0,3.39739,0
"Aug 21, 12:00 pm",846.839,293,393,773.326,1,0.983734,0.993178,1,26.6174,0.609413,-12.7278,224.388,303.453,3.80246,35.0033,13.7353,339.426,206.851,993,156.268,28.9879,20.45,5.2,29.2,865,49987.7,55.4094,55.4094,52.0706,0,0,66.8616,139.989,0.894018,3.3388,0.712188,1.33347,0,0.2893,0.104378,0.89946,0,3.3388,0
"Aug 21, 01:00 pm",815.353,293,393,748.083,1,0.982041,0.993123,1,27.3196,0.602783,3.87839,216.679,293.548,3.75886,35.0655,13.7597,330.401,199.16,993,187.46,27.3226,20.2391,6.3,30.2,842,50033.4,55.4094,55.4094,52.1181,0,0,59.171,139.989,0.88846,3.29124,0.664627,1.33347,0,0.2893,0.104378,0.89946,0,3.29124,0
"Aug 21, 02:00 pm",861.795,293,393,783.306,1,0.986814,0.993333,1,25.2426,0.61946,20.1479,228.031,307.369,3.72424,35.1758,13.803,339.818,210.504,993,216.151,31.7249,20.4531,6.9,31,866,49965.5,55.4094,55.4094,52.0474,0,0,70.515,139.989,0.90451,3.36193,0.735323,1.33347,0,0.2893,0.104378,0.89946,0,3.36193,0
"Aug 21, 03:00 pm",868.753,293,393,781.624,1,0.994827,0.994634,1,20.7788,0.64687,35.3275,229.69,306.709,3.71132,35.1045,13.775,328.046,212.203,993,236.728,40.2062,20.675,6.3,31.3,836,49955.1,55.4094,55.4094,52.0365,0,0,72.2145,139.989,0.934957,3.37282,0.746204,1.33347,0,0.2893,0.104378,0.89946,0,3.37282,0
"Aug 21, 04:00 pm",848.853,293,393,758.392,1,1.00163,0.996368,1,14.4024,0.674836,49.1744,224.778,297.593,3.71132,34.9756,13.7244,307.249,207.343,993,251.254,50.67,20.4797,5.5,31.3,783,49984.8,55.4094,55.4094,52.0675,0,0,67.3537,139.989,0.968573,3.3419,0.715284,1.33347,0,0.2893,0.104378,0.89946,0,3.3419,0
"Aug 21, 05:00 pm",650.323,293,393,592.039,1,1.00351,0.998361,1,6.60975,0.67922,61.8107,176.155,232.316,3.73719,34.5772,13.5681,233.87,158.849,993,262.51,61.9884,19.9969,4.5,30.7,596,50248.5,55.4094,55.4094,52.3422,0,0,18.8604,139.989,0.993353,3.06721,0.440597,1.33347,0,0.2893,0.104378,0.89946,0,3.06721,0
"Aug 21, 06:00 pm",141.676,293,393,217.849,1,1.00164,0.999473,0.797709,2.13413,0.404546,73.6045,51.6674,85.4839,3.78498,33.8335,13.2762,85.5432,34.6061,993,272.224,73.581,20.1859,3.6,29.6,218,9365.7,11.3884,11.3884,9.75593,0,0,0,34.6061,0.999306,1.63246,0.0170408,0.772013,0,0.2893,0.104378,0.44973,0,1.63246,0
"Aug 21, 07:00 pm",0,324.568,320.266,11.7684,0.0574031,1.00319,0.99718,0.513049,11.2759,0,79.5405,0.102968,4.61791,3.01588,26.7791,10.5081,4.7088,0,993,281.461,85.0137,19.8406,1.8,28.2,12,-355.488,0,0,-0.3703,0,0,0,0,0.980697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 08:00 pm",0,306.833,303.158,0,0,0.994694,0.994609,0,20.8683,0,0,0,0,2.47241,22.5057,8.83123,0,0,993,291.002,95.7867,19.8813,1.3,26.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.934402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 09:00 pm",0,291.47,288.25,0,0,0.97457,0.992902,0,30.0714,0,0,0,0,2.07039,19.473,7.64119,0,0,993,301.556,106.222,19.7656,2.1,25,0,-355.488,0,0,-0.3703,0,0,0,0,0.865402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 10:00 pm",0,277.988,275.14,0,0,0.941694,0.992137,0,38.5073,0,0,0,0,1.76199,17.0257,6.68089,0,0,993,313.848,115.44,18.7734,2.6,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.782529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 11:00 pm",0,266.013,263.467,0,0,0.900921,0.991389,0,45.2025,0,0,0,0,1.52776,15.0472,5.90454,0,0,993,328.522,122.757,17.4859,2.8,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.704604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 12:00 am",0,255.334,253.054,0,0,0.864494,0.990807,0,49.521,0,0,0,0,1.34461,13.3004,5.21907,0,0,993,345.719,127.311,16.1984,1.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.64917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 01:00 am",0,245.697,243.631,0,0,0.855203,0.990667,0,50.4602,0,0,0,0,1.19131,11.9266,4.67999,0,0,993,4.4347,128.329,15.975,1.7,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.636614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 02:00 am",0,236.924,235.041,0,0,0.880164,0.99105,0,47.8009,0,0,0,0,1.06867,10.7615,4.22282,0,0,993,22.6596,125.604,15.925,1.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.671709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 03:00 am",0,228.786,227.036,0,0,0.921479,0.991749,0,42.156,0,0,0,0,0.957899,9.94689,3.90316,0,0,993,38.736,119.661,15.3031,2.6,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.741321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 04:00 am",0,221.335,219.739,0,0,0.959427,0.99252,0,34.4951,0,0,0,0,0.8684,8.97763,3.52282,0,0,993,52.2526,111.368,15.3844,1.4,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.824175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 05:00 am",0,214.517,213.059,0,0,0.98588,0.99325,0,25.6741,0,0,0,0,0.790937,8.10957,3.1822,0,0,993,63.662,101.519,14.3375,0.5,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.901273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 06:00 am",0,208.182,206.831,0,0,1.00012,0.99586,0,16.3172,0,0,0,0,0.721478,7.46722,2.93014,0,0,993,73.6763,90.7008,13.5344,0.4,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.959721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 07:00 am",0,225.488,237.72,201.566,0.487252,1.00355,0.99831,0.628313,6.81387,0.167226,-77.1543,18.3605,79.0946,1.01568,10.255,4.02408,79.6572,0,993,83.0129,79.8035,13.5406,0.6,16.9,203,-355.488,0,0,-0.3703,0,0,0,0,0.992937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 08:00 am",21.0215,293,393,305.767,1,1.00171,0.999448,1,2.234,0.611736,-68.5879,90.9128,119.983,4.30202,33.5295,13.157,120.074,5.13475,993,92.3994,68.2484,14.3156,0.4,18.3,306,-354.622,0,0,-0.369398,0,0,0,0,0.99924,0.369398,-0.0242807,0,0,0.2893,0.104378,0,0,0,0.369398
"Aug 22, 09:00 am",557.326,293,393,516.939,1,1.00337,0.997341,1,10.6504,0.659555,-56.4415,153.631,202.847,4.21642,33.8441,13.2804,206.402,136.134,993,102.717,56.7527,14.8266,0.4,20.1,526,42938.2,47.5872,47.5872,44.7273,0,0,0,121.294,0.982773,2.85989,0.333045,1.23371,0,0.2893,0.104378,0.89946,0,2.85989,0
"Aug 22, 10:00 am",567.89,293,393,529.009,1,0.998501,0.995425,1,17.926,0.635794,-43.2314,156.154,207.583,4.13671,33.9024,13.3033,218.174,138.714,993,115.281,45.7752,14.6906,0.6,21.8,556,49885.8,54.9295,54.9295,51.9644,0,0,0,138.714,0.951455,2.96507,0.344583,1.32735,0,0.2893,0.104378,0.89946,0,2.96507,0
"Aug 22, 11:00 am",737.785,293,393,676.516,1,0.990191,0.993835,1,23.5533,0.622301,-28.6507,197.717,265.465,4.0581,34.2666,13.4462,289.591,180.213,993,132.276,36.1014,15.5313,1.1,23.5,738,50139.6,55.4094,55.4094,52.2287,0,0,40.2239,139.989,0.916688,3.18065,0.554041,1.33347,0,0.2893,0.104378,0.89946,0,3.18065,0
"Aug 22, 12:00 pm",569.845,293,393,540.085,1,0.98289,0.99315,1,26.9718,0.585344,-12.7189,156.572,211.929,4.00782,34.0804,13.3731,237.794,139.191,993,156.605,29.287,15.9281,1.4,24.6,606,50077.8,55.1342,55.1342,52.1644,0,0,0,139.191,0.89123,2.96984,0.346738,1.32996,0,0.2893,0.104378,0.89946,0,2.96984,0
"Aug 22, 01:00 pm",628.791,293,393,590.735,1,0.981172,0.993096,1,27.6672,0.586824,3.9666,170.947,231.804,3.96251,34.1356,13.3948,261.731,153.59,993,187.516,27.6629,16.1469,1.4,25.6,667,50273.5,55.4094,55.4094,52.3683,0,0,13.6008,139.989,0.885659,3.04111,0.414495,1.33347,0,0.2893,0.104378,0.89946,0,3.04111,0
"Aug 22, 02:00 pm",773.953,293,393,709.935,1,0.986114,0.993258,1,25.5675,0.612163,20.3066,206.51,278.578,3.93101,34.4834,13.5313,308.819,189.047,993,215.957,32.0507,16.4953,2.1,26.3,787,50091.2,55.4094,55.4094,52.1783,0,0,49.0585,139.989,0.902077,3.23105,0.604438,1.33347,0,0.2893,0.104378,0.89946,0,3.23105,0
"Aug 22, 03:00 pm",801.488,293,393,725.968,1,0.994386,0.994551,1,21.0734,0.641276,35.5344,213.222,284.87,3.90862,34.5063,13.5403,305.287,195.773,993,236.455,40.4988,17.0344,2.1,26.8,778,50053,55.4094,55.4094,52.1386,0,0,55.7843,139.989,0.933121,3.27078,0.644172,1.33347,0,0.2893,0.104378,0.89946,0,3.27078,0
"Aug 22, 04:00 pm",767.579,293,393,691.698,1,1.00145,0.996298,1,14.668,0.668258,49.4102,204.959,271.422,3.90862,34.5554,13.5596,280.566,187.491,993,250.982,50.9385,17.0344,2.6,26.8,715,50099.9,55.4094,55.4094,52.1873,0,0,47.5016,139.989,0.967409,3.22202,0.595409,1.33347,0,0.2893,0.104378,0.89946,0,3.22202,0
"Aug 22, 05:00 pm",626.616,293,393,572.879,1,1.00356,0.998301,1,6.85193,0.676009,62.0639,170.451,224.798,3.9355,34.293,13.4566,226.415,153.059,993,262.255,62.2448,16.7859,2.2,26.2,577,50276,55.4094,55.4094,52.3709,0,0,13.0695,139.989,0.992858,3.03851,0.411899,1.33347,0,0.2893,0.104378,0.89946,0,3.03851,0
"Aug 22, 06:00 pm",408.979,293,393,502.721,1,1.00149,0.999529,0.785124,1.90813,0.506128,73.8703,117.338,197.268,3.97606,34.3128,13.4643,197.377,99.898,993,271.986,73.8346,16.6281,2.8,25.3,503,34662.4,38.7096,38.7096,36.1066,0,0,0,99.898,0.999445,2.60299,0.189371,1.12048,0,0.2893,0.104378,0.89946,0,2.60299,0
"Aug 22, 07:00 pm",0,324.022,319.592,160.954,0.033597,1.00326,0.997236,0.50635,11.0608,0,79.6786,0.813572,63.1582,3.15074,27.4358,10.7658,64.3536,0,993,281.238,85.2663,15.7969,4.7,24,164,-355.488,0,0,-0.3703,0,0,0,0,0.981424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 08:00 pm",0,305.784,302.005,0,0,0.995018,0.994671,0,20.6487,0,0,0,0,2.5593,23.056,9.04719,0,0,993,290.793,96.059,15.925,6,22.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.93576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 09:00 pm",0,290.086,286.799,0,0,0.975253,0.992922,0,29.8396,0,0,0,0,2.123,19.8081,7.7727,0,0,993,301.366,106.512,15.45,6.3,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.867422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 10:00 pm",0,276.433,273.552,0,0,0.942958,0.992162,0,38.2509,0,0,0,0,1.79696,17.1399,6.7257,0,0,993,313.689,115.751,15.0313,5.2,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.785307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 11:00 pm",0,264.333,261.762,0,0,0.903084,0.991426,0,44.9068,0,0,0,0,1.54747,15.1419,5.94169,0,0,993,328.422,123.089,14.3781,5.5,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.708257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 12:00 am",0,253.478,251.16,0,0,0.867679,0.990856,0,49.1859,0,0,0,0,1.34895,13.5212,5.30573,0,0,993,345.712,127.654,13.825,5.9,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.653607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 01:00 am",0,243.706,241.615,0,0,0.858804,0.990721,0,50.1028,0,0,0,0,1.18427,12.0875,4.74314,0,0,993,4.54141,128.662,13.3594,5.2,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.641412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 02:00 am",0,234.845,232.946,0,0,0.883181,0.991098,0,47.4478,0,0,0,0,1.05005,10.8808,4.26962,0,0,993,22.8613,125.907,13.15,4.5,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.676262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 03:00 am",0,226.723,224.982,0,0,0.923517,0.991786,0,41.8217,0,0,0,0,0.937316,9.90658,3.88734,0,0,993,38.993,119.923,12.9063,4.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.745224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 04:00 am",0,219.261,217.664,0,0,0.96065,0.992549,0,34.1794,0,0,0,0,0.845695,9.00849,3.53493,0,0,993,52.5336,111.592,12.6625,3.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.827283,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 05:00 am",0,212.348,210.872,0,0,0.98654,0.993294,0,25.3704,0,0,0,0,0.765739,8.26907,3.24478,0,0,993,63.9525,101.712,12.6187,3.4,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.903557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 06:00 am",0,205.987,204.635,0,0,1.00038,0.99594,0,16.0181,0,0,0,0,0.698472,7.49848,2.9424,0,0,993,73.974,90.873,12.8313,1.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.961175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 07:00 am",0,199.969,198.694,23.845,0.471819,1.0035,0.998385,0.62413,6.51444,0,-77.2413,2.08927,9.35679,0.63067,7.07485,2.77617,9.4176,0,993,83.3221,79.9622,13.675,3.4,16.8,24,-355.488,0,0,-0.3703,0,0,0,0,0.993543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 08:00 am",0,288.1,352.843,288.715,1,1.0019,0.999372,1,2.5432,0.631599,-68.7504,85.8528,113.292,3.33174,27.7661,10.8954,113.404,0,993,92.7284,68.4058,14.0156,4.7,18,289,-355.488,0,0,-0.3703,0,0,0,0,0.999015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 09:00 am",686.531,293,393,673.46,1,1.00328,0.997258,1,10.9721,0.677037,-56.5826,200.114,264.266,4.2117,34.7933,13.6529,269.186,167.694,993,103.076,56.9196,14.8875,3,20.2,686,50204.8,55.4094,55.4094,52.2966,0,0,7.72998,139.989,0.98172,3.11273,0.486116,1.33347,0,0.2893,0.104378,0.89946,0,3.11273,0
"Aug 23, 10:00 am",815.143,293,393,735.014,1,0.998122,0.995333,1,18.2626,0.655571,-43.34,216.861,288.419,4.11348,34.7568,13.6386,303.718,199.109,993,115.679,45.9672,15.2297,2.6,22.3,774,50033.7,55.4094,55.4094,52.1184,0,0,59.1196,139.989,0.94963,3.29093,0.664314,1.33347,0,0.2893,0.104378,0.89946,0,3.29093,0
"Aug 23, 11:00 am",837.917,293,393,761.549,1,0.989525,0.993732,1,23.9041,0.626157,-28.7095,222.396,298.832,4.02605,34.9099,13.6987,326.869,204.671,993,132.697,36.3397,15.7625,3.6,24.2,833,50000.8,55.4094,55.4094,52.0842,0,0,64.6824,139.989,0.914225,3.32517,0.698555,1.33347,0,0.2893,0.104378,0.89946,0,3.32517,0
"Aug 23, 12:00 pm",829.545,293,393,760.452,1,0.982016,0.993122,1,27.3298,0.603244,-12.7082,220.255,298.401,3.95349,34.8506,13.6754,335.894,202.626,993,156.942,29.5892,16.3078,3.6,25.8,856,50013,55.4094,55.4094,52.0969,0,0,62.6374,139.989,0.888379,3.31248,0.685873,1.33347,0,0.2893,0.104378,0.89946,0,3.31248,0
"Aug 23, 01:00 pm",831.483,293,393,763.621,1,0.980273,0.993068,1,28.0181,0.598363,4.05786,220.769,299.645,3.8997,35.0893,13.769,339.426,203.1,993,187.575,28.0066,16.8438,5.5,27,865,50010.2,55.4094,55.4094,52.094,0,0,63.1109,139.989,0.882799,3.31541,0.6888,1.33347,0,0.2893,0.104378,0.89946,0,3.31541,0
"Aug 23, 02:00 pm",866.721,293,393,788.945,1,0.98539,0.993233,1,25.8951,0.615187,20.4693,229.319,309.582,3.8597,35.0449,13.7516,344.135,211.707,993,215.767,32.3803,17.1187,5,27.9,877,49958.1,55.4094,55.4094,52.0397,0,0,71.7182,139.989,0.899595,3.36963,0.743018,1.33347,0,0.2893,0.104378,0.89946,0,3.36963,0
"Aug 23, 03:00 pm",864.726,293,393,779.453,1,0.99393,0.994467,1,21.3701,0.643102,35.7457,228.807,305.857,3.84202,35.0281,13.745,328.439,211.22,993,236.186,40.7956,16.9719,5,28.3,837,49961.1,55.4094,55.4094,52.0429,0,0,71.2308,139.989,0.931246,3.36651,0.739896,1.33347,0,0.2893,0.104378,0.89946,0,3.36651,0
"Aug 23, 04:00 pm",835.134,293,393,747.852,1,1.00125,0.996228,1,14.9353,0.671649,49.6503,221.54,293.457,3.83761,34.9396,13.7103,303.718,203.992,993,250.71,51.2111,16.8375,4.7,28.4,774,50004.9,55.4094,55.4094,52.0884,0,0,64.0027,139.989,0.966218,3.32094,0.694327,1.33347,0,0.2893,0.104378,0.89946,0,3.32094,0
"Aug 23, 05:00 pm",640.409,293,393,584.489,1,1.00359,0.99824,1,7.09543,0.676814,62.3212,173.9,229.354,3.86413,34.6805,13.6086,231.124,156.428,993,261.999,62.505,16.4328,4.7,27.8,589,50260.1,55.4094,55.4094,52.3543,0,0,16.4387,139.989,0.992342,3.0551,0.428489,1.33347,0,0.2893,0.104378,0.89946,0,3.0551,0
"Aug 23, 06:00 pm",155.85,293,393,240.896,1,1.00133,0.999585,0.772339,1.68088,0.402548,74.1399,55.3056,94.5277,3.92204,33.9328,13.3152,94.5684,38.0684,993,271.747,74.0918,16.4609,3.4,26.5,241,10708.7,12.8119,12.8119,11.1549,0,0,0,38.0684,0.99957,1.65696,0.0233839,0.790169,0,0.2893,0.104378,0.44973,0,1.65696,0
"Aug 23, 07:00 pm",0,324.216,319.832,67.7677,0.00952256,1.00332,0.997291,0,10.8445,0,79.8187,0,26.5921,3.11714,27.1654,10.6597,27.0756,0,993,281.014,85.5216,16.1156,3.6,25.1,69,-355.488,0,0,-0.3703,0,0,0,0,0.982141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 08:00 pm",0,306.183,302.446,0,0,0.995337,0.994733,0,20.4276,0,0,0,0,2.52748,22.8178,8.9537,0,0,993,290.583,96.3346,17.0906,3.6,24.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.937114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 09:00 pm",0,290.664,287.415,0,0,0.975932,0.992941,0,29.6058,0,0,0,0,2.09762,19.606,7.6934,0,0,993,301.174,106.805,16.2469,3.8,23.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.869445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 10:00 pm",0,277.189,274.345,0,0,0.944215,0.992188,0,37.9921,0,0,0,0,1.77182,16.9443,6.64894,0,0,993,313.53,116.067,15.8156,2.8,22.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.788096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 11:00 pm",0,265.299,262.772,0,0,0.905229,0.991462,0,44.6081,0,0,0,0,1.52551,14.894,5.84439,0,0,993,328.322,123.425,15.2844,2.4,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.711927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 12:00 am",0,254.711,252.45,0,0,0.870828,0.990904,0,48.8476,0,0,0,0,1.33276,13.177,5.17064,0,0,993,345.707,128,14.4406,1.7,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.658064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
