"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 24, 01:00 am",0,245.19,243.15,0,0,0.862356,0.990775,0,49.742,0,0,0,0,1.17409,11.7789,4.62205,0,0,993,4.65189,128.997,14.2875,1.3,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.64623,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 02:00 am",0,236.507,234.641,0,0,0.886162,0.991146,0,47.0911,0,0,0,0,1.04661,10.6813,4.19134,0,0,993,23.0681,126.211,13.7219,1.4,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.680835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 03:00 am",0,228.502,226.782,0,0,0.925537,0.991823,0,41.4837,0,0,0,0,0.935775,9.79184,3.84232,0,0,993,39.2551,120.187,13.7516,1.9,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.749144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 04:00 am",0,221.039,219.437,0,0,0.961864,0.992577,0,33.8599,0,0,0,0,0.845403,9.07314,3.5603,0,0,993,52.819,111.816,13.6812,2.8,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.830402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 05:00 am",0,214.217,212.759,0,0,0.987194,0.993387,0,25.063,0,0,0,0,0.767753,8.16247,3.20295,0,0,993,64.247,101.906,14.1625,1.2,17.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.905842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 06:00 am",0,207.827,206.463,0,0,1.00064,0.996021,0,15.7153,0,0,0,0,0.699867,7.60156,2.98285,0,0,993,74.2752,91.0456,14.1797,1.7,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.962619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 07:00 am",0,237.538,258.507,346.951,0.456408,1.00343,0.998461,0.619929,6.2116,0.16772,-77.3286,29.209,136.144,1.25873,12.6947,4.9814,136.948,0,993,83.6346,80.1215,15.2625,1.4,18.7,349,-355.488,0,0,-0.3703,0,0,0,0,0.994129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 08:00 am",460.993,293,393,636.209,1,1.00209,0.999295,1,2.85596,0.685824,-68.9131,189.205,249.648,4.19757,34.6057,13.5793,249.959,112.603,993,93.0606,68.5641,16.2422,2.4,20.5,637,31753.4,35.6874,35.6874,33.0765,0,0,0,92.6284,0.998758,2.61091,0.235843,1.08193,0,0.2893,0.104378,0.89946,0,2.61091,0
"Aug 24, 09:00 am",832.595,293,393,744.294,1,1.00318,0.997175,1,11.2972,0.682841,-56.7241,221.121,292.061,4.10421,34.7732,13.645,297.832,203.372,993,103.439,57.0879,17.0313,2.6,22.5,759,50008.6,55.4094,55.4094,52.0923,0,0,63.3826,139.989,0.980624,3.31709,0.690481,1.33347,0,0.2893,0.104378,0.89946,0,3.31709,0
"Aug 24, 10:00 am",871.469,293,393,781.896,1,0.997725,0.99524,1,18.6028,0.657545,-43.4485,230.579,306.816,4.01238,34.9137,13.7001,323.73,212.867,993,116.079,46.1613,17.4688,3.4,24.5,825,49951,55.4094,55.4094,52.0323,0,0,72.8779,139.989,0.947753,3.37708,0.750472,1.33347,0,0.2893,0.104378,0.89946,0,3.37708,0
"Aug 24, 11:00 am",865.937,293,393,784.975,1,0.988834,0.993627,1,24.2585,0.626052,-28.7677,229.053,308.024,3.93101,34.6744,13.6062,337.856,211.516,993,133.118,36.5809,17.3937,2.4,26.3,861,49959.3,55.4094,55.4094,52.041,0,0,71.5266,139.989,0.911701,3.3684,0.74179,1.33347,0,0.2893,0.104378,0.89946,0,3.3684,0
"Aug 24, 12:00 pm",851.825,293,393,779.209,1,0.981111,0.993094,1,27.6912,0.602553,-12.6958,225.474,305.762,3.86413,34.5076,13.5408,345.312,208.069,993,157.278,29.8945,17.6437,1.9,27.8,880,49980.4,55.4094,55.4094,52.0629,0,0,68.0796,139.989,0.885465,3.34647,0.719862,1.33347,0,0.2893,0.104378,0.89946,0,3.34647,0
"Aug 24, 01:00 pm",852.588,293,393,781.334,1,0.979345,0.99304,1,28.3721,0.597659,4.15213,225.669,306.595,3.81562,34.6547,13.5985,348.451,208.069,993,187.636,28.3534,18.0406,2.8,28.9,888,49979.2,55.4094,55.4094,52.0617,0,0,68.0796,139.989,0.87988,3.34765,0.72104,1.33347,0,0.2893,0.104378,0.89946,0,3.34765,0
"Aug 24, 02:00 pm",859.203,293,393,782.239,1,0.984644,0.993208,1,26.2254,0.613347,20.6359,227.191,306.95,3.78062,34.5054,13.5399,342.173,209.871,993,215.581,32.7137,18.2156,2.1,29.7,872,49969.4,55.4094,55.4094,52.0515,0,0,69.8817,139.989,0.897063,3.3579,0.731288,1.33347,0,0.2893,0.104378,0.89946,0,3.3579,0
"Aug 24, 03:00 pm",880.061,293,393,791.792,1,0.993458,0.994381,1,21.6688,0.642984,35.9614,232.299,310.699,3.7632,34.5818,13.5699,334.325,214.966,993,235.918,41.0966,17.8344,2.4,30.1,852,49938,55.4094,55.4094,52.0187,0,0,74.9766,139.989,0.929334,3.39066,0.764049,1.33347,0,0.2893,0.104378,0.89946,0,3.39066,0
"Aug 24, 04:00 pm",869.628,293,393,775.858,1,1.00105,0.996157,1,15.2041,0.673294,49.8948,229.773,304.447,3.7632,34.6392,13.5924,315.49,212.417,993,250.439,51.4877,18.3031,2.8,30.1,804,49953.8,55.4094,55.4094,52.0352,0,0,72.4282,139.989,0.964998,3.37419,0.747577,1.33347,0,0.2893,0.104378,0.89946,0,3.37419,0
"Aug 24, 05:00 pm",820.401,293,393,731.952,1,1.00362,0.998178,1,7.34022,0.691986,62.5825,217.767,287.218,3.78934,34.6201,13.5849,289.591,200.393,993,261.743,62.7691,18.0938,3,29.5,738,50026.2,55.4094,55.4094,52.1106,0,0,60.4039,139.989,0.991805,3.29876,0.672148,1.33347,0,0.2893,0.104378,0.89946,0,3.29876,0
"Aug 24, 06:00 pm",480.526,293,393,602.806,0.985189,1.00117,0.999642,0.76345,1.45182,0.496051,74.3272,134.761,236.541,3.83761,34.528,13.5488,236.617,117.374,993,271.508,74.3525,17.4625,3.6,28.4,603,41468.7,45.957,45.957,43.1965,0,0,0,117.374,0.999679,2.76044,0.254383,1.21291,0,0.2893,0.104378,0.89946,0,2.76044,0
"Aug 24, 07:00 pm",0,324.258,319.884,247.568,0,1.00334,0.997312,0,10.7616,0,0,0,97.1457,3.04764,27.2656,10.699,98.8848,0,993,280.789,85.7794,17.7813,2.8,27,252,-355.488,0,0,-0.3703,0,0,0,0,0.982412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 08:00 pm",0,306.363,302.658,0,0,0.995652,0.994796,0,20.2049,0,0,0,0,2.4729,22.7191,8.91497,0,0,993,290.372,96.6136,18.9906,3,26.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.938464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 09:00 pm",0,290.995,287.777,0,0,0.976606,0.99296,0,29.37,0,0,0,0,2.05456,19.4841,7.64555,0,0,993,300.982,107.102,18.6156,2.8,25.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.871471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 10:00 pm",0,277.612,274.787,0,0,0.945464,0.992214,0,37.7308,0,0,0,0,1.7363,16.9102,6.63555,0,0,993,313.37,116.385,18.6531,2.4,24.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.790895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 11:00 pm",0,265.733,263.206,0,0,0.907357,0.991499,0,44.3066,0,0,0,0,1.49201,14.9872,5.88099,0,0,993,328.222,123.765,18.5734,3,23.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.715612,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 12:00 am",0,255.085,252.81,0,0,0.87394,0.990953,0,48.5062,0,0,0,0,1.29973,13.3731,5.24761,0,0,993,345.704,128.35,18.3375,3.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.662539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 01:00 am",0,245.477,243.417,0,0,0.865861,0.990828,0,49.378,0,0,0,0,1.13969,12.0079,4.7119,0,0,993,4.76616,129.336,17.9156,3.2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.651065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 02:00 am",0,236.903,235.065,0,0,0.889107,0.991194,0,46.7311,0,0,0,0,1.01466,10.5749,4.14959,0,0,993,23.2799,126.517,17.0812,0.9,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.685424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 03:00 am",0,229.019,227.323,0,0,0.927538,0.991861,0,41.1422,0,0,0,0,0.905965,9.70722,3.80911,0,0,993,39.5222,120.451,16.6469,1.4,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.753079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 04:00 am",0,221.729,220.164,0,0,0.963067,0.992606,0,33.5368,0,0,0,0,0.818176,8.89828,3.49169,0,0,993,53.109,112.042,15.7219,1.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.833531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 05:00 am",0,215.019,213.581,0,0,0.98784,0.99348,0,24.752,0,0,0,0,0.743202,8.09571,3.17676,0,0,993,64.5454,102.101,15.6781,0.8,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.908129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 06:00 am",0,208.757,207.419,0,0,1.00089,0.996102,0,15.409,0,0,0,0,0.678007,7.49273,2.94015,0,0,993,74.5799,91.2187,16.0688,0.9,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.964054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 07:00 am",0,242.297,266.045,403.845,0.441023,1.00336,0.998537,0.615712,5.90545,0.163451,-77.4162,32.6293,158.469,1.31562,13.4392,5.27352,159.314,0,993,83.9503,80.2814,16.9562,0.7,21.8,406,-355.488,0,0,-0.3703,0,0,0,0,0.994693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 08:00 am",508.992,293,393,661.984,1,1.00226,0.999216,1,3.17219,0.690132,-69.0762,196.889,259.763,4.04893,33.8809,13.2949,260.161,124.328,993,93.3956,68.7234,18.075,0.2,23.7,663,36324.4,40.5575,40.5575,37.8379,0,0,0,104.353,0.998468,2.71965,0.282468,1.14405,0,0.2893,0.104378,0.89946,0,2.71965,0
"Aug 25, 09:00 am",842.466,293,393,751.265,1,1.00307,0.997091,1,11.6259,0.683729,-56.8659,223.148,294.796,3.95349,34.1785,13.4117,300.971,205.783,993,103.804,57.2577,18.5734,0.6,25.8,767,49994.2,55.4094,55.4094,52.0773,0,0,65.7935,139.989,0.979484,3.3321,0.70549,1.33347,0,0.2893,0.104378,0.89946,0,3.3321,0
"Aug 25, 10:00 am",866.634,293,393,776.52,1,0.997308,0.995145,1,18.9465,0.657083,-43.5571,228.877,304.706,3.86413,33.9618,13.3266,322.16,211.686,993,116.482,46.3576,18.3859,0.2,27.8,821,49958.3,55.4094,55.4094,52.0399,0,0,71.697,139.989,0.945822,3.36949,0.742882,1.33347,0,0.2893,0.104378,0.89946,0,3.36949,0
"Aug 25, 11:00 am",859.583,293,393,779.113,1,0.988117,0.993521,1,24.6164,0.624359,-28.8252,227.153,305.724,3.78062,34.1719,13.409,336.287,209.964,993,133.54,36.8248,18.8406,0.8,29.7,857,49968.8,55.4094,55.4094,52.0509,0,0,69.9746,139.989,0.909117,3.35849,0.731879,1.33347,0,0.2893,0.104378,0.89946,0,3.35849,0
"Aug 25, 12:00 pm",840.774,293,393,769.53,1,0.980175,0.993065,1,28.056,0.600192,-12.6816,222.454,301.963,3.71562,34.0694,13.3688,342.173,205.369,993,157.613,30.2028,19.325,0.7,31.2,872,49996.7,55.4094,55.4094,52.0798,0,0,65.3803,139.989,0.882488,3.32952,0.702907,1.33347,0,0.2893,0.104378,0.89946,0,3.32952,0
"Aug 25, 01:00 pm",840.824,293,393,770.797,1,0.978386,0.993012,1,28.7291,0.595447,4.24939,222.402,302.461,3.66422,34.0363,13.3558,344.92,205.369,993,187.699,28.7033,20.1734,0.7,32.4,879,49996.7,55.4094,55.4094,52.0798,0,0,65.3803,139.989,0.876903,3.32952,0.702983,1.33347,0,0.2893,0.104378,0.89946,0,3.32952,0
"Aug 25, 02:00 pm",854.044,293,393,777.304,1,0.983873,0.993182,1,26.5582,0.611769,20.8066,225.575,305.014,3.62601,33.993,13.3389,340.996,208.611,993,215.399,33.0508,20.6047,0.6,33.3,869,49977.1,55.4094,55.4094,52.0595,0,0,68.6216,139.989,0.894481,3.3499,0.723289,1.33347,0,0.2893,0.104378,0.89946,0,3.3499,0
"Aug 25, 03:00 pm",868.8,293,393,781.784,1,0.992971,0.994295,1,21.9695,0.641534,36.1815,229.23,306.772,3.60912,34.1639,13.4059,330.793,212.215,993,235.654,41.4015,20.6531,1.1,33.7,843,49955,55.4094,55.4094,52.0365,0,0,72.226,139.989,0.927383,3.37289,0.746278,1.33347,0,0.2893,0.104378,0.89946,0,3.37289,0
"Aug 25, 04:00 pm",863.713,293,393,770.036,1,1.00084,0.996085,1,15.4744,0.672899,50.1435,227.984,302.162,3.60912,34.1543,13.4021,313.528,210.972,993,250.169,51.7683,21.1219,1.1,33.7,799,49962.7,55.4094,55.4094,52.0444,0,0,70.9833,139.989,0.96375,3.36493,0.738314,1.33347,0,0.2893,0.104378,0.89946,0,3.36493,0
"Aug 25, 05:00 pm",796.046,293,393,710.724,1,1.00364,0.998117,1,7.58623,0.691108,62.8479,211.443,278.888,3.63024,34.0702,13.3691,281.351,194.444,993,261.487,63.0368,21.4813,1.1,33.2,717,50060.7,55.4094,55.4094,52.1465,0,0,54.4548,139.989,0.991247,3.26284,0.636224,1.33347,0,0.2893,0.104378,0.89946,0,3.26284,0
"Aug 25, 06:00 pm",422.329,293,393,555.874,0.960605,1.001,0.999698,0.757082,1.22148,0.472828,74.4612,120.143,218.125,3.67702,33.9125,13.3073,218.174,103.159,993,271.268,74.6167,21.0844,1.4,32.1,556,35933.5,40.0625,40.0625,37.4308,0,0,0,103.159,0.999773,2.63177,0.200897,1.13773,0,0.2893,0.104378,0.89946,0,2.63177,0
"Aug 25, 07:00 pm",0,324.522,320.21,205.474,0,1.0034,0.997369,0,10.5396,0,0,0,80.628,2.92285,27.1005,10.6342,82.0116,0,993,280.562,86.0396,21.0516,2.4,30.7,209,-355.488,0,0,-0.3703,0,0,0,0,0.983129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 08:00 pm",0,306.926,303.284,0,0,0.995963,0.994858,0,19.9806,0,0,0,0,2.39118,22.4541,8.81099,0,0,993,290.159,96.8957,21.6437,1.3,29.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.939809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 09:00 pm",0,291.729,288.545,0,0,0.977275,0.992979,0,29.1323,0,0,0,0,1.99883,19.3933,7.60991,0,0,993,300.788,107.402,20.9859,1.8,27.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.873498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 10:00 pm",0,278.522,275.734,0,0,0.946705,0.99224,0,37.467,0,0,0,0,1.70364,16.7381,6.56802,0,0,993,313.209,116.707,20.1328,0.9,26.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.793704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 11:00 pm",0,266.787,264.29,0,0,0.909466,0.991535,0,44.0023,0,0,0,0,1.4766,14.8353,5.82139,0,0,993,328.122,124.108,19.0844,1.2,25.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.719312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 12:00 am",0,256.316,254.078,0,0,0.877014,0.991001,0,48.1617,0,0,0,0,1.29879,13.1306,5.15245,0,0,993,345.702,128.702,17.9188,0.7,23.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.667031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 01:00 am",0,246.925,244.911,0,0,0.869317,0.990881,0,49.0108,0,0,0,0,1.1561,11.6681,4.57856,0,0,993,4.8842,129.677,17.2437,0.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.655916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 02:00 am",0,238.248,236.38,0,0,0.892015,0.991241,0,46.3677,0,0,0,0,1.03949,10.7533,4.21958,0,0,993,23.4968,126.825,16.5469,0.9,21,0,-355.488,0,0,-0.3703,0,0,0,0,0.690027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 03:00 am",0,230.242,228.52,0,0,0.929519,0.991898,0,40.7972,0,0,0,0,0.93352,9.84215,3.86206,0,0,993,39.7943,120.716,15.925,1.2,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.757027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 04:00 am",0,222.831,221.238,0,0,0.964261,0.992635,0,33.2102,0,0,0,0,0.847883,9.02579,3.54172,0,0,993,53.4034,112.268,15.3594,1.2,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.836667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 05:00 am",0,215.987,214.52,0,0,0.988478,0.993574,0,24.4374,0,0,0,0,0.771954,8.2387,3.23287,0,0,993,64.8476,102.296,15.5625,0.8,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.910414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 06:00 am",0,209.602,208.237,0,0,1.00113,0.996185,0,15.0991,0,0,0,0,0.703751,7.62071,2.99037,0,0,993,74.8881,91.3922,14.9547,0.9,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.965477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 07:00 am",0,231.159,246.402,285.632,0.425662,1.00328,0.998614,0.611479,5.59609,0.147748,-77.5041,22.121,112.082,1.08238,11.2115,4.3994,112.619,0,993,84.269,80.4418,15.2297,0.8,19.8,287,-355.488,0,0,-0.3703,0,0,0,0,0.995234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 08:00 am",359.33,293,393,569.94,1,1.00243,0.999137,1,3.49178,0.678229,-69.2396,169.529,223.644,4.16004,34.1595,13.4042,224.06,87.7708,993,93.7336,68.8836,16.2609,1.1,21.3,571,22402.3,25.2772,25.2772,23.3357,0,0,0,67.7961,0.998144,1.94151,0.148944,0.949157,0,0.2893,0.104378,0.44973,0,1.94151,0
"Aug 26, 09:00 am",774.614,293,393,696.55,1,1.00295,0.997005,1,11.9578,0.677225,-57.0081,206.852,273.326,4.0765,34.5731,13.5665,279.389,189.209,993,104.171,57.429,16.7719,2.1,23.1,712,50090.3,55.4094,55.4094,52.1774,0,0,49.22,139.989,0.9783,3.23199,0.605379,1.33347,0,0.2893,0.104378,0.89946,0,3.23199,0
"Aug 26, 10:00 am",800.229,293,393,722.98,1,0.996872,0.99505,1,19.2936,0.650298,-43.6658,212.982,283.697,3.99873,34.4493,13.5179,300.578,195.466,993,116.886,46.556,17.4172,1.6,24.8,766,50054.8,55.4094,55.4094,52.1404,0,0,55.4766,139.989,0.943838,3.26894,0.642328,1.33347,0,0.2893,0.104378,0.89946,0,3.26894,0
"Aug 26, 11:00 am",796.64,293,393,727.898,1,0.987373,0.993412,1,24.9776,0.617552,-28.8821,212.038,285.627,3.93101,34.4499,13.5181,315.097,194.589,993,133.963,37.0714,17.7844,1.8,26.3,803,50059.8,55.4094,55.4094,52.1457,0,0,54.6,139.989,0.906473,3.2637,0.63709,1.33347,0,0.2893,0.104378,0.89946,0,3.2637,0
"Aug 26, 12:00 pm",782.321,293,393,722.027,1,0.979207,0.993036,1,28.4241,0.593157,-12.6657,208.51,283.323,3.873,34.5183,13.545,322.16,191.092,993,157.947,30.5142,18.0688,2.4,27.6,821,50079.7,55.4094,55.4094,52.1664,0,0,51.1026,139.989,0.879449,3.243,0.616389,1.33347,0,0.2893,0.104378,0.89946,0,3.243,0
"Aug 26, 01:00 pm",781.368,293,393,722.687,1,0.977396,0.992983,1,29.0889,0.588136,4.34963,208.303,283.582,3.8288,34.6979,13.6155,324.515,190.859,993,187.763,29.0562,18.0141,3.6,28.6,827,50081,55.4094,55.4094,52.1677,0,0,50.8697,139.989,0.873866,3.24163,0.615022,1.33347,0,0.2893,0.104378,0.89946,0,3.24163,0
"Aug 26, 02:00 pm",735.534,293,393,679.589,1,0.983079,0.993156,1,26.8935,0.600863,20.9811,197.054,266.671,3.80684,34.6176,13.5839,299.009,179.663,993,215.221,33.3915,18.2016,3.6,29.1,762,50142.5,55.4094,55.4094,52.2318,0,0,39.6742,139.989,0.891849,3.17758,0.550973,1.33347,0,0.2893,0.104378,0.89946,0,3.17758,0
"Aug 26, 03:00 pm",765.739,293,393,697.747,1,0.992468,0.994208,1,22.2722,0.632174,36.4058,204.468,273.796,3.78934,34.7532,13.6372,295.87,187.041,993,235.391,41.7104,18.4844,4.3,29.5,754,50102.3,55.4094,55.4094,52.1899,0,0,47.0522,139.989,0.925394,3.21943,0.592814,1.33347,0,0.2893,0.104378,0.89946,0,3.21943,0
"Aug 26, 04:00 pm",734.528,293,393,665.069,1,1.00061,0.996013,1,15.7462,0.661695,50.3964,196.848,260.973,3.78934,34.7637,13.6413,271.148,179.417,993,249.9,52.0526,18.2891,4.7,29.5,691,50143.8,55.4094,55.4094,52.2332,0,0,39.4284,139.989,0.962473,3.17622,0.549604,1.33347,0,0.2893,0.104378,0.89946,0,3.17622,0
"Aug 26, 05:00 pm",669.896,293,393,608.27,1,1.00366,0.998054,1,7.83342,0.679151,63.117,180.954,238.685,3.81562,34.4256,13.5086,240.934,163.63,993,261.231,63.3081,17.8453,3,28.9,614,50225.1,55.4094,55.4094,52.3178,0,0,23.6412,139.989,0.990669,3.09156,0.464948,1.33347,0,0.2893,0.104378,0.89946,0,3.09156,0
"Aug 26, 06:00 pm",283.076,293,393,413.938,0.935781,1.00082,0.999756,0.750608,0.990332,0.425628,74.5974,86.3986,162.429,3.86413,34.1225,13.3897,162.454,69.1448,993,271.027,74.8842,17.2531,3,27.8,414,22993.3,25.8455,25.8455,23.9514,0,0,0,69.1448,0.999851,1.89415,0.0943329,0.956405,0,0.2893,0.104378,0.44973,0,1.89415,0
"Aug 26, 07:00 pm",0,324.382,320.038,68.8684,0,1.00345,0.997426,0,10.3163,0,0,0,27.024,3.07141,26.9775,10.586,27.468,0,993,280.335,86.3019,16.6563,2.4,26.5,70,-355.488,0,0,-0.3703,0,0,0,0,0.983834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 08:00 pm",0,306.43,302.708,0,0,0.996269,0.994921,0,19.7548,0,0,0,0,2.4907,22.8056,8.94891,0,0,993,289.946,97.1809,16.6938,3.4,25.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.941148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 09:00 pm",0,290.961,287.722,0,0,0.977939,0.992998,0,28.8926,0,0,0,0,2.06436,19.6221,7.69972,0,0,993,300.592,107.705,16.4969,3.8,24.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.875527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 10:00 pm",0,277.5,274.659,0,0,0.947939,0.992266,0,37.2009,0,0,0,0,1.743,17.0103,6.67483,0,0,993,313.046,117.032,16.3,3.2,23.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.796521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 11:00 pm",0,265.671,263.158,0,0,0.911556,0.991572,0,43.6952,0,0,0,0,1.49934,14.8663,5.83354,0,0,993,328.021,124.454,16.4937,2.1,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.723025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 12:00 am",0,255.044,252.772,0,0,0.880049,0.991049,0,47.8142,0,0,0,0,1.30654,13.331,5.23108,0,0,993,345.702,129.058,16.6094,2.8,22,0,-355.488,0,0,-0.3703,0,0,0,0,0.671537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 01:00 am",0,245.457,243.402,0,0,0.872722,0.990934,0,48.6406,0,0,0,0,1.14276,11.9659,4.69541,0,0,993,5.00601,130.02,16.6219,2.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.66078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 02:00 am",0,236.709,234.83,0,0,0.894883,0.991288,0,46.0012,0,0,0,0,1.00843,10.8779,4.2685,0,0,993,23.7186,127.134,16.8516,3.4,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.694643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 03:00 am",0,228.597,226.853,0,0,0.931478,0.991935,0,40.4489,0,0,0,0,0.895934,10.061,3.94793,0,0,993,40.0714,120.983,16.7906,5.5,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.760985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 04:00 am",0,221.045,219.425,0,0,0.965442,0.992664,0,32.8801,0,0,0,0,0.804802,9.30121,3.64979,0,0,993,53.7022,112.494,16.7469,6.9,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.839808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 05:00 am",0,214.129,212.652,0,0,0.989108,0.993668,0,24.1194,0,0,0,0,0.726807,8.40063,3.29641,0,0,993,65.1536,102.491,16.5906,4.7,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.912696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 06:00 am",0,207.661,206.282,0,0,1.00136,0.996267,0,14.7859,0,0,0,0,0.661215,7.80312,3.06194,0,0,993,75.1995,91.566,16.5906,5.5,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.966886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 07:00 am",0,201.602,200.317,0,0.410328,1.00318,0.998692,0.607229,5.28362,0,-77.5924,0,0,0.603361,7.23039,2.83721,0,0,993,84.5908,80.6028,16.5781,5.7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.995751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 08:00 am",0,195.958,194.77,0.997785,1,1.00259,0.999057,0.994186,3.81461,0,-69.4032,0.295089,0.391531,0.551823,6.64225,2.60642,0.3924,0,993,94.0742,69.0449,17.3563,4.7,22.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.997785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 09:00 am",0,200.754,204.289,24.4268,1,1.0028,0.996918,1,12.2931,0.386586,-57.1505,7.2523,9.58507,0.601323,7.28482,2.85856,9.81,0,993,104.541,57.6018,17.6141,5,23.2,25,-355.488,0,0,-0.3703,0,0,0,0,0.977071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 10:00 am",0,248.472,280.502,145.037,1,0.996416,0.994952,1,19.6439,0.582795,-43.7746,42.7027,56.9126,1.4633,15.3449,6.02134,60.4296,0,993,117.292,46.7565,17.825,4.7,24.7,154,-355.488,0,0,-0.3703,0,0,0,0,0.9418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 11:00 am",76.8096,293,393,292.821,1,0.986601,0.993303,1,25.3422,0.533801,-28.9385,85.2233,114.903,3.91757,34.2494,13.4395,127.138,18.7617,993,134.385,37.3208,18.7094,5,26.6,324,-370.257,0,0,-0.385685,0,0,0,0,0.903768,0.385685,-0.0079936,0,0,0.2893,0.104378,0,0,0,0.385685
"Aug 27, 12:00 pm",682.676,293,393,638.857,1,0.978206,0.993006,1,28.7953,0.582927,-12.6481,184.297,250.687,3.81562,34.9888,13.7296,286.06,166.752,993,158.279,30.8284,19.6422,6.9,28.9,729,50209.5,55.4094,55.4094,52.3016,0,0,25.5498,139.989,0.876346,3.10778,0.481171,1.33347,0,0.2893,0.104378,0.89946,0,3.10778,0
"Aug 27, 01:00 pm",588.718,293,393,559.906,1,0.976374,0.992953,1,29.4516,0.569933,4.45281,161.21,219.707,3.75018,34.8077,13.6586,252.313,143.802,993,187.829,29.412,20.2047,6.9,30.4,643,50318.3,55.4094,55.4094,52.4149,0,0,3.8126,139.989,0.870771,2.99446,0.367843,1.33347,0,0.2893,0.104378,0.89946,0,2.99446,0
"Aug 27, 02:00 pm",717.615,293,393,665.098,1,0.982259,0.99313,1,27.2311,0.597196,21.1595,192.686,260.984,3.69843,34.9178,13.7018,293.515,175.286,993,215.047,33.7357,20.8969,6.6,31.6,748,50165.7,55.4094,55.4094,52.2559,0,0,35.2972,139.989,0.889168,3.15343,0.526822,1.33347,0,0.2893,0.104378,0.89946,0,3.15343,0
"Aug 27, 03:00 pm",663.86,293,393,613.116,1,0.991948,0.99412,1,22.5766,0.622352,36.6344,179.557,240.587,3.67275,34.9865,13.7287,260.554,162.156,993,235.131,42.023,20.2469,8.1,32.2,664,50232.4,55.4094,55.4094,52.3254,0,0,22.167,139.989,0.923367,3.08399,0.457375,1.33347,0,0.2893,0.104378,0.89946,0,3.08399,0
"Aug 27, 04:00 pm",683.247,293,393,622.837,1,1.00038,0.99594,1,16.0193,0.656342,50.6533,184.292,244.401,3.66422,35.0056,13.7362,254.275,166.891,993,249.632,52.3407,20.4078,8.1,32.4,648,50208.8,55.4094,55.4094,52.3008,0,0,26.9024,139.989,0.961169,3.10851,0.481903,1.33347,0,0.2893,0.104378,0.89946,0,3.10851,0
"Aug 27, 05:00 pm",648.552,293,393,591.071,1,1.00367,0.997992,1,8.08172,0.676235,63.39,175.828,231.936,3.67275,35.0124,13.7389,234.263,158.417,993,260.976,63.5829,20.7156,8.6,32.2,597,50250.6,55.4094,55.4094,52.3443,0,0,18.4277,139.989,0.990069,3.06503,0.438422,1.33347,0,0.2893,0.104378,0.89946,0,3.06503,0
"Aug 27, 06:00 pm",151.103,293,393,268.976,0.910725,1.00064,0.999813,0.744031,0.758423,0.349662,74.7357,54.1529,105.546,3.71132,34.4872,13.5328,105.556,36.9087,993,270.786,75.155,20.2844,8.6,31.3,269,10257.8,12.3339,12.3339,10.6852,0,0,0,36.9087,0.999912,1.64871,0.0212246,0.784073,0,0.2893,0.104378,0.44973,0,1.64871,0
"Aug 27, 07:00 pm",0,324.246,319.869,116.174,0,1.0035,0.997483,0,10.0918,0,0,0,45.5868,2.92985,27.5881,10.8256,46.3032,0,993,280.107,86.5659,20.2391,7.8,30.2,118,-355.488,0,0,-0.3703,0,0,0,0,0.984528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 08:00 pm",0,306.308,302.594,0,0,0.99657,0.994985,0,19.5275,0,0,0,0,2.37414,23.0442,9.04256,0,0,993,289.731,97.4691,20.6453,6.6,29.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.942481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 09:00 pm",0,290.821,287.576,0,0,0.978597,0.993018,0,28.6511,0,0,0,0,1.96309,19.9167,7.81531,0,0,993,300.396,108.011,20.6437,8.1,28.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.877556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 10:00 pm",0,277.326,274.478,0,0,0.949163,0.992292,0,36.9324,0,0,0,0,1.6562,17.2798,6.78059,0,0,993,312.883,117.36,20.1516,7.2,27.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.799345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 11:00 pm",0,265.358,262.813,0,0,0.913627,0.991608,0,43.3855,0,0,0,0,1.4217,15.29,5.99978,0,0,993,327.92,124.802,20.5969,7.8,26.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.726749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 12:00 am",0,254.661,252.377,0,0,0.883045,0.991096,0,47.4638,0,0,0,0,1.23832,13.5865,5.33132,0,0,993,345.704,129.417,20.0656,7.2,25.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.676056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 01:00 am",0,244.974,242.898,0,0,0.876076,0.990986,0,48.2675,0,0,0,0,1.09341,12.237,4.80178,0,0,993,5.13159,130.366,19.6688,7.5,24.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.665654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 02:00 am",0,236.186,234.301,0,0,0.897712,0.991335,0,45.6317,0,0,0,0,0.978494,10.9901,4.31251,0,0,993,23.9455,127.445,19.2891,6,23,0,-355.488,0,0,-0.3703,0,0,0,0,0.699268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 03:00 am",0,228.078,226.337,0,0,0.933415,0.991973,0,40.0974,0,0,0,0,0.875871,10.0873,3.95827,0,0,993,40.3534,121.25,18.6109,7.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.764951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 04:00 am",0,220.54,218.924,0,0,0.966612,0.992693,0,32.5467,0,0,0,0,0.791688,9.2997,3.6492,0,0,993,54.0053,112.72,18.7531,8.1,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.842953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 05:00 am",0,213.578,212.09,0,0,0.989728,0.993763,0,23.7981,0,0,0,0,0.718734,8.48495,3.32949,0,0,993,65.4633,102.686,18.5094,6.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.914973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 06:00 am",0,207.132,205.761,0,0,1.00159,0.996351,0,14.4695,0,0,0,0,0.6552,7.76138,3.04556,0,0,993,75.5141,91.7402,19.2687,5.7,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.968281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 07:00 am",0,216.606,223.442,166.373,0.395019,1.00307,0.998771,0.602962,4.96814,0.112545,-77.6809,11.7902,65.2846,0.789569,9.23924,3.62548,65.5308,0,993,84.9154,80.7644,19.5047,5.2,22.2,167,-355.488,0,0,-0.3703,0,0,0,0,0.996243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 08:00 am",100.989,293,393,398.956,1,1.00274,0.998976,0.986612,4.14057,0.634324,-69.5672,117.098,156.55,4.05351,34.3553,13.481,156.96,24.6678,993,94.4175,69.2071,19.6938,3.8,23.6,400,-378.48,0,0,-0.39425,0,4.69307,0,0,0.99739,0.39425,0.000571685,0,0,0.2893,0.104378,0,0,0,0.39425
"Aug 28, 09:00 am",735.355,293,393,664.518,1,1.00265,0.996831,1,12.6314,0.672167,-57.2933,197.247,260.757,3.97606,34.7905,13.6518,267.224,179.619,993,104.913,57.7762,20.4953,4,25.3,681,50142.7,55.4094,55.4094,52.232,0,0,39.6303,139.989,0.975797,3.17734,0.550728,1.33347,0,0.2893,0.104378,0.89946,0,3.17734,0
"Aug 28, 10:00 am",894.394,293,393,802.511,1,0.99594,0.994854,1,19.9974,0.651926,-43.8834,236.143,314.905,3.8997,35.1098,13.7771,335.11,218.467,993,117.699,46.9591,20.2422,5,27,854,49916,55.4094,55.4094,51.9958,0,0,78.4777,139.989,0.939708,3.41357,0.786954,1.33347,0,0.2893,0.104378,0.89946,0,3.41357,0
"Aug 28, 11:00 am",769.949,293,393,707.287,1,0.985801,0.993247,1,25.7099,0.610548,-28.9943,205.672,277.539,3.83321,35.0902,13.7694,308.034,188.07,993,134.808,37.573,20.6094,6.6,28.5,785,50096.6,55.4094,55.4094,52.184,0,0,48.0805,139.989,0.901002,3.22537,0.598759,1.33347,0,0.2893,0.104378,0.89946,0,3.22537,0
"Aug 28, 12:00 pm",285.728,293,393,302.121,1,0.977171,0.992976,1,29.1695,0.514048,-12.6288,87.0609,118.552,3.79371,34.3391,13.4747,135.77,69.7925,993,158.61,31.1456,20.4156,6.3,29.4,346,23250.3,26.1184,26.1184,24.2191,0,0,0,69.7925,0.873182,1.89937,0.09608,0.959886,0,0.2893,0.104378,0.44973,0,1.89937,0
"Aug 28, 01:00 pm",825.569,293,393,761.769,1,0.97532,0.992923,1,29.817,0.585311,4.5589,219.088,298.918,3.75018,34.8688,13.6825,344.527,201.655,993,187.896,29.7706,20.4,4.7,30.4,878,50018.8,55.4094,55.4094,52.1029,0,0,61.6664,139.989,0.867618,3.3065,0.67989,1.33347,0,0.2893,0.104378,0.89946,0,3.3065,0
"Aug 28, 02:00 pm",338.41,293,393,344.825,1,0.981415,0.993104,1,27.5709,0.541528,21.3417,99.8111,135.309,3.74152,34.171,13.4087,152.644,82.6609,993,214.876,34.0832,20.5609,4.7,30.6,389,27907.1,31.525,31.525,29.0699,0,0,0,82.6609,0.886439,2.45504,0.13306,1.02884,0,0.2893,0.104378,0.89946,0,2.45504,0
"Aug 28, 03:00 pm",604.777,293,393,563.837,1,0.991412,0.994031,1,22.8827,0.615136,36.867,165.022,221.25,3.72855,34.5797,13.5691,240.149,147.724,993,234.874,42.3392,20.8219,5,30.9,612,50300.7,55.4094,55.4094,52.3965,0,0,7.7351,139.989,0.921303,3.01285,0.386238,1.33347,0,0.2893,0.104378,0.89946,0,3.01285,0
"Aug 28, 04:00 pm",0,324.534,320.224,6.71885,1,1.00014,0.995866,1,16.2937,0,50.9143,1.98742,2.63648,2.93053,27.059,10.618,2.7468,0,993,249.365,52.6324,20.5,4,30.5,7,-355.488,0,0,-0.3703,0,0,0,0,0.959836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 05:00 pm",0,306.75,303.064,2.96834,1,1.00367,0.997929,1,8.33111,0,63.6666,0.882952,1.16478,2.37893,22.8241,8.95619,1.1772,0,993,260.72,63.8611,20.2813,3.8,29.5,3,-355.488,0,0,-0.3703,0,0,0,0,0.989447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 06:00 pm",0,331.007,352.151,205.991,0.885447,1.00045,0.99987,0.737352,0.525778,0.288962,74.876,39.9538,80.831,3.75979,32.7114,12.8359,80.8344,0,993,270.545,75.4288,20.0281,4,28.7,206,-355.488,0,0,-0.3703,0,0,0,0,0.999958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 07:00 pm",0,323.053,318.726,274.874,0,1.00354,0.997541,0,9.86609,0,0,0,107.86,2.97796,27.0128,10.5998,109.48,0,993,279.879,86.8315,18.8719,3,27.7,279,-355.488,0,0,-0.3703,0,0,0,0,0.985211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 08:00 pm",0,305.313,301.637,0,0,0.996866,0.995048,0,19.2987,0,0,0,0,2.43074,22.5625,8.85353,0,0,993,289.515,97.7602,19.2125,3.6,26.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.943809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 09:00 pm",0,289.989,286.777,0,0,0.97925,0.993037,0,28.4077,0,0,0,0,2.02712,19.4772,7.64286,0,0,993,300.198,108.32,18.3031,4.3,25.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.879585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 10:00 pm",0,276.58,273.748,0,0,0.950379,0.992318,0,36.6615,0,0,0,0,1.72108,16.9753,6.66112,0,0,993,312.718,117.691,17.55,4.3,23.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.802177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 11:00 pm",0,264.83,262.334,0,0,0.915676,0.991644,0,43.0731,0,0,0,0,1.49019,14.7414,5.78453,0,0,993,327.819,125.154,16.875,2.1,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.730483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 12:00 am",0,254.297,252.046,0,0,0.886,0.991144,0,47.1106,0,0,0,0,1.30776,13.1647,5.16581,0,0,993,345.706,129.778,16.0438,2.2,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.680585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 01:00 am",0,244.7,242.641,0,0,0.879379,0.991038,0,47.8915,0,0,0,0,1.15527,11.9504,4.68932,0,0,993,5.26092,130.715,16.6063,3.2,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.670537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 02:00 am",0,235.942,234.062,0,0,0.900501,0.991382,0,45.2593,0,0,0,0,1.03316,10.8082,4.24115,0,0,993,24.1773,127.758,15.975,3,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.703899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 03:00 am",0,227.928,226.208,0,0,0.935329,0.99201,0,39.7428,0,0,0,0,0.926413,9.8059,3.84784,0,0,993,40.6402,121.517,15.6875,2.6,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.768922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 04:00 am",0,220.577,219.001,0,0,0.967768,0.992722,0,32.2102,0,0,0,0,0.839719,8.89472,3.49029,0,0,993,54.3125,112.948,15.3609,1.7,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.846099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 05:00 am",0,213.801,212.352,0,0,0.99034,0.993859,0,23.4736,0,0,0,0,0.764198,8.10757,3.18141,0,0,993,65.7765,102.882,15.0781,1.1,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.917244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 06:00 am",0,207.443,206.087,7.75728,0,1.0018,0.996435,0,14.1499,0,0,0,3.04396,0.695957,7.55733,2.9655,3.1392,0,993,75.8318,91.9147,14.8828,1.6,17.5,8,-355.488,0,0,-0.3703,0,0,0,0,0.96966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 07:00 am",0,230.131,246.107,339.878,0.379737,1.00295,0.99885,0.59868,4.64976,0.130441,-77.7698,22.9887,133.368,1.08946,11.3282,4.44519,133.808,0,993,85.2427,80.9264,15.3797,1.5,18.7,341,-355.488,0,0,-0.3703,0,0,0,0,0.996709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 08:00 am",410.076,293,393,626.09,1,1.00288,0.998895,0.979016,4.46955,0.668521,-69.7314,182.36,245.678,4.19286,34.2136,13.4254,246.427,100.166,993,94.7633,69.3703,16.4594,0.9,20.6,628,26871.4,30.4901,30.4901,27.991,0,0,0,80.1914,0.996959,2.49909,0.190308,1.01564,0,0.2893,0.104378,0.89946,0,2.49909,0
"Aug 29, 09:00 am",783.66,293,393,704.547,1,1.00248,0.996742,1,12.9728,0.674709,-57.4364,209.075,276.464,4.10421,34.5373,13.5524,283.705,191.418,993,105.288,57.952,17.3047,1.8,22.5,723,50077.9,55.4094,55.4094,52.1644,0,0,51.4295,139.989,0.974477,3.24492,0.61831,1.33347,0,0.2893,0.104378,0.89946,0,3.24492,0
"Aug 29, 10:00 am",860.025,293,393,774.426,1,0.995442,0.994754,1,20.354,0.648124,-43.9924,227.743,303.885,4.01693,34.7964,13.6541,324.122,210.072,993,118.108,47.1639,17.4078,2.8,24.4,826,49968.2,55.4094,55.4094,52.0502,0,0,70.0826,139.989,0.937562,3.35918,0.732567,1.33347,0,0.2893,0.104378,0.89946,0,3.35918,0
"Aug 29, 11:00 am",849.825,293,393,775.126,1,0.984973,0.993219,1,26.0807,0.61298,-29.0496,225.203,304.159,3.93999,34.8702,13.6831,338.641,207.58,993,135.23,37.8278,17.5844,3.6,26.1,863,49983.3,55.4094,55.4094,52.066,0,0,67.5912,139.989,0.898176,3.34339,0.71678,1.33347,0,0.2893,0.104378,0.89946,0,3.34339,0
"Aug 29, 12:00 pm",831.039,293,393,766.43,1,0.976102,0.992945,1,29.5466,0.587182,-12.6078,220.61,300.747,3.873,35.0308,13.7461,345.704,202.991,993,158.94,31.4655,18.225,5.2,27.6,881,50010.8,55.4094,55.4094,52.0946,0,0,63.0024,139.989,0.869955,3.31474,0.688128,1.33347,0,0.2893,0.104378,0.89946,0,3.31474,0
"Aug 29, 01:00 pm",820.784,293,393,758.95,1,0.974232,0.992893,1,30.1849,0.581917,4.66787,218.027,297.812,3.8244,34.9554,13.7165,344.527,200.486,993,187.964,30.132,18.075,5,28.7,878,50025.6,55.4094,55.4094,52.11,0,0,60.4974,139.989,0.864407,3.29933,0.672719,1.33347,0,0.2893,0.104378,0.89946,0,3.29933,0
"Aug 29, 02:00 pm",842.528,293,393,772.32,1,0.980545,0.993077,1,27.9128,0.600067,21.5276,223.347,303.058,3.79371,35.0556,13.7558,342.958,205.798,993,214.709,34.4338,17.7984,5.7,29.4,874,49994.1,55.4094,55.4094,52.0772,0,0,65.8087,139.989,0.883661,3.3322,0.705585,1.33347,0,0.2893,0.104378,0.89946,0,3.3322,0
"Aug 29, 03:00 pm",860.759,293,393,778.563,1,0.99086,0.993942,1,23.1905,0.632595,37.1038,227.719,305.508,3.78062,34.8822,13.6878,332.363,210.251,993,234.62,42.659,17.5906,4.3,29.7,847,49967.1,55.4094,55.4094,52.049,0,0,70.2619,139.989,0.919201,3.36032,0.733709,1.33347,0,0.2893,0.104378,0.89946,0,3.36032,0
"Aug 29, 04:00 pm",852.29,293,393,762.947,1,0.999884,0.995793,1,16.5693,0.666502,51.1792,225.603,299.38,3.78062,34.7617,13.6405,312.35,208.182,993,249.099,52.9275,17.7859,3.6,29.7,796,49979.7,55.4094,55.4094,52.0622,0,0,68.1933,139.989,0.958476,3.34719,0.72058,1.33347,0,0.2893,0.104378,0.89946,0,3.34719,0
"Aug 29, 05:00 pm",773.758,293,393,694.141,1,1.00366,0.997866,1,8.58151,0.686112,63.9468,206.463,272.381,3.80684,34.8012,13.656,275.465,189,993,260.465,64.1425,17.7719,4.5,29.1,702,50091.4,55.4094,55.4094,52.1786,0,0,49.0108,139.989,0.988805,3.23077,0.604161,1.33347,0,0.2893,0.104378,0.89946,0,3.23077,0
"Aug 29, 06:00 pm",317.668,293,393,508.993,0.859957,1.00025,0.999928,0.730574,0.292425,0.388493,75.0183,94.9872,199.729,3.8597,34.4881,13.5331,199.732,77.5943,993,270.303,75.7057,17.3141,4.3,27.9,509,25907.9,29.4002,29.4002,26.9874,0,0,0,77.5943,0.999987,2.41287,0.117984,1.00174,0,0.2893,0.104378,0.89946,0,2.41287,0
"Aug 29, 07:00 pm",0,324.177,319.783,92.6729,0,1.00357,0.997598,0,9.63921,0,0,0,36.3648,3.06661,27.3671,10.7389,36.8856,0,993,279.649,87.0981,17.1031,5.2,26.4,94,-355.488,0,0,-0.3703,0,0,0,0,0.985882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 08:00 pm",0,306.189,302.465,0,0,0.997157,0.995112,0,19.0684,0,0,0,0,2.49254,22.8148,8.95252,0,0,993,289.298,98.054,17.3312,3.8,25.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.945129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 09:00 pm",0,290.835,287.622,0,0,0.979898,0.993057,0,28.1624,0,0,0,0,2.07506,19.3856,7.60689,0,0,993,299.999,108.632,17.0906,2.2,24.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.881613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 10:00 pm",0,277.462,274.639,0,0,0.951585,0.992344,0,36.3884,0,0,0,0,1.75926,16.8359,6.60642,0,0,993,312.552,118.025,16.3422,1.9,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.805014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 11:00 pm",0,265.622,263.105,0,0,0.917705,0.991681,0,42.7581,0,0,0,0,1.51751,14.8528,5.82825,0,0,993,327.717,125.509,15.75,1.9,22,0,-355.488,0,0,-0.3703,0,0,0,0,0.734226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 12:00 am",0,255.018,252.751,0,0,0.888915,0.991191,0,46.7548,0,0,0,0,1.32706,13.2366,5.19403,0,0,993,345.711,130.143,15.2359,1.9,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.685122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 01:00 am",0,245.444,243.392,0,0,0.88263,0.99109,0,47.5128,0,0,0,0,1.16632,11.8881,4.66488,0,0,993,5.39401,131.065,14.9875,1.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.675425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 02:00 am",0,236.732,234.861,0,0,0.903248,0.991428,0,44.8841,0,0,0,0,1.03769,10.7472,4.2172,0,0,993,24.4141,128.072,14.9125,1.8,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.708535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 03:00 am",0,228.694,226.966,0,0,0.937219,0.992047,0,39.3853,0,0,0,0,0.925886,9.87303,3.87418,0,0,993,40.9319,121.786,14.6906,2.6,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.772897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 04:00 am",0,221.194,219.584,0,0,0.96891,0.992751,0,31.8705,0,0,0,0,0.83478,9.15635,3.59295,0,0,993,54.6239,113.175,14.8375,3.8,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.849243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 05:00 am",0,214.221,212.729,0,0,0.990941,0.993955,0,23.146,0,0,0,0,0.755205,8.43021,3.30801,0,0,993,66.0932,103.078,15.3797,4,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.919506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 06:00 am",0,207.749,206.371,7.76816,0,1.002,0.996519,0,13.8273,0,0,0,3.04823,0.686776,7.73511,3.03526,3.1392,0,993,76.1525,92.0896,15.2625,3.4,18.7,8,-355.488,0,0,-0.3703,0,0,0,0,0.971021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 07:00 am",0,223.033,233.866,259.258,0.364481,1.00282,0.99893,0.594381,4.3286,0.115444,-77.8589,16.7096,101.733,0.928082,10.2025,4.00347,102.024,0,993,85.5728,81.0891,15.6203,3.2,19.8,260,-355.488,0,0,-0.3703,0,0,0,0,0.997148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 08:00 am",303.257,293,393,560.028,1,1.00301,0.998812,0.971398,4.80144,0.653858,-69.896,161.856,219.755,4.14603,34.4441,13.5159,220.529,74.0742,993,95.1114,69.5345,15.975,2.4,21.6,562,16970.7,19.5047,19.5047,17.6778,0,0,0,54.0995,0.996491,1.82684,0.107905,0.875531,0,0.2893,0.104378,0.44973,0,1.82684,0
"Aug 30, 09:00 am",817.597,293,393,732.752,1,1.0023,0.996653,1,13.317,0.675883,-57.5799,217.386,287.532,4.05351,34.7202,13.6242,295.477,199.708,993,105.664,58.1293,17.35,2.6,23.6,753,50030.2,55.4094,55.4094,52.1148,0,0,59.719,139.989,0.973111,3.29458,0.667965,1.33347,0,0.2893,0.104378,0.89946,0,3.29458,0
"Aug 30, 10:00 am",852.114,293,393,767.931,1,0.994923,0.994653,1,20.7135,0.646074,-44.1016,225.692,301.336,3.96251,34.6337,13.5903,322.16,208.139,993,118.518,47.3709,17.2016,2.2,25.6,821,49979.9,55.4094,55.4094,52.0624,0,0,68.1503,139.989,0.935361,3.34692,0.720309,1.33347,0,0.2893,0.104378,0.89946,0,3.34692,0
"Aug 30, 11:00 am",841.591,293,393,768.158,1,0.984116,0.99319,1,26.4544,0.610578,-29.1044,222.978,301.425,3.88633,34.4621,13.5229,336.679,205.569,993,135.651,38.0853,17.4562,1.7,27.3,858,49995.5,55.4094,55.4094,52.0786,0,0,65.5799,139.989,0.895289,3.33077,0.704154,1.33347,0,0.2893,0.104378,0.89946,0,3.33077,0
"Aug 30, 12:00 pm",822.58,293,393,759.199,1,0.974998,0.992914,1,29.9266,0.584523,-12.5853,218.275,297.91,3.82001,34.48,13.5299,343.742,200.925,993,159.267,31.7882,17.55,2.1,28.8,876,50023.1,55.4094,55.4094,52.1073,0,0,60.9362,139.989,0.866665,3.30202,0.675407,1.33347,0,0.2893,0.104378,0.89946,0,3.30202,0
"Aug 30, 01:00 pm",614.479,293,393,582.991,1,0.973111,0.992862,1,30.5553,0.564996,4.7797,167.281,228.766,3.77626,34.176,13.4107,265.655,150.094,993,188.034,30.496,17.6516,2.2,29.8,677,50289.8,55.4094,55.4094,52.3852,0,0,10.105,139.989,0.861139,3.02416,0.397547,1.33347,0,0.2893,0.104378,0.89946,0,3.02416,0
"Aug 30, 02:00 pm",332.587,293,393,340.002,1,0.97965,0.993049,1,28.2568,0.536346,21.7172,98.2328,133.417,3.75452,33.7406,13.2398,151.466,81.2384,993,214.546,34.7876,17.8,2.1,30.3,386,27346.5,30.929,30.929,28.4859,0,0,0,81.2384,0.880835,2.44314,0.12876,1.02124,0,0.2893,0.104378,0.89946,0,2.44314,0
"Aug 30, 03:00 pm",478.735,293,393,458.531,1,0.990291,0.993851,1,23.4998,0.596008,37.3445,134.025,179.927,3.74585,34.0016,13.3422,196.2,116.937,993,234.367,42.9823,18.1563,2.4,30.5,500,41298.1,45.7753,45.7753,43.0189,0,0,0,116.937,0.917061,2.75639,0.252658,1.2106,0,0.2893,0.104378,0.89946,0,2.75639,0
"Aug 30, 04:00 pm",220.087,293,393,239.272,1,0.99962,0.995718,1,16.8461,0.548002,51.4479,70.7287,93.8902,3.75452,33.6779,13.2152,98.1,53.759,993,248.834,53.2261,17.9953,2.6,30.3,250,16884.7,19.3614,19.3614,17.5882,0,0,0,53.759,0.957087,1.77317,0.0560544,0.873704,0,0.2893,0.104378,0.44973,0,1.77317,0
"Aug 30, 05:00 pm",0,293,393,47.4307,1,1.00365,0.997802,1,8.83289,0,64.2304,14.1066,18.6118,3.79809,33.5186,13.1527,18.8352,0,993,260.21,64.4272,17.7375,3.4,29.3,48,-355.488,0,0,-0.3703,0,0,0,0,0.98814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 06:00 pm",0,324.441,320.11,17,0.834265,1.00005,0.999986,0.723699,0.0583898,0,75.1625,3.04831,6.6708,3.01807,27.0058,10.5971,6.6708,0,993,270.06,75.9855,17.1797,3.2,28,17,-355.488,0,0,-0.3703,0,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 07:00 pm",0,306.67,302.989,8.87886,0,1.0036,0.997656,0,9.41118,0,0,0,3.48407,2.46398,22.5626,8.85358,3.5316,0,993,279.419,87.3655,16.9734,1.7,26.7,9,-355.488,0,0,-0.3703,0,0,0,0,0.98654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 08:00 pm",0,291.491,288.314,0,0,0.997443,0.995176,0,18.8367,0,0,0,0,2.04402,19.2084,7.53737,0,0,993,289.08,98.3505,17.5234,0.9,26,0,-355.488,0,0,-0.3703,0,0,0,0,0.946442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 09:00 pm",0,278.273,275.481,0,0,0.980539,0.993076,0,27.9153,0,0,0,0,1.7262,16.7007,6.55336,0,0,993,299.798,108.946,17.3312,0.8,25.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.883641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 10:00 pm",0,266.573,264.084,0,0,0.952782,0.99237,0,36.1131,0,0,0,0,1.48271,14.7508,5.78823,0,0,993,312.385,118.361,17.2563,0.9,24.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.807856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 11:00 pm",0,256.117,253.881,0,0,0.919711,0.991717,0,42.4406,0,0,0,0,1.2932,13.1219,5.14904,0,0,993,327.615,125.867,16.6125,0.8,23.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.737977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 12:00 am",0,246.701,244.681,0,0,0.891789,0.991238,0,46.3963,0,0,0,0,1.14043,11.7471,4.60957,0,0,993,345.716,130.51,16.3422,0.6,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.689667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 01:00 am",0,238.184,236.353,0,0,0.885827,0.991141,0,47.1316,0,0,0,0,1.01292,10.5497,4.13972,0,0,993,5.53083,131.418,16.45,0.3,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.680317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 02:00 am",0,230.335,228.644,0,0,0.905952,0.991475,0,44.5063,0,0,0,0,0.907571,9.68401,3.80001,0,0,993,24.6558,128.387,16.2844,0.6,22.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.713174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 03:00 am",0,223.075,221.513,0,0,0.939084,0.992084,0,39.0249,0,0,0,0,0.81754,8.88996,3.48842,0,0,993,41.2282,122.055,16.3406,0.7,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.776872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 04:00 am",0,216.299,214.844,0,0,0.970038,0.992781,0,31.528,0,0,0,0,0.741808,8.23965,3.23324,0,0,993,54.9393,113.402,16.1406,1.1,22,0,-355.488,0,0,-0.3703,0,0,0,0,0.852385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 05:00 am",0,209.977,208.625,0,0,0.991531,0.994051,0,22.8154,0,0,0,0,0.67716,7.60628,2.9847,0,0,993,66.4133,103.273,16.1969,1.1,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.921759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 06:00 am",0,204.018,202.749,0,0,1.00219,0.996605,0,13.5018,0,0,0,0,0.621191,7.10801,2.78918,0,0,993,76.4761,92.2648,16.0797,1.6,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.972363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 07:00 am",0,198.454,197.277,0,0.349251,1.00268,0.99901,0.590067,4.00474,0,-77.9484,0,0,0.567545,6.55251,2.57121,0,0,993,85.9053,81.2522,16.45,1.3,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 08:00 am",0,193.162,192.047,0,1,1.00313,0.998729,0.963757,5.13611,0,-70.0609,0,0,0.523088,6.18405,2.42662,0,0,993,95.4617,69.6997,17.2844,2.2,23.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.995985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 09:00 am",0,205.79,214.475,44.6981,1,1.0021,0.996562,1,13.664,0.524746,-57.7238,13.2568,17.5395,0.657533,7.96981,3.12736,18.0504,0,993,106.042,58.3082,17.825,4.5,24.7,46,-355.488,0,0,-0.3703,0,0,0,0,0.971698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 10:00 am",204.232,293,393,502.944,1,0.994382,0.99455,1,21.0757,0.616165,-44.211,147.718,197.355,3.89078,34.4186,13.5058,211.504,49.8862,993,118.928,47.58,18.6453,3.8,27.2,539,7525.4,9.4774,9.4774,7.83896,0,0,0,29.9115,0.933106,1.63844,0.047393,0.74764,0,0.2893,0.104378,0.44973,0,1.63844,0
"Aug 31, 11:00 am",835.003,293,393,763.845,1,0.983228,0.993161,1,26.8309,0.607214,-29.1588,221.52,299.733,3.79371,35.0821,13.7662,335.894,203.96,993,136.072,38.3455,18.8531,6,29.4,856,50005.1,55.4094,55.4094,52.0886,0,0,63.9707,139.989,0.892342,3.32074,0.694129,1.33347,0,0.2893,0.104378,0.89946,0,3.32074,0
"Aug 31, 12:00 pm",815.264,293,393,754.537,1,0.973859,0.992883,1,30.3092,0.580649,-12.5611,216.674,296.08,3.71132,35.2318,13.825,342.958,199.138,993,159.593,32.1135,19.3859,8.1,31.3,874,50033.5,55.4094,55.4094,52.1183,0,0,59.1491,139.989,0.863315,3.29111,0.664493,1.33347,0,0.2893,0.104378,0.89946,0,3.29111,0
"Aug 31, 01:00 pm",700.431,293,393,657.943,1,0.971956,0.992831,1,30.928,0.568457,4.89432,188.557,258.177,3.65145,35.2117,13.8171,300.971,171.089,993,188.104,30.8625,19.4578,10,32.7,767,50187.5,55.4094,55.4094,52.2786,0,0,31.0998,139.989,0.857814,3.13074,0.504133,1.33347,0,0.2893,0.104378,0.89946,0,3.13074,0
"Aug 31, 02:00 pm",408.587,293,393,405.618,1,0.978728,0.993022,1,28.6027,0.550516,21.9105,117.077,159.164,3.62178,34.7928,13.6527,181.289,99.8024,993,214.386,35.1444,19.4547,10.2,33.4,462,34625,38.6699,38.6699,36.0677,0,0,0,99.8024,0.877961,2.60215,0.189037,1.11997,0,0.2893,0.104378,0.89946,0,2.60215,0
"Aug 31, 03:00 pm",270.051,293,393,284.529,1,0.989704,0.99376,1,23.8106,0.540522,37.5891,83.1088,111.649,3.60491,34.5069,13.5405,122.036,65.9634,993,234.118,43.3088,19.7375,9.4,33.8,311,21730.6,24.5047,24.5047,22.636,0,0,0,65.9634,0.914885,1.86862,0.0859109,0.939303,0,0.2893,0.104378,0.44973,0,1.86862,0
"Aug 31, 04:00 pm",112.811,293,393,150.996,1,0.999346,0.995643,1,17.124,0.444451,51.7203,44.6188,59.2508,3.60912,34.2866,13.4541,61.9992,27.5556,993,248.571,53.5279,19.4031,9.4,33.7,158,6666.38,8.52818,8.52818,6.94415,0,0,0,27.5556,0.95567,1.58403,0.00509134,0.735533,0,0.2893,0.104378,0.44973,0,1.58403,0
