"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 31, 05:00 pm",205.237,293,393,226.127,1,1.00364,0.997739,1,9.08519,0.557889,64.5174,67.2479,88.7323,3.63447,34.3572,13.4818,89.8596,50.1317,993,259.955,64.7148,19.2328,8.6,33.1,229,15448.1,17.8374,17.8374,16.0918,0,0,0,50.1317,0.987455,1.7456,0.0479304,0.854266,0,0.2893,0.104378,0.44973,0,1.7456,0
"Aug 31, 06:00 pm",0,324.251,319.875,27.9999,0.808379,1.00015,0.999956,0.71673,0.176304,0,75.3086,4.81845,10.9871,2.86558,27.7429,10.8863,10.9872,0,993,269.818,76.268,18.9531,11.7,32,28,-355.488,0,0,-0.3703,0,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 07:00 pm",0,306.304,302.587,5.92312,0,1.00363,0.997714,0,9.18204,0,0,0,2.32423,2.32514,23.1862,9.09828,2.3544,0,993,279.188,87.633,18.8078,8.6,30.8,6,-355.488,0,0,-0.3703,0,0,0,0,0.987186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 08:00 pm",0,290.818,287.574,0,0,0.997724,0.99524,0,18.6036,0,0,0,0,1.93403,19.9862,7.8426,0,0,993,288.861,98.6495,19.6344,9.4,29.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.947748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 09:00 pm",0,277.247,274.381,0,0,0.981174,0.993096,0,27.6664,0,0,0,0,1.63805,17.4576,6.85035,0,0,993,299.597,109.262,19.0938,10,28,0,-355.488,0,0,-0.3703,0,0,0,0,0.885666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 10:00 pm",0,265.193,262.631,0,0,0.953968,0.992396,0,35.8355,0,0,0,0,1.41208,15.4426,6.05967,0,0,993,312.217,118.7,18.8656,10.5,26.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.810701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 11:00 pm",0,254.476,252.189,0,0,0.921696,0.991753,0,42.1207,0,0,0,0,1.23675,13.6057,5.33886,0,0,993,327.512,126.227,18.5594,7.8,25.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.741733,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 12:00 am",0,244.792,242.717,0,0,0.89462,0.991284,0,46.0352,0,0,0,0,1.09532,12.2209,4.79546,0,0,993,345.724,130.879,18.5094,7.5,23.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.694216,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 01:00 am",0,235.933,234.031,0,0,0.888971,0.991192,0,46.7479,0,0,0,0,0.981968,11.0925,4.35269,0,0,994,5.67136,131.773,14.6094,7.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.68521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 02:00 am",0,227.83,226.093,0,0,0.908614,0.99152,0,44.1259,0,0,0,0,0.889759,10.0227,3.93293,0,0,994,24.9024,128.703,14.1078,6.1,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.717811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 03:00 am",0,220.31,218.698,0,0,0.940923,0.992121,0,38.6619,0,0,0,0,0.814063,9.21212,3.61483,0,0,994,41.5293,122.325,12.9813,6.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.780846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 04:00 am",0,213.356,211.871,0,0,0.971151,0.99281,0,31.1826,0,0,0,0,0.743398,8.40469,3.298,0,0,994,55.2586,113.63,12.6109,4.9,18.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.855522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 05:00 am",0,206.904,205.531,0,0,0.992111,0.994148,0,22.482,0,0,0,0,0.683324,7.69655,3.02012,0,0,994,66.7366,103.47,12.0281,3.8,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 06:00 am",0,200.962,199.705,0,0,1.00238,0.99669,0,13.1734,0,0,0,0,0.627941,6.97215,2.73587,0,0,994,76.8024,92.4402,11.1469,1.9,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.973685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 07:00 am",0,195.319,194.129,6.98558,0.334045,1.00253,0.999091,0.585736,3.67831,0,-78.0381,0.406578,2.74114,0.576099,6.58501,2.58396,2.7468,0,994,86.2403,81.4159,11.3125,3.1,18.5,7,-355.488,0,0,-0.3703,0,0,0,0,0.99794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 08:00 am",385.291,293,393,705.767,1,1.00324,0.998645,0.956093,5.47345,0.657888,-70.2261,200.775,276.943,4.18816,34.5441,13.5551,278.212,94.112,994,95.8141,69.8659,12.4188,1.6,20.7,709,24481.4,27.9474,27.9474,25.5014,0,0,0,74.1373,0.99544,2.44595,0.169604,0.983213,0,0.2893,0.104378,0.89946,0,2.44595,0
"Sep 1, 09:00 am",898.017,293,393,799.476,1,1.00189,0.996471,1,14.0137,0.678398,-57.8682,237.04,313.714,4.08572,34.6645,13.6023,323.338,219.352,994,106.422,58.4886,13.4469,1.7,22.9,824,49910.4,55.4094,55.4094,51.99,0,0,79.3626,139.989,0.970238,3.41941,0.792794,1.33347,0,0.2893,0.104378,0.89946,0,3.41941,0
"Sep 1, 10:00 am",915.269,293,393,821.893,1,0.993819,0.994446,1,21.4407,0.645231,-44.3206,241.233,322.511,3.98965,34.8574,13.678,346.489,223.566,994,119.34,47.7912,13.8672,2.8,25,883,49883.4,55.4094,55.4094,51.9619,0,0,83.5765,139.989,0.930796,3.4475,0.820885,1.33347,0,0.2893,0.104378,0.89946,0,3.4475,0
"Sep 1, 11:00 am",892.428,293,393,812.852,1,0.98231,0.993132,1,27.2102,0.607791,-29.2128,235.505,318.963,3.90416,34.695,13.6143,358.654,217.987,994,136.492,38.6083,14.5562,2.4,26.9,914,49919,55.4094,55.4094,51.999,0,0,77.9975,139.989,0.889335,3.41041,0.783793,1.33347,0,0.2893,0.104378,0.89946,0,3.41041,0
"Sep 1, 12:00 pm",866.63,293,393,798.849,1,0.972683,0.992851,1,30.6944,0.580691,-12.5354,229.115,313.468,3.83321,34.65,13.5967,364.54,211.685,994,159.916,32.4415,15.6875,2.6,28.5,929,49958.3,55.4094,55.4094,52.0399,0,0,71.696,139.989,0.859902,3.36949,0.742876,1.33347,0,0.2893,0.104378,0.89946,0,3.36949,0
"Sep 1, 01:00 pm",759.092,293,393,708.324,1,0.970766,0.9928,1,31.3029,0.56999,5.01172,202.741,277.946,3.78498,34.5016,13.5384,325.3,185.417,994,188.175,31.2315,16.1625,2.8,29.6,829,50111.3,55.4094,55.4094,52.1993,0,0,45.4285,139.989,0.854432,3.2101,0.583484,1.33347,0,0.2893,0.104378,0.89946,0,3.2101,0
"Sep 1, 02:00 pm",882.259,293,393,807.662,1,0.97778,0.992994,1,28.9503,0.595007,22.1074,232.89,316.926,3.75452,34.7414,13.6325,362.185,215.503,994,214.229,35.504,16.6281,3.3,30.3,923,49934.6,55.4094,55.4094,52.0152,0,0,75.5136,139.989,0.87504,3.39415,0.767541,1.33347,0,0.2893,0.104378,0.89946,0,3.39415,0
"Sep 1, 03:00 pm",899.499,293,393,812.278,1,0.989101,0.993667,1,24.1227,0.629127,37.8376,237.093,318.738,3.74152,34.7559,13.6382,349.236,219.714,994,233.871,43.6385,16.85,3.3,30.6,890,49908.1,55.4094,55.4094,51.9876,0,0,79.7247,139.989,0.912672,3.4218,0.79519,1.33347,0,0.2893,0.104378,0.89946,0,3.4218,0
"Sep 1, 04:00 pm",744.232,293,393,673.683,1,0.999061,0.995568,1,17.4029,0.656192,51.9963,198.999,264.353,3.74585,34.3162,13.4657,277.034,181.788,994,248.309,53.8328,16.75,2.1,30.5,706,50131.1,55.4094,55.4094,52.2199,0,0,41.7988,139.989,0.954225,3.18949,0.562876,1.33347,0,0.2893,0.104378,0.89946,0,3.18949,0
"Sep 1, 05:00 pm",708.201,293,393,639.412,1,1.00361,0.997675,1,9.33837,0.680313,64.8076,190.138,250.905,3.78062,34.0734,13.3704,254.275,172.987,994,259.7,65.0055,16.2625,1.2,29.7,648,50177.7,55.4094,55.4094,52.2684,0,0,32.9978,139.989,0.986747,3.14095,0.514335,1.33347,0,0.2893,0.104378,0.89946,0,3.14095,0
"Sep 1, 06:00 pm",327.731,293,393,589.985,0.782311,1.00035,0.999898,0.70967,0.411633,0.345774,75.4566,97.3014,231.51,3.83321,34.1895,13.416,231.516,80.0522,994,269.575,76.5533,16.0781,1.9,28.5,590,26878.5,30.4317,30.4317,27.9985,0,0,0,80.0522,0.999974,2.43325,0.125214,1.0149,0,0.2893,0.104378,0.89946,0,2.43325,0
"Sep 1, 07:00 pm",0,324.434,320.101,1.97564,0,1.00365,0.997772,0,8.9518,0,0,0,0.775241,3.0586,26.9152,10.5615,0.7848,0,994,278.956,87.9001,15.8062,2.6,26.9,2,-355.488,0,0,-0.3703,0,0,0,0,0.98782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 08:00 pm",0,306.487,302.765,0,0,0.997999,0.995304,0,18.3691,0,0,0,0,2.49251,22.8042,8.94835,0,0,994,288.64,98.9508,15.9906,3.3,25.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.949046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 09:00 pm",0,291.041,287.808,0,0,0.981803,0.993116,0,27.4157,0,0,0,0,2.07495,19.5553,7.67352,0,0,994,299.393,109.581,15.4156,3.1,24.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.887689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 10:00 pm",0,277.498,274.638,0,0,0.955144,0.992423,0,35.5558,0,0,0,0,1.75964,17.1149,6.71587,0,0,994,312.047,119.041,14.7406,3.9,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.81355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 11:00 pm",0,265.577,263.044,0,0,0.923657,0.991789,0,41.7985,0,0,0,0,1.52066,14.9525,5.86736,0,0,994,327.409,126.589,14.6906,2.6,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.745494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 12:00 am",0,254.937,252.665,0,0,0.897409,0.99133,0,45.6718,0,0,0,0,1.33314,13.265,5.2052,0,0,994,345.732,131.251,14.3281,2.1,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.698768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 01:00 am",0,245.434,243.398,0,0,0.892062,0.991242,0,46.3618,0,0,0,0,1.17316,11.7485,4.61012,0,0,994,5.8156,132.129,13.9625,1,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.690102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 02:00 am",0,236.757,234.893,0,0,0.911232,0.991566,0,43.7432,0,0,0,0,1.0443,10.6856,4.19303,0,0,994,25.1539,129.021,13.8094,1.3,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.722446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 03:00 am",0,228.69,226.954,0,0,0.942736,0.992158,0,38.2963,0,0,0,0,0.932703,9.90879,3.88821,0,0,994,41.835,122.595,13.7219,2.8,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.784816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 04:00 am",0,221.183,219.573,0,0,0.972248,0.992839,0,30.8345,0,0,0,0,0.839633,9.149,3.59007,0,0,994,55.5818,113.858,13.9688,3.6,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.858651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 05:00 am",0,214.28,212.805,0,0,0.992679,0.994245,0,22.1459,0,0,0,0,0.761576,8.30226,3.25781,0,0,994,67.0631,103.666,13.825,2.4,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.926227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 06:00 am",0,207.843,206.47,0,0,1.00255,0.996776,0,12.8425,0,0,0,0,0.692818,7.68092,3.01399,0,0,994,77.1315,92.616,15.1531,2.6,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.974985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 07:00 am",0,221.162,230.64,273.532,0.318864,1.00236,0.999172,0.581389,3.34942,0.0956508,-78.1282,15.0826,107.334,0.901435,9.93134,3.89706,107.518,0,994,86.5775,81.5801,15.3328,3.3,19.2,274,-355.488,0,0,-0.3703,0,0,0,0,0.998292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 08:00 am",291.823,293,393,569.058,1,1.00334,0.99856,0.948405,5.81334,0.636444,-70.3916,160.585,223.298,4.17408,34.5543,13.5591,224.453,71.2813,994,96.1685,70.0331,16.8203,2.8,21,572,15865.4,18.3306,18.3306,16.5265,0,0,0,51.3066,0.994857,1.8041,0.100137,0.860557,0,0.2893,0.104378,0.44973,0,1.8041,0
"Sep 2, 09:00 am",757.572,293,393,683.924,1,1.00166,0.996378,1,14.366,0.667954,-58.0129,202.714,268.372,4.0719,34.6474,13.5957,277.034,185.046,994,106.803,58.6705,17.7703,2.6,23.2,706,50113.3,55.4094,55.4094,52.2014,0,0,45.0572,139.989,0.968731,3.20797,0.58136,1.33347,0,0.2893,0.104378,0.89946,0,3.20797,0
"Sep 2, 10:00 am",766.378,293,393,698.181,1,0.993234,0.994341,1,21.8083,0.634384,-44.4305,204.78,273.966,3.97154,34.688,13.6116,295.085,187.197,994,119.752,48.0046,17.5875,3.1,25.4,752,50101.5,55.4094,55.4094,52.189,0,0,47.2081,139.989,0.928432,3.22033,0.593714,1.33347,0,0.2893,0.104378,0.89946,0,3.22033,0
"Sep 2, 11:00 am",679.18,293,393,633.681,1,0.981362,0.993102,1,27.5921,0.591298,-29.2664,183.412,248.656,3.88633,34.7279,13.6272,280.566,165.898,994,136.911,38.8737,18.1984,4.5,27.3,715,50213.8,55.4094,55.4094,52.306,0,0,25.909,139.989,0.886267,3.10332,0.476709,1.33347,0,0.2893,0.104378,0.89946,0,3.10332,0
"Sep 2, 12:00 pm",645.867,293,393,611.49,1,0.971471,0.992818,1,31.082,0.563083,-12.5083,175.155,239.949,3.81562,34.603,13.5782,280.174,157.761,994,160.237,32.772,18.6656,4.3,28.9,714,50253.7,55.4094,55.4094,52.3476,0,0,17.7719,139.989,0.856429,3.06175,0.435136,1.33347,0,0.2893,0.104378,0.89946,0,3.06175,0
"Sep 2, 01:00 pm",694.055,293,393,653.564,1,0.969541,0.992768,1,31.68,0.562549,5.13185,186.825,256.458,3.7632,34.4805,13.5301,301.363,169.532,994,188.247,31.6028,19.1625,3.3,30.1,768,50195.4,55.4094,55.4094,52.2869,0,0,29.5425,139.989,0.850995,3.12244,0.495831,1.33347,0,0.2893,0.104378,0.89946,0,3.12244,0
"Sep 2, 02:00 pm",315.28,293,393,326.155,1,0.976805,0.992966,1,29.2997,0.524749,22.3078,93.9505,127.983,3.74585,33.6232,13.1937,146.758,77.0109,994,214.075,35.8664,19.0156,1.7,30.5,374,25677.3,29.1552,29.1552,26.7471,0,0,0,77.0109,0.872072,2.40805,0.116291,0.998618,0,0.2893,0.104378,0.89946,0,2.40805,0
"Sep 2, 03:00 pm",765.133,293,393,700.115,1,0.988481,0.993574,1,24.4362,0.619352,38.0898,204.207,274.725,3.72424,34.6329,13.59,301.756,186.893,994,233.626,43.9712,19.1641,3.8,31,769,50103.2,55.4094,55.4094,52.1908,0,0,46.904,139.989,0.910423,3.21857,0.59196,1.33347,0,0.2893,0.104378,0.89946,0,3.21857,0
"Sep 2, 04:00 pm",721.623,293,393,655.494,1,0.998766,0.995492,1,17.6827,0.652904,52.2758,193.554,257.216,3.72424,34.569,13.5649,269.971,176.265,994,248.047,54.1407,19.3984,3.8,31,688,50160.6,55.4094,55.4094,52.2506,0,0,36.2763,139.989,0.952753,3.15879,0.532181,1.33347,0,0.2893,0.104378,0.89946,0,3.15879,0
"Sep 2, 05:00 pm",678.628,293,393,615.275,1,1.00358,0.99761,1,9.59238,0.676978,65.101,182.943,241.434,3.75018,34.224,13.4295,244.858,165.763,994,259.446,65.2989,18.9547,2.1,30.4,624,50214.5,55.4094,55.4094,52.3067,0,0,25.7741,139.989,0.986018,3.10262,0.476005,1.33347,0,0.2893,0.104378,0.89946,0,3.10262,0
"Sep 2, 06:00 pm",225.572,293,393,457.971,0.756068,1.00055,0.99984,0.70252,0.647578,0.306582,75.6063,72.2703,179.708,3.79809,34.0816,13.3736,179.719,55.0986,994,269.331,76.841,18.5578,2.6,29.3,458,17416,19.9251,19.9251,18.1417,0,0,0,55.0986,0.999936,1.78344,0.0591416,0.880894,0,0.2893,0.104378,0.44973,0,1.78344,0
"Sep 2, 07:00 pm",0,324.411,320.073,87.9711,0,1.00366,0.997831,0,8.72049,0,0,0,34.5199,3.02423,27.0456,10.6127,34.9236,0,994,278.723,88.1662,19.3234,2.8,27.8,89,-355.488,0,0,-0.3703,0,0,0,0,0.98844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 08:00 pm",0,306.521,302.814,0,0,0.998269,0.995369,0,18.1333,0,0,0,0,2.45886,22.7808,8.9392,0,0,994,288.419,99.2545,19.6688,3.3,26.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.950335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 09:00 pm",0,291.21,288.006,0,0,0.982425,0.993135,0,27.1633,0,0,0,0,2.04693,19.4048,7.61444,0,0,994,299.189,109.902,19.0375,2.1,25.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.889709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 10:00 pm",0,277.775,274.936,0,0,0.956309,0.992449,0,35.2739,0,0,0,0,1.73282,17.027,6.68138,0,0,994,311.876,119.384,18.7578,3.1,24.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.816401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 11:00 pm",0,266.025,263.53,0,0,0.925595,0.991825,0,41.4739,0,0,0,0,1.49432,14.7546,5.78972,0,0,994,327.305,126.954,18.3438,1.2,23.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.749257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 12:00 am",0,255.56,253.324,0,0,0.900155,0.991376,0,45.306,0,0,0,0,1.3091,13.0767,5.1313,0,0,994,345.742,131.625,18.2203,0.8,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.703321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 01:00 am",0,246.149,244.13,0,0,0.895098,0.991292,0,45.9735,0,0,0,0,1.15646,11.6851,4.58522,0,0,994,5.96353,132.488,18.1625,0.5,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.694991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 02:00 am",0,237.586,235.744,0,0,0.913807,0.991611,0,43.3582,0,0,0,0,1.03414,10.5585,4.14315,0,0,994,25.4102,129.339,17.3406,0.4,20.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.727075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 03:00 am",0,229.716,228.022,0,0,0.944521,0.992194,0,37.9283,0,0,0,0,0.927814,9.64308,3.78394,0,0,994,42.1452,122.865,17.2313,0.5,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.78878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 04:00 am",0,222.456,220.895,0,0,0.973329,0.992868,0,30.4838,0,0,0,0,0.839542,8.81617,3.45946,0,0,994,55.9087,114.086,16.9094,0.4,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.861772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 05:00 am",0,215.73,214.288,0,0,0.993235,0.994342,0,21.8072,0,0,0,0,0.76457,8.08662,3.17319,0,0,994,67.3926,103.862,16.7437,0.3,19.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.928439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 06:00 am",0,209.463,208.123,0,0,1.00271,0.996863,0,12.5089,0,0,0,0,0.697261,7.46646,2.92984,0,0,994,77.4631,92.792,17.6031,0.3,19.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.976262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 07:00 am",0,229.862,244.281,403.44,0.303705,1.00218,0.999254,0.577026,3.01816,0.0992163,-78.2186,21.0272,158.31,1.04438,10.8411,4.25406,158.53,0,994,86.917,81.7448,17.6484,0.1,20.5,404,-355.488,0,0,-0.3703,0,0,0,0,0.998613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 08:00 am",483.233,293,393,716.843,1,1.00342,0.998475,0.940694,6.15567,0.647585,-70.5575,200.644,281.289,4.11348,33.9327,13.3152,282.92,118.036,994,96.5248,70.2013,18.2375,0.1,22.3,721,33874.4,37.9468,37.9468,35.2859,0,0,0,98.0609,0.994234,2.66089,0.257,1.11075,0,0.2893,0.104378,0.89946,0,2.66089,0
"Sep 3, 09:00 am",904.902,293,393,804.691,1,1.00141,0.996285,1,14.7206,0.677027,-58.1581,238.428,315.761,4.01238,34.1031,13.382,326.477,221.033,994,107.185,58.8541,19.3438,0.2,24.5,832,49899.7,55.4094,55.4094,51.9788,0,0,81.0444,139.989,0.967176,3.43056,0.80395,1.33347,0,0.2893,0.104378,0.89946,0,3.43056,0
"Sep 3, 10:00 am",904.744,293,393,813.04,1,0.992625,0.994235,1,22.1783,0.641444,-44.5407,238.297,319.037,3.91757,34.1104,13.3849,344.527,221.033,994,120.164,48.2201,19.0609,0.3,26.6,878,49899.7,55.4094,55.4094,51.9788,0,0,81.0444,139.989,0.926013,3.43056,0.803693,1.33347,0,0.2893,0.104378,0.89946,0,3.43056,0
"Sep 3, 11:00 am",882,293,393,804.541,1,0.980381,0.993072,1,27.9765,0.602667,-29.3196,232.625,315.702,3.83321,34.0283,13.3527,357.476,215.439,994,137.328,39.1417,19.7109,0.3,28.5,911,49935,55.4094,55.4094,52.0156,0,0,75.4502,139.989,0.88314,3.39374,0.767128,1.33347,0,0.2893,0.104378,0.89946,0,3.39374,0
"Sep 3, 12:00 pm",852.914,293,393,788.075,1,0.97022,0.992785,1,31.472,0.574594,-12.4796,225.438,309.241,3.7632,33.9949,13.3396,362.578,208.335,994,160.556,33.1051,19.9828,0.4,30.1,924,49978.8,55.4094,55.4094,52.0612,0,0,68.3458,139.989,0.852895,3.34816,0.721544,1.33347,0,0.2893,0.104378,0.89946,0,3.34816,0
"Sep 3, 01:00 pm",362.971,293,393,369.511,1,0.968279,0.992735,1,32.059,0.518218,5.25465,105.486,144.996,3.74585,33.3332,13.08,171.086,88.66,994,188.319,31.9764,20.0703,0.5,30.5,436,30266.2,34.033,34.033,31.5273,0,0,0,88.66,0.847502,2.50575,0.151778,1.06083,0,0.2893,0.104378,0.89946,0,2.50575,0
"Sep 3, 02:00 pm",0,324.837,320.599,13.0359,1,0.975803,0.992937,1,29.6507,0,22.5116,3.75108,5.11527,2.96451,26.4156,10.3655,5.886,0,994,213.924,36.2313,20.2125,0.4,29.9,15,-355.488,0,0,-0.3703,0,0,0,0,0.869058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 03:00 pm",308.888,293,393,361.439,1,0.987842,0.993481,1,24.7508,0.56712,38.3456,105.345,141.829,3.75452,33.1818,13.0205,156.175,75.4497,994,233.384,44.3069,20.1437,0.2,30.3,398,25059.8,28.4992,28.4992,26.104,0,0,0,75.4497,0.908138,2.39519,0.111805,0.990251,0,0.2893,0.104378,0.89946,0,2.39519,0
"Sep 3, 04:00 pm",685.757,293,393,624.973,1,0.99846,0.995415,1,17.9635,0.649729,52.5588,184.471,245.24,3.74585,33.6931,13.2212,257.807,167.504,994,247.788,54.4516,20.0703,0.3,30.5,657,50205.7,55.4094,55.4094,52.2976,0,0,27.5154,139.989,0.951253,3.11173,0.485121,1.33347,0,0.2893,0.104378,0.89946,0,3.11173,0
"Sep 3, 05:00 pm",34.9521,293,393,84.733,1,1.00354,0.997545,1,9.84718,0.252989,65.3973,25.1915,33.2492,3.78498,32.7956,12.869,33.7464,8.53748,994,259.192,65.595,20.1859,0.3,29.6,86,-358.09,0,0,-0.37301,0,8.53748,0,0,0.985267,0.37301,-0.0206679,0,0,0.2893,0.104378,0,0,0,0.37301
"Sep 3, 06:00 pm",31.575,293,393,161.981,0.729663,1.00074,0.999782,0.695285,0.884118,0.121326,75.7576,24.4179,63.5612,3.8288,32.8147,12.8765,63.5688,7.71257,994,269.088,77.1312,19.3813,0.1,28.6,162,-357.223,0,0,-0.372107,0,7.71257,0,0,0.999881,0.372107,-0.0215715,0,0,0.2893,0.104378,0,0,0,0.372107
"Sep 3, 07:00 pm",0,324.779,320.527,0,0,1.00367,0.99789,0,8.48814,0,0,0,0,3.06167,26.2759,10.3107,0,0,994,278.49,88.4303,18.8406,0.1,27.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.989046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 08:00 pm",0,307.219,303.579,0,0,0.998534,0.995434,0,17.8961,0,0,0,0,2.49799,22.1771,8.7023,0,0,994,288.196,99.5603,19.8719,0.1,26.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.951616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 09:00 pm",0,292.068,288.894,0,0,0.983041,0.993155,0,26.9092,0,0,0,0,2.08482,19.1034,7.49618,0,0,994,298.983,110.226,19.5531,0.2,25.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.891725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 10:00 pm",0,278.864,276.075,0,0,0.957463,0.992475,0,34.99,0,0,0,0,1.77193,16.5757,6.50431,0,0,994,311.704,119.73,19.625,0.1,24,0,-355.488,0,0,-0.3703,0,0,0,0,0.819252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 11:00 pm",0,267.177,264.691,0,0,0.927509,0.99186,0,41.1471,0,0,0,0,1.532,14.6194,5.73665,0,0,994,327.2,127.322,19.2281,0.1,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.753022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 12:00 am",0,256.718,254.481,0,0,0.902857,0.991422,0,44.938,0,0,0,0,1.34085,13.0226,5.11007,0,0,994,345.753,132.002,18.6969,0.1,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.707872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 01:00 am",0,247.276,245.25,0,0,0.89808,0.991341,0,45.583,0,0,0,0,1.18261,11.6953,4.58922,0,0,994,6.11512,132.848,18.5438,0.1,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.699875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 02:00 am",0,238.632,236.772,0,0,0.916337,0.991656,0,42.9711,0,0,0,0,1.05326,10.664,4.18456,0,0,994,25.6714,129.659,18.1563,0.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.731697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 03:00 am",0,230.692,228.984,0,0,0.946279,0.992231,0,37.558,0,0,0,0,0.941308,9.73101,3.81845,0,0,994,42.4599,123.136,17.7391,0.4,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.792737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 04:00 am",0,223.38,221.808,0,0,0.974394,0.992898,0,30.1307,0,0,0,0,0.849874,8.88573,3.48676,0,0,994,56.2394,114.314,17.5953,0.3,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.864882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 05:00 am",0,216.646,215.201,0,0,0.99378,0.994439,0,21.466,0,0,0,0,0.77159,8.09569,3.17675,0,0,994,67.7252,104.059,17.0438,0.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.930635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 06:00 am",0,210.356,209.009,0,0,1.00286,0.996949,0,12.1729,0,0,0,0,0.702318,7.50981,2.94685,0,0,994,77.7971,92.9683,17.1437,0.2,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.977516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 07:00 am",0,204.474,203.22,5.99341,0.288568,1.00199,0.999337,0.572647,2.68467,0,-78.3093,0.29452,2.35182,0.640951,6.95271,2.72824,2.3544,0,994,87.2585,81.9101,16.8797,0.2,20.2,6,-355.488,0,0,-0.3703,0,0,0,0,0.998902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 08:00 am",373.221,293,393,693.513,1,1.00349,0.998389,0.932957,6.5003,0.639227,-70.7237,192.515,272.134,4.10421,33.9683,13.3291,273.895,91.1637,994,96.8828,70.3706,18.7109,0.2,22.5,698,23314.7,26.7066,26.7066,24.2862,0,0,0,71.189,0.993571,2.42039,0.159868,0.967387,0,0.2893,0.104378,0.89946,0,2.42039,0
"Sep 4, 09:00 am",884.198,293,393,787.909,1,1.00115,0.99619,1,15.0776,0.674507,-58.3039,233.372,309.175,4.00327,34.1301,13.3927,320.198,215.976,994,107.569,59.0391,19.2313,0.3,24.7,816,49931.6,55.4094,55.4094,52.0121,0,0,75.9871,139.989,0.965575,3.39724,0.770627,1.33347,0,0.2893,0.104378,0.89946,0,3.39724,0
"Sep 4, 10:00 am",899.197,293,393,809.021,1,0.991993,0.994128,1,22.5507,0.638966,-44.6512,236.943,317.46,3.90416,34.1461,13.3989,343.742,219.64,994,120.577,48.4378,18.9312,0.4,26.9,876,49908.5,55.4094,55.4094,51.9881,0,0,79.6508,139.989,0.92354,3.42131,0.7947,1.33347,0,0.2893,0.104378,0.89946,0,3.42131,0
"Sep 4, 11:00 am",874.204,293,393,798.998,1,0.979369,0.993041,1,28.3632,0.599313,-29.3726,230.777,313.527,3.81562,34.2156,13.4262,356.299,213.535,994,137.744,39.4123,19.8375,0.8,28.9,908,49946.9,55.4094,55.4094,52.028,0,0,73.5459,139.989,0.879954,3.38139,0.754781,1.33347,0,0.2893,0.104378,0.89946,0,3.38139,0
"Sep 4, 12:00 pm",846.32,293,393,783.905,1,0.968931,0.992752,1,31.8642,0.570768,-12.4496,223.939,307.604,3.73719,34.3482,13.4782,362.185,206.724,994,160.872,33.4405,20.0359,1.6,30.7,923,49988.5,55.4094,55.4094,52.0714,0,0,66.7349,139.989,0.849302,3.338,0.711392,1.33347,0,0.2893,0.104378,0.89946,0,3.338,0
"Sep 4, 01:00 pm",841.746,293,393,781.502,1,0.966981,0.992702,1,32.4399,0.565845,5.38009,222.792,306.661,3.68129,34.4142,13.5041,363.362,205.607,994,188.392,32.3521,20.3594,2.1,32,926,49995.2,55.4094,55.4094,52.0784,0,0,65.6177,139.989,0.843954,3.331,0.704391,1.33347,0,0.2893,0.104378,0.89946,0,3.331,0
"Sep 4, 02:00 pm",862.948,293,393,793.254,1,0.974773,0.992908,1,30.0031,0.58643,22.7189,228.012,311.273,3.6472,34.6059,13.5794,359.438,210.786,994,213.777,36.5988,20.4953,3.1,32.8,916,49963.8,55.4094,55.4094,52.0456,0,0,70.7966,139.989,0.865998,3.36373,0.73712,1.33347,0,0.2893,0.104378,0.89946,0,3.36373,0
"Sep 4, 03:00 pm",892.827,293,393,807.989,1,0.987187,0.993386,1,25.0665,0.62306,38.605,235.318,317.055,3.63024,34.6689,13.6041,350.021,218.084,994,233.144,44.6453,20.5438,3.3,33.2,892,49918.4,55.4094,55.4094,51.9983,0,0,78.0948,139.989,0.905817,3.41105,0.784433,1.33347,0,0.2893,0.104378,0.89946,0,3.41105,0
"Sep 4, 04:00 pm",884.954,293,393,791.122,1,0.998142,0.995338,1,18.2451,0.661307,52.845,233.421,310.436,3.63024,34.7339,13.6296,326.869,216.161,994,247.529,54.7652,20.7781,3.8,33.2,833,49930.5,55.4094,55.4094,52.0109,0,0,76.1719,139.989,0.949726,3.39844,0.771833,1.33347,0,0.2893,0.104378,0.89946,0,3.39844,0
"Sep 4, 05:00 pm",764.519,293,393,686.193,1,1.00349,0.99748,1,10.1027,0.682783,65.6965,203.985,269.262,3.6557,34.6239,13.5864,273.503,186.743,994,258.938,65.8938,20.1,4.1,32.6,697,50104,55.4094,55.4094,52.1917,0,0,46.7542,139.989,0.984495,3.21771,0.591097,1.33347,0,0.2893,0.104378,0.89946,0,3.21771,0
"Sep 4, 06:00 pm",261.941,293,393,564.892,0.703103,1.00092,0.999723,0.687967,1.12124,0.288591,75.9107,81.2018,221.664,3.70272,34.4464,13.5168,221.706,63.9823,994,268.844,77.4237,19.9766,4.1,31.5,565,20943.8,23.6693,23.6693,21.8165,0,0,0,63.9823,0.999809,1.85286,0.0808,0.928649,0,0.2893,0.104378,0.44973,0,1.85286,0
"Sep 4, 07:00 pm",0,324.39,320.047,115.788,0,1.00367,0.997948,0,8.25476,0,0,0,45.4351,2.93562,27.3093,10.7162,45.9108,0,994,278.255,88.6914,19.6531,4.9,30.2,117,-355.488,0,0,-0.3703,0,0,0,0,0.989639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 08:00 pm",0,306.586,302.899,0,0,0.998793,0.995498,0,17.6575,0,0,0,0,2.3862,22.8079,8.94984,0,0,994,287.973,99.8682,19.9984,3.9,29.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.952887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 09:00 pm",0,291.244,288.03,0,0,0.98365,0.993175,0,26.6534,0,0,0,0,1.98275,19.643,7.7079,0,0,994,298.776,110.551,19.8359,4.3,28,0,-355.488,0,0,-0.3703,0,0,0,0,0.893736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 10:00 pm",0,277.837,275.006,0,0,0.958605,0.992501,0,34.704,0,0,0,0,1.67759,17.1108,6.71427,0,0,994,311.53,120.077,19.3219,4.3,26.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.822104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 11:00 pm",0,265.963,263.439,0,0,0.929399,0.991896,0,40.8182,0,0,0,0,1.44457,15.0992,5.92492,0,0,994,327.095,127.691,18.7297,4.3,25.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.756788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 12:00 am",0,255.427,253.177,0,0,0.905516,0.991467,0,44.5678,0,0,0,0,1.26353,13.2867,5.21368,0,0,994,345.765,132.38,18.1375,2.6,24.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.712421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 01:00 am",0,245.942,243.908,0,0,0.901008,0.991391,0,45.1906,0,0,0,0,1.12433,11.8725,4.65879,0,0,994,6.27034,133.21,18.3,1.9,23.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.70475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 02:00 am",0,237.301,235.443,0,0,0.918822,0.991701,0,42.582,0,0,0,0,1.01147,10.7265,4.20907,0,0,994,25.9373,129.979,17.4859,1.6,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.736309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 03:00 am",0,229.383,227.68,0,0,0.948009,0.992267,0,37.1855,0,0,0,0,0.90949,9.74721,3.82481,0,0,994,42.779,123.407,17.2547,1.4,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.796683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 04:00 am",0,222.017,220.434,0,0,0.975441,0.992927,0,29.7753,0,0,0,0,0.825294,9.00517,3.53363,0,0,994,56.5736,114.542,17.0234,1.9,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.867979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 05:00 am",0,215.135,213.66,0,0,0.994311,0.994537,0,21.1225,0,0,0,0,0.750974,8.33896,3.27221,0,0,994,68.0606,104.255,16.7969,2.4,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.932812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 06:00 am",0,208.764,207.405,0,0,1.00299,0.997037,0,11.8346,0,0,0,0,0.68399,7.62141,2.99064,0,0,994,78.1335,93.1449,17.0703,1.7,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.978744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 07:00 am",0,202.847,201.59,5.99496,0.27345,1.00178,0.99942,0.568251,2.34904,0,-78.4003,0.276986,2.35242,0.625091,6.99845,2.74619,2.3544,0,994,87.602,82.0758,17.2141,1.2,20.3,6,-355.488,0,0,-0.3703,0,0,0,0,0.99916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 08:00 am",348.126,293,393,681.107,1,1.00355,0.998302,0.925195,6.84712,0.630972,-70.8904,187.493,267.267,4.11348,34.4807,13.5302,269.186,85.0341,994,97.2423,70.5408,18.2375,1.7,22.3,686,21317.1,24.1235,24.1235,22.2053,0,0,0,65.0594,0.992868,1.9182,0.140353,0.934442,0,0.2893,0.104378,0.44973,0,1.9182,0
"Sep 5, 09:00 am",876.856,293,393,782.707,1,1.00087,0.996095,1,15.4367,0.672201,-58.4501,231.744,307.134,4.01693,34.5178,13.5448,318.629,214.183,994,107.954,59.2258,18.9703,1.4,24.4,812,49942.8,55.4094,55.4094,52.0238,0,0,74.1937,139.989,0.963925,3.38558,0.75897,1.33347,0,0.2893,0.104378,0.89946,0,3.38558,0
"Sep 5, 10:00 am",875.936,293,393,791.15,1,0.991337,0.994019,1,22.9253,0.634756,-44.7622,231.53,310.447,3.93101,34.7636,13.6413,337.072,213.958,994,120.99,48.6576,18.8,2.8,26.3,859,49944.2,55.4094,55.4094,52.0252,0,0,73.9691,139.989,0.921013,3.38413,0.757516,1.33347,0,0.2893,0.104378,0.89946,0,3.38413,0
"Sep 5, 11:00 am",864.748,293,393,792.544,1,0.978323,0.99301,1,28.7522,0.595454,-29.4254,228.661,310.994,3.85086,34.6207,13.5851,354.73,211.225,994,138.158,39.6853,19.5844,2.4,28.1,904,49961.1,55.4094,55.4094,52.0428,0,0,71.2362,139.989,0.876708,3.36654,0.739931,1.33347,0,0.2893,0.104378,0.89946,0,3.36654,0
"Sep 5, 12:00 pm",836.186,293,393,777.151,1,0.967603,0.992718,1,32.2585,0.566388,-12.4181,221.698,304.954,3.78498,34.8226,13.6644,360.616,204.249,994,161.185,33.7783,20.5766,4.1,29.6,919,50003.4,55.4094,55.4094,52.0868,0,0,64.2595,139.989,0.845648,3.32254,0.695923,1.33347,0,0.2893,0.104378,0.89946,0,3.32254,0
"Sep 5, 01:00 pm",830.853,293,393,773.965,1,0.965646,0.992669,1,32.8226,0.561554,5.50811,220.331,303.704,3.73719,34.7816,13.6483,361.4,202.946,994,188.464,32.7299,21.0516,4.1,30.7,921,50011.1,55.4094,55.4094,52.0949,0,0,62.957,139.989,0.840353,3.31446,0.687847,1.33347,0,0.2893,0.104378,0.89946,0,3.31446,0
"Sep 5, 02:00 pm",853.045,293,393,786.096,1,0.973715,0.992879,1,30.3569,0.582883,22.9294,225.703,308.464,3.70272,34.7434,13.6333,357.476,208.367,994,213.632,36.9687,21.2656,3.8,31.5,911,49978.6,55.4094,55.4094,52.061,0,0,68.3777,139.989,0.862894,3.34836,0.721747,1.33347,0,0.2893,0.104378,0.89946,0,3.34836,0
"Sep 5, 03:00 pm",883.9,293,393,801.37,1,0.986513,0.99329,1,25.3832,0.620307,38.8679,233.209,314.458,3.68985,34.6983,13.6156,348.059,215.903,994,232.907,44.9865,21.4875,3.3,31.8,887,49932.1,55.4094,55.4094,52.0126,0,0,75.9144,139.989,0.903461,3.39676,0.770152,1.33347,0,0.2893,0.104378,0.89946,0,3.39676,0
"Sep 5, 04:00 pm",890.872,293,393,796.464,1,0.997814,0.995261,1,18.5275,0.660181,53.1344,234.901,312.532,3.68985,34.6722,13.6054,329.616,217.606,994,247.272,55.0814,21.2922,3.1,31.8,840,49921.4,55.4094,55.4094,52.0015,0,0,77.6172,139.989,0.948171,3.40791,0.781295,1.33347,0,0.2893,0.104378,0.89946,0,3.40791,0
"Sep 5, 05:00 pm",288.248,293,393,294.126,1,1.00344,0.997415,1,10.3589,0.600098,65.9985,87.4249,115.415,3.72424,33.875,13.2926,117.328,70.4081,994,258.685,66.1949,21.3125,3.3,31,299,23062.7,26.3777,26.3777,24.0237,0,0,0,70.4081,0.983701,2.35408,0.0977506,0.963193,0,0.2893,0.104378,0.89946,0,2.35408,0
"Sep 5, 06:00 pm",1.50625,293,393,125.965,0.6764,1.0011,0.999665,0.680569,1.35891,0.00744139,76.0652,17.2341,49.4285,3.77626,33.3587,13.09,49.4424,0.36792,994,268.6,77.7183,20.9328,1.9,29.8,126,-355.488,0,0,-0.3703,0,0.36792,0,0,0.999719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 07:00 pm",0,324.562,320.259,95.061,0,1.00366,0.998007,0,8.02039,0,0,0,37.3019,3.00828,26.8091,10.5199,37.6704,0,994,278.021,88.9482,20.3531,1.4,28.4,96,-355.488,0,0,-0.3703,0,0,0,0,0.990218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 08:00 pm",0,306.91,303.254,0,0,0.999046,0.995564,0,17.4177,0,0,0,0,2.45298,22.4059,8.79208,0,0,994,287.748,100.178,20.1516,0.9,27.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.954148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 09:00 pm",0,291.71,288.526,0,0,0.984251,0.993195,0,26.3959,0,0,0,0,2.04445,19.2713,7.56204,0,0,994,298.567,110.878,20.0281,1,26.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.895743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 10:00 pm",0,278.389,275.575,0,0,0.959735,0.992527,0,34.4161,0,0,0,0,1.73348,16.858,6.61508,0,0,994,311.354,120.427,19.8656,1.4,25.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.824955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 11:00 pm",0,266.53,264.007,0,0,0.931265,0.991931,0,40.4872,0,0,0,0,1.4941,14.9757,5.87645,0,0,994,326.989,128.063,20.0547,2.1,24,0,-355.488,0,0,-0.3703,0,0,0,0,0.760551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 12:00 am",0,255.904,253.634,0,0,0.908131,0.991512,0,44.1956,0,0,0,0,1.3058,13.3422,5.23548,0,0,994,345.778,132.761,19.4625,2.1,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.716964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 01:00 am",0,246.394,244.356,0,0,0.903882,0.991439,0,44.7963,0,0,0,0,1.15196,11.8391,4.64568,0,0,994,6.42918,133.573,19.2875,1.1,22.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.709616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 02:00 am",0,237.685,235.812,0,0,0.921262,0.991745,0,42.1911,0,0,0,0,1.02623,10.8066,4.2405,0,0,994,26.2079,130.3,18.9172,1.7,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.740909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 03:00 am",0,229.721,228.01,0,0,0.949711,0.992304,0,36.811,0,0,0,0,0.918128,9.79547,3.84374,0,0,994,43.1024,123.678,18.7906,1.4,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.800616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 04:00 am",0,222.394,220.82,0,0,0.97647,0.992956,0,29.4177,0,0,0,0,0.829988,8.93374,3.5056,0,0,994,56.9113,114.77,19.0156,1.1,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.871062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 05:00 am",0,215.547,214.079,0,0,0.99483,0.994635,0,20.7767,0,0,0,0,0.755611,8.2882,3.25229,0,0,994,68.3987,104.451,19.4531,1.6,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.93497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 06:00 am",0,209.209,207.857,0,0,1.00312,0.997124,0,11.4942,0,0,0,0,0.686484,7.5787,2.97388,0,0,994,78.4721,93.3217,19.5359,1.1,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.979945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 07:00 am",0,203.312,202.058,1.99877,0.258351,1.00156,0.999503,0.563838,2.01139,0,-78.4916,0.0865606,0.784316,0.628413,6.97502,2.737,0.7848,0,994,87.9474,82.2421,19.5016,0.8,20.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.999384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 08:00 am",0,210.877,216.339,35.7164,1,1.0036,0.998215,0.917406,7.196,0.416164,-71.0574,9.74874,14.0151,0.724219,8.01637,3.14562,14.1264,0,994,97.6033,70.7122,19.8031,0.8,21.6,36,-355.488,0,0,-0.3703,0,0,0,0,0.992123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 09:00 am",0,292.52,350.833,264.613,1,1.00057,0.995999,1,15.7979,0.597684,-58.5969,78.3159,103.834,3.15638,27.175,10.6635,107.91,0,994,108.34,59.414,20.4969,1.1,23.7,275,-355.488,0,0,-0.3703,0,0,0,0,0.962228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 10:00 am",180.31,293,393,256.243,1,0.990656,0.993909,1,23.302,0.528219,-44.8735,74.9297,100.55,3.96702,33.4697,13.1335,109.48,44.0428,994,121.403,48.8795,19.6016,1,25.5,279,5319.03,7.13692,7.13692,5.54066,0,0,0,24.0681,0.918432,1.59626,0.0350658,0.717788,0,0.2893,0.104378,0.44973,0,1.59626,0
"Sep 6, 11:00 am",0,324.462,320.136,33.1894,1,0.977244,0.992978,1,29.1433,0,-29.478,9.56478,13.0235,3.08596,26.7943,10.5141,14.9112,0,994,138.57,39.9608,19.4031,1.6,26.2,38,-355.488,0,0,-0.3703,0,0,0,0,0.873405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 12:00 pm",0,306.621,302.923,6.73549,1,0.966235,0.992684,1,32.6548,0,-12.3854,1.91865,2.64301,2.48438,22.6422,8.88478,3.1392,0,994,161.496,34.1184,19.0469,2.1,26,8,-355.488,0,0,-0.3703,0,0,0,0,0.841937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 01:00 pm",0,293,393,37.6514,1,0.964272,0.992635,1,33.2069,0,5.63866,10.703,14.7744,3.91757,33.3398,13.0826,17.658,0,994,188.537,33.1097,19.0609,2.1,26.6,45,-355.488,0,0,-0.3703,0,0,0,0,0.836698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 02:00 pm",184.432,293,393,216.656,1,0.972629,0.992849,1,30.712,0.455577,23.1433,62.1347,85.0157,3.873,33.6698,13.212,98.8848,45.0496,994,213.49,37.3407,19.3188,2.4,27.6,252,5696.01,7.53676,7.53676,5.93334,0,0,0,25.075,0.859745,1.60342,0.0371262,0.722888,0,0.2893,0.104378,0.44973,0,1.60342,0
"Sep 6, 03:00 pm",570.948,293,393,538.84,1,0.985821,0.993248,1,25.7008,0.594323,39.1341,156.693,211.441,3.83761,34.1341,13.3942,234.655,139.461,994,232.672,45.3302,19.0641,2.1,28.4,598,50186.2,55.2499,55.2499,52.2773,0,0,0,139.461,0.901071,2.97253,0.347956,1.33144,0,0.2893,0.104378,0.89946,0,2.97253,0
"Sep 6, 04:00 pm",17.2411,293,393,71.9408,1,0.997475,0.995183,1,18.8105,0.141214,53.4269,21.2087,28.2296,3.83761,33.5364,13.1597,29.8224,4.21135,994,247.016,55.4002,19.8062,3.1,28.4,76,-353.731,0,0,-0.368469,0,4.21135,0,0,0.94659,0.368469,-0.0252089,0,0,0.2893,0.104378,0,0,0,0.368469
"Sep 6, 05:00 pm",0,324.466,320.141,37.3496,1,1.00338,0.997349,1,10.6158,0,66.3031,11.1002,14.656,3.02279,26.9482,10.5745,14.9112,0,994,258.432,66.4985,19.3844,2.6,27.9,38,-355.488,0,0,-0.3703,0,0,0,0,0.982885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 06:00 pm",0,306.649,302.957,64.9747,0.649564,1.00127,0.999606,0.673094,1.59714,0,76.2213,8.44417,25.4961,2.44736,22.6931,8.90478,25.506,0,994,268.356,78.015,19.1922,2.1,27.2,65,-355.488,0,0,-0.3703,0,0,0,0,0.999611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 07:00 pm",0,291.366,288.166,53.5023,0,1.00365,0.998067,0,7.78504,0,0,0,20.9943,2.03211,19.4108,7.61678,21.1896,0,994,277.785,89.1992,18.8,1.7,26.3,54,-355.488,0,0,-0.3703,0,0,0,0,0.990783,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 08:00 pm",0,278.034,275.219,0,0,0.999293,0.995629,0,17.1766,0,0,0,0,1.73216,16.8575,6.61489,0,0,994,287.522,100.49,18.3937,1.7,24.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.955399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 09:00 pm",0,266.217,263.704,0,0,0.984846,0.993215,0,26.1369,0,0,0,0,1.50033,14.8786,5.83837,0,0,994,298.357,111.207,18.2437,1.7,23.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.897744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 10:00 pm",0,255.752,253.518,0,0,0.960854,0.992554,0,34.1262,0,0,0,0,1.32038,13.0386,5.11635,0,0,994,311.177,120.778,17.3125,0.5,22,0,-355.488,0,0,-0.3703,0,0,0,0,0.827804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 11:00 pm",0,246.272,244.237,0,0,0.933105,0.991967,0,40.1542,0,0,0,0,1.17555,11.755,4.61266,0,0,994,326.881,128.436,16.0688,0.6,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.764312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 12:00 am",0,237.55,235.673,0,0,0.910702,0.991557,0,43.8215,0,0,0,0,1.05654,10.7512,4.21877,0,0,994,345.792,133.144,15.2156,1.1,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.721501,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 01:00 am",0,229.492,227.759,0,0,0.9067,0.991487,0,44.4003,0,0,0,0,0.958108,9.83848,3.86062,0,0,994,6.59159,133.938,14.9094,1.3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.714469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 02:00 am",0,221.962,220.344,0,0,0.923658,0.991789,0,41.7984,0,0,0,0,0.876455,9.11509,3.57676,0,0,994,26.4833,130.622,14.2125,1.9,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.745495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 03:00 am",0,214.99,213.499,0,0,0.951383,0.99234,0,36.4346,0,0,0,0,0.799942,8.32657,3.26735,0,0,994,43.4301,123.949,13.7641,1.4,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.804536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 04:00 am",0,208.44,207.042,0,0,0.977482,0.992985,0,29.058,0,0,0,0,0.733738,7.75801,3.04424,0,0,994,57.2523,114.998,13.1031,1.9,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.874128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 05:00 am",0,202.298,200.995,0,0,0.995335,0.994733,0,20.4288,0,0,0,0,0.67655,7.17686,2.8162,0,0,994,68.7395,104.648,12.7375,1.7,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.937107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 06:00 am",0,196.451,195.217,0,0,1.00323,0.997212,0,11.1516,0,0,0,0,0.622496,6.77757,2.65952,0,0,994,78.8128,93.4988,12.325,2.8,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.981119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 07:00 am",0,206.675,213.839,291.876,0.243267,1.00133,0.999587,0.559408,1.67184,0.0679167,-78.5832,11.807,114.532,0.757726,8.32648,3.26731,114.581,0,994,88.2944,82.4089,12.8562,3.3,15.2,292,-355.488,0,0,-0.3703,0,0,0,0,0.999574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 08:00 am",145.859,293,393,494.678,1,1.00364,0.998127,0.909589,7.54682,0.592384,-71.2249,133.864,194.111,4.36947,34.4062,13.501,195.808,35.6277,994,97.9657,70.8846,13.3062,2.1,16.9,499,-396.056,0,0,-0.412558,0,15.653,0,0,0.991338,0.412558,0.0188799,0,0,0.2893,0.104378,0,0,0,0.412558
"Sep 7, 09:00 am",865.766,293,393,776.07,1,1.00026,0.995902,1,16.161,0.666986,-58.7443,229.595,304.53,4.26858,35.3013,13.8522,317.059,211.474,994,108.726,59.6039,14.5469,4.9,19,808,49959.6,55.4094,55.4094,52.0412,0,0,71.4849,139.989,0.960483,3.36814,0.741524,1.33347,0,0.2893,0.104378,0.89946,0,3.36814,0
"Sep 7, 10:00 am",864.063,293,393,783.923,1,0.989951,0.993798,1,23.6807,0.628346,-44.9853,229.044,307.611,4.17877,35.1857,13.8069,335.894,211.058,994,121.815,49.1035,14.3766,4.5,20.9,856,49962.1,55.4094,55.4094,52.0439,0,0,71.069,139.989,0.915798,3.36547,0.738862,1.33347,0,0.2893,0.104378,0.89946,0,3.36547,0
"Sep 7, 11:00 am",850.491,293,393,783.909,1,0.976131,0.992946,1,29.5364,0.587587,-29.5304,225.649,307.606,4.09034,35.2074,13.8154,353.552,207.743,994,138.981,40.2388,14.675,5.2,22.8,901,49982.3,55.4094,55.4094,52.0649,0,0,67.7538,139.989,0.870043,3.34442,0.717806,1.33347,0,0.2893,0.104378,0.89946,0,3.34442,0
"Sep 7, 12:00 pm",821.342,293,393,767.761,1,0.964827,0.992649,1,33.0529,0.558156,-12.3514,218.376,301.269,4.02149,34.993,13.7312,359.438,200.623,994,161.803,34.4607,15.7062,4.3,24.3,916,50024.8,55.4094,55.4094,52.1092,0,0,60.6338,139.989,0.838167,3.30017,0.673554,1.33347,0,0.2893,0.104378,0.89946,0,3.30017,0
"Sep 7, 01:00 pm",748.745,293,393,706.377,1,0.962861,0.992601,1,33.5928,0.549623,5.77167,200.497,277.182,3.97154,34.7486,13.6353,332.755,182.89,994,188.609,33.4913,16.3375,3.6,25.4,848,50125.1,55.4094,55.4094,52.2137,0,0,42.901,139.989,0.832991,3.19571,0.569098,1.33347,0,0.2893,0.104378,0.89946,0,3.19571,0
"Sep 7, 02:00 pm",708.648,293,393,665.542,1,0.971514,0.992819,1,31.0682,0.567723,23.3603,190.646,261.159,3.94449,34.6733,13.6058,304.895,173.096,994,213.35,37.715,16.8203,3.6,26,777,50177.1,55.4094,55.4094,52.2678,0,0,33.1068,139.989,0.856553,3.14154,0.514924,1.33347,0,0.2893,0.104378,0.89946,0,3.14154,0
"Sep 7, 03:00 pm",829.03,293,393,757.559,1,0.985112,0.993224,1,26.0193,0.612167,39.4036,220.131,297.266,3.93101,34.9123,13.6996,330.793,202.501,994,232.439,45.6762,16.6906,4.1,26.3,843,50013.8,55.4094,55.4094,52.0977,0,0,62.5117,139.989,0.898646,3.31171,0.685097,1.33347,0,0.2893,0.104378,0.89946,0,3.31171,0
"Sep 7, 04:00 pm",714.394,293,393,652.037,1,0.997125,0.995105,1,19.0942,0.64449,53.7224,192.143,255.859,3.9355,34.9327,13.7076,270.756,174.5,994,246.761,55.7214,16.5906,5.4,26.2,690,50169.8,55.4094,55.4094,52.2602,0,0,34.5105,139.989,0.944982,3.14915,0.522535,1.33347,0,0.2893,0.104378,0.89946,0,3.14915,0
"Sep 7, 05:00 pm",621.666,293,393,570.569,1,1.00331,0.997284,1,10.8733,0.666052,66.6102,169.549,223.891,3.97154,34.9859,13.7285,227.984,151.849,994,258.18,66.8042,16.3375,6.7,25.4,581,50281.7,55.4094,55.4094,52.3767,0,0,11.8604,139.989,0.982047,3.03263,0.406017,1.33347,0,0.2893,0.104378,0.89946,0,3.03263,0
"Sep 7, 06:00 pm",114.226,293,393,369.81,0.622604,1.00144,0.999547,0.665546,1.8359,0.192172,76.3789,45.5544,145.113,4.03062,34.7162,13.6227,145.188,27.9011,994,268.111,78.3137,16.0531,7,24.1,370,6797.36,8.66694,8.66694,7.08059,0,0,0,27.9011,0.999487,1.58636,0.00564669,0.737303,0,0.2893,0.104378,0.44973,0,1.58636,0
"Sep 7, 07:00 pm",0,324.021,319.591,78.3153,0,1.00364,0.998126,0,7.54874,0,0,0,30.7309,3.20441,27.3007,10.7128,30.9996,0,994,277.549,89.4425,15.6469,4.3,22.6,79,-355.488,0,0,-0.3703,0,0,0,0,0.991333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 08:00 pm",0,305.755,301.97,0,0,0.999534,0.995694,0,16.9342,0,0,0,0,2.60089,22.9997,9.02507,0,0,994,287.295,100.803,16.1875,5.2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.95664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 09:00 pm",0,290.19,286.935,0,0,0.985433,0.993235,0,25.8762,0,0,0,0,2.16619,19.4594,7.63587,0,0,994,298.145,111.537,15.5344,2.8,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.899739,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 10:00 pm",0,276.673,273.821,0,0,0.96196,0.99258,0,33.8344,0,0,0,0,1.83573,16.8357,6.60633,0,0,994,310.999,121.131,14.9813,2.1,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.83065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 11:00 pm",0,264.663,262.109,0,0,0.93492,0.992002,0,39.8193,0,0,0,0,1.5814,14.9355,5.86069,0,0,994,326.773,128.812,14.35,2.8,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.768068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 12:00 am",0,253.866,251.56,0,0,0.913228,0.991601,0,43.4455,0,0,0,0,1.38227,13.3614,5.24302,0,0,994,345.807,133.528,13.3062,3.3,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.726029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 01:00 am",0,244.105,242.015,0,0,0.909465,0.991535,0,44.0026,0,0,0,0,1.21056,12.0221,4.71749,0,0,994,6.75756,134.304,13.275,3.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.719309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 02:00 am",0,235.266,233.371,0,0,0.926007,0.991832,0,41.4041,0,0,0,0,1.07399,10.7957,4.23623,0,0,994,26.7632,130.944,12.8313,2.8,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.750064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 03:00 am",0,227.045,225.281,0,0,0.953026,0.992376,0,36.0563,0,0,0,0,0.955788,10.0319,3.93653,0,0,994,43.7619,124.22,12.6094,5.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.808439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 04:00 am",0,219.483,217.865,0,0,0.978475,0.993014,0,28.6964,0,0,0,0,0.859867,9.12068,3.57895,0,0,994,57.5967,115.225,12.9344,4.3,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.877176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 05:00 am",0,212.443,210.94,0,0,0.995827,0.994831,0,20.0789,0,0,0,0,0.777026,8.42847,3.30733,0,0,994,69.0828,104.844,13.2031,4.9,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.939221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 06:00 am",0,205.906,204.517,0,0,1.00333,0.997301,0,10.8071,0,0,0,0,0.70575,7.73526,3.03532,0,0,994,79.1556,93.676,13.2031,4.3,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.982264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 07:00 am",0,216.312,223.772,334.91,0.228197,1.00108,0.999672,0.554961,1.33051,0.0613788,-78.6752,12.6055,131.419,0.863699,9.36108,3.67329,131.454,0,994,88.6431,82.5762,13.7781,3.1,16.2,335,-355.488,0,0,-0.3703,0,0,0,0,0.99973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 08:00 am",333.149,293,393,649.775,1,1.00366,0.998038,0.901744,7.89946,0.607042,-71.3928,174.306,254.972,4.31161,34.9984,13.7334,257.414,81.3756,994,98.3292,71.058,14.1156,4.1,18.1,656,19865.7,22.5808,22.5808,20.6935,0,0,0,61.4009,0.990511,1.88735,0.129172,0.914766,0,0.2893,0.104378,0.44973,0,1.88735,0
"Sep 8, 09:00 am",866.096,293,393,776.54,1,0.999925,0.995804,1,16.526,0.665593,-58.8923,229.635,304.714,4.20227,35.3669,13.878,317.844,211.555,994,109.113,59.7953,15.0875,5.7,20.4,810,49959.1,55.4094,55.4094,52.0407,0,0,71.5656,139.989,0.958691,3.36865,0.74204,1.33347,0,0.2893,0.104378,0.89946,0,3.36865,0
"Sep 8, 10:00 am",876.895,293,393,795.319,1,0.989221,0.993686,1,24.0613,0.626695,-45.0977,232.176,312.083,4.10421,35.3702,13.8793,341.78,214.192,994,122.227,49.3297,15.0781,6.1,22.5,871,49942.8,55.4094,55.4094,52.0237,0,0,74.2032,139.989,0.91311,3.38564,0.759032,1.33347,0,0.2893,0.104378,0.89946,0,3.38564,0
