"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 8, 11:00 am",848.702,293,393,783.428,1,0.974984,0.992914,1,29.9314,0.584405,-29.5828,225.238,307.417,4.00782,35.485,13.9243,354.73,207.306,994,139.389,40.5192,15.5766,8,24.6,904,49985,55.4094,55.4094,52.0677,0,0,67.3167,139.989,0.866624,3.34166,0.715051,1.33347,0,0.2893,0.104378,0.89946,0,3.34166,0
"Sep 8, 12:00 pm",817.932,293,393,766.759,1,0.963377,0.992614,1,33.4528,0.554024,-12.3161,217.755,300.876,3.93101,35.7652,14.0343,360.616,199.79,994,162.107,34.8051,16.1437,11.9,26.3,919,50029.7,55.4094,55.4094,52.1143,0,0,59.8007,139.989,0.83434,3.29508,0.668463,1.33347,0,0.2893,0.104378,0.89946,0,3.29508,0
"Sep 8, 01:00 pm",688.311,293,393,655.923,1,0.96141,0.992567,1,33.98,0.541671,5.9071,185.889,257.384,3.88188,35.3698,13.8791,310.388,168.128,994,188.682,33.8747,16.15,10,27.4,791,50202.6,55.4094,55.4094,52.2943,0,0,28.1393,139.989,0.829233,3.11502,0.488405,1.33347,0,0.2893,0.104378,0.89946,0,3.11502,0
"Sep 8, 02:00 pm",347.889,293,393,358.394,1,0.970371,0.992789,1,31.4255,0.515607,23.5803,102.539,140.634,3.85528,34.9323,13.7074,164.808,84.9761,994,213.213,38.0912,15.9688,10.7,28,420,28818.6,32.4939,32.4939,30.0194,0,0,0,84.9761,0.853319,2.47451,0.140173,1.0412,0,0.2893,0.104378,0.89946,0,2.47451,0
"Sep 8, 03:00 pm",110.102,293,393,153.248,1,0.984384,0.993199,1,26.3386,0.400797,39.6763,44.4968,60.1346,3.8597,35.0241,13.7435,67.1004,26.8937,994,232.209,46.0246,16.1031,15.8,27.9,171,6415.87,8.26279,8.26279,6.6832,0,0,0,26.8937,0.896188,1.57959,0.00403614,0.732148,0,0.2893,0.104378,0.44973,0,1.57959,0
"Sep 8, 04:00 pm",80.6115,293,393,126.409,1,0.996763,0.995026,1,19.3785,0.374472,54.0206,37.2337,49.6027,3.88633,34.8038,13.657,52.5816,19.6903,994,246.508,56.0449,15.6594,13.3,27.3,134,-371.492,0,0,-0.386971,0,19.6903,0,0,0.943347,0.386971,-0.00670717,0,0,0.2893,0.104378,0,0,0,0.386971
"Sep 8, 05:00 pm",12.7519,293,393,69.6643,1,1.00324,0.997218,1,11.1314,0.111801,66.9197,20.6984,27.3363,3.92653,34.8039,13.6571,27.8604,3.11482,994,257.927,67.1121,15.6187,14.1,26.4,71,-352.7,0,0,-0.367396,0,3.11482,0,0,0.981187,0.367396,-0.0262823,0,0,0.2893,0.104378,0,0,0,0.367396
"Sep 8, 06:00 pm",24.8254,293,393,203.866,0.595531,1.0016,0.999488,0.657927,2.07517,0.0757518,76.5377,23.7483,79.9971,3.98059,34.9231,13.7038,80.0496,6.0639,994,267.866,78.6141,15.3172,12.3,25.2,204,-355.54,0,0,-0.370354,0,6.0639,0,0,0.999344,0.370354,-0.0233242,0,0,0.2893,0.104378,0,0,0,0.370354
"Sep 8, 07:00 pm",0,323.763,319.272,82.3251,0,1.00362,0.998186,0,7.31151,0,0,0,32.3044,3.14358,27.9293,10.9595,32.5692,0,994,277.312,89.6758,15.0328,11.4,23.9,83,-355.54,0,0,-0.370354,0,0,0,0,0.991869,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 8, 08:00 pm",0,305.403,301.602,0,0,0.99977,0.99576,0,16.6906,0,0,0,0,2.55306,23.228,9.11468,0,0,994,287.067,101.118,15.3344,8.6,22.6,0,-355.54,0,0,-0.370354,0,0,0,0,0.95787,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 8, 09:00 pm",0,289.751,286.477,0,0,0.986012,0.993255,0,25.614,0,0,0,0,2.12219,19.7008,7.7306,0,0,994,297.932,111.869,15.0719,5.8,21.4,0,-355.54,0,0,-0.370354,0,0,0,0,0.901727,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 8, 10:00 pm",0,276.006,273.102,0,0,0.963053,0.992606,0,33.5408,0,0,0,0,1.79599,17.3032,6.78976,0,0,994,310.818,121.486,14.8266,7.7,20.1,0,-355.54,0,0,-0.370354,0,0,0,0,0.833492,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 8, 11:00 pm",0,263.972,261.419,0,0,0.936709,0.992037,0,39.4825,0,0,0,0,1.54854,14.9975,5.885,0,0,994,326.664,129.189,14.2906,4.5,18.9,0,-355.54,0,0,-0.370354,0,0,0,0,0.771818,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 12:00 am",0,253.238,250.947,0,0,0.91571,0.991645,0,43.0678,0,0,0,0,1.3543,13.3116,5.22348,0,0,994,345.824,133.915,13.5203,3.9,17.7,0,-355.54,0,0,-0.370354,0,0,0,0,0.730546,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 01:00 am",0,243.541,241.464,0,0,0.912174,0.991582,0,43.6034,0,0,0,0,1.19899,11.9426,4.68628,0,0,994,6.92705,134.671,12.5938,3.6,16.5,0,-355.54,0,0,-0.370354,0,0,0,0,0.724131,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 02:00 am",0,234.714,232.822,0,0,0.928311,0.991875,0,41.0083,0,0,0,0,1.07319,10.7744,4.22786,0,0,994,27.0478,131.267,11.8625,3.1,15.3,0,-355.54,0,0,-0.370354,0,0,0,0,0.754614,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 03:00 am",0,226.613,224.875,0,0,0.954639,0.992411,0,35.6765,0,0,0,0,0.961233,9.81568,3.85167,0,0,994,44.0979,124.492,11.7312,3.1,14.7,0,-355.54,0,0,-0.370354,0,0,0,0,0.812323,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 04:00 am",0,219.052,217.432,0,0,0.979448,0.993043,0,28.333,0,0,0,0,0.868483,9.10645,3.57337,0,0,994,57.9442,115.453,11.2875,4.3,14.1,0,-355.54,0,0,-0.370354,0,0,0,0,0.880204,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 05:00 am",0,212.14,210.667,0,0,0.996305,0.994929,0,19.7272,0,0,0,0,0.789947,8.18283,3.21094,0,0,994,69.4286,105.041,11.1781,2.1,13.6,0,-355.54,0,0,-0.370354,0,0,0,0,0.94131,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 06:00 am",0,205.687,204.314,0,0,1.00342,0.997389,0,10.4608,0,0,0,0,0.718236,7.58758,2.97737,0,0,994,79.5002,93.8536,11.2563,2.4,13.6,0,-355.54,0,0,-0.370354,0,0,0,0,0.983379,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 07:00 am",0,211.455,215.766,250.963,0.213139,1.00082,0.999756,0.550496,0.987499,0.0467305,-78.7675,8.75002,98.4778,0.804767,8.51848,3.34265,98.4924,0,994,88.9932,82.744,11.6875,1.9,14.5,251,-355.54,0,0,-0.370354,0,0,0,0,0.999851,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 08:00 am",0,253.568,281.767,146.467,1,1.00367,0.997949,0.89387,8.25378,0.533176,-71.5612,38.9444,57.4737,1.73398,15.9179,6.24617,58.0752,0,994,98.6938,71.2325,12.8313,2.8,15.8,148,-355.54,0,0,-0.370354,0,0,0,0,0.989642,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 09:00 am",0,257.704,255.294,0,1,0.999575,0.995705,1,16.8926,0,-59.0409,0,0,1.46124,14.0091,5.49717,0,0,994,109.501,59.9883,13.2062,3.9,16.8,0,-355.54,0,0,-0.370354,0,0,0,0,0.956851,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 10:00 am",0,247.617,245.461,0,1,0.988466,0.993572,1,24.4435,0,-45.2105,0,0,1.2442,12.4826,4.89818,0,0,994,122.638,49.5579,13.0391,3.8,18,0,-355.54,0,0,-0.370354,0,0,0,0,0.91037,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 11:00 am",0,296.341,333.967,190.756,1,0.973802,0.992881,1,30.3281,0.47868,-29.6351,54.7745,74.8526,3.07177,25.9719,10.1914,86.7204,0,994,139.794,40.8019,13.6969,4.3,19.4,221,-355.54,0,0,-0.370354,0,0,0,0,0.863148,0.370354,0,0,0.081,0.2893,0,0,0,0,0.370354
"Sep 9, 12:00 pm",496.363,293,393,553.915,1,0.961885,0.992578,1,33.8543,0.531764,-12.2797,157.059,217.356,4.1694,34.9415,13.711,261.731,121.243,994,162.409,35.1516,14.225,5.8,21.1,667,35123.9,39.2781,39.2781,36.5874,0,0,0,101.268,0.830457,2.69072,0.269852,1.12773,0,0.2893,0.104378,0.89946,0,2.69072,0
"Sep 9, 01:00 pm",656.753,293,393,629.798,1,0.95992,0.992532,1,34.3685,0.535802,6.04487,178.203,247.133,4.10884,34.8469,13.6739,299.401,160.42,994,188.754,34.2598,14.3531,4.5,22.4,763,50240.9,55.4094,55.4094,52.3342,0,0,20.4308,139.989,0.825424,3.07514,0.44853,1.33347,0,0.2893,0.104378,0.89946,0,3.07514,0
"Sep 9, 02:00 pm",822.857,293,393,765.888,1,0.969198,0.992759,1,31.7838,0.568495,23.8034,218.854,300.534,4.0673,35.1529,13.794,353.552,200.993,994,213.078,38.4693,14.9016,5.2,23.3,901,50022.7,55.4094,55.4094,52.1069,0,0,61.0038,139.989,0.850042,3.30243,0.675821,1.33347,0,0.2893,0.104378,0.89946,0,3.30243,0
"Sep 9, 03:00 pm",496.564,293,393,479.021,1,0.983638,0.993175,1,26.6585,0.576684,39.952,138.979,187.968,4.04893,34.7556,13.6381,210.326,121.292,994,231.981,46.3751,14.5594,5.8,23.7,536,42997.9,47.5864,47.5864,44.7895,0,0,0,121.292,0.893697,2.79689,0.270051,1.2337,0,0.2893,0.104378,0.89946,0,2.79689,0
"Sep 9, 04:00 pm",20.6214,293,393,76.2766,1,0.99639,0.994947,1,19.6633,0.158475,54.3216,22.4571,29.9309,4.0719,34.0167,13.3482,31.7844,5.03704,994,246.255,56.3705,14.5281,5.2,23.2,81,-354.526,0,0,-0.369298,0,5.03704,0,0,0.941686,0.369298,-0.02438,0,0,0.2893,0.104378,0,0,0,0.369298
"Sep 9, 05:00 pm",0,324.021,319.591,0,1,1.00315,0.997151,1,11.3899,0,67.2314,0,0,3.21599,27.2718,10.7014,0,0,994,257.676,67.4219,14.2922,4.9,22.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.980306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 06:00 pm",0,305.82,302.05,0,0.568354,1.00176,0.999428,0.650242,2.31495,0,76.6979,0,0,2.60988,22.86,8.97028,0,0,994,267.621,78.9161,13.3312,3.9,21.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 07:00 pm",0,290.194,286.923,0,0,1.00359,0.998245,0,7.07338,0,0,0,0,2.16897,19.5733,7.68056,0,0,994,277.074,90.0546,12.6609,3.6,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.992389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 08:00 pm",0,276.623,273.759,0,0,0.999999,0.995826,0,16.4458,0,0,0,0,1.83933,16.908,6.6347,0,0,994,286.837,101.434,12.8281,2.6,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.959088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 09:00 pm",0,264.688,262.153,0,0,0.986584,0.9933,0,25.3502,0,0,0,0,1.58666,14.7824,5.80061,0,0,994,297.717,112.203,12.4312,1.7,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.903708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 10:00 pm",0,253.935,251.637,0,0,0.964133,0.992632,0,33.2455,0,0,0,0,1.38771,13.2916,5.21563,0,0,994,310.636,121.842,11.7781,2.6,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.83633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 11:00 pm",0,244.165,242.072,0,0,0.938472,0.992072,0,39.144,0,0,0,0,1.22764,12.0016,4.70944,0,0,994,326.554,129.567,11.0078,3.1,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.775561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 12:00 am",0,235.261,233.352,0,0,0.918148,0.991688,0,42.6885,0,0,0,0,1.09788,10.8382,4.25291,0,0,994,345.841,134.302,10.3156,2.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.73505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 01:00 am",0,227.021,225.253,0,0,0.91483,0.991629,0,43.2028,0,0,0,0,0.987215,9.97321,3.91349,0,0,994,7.10002,135.04,9.47188,3.8,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.728935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 02:00 am",0,219.388,217.755,0,0,0.93057,0.991918,0,40.6112,0,0,0,0,0.896547,9.13434,3.58431,0,0,994,27.337,131.59,9.09688,3.6,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.759144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 03:00 am",0,212.262,210.741,0,0,0.956222,0.992447,0,35.2951,0,0,0,0,0.812659,8.45894,3.31929,0,0,994,44.4378,124.763,8.83125,4.3,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.816187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 04:00 am",0,205.607,204.193,0,0,0.980403,0.993072,0,27.9679,0,0,0,0,0.743136,7.80442,3.06245,0,0,994,58.2948,115.68,8.46562,4.1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.883211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 05:00 am",0,199.437,198.135,0,0,0.996769,0.995027,0,19.3737,0,0,0,0,0.682926,7.11758,2.79294,0,0,994,69.7766,105.237,8.3,2.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.943375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 06:00 am",0,193.649,192.434,0,0,1.00349,0.997478,0,10.1128,0,0,0,0,0.627972,6.60211,2.59067,0,0,994,79.8466,94.0313,8.22188,2.4,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.984464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 07:00 am",0,203.545,210.447,353.978,0.19809,1.00055,0.999841,0.546013,0.642937,0.0540456,-78.8601,11.3747,138.901,0.758148,7.92343,3.10915,138.91,0,994,89.3447,82.9124,8.69687,1.4,11.9,354,-355.488,0,0,-0.3703,0,0,0,0,0.999937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 08:00 am",317.919,293,393,675.303,1,1.00366,0.997859,0.885964,8.60965,0.596367,-71.73,177.953,264.989,4.5116,34.6826,13.6095,268.009,77.6555,994,99.0593,71.4081,10.1719,1.6,14,683,18390.1,21.0127,21.0127,19.1563,0,0,0,57.6809,0.988731,1.85634,0.118162,0.894765,0,0.2893,0.104378,0.44973,0,1.85634,0
"Sep 10, 09:00 am",859.443,293,393,771.611,1,0.999208,0.995606,1,17.2608,0.662114,-59.1902,227.968,302.78,4.39374,34.7738,13.6453,317.059,209.929,994,109.889,60.1829,11.3219,1.6,16.4,808,49969,55.4094,55.4094,52.0511,0,0,69.9405,139.989,0.954964,3.35827,0.731662,1.33347,0,0.2893,0.104378,0.89946,0,3.35827,0
"Sep 10, 10:00 am",868.675,293,393,789.592,1,0.987685,0.993458,1,24.8274,0.621535,-45.3241,230.093,309.836,4.28289,34.7237,13.6256,341.388,212.184,994,123.048,49.7883,11.3563,1.6,18.7,870,49955.2,55.4094,55.4094,52.0367,0,0,72.1955,139.989,0.907577,3.37269,0.746082,1.33347,0,0.2893,0.104378,0.89946,0,3.37269,0
"Sep 10, 11:00 am",838.698,293,393,776.234,1,0.972584,0.992848,1,30.7264,0.578156,-29.6875,222.605,304.594,4.17877,34.568,13.5645,354.337,204.862,994,140.197,41.0869,12.6187,1.4,20.9,903,49999.7,55.4094,55.4094,52.083,0,0,64.8731,139.989,0.859617,3.32635,0.699742,1.33347,0,0.2893,0.104378,0.89946,0,3.32635,0
"Sep 10, 12:00 pm",807.341,293,393,758.744,1,0.960351,0.992542,1,34.2572,0.547446,-12.2423,214.787,297.731,4.09034,34.3866,13.4933,360.223,197.203,994,162.706,35.5001,13.1906,1.1,22.8,918,50044.8,55.4094,55.4094,52.13,0,0,57.2139,139.989,0.826519,3.27938,0.65277,1.33347,0,0.2893,0.104378,0.89946,0,3.27938,0
"Sep 10, 01:00 pm",802.137,293,393,755.84,1,0.95839,0.992496,1,34.7582,0.542735,6.18493,213.518,296.592,4.03062,34.545,13.5555,361.008,195.932,994,188.825,34.6464,13.6313,1.9,24.1,920,50052.1,55.4094,55.4094,52.1376,0,0,55.9426,139.989,0.821565,3.27173,0.645122,1.33347,0,0.2893,0.104378,0.89946,0,3.27173,0
"Sep 10, 02:00 pm",828.07,293,393,770.519,1,0.967996,0.992728,1,32.1428,0.566439,24.0295,219.898,302.352,3.99873,34.7419,13.6327,357.084,202.266,994,212.946,38.8492,13.55,2.8,24.8,910,50015.1,55.4094,55.4094,52.0991,0,0,62.2771,139.989,0.846725,3.31026,0.68365,1.33347,0,0.2893,0.104378,0.89946,0,3.31026,0
"Sep 10, 03:00 pm",862.423,293,393,787.797,1,0.982873,0.99315,1,26.979,0.607289,40.2306,228.381,309.131,3.98965,34.9994,13.7337,346.882,210.657,994,231.755,46.7277,13.8672,4.1,25,884,49964.6,55.4094,55.4094,52.0465,0,0,70.6682,139.989,0.891173,3.36291,0.736301,1.33347,0,0.2893,0.104378,0.89946,0,3.36291,0
"Sep 10, 04:00 pm",871.992,293,393,783.959,1,0.996006,0.994867,1,19.9486,0.650839,54.6251,230.703,307.626,3.99873,34.9386,13.7099,327.262,212.995,994,246.004,56.6981,13.7062,3.6,24.8,834,49950.2,55.4094,55.4094,52.0315,0,0,73.0056,139.989,0.939999,3.37791,0.751294,1.33347,0,0.2893,0.104378,0.89946,0,3.37791,0
"Sep 10, 05:00 pm",805.135,293,393,721.82,1,1.00306,0.997085,1,11.649,0.680031,67.5452,214.399,283.242,4.03977,34.9002,13.6949,289.199,196.664,994,257.425,67.7335,13.8219,3.8,23.9,737,50047.9,55.4094,55.4094,52.1332,0,0,56.6751,139.989,0.979403,3.27614,0.649523,1.33347,0,0.2893,0.104378,0.89946,0,3.27614,0
"Sep 10, 06:00 pm",144.932,293,393,513.489,0.541085,1.00191,0.999369,0.642493,2.55523,0.175521,76.8593,53.0825,201.493,4.10421,34.5996,13.5769,201.694,35.4014,994,267.376,79.2197,13.3203,3.9,22.5,514,9673.31,11.7144,11.7144,10.0764,0,0,0,35.4014,0.999006,1.63805,0.0184702,0.776171,0,0.2893,0.104378,0.44973,0,1.63805,0
"Sep 10, 07:00 pm",0,323.941,319.492,60.5666,0,1.00355,0.998305,0,6.83436,0,0,0,23.7663,3.27098,27.2779,10.7039,23.9364,0,994,276.836,90.3623,12.2062,4.1,20.8,61,-355.488,0,0,-0.3703,0,0,0,0,0.992894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 08:00 pm",0,305.634,301.84,0,0,1.00022,0.995892,0,16.1997,0,0,0,0,2.6633,22.8963,8.98449,0,0,994,286.607,101.751,12.8203,4.1,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.960295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 09:00 pm",0,289.974,286.698,0,0,0.987148,0.99338,0,25.085,0,0,0,0,2.22042,19.4758,7.64229,0,0,994,297.501,112.537,12.4188,2.8,18.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.90568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 10:00 pm",0,276.336,273.458,0,0,0.9652,0.992658,0,32.9484,0,0,0,0,1.88778,16.889,6.62725,0,0,994,310.453,122.199,11.7609,2.4,16.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.839161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 11:00 pm",0,264.365,261.824,0,0,0.940208,0.992107,0,38.8039,0,0,0,0,1.63349,14.7037,5.76972,0,0,994,326.442,129.947,11.125,1.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.779295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 12:00 am",0,253.738,251.47,0,0,0.92054,0.991732,0,42.3077,0,0,0,0,1.43461,12.9483,5.08093,0,0,994,345.858,134.692,10.2156,0.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.739541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 01:00 am",0,244.042,241.963,0,0,0.917431,0.991676,0,42.801,0,0,0,0,1.26735,11.799,4.62992,0,0,994,7.27644,135.41,9.87969,1.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.733718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 02:00 am",0,235.157,233.251,0,0,0.932783,0.991961,0,40.2129,0,0,0,0,1.13236,10.7291,4.21012,0,0,994,27.6306,131.914,9.20938,1.6,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.763651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 03:00 am",0,226.937,225.174,0,0,0.957775,0.992482,0,34.9123,0,0,0,0,1.01427,9.87007,3.87302,0,0,994,44.7816,125.034,8.93906,2.4,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.820029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 04:00 am",0,219.49,217.899,0,0,0.981339,0.993101,0,27.6012,0,0,0,0,0.918451,8.78679,3.44793,0,0,994,58.6483,115.907,8.84688,0.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.886194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 05:00 am",0,212.614,211.146,0,0,0.997219,0.995126,0,19.0187,0,0,0,0,0.835675,8.04318,3.15614,0,0,994,70.1269,105.433,8.7375,0.4,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.945412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 06:00 am",0,206.173,204.803,0,0,1.00355,0.997567,0,9.76331,0,0,0,0,0.760816,7.47532,2.93332,0,0,994,80.1947,94.2093,9.18437,0.6,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.985517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 07:00 am",0,213.689,219.184,347.995,0.183047,1.00026,0.999927,0.541512,0.296939,0.0432298,-78.9531,10.2461,136.553,0.88443,8.81341,3.45838,136.555,0,994,89.6975,83.0812,9.75,0.8,11,348,-355.488,0,0,-0.3703,0,0,0,0,0.999987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 08:00 am",328.657,293,393,671.689,1,1.00365,0.997769,0.878026,8.96696,0.589104,-71.8994,175.396,263.571,4.5814,34.7161,13.6226,266.832,80.2786,994,99.4256,71.5848,10.1391,1.6,12.6,680,19430.5,22.1183,22.1183,20.2401,0,0,0,60.3039,0.987778,1.87816,0.125888,0.908866,0,0.2893,0.104378,0.44973,0,1.87816,0
"Sep 11, 09:00 am",855.322,293,393,769.096,1,0.998822,0.995506,1,17.6303,0.659756,-59.3403,227.115,301.793,4.49675,34.9007,13.6951,316.667,208.923,994,110.277,60.3791,10.6281,1.9,14.3,807,49975.2,55.4094,55.4094,52.0575,0,0,68.9338,139.989,0.95303,3.35188,0.725268,1.33347,0,0.2893,0.104378,0.89946,0,3.35188,0
"Sep 11, 10:00 am",863.934,293,393,787.117,1,0.986878,0.993342,1,25.2127,0.618143,-45.4382,229.158,308.865,4.40835,34.9716,13.7229,341.388,211.026,994,123.458,50.0207,11.1781,2.4,16.1,870,49962.3,55.4094,55.4094,52.0441,0,0,71.0375,139.989,0.904733,3.36527,0.73866,1.33347,0,0.2893,0.104378,0.89946,0,3.36527,0
"Sep 11, 11:00 am",832.194,293,393,772.995,1,0.97133,0.992815,1,31.1263,0.573673,-29.74,221.383,303.323,4.33565,35.1022,13.7741,354.337,203.274,994,140.597,41.3742,11.4281,3.6,17.6,903,50009.2,55.4094,55.4094,52.0929,0,0,63.2846,139.989,0.85603,3.31649,0.689874,1.33347,0,0.2893,0.104378,0.89946,0,3.31649,0
"Sep 11, 12:00 pm",799.757,293,393,755.079,1,0.958773,0.992505,1,34.6615,0.542304,-12.2038,213.39,296.293,4.26858,35.094,13.7709,360.223,195.35,994,163,35.8505,11.9688,4.1,19,918,50055.5,55.4094,55.4094,52.1411,0,0,55.3614,139.989,0.822526,3.26825,0.641639,1.33347,0,0.2893,0.104378,0.89946,0,3.26825,0
"Sep 11, 01:00 pm",794.573,293,393,752.245,1,0.956819,0.99246,1,35.149,0.537617,6.3272,212.146,295.181,4.2306,35.2488,13.8316,361.008,194.084,994,188.896,35.0345,12.4953,5.4,19.8,920,50062.7,55.4094,55.4094,52.1487,0,0,54.0951,139.989,0.817658,3.26069,0.634082,1.33347,0,0.2893,0.104378,0.89946,0,3.26069,0
"Sep 11, 02:00 pm",821.506,293,393,767.464,1,0.966764,0.992697,1,32.5026,0.561949,24.2583,218.74,301.153,4.20227,35.359,13.8749,357.084,200.663,994,212.816,39.2307,12.8219,6.1,20.4,910,50024.6,55.4094,55.4094,52.109,0,0,60.6739,139.989,0.843367,3.30041,0.6738,1.33347,0,0.2893,0.104378,0.89946,0,3.30041,0
"Sep 11, 03:00 pm",856.187,293,393,784.649,1,0.98209,0.993125,1,27.3,0.60358,40.512,227.281,307.896,4.19757,35.5489,13.9494,346.489,209.134,994,231.531,47.0821,13.0391,7.3,20.5,883,49973.9,55.4094,55.4094,52.0561,0,0,69.1451,139.989,0.888617,3.35322,0.726607,1.33347,0,0.2893,0.104378,0.89946,0,3.35322,0
"Sep 11, 04:00 pm",444.957,293,393,430.673,1,0.995611,0.994787,1,20.2343,0.603438,54.9311,126.678,168.996,4.2117,35.1174,13.7801,180.112,108.686,994,245.755,57.0276,13.2469,8.6,20.2,459,38085.5,42.3536,42.3536,39.6724,0,0,0,108.686,0.938286,2.68116,0.221066,1.16696,0,0.2893,0.104378,0.89946,0,2.68116,0
"Sep 11, 05:00 pm",212.058,293,393,234.835,1,1.00296,0.997018,1,11.9085,0.550009,67.861,69.7403,92.1492,4.25907,34.8716,13.6836,94.176,51.7977,994,257.174,68.0468,12.7156,9.1,19.2,240,16107.5,18.5369,18.5369,16.7786,0,0,0,51.7977,0.978478,1.75821,0.051619,0.863187,0,0.2893,0.104378,0.44973,0,1.75821,0
"Sep 11, 06:00 pm",0,323.444,318.879,115.862,0.513733,1.00205,0.999309,0.634685,2.79599,0,77.0218,11.2346,45.4642,3.36006,27.9606,10.9717,45.5184,0,994,267.131,79.5247,12.1406,10,18,116,-355.488,0,0,-0.3703,0,0,0,0,0.99881,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 07:00 pm",0,304.745,300.873,51.656,0,1.00351,0.998365,0,6.59448,0,0,0,20.2698,2.73366,23.2993,9.14264,20.4048,0,994,276.597,90.6713,11.6563,8.2,16.5,52,-355.488,0,0,-0.3703,0,0,0,0,0.993384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 08:00 pm",0,288.846,285.523,0,0,1.00044,0.995958,0,15.9526,0,0,0,0,2.25419,19.716,7.73655,0,0,994,286.375,102.07,12.0719,6.1,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.961489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 09:00 pm",0,275.002,272.08,0,0,0.987703,0.99346,0,24.8183,0,0,0,0,1.89144,17.165,6.73556,0,0,994,297.283,112.873,11.8625,6.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.907644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 10:00 pm",0,262.759,260.16,0,0,0.966253,0.992684,0,32.6496,0,0,0,0,1.61671,15.1358,5.9393,0,0,994,310.267,122.558,11.475,6.7,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.841985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 11:00 pm",0,251.846,249.519,0,0,0.941918,0.992141,0,38.4621,0,0,0,0,1.39964,13.4239,5.26754,0,0,994,326.329,130.329,11.3438,6.1,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.783019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 12:00 am",0,241.994,239.887,0,0,0.922888,0.991775,0,41.9255,0,0,0,0,1.22804,12.0573,4.73129,0,0,994,345.877,135.082,11.1906,6.1,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.744014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 01:00 am",0,233.007,231.082,0,0,0.919978,0.991722,0,42.398,0,0,0,0,1.07281,10.9704,4.3048,0,0,994,7.45625,135.78,11.3344,7.3,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.738479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 02:00 am",0,224.807,223.054,0,0,0.934951,0.992003,0,39.8135,0,0,0,0,0.948244,9.93444,3.89827,0,0,994,27.9286,132.237,11.2219,6.7,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.768133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 03:00 am",0,217.204,215.579,0,0,0.959297,0.992517,0,34.5283,0,0,0,0,0.846088,9.1712,3.59878,0,0,994,45.1293,125.305,11.8125,8,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.823847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 04:00 am",0,210.094,208.58,0,0,0.982254,0.99313,0,27.2331,0,0,0,0,0.77179,8.48699,3.33029,0,0,994,59.0047,116.134,12.5531,8.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.889152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 05:00 am",0,203.499,202.103,0,0,0.997654,0.995224,0,18.6621,0,0,0,0,0.688199,7.79944,3.0605,0,0,994,70.4793,105.629,12.425,8.6,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.947422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 06:00 am",0,197.375,196.086,0,0,1.0036,0.997656,0,9.41233,0,0,0,0,0.628841,7.14439,2.80346,0,0,994,80.5443,94.3875,13.15,7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.986537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 07:00 am",0,191.638,190.437,0,0.168008,1.00004,0.999988,0.536992,0.0503755,0,-79.0465,0,0,0.577023,6.61252,2.59475,0,0,994,90.0513,83.2506,13.2156,6.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,1,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 08:00 am",0,186.24,185.118,0,1,1.00361,0.997678,0.870054,9.32556,0,-72.0694,0,0,0.537493,6.12168,2.40215,0,0,994,99.7926,71.7626,14.0094,5.4,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.986784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 09:00 am",0,181.174,180.131,0,1,0.998418,0.995405,1,18.0012,0,-59.4911,0,0,0.499126,5.64482,2.21503,0,0,994,110.665,60.5769,14.6047,4.1,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.95105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 10:00 am",0,176.377,175.398,0,1,0.986044,0.993256,1,25.5994,0,-45.5531,0,0,0.465054,5.26522,2.06607,0,0,994,123.866,50.2552,14.6187,3.8,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.901837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 11:00 am",0,171.849,170.934,0,1,0.97004,0.992781,1,31.5275,0,-29.7926,0,0,0.436004,4.87488,1.9129,0,0,994,140.995,41.6638,14.5547,2.8,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.852389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 12:00 pm",0,167.595,166.746,0,1,0.957151,0.992468,1,35.0671,0,-12.1643,0,0,0.411307,4.47415,1.75566,0,0,994,163.291,36.2027,15.2328,1.4,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.81848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 01:00 pm",0,163.579,162.786,0,1,0.955207,0.992424,1,35.5406,0,6.47161,0,0,0.387543,4.13854,1.62396,0,0,994,188.966,35.424,15.8469,0.8,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.813703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 02:00 pm",0,163.296,163.366,7.55973,1,0.965503,0.992666,1,32.863,0.0429215,24.4899,2.15177,2.96644,0.386445,4.11249,1.61374,3.5316,0,994,212.687,39.6138,16.4422,0.6,18.2,9,-355.488,0,0,-0.3703,0,0,0,0,0.83997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 03:00 pm",0,168.666,171.967,20.3787,1,0.981288,0.9931,1,27.6214,0.410056,40.7962,5.89791,7.9966,0.414774,4.54206,1.7823,9.0252,0,994,231.31,47.4383,16.7344,0.8,19,23,-355.488,0,0,-0.3703,0,0,0,0,0.88603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 04:00 pm",0,175.575,178.871,20.6041,1,0.995204,0.994707,1,20.5203,0.423713,55.2394,6.0575,8.08503,0.449216,4.97057,1.95045,8.6328,0,994,245.506,57.3589,17.1344,0.7,19.4,22,-355.488,0,0,-0.3703,0,0,0,0,0.936548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 05:00 pm",0,187.54,194.128,34.2136,1,1.00286,0.996951,1,12.1684,0.527102,68.1786,10.1589,13.4254,0.536403,6.07352,2.38325,13.734,0,994,256.924,68.3618,17.2953,1.4,19.6,35,-355.488,0,0,-0.3703,0,0,0,0,0.977532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 06:00 pm",0,198.284,203.142,94.8666,0.486309,1.00219,0.99925,0.62682,3.03723,0.141368,77.1853,8.60053,37.2256,0.617768,6.91349,2.71285,37.278,0,994,266.885,79.8309,17.2344,1.1,19.5,95,-355.488,0,0,-0.3703,0,0,0,0,0.998595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 07:00 pm",0,195.732,194.548,17.8894,0,1.00346,0.998425,0,6.35375,0,0,0,7.01981,0.574597,6.54792,2.5694,7.0632,0,994,276.357,90.9815,16.8344,2.4,19.1,18,-355.488,0,0,-0.3703,0,0,0,0,0.993858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 08:00 pm",0,190.474,189.374,0,0,1.00065,0.996024,0,15.7043,0,0,0,0,0.538572,6.02016,2.36231,0,0,994,286.142,102.389,16.2734,1.4,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.962672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 09:00 pm",0,185.475,184.435,0,0,0.988251,0.99354,0,24.5502,0,0,0,0,0.507963,5.6422,2.214,0,0,994,297.063,113.209,15.6125,1.3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.909598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 10:00 pm",0,180.666,179.674,0,0,0.967293,0.99271,0,32.3493,0,0,0,0,0.480357,5.35022,2.09943,0,0,994,310.079,122.917,15.0516,1.7,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.844802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 11:00 pm",0,176.035,175.088,0,0,0.943601,0.992176,0,38.1189,0,0,0,0,0.456606,5.06676,1.9882,0,0,994,326.215,130.711,14.3906,1.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.786731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 12:00 am",0,171.588,170.689,0,0,0.925192,0.991817,0,41.542,0,0,0,0,0.435178,4.77209,1.87257,0,0,994,345.896,135.474,13.8297,1.7,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.74847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 01:00 am",0,167.319,166.465,0,0,0.922471,0.991767,0,41.994,0,0,0,0,0.41982,4.482,1.75874,0,0,994,7.63942,136.152,12.6078,1.1,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.743215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 02:00 am",0,163.107,162.271,0,0,0.937073,0.992044,0,39.4131,0,0,0,0,0.406591,4.36649,1.71341,0,0,994,28.2311,132.561,11.3031,2.1,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.772588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 03:00 am",0,158.98,158.171,0,0,0.960789,0.992552,0,34.1431,0,0,0,0,0.390994,4.20103,1.64849,0,0,994,45.4806,125.575,10.525,2.8,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.827639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 04:00 am",0,154.963,154.185,0,0,0.98315,0.993159,0,26.8637,0,0,0,0,0.377439,4.00491,1.57153,0,0,994,59.3638,116.361,9.49063,2.8,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.892084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 05:00 am",0,151.12,150.388,0,0,0.998074,0.995322,0,18.3043,0,0,0,0,0.364799,3.72171,1.4604,0,0,994,70.8336,105.825,9.125,1.4,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.949402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 06:00 am",0,147.398,146.696,0,0,1.00364,0.997745,0,9.06006,0,0,0,0,0.351763,3.53517,1.3872,0,0,994,80.8954,94.5659,9.025,1.3,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.987524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 07:00 am",0,155.478,160.558,322.992,0.15297,1.00034,0.999902,0.532453,0.398888,0.0452823,-79.1402,7.8148,126.742,0.391438,4.29167,1.68405,126.745,0,994,90.4062,83.4205,9.90312,2.6,11.7,323,-355.488,0,0,-0.3703,0,0,0,0,0.999976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 08:00 am",184.786,293,393,670.308,1,1.00357,0.997586,0.862048,9.68533,0.575508,-72.2399,171.805,263.029,4.54142,34.9124,13.6996,266.832,45.1362,994,100.16,71.9414,10.4703,2.6,13.4,680,5728.46,7.57119,7.57119,5.96715,0,0,0,25.1615,0.985747,1.60404,0.0373045,0.723327,0,0.2893,0.104378,0.44973,0,1.60404,0
"Sep 13, 09:00 am",854.074,293,393,768.709,1,0.997995,0.995303,1,18.3733,0.656354,-59.6427,226.766,301.641,4.44748,34.9151,13.7007,317.844,208.618,994,111.052,60.7763,11.55,2.1,15.3,810,49977,55.4094,55.4094,52.0594,0,0,68.6291,139.989,0.949023,3.34995,0.723337,1.33347,0,0.2893,0.104378,0.89946,0,3.34995,0
"Sep 13, 10:00 am",860.948,293,393,785.631,1,0.985184,0.993226,1,25.9873,0.613187,-45.6687,228.306,308.282,4.35979,34.7836,13.6491,342.958,210.297,994,124.273,50.4917,11.6313,1.7,17.1,874,49966.8,55.4094,55.4094,52.0488,0,0,70.3081,139.989,0.898892,3.36062,0.734003,1.33347,0,0.2893,0.104378,0.89946,0,3.36062,0
"Sep 13, 11:00 am",827.026,293,393,769.767,1,0.968712,0.992746,1,31.93,0.567596,-29.8455,219.849,302.056,4.27812,34.5565,13.56,355.907,202.011,994,141.389,41.9554,12.3937,1.2,18.8,907,50016.6,55.4094,55.4094,52.1007,0,0,62.0222,139.989,0.848695,3.30869,0.682079,1.33347,0,0.2893,0.104378,0.89946,0,3.30869,0
"Sep 13, 12:00 pm",793.917,293,393,751.674,1,0.955485,0.99243,1,35.4738,0.535428,-12.1239,211.683,294.957,4.2117,34.5249,13.5476,362.185,193.924,994,163.578,36.5567,12.6609,1.4,20.2,923,50063.6,55.4094,55.4094,52.1496,0,0,53.9349,139.989,0.814381,3.25974,0.633129,1.33347,0,0.2893,0.104378,0.89946,0,3.25974,0
"Sep 13, 01:00 pm",603.087,293,393,587.034,1,0.953553,0.992387,1,35.9331,0.517808,6.61809,164.977,230.352,4.1694,34.3933,13.4959,284.49,147.311,994,189.035,35.8147,13.2094,2.1,21.1,725,50302.5,55.4094,55.4094,52.3985,0,0,7.3223,139.989,0.809703,3.0109,0.384283,1.33347,0,0.2893,0.104378,0.89946,0,3.0109,0
"Sep 13, 02:00 pm",137.613,293,393,179.855,1,0.964211,0.992634,1,33.224,0.398428,24.7241,51.123,70.5751,4.16472,34.0075,13.3445,84.366,33.6138,994,212.561,39.9982,13.3094,3.6,21.2,215,8982.67,10.9825,10.9825,9.35695,0,0,0,33.6138,0.836535,1.62552,0.0152804,0.766836,0,0.2893,0.104378,0.44973,0,1.62552,0
"Sep 13, 03:00 pm",22.6879,293,393,79.5071,1,0.980467,0.993074,1,27.9432,0.156921,41.0829,22.9908,31.1986,4.18347,33.8061,13.2655,35.316,5.5418,994,231.09,47.7961,13.1437,3.3,20.8,90,-355.021,0,0,-0.369814,0,5.5418,0,0,0.883413,0.369814,-0.0238644,0,0,0.2893,0.104378,0,0,0,0.369814
"Sep 13, 04:00 pm",446.336,293,393,430.936,1,0.994786,0.994626,1,20.8066,0.602682,55.5499,126.63,169.099,4.19286,34.1836,13.4137,180.896,109.023,994,245.259,57.6918,13.1,2.1,20.6,461,38216.7,42.4932,42.4932,39.809,0,0,0,109.023,0.934785,2.6842,0.222321,1.16874,0,0.2893,0.104378,0.89946,0,2.6842,0
"Sep 13, 05:00 pm",0,293,393,58.5939,1,1.00274,0.996883,1,12.4286,0,68.4979,17.3948,22.9922,4.24007,33.8089,13.2666,23.544,0,994,256.674,68.6781,12.4906,3.3,19.6,60,-355.488,0,0,-0.3703,0,0,0,0,0.976565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 06:00 pm",0,323.869,319.404,115.81,0.458822,1.00232,0.99919,0.618903,3.27894,0,77.3499,9.78142,45.4439,3.36292,27.1746,10.6633,45.5184,0,994,266.64,80.1382,12.0719,2.6,18.4,116,-355.488,0,0,-0.3703,0,0,0,0,0.998363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 07:00 pm",0,305.503,301.697,30.8238,0,1.00341,0.998486,0,6.11221,0,0,0,12.0952,2.74018,22.7895,8.94259,12.1644,0,994,276.116,91.2928,11.6313,2.8,17.1,31,-355.488,0,0,-0.3703,0,0,0,0,0.994315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 08:00 pm",0,289.783,286.494,0,0,1.00085,0.99609,0,15.4549,0,0,0,0,2.26464,19.4553,7.63428,0,0,994,285.908,102.71,11.9688,2.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 09:00 pm",0,276.062,273.166,0,0,0.98879,0.993621,0,24.2807,0,0,0,0,1.90625,16.9678,6.65817,0,0,994,296.842,113.547,11.9719,3.1,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.911542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 10:00 pm",0,263.943,261.369,0,0,0.968318,0.992736,0,32.0474,0,0,0,0,1.6303,14.9406,5.86269,0,0,994,309.89,123.278,11.8797,3.1,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.84761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 11:00 pm",0,253.152,250.85,0,0,0.945257,0.99221,0,37.7743,0,0,0,0,1.41414,13.2359,5.19377,0,0,994,326.099,131.095,12.1781,2.6,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.79043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 12:00 am",0,243.369,241.274,0,0,0.92745,0.991859,0,41.1573,0,0,0,0,1.24211,11.9624,4.69404,0,0,994,345.916,135.868,11.6344,3.3,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.752905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 01:00 am",0,234.538,232.647,0,0,0.924911,0.991812,0,41.5891,0,0,0,0,1.0928,10.7116,4.20323,0,0,994,7.8259,136.524,12.025,2.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.747924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 02:00 am",0,226.489,224.763,0,0,0.93915,0.992085,0,39.012,0,0,0,0,0.969602,9.70753,3.80923,0,0,994,28.5378,132.885,11.6563,2.1,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.777015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 03:00 am",0,219.065,217.475,0,0,0.96225,0.992587,0,33.7569,0,0,0,0,0.870099,8.89189,3.48918,0,0,994,45.8356,125.845,11.8125,2.1,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.831403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 04:00 am",0,212.208,210.745,0,0,0.984025,0.993187,0,26.4931,0,0,0,0,0.786103,8.12961,3.19006,0,0,994,59.7255,116.587,12.0469,1.7,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.894988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 05:00 am",0,205.769,204.399,0,0,0.99848,0.99542,0,17.9452,0,0,0,0,0.714881,7.58384,2.9759,0,0,994,71.1898,106.021,12.75,2.4,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.951352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 06:00 am",0,199.746,198.472,0,0,1.00366,0.997834,0,8.70661,0,0,0,0,0.654741,7.00223,2.74768,0,0,994,81.2477,94.7446,13.5313,2.1,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.988476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 07:00 am",0,204.61,208.242,353.97,0.137929,1.00063,0.999815,0.527894,0.748477,0.0279459,-79.2343,7.65767,138.898,0.714107,7.80227,3.06161,138.91,0,994,90.7619,83.5908,13.9719,1.7,15.3,354,-355.488,0,0,-0.3703,0,0,0,0,0.999915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 08:00 am",287.687,293,393,672.528,1,1.00351,0.997495,0.854006,10.0461,0.569992,-72.411,170.74,263.9,4.32602,34.7877,13.6507,268.009,70.2711,994,100.528,72.1214,15.2609,2.6,17.8,683,15466.1,17.9065,17.9065,16.1105,0,0,0,50.2964,0.984668,1.79593,0.0973778,0.855147,0,0.2893,0.104378,0.44973,0,1.79593,0
"Sep 14, 09:00 am",850.243,293,393,765.136,1,0.997553,0.995201,1,18.7463,0.655027,-59.7952,225.589,300.239,4.19286,34.9491,13.714,317.059,207.682,994,111.44,60.9773,16.4594,3.1,20.6,808,49982.7,55.4094,55.4094,52.0653,0,0,67.6933,139.989,0.946951,3.34404,0.717424,1.33347,0,0.2893,0.104378,0.89946,0,3.34404,0
"Sep 14, 10:00 am",854.04,293,393,779.43,1,0.984297,0.993196,1,26.3762,0.611064,-45.7852,226.293,305.848,4.0719,34.6875,13.6114,341.388,208.61,994,124.678,50.7302,15.9344,2.1,23.2,870,49977.1,55.4094,55.4094,52.0595,0,0,68.6208,139.989,0.895896,3.3499,0.723284,1.33347,0,0.2893,0.104378,0.89946,0,3.3499,0
"Sep 14, 11:00 am",818.545,293,393,762.989,1,0.967347,0.992712,1,32.3335,0.564264,-29.8986,217.599,299.397,3.958,34.9163,13.7012,354.337,199.94,994,141.78,42.2493,16.7547,4.1,25.7,903,50028.8,55.4094,55.4094,52.1134,0,0,59.9507,139.989,0.844949,3.29599,0.669378,1.33347,0,0.2893,0.104378,0.89946,0,3.29599,0
"Sep 14, 12:00 pm",784.165,293,393,743.793,1,0.953773,0.992392,1,35.8814,0.531731,-12.0827,209.08,291.864,3.8597,34.8593,13.6788,360.223,191.542,994,163.861,36.9123,17.7047,4.5,27.9,918,50077.2,55.4094,55.4094,52.1637,0,0,51.553,139.989,0.810232,3.24565,0.619037,1.33347,0,0.2893,0.104378,0.89946,0,3.24565,0
"Sep 14, 01:00 pm",779.454,293,393,741.204,1,0.951857,0.99235,1,36.3263,0.527387,6.76655,207.925,290.848,3.79371,35.0165,13.7405,361.008,190.391,994,189.104,36.2066,18.2281,6.1,29.4,920,50083.7,55.4094,55.4094,52.1705,0,0,50.402,139.989,0.805656,3.23889,0.612281,1.33347,0,0.2893,0.104378,0.89946,0,3.23889,0
"Sep 14, 02:00 pm",808.769,293,393,758.087,1,0.962888,0.992602,1,33.5854,0.553236,24.9609,215.181,297.473,3.75452,35.3576,13.8743,357.084,197.552,994,212.437,40.3839,17.9953,9.1,30.3,910,50042.8,55.4094,55.4094,52.1279,0,0,57.5627,139.989,0.833063,3.28149,0.654876,1.33347,0,0.2893,0.104378,0.89946,0,3.28149,0
"Sep 14, 03:00 pm",848.48,293,393,778.596,1,0.979628,0.993049,1,28.2652,0.597471,41.3721,224.945,305.521,3.74152,35.5561,13.9522,346.882,207.252,994,230.873,48.1554,17.9828,10.7,30.6,884,49985.3,55.4094,55.4094,52.068,0,0,67.2625,139.989,0.880765,3.34132,0.71471,1.33347,0,0.2893,0.104378,0.89946,0,3.34132,0
"Sep 14, 04:00 pm",863.41,293,393,778.12,1,0.994356,0.994545,1,21.0931,0.644434,55.8624,228.531,305.334,3.75018,35.3789,13.8827,327.262,210.899,994,245.013,58.0261,18.0562,8.6,30.4,834,49963.1,55.4094,55.4094,52.0449,0,0,70.9095,139.989,0.932997,3.36445,0.737842,1.33347,0,0.2893,0.104378,0.89946,0,3.36445,0
"Sep 14, 05:00 pm",801.297,293,393,719,1,1.00262,0.996816,1,12.6892,0.676789,68.8188,213.41,282.135,3.78934,35.4074,13.8939,289.199,195.727,994,256.424,68.9958,18.0938,9.5,29.5,737,50053.3,55.4094,55.4094,52.1389,0,0,55.7376,139.989,0.975576,3.2705,0.643892,1.33347,0,0.2893,0.104378,0.89946,0,3.2705,0
"Sep 14, 06:00 pm",92.5829,293,393,513.03,0.431284,1.00245,0.99913,0.610938,3.52111,0.112123,77.5154,40.2087,201.313,3.85528,35.0126,13.7389,201.694,22.6145,994,266.394,80.4464,18.1563,8.6,28,514,4810.59,6.56239,6.56239,5.01103,0,0,0,22.6145,0.998112,1.55136,-0.00250934,0.71046,0,0.2893,0.104378,0.44973,0,1.55136,0
"Sep 14, 07:00 pm",0,324.086,319.672,60.6802,0,1.00335,0.998546,0,5.86988,0,0,0,23.8109,3.06661,27.5324,10.8037,23.9364,0,994,275.875,91.6049,17.7844,7.3,26.3,61,-355.488,0,0,-0.3703,0,0,0,0,0.994757,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 08:00 pm",0,305.964,302.21,0,0,1.00105,0.996157,0,15.2044,0,0,0,0,2.49128,23.0385,9.04031,0,0,994,285.673,103.031,18.6156,6.1,25.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.964996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 09:00 pm",0,290.394,287.134,0,0,0.989321,0.993701,0,24.0099,0,0,0,0,2.07051,19.7443,7.74765,0,0,994,296.619,113.885,18.0797,5.7,23.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.913476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 10:00 pm",0,276.707,273.815,0,0,0.96933,0.992762,0,31.744,0,0,0,0,1.74974,17.3495,6.80796,0,0,994,309.698,123.639,17.4656,7.7,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.850407,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 11:00 pm",0,264.63,262.066,0,0,0.946886,0.992244,0,37.4284,0,0,0,0,1.50429,15.21,5.96842,0,0,994,325.982,131.48,17.6156,6.5,21.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.794114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 12:00 am",0,253.783,251.467,0,0,0.929664,0.991901,0,40.7716,0,0,0,0,1.31253,13.6127,5.34163,0,0,994,345.936,136.262,17.1969,7.3,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.757319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 01:00 am",0,243.925,241.814,0,0,0.927298,0.991856,0,41.1835,0,0,0,0,1.16034,12.2987,4.82601,0,0,994,8.01563,136.897,16.6,8.2,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.752604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 02:00 am",0,235.03,233.126,0,0,0.941182,0.992126,0,38.6101,0,0,0,0,1.03893,10.9536,4.2982,0,0,994,28.8488,133.21,16.1594,5.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.781411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 03:00 am",0,226.827,225.068,0,0,0.963681,0.992621,0,33.3698,0,0,0,0,0.930281,10.055,3.94556,0,0,994,46.1942,126.115,15.85,6.5,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.835138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 04:00 am",0,219.23,217.604,0,0,0.984881,0.993216,0,26.1215,0,0,0,0,0.841389,9.22161,3.61856,0,0,994,60.0898,116.813,15.6969,6.5,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.897862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 05:00 am",0,212.196,210.696,0,0,0.99887,0.995518,0,17.585,0,0,0,0,0.763896,8.4404,3.31201,0,0,994,71.5477,106.217,15.0797,5.8,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.95327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 06:00 am",0,205.674,204.289,0,0,1.00367,0.997924,0,8.35212,0,0,0,0,0.69512,7.7335,3.03463,0,0,994,81.6012,94.9235,15.2922,4.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.989394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 07:00 am",0,206.066,206.786,235.957,0.122884,1.00091,0.999729,0.523316,1.09902,0.00701579,-79.3288,4.50919,92.5894,0.702076,8.04641,3.15741,92.6064,0,994,91.1184,83.7617,15.875,5.7,16.5,236,-355.488,0,0,-0.3703,0,0,0,0,0.999816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 08:00 am",98.9013,293,393,495.708,1,1.00343,0.997403,0.845926,10.4079,0.539264,-72.5828,124.637,194.516,4.31161,34.852,13.6759,197.77,24.1578,994,100.896,72.3025,16.4594,4.9,18.1,504,-377.736,0,0,-0.393475,0,4.18316,0,0,0.983547,0.393475,-0.000203732,0,0,0.2893,0.104378,0,0,0,0.393475
"Sep 15, 09:00 am",854.594,293,393,770.039,1,0.997092,0.995097,1,19.1203,0.652724,-59.9486,226.906,302.163,4.22114,35.5251,13.94,319.806,208.745,994,111.827,61.1799,16.5625,7,20,815,49976.3,55.4094,55.4094,52.0586,0,0,68.7561,139.989,0.944833,3.35075,0.724141,1.33347,0,0.2893,0.104378,0.89946,0,3.35075,0
"Sep 15, 10:00 am",858.996,293,393,785.71,1,0.983383,0.993166,1,26.7661,0.607625,-45.9025,227.898,308.313,4.12741,35.5501,13.9498,345.312,209.82,994,125.082,50.9707,16.7266,7.7,22,880,49969.7,55.4094,55.4094,52.0518,0,0,69.8314,139.989,0.892852,3.35758,0.730967,1.33347,0,0.2893,0.104378,0.89946,0,3.35758,0
"Sep 15, 11:00 am",64.2187,293,393,116.92,1,0.965943,0.992676,1,32.7381,0.28759,-29.9521,33.2952,45.8794,4.09034,34.4512,13.5187,54.5436,15.6862,994,142.168,42.5451,16.7062,8.2,22.8,139,-366.322,0,0,-0.381585,0,15.6862,0,0,0.841152,0.381585,-0.0120932,0,0,0.2893,0.104378,0,0,0,0.381585
"Sep 15, 12:00 pm",100.262,293,393,149.922,1,0.952016,0.992353,1,36.2899,0.335545,-12.0408,42.0639,58.8294,4.05351,34.455,13.5201,72.9864,24.4902,994,164.141,37.2695,16.2563,8,23.6,186,5511.09,7.30435,7.30435,5.74072,0,0,0,24.4902,0.806033,1.56363,0.00030092,0.719924,0,0.2893,0.104378,0.44973,0,1.56363,0
"Sep 15, 01:00 pm",49.8132,293,393,105.807,1,0.950118,0.992312,1,36.7201,0.234908,6.91693,29.6259,41.5186,4.03062,34.2198,13.4278,51.7968,12.1675,994,189.171,36.5996,16.5219,6.7,24.1,132,-362.11,0,0,-0.377198,0,12.1675,0,0,0.801566,0.377198,-0.0164806,0,0,0.2893,0.104378,0,0,0,0.377198
"Sep 15, 02:00 pm",178.548,293,393,215.684,1,0.961535,0.99257,1,33.947,0.427473,25.2002,61.1332,84.6344,4.01238,34.425,13.5084,102.024,43.6125,994,212.314,40.7708,16.6875,7,24.5,260,12877.4,15.1111,15.1111,13.414,0,0,0,43.6125,0.829554,1.69709,0.0341932,0.819493,0,0.2893,0.104378,0.44973,0,1.69709,0
"Sep 15, 03:00 pm",677.814,293,393,634.858,1,0.978769,0.993023,1,28.5874,0.583579,41.6637,183.252,249.118,3.99419,34.897,13.6936,283.705,165.564,994,230.657,48.5161,16.8531,5.2,24.9,723,50215.5,55.4094,55.4094,52.3078,0,0,25.5754,139.989,0.878088,3.10158,0.47497,1.33347,0,0.2893,0.104378,0.89946,0,3.10158,0
"Sep 15, 04:00 pm",119.305,293,393,158.301,1,0.993915,0.994464,1,21.3797,0.436853,56.1768,46.4682,62.1175,4.00327,33.9535,13.3234,66.708,29.1416,994,244.768,58.3619,16.6531,4.1,24.7,170,7268.81,9.16642,9.16642,7.57168,0,0,0,29.1416,0.931185,1.59475,0.00766618,0.743673,0,0.2893,0.104378,0.44973,0,1.59475,0
"Sep 15, 05:00 pm",0,324.057,319.635,34.1098,1,1.00249,0.996748,1,12.9501,0,69.141,10.1223,13.3847,3.15982,27.3495,10.7319,13.734,0,994,256.175,69.3147,16.1437,5.4,23.8,35,-355.488,0,0,-0.3703,0,0,0,0,0.974566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 06:00 pm",0,305.801,302.016,111.758,0.403705,1.00257,0.99907,0.602928,3.76373,0,77.6816,8.09194,43.854,2.56302,23.0873,9.05946,43.9488,0,994,266.148,80.7555,15.9813,4.9,22.7,112,-355.488,0,0,-0.3703,0,0,0,0,0.997843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 07:00 pm",0,290.214,286.954,13.9325,0,1.00328,0.998607,0,5.62677,0,0,0,5.46713,2.12979,19.5916,7.68774,5.4936,0,994,275.633,91.9178,15.1156,3.9,21.6,14,-355.488,0,0,-0.3703,0,0,0,0,0.995182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 08:00 pm",0,276.667,273.808,0,0,1.00124,0.996223,0,14.9528,0,0,0,0,1.80304,16.968,6.65824,0,0,994,285.437,103.353,15.8516,3.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.966139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 09:00 pm",0,264.683,262.136,0,0,0.989843,0.993781,0,23.7377,0,0,0,0,1.55103,14.9618,5.87099,0,0,994,296.394,114.223,14.9688,3.3,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.915398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 10:00 pm",0,253.963,251.674,0,0,0.970327,0.992788,0,31.4392,0,0,0,0,1.35481,13.3093,5.22259,0,0,994,309.505,124.001,14.2594,3.1,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.853194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 11:00 pm",0,244.371,242.317,0,0,0.948487,0.992278,0,37.0812,0,0,0,0,1.19797,11.7933,4.62769,0,0,994,325.863,131.865,14.0797,1.7,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.797782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 12:00 am",0,235.547,233.652,0,0,0.931834,0.991942,0,40.3849,0,0,0,0,1.07052,10.8167,4.24448,0,0,994,345.957,136.657,13.0969,2.8,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.761709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 01:00 am",0,227.465,225.731,0,0,0.929632,0.9919,0,40.7772,0,0,0,0,0.959144,9.80889,3.84901,0,0,994,8.20858,137.271,13.1219,2.4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.757255,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 02:00 am",0,219.937,218.323,0,0,0.943169,0.992167,0,38.2077,0,0,0,0,0.867025,9.08349,3.56436,0,0,994,29.1639,133.534,12.9906,3.3,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.785774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 03:00 am",0,212.941,211.448,0,0,0.96508,0.992655,0,32.982,0,0,0,0,0.785183,8.35266,3.27759,0,0,994,46.5561,126.385,12.7688,3.3,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.838841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 04:00 am",0,206.439,205.056,0,0,0.985715,0.993244,0,25.749,0,0,0,0,0.716624,7.67277,3.01079,0,0,994,60.4564,117.038,12.5078,2.8,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.900706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 05:00 am",0,200.268,198.96,0,0,0.999245,0.995616,0,17.2239,0,0,0,0,0.656733,7.23225,2.83793,0,0,994,71.9072,106.412,12.425,4.3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.955155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 06:00 am",0,194.392,193.155,0,0,1.00366,0.998013,0,7.99672,0,0,0,0,0.603436,6.81652,2.6748,0,0,994,81.9559,95.1026,11.7219,5.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.990276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
