"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 16, 07:00 am",0,196.407,198.124,316.898,0.10783,1.00117,0.999642,0.518717,1.4504,0.0144778,-79.4236,5.26834,124.351,0.625796,7.24169,2.84164,124.391,0,994,91.4755,83.9331,12.3094,5.4,15.2,317,-355.488,0,0,-0.3703,0,0,0,0,0.99968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 08:00 am",251.196,293,393,670.968,1,1.00334,0.99731,0.837807,10.7703,0.555542,-72.7552,167.054,263.288,4.34529,35.2159,13.8187,268.009,61.3578,994,101.265,72.4847,13.2594,5.2,17.4,683,11960.3,14.1839,14.1839,12.4587,0,0,0,41.3831,0.982384,1.72526,0.0741869,0.807669,0,0.2893,0.104378,0.44973,0,1.72526,0
"Sep 16, 09:00 am",856.875,293,393,772.047,1,0.996612,0.994994,1,19.495,0.651269,-60.1029,227.365,302.951,4.22587,35.2621,13.8369,321.376,209.302,994,112.213,61.3841,14.3922,4.9,19.9,819,49972.9,55.4094,55.4094,52.0551,0,0,69.313,139.989,0.94267,3.35429,0.727673,1.33347,0,0.2893,0.104378,0.89946,0,3.35429,0
"Sep 16, 10:00 am",860.497,293,393,787.438,1,0.982441,0.993136,1,27.1568,0.605248,-46.0208,228.173,308.991,4.11348,35.354,13.8729,347.274,210.187,994,125.484,51.2132,14.2922,6.1,22.3,885,49967.5,55.4094,55.4094,52.0495,0,0,70.1978,139.989,0.88976,3.35991,0.7333,1.33347,0,0.2893,0.104378,0.89946,0,3.35991,0
"Sep 16, 11:00 am",822.392,293,393,769.483,1,0.964502,0.992641,1,33.1434,0.557045,-30.006,218.79,301.945,4.01238,35.4184,13.8982,360.616,200.879,994,142.553,42.843,14.9688,7.7,24.5,919,50023.3,55.4094,55.4094,52.1076,0,0,60.8902,139.989,0.837304,3.30174,0.675125,1.33347,0,0.2893,0.104378,0.89946,0,3.30174,0
"Sep 16, 12:00 pm",786.646,293,393,749.669,1,0.950212,0.992314,1,36.6991,0.523715,-11.9981,209.929,294.17,3.92653,35.3069,13.8544,366.894,192.148,994,164.416,37.6282,15.2281,7.7,26.4,935,50073.7,55.4094,55.4094,52.1601,0,0,52.1588,139.989,0.801785,3.24922,0.622607,1.33347,0,0.2893,0.104378,0.89946,0,3.24922,0
"Sep 16, 01:00 pm",782.312,293,393,747.195,1,0.948336,0.992274,1,37.1143,0.519718,7.06912,208.815,293.199,3.86856,35.3127,13.8567,367.679,191.089,994,189.238,36.9936,15.1219,8.2,27.7,937,50079.7,55.4094,55.4094,52.1664,0,0,51.1003,139.989,0.797433,3.24299,0.616376,1.33347,0,0.2893,0.104378,0.89946,0,3.24299,0
"Sep 16, 02:00 pm",812.479,293,393,764.06,1,0.960151,0.992537,1,34.3089,0.546761,25.4417,216.245,299.817,3.8288,35.5722,13.9585,362.97,198.458,994,212.192,41.1587,15.5141,10.7,28.6,925,50037.5,55.4094,55.4094,52.1224,0,0,58.4689,139.989,0.826011,3.28697,0.660362,1.33347,0,0.2893,0.104378,0.89946,0,3.28697,0
"Sep 16, 03:00 pm",853.079,293,393,784.343,1,0.977892,0.992997,1,28.9097,0.592664,41.9574,226.192,307.776,3.81562,35.6828,14.0019,351.59,208.375,994,230.443,48.8779,15.2672,11.4,28.9,896,49978.5,55.4094,55.4094,52.061,0,0,68.3858,139.989,0.875383,3.34841,0.721798,1.33347,0,0.2893,0.104378,0.89946,0,3.34841,0
"Sep 16, 04:00 pm",865.976,293,393,781.582,1,0.993462,0.994382,1,21.6665,0.640969,56.4929,229.304,306.693,3.82001,35.5734,13.959,330.008,211.525,994,244.525,58.6988,15.2062,10,28.8,841,49959.3,55.4094,55.4094,52.0409,0,0,71.5363,139.989,0.929349,3.36846,0.741852,1.33347,0,0.2893,0.104378,0.89946,0,3.36846,0
"Sep 16, 05:00 pm",784.678,293,393,711.654,1,1.00236,0.99668,0.991355,13.2112,0.668193,69.4645,209.319,279.253,3.8597,35.1482,13.7922,286.844,191.667,994,255.927,69.6346,15.0484,6.7,27.9,731,50076.5,55.4094,55.4094,52.163,0,0,51.6783,139.989,0.973534,3.24639,0.619775,1.33347,0,0.2893,0.104378,0.89946,0,3.24639,0
"Sep 16, 06:00 pm",55.0106,293,393,464.861,0.376095,1.00268,0.999009,0.594877,4.0068,0.0734832,77.8486,30.9395,182.411,3.92204,34.6088,13.5805,182.858,13.437,994,265.902,81.0653,14.9375,5.4,26.5,466,-363.594,0,0,-0.378743,0,13.437,0,0,0.997556,0.378743,-0.0149349,0,0,0.2893,0.104378,0,0,0,0.378743
"Sep 16, 07:00 pm",0,324.115,319.707,16.925,0,1.00321,0.998667,0,5.38292,0,0,0,6.64138,3.12046,27.3423,10.7291,6.6708,0,994,275.391,92.2314,14.7437,5.7,24.9,17,-355.488,0,0,-0.3703,0,0,0,0,0.99559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 08:00 pm",0,305.853,302.065,0,0,1.00142,0.99629,0,14.7003,0,0,0,0,2.54514,23.1584,9.08734,0,0,994,285.199,103.675,15.0969,7,23.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.967267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 09:00 pm",0,290.133,286.842,0,0,0.990357,0.993862,0,23.4644,0,0,0,0,2.12428,19.8368,7.78396,0,0,994,296.168,114.562,14.1219,6.5,21.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.917308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 10:00 pm",0,276.48,273.601,0,0,0.971309,0.992814,0,31.1331,0,0,0,0,1.80805,17.1083,6.71331,0,0,994,309.309,124.363,13.5766,4.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.855969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 11:00 pm",0,264.35,261.771,0,0,0.950061,0.992311,0,36.7329,0,0,0,0,1.56311,15.1561,5.94726,0,0,994,325.742,132.252,12.7406,5.4,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.801432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 12:00 am",0,253.496,251.18,0,0,0.933959,0.991983,0,39.9974,0,0,0,0,1.37286,13.451,5.27817,0,0,994,345.977,137.054,12.5469,4.7,17,0,-355.488,0,0,-0.3703,0,0,0,0,0.766074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 01:00 am",0,243.628,241.515,0,0,0.931914,0.991944,0,40.3704,0,0,0,0,1.21964,12.1572,4.77049,0,0,994,8.40467,137.645,11.7281,5.4,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.761872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 02:00 am",0,234.563,232.62,0,0,0.945112,0.992207,0,37.8048,0,0,0,0,1.096,11.0743,4.34556,0,0,994,29.4832,133.858,10.7312,6.1,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.790104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 03:00 am",0,226.256,224.478,0,0,0.966449,0.992689,0,32.5936,0,0,0,0,0.984725,10.0398,3.93961,0,0,994,46.9213,126.654,10.3562,5.4,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.842513,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 04:00 am",0,218.648,217.023,0,0,0.986529,0.993293,0,25.3757,0,0,0,0,0.894715,9.07167,3.55972,0,0,994,60.8253,117.263,9.43437,3.6,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.903517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 05:00 am",0,211.624,210.127,0,0,0.999605,0.995714,0,16.8619,0,0,0,0,0.814731,8.28156,3.24969,0,0,994,72.2682,106.608,8.42188,2.8,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.957007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 06:00 am",0,205.024,203.621,0,0,1.00364,0.998103,0,7.64055,0,0,0,0,0.742273,7.72234,3.03025,0,0,994,82.3114,95.282,8.27812,3.6,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.991122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 07:00 am",0,293,393,265.868,0.0927644,1.00142,0.999555,0.514097,1.80249,0,-79.5189,3.76919,104.327,4.65198,34.4646,13.5239,104.378,0,994,91.8331,84.1049,8.30937,3.6,11.2,266,-355.488,0,0,-0.3703,0,0,0,0,0.999505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 08:00 am",598.591,293,393,667.202,1,1.00324,0.997217,0.829647,11.1335,0.54796,-72.9283,164.466,261.81,4.58642,34.8286,13.6667,266.832,146.213,994,101.633,72.668,8.51563,2.1,12.5,680,44850.8,49.6518,49.6518,46.7195,0,0,0,126.239,0.98118,2.93228,0.379105,1.26004,0,0.2893,0.104378,0.89946,0,2.93228,0
"Sep 17, 09:00 am",850.97,293,393,768.359,1,0.996113,0.994889,1,19.8704,0.648365,-60.2581,226.142,301.504,4.5116,35.092,13.7701,320.591,207.86,994,112.599,61.5899,9.50781,2.8,14,817,49981.6,55.4094,55.4094,52.0642,0,0,67.8708,139.989,0.940464,3.34516,0.718544,1.33347,0,0.2893,0.104378,0.89946,0,3.34516,0
"Sep 17, 10:00 am",853.284,293,393,782.887,1,0.981472,0.993105,1,27.5482,0.601534,-46.1401,226.624,307.205,4.44258,35.0561,13.756,346.489,208.425,994,125.884,51.4576,10.0094,2.8,15.4,883,49978.2,55.4094,55.4094,52.0606,0,0,68.4361,139.989,0.886622,3.34873,0.722115,1.33347,0,0.2893,0.104378,0.89946,0,3.34873,0
"Sep 17, 11:00 am",814.678,293,393,765.069,1,0.963021,0.992605,1,33.5495,0.552421,-30.0603,217.193,300.213,4.37917,35.2159,13.8187,360.223,198.995,994,142.934,43.1429,10.45,4.3,16.7,918,50034.4,55.4094,55.4094,52.1191,0,0,59.006,139.989,0.833408,3.29024,0.663623,1.33347,0,0.2893,0.104378,0.89946,0,3.29024,0
"Sep 17, 12:00 pm",778.005,293,393,744.855,1,0.94836,0.992275,1,37.1089,0.518517,-11.9549,208.166,292.281,4.33084,35.1637,13.7982,366.502,190.037,994,164.688,37.9883,11.3719,4.5,17.7,934,50085.6,55.4094,55.4094,52.1725,0,0,50.0482,139.989,0.79749,3.23682,0.610211,1.33347,0,0.2893,0.104378,0.89946,0,3.23682,0
"Sep 17, 01:00 pm",753.151,293,393,724.246,1,0.94651,0.992236,1,37.5089,0.513498,7.22305,202.004,284.194,4.29724,35.0151,13.7399,358.261,183.966,994,189.303,37.3883,11.7984,3.9,18.4,913,50119.2,55.4094,55.4094,52.2076,0,0,43.9773,139.989,0.793259,3.20182,0.575204,1.33347,0,0.2893,0.104378,0.89946,0,3.20182,0
"Sep 17, 02:00 pm",805.375,293,393,759.928,1,0.958736,0.992504,1,34.6709,0.542567,25.6855,214.752,298.196,4.28289,35.0313,13.7463,362.578,196.723,994,212.073,41.5475,11.6297,3.6,18.7,924,50047.6,55.4094,55.4094,52.1329,0,0,56.7336,139.989,0.822433,3.27649,0.649875,1.33347,0,0.2893,0.104378,0.89946,0,3.27649,0
"Sep 17, 03:00 pm",846.075,293,393,780.149,1,0.976996,0.992971,1,29.2319,0.589113,42.2532,224.771,306.13,4.28289,35.2287,13.8238,350.806,206.664,994,230.231,49.2409,11.5125,4.5,18.7,894,49988.9,55.4094,55.4094,52.0717,0,0,66.6751,139.989,0.87265,3.33763,0.711016,1.33347,0,0.2893,0.104378,0.89946,0,3.33763,0
"Sep 17, 04:00 pm",858.948,293,393,777.236,1,0.992997,0.9943,1,21.9533,0.638043,56.8107,227.904,304.987,4.29724,35.1626,13.7978,328.831,209.809,994,244.282,59.0368,11.525,3.9,18.4,838,49969.8,55.4094,55.4094,52.0519,0,0,69.8196,139.989,0.927489,3.3575,0.730892,1.33347,0,0.2893,0.104378,0.89946,0,3.3575,0
"Sep 17, 05:00 pm",763.442,293,393,706.022,1,1.00221,0.996612,0.976346,13.4725,0.654586,69.7891,204.475,277.043,4.33565,34.8097,13.6593,284.882,186.48,994,255.679,69.9554,11.0375,2.4,17.6,726,50105.4,55.4094,55.4094,52.1932,0,0,46.491,139.989,0.972482,3.21619,0.589582,1.33347,0,0.2893,0.104378,0.89946,0,3.21619,0
"Sep 17, 06:00 pm",39.36,293,393,452.751,0.348464,1.00279,0.998949,0.58679,4.25031,0.0539667,78.0163,27.5415,177.66,4.39374,34.4893,13.5336,178.15,9.61415,994,265.655,81.3755,9.8375,2.8,16.4,454,-359.248,0,0,-0.374217,0,9.61415,0,0,0.99725,0.374217,-0.0194619,0,0,0.2893,0.104378,0,0,0,0.374217
"Sep 17, 07:00 pm",0,323.831,319.357,15.9357,0,1.00313,0.998728,0,5.13833,0,0,0,6.25317,3.49515,26.9076,10.5585,6.2784,0,994,275.148,92.5454,9.00625,1.6,15.1,16,-355.488,0,0,-0.3703,0,0,0,0,0.995981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 08:00 pm",0,305.419,301.604,0,0,1.0016,0.996357,0,14.4467,0,0,0,0,2.838,22.6121,8.87299,0,0,994,284.96,103.998,9.12187,1.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.96838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 09:00 pm",0,289.556,286.235,0,0,0.990861,0.993942,0,23.1898,0,0,0,0,2.35371,19.4681,7.63928,0,0,994,295.94,114.901,8.76875,2.4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.919206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 10:00 pm",0,275.792,272.89,0,0,0.972276,0.99284,0,30.8256,0,0,0,0,1.98861,16.7983,6.59164,0,0,994,309.111,124.725,8.57187,1.7,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.858731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 11:00 pm",0,263.646,261.066,0,0,0.951606,0.992345,0,36.3836,0,0,0,0,1.7094,14.7737,5.7972,0,0,994,325.619,132.638,8.375,1.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.805064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 12:00 am",0,252.655,250.307,0,0,0.936041,0.992024,0,39.6091,0,0,0,0,1.48823,13.3672,5.2453,0,0,994,345.998,137.451,8.3125,3.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.770412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 01:00 am",0,242.782,240.671,0,0,0.934144,0.991987,0,39.9633,0,0,0,0,1.28634,11.947,4.68801,0,0,994,8.60384,138.019,8.32187,3.1,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.766456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 02:00 am",0,233.842,231.928,0,0,0.94701,0.992246,0,37.4016,0,0,0,0,1.12374,10.7813,4.23057,0,0,994,29.8065,134.181,8.87813,3.1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.794397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 03:00 am",0,225.817,224.101,0,0,0.967786,0.992723,0,32.2046,0,0,0,0,0.994929,9.56738,3.75424,0,0,994,47.2898,126.922,9.1,1.2,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.84615,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 04:00 am",0,218.401,216.813,0,0,0.987322,0.993405,0,25.0017,0,0,0,0,0.890282,8.81805,3.4602,0,0,994,61.1964,117.488,8.9875,1.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.906295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 05:00 am",0,211.578,210.123,0,0,0.999949,0.995811,0,16.4992,0,0,0,0,0.802339,8.02014,3.1471,0,0,994,72.6305,106.803,9.1875,1,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.958824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 06:00 am",0,205.242,203.895,0,0,1.00361,0.998193,0,7.28372,0,0,0,0,0.729642,7.37667,2.89461,0,0,994,82.6678,95.4616,8.975,0.8,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.99193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 07:00 am",0,199.334,198.084,33.9759,0.077684,1.00165,0.999468,0.509456,2.15518,0,-79.6146,0.399788,13.3322,0.662415,6.81081,2.67256,13.3416,0,994,92.191,84.2773,9.28438,0.6,12.8,34,-355.488,0,0,-0.3703,0,0,0,0,0.999293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 08:00 am",0,203.141,206.063,27.4382,1,1.00312,0.997124,0.821446,11.4971,0.282268,-73.1022,6.69527,10.7667,0.708765,7.35263,2.88517,10.9872,0,994,102.001,72.8525,10.25,0.9,14,28,-355.488,0,0,-0.3703,0,0,0,0,0.979935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 09:00 am",32.122,293,393,370.595,1,0.995594,0.994784,1,20.2463,0.589342,-60.4144,109.004,145.421,4.38888,33.8138,13.2685,154.998,7.84618,994,112.984,61.7973,11.9688,0.7,16.5,395,-357.362,0,0,-0.372252,0,0,0,0,0.938214,0.372252,-0.0214264,0,0,0.2893,0.104378,0,0,0,0.372252
"Sep 18, 10:00 am",845.679,293,393,775.658,1,0.980475,0.993074,1,27.9402,0.599568,-46.2603,224.296,304.368,4.24482,34.3623,13.4838,344.527,206.567,994,126.282,51.704,12.2344,0.6,19.5,878,49989.4,55.4094,55.4094,52.0723,0,0,54.4499,139.989,0.883437,3.33702,0.710409,1.33347,0,0.2893,0.104378,0.89946,0,3.33702,0
"Sep 18, 11:00 am",806.466,293,393,757.301,1,0.9615,0.992569,1,33.9562,0.549848,-30.1153,214.641,297.165,4.12741,34.4645,13.5239,358.261,196.989,994,143.311,43.4446,12.9375,1.3,22,913,50046,55.4094,55.4094,52.1313,0,0,57.0002,139.989,0.829465,3.27809,0.651482,1.33347,0,0.2893,0.104378,0.89946,0,3.27809,0
"Sep 18, 12:00 pm",768.597,293,393,736.042,1,0.946461,0.992235,1,37.5192,0.515558,-11.9112,205.283,288.823,4.02605,34.449,13.5178,364.147,187.739,994,164.955,38.3498,14.0438,1.7,24.2,928,50098.5,55.4094,55.4094,52.1859,0,0,47.7501,139.989,0.793149,3.22346,0.596846,1.33347,0,0.2893,0.104378,0.89946,0,3.22346,0
"Sep 18, 01:00 pm",729.774,293,393,703.039,1,0.94464,0.992197,1,37.9037,0.509845,7.37862,195.694,275.872,3.958,34.3507,13.4792,349.628,178.256,994,189.367,37.7839,14.9188,1.7,25.7,891,50150,55.4094,55.4094,52.2396,0,0,38.2673,139.989,0.789045,3.16977,0.543156,1.33347,0,0.2893,0.104378,0.89946,0,3.16977,0
"Sep 18, 02:00 pm",797.173,293,393,751.679,1,0.957289,0.992471,1,35.0329,0.540552,25.9315,212.093,294.959,3.90862,34.3149,13.4652,360.223,194.719,994,211.954,41.937,15.3156,1.3,26.8,918,50059.1,55.4094,55.4094,52.1449,0,0,54.7303,139.989,0.818822,3.26448,0.637867,1.33347,0,0.2893,0.104378,0.89946,0,3.26448,0
"Sep 18, 03:00 pm",838.714,293,393,772.462,1,0.97608,0.992945,1,29.5542,0.587933,42.551,222.342,303.114,3.88188,34.6427,13.5938,348.451,204.866,994,230.021,49.6048,15.3297,2.6,27.4,888,49999.7,55.4094,55.4094,52.083,0,0,64.877,139.989,0.86989,3.32638,0.699767,1.33347,0,0.2893,0.104378,0.89946,0,3.32638,0
"Sep 18, 04:00 pm",852.436,293,393,770.104,1,0.992521,0.994217,1,22.2401,0.637772,57.13,225.685,302.189,3.88188,34.6221,13.5857,326.477,208.218,994,244.041,59.3758,15.3297,2.4,27.4,832,49979.5,55.4094,55.4094,52.0619,0,0,68.2289,139.989,0.925606,3.34742,0.720805,1.33347,0,0.2893,0.104378,0.89946,0,3.34742,0
"Sep 18, 05:00 pm",742.088,293,393,696.5,1,1.00206,0.996544,0.96126,13.734,0.644264,70.1147,198.557,273.307,3.91309,34.0965,13.3795,281.351,181.264,994,255.431,70.2771,15.45,0.7,26.7,717,50133.9,55.4094,55.4094,52.2228,0,0,41.2751,139.989,0.971408,3.18654,0.559931,1.33347,0,0.2893,0.104378,0.89946,0,3.18654,0
"Sep 18, 06:00 pm",0,324.453,320.124,62.8063,0.320824,1.00289,0.998888,0.578669,4.49425,0,78.1846,3.469,24.6452,3.12327,26.7167,10.4836,24.7212,0,994,265.409,81.6861,14.9656,1,25.2,63,-355.488,0,0,-0.3703,0,0,0,0,0.996925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 07:00 pm",0,306.628,302.934,0,0,1.00305,0.998789,0,4.89304,0,0,0,0,2.56205,22.4123,8.79457,0,0,994,274.904,92.8599,15.1625,0.8,23.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 08:00 pm",0,291.316,288.111,0,0,1.00177,0.996424,0,14.1921,0,0,0,0,2.13062,19.2065,7.53663,0,0,994,284.72,104.321,15.3953,0.7,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.969479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 09:00 pm",0,277.89,275.053,0,0,0.991357,0.994022,0,22.914,0,0,0,0,1.80144,16.8381,6.60728,0,0,994,295.709,115.241,14.9641,1.3,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.92109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 10:00 pm",0,266.024,263.502,0,0,0.973229,0.992866,0,30.5169,0,0,0,0,1.55223,14.8071,5.81032,0,0,994,308.91,125.088,14.4328,1.1,20.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.861479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 11:00 pm",0,255.364,253.086,0,0,0.953124,0.992378,0,36.0334,0,0,0,0,1.35299,13.2687,5.20664,0,0,994,325.494,133.026,14.275,1.6,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.808675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 12:00 am",0,245.756,243.697,0,0,0.938078,0.992064,0,39.2203,0,0,0,0,1.19416,11.8725,4.65876,0,0,994,346.019,137.848,14,1.3,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.774721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 01:00 am",0,237.014,235.137,0,0,0.936323,0.992029,0,39.5558,0,0,0,0,1.06856,10.719,4.20613,0,0,994,8.80605,138.394,13.2125,1.1,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.771004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 02:00 am",0,228.959,227.228,0,0,0.948865,0.992286,0,36.9983,0,0,0,0,0.964805,9.8034,3.84685,0,0,994,30.1337,134.505,12.7375,1.3,16.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.798654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 03:00 am",0,221.39,219.764,0,0,0.969094,0.992756,0,31.8153,0,0,0,0,0.879396,9.15707,3.59323,0,0,994,47.6613,127.19,12.2406,2.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.849752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 04:00 am",0,214.264,212.739,0,0,0.988095,0.993517,0,24.6272,0,0,0,0,0.798273,8.55304,3.35621,0,0,994,61.5694,117.712,11.9141,4.1,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.909038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 05:00 am",0,207.738,206.351,0,0,1.00028,0.995909,0,16.136,0,0,0,0,0.73159,7.68041,3.01379,0,0,994,72.9942,106.998,11.5875,1.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.960605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 06:00 am",0,201.629,200.334,0,0,1.00357,0.998282,0,6.92639,0,0,0,0,0.672932,7.12503,2.79586,0,0,994,83.0249,95.6414,11.9688,1.7,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.992702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 07:00 am",0,195.833,194.61,0,0.0625855,1.00188,0.999381,0.504794,2.50832,0,-79.7106,0,0,0.619687,6.69629,2.62762,0,0,994,92.5493,84.4501,12.1422,2.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 08:00 am",0,221.711,239.522,101.779,1,1.00298,0.99703,0.8132,11.8611,0.478195,-73.2768,24.5806,39.9383,1.02212,10.3047,4.04357,40.8096,0,994,102.369,73.0381,12.8047,1.7,15.5,104,-355.488,0,0,-0.3703,0,0,0,0,0.978649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 09:00 am",0,265.032,289.884,122.606,1,0.995056,0.994678,1,20.6225,0.53011,-60.5717,36.0391,48.1105,1.95544,17.4151,6.83368,51.4044,0,994,113.368,62.0063,13.2062,1.7,16.8,131,-355.488,0,0,-0.3703,0,0,0,0,0.935922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 10:00 am",212.625,293,393,383.771,1,0.97945,0.993043,1,28.3325,0.544997,-46.3817,110.855,150.592,4.29724,33.9355,13.3163,171.086,51.9362,994,126.678,51.9522,14.025,1.2,18.4,436,8309.11,10.3089,10.3089,8.65532,0,0,0,31.9615,0.880208,1.65358,0.051929,0.758245,0,0.2893,0.104378,0.44973,0,1.65358,0
"Sep 19, 11:00 am",756.757,293,393,715.687,1,0.95994,0.992532,1,34.3633,0.543331,-30.1709,202.509,280.835,4.20698,34.2893,13.4551,340.211,184.847,994,143.684,43.7482,14.9875,0.8,20.3,867,50114.4,55.4094,55.4094,52.2025,0,0,44.8581,139.989,0.825475,3.20684,0.580223,1.33347,0,0.2893,0.104378,0.89946,0,3.20684,0
"Sep 19, 12:00 pm",733.279,293,393,706.732,1,0.944514,0.992194,1,37.9299,0.509435,-11.867,196.695,277.322,4.13206,34.2771,13.4503,351.59,179.112,994,165.218,38.7125,15.8062,1,21.9,896,50145.5,55.4094,55.4094,52.2348,0,0,39.1234,139.989,0.788764,3.17452,0.547907,1.33347,0,0.2893,0.104378,0.89946,0,3.17452,0
"Sep 19, 01:00 pm",727.009,293,393,702.389,1,0.942725,0.992158,1,38.2986,0.505643,7.53574,195.108,275.617,4.08111,34.2674,13.4465,351.198,177.581,994,189.429,38.1801,15.6563,1.1,23,895,50153.6,55.4094,55.4094,52.2433,0,0,37.5919,139.989,0.784792,3.16603,0.539421,1.33347,0,0.2893,0.104378,0.89946,0,3.16603,0
"Sep 19, 02:00 pm",765.683,293,393,726.326,1,0.955811,0.992438,1,35.3948,0.534932,26.1794,204.616,285.01,4.04893,34.5049,13.5397,349.628,187.027,994,211.837,42.3272,15.8875,1.9,23.7,891,50102.4,55.4094,55.4094,52.19,0,0,47.0384,139.989,0.81518,3.21935,0.592735,1.33347,0,0.2893,0.104378,0.89946,0,3.21935,0
"Sep 19, 03:00 pm",812.31,293,393,751.779,1,0.975146,0.992919,1,29.8762,0.583216,42.8506,216.175,294.998,4.03977,34.962,13.7191,340.211,198.417,994,229.812,49.9696,15.8531,4.1,23.9,867,50037.7,55.4094,55.4094,52.1226,0,0,58.4275,139.989,0.867103,3.28672,0.660111,1.33347,0,0.2893,0.104378,0.89946,0,3.28672,0
"Sep 19, 04:00 pm",823.34,293,393,747.273,1,0.992034,0.994135,1,22.5269,0.633516,57.4506,218.869,293.23,4.04435,34.9484,13.7138,317.452,201.111,994,243.8,59.7156,15.9484,3.9,23.8,809,50022,55.4094,55.4094,52.1062,0,0,61.1218,139.989,0.9237,3.30316,0.676545,1.33347,0,0.2893,0.104378,0.89946,0,3.30316,0
"Sep 19, 05:00 pm",583.619,293,393,571.515,1,1.0019,0.996475,0.946107,13.9956,0.616796,70.4411,160.321,224.263,4.08111,34.8719,13.6837,231.124,142.556,994,255.184,70.5993,15.9688,5.2,23,589,50323.8,55.4094,55.4094,52.4207,0,0,2.56713,139.989,0.970314,2.9887,0.362087,1.33347,0,0.2893,0.104378,0.89946,0,2.9887,0
"Sep 19, 06:00 pm",7.74096,293,393,393.65,0.293183,1.00299,0.998828,0.570521,4.73861,0.012199,78.3533,19.5903,154.468,4.13671,34.5636,13.5627,154.998,1.89082,994,265.162,81.9969,14.8469,4.9,21.8,395,-355.488,0,0,-0.3703,0,1.89082,0,0,0.996582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 07:00 pm",0,323.966,319.523,16.9441,0,1.00295,0.998851,0,4.64707,0,0,0,6.64887,3.28383,27.1999,10.6732,6.6708,0,994,274.659,93.1745,13.9375,3.9,20.5,17,-355.488,0,0,-0.3703,0,0,0,0,0.996713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 08:00 pm",0,305.668,301.877,0,0,1.00193,0.996491,0,13.9367,0,0,0,0,2.65778,22.8983,8.98527,0,0,994,284.478,104.644,14.3484,4.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.970563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 09:00 pm",0,290.001,286.722,0,0,0.991843,0.994103,0,22.6371,0,0,0,0,2.20369,19.535,7.66555,0,0,994,295.477,115.58,14.2297,3.3,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.922961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 10:00 pm",0,276.523,273.682,0,0,0.974166,0.992891,0,30.2071,0,0,0,0,1.86241,16.6772,6.54413,0,0,994,308.707,125.451,14.4063,1.2,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.864212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 11:00 pm",0,264.621,262.091,0,0,0.954614,0.992411,0,35.6823,0,0,0,0,1.60314,14.7014,5.76882,0,0,994,325.367,133.414,14.1703,1.2,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.812264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 12:00 am",0,253.966,251.69,0,0,0.940072,0.992104,0,38.8309,0,0,0,0,1.39655,13.1086,5.14382,0,0,994,346.04,138.246,13.8781,1.3,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 01:00 am",0,244.185,242.087,0,0,0.93845,0.992071,0,39.1483,0,0,0,0,1.22259,12.0506,4.72865,0,0,994,9.01121,138.77,13.7297,3.6,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.775515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 02:00 am",0,235.313,233.412,0,0,0.950675,0.992324,0,36.5948,0,0,0,0,1.08427,10.8189,4.24532,0,0,994,30.4648,134.828,12.8562,2.8,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.802871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 03:00 am",0,227.164,225.416,0,0,0.97037,0.992789,0,31.4258,0,0,0,0,0.969078,9.87981,3.87684,0,0,994,48.0357,127.457,12.825,3.1,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.853316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 04:00 am",0,219.666,218.061,0,0,0.988846,0.993629,0,24.2523,0,0,0,0,0.872637,9.00272,3.53267,0,0,994,61.9444,117.935,12.4469,2.6,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.911746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 05:00 am",0,212.754,211.278,0,0,1.00059,0.996006,0,15.7724,0,0,0,0,0.791278,8.20667,3.2203,0,0,994,73.3589,107.193,12.225,1.9,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.962349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 06:00 am",0,206.274,204.895,0,0,1.00351,0.998372,0,6.56868,0,0,0,0,0.721265,7.63451,2.99578,0,0,994,83.3826,95.8215,12.2594,2.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.993435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 07:00 am",0,200.251,198.977,0,0.0474655,1.00209,0.999293,0.500109,2.86181,0,-79.8072,0,0,0.660555,6.99298,2.74405,0,0,994,92.9076,84.6234,12.65,1.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998753,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 08:00 am",62.4417,293,393,499.412,1,1.00283,0.996936,0.80491,12.2253,0.506184,-73.4522,119.354,195.969,4.40835,34.2689,13.4471,200.516,15.2522,994,102.737,73.2248,13.6,1.4,16.1,511,-365.785,0,0,-0.381027,0,0,0,0,0.977323,0.381027,-0.0126518,0,0,0.2893,0.104378,0,0,0,0.381027
"Sep 20, 09:00 am",712.926,293,393,653.511,1,0.994499,0.994572,1,20.9989,0.633977,-60.7302,191.967,256.438,4.31161,34.4404,13.5144,274.68,174.141,994,113.75,62.2168,14.5063,1.3,18.1,700,50171.7,55.4094,55.4094,52.2622,0,0,29.4293,139.989,0.933587,3.1472,0.520585,1.33347,0,0.2893,0.104378,0.89946,0,3.1472,0
"Sep 20, 10:00 am",738.086,293,393,686.641,1,0.978397,0.993012,1,28.7251,0.586776,-46.5043,198.122,269.438,4.22587,34.6818,13.6091,307.249,180.287,994,127.071,52.2023,14.275,2.4,19.9,783,50139.2,55.4094,55.4094,52.2283,0,0,40.2976,139.989,0.876935,3.18107,0.554453,1.33347,0,0.2893,0.104378,0.89946,0,3.18107,0
"Sep 20, 11:00 am",626.494,293,393,604.58,1,0.95834,0.992495,1,34.7707,0.529867,-30.2271,170.779,237.237,4.15537,34.6457,13.595,288.806,153.029,994,144.053,44.0535,14.9156,3.3,21.4,736,50276.2,55.4094,55.4094,52.371,0,0,13.0399,139.989,0.821441,3.03837,0.411754,1.33347,0,0.2893,0.104378,0.89946,0,3.03837,0
"Sep 20, 12:00 pm",417.492,293,393,429.816,1,0.942518,0.992153,1,38.3407,0.474237,-11.8225,119.367,168.66,4.09958,33.8678,13.2897,215.035,101.978,994,165.477,39.0763,15.3344,1.2,22.6,548,35473.2,39.5725,39.5725,36.9512,0,0,0,101.978,0.784336,2.62131,0.196689,1.13148,0,0.2893,0.104378,0.89946,0,2.62131,0
"Sep 20, 01:00 pm",313.763,293,393,338.738,1,0.940765,0.992118,1,38.6935,0.450028,7.69431,93.8947,132.921,4.0765,33.5823,13.1777,170.302,76.6405,994,189.49,38.5768,15.7172,0.8,23.1,434,25530.8,28.9996,28.9996,26.5946,0,0,0,76.6405,0.780502,2.40499,0.115221,0.996633,0,0.2893,0.104378,0.89946,0,2.40499,0
"Sep 20, 02:00 pm",219.191,293,393,251.567,1,0.954302,0.992404,1,35.7565,0.440138,26.4292,70.7557,98.715,4.0673,33.5073,13.1483,121.644,53.5401,994,211.721,42.718,15.7219,1,23.3,310,16797.9,19.2693,19.2693,17.4978,0,0,0,53.5401,0.811507,1.77149,0.0555544,0.87253,0,0.2893,0.104378,0.44973,0,1.77149,0
"Sep 20, 03:00 pm",0,293,393,58.7718,1,0.974193,0.992892,1,30.1981,0,43.1518,16.883,23.0621,4.09034,33.2086,13.0311,26.6832,0,994,229.605,50.335,15.4562,1,22.8,68,-355.488,0,0,-0.3703,0,0,0,0,0.864291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 04:00 pm",0,324.28,319.911,6.4524,1,0.991535,0.994052,1,22.8136,0,57.7723,1.88873,2.53192,3.24267,26.7294,10.4886,2.7468,0,994,243.561,60.056,15.3375,1.2,21.9,7,-355.488,0,0,-0.3703,0,0,0,0,0.921771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 05:00 pm",0,328.903,334.451,76.5667,1,1.00173,0.996407,0.930892,14.2574,0.193333,70.7681,21.128,30.0448,3.66191,29.2377,11.4729,30.9996,0,994,254.937,70.9221,15.2406,0.8,21.1,79,-355.488,0,0,-0.3703,0,0,0,0,0.969199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 06:00 pm",0,314.519,310.493,60.7694,0.265554,1.00308,0.998767,0.562347,4.9834,0,78.5224,2.70007,23.8459,2.94897,24.3489,9.55452,23.9364,0,994,264.915,82.3078,15.2563,0.7,20.1,61,-355.488,0,0,-0.3703,0,0,0,0,0.99622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 07:00 pm",0,297.887,294.422,0.997052,0,1.00285,0.998912,0,4.40044,0,0,0,0.391243,2.42993,20.6604,8.10714,0.3924,0,994,274.414,93.4893,14.6469,0.8,19.1,1,-355.488,0,0,-0.3703,0,0,0,0,0.997052,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 08:00 pm",0,283.505,280.481,0,0,1.00209,0.996558,0,13.6803,0,0,0,0,2.02478,17.8512,7.00482,0,0,994,284.235,104.967,15.1453,0.9,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.971631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 09:00 pm",0,270.906,268.237,0,0,0.99232,0.994183,0,22.3592,0,0,0,0,1.71673,15.6077,6.12447,0,0,994,295.243,115.919,14.65,0.8,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.924817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 10:00 pm",0,259.763,257.389,0,0,0.975087,0.992917,0,29.8962,0,0,0,0,1.47964,13.7474,5.39446,0,0,994,308.502,125.814,14.7578,0.5,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.86693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 11:00 pm",0,249.677,247.516,0,0,0.956077,0.992444,0,35.3305,0,0,0,0,1.28759,12.4529,4.88651,0,0,994,325.237,133.801,14.7313,1.3,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.81583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 12:00 am",0,240.48,238.506,0,0,0.942022,0.992143,0,38.4412,0,0,0,0,1.13382,11.3077,4.43716,0,0,994,346.061,138.645,15.0344,1.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.783247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 01:00 am",0,232.049,230.239,0,0,0.940527,0.992113,0,38.7407,0,0,0,0,1.00508,10.3146,4.04745,0,0,994,9.21927,139.145,14.7563,2.4,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.779986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 02:00 am",0,224.4,222.76,0,0,0.952443,0.992363,0,36.1915,0,0,0,0,0.900717,9.24516,3.6278,0,0,994,30.7996,135.151,14.5562,1.1,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.807048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 03:00 am",0,217.324,215.807,0,0,0.971616,0.992822,0,31.0361,0,0,0,0,0.81588,8.49556,3.33366,0,0,994,48.4131,127.724,14.5688,1.1,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.856842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 04:00 am",0,210.759,209.357,0,0,0.989577,0.99374,0,23.8771,0,0,0,0,0.741584,7.79909,3.06036,0,0,994,62.3211,118.158,14.5078,0.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.914416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 05:00 am",0,204.631,203.328,0,0,1.00089,0.996103,0,15.4084,0,0,0,0,0.678876,7.20322,2.82654,0,0,994,73.7246,107.388,14.0562,0.8,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.964056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 06:00 am",0,198.894,197.68,0,0,1.00343,0.998461,0,6.21072,0,0,0,0,0.625675,6.65905,2.61301,0,0,994,83.7407,96.0018,14.6594,0.6,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.994131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 07:00 am",0,193.471,192.33,0,0.0323206,1.00229,0.999206,0,3.21552,0,-79.9041,0,0,0.579149,6.22364,2.44215,0,0,994,93.266,84.7971,14.425,0.7,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.998426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 08:00 am",0,289.19,359.26,389.407,1,1.00267,0.996842,0.796573,12.5896,0.49534,-73.6285,92.076,152.803,3.43059,28.265,11.0912,156.568,0,994,103.104,73.4126,15.7062,1.1,19.3,399,-355.488,0,0,-0.3703,0,0,0,0,0.975956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 09:00 am",42.3456,293,393,135.957,1,0.993921,0.994465,1,21.3754,0.39273,-60.8897,39.9095,53.3495,4.20698,33.6464,13.2029,57.2904,10.3434,994,114.132,62.4289,16.0812,1.9,20.3,146,-360.049,0,0,-0.375051,0,0,0,0,0.931212,0.375051,-0.0186277,0,0,0.2893,0.104378,0,0,0,0.375051
"Sep 21, 10:00 am",0,324.066,319.647,24.4614,1,0.977315,0.99298,1,29.1179,0,-46.6281,7.05,9.59864,3.28034,27.0251,10.6047,10.9872,0,994,127.461,52.4542,18.3563,2.6,20.7,28,-355.488,0,0,-0.3703,0,0,0,0,0.873621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 11:00 am",0,329.062,334.935,76.8321,1,0.956699,0.992458,1,35.1783,0.172292,-30.2842,21.6652,30.1489,3.6457,29.7259,11.6645,36.8856,0,994,144.418,44.3606,16.8391,2.6,21.8,94,-355.488,0,0,-0.3703,0,0,0,0,0.817363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 12:00 pm",0,314.72,310.666,39.7732,1,0.940472,0.992112,1,38.7517,0,-11.7778,11.0212,15.607,2.87664,24.7586,9.71528,20.0124,0,994,165.732,39.4412,16.9875,2.8,22.3,51,-355.488,0,0,-0.3703,0,0,0,0,0.779866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 01:00 pm",0,298.147,294.7,19.4044,1,0.938759,0.992078,1,39.0882,0,7.85424,5.36702,7.61429,2.33032,20.7897,8.15788,9.81,0,994,189.549,38.974,17.2484,1.4,22.6,25,-355.488,0,0,-0.3703,0,0,0,0,0.776176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 02:00 pm",0,314.861,329.462,105.822,1,0.952761,0.99237,1,36.118,0.311075,26.6809,29.7145,41.5247,3.20158,26.8151,10.5223,51.4044,0,994,211.606,43.1091,17.6656,1.1,22.9,131,-355.488,0,0,-0.3703,0,0,0,0,0.807805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 03:00 pm",369.684,293,393,422.113,1,0.97322,0.992865,1,30.5197,0.539724,43.4546,121.133,165.637,4.05351,33.9034,13.3037,192.276,90.2998,994,229.4,50.7009,17.8188,1.4,23.6,490,22972.6,26.3428,26.3428,23.9298,0,0,0,70.3251,0.861455,2.41294,0.157058,0.962747,0,0.2893,0.104378,0.89946,0,2.41294,0
"Sep 21, 04:00 pm",172.529,293,393,203.28,1,0.991024,0.993968,1,23.1001,0.485957,58.0951,59.4682,79.7672,4.0581,33.8118,13.2678,86.7204,42.1424,994,243.323,60.397,17.7188,2.6,23.5,221,12300.5,14.4993,14.4993,12.813,0,0,0,42.1424,0.919821,1.68635,0.0312488,0.811691,0,0.2893,0.104378,0.44973,0,1.68635,0
"Sep 21, 05:00 pm",0,324.196,319.808,1.93613,1,1.00155,0.996338,0.915623,14.5192,0,71.0956,0.525367,0.759736,3.20804,26.9706,10.5833,0.7848,0,994,254.691,71.2452,19.4188,2.6,22.7,2,-355.488,0,0,-0.3703,0,0,0,0,0.968064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 06:00 pm",0,306.119,302.373,45.8086,0.237946,1.00316,0.998706,0.554154,5.2286,0,78.6919,1.79721,17.9753,2.6036,22.6977,8.90659,18.0504,0,994,264.668,82.6185,19.8859,2.1,21.8,46,-355.488,0,0,-0.3703,0,0,0,0,0.995839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 07:00 pm",0,290.506,287.236,0,0,1.00275,0.998973,0,4.15318,0,0,0,0,2.16646,19.584,7.68478,0,0,994,274.167,93.804,18.725,3.3,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.997374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 08:00 pm",0,276.84,273.955,0,0,1.00224,0.996625,0,13.423,0,0,0,0,1.80699,17.161,6.73397,0,0,994,283.991,105.289,18.625,4.7,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.972683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 09:00 pm",0,264.873,262.333,0,0,0.992788,0.994263,0,22.0802,0,0,0,0,1.54871,14.9214,5.85515,0,0,994,295.007,116.258,17.4953,2.8,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.926659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 10:00 pm",0,254.078,251.77,0,0,0.975994,0.992942,0,29.5843,0,0,0,0,1.34323,13.4753,5.28771,0,0,994,308.294,126.176,17.3031,4.7,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.86963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 11:00 pm",0,244.355,242.274,0,0,0.957511,0.992476,0,34.978,0,0,0,0,1.17829,12.0456,4.72668,0,0,994,325.106,134.189,16.7422,4.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.819372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 12:00 am",0,235.473,233.567,0,0,0.943929,0.992182,0,38.0512,0,0,0,0,1.04576,10.951,4.29716,0,0,994,346.082,139.044,15.6125,4.7,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.78746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 01:00 am",0,227.36,225.621,0,0,0.942555,0.992154,0,38.3332,0,0,0,0,0.937847,9.90135,3.88529,0,0,994,9.43013,139.52,15.4984,3.8,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.784417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 02:00 am",0,219.867,218.262,0,0,0.954168,0.992401,0,35.7883,0,0,0,0,0.849529,9.06583,3.55743,0,0,994,31.1382,135.473,15.15,3.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.811183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 03:00 am",0,212.784,211.269,0,0,0.972831,0.992855,0,30.6465,0,0,0,0,0.772831,8.52755,3.34621,0,0,994,48.7931,127.99,14.4891,6.1,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.860329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 04:00 am",0,206.156,204.747,0,0,0.990287,0.993851,0,23.5018,0,0,0,0,0.70515,7.87656,3.09076,0,0,994,62.6994,118.381,13.8156,6.1,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.917048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 05:00 am",0,200.04,198.749,0,0,1.00117,0.996199,0,15.0443,0,0,0,0,0.648917,7.13978,2.80165,0,0,994,74.0912,107.583,13.2984,3.6,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.965726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 06:00 am",0,194.256,193.039,0,0,1.00335,0.99855,0,5.85264,0,0,0,0,0.598889,6.69434,2.62686,0,0,994,84.0992,96.1824,13.1375,4.3,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.994787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 07:00 am",0,188.85,187.722,0,0.0171474,1.00247,0.999118,0,3.56932,0,-80.0015,0,0,0.555822,6.13952,2.40915,0,0,994,93.6242,84.9714,13.0375,2.8,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.99806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 08:00 am",0,290.588,364.966,418.082,1,1.00249,0.996747,0.788188,12.9538,0.489207,-73.8056,97.7892,164.056,3.68295,29.9525,11.7533,168.34,0,994,103.47,73.6016,15.1203,4.1,16.8,429,-355.488,0,0,-0.3703,0,0,0,0,0.974551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 09:00 am",364.227,293,393,397.525,1,0.993325,0.994358,1,21.7518,0.588537,-61.0505,116.609,155.989,4.27812,34.3723,13.4877,167.947,88.9668,994,114.512,62.6425,14.1125,3.1,18.8,428,22876.3,25.7812,25.7812,23.8295,0,0,0,68.9921,0.928798,1.95175,0.152761,0.955585,0,0.2893,0.104378,0.44973,0,1.95175,0
"Sep 22, 10:00 am",58.6935,293,393,110.524,1,0.976205,0.992948,1,29.5106,0.287683,-46.7531,31.8168,43.3695,4.24482,33.7292,13.2353,49.8348,14.3366,994,127.849,52.7079,13.4844,2.4,19.5,127,-364.67,0,0,-0.379864,0,14.3366,0,0,0.870265,0.379864,-0.0138142,0,0,0.2893,0.104378,0,0,0,0.379864
"Sep 22, 11:00 am",288.851,293,393,313.099,1,0.955018,0.99242,1,35.5859,0.467025,-30.3421,88.1295,122.86,4.19286,34.1011,13.3813,151.074,70.5554,994,144.779,44.6692,13.9984,2.8,20.6,385,23121.1,26.4398,26.4398,24.0845,0,0,0,70.5554,0.813244,2.35527,0.0981518,0.963984,0,0.2893,0.104378,0.89946,0,2.35527,0
"Sep 22, 12:00 pm",224.853,293,393,262.071,1,0.938376,0.99207,1,39.1625,0.414103,-11.7328,72.4555,102.837,4.16004,34.0785,13.3724,132.631,54.923,994,165.982,39.8071,14.5812,3.3,21.3,338,17346.3,19.8512,19.8512,18.0691,0,0,0,54.923,0.775357,1.78209,0.0587343,0.879951,0,0.2893,0.104378,0.44973,0,1.78209,0
"Sep 22, 01:00 pm",571.795,293,393,569.6,1,0.936708,0.992037,1,39.4828,0.482293,8.0154,157.194,223.511,4.09958,34.2158,13.4263,289.591,139.668,994,189.607,39.3715,14.8656,1.7,22.6,738,50269.6,55.3387,55.3387,52.3641,0,0,0,139.668,0.771816,2.9746,0.348893,1.33257,0,0.2893,0.104378,0.89946,0,2.9746,0
"Sep 22, 02:00 pm",594.633,293,393,580.542,1,0.951187,0.992335,1,36.479,0.512671,26.9341,162.739,227.805,4.0627,34.2249,13.4298,283.313,145.246,994,211.492,43.5006,15.4703,1.7,23.4,722,50311.9,55.4094,55.4094,52.4082,0,0,5.25729,139.989,0.804075,3.00118,0.374572,1.33347,0,0.2893,0.104378,0.89946,0,3.00118,0
"Sep 22, 03:00 pm",476.385,293,393,467.075,1,0.972229,0.992839,1,30.8409,0.545112,43.7587,133.896,183.28,4.04893,34.3633,13.4841,213.466,116.363,994,229.196,51.0673,15.575,3.3,23.7,544,41074.4,45.5369,45.5369,42.7858,0,0,0,116.363,0.858594,2.7511,0.250403,1.20756,0,0.2893,0.104378,0.89946,0,2.7511,0
"Sep 22, 04:00 pm",152.772,293,393,187.241,1,0.990501,0.993884,1,23.3864,0.466167,58.4188,54.7426,73.4734,4.0673,34.0438,13.3588,80.0496,37.3165,994,243.086,60.7384,15.4094,4.1,23.3,204,10416.2,12.5018,12.5018,10.8502,0,0,0,37.3165,0.917849,1.6516,0.0219799,0.786214,0,0.2893,0.104378,0.44973,0,1.6516,0
"Sep 22, 05:00 pm",183.885,293,393,233.992,1,1.00137,0.996269,0.900307,14.781,0.472997,71.4235,62.4156,91.8183,4.09958,34.1484,13.3998,94.9608,44.9162,994,254.445,71.5685,15.1781,4.1,22.6,242,13390,15.6546,15.6546,13.9479,0,0,0,44.9162,0.966908,1.70669,0.0368516,0.826426,0,0.2893,0.104378,0.44973,0,1.70669,0
"Sep 22, 06:00 pm",0,323.977,319.537,115.471,0.21037,1.00324,0.998645,0.545944,5.47422,0,78.8616,3.94597,45.3108,3.24521,27.2767,10.7034,45.5184,0,994,264.421,82.9289,14.7031,3.6,21.5,116,-355.488,0,0,-0.3703,0,0,0,0,0.995439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 07:00 pm",0,305.627,301.823,0,0,1.00264,0.999035,0,3.90531,0,0,0,0,2.6328,23.0594,9.04852,0,0,994,273.921,94.1186,14.3844,5.7,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.997678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 08:00 pm",0,289.918,286.632,0,0,1.00238,0.996692,0,13.1648,0,0,0,0,2.16943,19.6828,7.72352,0,0,994,283.746,105.611,14.9,4.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.973719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 09:00 pm",0,276.314,273.445,0,0,0.993247,0.994344,0,21.8002,0,0,0,0,1.81899,16.9951,6.66889,0,0,994,294.769,116.597,14.8125,3.8,19.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.928484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 10:00 pm",0,264.4,261.87,0,0,0.976885,0.992968,0,29.2715,0,0,0,0,1.556,14.8133,5.81275,0,0,994,308.083,126.538,14.5469,2.4,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.872313,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 11:00 pm",0,253.723,251.441,0,0,0.958917,0.992508,0,34.625,0,0,0,0,1.34631,13.2681,5.20639,0,0,994,324.971,134.577,14.1859,3.1,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.822888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 12:00 am",0,244.053,241.982,0,0,0.945794,0.992221,0,37.6611,0,0,0,0,1.18008,11.9657,4.69535,0,0,994,346.102,139.443,14.35,3.6,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.791639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 01:00 am",0,235.26,233.374,0,0,0.944533,0.992195,0,37.926,0,0,0,0,1.04109,10.8192,4.24544,0,0,994,9.64374,139.895,14.0719,3.6,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.788805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 02:00 am",0,227.218,225.493,0,0,0.95585,0.992438,0,35.3855,0,0,0,0,0.929005,9.82218,3.85422,0,0,994,31.4803,135.794,14.0063,3.3,17.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.815274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 03:00 am",0,219.766,218.168,0,0,0.974016,0.992887,0,30.257,0,0,0,0,0.835723,9.04316,3.54854,0,0,994,49.1758,128.255,13.7281,3.8,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.863774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 04:00 am",0,212.785,211.293,0,0,0.990976,0.99396,0,23.1265,0,0,0,0,0.754794,8.41606,3.30246,0,0,994,63.0793,118.603,13.8625,5.2,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.91964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 05:00 am",0,206.393,205.035,0,0,1.00144,0.996295,0,14.6801,0,0,0,0,0.688307,7.57085,2.9708,0,0,994,74.4586,107.777,13.6844,2.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.967356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 06:00 am",0,200.441,199.18,0,0,1.00325,0.99864,0,5.4946,0,0,0,0,0.632295,6.97541,2.73715,0,0,994,84.4579,96.3633,13.9359,2.1,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.995405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 07:00 am",0,194.849,193.672,0,0.00194264,1.00264,0.99903,0,3.92308,0,-80.0993,0,0,0.583796,6.47161,2.53946,0,0,994,93.9822,85.146,13.7016,1.9,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 08:00 am",0,189.506,188.387,0.973107,1,1.0023,0.996652,0.779754,13.3179,0,-73.9836,0.225108,0.381847,0.536515,6.1386,2.40879,0.3924,0,994,103.835,73.7917,14.2062,3.3,17.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.973107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 09:00 am",0,184.364,183.296,2.77903,1,0.992709,0.99425,1,22.1281,0,-61.2125,0.814599,1.09049,0.496991,5.84714,2.29442,1.1772,0,994,114.89,62.8577,16.0734,5.2,18.3,3,-355.488,0,0,-0.3703,0,0,0,0,0.926344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 10:00 am",0,218.514,241.589,105.758,1,0.975067,0.992916,1,29.9031,0.529708,-46.8795,30.4084,41.4995,0.939639,10.4745,4.11019,47.8728,0,994,128.234,52.9634,15.3656,5.4,20.6,122,-355.488,0,0,-0.3703,0,0,0,0,0.866869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 11:00 am",0,243.679,253.274,59.0632,1,0.953295,0.992382,1,35.9934,0.36116,-30.401,16.5942,23.1764,1.19787,12.8716,5.05082,28.6452,0,994,145.136,44.9795,16.35,5.8,22.6,73,-355.488,0,0,-0.3703,0,0,0,0,0.809085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 12:00 pm",0,280.505,304.285,131.809,1,0.93623,0.992028,1,39.5733,0.388629,-11.6879,36.3566,51.7217,2.15958,20.6929,8.11988,67.1004,0,994,166.228,40.1738,16.9953,6.1,24.3,171,-355.488,0,0,-0.3703,0,0,0,0,0.770811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 01:00 pm",201.687,293,393,359.154,1,0.93461,0.991996,1,39.8769,0.443444,8.17771,98.8904,140.932,3.95349,34.4073,13.5014,183.643,49.2645,994,189.663,39.7692,18.2219,5.4,25.8,468,7288.65,9.22623,9.22623,7.59234,0,0,0,29.2898,0.767423,1.63388,0.046039,0.744436,0,0.2893,0.104378,0.44973,0,1.63388,0
"Sep 23, 02:00 pm",221.165,293,393,255.301,1,0.949582,0.992301,1,36.8396,0.431571,27.1889,71.4434,100.18,3.92653,34.3902,13.4947,125.176,54.0221,994,211.379,43.8921,18.7437,6.7,26.4,319,16989,19.4721,19.4721,17.6969,0,0,0,54.0221,0.800317,1.77518,0.0566571,0.875116,0,0.2893,0.104378,0.44973,0,1.77518,0
"Sep 23, 03:00 pm",177.508,293,393,212.216,1,0.971218,0.992812,1,31.1616,0.445546,44.0641,60.7709,83.2737,3.91757,34.3907,13.4949,97.3152,43.3584,994,228.993,51.434,18.8656,7.3,26.6,248,12777.6,15.0052,15.0052,13.31,0,0,0,43.3584,0.855711,1.69523,0.0336803,0.818144,0,0.2893,0.104378,0.44973,0,1.69523,0
"Sep 23, 04:00 pm",423.357,293,393,413.967,1,0.989967,0.9938,1,23.6724,0.583036,58.7431,120.954,162.441,3.91309,34.7358,13.6303,177.365,103.41,994,242.85,61.08,18.9656,7.3,26.7,452,36031.3,40.1666,40.1666,37.5326,0,0,0,103.41,0.915856,2.634,0.201795,1.13906,0,0.2893,0.104378,0.89946,0,2.634,0
"Sep 23, 05:00 pm",494.643,293,393,528.255,1,1.00117,0.996199,0.884953,15.0429,0.562901,71.7516,138.469,207.287,3.93101,34.952,13.7152,214.643,120.823,994,254.199,71.892,18.9562,7.3,26.3,547,42814.6,47.391,47.391,44.5985,0,0,0,120.823,0.965732,2.7925,0.268154,1.2312,0,0.2893,0.104378,0.89946,0,2.7925,0
"Sep 23, 06:00 pm",0,324.069,319.65,71.6415,0.182836,1.00331,0.998583,0.537723,5.72023,0,79.0314,2.09574,28.1121,3.11096,27.4514,10.7719,28.2528,0,994,264.174,83.2389,18.6156,6.1,25.1,72,-355.488,0,0,-0.3703,0,0,0,0,0.99502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 07:00 pm",0,306.029,302.296,0,0,1.00252,0.999096,0,3.65684,0,0,0,0,2.52902,22.7894,8.94255,0,0,994,273.673,94.4328,18.4531,3.6,24,0,-355.488,0,0,-0.3703,0,0,0,0,0.997964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 08:00 pm",0,290.498,287.245,0,0,1.00252,0.99676,0,12.9059,0,0,0,0,2.0818,19.6675,7.71752,0,0,994,283.499,105.933,19.1469,4.7,23.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.974738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 09:00 pm",0,276.93,274.065,0,0,0.993696,0.994424,0,21.5193,0,0,0,0,1.74342,17.1691,6.73715,0,0,994,294.529,116.934,19.2156,5.4,23.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.930294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 10:00 pm",0,264.971,262.431,0,0,0.97776,0.992993,0,28.9577,0,0,0,0,1.48632,15.0849,5.91933,0,0,994,307.87,126.9,19.4016,4.9,22.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.874977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 11:00 pm",0,254.305,252.027,0,0,0.960295,0.99254,0,34.2716,0,0,0,0,1.28507,13.4115,5.26269,0,0,994,324.835,134.965,19.275,4.7,22.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.826377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 12:00 am",0,244.671,242.607,0,0,0.947616,0.992259,0,37.2709,0,0,0,0,1.1262,12.0623,4.73323,0,0,994,346.122,139.842,19.2047,4.9,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.795781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 01:00 am",0,235.815,233.913,0,0,0.946462,0.992235,0,37.5191,0,0,0,0,0.994931,11.0607,4.34024,0,0,994,9.86001,140.271,18.4531,7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.79315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 02:00 am",0,227.66,225.91,0,0,0.95749,0.992476,0,34.9831,0,0,0,0,0.887413,10.11,3.96718,0,0,994,31.8259,136.115,18.2094,7.7,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.819321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
