"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 24, 03:00 am",0,220.165,218.56,0,0,0.975171,0.992919,0,29.8677,0,0,0,0,0.800327,9.19216,3.607,0,0,994,49.5609,128.519,17.7313,6.5,20.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.867178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 04:00 am",0,213.257,211.782,0,0,0.991644,0.99407,0,22.7512,0,0,0,0,0.724971,8.38169,3.28898,0,0,994,63.4605,118.824,17.6484,5.4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.922193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 05:00 am",0,206.746,205.358,0,0,1.00169,0.996391,0,14.316,0,0,0,0,0.661029,7.85144,3.0809,0,0,994,74.8266,107.971,17.9562,7.3,20.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.968947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 06:00 am",0,200.651,199.36,0,0,1.00313,0.998729,0,5.1367,0,0,0,0,0.60724,7.24543,2.84311,0,0,994,84.8167,96.5444,18.4984,6.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.995984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 07:00 am",0,194.916,193.708,0,0,1.00283,0.998929,0,4.32956,0,0,0,0,0.559991,6.73429,2.64254,0,0,994,94.3398,85.321,18.3813,6.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 08:00 am",0,189.56,188.442,2.91494,0.986703,1.00209,0.996559,0.774908,13.6767,0,-74.0858,0.661012,1.14382,0.516667,6.18671,2.42767,1.1772,0,994,104.2,73.983,18.2563,5.2,20.6,3,-355.488,0,0,-0.3703,0,0,0,0,0.971645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 09:00 am",0,226.698,252.103,114.558,1,0.992073,0.994141,1,22.504,0.573669,-61.3757,33.5544,44.9525,1.05469,11.6879,4.58632,48.6576,0,994,115.266,63.0744,18.5672,5.8,22.2,124,-355.488,0,0,-0.3703,0,0,0,0,0.923853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 10:00 am",0,304.819,354.551,244.352,1,0.9739,0.992884,1,30.2954,0.495397,-47.0073,70.1718,95.8839,3.45719,29.8196,11.7012,111.049,0,994,128.616,53.2205,19.5688,4.7,24.1,283,-355.488,0,0,-0.3703,0,0,0,0,0.863436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 11:00 am",0,331.061,332.189,57.9519,1,0.951532,0.992343,1,36.4007,0.0385173,-30.461,16.2512,22.7403,3.49855,29.7259,11.6644,28.2528,0,994,145.488,45.2912,19.8047,3.9,25,72,-355.488,0,0,-0.3703,0,0,0,0,0.804887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 12:00 pm",0,314.633,310.644,26.818,1,0.934034,0.991985,1,39.9837,0,-11.6429,7.37949,10.5234,2.76586,24.5152,9.61978,13.734,0,994,166.469,40.5413,19.6969,2.1,25.4,35,-355.488,0,0,-0.3703,0,0,0,0,0.766228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 01:00 pm",57.9125,293,393,185.409,1,0.932466,0.991954,1,40.2706,0.353152,8.34104,50.9317,72.7544,3.93101,33.9616,13.3265,95.3532,14.1458,994,189.717,40.1671,19.5031,4.3,26.3,243,-364.44,0,0,-0.379625,0,0,0,0,0.763,0.379625,-0.0140536,0,0,0.2893,0.104378,0,0,0,0.379625
"Sep 24, 02:00 pm",368.925,293,393,384.726,1,0.947945,0.992266,1,37.1996,0.475465,27.445,107.472,150.967,3.89078,34.3194,13.4669,189.529,90.1144,994,211.267,44.2838,19.7,4.7,27.2,483,28529.2,32.2051,32.2051,29.718,0,0,0,84.2856,0.796535,2.48711,0.156457,1.03752,0,0.2893,0.104378,0.89946,0,2.48711,0
"Sep 24, 03:00 pm",148.053,293,393,186.764,1,0.970188,0.992785,1,31.4819,0.420825,44.3706,53.4242,73.2863,3.88188,34.0939,13.3785,85.9356,36.1639,994,228.792,51.8008,19.9,5.4,27.4,219,9968.72,12.0275,12.0275,10.3841,0,0,0,36.1639,0.852805,1.64343,0.019856,0.780165,0,0.2893,0.104378,0.44973,0,1.64343,0
"Sep 24, 04:00 pm",0,324.217,319.833,19.1907,1,0.989421,0.993716,1,23.9582,0,59.0681,5.6036,7.53042,3.05335,27.327,10.7231,8.2404,0,994,242.615,61.4218,19.2219,5.8,26.8,21,-355.488,0,0,-0.3703,0,0,0,0,0.913842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 05:00 pm",0,306.083,302.323,4.82268,1,1.00097,0.99613,0.869567,15.3048,0,72.0798,1.24183,1.89242,2.46319,23.161,9.08836,1.962,0,994,253.954,72.2154,21.0609,7.3,26.1,5,-355.488,0,0,-0.3703,0,0,0,0,0.964535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 06:00 pm",0,290.454,287.182,6.96208,0.155355,1.00338,0.998522,0.529494,5.96665,0,79.2013,0.170403,2.73192,2.04174,19.9185,7.81604,2.7468,0,994,263.927,83.5482,20.8203,7.7,25,7,-355.488,0,0,-0.3703,0,0,0,0,0.994583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 07:00 pm",0,276.768,273.878,0,0,1.00239,0.999158,0,3.40782,0,0,0,0,1.70814,17.4445,6.8452,0,0,994,273.425,94.7466,20.8281,9.5,24.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 08:00 pm",0,264.561,261.966,0,0,1.00264,0.996827,0,12.6461,0,0,0,0,1.45408,15.562,6.10654,0,0,994,283.251,106.254,20.5406,12.7,23.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.975741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 09:00 pm",0,253.678,251.357,0,0,0.994135,0.994504,0,21.2375,0,0,0,0,1.25827,13.7838,5.40875,0,0,994,294.287,117.272,20.3094,11.4,23.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.932087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 10:00 pm",0,243.877,241.78,0,0,0.978619,0.993019,0,28.6432,0,0,0,0,1.10302,12.3427,4.84328,0,0,994,307.654,127.261,20.1563,10.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.877622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 11:00 pm",0,234.99,233.085,0,0,0.961645,0.992572,0,33.9179,0,0,0,0,0.978406,11.1063,4.35812,0,0,994,324.695,135.352,19.8859,9.5,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.829838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 12:00 am",0,226.958,225.237,0,0,0.949396,0.992297,0,36.8809,0,0,0,0,0.877059,9.9163,3.89115,0,0,994,346.141,140.242,19.325,6.1,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.799885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 01:00 am",0,219.579,217.998,0,0,0.948343,0.992275,0,37.1127,0,0,0,0,0.797028,9.02305,3.54064,0,0,994,10.0788,140.646,19.2672,4.9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.79745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 02:00 am",0,212.726,211.262,0,0,0.959089,0.992512,0,34.5813,0,0,0,0,0.728984,8.28869,3.25248,0,0,994,32.1749,136.436,19.1703,4.5,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.823322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 03:00 am",0,206.308,204.941,0,0,0.976296,0.992951,0,29.4788,0,0,0,0,0.671462,7.67498,3.01166,0,0,994,49.9484,128.783,18.3703,4.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.870538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 04:00 am",0,200.259,198.977,0,0,0.992291,0.994178,0,22.3763,0,0,0,0,0.618812,7.15045,2.80584,0,0,994,63.843,119.045,17.775,4.9,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.924704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 05:00 am",0,194.681,193.509,0,0,1.00192,0.996487,0,13.9522,0,0,0,0,0.575035,6.45228,2.53187,0,0,994,75.195,108.166,17.1406,2.1,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.970497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 06:00 am",0,189.42,188.32,0,0,1.003,0.998818,0,4.77911,0,0,0,0,0.53668,6.01322,2.35959,0,0,994,85.1754,96.7257,15.6297,1.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.996523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 07:00 am",0,184.392,183.348,0,0,1.00297,0.998841,0,4.68684,0,0,0,0,0.501937,5.67548,2.22706,0,0,994,94.6969,85.4964,15.1,2.4,17.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 08:00 am",8.46865,293,393,516.121,0.971425,1.00187,0.996465,0.770554,14.0341,0.463988,-74.1775,114.544,202.526,4.23533,34.2702,13.4476,208.757,2.06857,994,104.564,74.1754,16.1844,1.7,19.7,532,-355.488,0,0,-0.3703,0,0,0,0,0.970152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 09:00 am",731.491,293,393,670.725,1,0.991418,0.994032,1,22.8794,0.625468,-61.5402,196.306,263.192,4.13671,34.3887,13.4941,285.667,178.676,994,115.641,63.2926,16.8391,1.4,21.8,728,50147.8,55.4094,55.4094,52.2373,0,0,20.7805,139.989,0.921325,3.17209,0.54548,1.33347,0,0.2893,0.104378,0.89946,0,3.17209,0
"Sep 25, 10:00 am",758.044,293,393,706.892,1,0.972705,0.992851,1,30.6873,0.57405,-47.1366,202.746,277.384,4.04893,34.4936,13.5353,322.553,185.161,994,128.995,53.4793,16.9813,1.9,23.7,822,50112.7,55.4094,55.4094,52.2007,0,0,45.1725,139.989,0.859966,3.20863,0.582019,1.33347,0,0.2893,0.104378,0.89946,0,3.20863,0
"Sep 25, 11:00 am",716.941,293,393,688.561,1,0.949726,0.992304,1,36.8075,0.518934,-30.522,192.717,270.192,3.97606,34.7068,13.6189,337.464,175.122,994,145.835,45.6044,17.4875,3.6,25.3,860,50166.6,55.4094,55.4094,52.2568,0,0,35.1325,139.989,0.800653,3.15254,0.525923,1.33347,0,0.2893,0.104378,0.89946,0,3.15254,0
"Sep 25, 12:00 pm",685.3,293,393,673.264,1,0.931786,0.991941,1,40.3936,0.482565,-11.5981,184.808,264.189,3.91309,34.4082,13.5018,346.882,167.393,994,166.706,40.9095,17.9109,2.4,26.7,884,50206.3,55.4094,55.4094,52.2982,0,0,27.4039,139.989,0.761611,3.11115,0.484534,1.33347,0,0.2893,0.104378,0.89946,0,3.11115,0
"Sep 25, 01:00 pm",684.862,293,393,673.589,1,0.930274,0.991912,1,40.6638,0.480084,8.50528,184.592,264.316,3.873,34.2325,13.4328,348.451,167.393,994,189.769,40.5649,18.0688,1.7,27.6,888,50206.3,55.4094,55.4094,52.2982,0,0,27.4039,139.989,0.758546,3.11115,0.483973,1.33347,0,0.2893,0.104378,0.89946,0,3.11115,0
"Sep 25, 02:00 pm",724.519,293,393,696.807,1,0.946275,0.992231,1,37.5589,0.513083,27.7024,194.301,273.427,3.84644,34.359,13.4825,344.92,176.972,994,211.155,44.6753,18.3172,2.1,28.2,879,50156.8,55.4094,55.4094,52.2467,0,0,36.9835,139.989,0.792727,3.16268,0.536067,1.33347,0,0.2893,0.104378,0.89946,0,3.16268,0
"Sep 25, 03:00 pm",763.268,293,393,713.048,1,0.969139,0.992757,1,31.8016,0.566294,44.678,203.742,279.8,3.83761,34.3198,13.4671,329.224,186.437,994,228.592,52.1676,18.4781,1.7,28.4,839,50105.7,55.4094,55.4094,52.1934,0,0,46.4485,139.989,0.849878,3.21595,0.589337,1.33347,0,0.2893,0.104378,0.89946,0,3.21595,0
"Sep 25, 04:00 pm",781.245,293,393,713.034,1,0.988864,0.993632,1,24.2436,0.621882,59.3934,208.068,279.794,3.85528,34.108,13.384,306.857,190.829,994,242.38,61.7635,18.3516,0.8,28,782,50081.2,55.4094,55.4094,52.1679,0,0,50.8396,139.989,0.911808,3.24146,0.614846,1.33347,0,0.2893,0.104378,0.89946,0,3.24146,0
"Sep 25, 05:00 pm",542.781,293,393,592.441,1,1.00076,0.996061,0.854158,15.5666,0.549385,72.4078,149.807,232.474,3.89524,33.9738,13.3313,241.326,132.581,994,253.709,72.5386,17.6469,0.9,27.1,615,47438.3,52.3196,52.3196,49.4149,0,0,0,132.581,0.963319,2.90464,0.317441,1.29407,0,0.2893,0.104378,0.89946,0,2.90464,0
"Sep 25, 06:00 pm",0,324.359,320.009,250.52,0.127937,1.00343,0.99846,0.521261,6.21345,0,79.3711,4.97101,98.3039,3.09672,26.9559,10.5775,98.8848,0,994,263.679,83.8568,17.3625,1,25.8,252,-355.488,0,0,-0.3703,0,0,0,0,0.994126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 07:00 pm",0,306.464,302.757,0,0,1.00226,0.99922,0,3.15826,0,0,0,0,2.52733,22.6033,8.86953,0,0,994,273.176,95.0598,17.6641,1.9,24.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 08:00 pm",0,291.148,287.943,0,0,1.00276,0.996895,0,12.3857,0,0,0,0,2.10058,19.2756,7.56375,0,0,994,283.002,106.575,17.5063,1.2,23.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.976726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 09:00 pm",0,277.771,274.946,0,0,0.994565,0.994584,0,20.9549,0,0,0,0,1.77652,16.8125,6.59724,0,0,994,294.043,117.608,17.075,1.4,22.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.933863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 10:00 pm",0,265.852,263.317,0,0,0.979462,0.993044,0,28.328,0,0,0,0,1.52657,14.9699,5.87419,0,0,994,307.435,127.621,16.7219,2.4,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.880246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 11:00 pm",0,255.134,252.843,0,0,0.962968,0.992604,0,33.5639,0,0,0,0,1.32904,13.4118,5.2628,0,0,994,324.552,135.739,16.0562,3.1,20.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.83327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 12:00 am",0,245.368,243.274,0,0,0.951134,0.992334,0,36.4911,0,0,0,0,1.16978,12.1788,4.77894,0,0,994,346.159,140.641,15.7813,4.5,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.803949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 01:00 am",0,236.532,234.637,0,0,0.950177,0.992314,0,36.707,0,0,0,0,1.03903,10.909,4.28068,0,0,994,10.3002,141.02,15.4328,3.3,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.801703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 02:00 am",0,228.374,226.622,0,0,0.960647,0.992549,0,34.1801,0,0,0,0,0.93236,10.0243,3.93354,0,0,994,32.5271,136.755,14.5938,4.3,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.827276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 03:00 am",0,220.767,219.136,0,0,0.977392,0.992983,0,29.0904,0,0,0,0,0.844355,9.27409,3.63915,0,0,994,50.338,129.045,14.2625,5.4,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.873853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 04:00 am",0,213.691,212.179,0,0,0.992918,0.994286,0,22.0016,0,0,0,0,0.763797,8.54219,3.35196,0,0,994,64.2265,119.265,14.4312,5.7,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.927173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 05:00 am",0,207.118,205.719,0,0,1.00214,0.996582,0,13.5887,0,0,0,0,0.697569,7.83649,3.07504,0,0,994,75.5638,108.359,14.7344,4.9,17,0,-355.488,0,0,-0.3703,0,0,0,0,0.972007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 06:00 am",0,200.894,199.575,0,0,1.00286,0.998906,0,4.42194,0,0,0,0,0.639945,7.36171,2.88873,0,0,994,85.534,96.9074,14.3563,6.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 07:00 am",0,195.163,193.959,0,0,1.0031,0.998752,0,5.0436,0,0,0,0,0.589662,6.63682,2.60429,0,0,994,95.0534,85.6722,14.4734,3.3,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.996128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 08:00 am",0,189.793,188.671,0.968624,0.956105,1.00164,0.996372,0.766158,14.3907,0,-74.2701,0.210303,0.380088,0.540886,6.15492,2.41519,0.3924,0,994,104.926,74.3689,15,3.1,17.5,1,-355.488,0,0,-0.3703,0,0,0,0,0.968624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 09:00 am",0,184.707,183.651,1.83752,1,0.990744,0.993923,1,23.2543,0,-61.7061,0.537378,0.721044,0.497975,5.76589,2.26253,0.7848,0,994,116.014,63.5122,15.2969,3.6,18.5,2,-355.488,0,0,-0.3703,0,0,0,0,0.918762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 10:00 am",0,179.843,178.842,5.99523,1,0.971482,0.992819,1,31.0785,0,-47.2674,1.71729,2.35253,0.461811,5.44897,2.13818,2.7468,0,994,129.371,53.7398,15.4156,4.7,19.4,7,-355.488,0,0,-0.3703,0,0,0,0,0.856461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 11:00 am",0,194.667,204.548,50.9686,1,0.947879,0.992265,1,37.2138,0.432019,-30.5842,14.2369,20.0001,0.598311,7.10769,2.78906,25.1136,0,994,146.178,45.9189,15.7781,4.9,20.7,64,-355.488,0,0,-0.3703,0,0,0,0,0.796384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 12:00 pm",0,273.466,326.413,255.096,1,0.929486,0.991898,1,40.803,0.442087,-11.5536,69.8467,100.1,2.45457,22.7602,8.9311,132.239,0,994,166.938,41.2783,16.3969,6.7,22.1,337,-355.488,0,0,-0.3703,0,0,0,0,0.756961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 01:00 pm",403.88,293,393,526.338,1,0.928035,0.99187,1,41.0562,0.460567,8.67032,143.885,206.535,4.05351,34.8749,13.6849,273.895,98.6525,994,189.819,40.9627,16.4125,6.5,23.6,698,26274.6,29.8551,29.8551,27.3694,0,0,0,78.6778,0.754065,2.48572,0.185042,1.00754,0,0.2893,0.104378,0.89946,0,2.48572,0
"Sep 26, 02:00 pm",476.874,293,393,482.016,1,0.944574,0.992196,1,37.9174,0.485836,27.961,134.161,189.143,4.01693,34.817,13.6622,239.756,116.482,994,211.044,45.0666,16.7437,6.7,24.4,611,41121,45.5866,45.5866,42.8344,0,0,0,116.482,0.788897,2.7522,0.250872,1.20819,0,0.2893,0.104378,0.89946,0,2.7522,0
"Sep 26, 03:00 pm",537.603,293,393,522.556,1,0.968071,0.99273,1,32.1206,0.54238,44.9862,149.144,205.051,3.99873,35.2416,13.8288,242.111,131.316,994,228.393,52.5342,16.9094,10,24.8,617,46937.3,51.7854,51.7854,48.8931,0,0,0,131.316,0.846931,2.89236,0.311967,1.28725,0,0.2893,0.104378,0.89946,0,2.89236,0
"Sep 26, 04:00 pm",727.217,293,393,670.489,1,0.988295,0.993547,1,24.5286,0.61422,59.719,195.524,263.1,3.99419,35.4174,13.8978,289.199,177.632,994,242.147,62.1051,16.5016,9.1,24.9,737,50153.3,55.4094,55.4094,52.2431,0,0,37.6427,139.989,0.909754,3.16631,0.539702,1.33347,0,0.2893,0.104378,0.89946,0,3.16631,0
"Sep 26, 05:00 pm",569.546,293,393,632.089,1,1.00054,0.995991,0.838733,15.8283,0.539623,72.7355,156.901,248.032,4.01238,35.0929,13.7704,257.807,139.119,994,253.465,72.8614,16.5313,6.5,24.5,657,50048.5,55.1029,55.1029,52.1338,0,0,0,139.119,0.962084,2.96911,0.346408,1.32957,0,0.2893,0.104378,0.89946,0,2.96911,0
"Sep 26, 06:00 pm",0,323.667,319.154,333.866,0.100592,1.00349,0.998399,0.51303,6.46064,0,79.5409,5.12658,131.009,3.15101,28.0852,11.0206,131.846,0,994,263.431,84.1643,15.9438,9.1,23.6,336,-355.488,0,0,-0.3703,0,0,0,0,0.993649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 07:00 pm",0,305.268,301.461,0,0,1.00212,0.999282,0,2.90818,0,0,0,0,2.55182,23.2787,9.13458,0,0,994,272.926,95.3723,16.7188,9.5,22.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 08:00 pm",0,289.469,286.161,0,0,1.00288,0.996962,0,12.1244,0,0,0,0,2.10255,19.9998,7.84793,0,0,994,282.751,106.894,16.2922,10,21.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.977694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 09:00 pm",0,275.75,272.857,0,0,0.994985,0.994664,0,20.6714,0,0,0,0,1.76534,17.299,6.78814,0,0,994,293.797,117.943,16.3734,8.6,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.93562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 10:00 pm",0,263.61,261.031,0,0,0.980289,0.993069,0,28.0121,0,0,0,0,1.50797,15.2825,5.99687,0,0,994,307.214,127.981,16.1812,9.1,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.882848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 11:00 pm",0,252.872,250.583,0,0,0.964262,0.992635,0,33.2098,0,0,0,0,1.30881,13.4029,5.2593,0,0,994,324.407,136.126,15.7938,6.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.836671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 12:00 am",0,243.1,241.006,0,0,0.952831,0.992371,0,36.1016,0,0,0,0,1.1482,12.1882,4.78266,0,0,994,346.177,141.04,15.6406,8.2,19,0,-355.488,0,0,-0.3703,0,0,0,0,0.807973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 01:00 am",0,234.174,232.261,0,0,0.951963,0.992352,0,36.3019,0,0,0,0,1.01665,11.0545,4.33779,0,0,994,10.5239,141.395,15.2359,8.6,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.805908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 02:00 am",0,226.013,224.265,0,0,0.962165,0.992585,0,33.7798,0,0,0,0,0.908231,10.0149,3.92983,0,0,994,32.8826,137.074,14.6578,7.7,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.831181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 03:00 am",0,218.39,216.758,0,0,0.978458,0.993014,0,28.7027,0,0,0,0,0.818586,9.3076,3.6523,0,0,994,50.7297,129.307,14.1969,10,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.877124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 04:00 am",0,211.39,209.9,0,0,0.993524,0.994393,0,21.6275,0,0,0,0,0.74154,8.41707,3.30286,0,0,994,64.6111,119.485,13.9359,7.3,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.929599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 05:00 am",0,204.919,203.546,0,0,1.00235,0.996676,0,13.2257,0,0,0,0,0.676484,7.68911,3.01721,0,0,994,75.9328,108.553,14.0875,5.8,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.973476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 06:00 am",0,198.784,197.487,0,0,1.00271,0.998995,0,4.06533,0,0,0,0,0.620767,7.23729,2.83991,0,0,994,85.8922,97.0893,14.0438,7.7,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 07:00 am",0,193.024,191.816,0,0,1.00322,0.998663,0,5.3997,0,0,0,0,0.571204,6.69142,2.62571,0,0,994,95.4091,85.8483,14.1047,7,16.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.995562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 08:00 am",0,268.226,322.013,331.702,0.940741,1.00139,0.996278,0.761721,14.7464,0.441189,-74.3636,70.4257,130.16,2.41312,21.9968,8.63154,134.593,0,994,105.287,74.5635,14.3031,7.3,18.6,343,-355.488,0,0,-0.3703,0,0,0,0,0.967062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 09:00 am",311.398,293,393,426.017,1,0.99005,0.993813,1,23.6283,0.583942,-61.8734,124.486,167.169,4.20227,35.0011,13.7344,182.466,76.0627,994,116.384,63.7333,15.6344,7.7,20.4,465,17758.6,20.3417,20.3417,18.4985,0,0,0,56.088,0.916165,1.84317,0.113559,0.886207,0,0.2893,0.104378,0.44973,0,1.84317,0
"Sep 27, 10:00 am",705.93,293,393,665.28,1,0.97023,0.992786,1,31.469,0.563371,-47.3997,190.313,261.056,4.11348,35.0841,13.767,306.072,172.432,994,129.743,54.0018,15.5031,5.7,22.3,780,50180.6,55.4094,55.4094,52.2714,0,0,32.443,139.989,0.852922,3.13796,0.511343,1.33347,0,0.2893,0.104378,0.89946,0,3.13796,0
"Sep 27, 11:00 am",684.716,293,393,663.765,1,0.94599,0.992225,1,37.6195,0.508621,-30.6477,185.031,260.461,4.03977,35.0173,13.7408,328.831,167.25,994,146.517,46.2346,16.2047,5.8,23.9,838,50207,55.4094,55.4094,52.299,0,0,27.2613,139.989,0.792082,3.1104,0.483785,1.33347,0,0.2893,0.104378,0.89946,0,3.1104,0
"Sep 27, 12:00 pm",556.944,293,393,562.706,1,0.927134,0.991853,1,41.2117,0.463486,-11.5094,153.675,220.806,3.98512,34.7858,13.65,293.515,136.04,994,167.166,41.6475,16.1156,5.7,25.1,748,48814.9,53.7874,53.7874,50.8489,0,0,0,136.04,0.75228,2.93856,0.33263,1.31279,0,0.2893,0.104378,0.89946,0,2.93856,0
"Sep 27, 01:00 pm",543.732,293,393,551.675,1,0.925749,0.991827,1,41.4479,0.45987,8.83603,150.434,216.477,3.94899,34.8409,13.6716,288.806,132.813,994,189.867,41.3602,16.5641,6.5,25.9,736,47530.6,52.4179,52.4179,49.511,0,0,0,132.813,0.749558,2.90691,0.318452,1.29532,0,0.2893,0.104378,0.89946,0,2.90691,0
"Sep 27, 02:00 pm",680.409,293,393,661.793,1,0.942839,0.99216,1,38.2752,0.502423,28.2205,183.855,259.688,3.91757,35.0126,13.739,330.793,166.198,994,210.934,45.4575,16.7172,6.5,26.6,843,50212.3,55.4094,55.4094,52.3045,0,0,26.2091,139.989,0.785045,3.10489,0.478275,1.33347,0,0.2893,0.104378,0.89946,0,3.10489,0
"Sep 27, 03:00 pm",135.42,293,393,177.232,1,0.966984,0.992703,1,32.4389,0.401412,45.295,50.526,69.546,3.93999,34.4241,13.508,82.404,33.078,994,228.196,52.9006,16.725,8,26.1,210,8776.25,10.7637,10.7637,9.14193,0,0,0,33.078,0.843964,1.62179,0.0143406,0.764046,0,0.2893,0.104378,0.44973,0,1.62179,0
"Sep 27, 04:00 pm",0,324.012,319.58,0,1,0.987714,0.993462,1,24.8132,0,60.0447,0,0,3.11234,27.5523,10.8115,0,0,994,241.914,62.4464,16.25,8.2,25,0,-355.488,0,0,-0.3703,0,0,0,0,0.907681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 05:00 pm",0,305.843,302.08,0,1,1.00032,0.995921,0.823301,16.0898,0,73.0629,0,0,2.52901,23.0075,9.02812,0,0,994,253.221,73.1839,15.6359,5.7,23.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.960828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 06:00 pm",0,290.271,287.012,0,0.0733316,1.00353,0.998337,0.504804,6.70821,0,79.7104,0,0,2.09768,19.6679,7.71768,0,0,994,263.183,84.4706,15.7687,4.9,22.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.993154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 07:00 pm",0,276.816,273.979,0,0,1.00197,0.999344,0,2.65762,0,0,0,0,1.77257,16.8892,6.62731,0,0,994,272.676,95.6839,15.9625,2.8,21.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 08:00 pm",0,264.925,262.397,0,0,1.00298,0.99703,0,11.8626,0,0,0,0,1.52391,14.8958,5.84512,0,0,994,282.499,107.212,14.75,2.8,21,0,-355.488,0,0,-0.3703,0,0,0,0,0.978644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 09:00 pm",0,254.347,252.088,0,0,0.995395,0.994744,0,20.3873,0,0,0,0,1.32962,13.1595,5.16378,0,0,994,293.549,118.277,14.2797,1.9,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.937359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 10:00 pm",0,244.908,242.886,0,0,0.9811,0.993094,0,27.6957,0,0,0,0,1.17628,11.6317,4.56426,0,0,994,306.989,128.339,14.2,0.7,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.885429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 11:00 pm",0,236.309,234.461,0,0,0.965529,0.992666,0,32.8556,0,0,0,0,1.05146,10.5392,4.13559,0,0,994,324.258,136.511,13.925,0.7,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.84004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 12:00 am",0,228.349,226.638,0,0,0.954487,0.992408,0,35.7126,0,0,0,0,0.947723,9.6994,3.80605,0,0,994,346.193,141.438,13.8453,1.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.811955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 01:00 am",0,220.926,219.332,0,0,0.953704,0.992391,0,35.8977,0,0,0,0,0.864409,8.96423,3.51756,0,0,994,10.7499,141.769,13.5656,1.6,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.810065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 02:00 am",0,213.932,212.435,0,0,0.963642,0.99262,0,33.3803,0,0,0,0,0.792106,8.37394,3.28593,0,0,994,33.241,137.392,12.8562,2.6,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.835037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 03:00 am",0,207.448,206.068,0,0,0.979494,0.993045,0,28.3157,0,0,0,0,0.732818,7.62484,2.99199,0,0,994,51.1234,129.568,12.2422,1.4,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.880348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 04:00 am",0,201.406,200.125,0,0,0.99411,0.9945,0,21.2541,0,0,0,0,0.676722,7.01093,2.75109,0,0,994,64.9964,119.704,12.0719,0.9,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.931982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 05:00 am",0,195.732,194.536,0,0,1.00254,0.996771,0,12.8633,0,0,0,0,0.629717,6.48879,2.5462,0,0,994,76.3019,108.747,11.7625,0.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.974904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 06:00 am",0,190.347,189.219,0,0,1.00254,0.999083,0,3.70942,0,0,0,0,0.586446,6.08286,2.38691,0,0,994,86.2501,97.2715,10.5422,0.7,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 07:00 am",0,185.203,184.133,0,0,1.00332,0.998575,0,5.755,0,0,0,0,0.546417,5.73889,2.25194,0,0,994,95.764,86.0247,10.2469,1,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 08:00 am",0,292.658,371.207,496.25,0.925329,1.00113,0.996184,0.757242,15.1011,0.431366,-74.4579,102.99,194.729,3.98431,30.5855,12.0017,201.694,0,994,105.647,74.7592,11.2875,0.6,14.1,514,-355.488,0,0,-0.3703,0,0,0,0,0.965468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 09:00 am",657.538,293,393,635.82,1,0.989337,0.993703,1,24.0014,0.614437,-62.0421,185.639,249.496,4.41323,34.1904,13.4163,273.11,160.612,994,116.752,63.9558,12.6016,0.5,16,696,50239.9,55.4094,55.4094,52.3332,0,0,0.648085,139.989,0.913535,3.07612,0.449504,1.33347,0,0.2893,0.104378,0.89946,0,3.07612,0
"Sep 28, 10:00 am",704.21,293,393,664.194,1,0.96895,0.992752,1,31.8587,0.560561,-47.5337,189.745,260.63,4.32602,34.1664,13.4069,306.857,172.012,994,130.112,54.2653,13.3469,0.5,17.8,782,50182.7,55.4094,55.4094,52.2737,0,0,32.0229,139.989,0.849353,3.13569,0.509083,1.33347,0,0.2893,0.104378,0.89946,0,3.13569,0
"Sep 28, 11:00 am",684.985,293,393,664.861,1,0.944059,0.992185,1,38.0243,0.505203,-30.7126,184.951,260.891,4.25431,34.0985,13.3803,331.186,167.316,994,146.85,46.5516,13.9094,0.5,19.3,844,50206.7,55.4094,55.4094,52.2986,0,0,27.327,139.989,0.78775,3.11074,0.48413,1.33347,0,0.2893,0.104378,0.89946,0,3.11074,0
"Sep 28, 12:00 pm",664.875,293,393,660.853,1,0.92473,0.991808,1,41.6196,0.468182,-11.4657,180.003,259.319,4.19757,34.154,13.402,346.882,162.404,994,167.388,42.0172,14.4844,0.8,20.5,884,50231.1,55.4094,55.4094,52.3241,0,0,22.4148,139.989,0.747571,3.08526,0.458644,1.33347,0,0.2893,0.104378,0.89946,0,3.08526,0
"Sep 28, 01:00 pm",678.852,293,393,674.249,1,0.923415,0.991784,1,41.8386,0.466933,9.00228,183.387,264.575,4.15537,34.1824,13.4132,355.122,165.818,994,189.913,41.7574,14.4859,0.9,21.4,905,50214.2,55.4094,55.4094,52.3065,0,0,25.829,139.989,0.745027,3.1029,0.476291,1.33347,0,0.2893,0.104378,0.89946,0,3.1029,0
"Sep 28, 02:00 pm",732.143,293,393,708.523,1,0.941073,0.992124,1,38.632,0.502476,28.4808,196.461,278.025,4.13206,34.389,13.4942,355.907,178.835,994,210.823,45.848,14.7516,1.4,21.9,907,50146.9,55.4094,55.4094,52.2364,0,0,38.8458,139.989,0.781172,3.17298,0.546363,1.33347,0,0.2893,0.104378,0.89946,0,3.17298,0
"Sep 28, 03:00 pm",789.971,293,393,740.06,1,0.965879,0.992675,1,32.7565,0.558799,45.6043,210.732,290.4,4.12741,34.7709,13.6441,345.312,192.96,994,227.999,53.2666,14.6563,2.8,22,880,50069.1,55.4094,55.4094,52.1553,0,0,52.9711,139.989,0.840978,3.25402,0.627409,1.33347,0,0.2893,0.104378,0.89946,0,3.25402,0
"Sep 28, 04:00 pm",813.017,293,393,743.489,1,0.987122,0.993376,1,25.0972,0.61643,60.3703,216.517,291.745,4.14603,35.1212,13.7816,322.16,198.589,994,241.683,62.7872,14.4906,4.7,21.6,821,50036.7,55.4094,55.4094,52.1216,0,0,58.6004,139.989,0.905589,3.28777,0.66116,1.33347,0,0.2893,0.104378,0.89946,0,3.28777,0
"Sep 28, 05:00 pm",561.171,293,393,648.658,1,1.00009,0.995851,0.807868,16.3513,0.516744,73.3897,154.996,254.534,4.18816,35.0029,13.7352,265.262,137.073,994,252.977,73.5057,13.6297,4.7,20.7,676,49227.7,54.2276,54.2276,51.2788,0,0,0,137.073,0.959554,2.94876,0.337224,1.3184,0,0.2893,0.104378,0.89946,0,2.94876,0
"Sep 28, 06:00 pm",0,323.687,319.179,261.064,0.0461656,1.00357,0.998275,0,6.95614,0,79.8797,0,102.442,3.31507,27.6306,10.8423,103.201,0,994,262.935,84.7755,13.5406,4.7,19.4,263,-355.488,0,0,-0.3703,0,0,0,0,0.992639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 07:00 pm",0,305.352,301.558,0,0,1.00182,0.999406,0,2.40659,0,0,0,0,2.68412,22.8331,8.95972,0,0,994,272.425,95.9945,13.7953,3.9,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999118,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 08:00 pm",0,289.613,286.319,0,0,1.00308,0.997097,0,11.6,0,0,0,0,2.21838,19.6116,7.6956,0,0,994,282.246,107.53,13.2125,4.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.979575,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 09:00 pm",0,275.943,273.059,0,0,0.995795,0.994824,0,20.1024,0,0,0,0,1.86742,16.9711,6.65944,0,0,994,293.298,118.61,12.5906,3.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.93908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 10:00 pm",0,263.921,261.368,0,0,0.981895,0.993119,0,27.3787,0,0,0,0,1.60061,14.8613,5.83158,0,0,994,306.761,128.696,12.8281,2.8,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.887986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 11:00 pm",0,253.229,250.947,0,0,0.966768,0.992697,0,32.5016,0,0,0,0,1.39176,13.1445,5.1579,0,0,994,324.107,136.896,12.6359,2.1,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.843377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 12:00 am",0,243.656,241.607,0,0,0.956102,0.992444,0,35.3242,0,0,0,0,1.22611,11.6772,4.58212,0,0,994,346.208,141.837,12.5219,1.2,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.815894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 01:00 am",0,234.946,233.077,0,0,0.955399,0.992428,0,35.4945,0,0,0,0,1.08507,10.5803,4.15169,0,0,994,10.9781,142.142,12.4563,1.3,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.814171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 02:00 am",0,226.934,225.215,0,0,0.96508,0.992655,0,32.982,0,0,0,0,0.968862,9.67743,3.79742,0,0,994,33.6024,137.708,12.3125,1.6,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.838842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 03:00 am",0,219.553,217.972,0,0,0.980502,0.993075,0,27.9295,0,0,0,0,0.8739,8.83039,3.46505,0,0,994,51.5188,129.828,11.9344,1.3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.883524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 04:00 am",0,212.792,211.348,0,0,0.994675,0.994605,0,20.8813,0,0,0,0,0.791881,7.98471,3.1332,0,0,994,65.3824,119.922,11.5219,0.5,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.934321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 05:00 am",0,206.505,205.165,0,0,1.00271,0.996864,0,12.5017,0,0,0,0,0.722834,7.35778,2.88719,0,0,994,76.671,108.94,11.5,0.4,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.976289,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 06:00 am",0,200.603,199.352,0,0,1.00236,0.999171,0,3.35435,0,0,0,0,0.665027,6.831,2.68049,0,0,994,86.6074,97.454,11.7688,0.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.998287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 07:00 am",0,195.042,193.87,0,0,1.00341,0.998486,0,6.10936,0,0,0,0,0.613741,6.35962,2.49552,0,0,994,96.1178,86.2014,11.925,0.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.994321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 08:00 am",0,278.042,338.115,388.428,0.909865,1.00085,0.99609,0.75272,15.4546,0.419847,-74.553,78.7631,152.419,2.93312,24.0482,9.43653,158.137,0,994,106.005,74.9561,12.6625,0.5,16.1,403,-355.488,0,0,-0.3703,0,0,0,0,0.963842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 09:00 am",514.846,293,393,568.386,1,0.988606,0.993593,1,24.3735,0.605087,-62.2123,165.809,223.035,4.30202,34.0132,13.3468,244.858,125.757,994,117.118,64.1798,13.7687,0.5,18.3,624,36880.4,41.1502,41.1502,38.4171,0,0,0,105.783,0.910874,2.73314,0.288399,1.15161,0,0.2893,0.104378,0.89946,0,2.73314,0
"Sep 29, 10:00 am",665.984,293,393,631.777,1,0.967641,0.992719,1,32.2473,0.554971,-47.6694,180.234,247.909,4.20227,34.0408,13.3576,293.123,162.675,994,130.477,54.5303,13.8375,0.5,20.4,747,50229.8,55.4094,55.4094,52.3227,0,0,22.6856,139.989,0.845753,3.08665,0.460033,1.33347,0,0.2893,0.104378,0.89946,0,3.08665,0
"Sep 29, 11:00 am",649.396,293,393,634.545,1,0.942087,0.992145,1,38.4281,0.499059,-30.779,176.141,248.995,4.11812,34.1495,13.4003,317.844,158.623,994,147.178,46.8696,14.2313,1,22.2,810,50249.6,55.4094,55.4094,52.3433,0,0,18.6338,139.989,0.783388,3.06607,0.439457,1.33347,0,0.2893,0.104378,0.89946,0,3.06607,0
"Sep 29, 12:00 pm",621.135,293,393,623.239,1,0.922273,0.991763,1,42.0265,0.460841,-11.4225,169.299,244.559,4.04893,34.4817,13.5306,329.224,151.72,994,167.607,42.3871,14.8719,2.8,23.7,839,50282.3,55.4094,55.4094,52.3774,0,0,11.7308,139.989,0.742836,3.032,0.405389,1.33347,0,0.2893,0.104378,0.89946,0,3.032,0
"Sep 29, 01:00 pm",634.495,293,393,636.066,1,0.921032,0.991741,1,42.2283,0.459793,9.16895,172.547,249.592,4.00327,34.5588,13.5609,337.072,154.983,994,189.957,42.1542,15.4813,3.3,24.7,859,50267,55.4094,55.4094,52.3614,0,0,14.9941,139.989,0.740473,3.04795,0.421339,1.33347,0,0.2893,0.104378,0.89946,0,3.04795,0
"Sep 29, 02:00 pm",677.26,293,393,661.466,1,0.939274,0.992088,1,38.9877,0.495396,28.7418,183.056,259.559,3.97606,34.7876,13.6506,333.932,165.429,994,210.714,46.2379,15.5734,4.5,25.3,851,50216.1,55.4094,55.4094,52.3085,0,0,25.4399,139.989,0.777281,3.10088,0.474265,1.33347,0,0.2893,0.104378,0.89946,0,3.10088,0
"Sep 29, 03:00 pm",731.765,293,393,690.49,1,0.964754,0.992647,1,33.0732,0.552805,45.914,196.382,270.948,3.96251,34.8552,13.6772,323.338,178.743,994,227.804,53.6321,16.3422,4.5,25.6,824,50147.4,55.4094,55.4094,52.2369,0,0,38.7535,139.989,0.837974,3.17246,0.545851,1.33347,0,0.2893,0.104378,0.89946,0,3.17246,0
"Sep 29, 04:00 pm",739.331,293,393,681.223,1,0.986518,0.993291,1,25.3808,0.610373,60.6957,198.246,267.312,3.98059,34.8483,13.6745,295.87,180.591,994,241.452,63.1275,16.0203,4.3,25.2,754,50137.5,55.4094,55.4094,52.2266,0,0,40.6017,139.989,0.903479,3.18277,0.556155,1.33347,0,0.2893,0.104378,0.89946,0,3.18277,0
"Sep 29, 05:00 pm",484.611,293,393,580.706,1,0.999844,0.995781,0.792444,16.6126,0.497792,73.7157,136.067,227.869,4.02149,34.8457,13.6735,237.794,118.372,994,252.734,73.8267,16.3312,5.2,24.3,606,41857.9,46.3716,46.3716,43.602,0,0,0,118.372,0.95826,2.76968,0.258336,1.2182,0,0.2893,0.104378,0.89946,0,2.76968,0
"Sep 29, 06:00 pm",0,323.855,319.386,255.963,0.0191043,1.0036,0.998212,0,7.20444,0,80.0486,0,100.44,3.18577,27.6526,10.8509,101.239,0,994,262.687,85.0787,15.5562,5.4,22.9,258,-355.488,0,0,-0.3703,0,0,0,0,0.992105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 07:00 pm",0,305.632,301.861,0,0,1.00165,0.999468,0,2.15513,0,0,0,0,2.57405,22.9518,9.00629,0,0,994,272.173,96.3039,16.6141,5.2,22.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 08:00 pm",0,290.017,286.749,0,0,1.00317,0.997165,0,11.3369,0,0,0,0,2.12695,19.6556,7.71286,0,0,994,281.991,107.845,16.0313,4.9,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.980488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 09:00 pm",0,276.379,273.5,0,0,0.996185,0.994904,0,19.817,0,0,0,0,1.79072,17.1444,6.72745,0,0,994,293.045,118.941,15.6219,5.4,20.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.94078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 10:00 pm",0,264.498,261.977,0,0,0.982674,0.993143,0,27.0614,0,0,0,0,1.53639,14.801,5.80791,0,0,994,306.53,129.051,15.2734,2.4,20,0,-355.488,0,0,-0.3703,0,0,0,0,0.89052,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 11:00 pm",0,253.844,251.568,0,0,0.96798,0.992728,0,32.1477,0,0,0,0,1.33517,13.266,5.20558,0,0,994,323.951,137.28,15.0422,3.1,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.846679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 12:00 am",0,244.231,242.172,0,0,0.957678,0.99248,0,34.9364,0,0,0,0,1.17635,11.8899,4.66558,0,0,994,346.222,142.234,14.8281,2.8,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.819788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 01:00 am",0,235.503,233.63,0,0,0.957049,0.992465,0,35.0924,0,0,0,0,1.04495,10.7185,4.20593,0,0,994,11.2084,142.515,14.4234,2.4,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.818226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 02:00 am",0,227.51,225.794,0,0,0.966479,0.99269,0,32.5848,0,0,0,0,0.93871,9.73529,3.82013,0,0,994,33.9666,138.024,13.7625,2.1,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.842596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 03:00 am",0,220.091,218.5,0,0,0.981482,0.993106,0,27.5444,0,0,0,0,0.851171,8.96652,3.51846,0,0,994,51.9159,130.087,13.4922,2.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.886653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 04:00 am",0,213.068,211.565,0,0,0.99522,0.99471,0,20.5095,0,0,0,0,0.770407,8.45643,3.3183,0,0,994,65.769,120.14,13.3094,4.9,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.936614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 05:00 am",0,206.62,205.251,0,0,1.00287,0.996958,0,12.141,0,0,0,0,0.704948,7.61278,2.98726,0,0,994,77.0399,109.133,13.0656,2.4,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.977633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 06:00 am",0,200.603,199.329,0,0,1.00217,0.999259,0,3.00025,0,0,0,0,0.647696,7.03271,2.75963,0,0,994,86.9641,97.6369,13.1,2.1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 07:00 am",0,194.939,193.746,0,0,1.00349,0.998398,0,6.46265,0,0,0,0,0.597126,6.54246,2.56726,0,0,994,96.4705,86.3783,13.1,2.1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.993645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 08:00 am",0,298.22,374.692,511.883,0.894348,1.00056,0.995997,0.748155,15.8069,0.405856,-74.649,101.369,200.863,4.02101,32.1672,12.6224,208.757,0,994,106.361,75.154,13.9719,2.1,17.8,532,-355.488,0,0,-0.3703,0,0,0,0,0.962185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 09:00 am",698.369,293,393,661.158,1,0.987855,0.993482,1,24.7444,0.612082,-62.384,192.704,259.438,4.22587,34.7271,13.6269,285.667,170.585,994,117.481,64.4051,14.6656,2.8,19.9,728,50190.1,55.4094,55.4094,52.2813,0,0,10.6215,139.989,0.908184,3.12805,0.501441,1.33347,0,0.2893,0.104378,0.89946,0,3.12805,0
"Sep 30, 10:00 am",735.082,293,393,692.227,1,0.966305,0.992685,1,32.6348,0.556661,-47.8068,197.2,271.63,4.13206,34.4431,13.5155,322.553,179.553,994,130.838,54.7967,15.025,1.6,21.9,822,50143.1,55.4094,55.4094,52.2324,0,0,39.5637,139.989,0.842125,3.17697,0.550357,1.33347,0,0.2893,0.104378,0.89946,0,3.17697,0
"Sep 30, 11:00 am",687.141,293,393,669.94,1,0.940072,0.992104,1,38.8309,0.497364,-30.8469,185.561,262.884,4.05351,34.8244,13.6651,337.464,167.843,994,147.502,47.1887,14.9672,4.3,23.6,860,50204,55.4094,55.4094,52.2959,0,0,27.8536,139.989,0.779,3.11351,0.4869,1.33347,0,0.2893,0.104378,0.89946,0,3.11351,0
"Sep 30, 12:00 pm",651.417,293,393,652.458,1,0.919763,0.991718,1,42.4323,0.458705,-11.38,176.746,256.025,3.98965,34.7604,13.64,346.882,159.117,994,167.82,42.7573,15.5469,4.5,25,884,50247.2,55.4094,55.4094,52.3408,0,0,19.1275,139.989,0.738075,3.06855,0.441941,1.33347,0,0.2893,0.104378,0.89946,0,3.06855,0
"Sep 30, 01:00 pm",651.943,293,393,653.477,1,0.918602,0.991697,1,42.6169,0.457008,9.3359,176.795,256.424,3.94449,34.6717,13.6052,348.451,159.117,994,189.999,42.5505,15.5313,4.1,26,888,50246.6,55.4094,55.4094,52.3402,0,0,19.1275,139.989,0.735897,3.0692,0.442589,1.33347,0,0.2893,0.104378,0.89946,0,3.0692,0
"Sep 30, 02:00 pm",696.708,293,393,679.794,1,0.937443,0.992051,1,39.3424,0.493389,29.0034,187.754,266.751,3.91757,34.8037,13.657,344.92,170.179,994,210.604,46.6271,15.3891,4.7,26.6,879,50192.1,55.4094,55.4094,52.2835,0,0,30.1904,139.989,0.773372,3.12589,0.499277,1.33347,0,0.2893,0.104378,0.89946,0,3.12589,0
"Sep 30, 03:00 pm",743.011,293,393,700.526,1,0.96361,0.992619,1,33.3891,0.551265,46.2237,198.995,274.886,3.90862,34.6491,13.5963,329.224,181.49,994,227.609,53.9969,15.55,3.3,26.8,839,50132.7,55.4094,55.4094,52.2216,0,0,41.5006,139.989,0.834953,3.18781,0.561198,1.33347,0,0.2893,0.104378,0.89946,0,3.18781,0
"Sep 30, 04:00 pm",767.561,293,393,704.856,1,0.985903,0.993251,1,25.6638,0.610989,61.0207,204.987,276.586,3.92204,34.605,13.579,306.857,187.486,994,241.222,63.4671,15.4844,2.8,26.5,782,50099.9,55.4094,55.4094,52.1874,0,0,47.4971,139.989,0.901351,3.222,0.595383,1.33347,0,0.2893,0.104378,0.89946,0,3.222,0
"Sep 30, 05:00 pm",479.238,293,393,588.534,0.992158,0.999597,0.995712,0.779175,16.87,0.485069,73.9958,134.487,230.941,3.96251,34.3124,13.4642,241.326,117.06,994,252.491,74.1469,14.8578,2.1,25.6,615,41346.1,45.8264,45.8264,43.0688,0,0,0,117.06,0.956965,2.75753,0.253143,1.21125,0,0.2893,0.104378,0.89946,0,2.75753,0
"Sep 30, 06:00 pm",0,324.105,319.695,249.819,0,1.00364,0.998127,0,7.54381,0,0,0,98.0289,3.14281,27.3046,10.7143,98.8848,0,994,262.438,85.3801,14.6516,2.8,24.3,252,-355.488,0,0,-0.3703,0,0,0,0,0.991345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 07:00 pm",0,306.134,302.416,0,0,1.00149,0.99953,0,1.90327,0,0,0,0,2.56841,22.5737,8.85794,0,0,994,271.92,96.6121,14.6187,1.9,22.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 08:00 pm",0,290.73,287.505,0,0,1.00325,0.997232,0,11.0732,0,0,0,0,2.14777,19.2924,7.57032,0,0,994,281.735,108.16,13.8438,1.4,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.981383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 09:00 pm",0,277.243,274.395,0,0,0.996565,0.994984,0,19.531,0,0,0,0,1.8275,16.8447,6.60987,0,0,994,292.79,119.271,13.5766,1.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.942461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 10:00 pm",0,265.288,262.746,0,0,0.983436,0.993168,0,26.7437,0,0,0,0,1.58211,14.857,5.8299,0,0,994,306.296,129.405,12.45,1.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.893028,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 11:00 pm",0,254.65,252.38,0,0,0.969164,0.992758,0,31.7941,0,0,0,0,1.3903,13.1015,5.14104,0,0,994,323.792,137.663,11.5578,0.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.849947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 12:00 am",0,245.022,242.958,0,0,0.959214,0.992515,0,34.5495,0,0,0,0,1.23794,11.783,4.62366,0,0,994,346.234,142.631,10.8,0.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.823636,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 01:00 am",0,236.183,234.284,0,0,0.958654,0.992502,0,34.6916,0,0,0,0,1.11136,10.7453,4.21647,0,0,995,11.4407,142.887,9.94687,1.3,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.822228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 02:00 am",0,228.026,226.275,0,0,0.96784,0.992724,0,32.1888,0,0,0,0,1.00818,9.81799,3.85258,0,0,995,34.3335,138.339,8.99375,1.4,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.846297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 03:00 am",0,220.411,218.778,0,0,0.982432,0.993136,0,27.1604,0,0,0,0,0.921266,9.08347,3.56435,0,0,995,52.3145,130.345,7.59375,1.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.889732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 04:00 am",0,213.352,211.845,0,0,0.995745,0.994814,0,20.1387,0,0,0,0,0.839711,8.31049,3.26104,0,0,995,66.156,120.357,7.10625,1.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.938862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 05:00 am",0,206.744,205.338,0,0,1.00301,0.997051,0,11.7813,0,0,0,0,0.77056,7.69961,3.02133,0,0,995,77.4085,109.326,6.4625,1.6,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.978934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 06:00 am",0,200.57,199.264,0,0,1.00196,0.999346,0,2.64725,0,0,0,0,0.708854,7.09355,2.78351,0,0,995,87.3199,97.82,6.19687,1.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 07:00 am",0,194.676,193.435,0,0,1.00355,0.99831,0,6.81473,0,0,0,0,0.651338,6.73093,2.64122,0,0,995,96.8219,86.5553,5.8625,2.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.992935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 08:00 am",0,205.567,213.155,63.393,0.878774,1.00026,0.995903,0.743546,16.1577,0.318835,-74.7459,12.2543,24.8754,0.798259,8.15171,3.19873,25.8984,0,995,106.715,75.353,6.97188,2.6,10.8,66,-355.488,0,0,-0.3703,0,0,0,0,0.960499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 09:00 am",0,280.066,331.429,237.232,1,0.987086,0.993371,1,25.114,0.551712,-62.5572,69.0833,93.0898,2.97912,23.9127,9.38335,102.809,0,995,117.841,64.6317,8.20313,3.1,12.5,262,-355.488,0,0,-0.3703,0,0,0,0,0.905465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 10:00 am",487.169,293,393,565.968,1,0.964941,0.992652,1,33.0209,0.53937,-47.9461,160.999,222.086,4.46222,34.8463,13.6737,264.87,118.997,995,131.196,55.0645,9.45313,3.7,15,675,34249.2,38.3461,38.3461,35.6763,0,0,0,99.0224,0.838471,2.66981,0.260825,1.11584,0,0.2893,0.104378,0.89946,0,2.66981,0
"Oct 1, 11:00 am",564.129,293,393,563.899,1,0.938015,0.992063,1,39.2324,0.482363,-30.9164,155.842,221.274,4.36463,34.8666,13.6817,285.667,137.795,995,147.82,47.5088,9.73438,4.4,17,728,49517.1,54.5363,54.5363,51.5803,0,0,0,137.795,0.774587,2.95593,0.340455,1.32234,0,0.2893,0.104378,0.89946,0,2.95593,0
"Oct 1, 12:00 pm",349.716,293,393,382.045,1,0.917201,0.991672,1,42.8369,0.417835,-11.3384,103.2,149.915,4.31161,34.317,13.466,204.44,85.4224,995,168.028,43.1275,9.89688,3.1,18.1,521,28994.2,32.6806,32.6806,30.2023,0,0,0,85.4224,0.733292,2.47828,0.14156,1.04358,0,0.2893,0.104378,0.89946,0,2.47828,0
"Oct 1, 01:00 pm",462.032,293,393,484.123,1,0.916123,0.991652,1,43.0042,0.434451,9.503,130.618,189.97,4.25907,34.4077,13.5016,259.769,112.857,995,190.039,42.9461,10.2938,2.9,19.2,662,39708.9,44.0824,44.0824,41.3634,0,0,0,112.857,0.731303,2.71896,0.236814,1.18901,0,0.2893,0.104378,0.89946,0,2.71896,0
"Oct 1, 02:00 pm",383.743,293,393,403.959,1,0.93558,0.992015,1,39.6959,0.454997,29.2654,111.345,158.514,4.2306,34.0982,13.3801,206.01,93.7339,995,210.494,47.0154,10.425,2,19.8,525,32254.5,36.1477,36.1477,33.5984,0,0,0,93.7339,0.769446,2.54928,0.168343,1.0878,0,0.2893,0.104378,0.89946,0,2.54928,0
"Oct 1, 03:00 pm",135.023,293,393,178.03,1,0.962448,0.992591,1,33.7039,0.392754,46.5335,50.5096,69.859,4.24956,33.8406,13.279,83.9736,32.981,995,227.416,54.3609,10.2594,2.4,19.4,214,8738.93,10.7242,10.7242,9.10305,0,0,0,32.981,0.831916,1.62112,0.0141714,0.763541,0,0.2893,0.104378,0.44973,0,1.62112,0
"Oct 1, 04:00 pm",423.308,293,393,416.332,1,0.985276,0.993229,1,25.9462,0.569118,61.3452,120.999,163.369,4.25907,33.9996,13.3415,181.681,103.398,995,240.992,63.8058,10.1375,1.3,19.2,463,36026.7,40.1617,40.1617,37.5278,0,0,0,103.398,0.899205,2.63389,0.201752,1.139,0,0.2893,0.104378,0.89946,0,2.63389,0
"Oct 1, 05:00 pm",0,293,393,77.4115,0.965337,0.999352,0.995645,0.771116,17.1187,0,74.1657,17.0278,30.3763,4.31641,33.4643,13.1314,31.7844,0,995,252.248,74.466,9.71875,1.3,18,81,-355.488,0,0,-0.3703,0,0,0,0,0.955697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 06:00 pm",0,324.013,319.581,1.98152,0,1.00365,0.998064,0,7.79476,0,0,0,0.777549,3.44196,26.7111,10.4814,0.7848,0,995,262.19,85.6794,9.1,0.9,16.6,2,-355.488,0,0,-0.3703,0,0,0,0,0.99076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 07:00 pm",0,305.837,302.073,0,0,1.00131,0.999592,0,1.65102,0,0,0,0,2.80788,22.3088,8.75399,0,0,995,271.667,96.9189,8.85938,0.4,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 08:00 pm",0,290.28,287.025,0,0,1.00333,0.9973,0,10.8089,0,0,0,0,2.34019,19.0209,7.46382,0,0,995,281.477,108.472,8.79688,0.2,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.982258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 09:00 pm",0,276.604,273.715,0,0,0.996935,0.995063,0,19.2444,0,0,0,0,1.9811,16.7421,6.56958,0,0,995,292.533,119.598,8.5,0.9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.944121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 10:00 pm",0,264.615,262.071,0,0,0.984182,0.993193,0,26.4258,0,0,0,0,1.71149,14.5336,5.70297,0,0,995,306.059,129.758,8.025,0.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.895512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 11:00 pm",0,253.882,251.589,0,0,0.970321,0.992788,0,31.4409,0,0,0,0,1.49578,12.9739,5.09094,0,0,995,323.63,138.044,7.49375,0.3,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.853178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 12:00 am",0,244.074,241.972,0,0,0.960711,0.99255,0,34.1636,0,0,0,0,1.32219,11.8248,4.64004,0,0,995,346.245,143.028,6.62813,1,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.827438,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 01:00 am",0,235.204,233.304,0,0,0.960216,0.992539,0,34.292,0,0,0,0,1.17389,10.5813,4.15209,0,0,995,11.6748,143.258,6.2625,0.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.826177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
