"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 2, 02:00 am",0,227.076,225.333,0,0,0.969163,0.992758,0,31.7943,0,0,0,0,1.05181,9.63299,3.77998,0,0,995,34.7029,138.653,6.2875,0.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.849945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 03:00 am",0,219.475,217.846,0,0,0.983356,0.993165,0,26.7776,0,0,0,0,0.951487,8.96668,3.51852,0,0,995,52.7144,130.601,6.05625,1.2,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.892762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 04:00 am",0,212.394,210.882,0,0,0.996249,0.994917,0,19.769,0,0,0,0,0.860502,8.27218,3.246,0,0,995,66.5432,120.573,5.9125,1.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.941064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 05:00 am",0,205.78,204.375,0,0,1.00314,0.997143,0,11.4228,0,0,0,0,0.784858,7.64324,2.99921,0,0,995,77.7767,109.519,5.5125,1.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.980192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 06:00 am",0,199.588,198.279,0,0,1.00175,0.999433,0,2.2955,0,0,0,0,0.718506,7.07426,2.77594,0,0,995,87.6748,98.0034,5,1.3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 07:00 am",0,193.709,192.473,0,0,1.0036,0.998222,0,7.16546,0,0,0,0,0.659318,6.6603,2.6135,0,0,995,97.172,86.7324,5.625,2,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.99219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 08:00 am",0,220.856,239.483,136.147,0.863141,0.999942,0.995809,0.738893,16.507,0.366495,-74.8436,25.6778,53.4243,1.1065,10.5756,4.14985,55.7208,0,995,107.068,75.5531,6.80937,2.7,9.7,142,-355.488,0,0,-0.3703,0,0,0,0,0.958785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 09:00 am",0,294.239,342.108,230.194,1,0.986299,0.993265,1,25.4821,0.528573,-62.7319,66.973,90.328,3.47672,27.029,10.6062,100.062,0,995,118.199,64.8597,7.95938,4,12.1,255,-355.488,0,0,-0.3703,0,0,0,0,0.90272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 10:00 am",142.151,293,393,242.09,1,0.96355,0.992618,1,33.4057,0.445894,-48.0872,68.7648,94.9962,4.49675,34.4728,13.5271,113.796,34.7222,995,131.549,55.3335,9.22188,4.6,14.3,290,-394.49,0,0,-0.410927,0,14.7476,0,0,0.834794,0.410927,0.0172485,0,0,0.2893,0.104378,0,0,0,0.410927
"Oct 2, 11:00 am",361.08,293,393,385.076,1,0.935917,0.992021,1,39.6325,0.449532,-30.9876,106.179,151.104,4.38402,34.6493,13.5964,196.2,88.1983,995,148.134,47.8297,9.88125,4.8,16.6,500,30084.9,33.8403,33.8403,31.3385,0,0,0,88.1983,0.770151,2.50182,0.150304,1.05837,0,0.2893,0.104378,0.89946,0,2.50182,0
"Oct 2, 12:00 pm",357.09,293,393,390.47,1,0.914585,0.991625,1,43.2402,0.414706,-11.2977,105.17,153.22,4.31161,34.7471,13.6347,210.326,87.2236,995,168.232,43.4977,10.3656,5.9,18.1,536,29702.2,33.4333,33.4333,30.9398,0,0,0,87.2236,0.728488,2.49353,0.147211,1.05318,0,0.2893,0.104378,0.89946,0,2.49353,0
"Oct 2, 01:00 pm",480.949,293,393,503.597,1,0.913595,0.991607,1,43.3902,0.432009,9.67011,135.491,197.612,4.26382,35.0391,13.7493,271.933,117.478,995,190.076,43.341,10.975,7.1,19.1,693,41509,45.9999,45.9999,43.2386,0,0,0,117.478,0.726692,2.76139,0.254792,1.21346,0,0.2893,0.104378,0.89946,0,2.76139,0
"Oct 2, 02:00 pm",595.907,293,393,594.797,1,0.933684,0.991978,1,40.0481,0.477403,29.5275,163.608,233.399,4.22114,35.2422,13.829,304.895,145.558,995,210.385,47.4028,11.3281,7.7,20,777,50310.5,55.4094,55.4094,52.4067,0,0,5.56863,139.989,0.765505,3.00264,0.376029,1.33347,0,0.2893,0.104378,0.89946,0,3.00264,0
"Oct 2, 03:00 pm",555.981,293,393,542.906,1,0.961267,0.992563,1,34.0178,0.52838,46.8431,153.837,213.036,4.20698,35.2305,13.8245,257.022,135.805,995,227.223,54.7239,11.2375,8.2,20.3,655,48721,53.6873,53.6873,50.7511,0,0,0,135.805,0.828864,2.93624,0.331588,1.31151,0,0.2893,0.104378,0.89946,0,2.93624,0
"Oct 2, 04:00 pm",693.702,293,393,645.871,1,0.984638,0.993208,1,26.2279,0.599747,61.6689,187.584,253.44,4.22114,35.4674,13.9174,282.528,169.445,995,240.764,64.1435,11.4844,8.5,20,720,50195.9,55.4094,55.4094,52.2874,0,0,29.4562,139.989,0.897043,3.12199,0.495373,1.33347,0,0.2893,0.104378,0.89946,0,3.12199,0
"Oct 2, 05:00 pm",433.027,293,393,586.009,0.938652,0.999098,0.995577,0.763062,17.3672,0.439009,74.3353,123.99,229.95,4.26858,35.5475,13.9489,240.934,105.772,995,252.005,74.784,10.875,9.8,19,614,36951.2,41.1459,41.1459,38.4909,0,0,0,105.772,0.954411,2.65502,0.210333,1.15155,0,0.2893,0.104378,0.89946,0,2.65502,0
"Oct 2, 06:00 pm",0,323.319,318.724,245.559,0,1.00367,0.998001,0,8.04579,0,0,0,96.3573,3.37454,28.1533,11.0474,97.3152,0,995,261.941,85.9764,10.3906,10.2,17.5,248,-355.488,0,0,-0.3703,0,0,0,0,0.990157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 07:00 pm",0,304.678,300.823,0,0,1.00113,0.999655,0,1.39842,0,0,0,0,2.73165,23.1696,9.09177,0,0,995,271.413,97.224,10.6406,7.7,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 08:00 pm",0,288.727,285.389,0,0,1.0034,0.997368,0,10.5441,0,0,0,0,2.26227,19.8015,7.77011,0,0,995,281.218,108.783,9.95313,7.1,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.983114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 09:00 pm",0,275.034,272.149,0,0,0.997295,0.995142,0,18.9574,0,0,0,0,1.91608,16.8263,6.60263,0,0,995,292.274,119.924,9.86875,3.1,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.94576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 10:00 pm",0,262.97,260.407,0,0,0.984912,0.993217,0,26.1077,0,0,0,0,1.6494,14.7836,5.80107,0,0,995,305.818,130.108,9.3375,2.7,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.897969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 11:00 pm",0,252.079,249.754,0,0,0.971451,0.992818,0,31.0883,0,0,0,0,1.43688,13.3277,5.22978,0,0,995,323.464,138.424,8.25937,4.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.856373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 12:00 am",0,242.228,240.121,0,0,0.962169,0.992585,0,33.7787,0,0,0,0,1.26868,11.9587,4.6926,0,0,995,346.254,143.423,7.39375,4,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.831192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 01:00 am",0,233.208,231.276,0,0,0.961736,0.992574,0,33.8939,0,0,0,0,1.12634,10.8932,4.2745,0,0,995,11.9106,143.628,6.75,4.8,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.830071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 02:00 am",0,224.872,223.087,0,0,0.970449,0.992791,0,31.4013,0,0,0,0,1.01162,9.99171,3.92075,0,0,995,35.0747,138.965,6.45313,5.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.853539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 03:00 am",0,217.151,215.502,0,0,0.984251,0.993195,0,26.3961,0,0,0,0,0.916227,9.155,3.59242,0,0,995,53.1155,130.857,6.1,5.4,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.895742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 04:00 am",0,209.94,208.405,0,0,0.996735,0.99502,0,19.4005,0,0,0,0,0.829441,8.47842,3.32693,0,0,995,66.9305,120.789,6.06875,6.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.94322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 05:00 am",0,203.254,201.839,0,0,1.00326,0.997234,0,11.0655,0,0,0,0,0.756997,7.74503,3.03915,0,0,995,78.1443,109.712,5.88125,4.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.981408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 06:00 am",0,197.005,195.69,0,0,1.00152,0.99952,0,1.94512,0,0,0,0,0.694688,7.14763,2.80473,0,0,995,88.0287,98.1871,5.6375,4.2,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 07:00 am",0,191.2,189.987,0,0,1.00364,0.998135,0,7.5147,0,0,0,0,0.639465,6.5272,2.56127,0,0,995,97.5205,86.9096,5.85,2.6,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.991411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 08:00 am",0,285.393,353.976,491.92,0.847445,0.999612,0.995716,0.734197,16.8546,0.376235,-74.9422,90.4729,193.03,3.63635,27.9114,10.9524,201.694,0,995,107.418,75.7542,7.53438,3.1,9.8,514,-355.488,0,0,-0.3703,0,0,0,0,0.957044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 09:00 am",608.865,293,393,626.365,1,0.985494,0.993237,1,25.8485,0.599683,-62.9083,182.082,245.786,4.59144,34.9416,13.7111,273.11,148.723,995,118.554,65.089,9.35312,3.1,12.4,696,45836.8,50.7043,50.7043,47.7467,0,0,0,128.748,0.89995,2.95759,0.390985,1.27346,0,0.2893,0.104378,0.89946,0,2.95759,0
"Oct 3, 10:00 am",680.307,293,393,649.915,1,0.962131,0.992584,1,33.7888,0.541534,-48.2302,184.328,255.027,4.46714,34.8815,13.6875,306.857,166.173,995,131.898,55.6039,10.525,3.1,14.9,782,50212.4,55.4094,55.4094,52.3046,0,0,26.1843,139.989,0.831094,3.10476,0.478145,1.33347,0,0.2893,0.104378,0.89946,0,3.10476,0
"Oct 3, 11:00 am",654.128,293,393,646.247,1,0.933776,0.99198,1,40.0311,0.482445,-31.0607,177.778,253.587,4.36463,34.7458,13.6342,331.186,159.779,995,148.442,48.1513,10.2813,2.9,17,844,50244,55.4094,55.4094,52.3375,0,0,19.7898,139.989,0.765696,3.0719,0.445284,1.33347,0,0.2893,0.104378,0.89946,0,3.0719,0
"Oct 3, 12:00 pm",630.063,293,393,639.721,1,0.911915,0.991578,1,43.642,0.443669,-11.258,171.793,251.027,4.27812,34.6946,13.6142,346.882,153.901,995,168.431,43.8678,10.9875,3.1,18.8,884,50272.1,55.4094,55.4094,52.3667,0,0,13.9115,139.989,0.723666,3.04263,0.416017,1.33347,0,0.2893,0.104378,0.89946,0,3.04263,0
"Oct 3, 01:00 pm",644.716,293,393,653.469,1,0.911019,0.991562,1,43.7748,0.443453,9.83709,175.309,256.421,4.22114,34.6796,13.6083,355.122,157.48,995,190.11,43.7349,11.4844,3.1,20,905,50255.1,55.4094,55.4094,52.349,0,0,17.4908,139.989,0.722065,3.06034,0.43373,1.33347,0,0.2893,0.104378,0.89946,0,3.06034,0
"Oct 3, 02:00 pm",703.128,293,393,690.726,1,0.931756,0.991941,1,40.3989,0.482563,29.7898,189.595,271.041,4.18816,34.8098,13.6594,355.907,171.748,995,210.276,47.789,11.9891,3.5,20.7,907,50184.1,55.4094,55.4094,52.2751,0,0,31.7586,139.989,0.761551,3.13427,0.507663,1.33347,0,0.2893,0.104378,0.89946,0,3.13427,0
"Oct 3, 03:00 pm",768.718,293,393,726.702,1,0.960067,0.992535,1,34.3306,0.543766,47.1524,205.654,285.158,4.17877,34.9291,13.7062,345.312,187.769,995,227.031,55.0859,11.8375,3.7,20.9,880,50098.3,55.4094,55.4094,52.1857,0,0,47.7798,139.989,0.825797,3.22363,0.597018,1.33347,0,0.2893,0.104378,0.89946,0,3.22363,0
"Oct 3, 04:00 pm",799.688,293,393,734.683,1,0.983988,0.993186,1,26.509,0.606324,61.9918,213.233,288.29,4.19757,34.9178,13.7017,322.16,195.333,995,240.536,64.4802,11.6719,3.3,20.5,821,50055.6,55.4094,55.4094,52.1412,0,0,55.3444,139.989,0.894864,3.26815,0.641537,1.33347,0,0.2893,0.104378,0.89946,0,3.26815,0
"Oct 3, 05:00 pm",463.136,293,393,644.301,0.912114,0.998838,0.99551,0.75502,17.6156,0.42647,74.5046,131.03,252.824,4.25431,34.7828,13.6488,265.262,113.127,995,251.763,75.1007,10.9406,3.1,19.3,676,39813.9,44.1942,44.1942,41.4728,0,0,0,113.127,0.953108,2.72142,0.237848,1.19043,0,0.2893,0.104378,0.89946,0,2.72142,0
"Oct 3, 06:00 pm",0,323.771,319.282,260.247,0,1.00367,0.997938,0,8.29689,0,0,0,102.121,3.39467,27.2748,10.7026,103.201,0,995,261.692,86.2707,10.3906,2,17.5,263,-355.488,0,0,-0.3703,0,0,0,0,0.989534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 07:00 pm",0,305.492,301.71,0,0,1.00094,0.999717,0,1.1455,0,0,0,0,2.75741,22.5635,8.85392,0,0,995,271.159,97.5275,10.7406,1.7,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.9998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 08:00 pm",0,289.854,286.582,0,0,1.00346,0.997435,0,10.2789,0,0,0,0,2.29385,19.2578,7.55674,0,0,995,280.958,109.092,10.2875,1.3,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.983951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 09:00 pm",0,276.158,273.266,0,0,0.997645,0.995222,0,18.67,0,0,0,0,1.94012,16.8549,6.61388,0,0,995,292.012,120.248,9.79531,2,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.947378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 10:00 pm",0,263.915,261.311,0,0,0.985626,0.993241,0,25.7895,0,0,0,0,1.66612,15.0662,5.91199,0,0,995,305.574,130.457,9.14688,3.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.900399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 11:00 pm",0,252.894,250.543,0,0,0.972554,0.992847,0,30.7362,0,0,0,0,1.44927,13.5018,5.29811,0,0,995,323.293,138.802,8.69375,4.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.85953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 12:00 am",0,242.912,240.777,0,0,0.963589,0.992619,0,33.3949,0,0,0,0,1.27551,12.1562,4.77009,0,0,995,346.261,143.817,7.92813,5.2,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.834896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 01:00 am",0,233.842,231.901,0,0,0.963213,0.99261,0,33.4974,0,0,0,0,1.13014,10.9602,4.30078,0,0,995,12.1481,143.997,7.4625,4.8,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.83391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 02:00 am",0,225.51,223.727,0,0,0.971699,0.992824,0,31.0099,0,0,0,0,1.0107,9.99581,3.92235,0,0,995,35.4488,139.277,7.075,5,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.857079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 03:00 am",0,217.759,216.102,0,0,0.985119,0.993224,0,26.0161,0,0,0,0,0.912208,9.23086,3.62219,0,0,995,53.5176,131.112,7,5.9,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.898671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 04:00 am",0,210.555,209.022,0,0,0.997201,0.995121,0,19.0335,0,0,0,0,0.824707,8.48877,3.33099,0,0,995,67.3178,121.004,6.83438,5.9,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.945328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 05:00 am",0,203.795,202.362,0,0,1.00336,0.997325,0,10.7097,0,0,0,0,0.750667,7.89305,3.09723,0,0,995,78.5112,109.904,6.35625,6.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.982581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 06:00 am",0,197.426,196.084,0,0,1.00127,0.999606,0,1.59626,0,0,0,0,0.68565,7.35656,2.88672,0,0,995,88.3814,98.3711,7.09375,7.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999612,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 07:00 am",0,191.478,190.235,0,0,1.00366,0.998047,0,7.86231,0,0,0,0,0.629942,6.75839,2.65199,0,0,995,97.8674,87.0867,7.22812,5.9,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.9906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 08:00 am",0.5966,293,393,612.332,0.831685,0.999269,0.995622,0.729455,17.2004,0.362456,-75.0418,109.763,240.279,4.64691,35.5449,13.9478,251.528,0.145727,995,107.766,75.9563,8.72188,7.1,11.3,641,-355.488,0,0,-0.3703,0,0,0,0,0.955276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 09:00 am",764.873,293,393,706.959,1,0.984672,0.993209,1,26.2132,0.604213,-63.0862,205.333,277.411,4.50665,35.6707,13.9972,309.211,186.83,995,118.905,65.3195,10.35,7.7,14.1,788,50103.5,55.4094,55.4094,52.1912,0,0,27.0115,139.989,0.897156,3.21821,0.591594,1.33347,0,0.2893,0.104378,0.89946,0,3.21821,0
"Oct 4, 10:00 am",773.809,293,393,732.226,1,0.960686,0.99255,1,34.1701,0.544274,-48.3753,207.354,287.325,4.38402,35.5692,13.9574,347.274,189.012,995,132.243,55.8753,10.7406,7.4,16.6,885,50091.4,55.4094,55.4094,52.1785,0,0,49.0232,139.989,0.827374,3.23084,0.604233,1.33347,0,0.2893,0.104378,0.89946,0,3.23084,0
"Oct 4, 11:00 am",714.547,293,393,702.607,1,0.931595,0.991938,1,40.428,0.4819,-31.1357,192.822,275.703,4.27335,35.7084,14.012,362.185,174.537,995,148.744,48.4737,11.7906,10.2,18.9,923,50169.6,55.4094,55.4094,52.26,0,0,34.5479,139.989,0.761222,3.14935,0.522738,1.33347,0,0.2893,0.104378,0.89946,0,3.14935,0
"Oct 4, 12:00 pm",675.717,293,393,684.325,1,0.909192,0.99153,1,44.0422,0.44183,-11.2195,183.213,268.529,4.19286,35.5973,13.9684,373.565,165.052,995,168.625,44.2377,12.3969,10.2,20.6,952,50218,55.4094,55.4094,52.3104,0,0,25.063,139.989,0.718828,3.09892,0.472306,1.33347,0,0.2893,0.104378,0.89946,0,3.09892,0
"Oct 4, 01:00 pm",673.121,293,393,682.27,1,0.908393,0.991517,1,44.1578,0.440596,10.0038,182.5,267.723,4.13206,35.5506,13.9501,373.172,164.418,995,190.143,44.1279,12.6812,10.2,21.9,951,50221.2,55.4094,55.4094,52.3137,0,0,24.4291,139.989,0.717424,3.09563,0.469019,1.33347,0,0.2893,0.104378,0.89946,0,3.09563,0
"Oct 4, 02:00 pm",670.956,293,393,664.401,1,0.929796,0.991903,1,40.7483,0.476236,30.052,181.979,260.711,4.10421,35.6401,13.9852,344.135,163.889,995,210.166,48.1741,13.125,11.4,22.5,877,50223.8,55.4094,55.4094,52.3165,0,0,23.9003,139.989,0.757584,3.0929,0.466285,1.33347,0,0.2893,0.104378,0.89946,0,3.0929,0
"Oct 4, 03:00 pm",691.309,293,393,661.465,1,0.958849,0.992507,1,34.6423,0.535233,47.4612,186.949,259.559,4.09496,35.6616,13.9936,315.49,168.861,995,226.84,55.4466,13.6375,11.4,22.7,804,50198.9,55.4094,55.4094,52.2905,0,0,28.8715,139.989,0.822717,3.11889,0.492274,1.33347,0,0.2893,0.104378,0.89946,0,3.11889,0
"Oct 4, 04:00 pm",666.789,293,393,623.976,1,0.983327,0.993164,1,26.7894,0.593797,62.3137,180.976,244.848,4.11812,35.6429,13.9863,274.288,162.871,995,240.309,64.8155,13.6063,11.4,22.2,699,50228.8,55.4094,55.4094,52.3217,0,0,22.8823,139.989,0.892669,3.08765,0.461043,1.33347,0,0.2893,0.104378,0.89946,0,3.08765,0
"Oct 4, 05:00 pm",238.08,293,393,390.233,0.885731,0.998569,0.995442,0.746991,17.8639,0.361465,74.6734,76.2199,153.127,4.18347,35.3788,13.8826,160.884,58.1539,995,251.521,75.4159,12.8312,12.2,20.8,410,18628.7,21.212,21.212,19.4049,0,0,0,58.1539,0.951788,1.80707,0.0663578,0.897307,0,0.2893,0.104378,0.44973,0,1.80707,0
"Oct 4, 06:00 pm",0,323.488,318.933,119.656,0,1.00367,0.997874,0,8.54803,0,0,0,46.953,3.31819,27.9878,10.9824,47.4804,0,995,261.443,86.562,12.0688,10.5,19.1,121,-355.488,0,0,-0.3703,0,0,0,0,0.988892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 07:00 pm",0,304.798,300.927,0,0,1.00075,0.99978,0,0.892287,0,0,0,0,2.68107,23.426,9.19236,0,0,995,270.903,97.8291,12.6313,10.9,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 08:00 pm",0,288.802,285.456,0,0,1.00351,0.997503,0,10.0133,0,0,0,0,2.21732,19.983,7.84132,0,0,995,280.696,109.399,12.2563,9.6,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.984767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 09:00 pm",0,274.964,272.046,0,0,0.997984,0.995301,0,18.3823,0,0,0,0,1.87003,17.188,6.74457,0,0,995,291.748,120.57,11.5297,7.1,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.948974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 10:00 pm",0,262.886,260.324,0,0,0.986323,0.993265,0,25.4713,0,0,0,0,1.60874,14.8804,5.83906,0,0,995,305.327,130.803,11.0375,4,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.902801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 11:00 pm",0,252.21,249.934,0,0,0.97363,0.992877,0,30.3848,0,0,0,0,1.40347,13.0552,5.12285,0,0,995,323.119,139.179,10.6844,2.2,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.862648,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 12:00 am",0,242.603,240.547,0,0,0.964971,0.992653,0,33.0125,0,0,0,0,1.24129,11.6727,4.58037,0,0,995,346.265,144.211,10.4656,1.7,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.838551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 01:00 am",0,233.88,232.009,0,0,0.964648,0.992645,0,33.1026,0,0,0,0,1.10664,10.5147,4.12597,0,0,995,12.3871,144.365,9.66562,1.3,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.837693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 02:00 am",0,225.868,224.151,0,0,0.972912,0.992857,0,30.6202,0,0,0,0,0.997158,9.57598,3.75762,0,0,995,35.825,139.586,9.39063,1.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.860563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 03:00 am",0,218.463,216.878,0,0,0.98596,0.993253,0,25.6377,0,0,0,0,0.90587,8.76104,3.43783,0,0,995,53.9205,131.365,9.29375,1,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.901548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 04:00 am",0,211.534,210.055,0,0,0.997647,0.995222,0,18.668,0,0,0,0,0.822267,8.13941,3.19391,0,0,995,67.7048,121.218,9.3625,1.5,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.947389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 05:00 am",0,205.093,203.725,0,0,1.00344,0.997416,0,10.3554,0,0,0,0,0.753174,7.46029,2.92742,0,0,995,78.8772,110.097,8.55,1,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.983712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 06:00 am",0,199.011,197.725,0,0,1.00102,0.999692,0,1.24905,0,0,0,0,0.69182,6.98193,2.73971,0,0,995,88.7328,98.5555,9.03125,1.4,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 07:00 am",0,193.223,192.006,0,0,1.00367,0.99796,0,8.20816,0,0,0,0,0.635962,6.58419,2.58364,0,0,995,98.2125,87.2636,9.10938,2.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.989756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 08:00 am",0,291.294,363.271,545.393,0.815857,0.998913,0.995529,0.724669,17.5443,0.355027,-75.1422,95.231,214.012,3.86626,29.7606,11.678,224.453,0,995,108.112,76.1595,10.5375,2,12.1,572,-355.488,0,0,-0.3703,0,0,0,0,0.953484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 09:00 am",679.894,293,393,669.862,1,0.983832,0.993181,1,26.576,0.599735,-63.2659,194.387,262.854,4.47699,34.7691,13.6434,293.908,166.072,995,119.254,65.5512,11.6531,2.2,14.7,749,50212.9,55.4094,55.4094,52.3051,0,0,6.10859,139.989,0.894342,3.10423,0.477618,1.33347,0,0.2893,0.104378,0.89946,0,3.10423,0
"Oct 5, 10:00 am",724.831,293,393,690.207,1,0.959214,0.992515,1,34.5495,0.538419,-48.5223,195.148,270.837,4.35495,35.0268,13.7445,328.831,177.049,995,132.584,56.148,12.3563,4,17.2,838,50156.4,55.4094,55.4094,52.2463,0,0,37.0599,139.989,0.823636,3.1631,0.536488,1.33347,0,0.2893,0.104378,0.89946,0,3.1631,0
"Oct 5, 11:00 am",682.989,293,393,675.005,1,0.929372,0.991895,1,40.8231,0.476624,-31.2128,184.797,264.872,4.25907,34.9381,13.7097,350.021,166.828,995,149.042,48.7966,13.2625,4.2,19.2,892,50209.1,55.4094,55.4094,52.3012,0,0,26.8393,139.989,0.756732,3.10818,0.481572,1.33347,0,0.2893,0.104378,0.89946,0,3.10818,0
"Oct 5, 12:00 pm",639.076,293,393,651.86,1,0.906416,0.991482,1,44.4406,0.435721,-11.1823,173.98,255.79,4.17877,34.9122,13.6995,358.261,156.102,995,168.814,44.6072,14.1031,4.8,20.9,913,50261.6,55.4094,55.4094,52.3559,0,0,16.1131,139.989,0.713976,3.05348,0.426873,1.33347,0,0.2893,0.104378,0.89946,0,3.05348,0
"Oct 5, 01:00 pm",651.85,293,393,663.59,1,0.905719,0.991471,1,44.5392,0.435838,10.1701,176.973,260.393,4.11812,34.7409,13.6323,365.324,159.222,995,190.173,44.5198,14.8563,3.8,22.2,931,50246.7,55.4094,55.4094,52.3403,0,0,19.2333,139.989,0.712771,3.06909,0.442475,1.33347,0,0.2893,0.104378,0.89946,0,3.06909,0
"Oct 5, 02:00 pm",708.867,293,393,698.593,1,0.927804,0.991866,1,41.0963,0.476006,30.3139,190.927,274.128,4.08572,34.8917,13.6915,363.755,173.149,995,210.057,48.5578,15.0875,4.4,22.9,927,50176.8,55.4094,55.4094,52.2675,0,0,33.1604,139.989,0.753606,3.14183,0.515214,1.33347,0,0.2893,0.104378,0.89946,0,3.14183,0
"Oct 5, 03:00 pm",784.056,293,393,741.76,1,0.957612,0.992478,1,34.9527,0.539294,47.7693,209.367,291.067,4.0765,35.1043,13.7749,355.122,191.515,995,226.65,55.806,14.8969,5.2,23.1,905,50077.3,55.4094,55.4094,52.1639,0,0,51.5262,139.989,0.819625,3.24549,0.618879,1.33347,0,0.2893,0.104378,0.89946,0,3.24549,0
"Oct 5, 04:00 pm",810.89,293,393,745.315,1,0.982655,0.993143,1,27.069,0.603064,62.6344,216.016,292.461,4.09958,35.2866,13.8465,328.439,198.07,995,240.082,65.1495,14.7094,6.2,22.6,837,50039.8,55.4094,55.4094,52.1247,0,0,58.0807,139.989,0.890459,3.28462,0.658009,1.33347,0,0.2893,0.104378,0.89946,0,3.28462,0
"Oct 5, 05:00 pm",428.559,293,393,654.86,0.859514,0.998293,0.995375,0.738983,18.1121,0.387185,74.8417,122.748,256.967,4.15537,35.4529,13.9117,270.364,104.681,995,251.28,75.7296,13.9,8.5,21.4,689,36526.3,40.6935,40.6935,38.0482,0,0,0,104.681,0.95045,2.64529,0.20637,1.14578,0,0.2893,0.104378,0.89946,0,2.64529,0
"Oct 5, 06:00 pm",0,323.556,319.017,250.022,0,1.00366,0.997811,0,8.79918,0,0,0,98.1088,3.29747,27.9157,10.9541,99.2772,0,995,261.193,86.8501,13.2547,7.7,19.7,253,-355.488,0,0,-0.3703,0,0,0,0,0.988231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 07:00 pm",0,305.076,301.253,0,0,1.00054,0.999842,0,0.638811,0,0,0,0,2.67097,23.0931,9.06174,0,0,995,270.647,98.1288,13.6219,6.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 08:00 pm",0,289.378,286.096,0,0,1.00356,0.997571,0,9.74732,0,0,0,0,2.21754,19.5095,7.65551,0,0,995,280.433,109.704,13.4031,3.8,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.985564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 09:00 pm",0,275.73,272.85,0,0,0.998313,0.995379,0,18.0942,0,0,0,0,1.87736,16.9128,6.63659,0,0,995,291.481,120.889,13.1625,3.3,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.950547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 10:00 pm",0,263.705,261.15,0,0,0.987004,0.99336,0,25.1531,0,0,0,0,1.61603,14.8251,5.81739,0,0,995,305.076,131.148,12.5531,2.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.905175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 11:00 pm",0,252.974,250.683,0,0,0.974681,0.992906,0,30.0343,0,0,0,0,1.41066,13.1552,5.16209,0,0,995,322.94,139.554,11.9828,2.2,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.865726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 12:00 am",0,243.288,241.214,0,0,0.966316,0.992686,0,32.6315,0,0,0,0,1.24629,11.7976,4.62938,0,0,995,346.268,144.603,11.8813,2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.842156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 01:00 am",0,234.467,232.576,0,0,0.966043,0.992679,0,32.7097,0,0,0,0,1.10953,10.668,4.18613,0,0,995,12.6274,144.732,11.3156,1.9,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.84142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 02:00 am",0,226.279,224.522,0,0,0.97409,0.992889,0,30.2324,0,0,0,0,0.997011,9.8581,3.86832,0,0,995,36.2031,139.895,11.0016,3.1,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.86399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 03:00 am",0,218.648,217.016,0,0,0.986775,0.993327,0,25.2611,0,0,0,0,0.904068,9.10163,3.57148,0,0,995,54.3242,131.618,10.5703,3.7,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.904373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 04:00 am",0,211.54,210.025,0,0,0.998075,0.995322,0,18.3041,0,0,0,0,0.818498,8.39634,3.29473,0,0,995,68.0916,121.432,10.5219,4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.949403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 05:00 am",0,205.011,203.626,0,0,1.00351,0.997506,0,10.0029,0,0,0,0,0.748843,7.58033,2.97452,0,0,995,79.2422,110.289,9.94375,2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.984799,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 06:00 am",0,198.899,197.607,0,0,1.00075,0.999777,0,0.903626,0,0,0,0,0.687613,7.02523,2.7567,0,0,995,89.0827,98.7401,9.78047,1.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 07:00 am",0,193.167,191.965,0,0,1.00367,0.997873,0,8.55211,0,0,0,0,0.633666,6.49572,2.54892,0,0,995,98.5558,87.4403,9.68047,1.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.988881,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 08:00 am",0,288.434,358.12,541.5,0.799961,0.998545,0.995436,0.719839,17.8861,0.345422,-75.2435,92.0484,212.484,3.68737,28.636,11.2367,223.276,0,995,108.455,76.3637,11.1844,1.9,12.2,569,-355.488,0,0,-0.3703,0,0,0,0,0.951669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 09:00 am",669.093,293,393,670.414,1,0.982975,0.993153,1,26.9367,0.597107,-63.4472,194.372,263.07,4.47699,34.9084,13.698,295.085,163.434,995,119.599,65.7841,12.2781,2.9,14.7,752,50226.1,55.4094,55.4094,52.3188,0,0,3.47037,139.989,0.891508,3.09055,0.463938,1.33347,0,0.2893,0.104378,0.89946,0,3.09055,0
"Oct 6, 10:00 am",719.04,293,393,686.242,1,0.957716,0.992481,1,34.9269,0.534755,-48.6715,193.718,269.281,4.35979,34.9735,13.7236,328.439,175.634,995,132.92,56.4216,12.725,3.7,17.1,837,50163.9,55.4094,55.4094,52.254,0,0,35.6452,139.989,0.819883,3.15534,0.528724,1.33347,0,0.2893,0.104378,0.89946,0,3.15534,0
"Oct 6, 11:00 am",675.75,293,393,670.236,1,0.927108,0.991853,1,41.2162,0.472102,-31.2919,183.037,263.001,4.25907,34.958,13.7175,349.628,165.06,995,149.334,49.12,13.9266,4.4,19.2,891,50218,55.4094,55.4094,52.3104,0,0,25.0711,139.989,0.752229,3.09896,0.472348,1.33347,0,0.2893,0.104378,0.89946,0,3.09896,0
"Oct 6, 12:00 pm",634.782,293,393,650.256,1,0.903587,0.991434,1,44.8372,0.430906,-11.1466,173.002,255.161,4.17877,35.092,13.7701,359.831,155.053,995,168.998,44.9763,14.65,6.2,20.9,917,50266.6,55.4094,55.4094,52.3611,0,0,15.0642,139.989,0.709113,3.0483,0.421685,1.33347,0,0.2893,0.104378,0.89946,0,3.0483,0
"Oct 6, 01:00 pm",641.171,293,393,656.417,1,0.902997,0.991424,1,44.9188,0.430548,10.3357,174.525,257.578,4.12741,35.1273,13.784,363.755,156.614,995,190.2,44.9105,14.9688,6.7,22,927,50259.2,55.4094,55.4094,52.3533,0,0,16.6249,139.989,0.708109,3.05603,0.429414,1.33347,0,0.2893,0.104378,0.89946,0,3.05603,0
"Oct 6, 02:00 pm",695.621,293,393,688.9,1,0.92578,0.991828,1,41.4426,0.471178,30.5754,187.86,270.324,4.09496,35.2972,13.8506,360.616,169.914,995,209.947,48.94,15.3953,7.7,22.7,919,50193.5,55.4094,55.4094,52.2849,0,0,29.925,139.989,0.749619,3.12448,0.497864,1.33347,0,0.2893,0.104378,0.89946,0,3.12448,0
"Oct 6, 03:00 pm",765.123,293,393,726.703,1,0.956358,0.99245,1,35.262,0.535141,48.0765,204.842,285.158,4.09034,35.3239,13.8611,349.236,186.891,995,226.46,56.164,15.1437,7.1,22.8,890,50103.2,55.4094,55.4094,52.1908,0,0,46.9015,139.989,0.816521,3.21856,0.591946,1.33347,0,0.2893,0.104378,0.89946,0,3.21856,0
"Oct 6, 04:00 pm",778.52,293,393,718.582,1,0.981972,0.993121,1,27.3478,0.59903,62.9537,208.118,281.971,4.11348,35.2748,13.8418,317.452,190.163,995,239.856,65.4819,15.2297,6.4,22.3,809,50084.9,55.4094,55.4094,52.1718,0,0,50.174,139.989,0.888234,3.23756,0.610946,1.33347,0,0.2893,0.104378,0.89946,0,3.23756,0
"Oct 6, 05:00 pm",371.595,293,393,604.574,0.833475,0.99801,0.995307,0.730998,18.3602,0.363126,75.0094,108.663,237.235,4.1694,34.9829,13.7273,249.959,90.7665,995,251.038,76.0415,14.85,5.2,21.1,637,31092.4,34.9117,34.9117,32.3879,0,0,0,90.7665,0.949095,2.52375,0.158574,1.07204,0,0.2893,0.104378,0.89946,0,2.52375,0
"Oct 6, 06:00 pm",0,323.615,319.09,207.386,0,1.00364,0.997747,0,9.05031,0,0,0,81.3781,3.31189,27.7712,10.8974,82.404,0,995,260.944,87.1345,14.7516,6.7,19.4,210,-355.488,0,0,-0.3703,0,0,0,0,0.987551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 07:00 pm",0,305.133,301.307,0,0,1.00033,0.999905,0,0.385103,0,0,0,0,2.67286,23.1058,9.0667,0,0,995,270.39,98.4263,15.7313,6.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 08:00 pm",0,289.311,286,0,0,1.00359,0.997638,0,9.481,0,0,0,0,2.20643,19.7551,7.75189,0,0,995,280.169,110.006,15.3438,6.2,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.98634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 09:00 pm",0,275.613,272.725,0,0,0.998633,0.995458,0,17.806,0,0,0,0,1.85643,17.0251,6.68063,0,0,995,291.213,121.206,15.0344,4.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.952098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 10:00 pm",0,263.517,260.948,0,0,0.987669,0.993455,0,24.8351,0,0,0,0,1.58913,15.0019,5.88673,0,0,995,304.821,131.489,15.0375,4.6,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.90752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 11:00 pm",0,252.687,250.376,0,0,0.975704,0.992934,0,29.6846,0,0,0,0,1.37668,13.3895,5.25403,0,0,995,322.757,139.927,15.2969,5,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.868765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 12:00 am",0,242.925,240.836,0,0,0.967625,0.992719,0,32.2521,0,0,0,0,1.20916,11.993,4.70604,0,0,995,346.267,144.993,14.8313,4.6,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.845709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 01:00 am",0,234.009,232.098,0,0,0.967398,0.992713,0,32.3186,0,0,0,0,1.06663,10.9093,4.28081,0,0,995,12.8689,145.098,14.2188,5.4,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.845088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 02:00 am",0,225.833,224.082,0,0,0.975233,0.992921,0,29.8466,0,0,0,0,0.950035,9.93001,3.89654,0,0,995,36.5831,140.202,13.7234,5.4,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.867361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 03:00 am",0,218.334,216.731,0,0,0.987563,0.99344,0,24.8862,0,0,0,0,0.855467,9.01101,3.53592,0,0,995,54.7284,131.869,13.3062,4.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.907145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 04:00 am",0,211.456,209.99,0,0,0.998483,0.995421,0,17.9421,0,0,0,0,0.775032,8.16192,3.20274,0,0,995,68.4778,121.645,13.1062,2.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.951369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 05:00 am",0,205.074,203.719,0,0,1.00357,0.997595,0,9.6521,0,0,0,0,0.706606,7.4946,2.94088,0,0,995,79.6062,110.481,13.0063,2.2,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.985844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 06:00 am",0,199.048,197.773,0,0,1.00048,0.999862,0,0.560119,0,0,0,0,0.648107,7.01839,2.75402,0,0,995,89.4311,98.9251,13.9805,2.9,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.999952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 07:00 am",0,193.347,192.149,0,0,1.00365,0.997787,0,8.89402,0,0,0,0,0.596319,6.56041,2.5743,0,0,995,98.897,87.6166,14.0805,3.3,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.987976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 08:00 am",0,274.317,332.624,462.568,0.783994,0.998164,0.995344,0.714963,18.2257,0.337102,-75.3457,76.5033,181.512,2.75966,23.7612,9.32388,191.099,0,995,108.796,76.5688,15.4625,4,16.4,487,-355.488,0,0,-0.3703,0,0,0,0,0.949832,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 09:00 am",407.895,293,393,493.204,1,0.982102,0.993125,1,27.2952,0.573623,-63.6302,142.863,193.533,4.30202,34.751,13.6363,217.782,99.6333,995,119.94,66.0181,16.1906,4.4,18.3,555,26661.4,30.2666,30.2666,27.7723,0,0,0,79.6586,0.888656,2.49438,0.188447,1.01279,0,0.2893,0.104378,0.89946,0,2.49438,0
"Oct 7, 10:00 am",283.318,293,393,308.492,1,0.956193,0.992446,1,35.3021,0.466562,-48.8227,86.9419,121.052,4.21642,34.4588,13.5216,148.327,69.2039,995,133.252,56.6963,16.4281,5,20.1,378,23016.8,25.8704,25.8704,23.9758,0,0,0,69.2039,0.816116,1.89462,0.0944918,0.956723,0,0.2893,0.104378,0.44973,0,1.89462,0
"Oct 7, 11:00 am",0,293,393,57.5741,1,0.924804,0.99181,1,41.6072,0,-31.3732,15.6833,22.5921,4.19757,34.153,13.4016,30.2148,0,995,149.62,49.4438,16.6328,5.9,20.5,77,-355.488,0,0,-0.3703,0,0,0,0,0.747715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 12:00 pm",105.624,293,393,163.384,1,0.900704,0.991385,1,45.2319,0.283401,-11.1125,43.3277,64.1117,4.13671,34.1261,13.3911,91.0368,25.7999,995,169.177,45.3449,16.7219,4.8,21.8,232,6003.18,7.82561,7.82561,6.25331,0,0,0,25.7999,0.70424,1.5723,0.00231769,0.726572,0,0.2893,0.104378,0.44973,0,1.5723,0
"Oct 7, 01:00 pm",9.4429,293,393,74.5644,1,0.900225,0.991377,1,45.2965,0.0554532,10.5007,19.7631,29.2591,4.12276,33.9801,13.3338,41.5944,2.30654,995,190.225,45.2998,16.9438,4.8,22.1,106,-351.96,0,0,-0.366625,0,2.30654,0,0,0.703438,0.366625,-0.0270534,0,0,0.2893,0.104378,0,0,0,0.366625
"Oct 7, 02:00 pm",0,323.923,319.47,0,1,0.923724,0.99179,1,41.7873,0,30.8364,0,0,3.25843,27.3436,10.7296,0,0,995,209.837,49.3207,16.3734,5.4,21.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.745624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 03:00 pm",0,305.612,301.818,0,1,0.955085,0.992421,1,35.57,0,48.3828,0,0,2.6258,22.9939,9.02281,0,0,995,226.271,56.5203,16.225,5.2,20.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.813406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 04:00 pm",0,289.857,286.558,0,1,0.981277,0.993099,1,27.6258,0,63.2715,0,0,2.16751,19.7766,7.76032,0,0,995,239.631,65.8126,16.3453,5.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.885995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 05:00 pm",0,276.085,273.178,0,0.807621,0.997719,0.995239,0.723042,18.6081,0,75.1763,0,0,1.82275,17.2617,6.77348,0,0,995,250.797,76.3516,15.975,6.7,19.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.947723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 06:00 pm",0,263.888,261.297,5.92111,0,1.00362,0.997684,0,9.3014,0,0,0,2.32344,1.55941,15.2453,5.98225,2.3544,0,995,260.694,87.4148,16.3078,7.1,18.3,6,-355.488,0,0,-0.3703,0,0,0,0,0.986852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 07:00 pm",0,253.048,250.736,0,0,1.00011,0.999968,0,0.131195,0,0,0,0,1.34843,13.4694,5.2854,0,0,995,270.133,98.7216,15.925,5.9,17.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 08:00 pm",0,243.249,241.151,0,0,1.00362,0.997706,0,9.21439,0,0,0,0,1.18149,12.1329,4.76095,0,0,995,279.903,110.306,15.2469,6.4,17.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.987096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 09:00 pm",0,234.314,232.4,0,0,0.998941,0.995536,0,17.5176,0,0,0,0,1.04479,10.9962,4.31492,0,0,995,290.942,121.521,15.0203,6.7,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.953625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 10:00 pm",0,226.167,224.423,0,0,0.988317,0.99355,0,24.5174,0,0,0,0,0.935115,9.92667,3.89522,0,0,995,304.563,131.829,14.7719,5.4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.909835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 11:00 pm",0,218.593,216.972,0,0,0.976702,0.992963,0,29.336,0,0,0,0,0.847239,9.16498,3.59634,0,0,995,322.57,140.297,14.7141,6.2,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.871762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 12:00 am",0,211.577,210.082,0,0,0.968898,0.992751,0,31.8743,0,0,0,0,0.767114,8.39076,3.29253,0,0,995,346.264,145.382,14.2188,5.6,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.849209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 01:00 am",0,205.083,203.705,0,0,0.968713,0.992746,0,31.9296,0,0,0,0,0.704517,7.65436,3.00357,0,0,995,13.1115,145.463,13.9875,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.848698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 02:00 am",0,198.93,197.629,0,0,0.976342,0.992952,0,29.4628,0,0,0,0,0.651623,7.1861,2.81983,0,0,995,36.9647,140.508,13.3047,5,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.870675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 03:00 am",0,193.05,191.815,0,0,0.988325,0.993551,0,24.5133,0,0,0,0,0.605676,6.7875,2.66342,0,0,995,55.133,132.119,12.3094,6.4,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.909865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 04:00 am",0,187.47,186.308,0,0,0.998873,0.995519,0,17.5819,0,0,0,0,0.562925,6.34122,2.4883,0,0,995,68.8634,121.858,12.1438,6.4,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.953286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 05:00 am",0,182.193,181.103,0,0,1.00362,0.997683,0,9.30328,0,0,0,0,0.526974,5.8913,2.31175,0,0,995,79.9688,110.673,11.6438,5.4,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.986846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 06:00 am",0,177.132,176.095,0,0,1.00019,0.999946,0,0.218667,0,0,0,0,0.494208,5.57561,2.18787,0,0,995,89.7778,99.1104,11.2656,6.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 07:00 am",0,172.301,171.323,0,0,1.00362,0.997701,0,9.23375,0,0,0,0,0.463997,5.22573,2.05058,0,0,995,99.2361,87.7924,11.3438,5.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.987042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 08:00 am",0,174.186,175.673,26.5433,0.767954,0.997772,0.995251,0.710043,18.563,0.15133,-75.4487,4.26846,10.4156,0.474248,5.432,2.13152,10.9872,0,995,109.134,76.7749,12.6266,6.4,12.9,28,-355.488,0,0,-0.3703,0,0,0,0,0.947974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 09:00 am",0,204.105,223.082,86.8072,1,0.981212,0.993097,1,27.6513,0.542868,-63.8149,25.1214,34.0632,0.806047,8.76466,3.43925,38.4552,0,995,120.278,66.2532,12.6031,5.6,14.4,98,-355.488,0,0,-0.3703,0,0,0,0,0.885788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 10:00 am",0,245.432,267.686,112.103,1,0.954645,0.992411,1,35.675,0.450199,-48.9762,31.5415,43.9891,1.48178,14.4774,5.68093,54.1512,0,995,133.579,56.9718,12.7359,7.1,15.9,138,-355.488,0,0,-0.3703,0,0,0,0,0.812338,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 11:00 am",0,280.385,298.148,109.249,1,0.92246,0.991767,1,41.9959,0.33624,-31.4568,29.6831,42.8694,2.27875,20.4104,8.00905,57.6828,0,995,149.901,49.768,13.2328,8,17.1,147,-355.488,0,0,-0.3703,0,0,0,0,0.743193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 12:00 pm",400.868,293,393,567.88,1,0.897768,0.991336,1,45.6244,0.414321,-11.08,150.098,222.836,4.25431,35.2419,13.8289,318.629,97.9168,995,169.351,45.7128,14.5344,8.2,19.3,812,25984.3,29.5463,29.5463,27.067,0,0,0,77.9421,0.699359,2.47925,0.182504,1.00361,0,0.2893,0.104378,0.89946,0,2.47925,0
"Oct 8, 01:00 pm",362.969,293,393,403.185,1,0.897405,0.99133,1,45.6723,0.39158,10.6647,106.523,158.21,4.19757,34.8269,13.6661,226.415,88.6596,995,190.247,45.6877,15.4219,7.1,20.5,577,30266,34.0329,34.0329,31.5271,0,0,0,88.6596,0.698761,2.50574,0.151777,1.06083,0,0.2893,0.104378,0.89946,0,2.50574,0
"Oct 8, 02:00 pm",13.4774,293,393,77.1286,1,0.921637,0.991752,1,42.1303,0.080668,31.0966,20.9369,30.2653,4.17877,34.3172,13.4661,40.8096,3.29203,995,209.726,49.6996,15.7828,7.1,20.9,104,-352.865,0,0,-0.367567,0,3.29203,0,0,0.741621,0.367567,-0.0261109,0,0,0.2893,0.104378,0,0,0,0.367567
"Oct 8, 03:00 pm",0,293,393,51.858,1,0.953793,0.992393,1,35.8767,0,48.6879,14.5776,20.3491,4.19286,34.4979,13.537,25.1136,0,995,226.083,56.8748,15.7953,9,20.6,64,-355.488,0,0,-0.3703,0,0,0,0,0.810281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 04:00 pm",93.5335,293,393,140.515,1,0.980571,0.993077,1,27.9029,0.366182,63.5876,40.6366,55.1381,4.21642,34.591,13.5735,62.3916,22.8467,995,239.406,66.1415,14.9438,8.3,20.1,159,-375.851,0,0,-0.391512,0,2.87201,0,0,0.883742,0.391512,-0.00216643,0,0,0.2893,0.104378,0,0,0,0.391512
"Oct 8, 05:00 pm",0,293,393,84.2238,0.781965,0.99742,0.99517,0.715119,18.8559,0,75.3424,13.8838,33.0494,4.26382,34.5311,13.55,34.9236,0,995,250.557,76.6597,14.1,8.3,19.1,89,-355.488,0,0,-0.3703,0,0,0,0,0.946335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 06:00 pm",0,323.545,319.003,0,0,1.00359,0.99762,0,9.55243,0,0,0,0,3.36852,27.7545,10.8909,0,0,995,260.444,87.6905,13.3297,9.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.986134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 07:00 pm",0,304.941,301.089,0,0,1.00011,0.99997,0,0.122879,0,0,0,0,2.71336,23.2039,9.1052,0,0,995,269.875,99.0145,14.0187,7.7,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 08:00 pm",0,289.064,285.743,0,0,1.00365,0.997773,0,8.94754,0,0,0,0,2.23707,19.7451,7.74798,0,0,995,279.636,110.603,13.4578,6.2,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.987831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 09:00 pm",0,275.366,272.479,0,0,0.99924,0.995615,0,17.229,0,0,0,0,1.88073,16.9486,6.65063,0,0,995,290.669,121.832,13.0531,4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.955128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 10:00 pm",0,263.275,260.706,0,0,0.98895,0.993645,0,24.1999,0,0,0,0,1.61066,14.9339,5.86007,0,0,995,304.301,132.165,12.5094,4,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.912121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 11:00 pm",0,252.469,250.163,0,0,0.977674,0.992991,0,28.9885,0,0,0,0,1.39631,13.2936,5.21641,0,0,995,322.377,140.666,11.9484,4,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.874717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 12:00 am",0,242.743,240.662,0,0,0.970135,0.992783,0,31.4983,0,0,0,0,1.22557,11.891,4.66604,0,0,995,346.258,145.77,11.5047,3.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.852656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 01:00 am",0,233.89,231.993,0,0,0.96999,0.992779,0,31.5428,0,0,0,0,1.08555,10.7602,4.22229,0,0,995,13.3549,145.826,11.1219,3.5,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.852249,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 02:00 am",0,225.79,224.055,0,0,0.977417,0.992983,0,29.0813,0,0,0,0,0.970991,9.76408,3.83142,0,0,995,37.3478,140.813,10.7,3.1,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.873931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 03:00 am",0,218.275,216.667,0,0,0.989062,0.993662,0,24.1425,0,0,0,0,0.876656,8.99259,3.52869,0,0,995,55.5378,132.368,10.4344,3.5,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.912531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 04:00 am",0,211.26,209.763,0,0,0.999245,0.995616,0,17.2237,0,0,0,0,0.792422,8.32816,3.26797,0,0,995,69.2482,122.069,10.5469,4.2,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.955156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 05:00 am",0,204.667,203.267,0,0,1.00365,0.997771,0,8.95655,0,0,0,0,0.722157,7.75367,3.04254,0,0,995,80.3301,110.865,10.2469,5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.987807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 06:00 am",0,198.472,197.164,0,0,1.00011,0.99997,0,0.120597,0,0,0,0,0.660608,7.20131,2.8258,0,0,995,90.1226,99.2961,10.3813,5.2,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 07:00 am",0,192.731,191.529,0,0,1.00358,0.997615,0,9.57117,0,0,0,0,0.608247,6.55144,2.57078,0,0,995,99.573,87.9675,10.4594,3.1,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.98608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 08:00 am",0,274.983,334.235,497.647,0.751839,0.997368,0.995159,0.705078,18.8979,0.317202,-75.5527,77.7615,195.277,2.86966,24.0075,9.42054,206.402,0,995,109.469,76.9819,11.6656,3.1,14.4,526,-355.488,0,0,-0.3703,0,0,0,0,0.946097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 09:00 am",206.872,293,393,321.378,1,0.980307,0.993069,1,28.005,0.525857,-64.0014,92.9161,126.109,4.423,34.1056,13.383,142.834,50.5309,995,120.613,66.4893,12.6359,2,15.8,364,7771.39,9.73838,9.73838,8.0952,0,0,0,30.5562,0.882907,1.64318,0.0488077,0.750968,0,0.2893,0.104378,0.44973,0,1.64318,0
"Oct 9, 10:00 am",241.894,293,393,273.29,1,0.953073,0.992377,1,36.0454,0.445488,-49.1319,76.7644,107.239,4.33565,34.0039,13.3431,132.631,59.0857,995,133.901,57.2482,12.6781,2.2,17.6,338,18998.8,21.6047,21.6047,19.7904,0,0,0,59.0857,0.808551,1.81433,0.0686071,0.902316,0,0.2893,0.104378,0.44973,0,1.81433,0
"Oct 9, 11:00 am",109.054,293,393,163.245,1,0.920076,0.991723,1,42.3822,0.307168,-31.5427,44.2371,64.0573,4.28767,33.9238,13.3117,86.7204,26.6377,995,150.176,50.0923,13.2875,2.9,18.6,221,6319.17,8.16035,8.16035,6.58246,0,0,0,26.6377,0.738664,1.57788,0.00363125,0.730841,0,0.2893,0.104378,0.44973,0,1.57788,0
"Oct 9, 12:00 pm",213.026,293,393,264.595,1,0.894779,0.991287,1,46.0147,0.348045,-11.0495,69.6995,103.827,4.21642,34.2731,13.4488,149.504,52.0343,995,169.52,46.08,13.7328,4.4,20.1,381,16201.2,18.6363,18.6363,16.8763,0,0,0,52.0343,0.694474,1.76001,0.0521487,0.864455,0,0.2893,0.104378,0.44973,0,1.76001,0
"Oct 9, 01:00 pm",541.583,293,393,569.84,1,0.894536,0.991283,1,46.046,0.410628,10.8277,150.066,223.605,4.1507,34.7266,13.6267,322.16,132.288,995,190.266,46.0741,14.5859,4.6,21.5,821,47322.3,52.1959,52.1959,49.2941,0,0,0,132.288,0.69408,2.9018,0.316171,1.29249,0,0.2893,0.104378,0.89946,0,2.9018,0
"Oct 9, 02:00 pm",525.339,293,393,539.196,1,0.919518,0.991713,1,42.4715,0.447352,31.3558,146.025,211.58,4.10884,34.6464,13.5952,286.844,128.32,995,209.615,50.0767,15.1344,4.4,22.4,731,45754.8,50.5247,50.5247,47.6612,0,0,0,128.32,0.737614,2.86348,0.299166,1.27117,0,0.2893,0.104378,0.89946,0,2.86348,0
"Oct 9, 03:00 pm",88.9189,293,393,139.636,1,0.952484,0.992364,1,36.1819,0.319945,48.9916,39.1977,54.7933,4.13206,34.0114,13.3461,67.8852,21.7195,995,225.895,57.2275,15.1812,4.2,21.9,173,4478.21,6.21036,6.21036,4.6648,0,0,0,21.7195,0.807146,1.54556,-0.00381783,0.70597,0,0.2893,0.104378,0.44973,0,1.54556,0
"Oct 9, 04:00 pm",0,323.925,319.473,3.5259,1,0.979854,0.993056,1,28.1791,0,63.9019,1.01892,1.38356,3.27029,27.3086,10.7159,1.5696,0,995,239.182,66.4685,14.8625,5,20.8,4,-355.488,0,0,-0.3703,0,0,0,0,0.881476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 05:00 pm",0,305.63,301.84,0,0.756515,0.997113,0.995102,0.707233,19.1035,0,75.5076,0,0,2.65987,22.8795,8.97792,0,0,995,250.316,76.9656,14.5219,4,19.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.944929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 06:00 pm",0,289.84,286.533,0,0,1.00355,0.997557,0,9.80337,0,0,0,0,2.20731,19.7412,7.74646,0,0,995,260.195,87.9612,13.9688,5.2,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.985398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 07:00 pm",0,276.123,273.23,0,0,1.00033,0.999907,0,0.377086,0,0,0,0,1.84902,17.0922,6.707,0,0,995,269.617,99.3049,14.7406,4.6,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 08:00 pm",0,264.045,261.48,0,0,1.00366,0.997841,0,8.68049,0,0,0,0,1.57645,15.0128,5.89101,0,0,995,279.368,110.898,14.4969,4.2,17.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.988545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 09:00 pm",0,253.305,251.014,0,0,0.999528,0.995693,0,16.9405,0,0,0,0,1.36345,13.2898,5.21492,0,0,995,290.393,122.141,14.2531,3.5,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.956608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 10:00 pm",0,243.624,241.552,0,0,0.989566,0.993738,0,23.8829,0,0,0,0,1.19348,11.9318,4.68203,0,0,995,304.036,132.499,14.2047,3.5,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.914375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 11:00 pm",0,234.799,232.907,0,0,0.978621,0.993019,0,28.6422,0,0,0,0,1.05562,10.8218,4.24648,0,0,995,322.18,141.032,14.1563,3.8,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.87763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 12:00 am",0,226.646,224.896,0,0,0.971337,0.992815,0,31.1241,0,0,0,0,0.941768,9.9509,3.90473,0,0,995,346.249,146.156,14.85,5,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.856049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 01:00 am",0,219.15,217.546,0,0,0.971229,0.992812,0,31.1583,0,0,0,0,0.849313,9.04378,3.54878,0,0,995,13.5992,146.188,14.9187,4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.855741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
