"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 10, 02:00 am",0,212.135,210.637,0,0,0.978459,0.993014,0,28.702,0,0,0,0,0.770049,8.41003,3.3001,0,0,995,37.7322,141.115,14.2063,5.2,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.877129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 03:00 am",0,205.583,204.191,0,0,0.989775,0.993771,0,23.7739,0,0,0,0,0.703423,7.75916,3.04469,0,0,995,55.9426,132.616,14.1969,5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.915144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 04:00 am",0,199.489,198.202,0,0,0.999599,0.995712,0,16.8677,0,0,0,0,0.645628,7.11233,2.79088,0,0,995,69.632,122.28,13.9187,3.8,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.956977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 05:00 am",0,193.75,192.544,0,0,1.00366,0.997858,0,8.61204,0,0,0,0,0.596316,6.62121,2.59816,0,0,995,80.6898,111.056,14.0313,3.8,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.988725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 06:00 am",0,188.265,187.12,0,0,1.00039,0.999887,0,0.457537,0,0,0,0,0.553554,6.26039,2.45658,0,0,995,90.4656,99.482,14.1047,5,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 07:00 am",0,183.021,181.935,0,0,1.00353,0.99753,0,9.90614,0,0,0,0,0.515077,5.90552,2.31733,0,0,995,99.9074,88.1417,14.1047,5.9,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.985091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 08:00 am",0,186.564,189.178,38.7123,0.735649,0.996953,0.995067,0.700069,19.2301,0.176843,-75.6576,5.87382,15.1907,0.545996,6.32696,2.4827,16.0884,0,995,109.801,77.1898,14.6969,6.2,15.4,41,-355.488,0,0,-0.3703,0,0,0,0,0.944203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 09:00 am",0,262.245,314.504,234.964,1,0.979388,0.993041,1,28.356,0.55048,-64.1896,67.8665,92.1997,2.23612,20.2757,7.95617,104.771,0,995,120.943,66.7265,15.7469,5.4,17.7,267,-355.488,0,0,-0.3703,0,0,0,0,0.880014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 10:00 am",0,276.173,273.248,21.7285,1,0.951477,0.992342,1,36.4131,0,-49.2898,6.09287,8.52625,1.83463,17.3722,6.81683,10.5948,0,995,134.218,57.5254,15.2625,7.4,18.7,27,-355.488,0,0,-0.3703,0,0,0,0,0.804758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 11:00 am",0,302.712,324.341,136.549,1,0.917654,0.99168,1,42.766,0.325423,-31.6312,36.9038,53.5817,2.98522,25.9101,10.1671,72.9864,0,995,150.446,50.4168,15.6469,9,20.1,186,-355.488,0,0,-0.3703,0,0,0,0,0.734133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 12:00 pm",149.632,293,393,279.283,1,0.891738,0.991237,1,46.4026,0.349331,-11.0209,73.3148,109.591,4.13206,34.8277,13.6664,158.922,36.5495,995,169.683,46.4463,16.5094,9.3,21.9,405,-397.672,0,0,-0.414241,0,16.5749,0,0,0.689587,0.414241,0.0205628,0,0,0.2893,0.104378,0,0,0,0.414241
"Oct 10, 01:00 pm",281.525,293,393,329.532,1,0.891619,0.991235,1,46.4176,0.36662,10.9895,86.494,129.308,4.0627,34.8251,13.6654,187.567,68.7659,995,190.283,46.4588,16.7594,9,23.4,478,22843,25.6859,25.6859,23.7948,0,0,0,68.7659,0.689397,1.89109,0.0933161,0.954369,0,0.2893,0.104378,0.44973,0,1.89109,0
"Oct 10, 02:00 pm",420.766,293,393,446.03,1,0.917368,0.991674,1,42.8108,0.430789,31.614,120.506,175.022,4.01238,34.9559,13.7167,238.579,102.777,995,209.504,50.4518,17.1563,8.7,24.5,608,35784.8,39.9042,39.9042,37.2758,0,0,0,102.777,0.733602,2.62839,0.199533,1.13571,0,0.2893,0.104378,0.89946,0,2.62839,0
"Oct 10, 03:00 pm",334.509,293,393,354.566,1,0.951158,0.992335,1,36.4858,0.472168,49.2938,99.3895,139.132,3.99419,34.8811,13.6874,173.048,81.708,995,225.707,57.5782,17.1656,9.3,24.9,441,27531.6,31.1258,31.1258,28.6787,0,0,0,81.708,0.804004,2.44706,0.130174,1.02375,0,0.2893,0.104378,0.89946,0,2.44706,0
"Oct 10, 04:00 pm",158.584,293,393,195.182,1,0.979126,0.993034,1,28.4544,0.444666,64.2142,56.3604,76.5892,4.01693,34.6774,13.6074,87.1128,38.7361,995,238.958,66.7934,16.7437,9.6,24.4,222,10968.8,13.0876,13.0876,11.4259,0,0,0,38.7361,0.879196,1.66174,0.0246433,0.793685,0,0.2893,0.104378,0.44973,0,1.66174,0
"Oct 10, 05:00 pm",0,293,393,102.842,0.731282,0.996799,0.995034,0.699389,19.3509,0,75.6718,15.4936,40.3553,4.0627,34.5285,13.549,42.7716,0,995,250.076,77.2693,16.7594,9.3,23.4,109,-355.488,0,0,-0.3703,0,0,0,0,0.943507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 06:00 pm",0,323.682,319.173,0,0,1.0035,0.997493,0,10.0542,0,0,0,0,3.20921,27.9091,10.9515,0,0,995,259.945,88.2261,16.5531,12.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.984643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 07:00 pm",0,305.156,301.318,0,0,1.00054,0.999844,0,0.631392,0,0,0,0,2.58033,23.438,9.19706,0,0,995,269.357,99.5926,16.7344,11.4,21.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 08:00 pm",0,289.308,285.993,0,0,1.00367,0.997908,0,8.41329,0,0,0,0,2.12042,20.0083,7.85126,0,0,995,279.098,111.19,16.4297,10.2,21,0,-355.488,0,0,-0.3703,0,0,0,0,0.989238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 09:00 pm",0,275.555,272.655,0,0,0.999806,0.99577,0,16.6519,0,0,0,0,1.77757,17.3167,6.79507,0,0,995,290.116,122.446,16.65,9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.958063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 10:00 pm",0,263.502,260.944,0,0,0.990166,0.993832,0,23.5663,0,0,0,0,1.51876,15.0979,5.92442,0,0,995,303.767,132.829,16.9875,6.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.916598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 11:00 pm",0,252.687,250.378,0,0,0.979543,0.993046,0,28.2973,0,0,0,0,1.31269,13.5352,5.3112,0,0,995,321.978,141.395,16.6437,8,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.8805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 12:00 am",0,242.968,240.889,0,0,0.972505,0.992846,0,30.752,0,0,0,0,1.15117,12.0718,4.73697,0,0,995,346.237,146.54,16.6688,6.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.859388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 01:00 am",0,234.193,232.313,0,0,0.97243,0.992844,0,30.7761,0,0,0,0,1.02174,10.8061,4.24031,0,0,995,13.844,146.548,16.3422,5,18.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.859173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 02:00 am",0,226.185,224.468,0,0,0.979469,0.993044,0,28.3251,0,0,0,0,0.9176,9.77355,3.83514,0,0,995,38.1177,141.417,15.9937,4,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.880269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 03:00 am",0,218.718,217.118,0,0,0.990462,0.993878,0,23.4075,0,0,0,0,0.830147,9.06048,3.55533,0,0,995,56.3472,132.862,15.6281,5.2,16.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.917703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 04:00 am",0,211.874,210.415,0,0,0.999936,0.995807,0,16.514,0,0,0,0,0.753696,8.17602,3.20827,0,0,995,70.0147,122.491,15.9922,3.1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.95875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 05:00 am",0,205.594,204.26,0,0,1.00367,0.997945,0,8.26987,0,0,0,0,0.691457,7.3914,2.90038,0,0,995,81.0479,111.248,14.9672,1.4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.989602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 06:00 am",0,199.651,198.391,0,0,1.00067,0.999804,0,0.792022,0,0,0,0,0.636069,6.94997,2.72717,0,0,995,90.8064,99.6683,14.9625,2.2,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 07:00 am",0,194.069,192.895,0,0,1.00347,0.997446,0,10.2385,0,0,0,0,0.588982,6.42464,2.52103,0,0,995,100.239,88.3149,14.6844,1.7,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.984076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 08:00 am",0,188.781,187.677,0.942293,0.719382,0.996527,0.994976,0.695016,19.5597,0,-75.7633,0.138731,0.369756,0.543867,6.01892,2.36182,0.3924,0,995,110.13,77.3986,15.475,2,16.1,1,-355.488,0,0,-0.3703,0,0,0,0,0.942293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 09:00 am",0,200.278,208.143,42.1013,1,0.978453,0.993014,1,28.7042,0.455999,-64.3795,12.1485,16.5206,0.666973,7.37189,2.89273,18.8352,0,995,121.27,66.9645,15.8469,2,17.8,48,-355.488,0,0,-0.3703,0,0,0,0,0.877111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 10:00 am",0,240.523,265.621,121.746,1,0.949859,0.992307,1,36.778,0.461751,-49.4501,34.0795,47.7732,1.3271,13.2807,5.21134,59.6448,0,995,134.531,57.8032,18.0297,1.9,20.1,152,-355.488,0,0,-0.3703,0,0,0,0,0.800961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 11:00 am",0,300.243,336.169,196.992,1,0.915194,0.991636,1,43.1471,0.374116,-31.7222,53.0942,77.2997,3.07749,26.4523,10.3799,105.948,0,995,150.709,50.7412,17.1437,3.1,22.3,270,-355.488,0,0,-0.3703,0,0,0,0,0.7296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 12:00 pm",97.9468,293,393,219.104,1,0.888645,0.991186,1,46.788,0.317937,-10.9944,57.3148,85.9763,4.03062,34.0505,13.3614,125.568,23.9247,995,169.842,46.8116,16.9906,4.2,24.1,320,-377.397,0,0,-0.393122,0,3.95002,0,0,0.684699,0.393122,-0.000556012,0,0,0.2893,0.104378,0,0,0,0.393122
"Oct 11, 01:00 pm",126.816,293,393,184.872,1,0.888654,0.991186,1,46.787,0.292372,11.1498,48.3607,72.5439,3.98059,34.1588,13.4039,105.948,30.9762,995,190.297,46.8416,17.5828,5.6,25.2,270,7969.33,9.90866,9.90866,8.30139,0,0,0,30.9762,0.684712,1.60728,0.0107267,0.75314,0,0.2893,0.104378,0.44973,0,1.60728,0
"Oct 11, 02:00 pm",85.3227,293,393,141.54,1,0.915187,0.991636,1,43.1482,0.273773,31.8708,38.1482,55.5403,3.96251,34.0076,13.3446,76.1256,20.8411,995,209.392,50.8248,17.3969,5,25.6,194,-373.053,0,0,-0.388597,0,20.8411,0,0,0.729588,0.388597,-0.00508178,0,0,0.2893,0.104378,0,0,0,0.388597
"Oct 11, 03:00 pm",152.775,293,393,195.409,1,0.949813,0.992306,1,36.7882,0.389754,49.5944,54.6966,76.6783,3.95349,34.2148,13.4259,95.7456,37.3172,995,225.52,57.9267,17.5578,5.9,25.8,244,10416.5,12.5021,12.5021,10.8505,0,0,0,37.3172,0.800855,1.65161,0.0219812,0.786218,0,0.2893,0.104378,0.44973,0,1.65161,0
"Oct 11, 04:00 pm",123.246,293,393,164.858,1,0.978387,0.993012,1,28.7288,0.408076,64.5244,47.5673,64.6903,3.96702,34.3934,13.496,73.7712,30.1043,995,238.735,67.1161,16.9844,7.7,25.5,188,7635.92,9.55538,9.55538,7.95408,0,0,0,30.1043,0.876905,1.6013,0.00926111,0.748634,0,0.2893,0.104378,0.44973,0,1.6013,0
"Oct 11, 05:00 pm",0,324.004,319.57,35.7986,0.706274,0.996477,0.994965,0.691591,19.5981,0,75.8349,5.14869,14.0474,3.13473,27.5103,10.795,14.9112,0,995,249.836,77.5705,16.275,7.1,24.4,38,-355.488,0,0,-0.3703,0,0,0,0,0.942069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 06:00 pm",0,305.814,302.046,0,0,1.00345,0.997429,0,10.3049,0,0,0,0,2.55067,22.9884,9.02065,0,0,995,259.695,88.4847,15.8734,5.4,23.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.98387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 07:00 pm",0,290.192,286.922,0,0,1.00074,0.999781,0,0.885761,0,0,0,0,2.11495,19.7053,7.73236,0,0,995,269.098,99.8775,15.9672,5.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.99988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 08:00 pm",0,276.588,273.717,0,0,1.00367,0.997976,0,8.14599,0,0,0,0,1.78368,17.106,6.71238,0,0,995,278.828,111.478,15.1844,4.8,21.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.98991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 09:00 pm",0,264.584,262.034,0,0,1.00007,0.995848,0,16.3635,0,0,0,0,1.53359,15.0272,5.89667,0,0,995,289.835,122.749,14.6531,4.2,20.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.959494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 10:00 pm",0,253.825,251.527,0,0,0.990751,0.993924,0,23.2503,0,0,0,0,1.33457,13.4221,5.26685,0,0,995,303.494,133.157,14.5344,4.6,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.918789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 11:00 pm",0,244.114,242.035,0,0,0.98044,0.993073,0,27.9538,0,0,0,0,1.17761,12.0283,4.7199,0,0,995,321.771,141.756,13.7687,4.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.883326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 12:00 am",0,235.307,233.419,0,0,0.973639,0.992877,0,30.382,0,0,0,0,1.0511,10.812,4.24264,0,0,995,346.221,146.922,13.55,3.3,17.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.862672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 01:00 am",0,227.262,225.536,0,0,0.973595,0.992876,0,30.3965,0,0,0,0,0.944977,9.78538,3.83978,0,0,995,14.0892,146.906,13.375,2.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.862545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 02:00 am",0,219.826,218.233,0,0,0.980447,0.993074,0,27.9508,0,0,0,0,0.857984,8.96066,3.51616,0,0,995,38.5042,141.716,13.1219,2.4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.88335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 03:00 am",0,212.84,211.346,0,0,0.991125,0.993985,0,23.0436,0,0,0,0,0.782836,8.35757,3.27951,0,0,995,56.7515,133.107,12.7906,3.5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.920207,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 04:00 am",0,206.296,204.904,0,0,1.00025,0.995902,0,16.1627,0,0,0,0,0.71507,7.73945,3.03696,0,0,995,70.3961,122.7,12.3906,3.7,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.960475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 05:00 am",0,200.248,198.969,0,0,1.00366,0.99803,0,7.93017,0,0,0,0,0.659538,7.02486,2.75656,0,0,995,81.4042,111.439,12.2422,1.9,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.990437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 06:00 am",0,194.567,193.371,0,0,1.00092,0.999723,0,1.12392,0,0,0,0,0.610341,6.52241,2.55939,0,0,995,91.145,99.8549,11.8641,1.7,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 07:00 am",0,189.135,187.998,0,0,1.00339,0.997362,0,10.5682,0,0,0,0,0.565119,6.17968,2.42491,0,0,995,100.569,88.4867,12.1375,2.7,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.983037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 08:00 am",0,208.163,221.077,128.83,0.703036,0.996091,0.994885,0.689919,19.8865,0.263101,-75.8699,18.3907,50.5531,0.812286,8.75242,3.43445,53.7588,0,995,110.456,77.6082,12.8687,4,14.9,137,-355.488,0,0,-0.3703,0,0,0,0,0.940368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 09:00 am",0,248.389,272.089,115.394,1,0.977506,0.992986,1,29.0495,0.501541,-64.5713,33.2644,45.2808,1.54567,14.6293,5.74055,51.7968,0,995,121.592,67.2035,13.8266,2.9,16.6,132,-355.488,0,0,-0.3703,0,0,0,0,0.874201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 10:00 am",234.296,293,393,453.586,1,0.948218,0.992272,1,37.14,0.487564,-49.6127,126.745,177.987,4.29724,34.625,13.5869,223.276,57.2297,995,134.838,58.0817,14.4937,4.2,18.4,569,10351.7,12.4765,12.4765,10.783,0,0,0,37.255,0.797163,1.69345,0.0641492,0.785891,0,0.2893,0.104378,0.44973,0,1.69345,0
"Oct 12, 11:00 am",486.178,293,393,508.274,1,0.912696,0.991592,1,43.5254,0.431723,-31.8159,136.612,199.447,4.22114,34.7506,13.6362,275.072,118.755,995,150.967,51.0656,15,5,20,701,42007.2,46.5308,46.5308,43.7575,0,0,0,118.755,0.725069,2.77323,0.259859,1.22023,0,0.2893,0.104378,0.89946,0,2.77323,0
"Oct 12, 12:00 pm",408.701,293,393,450.717,1,0.885501,0.991136,1,47.1709,0.383724,-10.9702,117.479,176.861,4.16004,34.374,13.4883,260.161,99.8302,995,169.996,47.1758,15.2844,3.5,21.3,663,34635.9,38.6814,38.6814,36.0791,0,0,0,99.8302,0.679814,2.60239,0.189134,1.12012,0,0.2893,0.104378,0.89946,0,2.60239,0
"Oct 12, 01:00 pm",188.138,293,393,243.451,1,0.885641,0.991138,1,47.154,0.32713,11.3086,63.4652,95.53,4.11348,34.1406,13.3968,140.479,45.9549,995,190.308,47.2226,15.5031,4.2,22.3,358,13799,16.0883,16.0883,14.374,0,0,0,45.9549,0.68003,1.71437,0.0390015,0.831958,0,0.2893,0.104378,0.44973,0,1.71437,0
"Oct 12, 02:00 pm",532.991,293,393,549.983,1,0.912975,0.991597,1,43.4836,0.437701,32.1262,147.869,215.813,4.08572,34.642,13.5935,297.439,130.189,995,209.28,51.1957,15.7125,4.4,22.9,758,46492,51.3106,51.3106,48.4291,0,0,0,130.189,0.725572,2.88146,0.307125,1.2812,0,0.2893,0.104378,0.89946,0,2.88146,0
"Oct 12, 03:00 pm",532.154,293,393,528.077,1,0.948451,0.992277,1,37.0891,0.500387,49.893,147.597,207.217,4.0765,34.4943,13.5356,259.769,129.985,995,225.333,58.2729,15.5609,3.5,23.1,662,46411.2,51.2245,51.2245,48.345,0,0,0,129.985,0.797699,2.87949,0.30625,1.2801,0,0.2893,0.104378,0.89946,0,2.87949,0
"Oct 12, 04:00 pm",152.502,293,393,189.788,1,0.977637,0.99299,1,29.0022,0.437465,64.8322,54.7173,74.473,4.09496,34.0771,13.3719,85.1508,37.2505,995,238.512,67.4364,15.3953,4.2,22.7,217,10390.6,12.4747,12.4747,10.8235,0,0,0,37.2505,0.874601,1.65113,0.0218574,0.785868,0,0.2893,0.104378,0.44973,0,1.65113,0
"Oct 12, 05:00 pm",6.63374,293,393,139.211,0.681504,0.996147,0.994896,0.683844,19.8451,0.0279013,75.9968,19.0956,54.6263,4.14603,33.9683,13.3292,58.0752,1.62037,995,249.597,77.8692,14.9594,3.8,21.6,148,-355.488,0,0,-0.3703,0,1.62037,0,0,0.940614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 06:00 pm",0,323.997,319.561,1.96616,0,1.0034,0.997365,0,10.5553,0,0,0,0.77152,3.28912,27.1296,10.6457,0.7848,0,995,259.445,88.736,14.3844,3.5,20.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.983078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 07:00 pm",0,305.839,302.08,0,0,1.00094,0.999719,0,1.14016,0,0,0,0,2.66067,22.648,8.88708,0,0,995,268.837,100.159,14.5656,2.2,19.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 08:00 pm",0,290.235,286.968,0,0,1.00366,0.998043,0,7.87864,0,0,0,0,2.19902,19.469,7.63965,0,0,995,278.556,111.764,14.3172,2.6,19.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.990561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 09:00 pm",0,276.672,273.81,0,0,1.00033,0.995925,0,16.0752,0,0,0,0,1.85069,16.8678,6.61894,0,0,995,289.553,123.048,14.1859,2.2,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.960899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 10:00 pm",0,264.747,262.213,0,0,0.991319,0.994016,0,22.935,0,0,0,0,1.58575,14.7719,5.79648,0,0,995,303.217,133.481,13.7813,1.6,18,0,-355.488,0,0,-0.3703,0,0,0,0,0.920948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 11:00 pm",0,254.128,251.861,0,0,0.981312,0.9931,0,27.6118,0,0,0,0,1.37598,13.0997,5.14034,0,0,995,321.559,142.114,13.5938,1.3,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.886108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 12:00 am",0,244.614,242.576,0,0,0.97474,0.992907,0,30.0143,0,0,0,0,1.21121,11.6535,4.57284,0,0,995,346.201,147.303,13.5406,0.7,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.865901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 01:00 am",0,235.909,234.038,0,0,0.974724,0.992907,0,30.0195,0,0,0,0,1.07329,10.6363,4.17367,0,0,995,14.3346,147.263,13.2969,1.2,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.865856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 02:00 am",0,227.974,226.271,0,0,0.981394,0.993103,0,27.5791,0,0,0,0,0.960933,9.5971,3.7659,0,0,995,38.8914,142.014,13.6,0.7,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.886372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 03:00 am",0,220.649,219.077,0,0,0.991765,0.99409,0,22.6822,0,0,0,0,0.867399,8.79809,3.45237,0,0,995,57.1553,133.351,13.7297,0.7,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.922658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 04:00 am",0,213.906,212.463,0,0,1.00056,0.995995,0,15.8139,0,0,0,0,0.787353,8.00245,3.14016,0,0,995,70.7761,122.909,13.4125,0.3,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.962152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 05:00 am",0,207.588,206.239,0,0,1.00364,0.998115,0,7.59308,0,0,0,0,0.723686,7.43245,2.91649,0,0,995,81.7585,111.63,13.7109,0.4,15,0,-355.488,0,0,-0.3703,0,0,0,0,0.991232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 06:00 am",0,201.727,200.484,0,0,1.00117,0.999641,0,1.45309,0,0,0,0,0.662385,6.79462,2.66621,0,0,995,91.4813,100.042,13.4812,0.1,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 07:00 am",0,196.274,195.124,0,0,1.00331,0.997278,0,10.895,0,0,0,0,0.611462,6.2338,2.44614,0,0,995,100.895,88.6569,13.8938,0,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.981975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 08:00 am",0,191.154,190.08,1.87686,0.686613,0.995645,0.994794,0.684779,20.2103,0,-75.9773,0.259576,0.736481,0.559173,5.7968,2.27466,0.7848,0,995,110.779,77.8186,15.0156,0,16.5,2,-355.488,0,0,-0.3703,0,0,0,0,0.938431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 09:00 am",0,186.218,185.188,1.74257,1,0.976544,0.992958,1,29.3917,0,-64.7648,0.501818,0.683784,0.518049,5.55839,2.18111,0.7848,0,995,121.911,67.4433,15.1859,0.3,17.1,2,-355.488,0,0,-0.3703,0,0,0,0,0.871285,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 10:00 am",0,181.508,180.536,4.76019,1,0.946557,0.992237,1,37.4989,0,-49.7777,1.32776,1.8679,0.481949,5.22245,2.04929,2.3544,0,995,135.14,58.3606,15.8469,0.4,17.8,6,-355.488,0,0,-0.3703,0,0,0,0,0.793365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 11:00 am",0,177.026,176.109,1.44109,1,0.910162,0.991547,1,43.9007,0,-31.9123,0.386238,0.565482,0.450863,4.89413,1.92046,0.7848,0,995,151.22,51.3898,16.5078,0.4,18.5,2,-355.488,0,0,-0.3703,0,0,0,0,0.720543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 12:00 pm",0,172.723,171.851,4.0496,1,0.882305,0.991084,1,47.551,0,-10.9485,1.05166,1.58906,0.424386,4.63176,1.8175,2.3544,0,995,170.145,47.5388,17.0688,0.6,19.1,6,-355.488,0,0,-0.3703,0,0,0,0,0.674934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 01:00 pm",0,168.569,167.736,7.42885,1,0.88258,0.991089,1,47.5186,0,11.4657,1.92984,2.91508,0.400807,4.40568,1.72879,4.3164,0,995,190.317,47.6016,15.6203,1,19.8,11,-355.488,0,0,-0.3703,0,0,0,0,0.67535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 02:00 pm",0,169.453,170.261,11.5449,1,0.910733,0.991557,1,43.8169,0.149128,32.38,3.09622,4.53022,0.4073,4.46645,1.75264,6.2784,0,995,209.167,51.5641,15.3734,0.7,20.1,16,-355.488,0,0,-0.3703,0,0,0,0,0.721556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 03:00 pm",0,205.925,229.363,107.263,1,0.947072,0.992248,1,37.3884,0.487208,50.1896,29.9353,42.0898,0.778399,8.53106,3.34759,52.974,0,995,225.147,58.6168,15.8391,0.8,20.8,135,-355.488,0,0,-0.3703,0,0,0,0,0.794538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 04:00 pm",0,284.041,332.723,228.539,1,0.976876,0.992968,1,29.2745,0.522863,65.1376,65.8367,89.6787,2.76687,23.7382,9.31487,102.809,0,995,238.29,67.7542,15.8266,0.7,21.1,262,-355.488,0,0,-0.3703,0,0,0,0,0.872287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 05:00 pm",0,294.342,291.007,35.6874,0.656979,0.995809,0.994827,0.676152,20.0918,0,76.1575,4.6641,14.0038,2.27471,19.9353,7.82261,14.9112,0,995,249.357,78.1653,15.6219,0.8,20.7,38,-355.488,0,0,-0.3703,0,0,0,0,0.939143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 06:00 pm",0,280.54,277.633,0.982269,0,1.00333,0.997301,0,10.8056,0,0,0,0.385442,1.91325,17.1606,6.73383,0.3924,0,995,259.194,88.9791,15.2734,0.5,20,1,-355.488,0,0,-0.3703,0,0,0,0,0.982269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 07:00 pm",0,268.446,265.879,0,0,1.00113,0.999656,0,1.39454,0,0,0,0,1.63956,14.9751,5.87621,0,0,995,268.577,100.438,14.6906,0.2,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 08:00 pm",0,257.58,255.259,0,0,1.00364,0.99811,0,7.61128,0,0,0,0,1.42261,13.4555,5.27995,0,0,995,278.282,112.046,14.5375,0.7,18.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.991189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 09:00 pm",0,247.813,245.721,0,0,1.00058,0.996002,0,15.7871,0,0,0,0,1.25019,12.011,4.71313,0,0,995,289.269,123.343,14.5406,0.5,17.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.962279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 10:00 pm",0,238.872,236.951,0,0,0.991872,0.994108,0,22.6203,0,0,0,0,1.11099,10.9583,4.30002,0,0,995,302.937,133.801,14.2875,1,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.923074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 11:00 pm",0,230.79,229.056,0,0,0.98216,0.993127,0,27.2715,0,0,0,0,0.997343,9.77434,3.83545,0,0,995,321.342,142.468,13.5094,0.2,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.888846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 12:00 am",0,223.297,221.687,0,0,0.975808,0.992937,0,29.6489,0,0,0,0,0.903529,9.01781,3.53859,0,0,995,346.177,147.681,13.2,0.4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.869073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 01:00 am",0,216.393,214.915,0,0,0.975818,0.992937,0,29.6452,0,0,0,0,0.825479,8.19425,3.21542,0,0,995,14.5801,147.618,12.7906,0.1,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.869105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 02:00 am",0,209.921,208.537,0,0,0.982311,0.993132,0,27.2101,0,0,0,0,0.759047,7.61751,2.98911,0,0,995,39.2792,142.31,12.225,0.2,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.889335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 03:00 am",0,203.739,202.422,0,0,0.992381,0.994193,0,22.3234,0,0,0,0,0.701216,7.22348,2.83449,0,0,995,57.5585,133.594,12.05,0.9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.925054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 04:00 am",0,197.895,196.66,0,0,1.00084,0.996087,0,15.4678,0,0,0,0,0.64777,6.73433,2.64255,0,0,995,71.1546,123.118,11.5719,1,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.963781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 05:00 am",0,192.42,191.271,0,0,1.00361,0.998199,0,7.25872,0,0,0,0,0.60227,6.20381,2.43438,0,0,995,82.1107,111.821,11.3281,0.5,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.991986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 06:00 am",0,187.193,186.103,0,0,1.0014,0.999561,0,1.77942,0,0,0,0,0.561778,5.85878,2.29898,0,0,995,91.8152,100.229,11.0281,0.8,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 07:00 am",0,182.263,181.245,0,0,1.00321,0.997195,0,11.2188,0,0,0,0,0.524821,5.42358,2.12821,0,0,995,101.219,88.8252,10.7937,0.4,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.980891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 08:00 am",0,177.6,176.646,0,0.67011,0.995189,0.994704,0.679596,20.531,0,-76.0856,0,0,0.487065,5.0546,1.98342,0,0,995,111.098,78.0298,11.7719,0.3,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.936482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 09:00 am",0,199.008,213.175,66.8642,1,0.975571,0.99293,1,29.7307,0.515422,-64.9601,19.2355,26.2375,0.719871,7.49821,2.9423,30.2148,0,995,122.225,67.6838,12.625,0.8,14.5,77,-355.488,0,0,-0.3703,0,0,0,0,0.868366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 10:00 am",0,264.899,306.782,200.551,1,0.944875,0.992202,1,37.8545,0.463094,-49.9451,55.8383,78.6963,2.20071,19.0652,7.48119,99.6696,0,995,135.437,58.6401,12.8625,1.2,16.3,254,-355.488,0,0,-0.3703,0,0,0,0,0.789571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 11:00 am",48.0642,293,393,244.88,1,0.907593,0.991503,1,44.2729,0.357223,-32.0115,65.4443,96.0909,4.31161,33.6214,13.193,134.201,11.7403,995,151.466,51.7137,13.6469,1,18.1,342,-361.62,0,0,-0.376687,0,0,0,0,0.716024,0.376687,-0.0169912,0,0,0.2893,0.104378,0,0,0,0.376687
"Oct 14, 12:00 pm",344.431,293,393,392.655,1,0.879059,0.991033,1,47.9283,0.365874,-10.9293,101.59,154.078,4.20698,33.7704,13.2515,229.946,84.1315,995,170.288,47.9005,14.2844,1,20.3,586,25213.3,28.6872,28.6872,26.2639,0,0,0,75.8971,0.67006,2.42335,0.137562,0.992649,0,0.2893,0.104378,0.89946,0,2.42335,0
"Oct 14, 01:00 pm",335.191,293,393,383.627,1,0.879473,0.99104,1,47.8807,0.364774,11.6208,99.3013,150.535,4.14137,33.8571,13.2855,224.453,81.8744,995,190.322,47.9785,14.9031,1.5,21.7,572,27597.2,31.1956,31.1956,28.7471,0,0,0,81.8744,0.670676,2.44846,0.130676,1.02464,0,0.2893,0.104378,0.89946,0,2.44846,0
"Oct 14, 02:00 pm",410.325,293,393,439.853,1,0.90846,0.991518,1,44.1482,0.416672,32.632,117.665,172.598,4.10884,33.9684,13.3292,240.541,100.227,995,209.053,51.9301,14.8219,1.6,22.4,613,34790.6,38.8461,38.8461,36.2402,0,0,0,100.227,0.717541,2.60588,0.19052,1.12222,0,0.2893,0.104378,0.89946,0,2.60588,0
"Oct 14, 03:00 pm",427.759,293,393,437.628,1,0.945675,0.992218,1,37.6861,0.481505,50.484,121.952,171.725,4.09496,34.0762,13.3715,216.997,104.485,995,224.961,58.958,14.9266,2,22.7,553,36450.1,40.6124,40.6124,37.9689,0,0,0,104.485,0.791372,2.64355,0.205664,1.14475,0,0.2893,0.104378,0.89946,0,2.64355,0
"Oct 14, 04:00 pm",330.67,293,393,341.025,1,0.976104,0.992946,1,29.5459,0.525093,65.4404,98.1614,133.818,4.09958,33.8727,13.2916,153.821,80.7702,995,238.068,68.0694,14.8656,1.7,22.6,392,27161.8,30.7328,30.7328,28.2935,0,0,0,80.7702,0.869961,2.43923,0.127356,1.01874,0,0.2893,0.104378,0.89946,0,2.43923,0
"Oct 14, 05:00 pm",0,324.113,319.704,47.8205,0.632709,0.995464,0.994758,0.66852,20.3383,0,76.3168,5.94851,18.7648,3.25104,27.0143,10.6004,20.0124,0,995,249.118,78.4585,14.7031,2.4,21.5,51,-355.488,0,0,-0.3703,0,0,0,0,0.937657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 06:00 pm",0,305.944,302.179,10.7959,0,1.00326,0.997237,0,11.0557,0,0,0,4.23629,2.65404,22.712,8.91217,4.3164,0,995,258.944,89.213,14.1625,2.4,20.1,11,-355.488,0,0,-0.3703,0,0,0,0,0.981441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 07:00 pm",0,290.307,287.034,0,0,1.00131,0.999593,0,1.64887,0,0,0,0,2.19814,19.5253,7.66174,0,0,995,268.315,100.714,14.1437,2.9,19.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 08:00 pm",0,276.741,273.879,0,0,1.00362,0.998177,0,7.34397,0,0,0,0,1.85749,16.8534,6.61327,0,0,995,278.008,112.324,14.025,2,18.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.991797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 09:00 pm",0,264.752,262.204,0,0,1.00082,0.996078,0,15.4993,0,0,0,0,1.59688,14.8524,5.82808,0,0,995,288.982,123.635,13.4375,2,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 10:00 pm",0,254.031,251.742,0,0,0.99241,0.994198,0,22.3065,0,0,0,0,1.38973,13.2226,5.18853,0,0,995,302.652,134.118,13.2234,2,16.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.925167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 11:00 pm",0,244.396,242.333,0,0,0.982984,0.993153,0,26.9328,0,0,0,0,1.22669,11.7927,4.62746,0,0,995,321.119,142.82,12.8703,1.4,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.891538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 12:00 am",0,235.591,233.701,0,0,0.976844,0.992967,0,29.286,0,0,0,0,1.09365,10.7204,4.2067,0,0,995,346.149,148.056,12.3609,1.7,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.872189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 01:00 am",0,227.516,225.784,0,0,0.976878,0.992968,0,29.2737,0,0,0,0,0.983022,9.741,3.82237,0,0,995,14.8254,147.972,12.0297,1.5,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.872294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 02:00 am",0,220.009,218.4,0,0,0.983197,0.99316,0,26.844,0,0,0,0,0.891623,8.98893,3.52726,0,0,995,39.6674,142.605,11.2688,1.9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.892239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 03:00 am",0,212.972,211.468,0,0,0.992974,0.994296,0,21.9675,0,0,0,0,0.812868,8.35375,3.27801,0,0,995,57.9607,133.835,10.9375,2.6,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.927396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 04:00 am",0,206.407,205.01,0,0,1.00111,0.996178,0,15.1244,0,0,0,0,0.742118,7.69878,3.021,0,0,995,71.5312,123.325,10.4594,2.4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.965361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 05:00 am",0,200.257,198.956,0,0,1.00357,0.998282,0,6.92723,0,0,0,0,0.682124,7.12382,2.79539,0,0,995,82.4607,112.012,10.6062,2.2,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.9927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 06:00 am",0,194.448,193.226,0,0,1.00162,0.999481,0,2.10276,0,0,0,0,0.629752,6.65138,2.61,0,0,995,92.1464,100.416,10.4234,2.4,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 07:00 am",0,188.967,187.822,0,0,1.0031,0.997113,0,11.5395,0,0,0,0,0.582392,6.18683,2.42771,0,0,995,101.54,88.9911,10.3062,2.2,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.979787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 08:00 am",0,202.008,210.913,104.667,0.653529,0.994723,0.994614,0.674371,20.8486,0.221451,-76.1947,13.5538,41.0712,0.73891,7.85529,3.08241,43.9488,0,995,111.413,78.2417,11.4594,2.9,13.1,112,-355.488,0,0,-0.3703,0,0,0,0,0.934524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 09:00 am",42.0005,293,393,385.123,1,0.974585,0.992903,1,30.0663,0.531056,-65.1571,110.678,151.122,4.4573,34.3738,13.4883,174.618,10.2591,995,122.535,67.9251,12.6781,2.7,15.1,445,-359.955,0,0,-0.374954,0,0,0,0,0.865446,0.374954,-0.0187248,0,0,0.2893,0.104378,0,0,0,0.374954
"Oct 15, 10:00 am",450.564,293,393,460.469,1,0.943174,0.992167,1,38.2068,0.478615,-50.115,127.971,180.688,4.35495,34.5562,13.5599,229.946,110.056,995,135.729,58.9198,12.7469,3.5,17.2,586,34800.9,38.8931,38.8931,36.251,0,0,0,100.34,0.785784,2.64214,0.226187,1.12282,0,0.2893,0.104378,0.89946,0,2.64214,0
"Oct 15, 11:00 am",435.98,293,393,466.753,1,0.904989,0.991458,1,44.6418,0.413705,-32.1137,124.376,183.154,4.26382,34.7072,13.6191,257.414,106.493,995,151.707,52.0372,13.5531,5,19.1,656,37232.1,41.4449,41.4449,38.7834,0,0,0,106.493,0.711514,2.66147,0.212969,1.15536,0,0.2893,0.104378,0.89946,0,2.66147,0
"Oct 15, 12:00 pm",416.406,293,393,463.642,1,0.875764,0.990981,1,48.3026,0.371887,-10.9128,119.5,181.933,4.18816,34.6578,13.5997,273.503,101.712,995,170.427,48.2608,14.3719,5.2,20.7,697,35369.7,39.4624,39.4624,36.8435,0,0,0,101.712,0.665197,2.61897,0.195749,1.13008,0,0.2893,0.104378,0.89946,0,2.61897,0
"Oct 15, 01:00 pm",431.842,293,393,477.528,1,0.876318,0.99099,1,48.2402,0.374915,11.7739,123.158,187.382,4.13671,34.5025,13.5388,281.351,105.483,995,190.325,48.3531,14.6906,4.2,21.8,717,36838.5,41.0259,41.0259,38.3735,0,0,0,105.483,0.666009,2.65244,0.209279,1.15002,0,0.2893,0.104378,0.89946,0,2.65244,0
"Oct 15, 02:00 pm",470.299,293,393,496.616,1,0.906158,0.991478,1,44.4772,0.420622,32.8819,132.508,194.872,4.10884,34.4607,13.5224,273.11,114.876,995,208.939,52.2936,15.1344,3.7,22.4,696,40495.3,44.92,44.92,42.1826,0,0,0,114.876,0.713529,2.73743,0.244602,1.19969,0,0.2893,0.104378,0.89946,0,2.73743,0
"Oct 15, 03:00 pm",504.792,293,393,506.814,1,0.944262,0.992189,1,37.9822,0.488685,50.7761,141.016,198.874,4.09958,34.6962,13.6148,252.313,123.302,995,224.775,59.2967,15.3344,5,22.6,643,43784.2,48.4243,48.4243,45.6085,0,0,0,123.302,0.788202,2.81577,0.278245,1.24438,0,0.2893,0.104378,0.89946,0,2.81577,0
"Oct 15, 04:00 pm",458.8,293,393,451.165,1,0.975322,0.992923,1,29.8161,0.549222,65.7403,129.758,177.037,4.12741,34.5631,13.5626,204.048,112.068,995,237.847,68.3819,14.6563,4.4,22,520,39401.6,43.7551,43.7551,41.0433,0,0,0,112.068,0.867626,2.71177,0.233799,1.18483,0,0.2893,0.104378,0.89946,0,2.71177,0
"Oct 15, 05:00 pm",58.5969,293,393,270.549,0.608705,0.995111,0.994689,0.660951,20.5846,0.126213,76.4747,31.9973,106.163,4.17877,34.4177,13.5055,113.404,14.313,995,248.879,78.7488,14.3766,5.2,20.9,289,-364.641,0,0,-0.379835,0,14.313,0,0,0.936154,0.379835,-0.0138438,0,0,0.2893,0.104378,0,0,0,0.379835
"Oct 15, 06:00 pm",0,323.771,319.282,21.5731,0,1.00318,0.997173,0,11.3055,0,0,0,8.46529,3.31477,27.4777,10.7823,8.6328,0,995,258.694,89.4364,13.4844,6.2,19.5,22,-355.488,0,0,-0.3703,0,0,0,0,0.980596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 07:00 pm",0,305.329,301.509,0,0,1.00149,0.99953,0,1.90311,0,0,0,0,2.6863,23.0379,9.04009,0,0,995,268.054,100.987,13.5781,5.6,18.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 08:00 pm",0,289.592,286.3,0,0,1.00359,0.998244,0,7.07676,0,0,0,0,2.22949,19.5572,7.67425,0,0,995,277.733,112.6,13.4375,3.8,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.992382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 09:00 pm",0,275.898,273.009,0,0,1.00104,0.996155,0,15.2118,0,0,0,0,1.88409,16.9707,6.6593,0,0,995,288.693,123.923,12.8281,3.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.964962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 10:00 pm",0,263.847,261.288,0,0,0.992931,0.994288,0,21.9935,0,0,0,0,1.62146,14.8507,5.82743,0,0,995,302.364,134.431,12.0625,2.6,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.927226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 11:00 pm",0,253.141,250.857,0,0,0.983785,0.993179,0,26.596,0,0,0,0,1.41412,13.1038,5.14192,0,0,995,320.89,143.168,11.7875,1.7,14.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.894185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 12:00 am",0,243.414,241.33,0,0,0.977848,0.992996,0,28.9256,0,0,0,0,1.24848,11.8691,4.65744,0,0,995,346.117,148.43,11.3344,2.4,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.875248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 01:00 am",0,234.524,232.618,0,0,0.977904,0.992997,0,28.9052,0,0,0,0,1.11198,10.7684,4.22553,0,0,995,15.0704,148.323,10.7469,2.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.875421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 02:00 am",0,226.38,224.635,0,0,0.984054,0.993188,0,26.4809,0,0,0,0,1.00008,9.76981,3.83367,0,0,995,40.0558,142.897,10.55,2.2,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.895083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 03:00 am",0,218.786,217.16,0,0,0.993545,0.994397,0,21.6144,0,0,0,0,0.908672,9.04366,3.54873,0,0,995,58.3618,134.075,9.55,2.9,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.929684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 04:00 am",0,211.78,210.287,0,0,1.00136,0.996268,0,14.784,0,0,0,0,0.825218,8.22877,3.22897,0,0,995,71.906,123.532,9.12813,2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.966895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 05:00 am",0,205.223,203.83,0,0,1.00351,0.998364,0,6.59873,0,0,0,0,0.754517,7.63143,2.99457,0,0,995,82.8084,112.203,9.40938,2.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.993375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 06:00 am",0,198.992,197.674,0,0,1.00183,0.999402,0,2.42298,0,0,0,0,0.691486,7.19744,2.82428,0,0,995,92.475,100.604,9.48047,3.5,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999106,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 07:00 am",0,193.047,191.798,0,0,1.00298,0.997031,0,11.857,0,0,0,0,0.635134,6.80052,2.66852,0,0,995,101.857,89.1543,9.38047,5,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.978664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 08:00 am",0,220.86,239.93,209.826,0.636868,0.99425,0.994525,0.669104,21.1628,0.236863,-76.3046,26.2571,82.3356,1.08751,10.8484,4.2569,88.29,0,995,111.725,78.4543,10.3188,5,11.1,225,-355.488,0,0,-0.3703,0,0,0,0,0.932559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 09:00 am",131.754,293,393,415.738,1,0.973589,0.992875,1,30.3985,0.535024,-65.356,119.35,163.136,4.55639,34.6614,13.6011,189.137,32.1824,995,122.84,68.167,11.4594,3.7,13.1,482,-390.206,0,0,-0.406465,0,12.2077,0,0,0.862527,0.406465,0.0127866,0,0,0.2893,0.104378,0,0,0,0.406465
"Oct 16, 10:00 am",473.171,293,393,481.715,1,0.941454,0.992132,1,38.5555,0.47815,-50.2873,133.626,189.025,4.45239,34.6486,13.5961,241.718,115.578,995,136.015,59.1999,11.7625,3.5,15.2,616,40768.5,45.211,45.211,42.4672,0,0,0,115.578,0.782004,2.74387,0.247332,1.2034,0,0.2893,0.104378,0.89946,0,2.74387,0
"Oct 16, 11:00 am",460.23,293,393,490.67,1,0.902353,0.991413,1,45.0073,0.412803,-32.2189,130.363,192.539,4.35979,34.623,13.5861,272.326,112.417,995,151.942,52.3602,12.725,3.8,17.1,694,39537.6,43.8999,43.8999,41.185,0,0,0,112.417,0.707017,2.71495,0.235131,1.18668,0,0.2893,0.104378,0.89946,0,2.71495,0
"Oct 16, 12:00 pm",441.781,293,393,489.976,1,0.87242,0.990929,1,48.6738,0.370621,-10.8992,125.799,192.267,4.29245,34.6477,13.5957,291.161,107.91,995,170.56,48.6195,12.7969,4.4,18.5,742,37783.6,42.0321,42.0321,39.3579,0,0,0,107.91,0.660345,2.67418,0.218187,1.16285,0,0.2893,0.104378,0.89946,0,2.67418,0
"Oct 16, 01:00 pm",433.758,293,393,481.463,1,0.873118,0.99094,1,48.597,0.370889,11.9246,123.713,188.926,4.24007,34.4609,13.5225,285.667,105.951,995,190.325,48.7253,13.4281,3.5,19.6,728,37020.8,41.2199,41.2199,38.5633,0,0,0,105.951,0.661351,2.65662,0.210985,1.1525,0,0.2893,0.104378,0.89946,0,2.65662,0
"Oct 16, 02:00 pm",207.579,293,393,256.847,1,0.903826,0.991438,1,44.804,0.356946,33.1296,68.3529,100.787,4.24007,34.1719,13.4091,142.049,50.7038,995,208.823,52.6543,13.3109,3.7,19.6,362,15674.5,18.0775,18.0775,16.3276,0,0,0,50.7038,0.709521,1.74993,0.0491889,0.857328,0,0.2893,0.104378,0.44973,0,1.74993,0
"Oct 16, 03:00 pm",364.203,293,393,383.879,1,0.942832,0.99216,1,38.2767,0.46362,51.0655,106.646,150.634,4.2306,34.2865,13.454,191.884,88.9611,995,224.59,59.6325,13.1984,3.1,19.8,489,30384.3,34.1587,34.1587,31.6504,0,0,0,88.9611,0.785029,2.50831,0.152742,1.06243,0,0.2893,0.104378,0.89946,0,2.50831,0
"Oct 16, 04:00 pm",373.142,293,393,378.993,1,0.974529,0.992901,1,30.0852,0.530307,66.0374,108.909,148.717,4.25907,34.4185,13.5058,171.871,91.1445,995,237.626,68.6915,13.2625,3.7,19.2,438,31240.5,35.0692,35.0692,32.5422,0,0,0,91.1445,0.865281,2.52699,0.159805,1.07405,0,0.2893,0.104378,0.89946,0,2.52699,0
"Oct 16, 05:00 pm",82.1237,293,393,336.469,0.584975,0.99475,0.99462,0.65345,20.8305,0.142002,76.631,37.7919,132.03,4.30682,34.2136,13.4254,141.264,20.0597,995,248.641,79.0359,12.9656,2.7,18.2,360,-371.99,0,0,-0.387489,0,20.0597,0,0,0.934636,0.387489,-0.00618923,0,0,0.2893,0.104378,0,0,0,0.387489
"Oct 16, 06:00 pm",0,323.843,319.371,39.1893,0,1.0031,0.997109,0,11.5549,0,0,0,15.3779,3.42618,27.0624,10.6193,15.696,0,995,258.444,89.6479,12.5812,2.4,16.8,40,-355.488,0,0,-0.3703,0,0,0,0,0.979733,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 07:00 pm",0,305.451,301.641,0,0,1.00166,0.999467,0,2.15723,0,0,0,0,2.77626,22.7355,8.92142,0,0,995,267.792,101.256,12.4844,2.6,16,0,-355.488,0,0,-0.3703,0,0,0,0,0.999291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 08:00 pm",0,289.651,286.344,0,0,1.00355,0.998311,0,6.8097,0,0,0,0,2.29626,19.5084,7.6551,0,0,995,277.456,112.871,12.2922,2.9,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.992945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 09:00 pm",0,275.829,272.912,0,0,1.00126,0.996231,0,14.9248,0,0,0,0,1.93375,17.0526,6.69144,0,0,995,288.402,124.207,11.4531,3.8,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.966265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 10:00 pm",0,263.643,261.056,0,0,0.993438,0.994378,0,21.6815,0,0,0,0,1.65771,14.9602,5.8704,0,0,995,302.072,134.741,10.8484,3.3,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.929252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 11:00 pm",0,252.83,250.525,0,0,0.984562,0.993205,0,26.2612,0,0,0,0,1.44226,13.1819,5.17257,0,0,995,320.656,143.513,10.7906,2.2,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.896787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 12:00 am",0,243.077,240.99,0,0,0.978821,0.993025,0,28.568,0,0,0,0,1.26792,11.8366,4.64469,0,0,995,346.08,148.801,10.6375,2.2,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.87825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 01:00 am",0,234.141,232.225,0,0,0.978897,0.993027,0,28.5398,0,0,0,0,1.12205,10.8068,4.2406,0,0,995,15.3148,148.672,10.0594,3.1,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.878486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 02:00 am",0,226.039,224.305,0,0,0.984882,0.993216,0,26.1207,0,0,0,0,1.00553,9.66934,3.79425,0,0,995,40.4441,143.188,9.61563,1.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.897868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 03:00 am",0,218.415,216.782,0,0,0.994094,0.994497,0,21.2643,0,0,0,0,0.906318,9.09745,3.56984,0,0,995,58.7617,134.314,9.50625,3.8,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.931918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 04:00 am",0,211.326,209.816,0,0,1.0016,0.996357,0,14.4466,0,0,0,0,0.819567,8.35751,3.27949,0,0,995,72.2787,123.738,9.44063,3.7,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.968381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 05:00 am",0,204.722,203.32,0,0,1.00345,0.998445,0,6.27334,0,0,0,0,0.745562,7.70289,3.02261,0,0,995,83.1535,112.394,9.00625,3.5,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.994012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 06:00 am",0,198.588,197.294,0,0,1.00202,0.999323,0,2.73997,0,0,0,0,0.683463,7.04891,2.76599,0,0,995,92.8007,100.792,8.80625,2.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.998857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 07:00 am",0,192.785,191.568,0,0,1.00286,0.99695,0,12.171,0,0,0,0,0.629196,6.60583,2.59213,0,0,995,102.171,89.3142,8.94063,2.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.977523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 08:00 am",0,207.845,218.189,128.421,0.620129,0.993768,0.994437,0.663797,21.4736,0.20866,-76.4153,15.5149,50.3924,0.838027,8.60775,3.37768,54.1512,0,995,112.033,78.6675,9.95,3.1,11.2,138,-355.488,0,0,-0.3703,0,0,0,0,0.930587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 09:00 am",164.994,293,393,478.804,1,0.972582,0.992848,1,30.727,0.545046,-65.5566,137.309,187.883,4.53644,34.77,13.6438,218.567,40.3019,995,123.141,68.4095,11.4688,3.8,13.5,557,-404.468,0,0,-0.42132,0,20.3272,0,0,0.859612,0.42132,0.027642,0,0,0.2893,0.104378,0,0,0,0.42132
"Oct 17, 10:00 am",516.693,293,393,521.418,1,0.939718,0.992097,1,38.9006,0.480049,-50.4622,144.368,204.605,4.423,35.0061,13.7364,262.908,126.209,995,136.296,59.4802,12.2063,5.6,15.8,670,44924.2,49.6393,49.6393,46.796,0,0,0,126.209,0.778236,2.8433,0.290282,1.25988,0,0.2893,0.104378,0.89946,0,2.8433,0
"Oct 17, 11:00 am",129.682,293,393,186.874,1,0.899684,0.991368,1,45.3693,0.303477,-32.3272,49.5003,73.3295,4.33565,34.3734,13.4881,104.378,31.6765,995,152.17,52.6826,13.0688,5.4,17.6,266,8237.67,10.193,10.193,8.58091,0,0,0,31.6765,0.702535,1.61209,0.0119179,0.756766,0,0.2893,0.104378,0.44973,0,1.61209,0
"Oct 17, 12:00 pm",160.476,293,393,222.873,1,0.869028,0.990877,1,49.0418,0.293804,-10.8886,56.9958,87.4552,4.26858,34.4778,13.5291,133.416,39.1982,995,170.688,48.9766,13.6094,6.2,19,340,11149,13.2786,13.2786,11.6136,0,0,0,39.1982,0.655508,1.66505,0.0255216,0.796122,0,0.2893,0.104378,0.44973,0,1.66505,0
"Oct 17, 01:00 pm",370.993,293,393,423.574,1,0.869872,0.99089,1,48.9511,0.358041,12.0729,108.428,166.21,4.21642,34.6389,13.5923,253.098,90.6196,995,190.322,49.0951,13.85,5.4,20.1,645,31034.8,34.8504,34.8504,32.3279,0,0,0,90.6196,0.656704,2.52249,0.158096,1.07126,0,0.2893,0.104378,0.89946,0,2.52249,0
"Oct 17, 02:00 pm",410.886,293,393,445.182,1,0.901465,0.991398,1,45.1286,0.40534,33.375,118.159,174.689,4.18816,34.6766,13.6071,247.604,100.364,995,208.707,53.0122,14.0594,5.4,20.7,631,34844,38.903,38.903,36.2959,0,0,0,100.364,0.705518,2.60708,0.191,1.12294,0,0.2893,0.104378,0.89946,0,2.60708,0
"Oct 17, 03:00 pm",511.769,293,393,515.242,1,0.941386,0.99213,1,38.5694,0.48341,51.3522,142.916,202.181,4.18347,34.9809,13.7265,258.592,125.006,995,224.404,59.9654,13.8469,6.7,20.8,659,44452,49.1361,49.1361,46.3042,0,0,0,125.006,0.781854,2.83188,0.285275,1.25346,0,0.2893,0.104378,0.89946,0,2.83188,0
"Oct 17, 04:00 pm",355.953,293,393,365.018,1,0.973726,0.992879,1,30.3532,0.523818,66.3313,104.805,143.233,4.2117,34.7781,13.6469,165.985,86.946,995,237.406,68.9981,13.6766,6.7,20.2,423,29593.1,33.3173,33.3173,30.8261,0,0,0,86.946,0.862926,2.49118,0.146334,1.0517,0,0.2893,0.104378,0.89946,0,2.49118,0
"Oct 17, 05:00 pm",0,323.684,319.176,21.4614,0.561529,0.994382,0.99455,0.646022,21.0761,0,76.7858,2.2866,8.42145,3.33875,27.5751,10.8205,9.0252,0,995,248.403,79.3199,12.9406,7.1,18.8,23,-355.488,0,0,-0.3703,0,0,0,0,0.933104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 06:00 pm",0,305.154,301.315,0,0,1.00301,0.997045,0,11.8041,0,0,0,0,2.71741,23.0969,9.06321,0,0,995,258.194,89.8463,12.2437,6.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.978853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 07:00 pm",0,289.334,286.025,0,0,1.00182,0.999405,0,2.41116,0,0,0,0,2.23635,19.6633,7.71587,0,0,995,267.529,101.521,13.0156,5,17,0,-355.488,0,0,-0.3703,0,0,0,0,0.999115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 08:00 pm",0,275.569,272.664,0,0,1.0035,0.998378,0,6.54285,0,0,0,0,1.87289,17.1009,6.71041,0,0,995,277.179,113.139,12.7719,5.2,16.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.993487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 09:00 pm",0,263.406,260.823,0,0,1.00147,0.996306,0,14.6382,0,0,0,0,1.59768,15.0778,5.91653,0,0,995,288.109,124.487,12.8969,5.4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.967541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 10:00 pm",0,252.609,250.307,0,0,0.993929,0.994466,0,21.3706,0,0,0,0,1.38119,13.3086,5.22231,0,0,995,301.777,135.046,12.4187,4.2,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.931243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 11:00 pm",0,242.879,240.796,0,0,0.985316,0.993231,0,25.9283,0,0,0,0,1.20841,11.9487,4.68865,0,0,995,320.416,143.854,12.0969,4.2,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.899342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 12:00 am",0,234.034,232.139,0,0,0.979764,0.993053,0,28.2132,0,0,0,0,1.06874,10.7923,4.23489,0,0,995,346.037,149.169,12.0484,4,14.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.881195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 01:00 am",0,225.827,224.067,0,0,0.979858,0.993056,0,28.1775,0,0,0,0,0.955559,9.97967,3.91602,0,0,995,15.5585,149.019,12.9328,5.9,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.881489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 02:00 am",0,218.256,216.638,0,0,0.985682,0.993243,0,25.7638,0,0,0,0,0.855678,9.11597,3.57711,0,0,995,40.8322,143.477,12.9328,5.6,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.900594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 03:00 am",0,211.253,209.761,0,0,0.994621,0.994595,0,20.9173,0,0,0,0,0.774873,8.3449,3.27454,0,0,995,59.1602,134.551,12.6719,5,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.934097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
