"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 18, 04:00 am",0,204.717,203.329,0,0,1.00182,0.996445,0,14.1123,0,0,0,0,0.705871,7.70996,3.02539,0,0,995,72.6492,123.944,12.4719,5,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.96982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 05:00 am",0,198.562,197.262,0,0,1.00337,0.998526,0,5.9512,0,0,0,0,0.646256,7.187,2.82018,0,0,995,83.496,112.584,12.5281,5.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.994611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 06:00 am",0,192.737,191.514,0,0,1.0022,0.999246,0,3.05358,0,0,0,0,0.59529,6.72147,2.63751,0,0,995,93.1234,100.981,13.0531,6.2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.99858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 07:00 am",0,187.254,186.113,0,0,1.00272,0.99687,0,12.4816,0,0,0,0,0.551162,6.22594,2.44306,0,0,995,102.482,89.4703,12.6625,5.4,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.976366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 08:00 am",0,182.095,181.031,0,0.603312,0.993278,0.994349,0.65845,21.7808,0,-76.5268,0,0,0.512169,5.76216,2.26107,0,0,995,112.337,78.8813,13.0188,4.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.928611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 09:00 am",0,177.213,176.214,0,1,0.971567,0.992821,1,31.0517,0,-65.7589,0,0,0.476858,5.36912,2.10684,0,0,995,123.437,68.6525,12.8156,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.856702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 10:00 am",0,172.598,171.663,0.774482,1,0.937966,0.992062,1,39.2419,0,-50.6396,0.214028,0.303907,0.445007,4.98547,1.9563,0.3924,0,995,136.572,59.7605,13.3031,3.3,15.1,1,-355.488,0,0,-0.3703,0,0,0,0,0.774482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 11:00 am",0,168.202,167.321,2.09421,1,0.896985,0.991323,1,45.7276,0,-32.4386,0.553037,0.821769,0.418169,4.66892,1.83209,1.1772,0,995,152.393,53.0043,13.925,3.1,15.8,3,-355.488,0,0,-0.3703,0,0,0,0,0.698071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 12:00 pm",0,163.946,163.101,0,1,0.86559,0.990824,1,49.4065,0,-10.8812,0,0,0.400213,4.44731,1.74512,0,0,995,170.811,49.3319,13.8938,3.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.650688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 01:00 pm",0,168.548,171.656,22.8224,1,0.866581,0.990839,1,49.3022,0.25398,12.2185,5.81979,8.95552,0.425809,4.85683,1.90582,13.734,0,995,190.316,49.4623,14.725,4,16.6,35,-355.488,0,0,-0.3703,0,0,0,0,0.652069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 02:00 pm",0,170.707,171.084,10.5228,1,0.899075,0.991358,1,45.4508,0.0769159,33.6177,2.78543,4.12916,0.428235,4.85338,1.90447,5.886,0,995,208.591,53.3671,15.0859,3.3,17,15,-355.488,0,0,-0.3703,0,0,0,0,0.701522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 03:00 pm",0,167.06,166.203,0,1,0.939923,0.992101,1,38.8604,0,51.636,0,0,0.407277,4.53102,1.77797,0,0,995,224.219,60.2953,14.9859,2.6,16.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.778677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 04:00 pm",0,162.954,162.143,0,1,0.972912,0.992857,1,30.6201,0,66.622,0,0,0.390441,4.24468,1.66561,0,0,995,237.186,69.3016,14.625,1.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.860564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 05:00 pm",0,158.984,158.208,0,0.538377,0.994006,0.99448,0.638669,21.3214,0,76.9389,0,0,0.375103,4.02816,1.58065,0,0,995,248.165,79.6006,14.325,1.9,16.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.931556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 06:00 pm",0,155.102,154.352,0,0,1.00291,0.99698,0,12.0528,0,0,0,0,0.361344,3.87455,1.52037,0,0,995,257.944,90.2514,14.025,2.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.977955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 07:00 pm",0,151.363,150.65,0,0,1.00197,0.999342,0,2.66488,0,0,0,0,0.34991,3.63391,1.42595,0,0,995,267.266,101.783,13.5641,1.7,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 08:00 pm",0,147.739,147.058,0,0,1.00345,0.998445,0,6.27626,0,0,0,0,0.340024,3.44225,1.35074,0,0,995,276.9,113.402,13.0031,1.3,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.994006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 09:00 pm",0,144.213,143.557,0,0,1.00166,0.996382,0,14.3522,0,0,0,0,0.330259,3.27849,1.28648,0,0,995,287.814,124.763,12.7031,1.2,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.96879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 10:00 pm",0,140.748,140.111,0,0,0.994405,0.994554,0,21.0608,0,0,0,0,0.32142,3.16278,1.24108,0,0,995,301.477,135.347,12.8328,1.6,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.9332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 11:00 pm",0,137.322,136.7,0,0,0.986048,0.993256,0,25.5975,0,0,0,0,0.313611,3.07522,1.20671,0,0,995,320.17,144.192,12.4719,2.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.901851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 12:00 am",0,133.97,133.369,0,0,0.980678,0.993081,0,27.8613,0,0,0,0,0.30657,2.93665,1.15234,0,0,995,345.99,149.534,12.0719,2.2,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.884082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 01:00 am",0,130.692,130.113,0,0,0.980787,0.993084,0,27.8185,0,0,0,0,0.301499,2.80106,1.09914,0,0,995,15.8012,149.364,11.1109,1.6,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.884431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 02:00 am",0,127.487,126.927,0,0,0.986455,0.993282,0,25.4101,0,0,0,0,0.297068,2.6714,1.04826,0,0,995,41.2199,143.765,10.05,1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.90326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 03:00 am",0,124.303,123.753,0,0,0.995127,0.994692,0,20.5735,0,0,0,0,0.292709,2.61294,1.02532,0,0,995,59.557,134.787,9.12813,1.4,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.936222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 04:00 am",0,121.16,120.623,0,0,1.00203,0.996531,0,13.7813,0,0,0,0,0.287928,2.52728,0.991703,0,0,995,73.0173,124.149,8.52812,1.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.971212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 05:00 am",0,118.081,117.562,0,0,1.00329,0.998605,0,5.63242,0,0,0,0,0.283555,2.41156,0.946295,0,0,995,83.8357,112.775,7.92813,1,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.995172,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 06:00 am",0,114.998,114.482,0,0,1.00237,0.999169,0,3.3637,0,0,0,0,0.279093,2.3968,0.940505,0,0,995,93.4431,101.169,7.52812,2.4,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 07:00 am",0,111.962,111.461,0,0,1.00257,0.99679,0,12.7885,0,0,0,0,0.274233,2.30622,0.904961,0,0,995,102.79,89.6219,7.52812,2.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.975194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 08:00 am",0,123.645,130.397,81.5436,0.586418,0.992782,0.994262,0.653065,22.0843,0.223969,-76.6391,9.15464,31.9977,0.299559,2.85723,1.12118,34.5312,0,995,112.637,79.0956,6.85312,3.5,9.9,88,-355.488,0,0,-0.3703,0,0,0,0,0.926632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 09:00 am",0,235.117,305.997,303.953,1,0.970542,0.992794,1,31.3725,0.560706,-65.963,86.9787,119.271,1.90749,17.1857,6.74369,139.694,0,995,123.729,68.896,7.6375,4.8,11.7,356,-355.488,0,0,-0.3703,0,0,0,0,0.853801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 10:00 am",276.89,293,393,476.32,1,0.936199,0.992027,1,39.5792,0.466402,-50.8195,131.378,186.908,4.5265,35.0355,13.7479,242.503,67.6337,995,136.841,60.0409,8.62187,5.9,13.7,618,14425.2,16.801,16.801,15.0263,0,0,0,47.659,0.770745,1.77476,0.0902997,0.841048,0,0.2893,0.104378,0.44973,0,1.77476,0
"Oct 19, 11:00 am",487.664,293,393,521.608,1,0.894256,0.991278,1,46.082,0.403673,-32.5533,137.32,204.679,4.43768,35.0785,13.7648,295.085,119.118,995,152.61,53.3251,9.71875,6.4,15.5,752,42148.8,46.6816,46.6816,43.905,0,0,0,119.118,0.693628,2.7766,0.261307,1.22216,0,0.2893,0.104378,0.89946,0,2.7766,0
"Oct 19, 12:00 pm",461.952,293,393,516.064,1,0.862106,0.990771,1,49.7678,0.359896,-10.8771,130.909,202.503,4.36463,34.9313,13.707,313.528,112.837,995,170.929,49.6853,10.4375,5.9,17,799,39701.3,44.0743,44.0743,41.3555,0,0,0,112.837,0.645887,2.71878,0.23674,1.1889,0,0.2893,0.104378,0.89946,0,2.71878,0
"Oct 19, 01:00 pm",415.685,293,393,470.696,1,0.863246,0.990788,1,49.6504,0.355924,12.3613,119.561,184.701,4.31641,34.9342,13.7082,285.275,101.536,995,190.308,49.8267,11.0469,6.7,18,727,35301.1,39.3894,39.3894,36.772,0,0,0,101.536,0.647449,2.61741,0.195126,1.12915,0,0.2893,0.104378,0.89946,0,2.61741,0
"Oct 19, 02:00 pm",453.748,293,393,488.273,1,0.896657,0.991318,1,45.7706,0.4035,33.8577,128.895,191.598,4.29245,35.089,13.7689,274.68,110.833,995,208.473,53.719,11.1953,7.7,18.5,700,38921.2,43.2435,43.2435,40.5429,0,0,0,110.833,0.697533,2.70056,0.229117,1.17831,0,0.2893,0.104378,0.89946,0,2.70056,0
"Oct 19, 03:00 pm",455.332,293,393,467.627,1,0.938444,0.992071,1,39.1495,0.470043,51.9168,129.296,183.497,4.29245,35.1242,13.7827,236.617,111.22,995,224.034,60.6219,11.3125,8,18.5,603,39071.9,43.4039,43.4039,40.6998,0,0,0,111.22,0.775501,2.70407,0.230581,1.18035,0,0.2893,0.104378,0.89946,0,2.70407,0
"Oct 19, 04:00 pm",448.598,293,393,445.402,1,0.972088,0.992835,1,30.8857,0.538043,66.9093,127.664,174.776,4.31641,35.0966,13.7719,203.656,109.576,995,236.966,69.6017,11.2031,7.7,18,519,38431.7,42.7222,42.7222,40.033,0,0,0,109.576,0.858193,2.68918,0.224386,1.17166,0,0.2893,0.104378,0.89946,0,2.68918,0
"Oct 19, 05:00 pm",0,323.607,319.08,31.6198,0.515527,0.993621,0.994411,0.631397,21.5663,0,77.0902,3.02018,12.4076,3.42369,27.5009,10.7913,13.3416,0,995,247.928,79.8777,10.7406,5.9,16.6,34,-355.488,0,0,-0.3703,0,0,0,0,0.929993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 06:00 pm",0,305.113,301.285,0,0,1.0028,0.996916,0,12.3012,0,0,0,0,2.79202,22.8216,8.95519,0,0,995,257.694,90.5162,10.2781,3.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.977041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 07:00 pm",0,289.288,285.977,0,0,1.00212,0.999279,0,2.91834,0,0,0,0,2.3033,19.511,7.6561,0,0,995,267.003,102.041,10.4422,3.3,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 08:00 pm",0,275.566,272.672,0,0,1.00339,0.998511,0,6.01,0,0,0,0,1.93768,16.8582,6.61517,0,0,995,276.621,113.662,10.2719,2.6,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.994504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 09:00 pm",0,263.453,260.88,0,0,1.00185,0.996457,0,14.0668,0,0,0,0,1.65581,14.855,5.82909,0,0,995,287.517,125.035,10.475,2.7,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.970013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 10:00 pm",0,252.684,250.387,0,0,0.994866,0.994642,0,20.7522,0,0,0,0,1.4373,13.1284,5.15158,0,0,995,301.174,135.643,10.4219,2,13,0,-355.488,0,0,-0.3703,0,0,0,0,0.935122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 11:00 pm",0,242.971,240.892,0,0,0.986758,0.993325,0,25.269,0,0,0,0,1.26237,11.7887,4.6259,0,0,995,319.918,144.525,9.97812,2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.904314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 12:00 am",0,234.231,232.359,0,0,0.981562,0.993108,0,27.5124,0,0,0,0,1.1206,10.4973,4.11914,0,0,995,345.937,149.897,10.3375,0.9,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.886911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 01:00 am",0,226.295,224.594,0,0,0.981686,0.993112,0,27.4628,0,0,0,0,1.00214,9.44998,3.70817,0,0,995,16.0426,149.707,9.88125,0.4,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.88731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 02:00 am",0,218.97,217.401,0,0,0.987201,0.993388,0,25.0598,0,0,0,0,0.903349,8.66472,3.40004,0,0,995,41.6069,144.05,9.87656,0.4,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.905866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 03:00 am",0,212.123,210.659,0,0,0.995613,0.994788,0,20.2331,0,0,0,0,0.819761,8.04308,3.1561,0,0,995,59.952,135.022,9.85,0.7,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.938294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 04:00 am",0,205.651,204.274,0,0,1.00222,0.996617,0,13.4537,0,0,0,0,0.746,7.55269,2.96368,0,0,995,73.3828,124.353,9.4375,1.5,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.972558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 05:00 am",0,199.647,198.378,0,0,1.00319,0.998684,0,5.31715,0,0,0,0,0.684167,6.88946,2.70342,0,0,995,84.1725,112.965,9.22031,0.7,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.995697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 06:00 am",0,193.943,192.742,0,0,1.00252,0.999093,0,3.6702,0,0,0,0,0.629791,6.50032,2.55072,0,0,995,93.7595,101.358,9.72812,1.3,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.997949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 07:00 am",0,188.576,187.456,0,0,1.00242,0.996711,0,13.0916,0,0,0,0,0.583381,6.01568,2.36055,0,0,995,103.094,89.7684,9.65,0.9,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.974009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 08:00 am",0,191.742,194.15,52.7052,0.569448,0.992278,0.994176,0.647642,22.384,0.115765,-76.752,5.69472,20.6815,0.614837,6.34707,2.49059,22.3668,0,995,112.933,79.3105,9.99063,0.6,12.1,57,-355.488,0,0,-0.3703,0,0,0,0,0.924653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 09:00 am",0,280.226,343.064,288.458,1,0.96951,0.992767,1,31.6892,0.522278,-66.1687,82.4548,113.191,3.13593,25.0854,9.84352,133.024,0,995,124.015,69.1399,10.9969,1.4,14.2,339,-355.488,0,0,-0.3703,0,0,0,0,0.85091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 10:00 am",332.958,293,393,433.37,1,0.934419,0.991992,1,39.9124,0.457745,-51.0019,119.3,170.054,4.38888,34.2166,13.4266,221.706,81.3292,995,137.106,60.3211,11.6563,1.9,16.5,565,19847.3,22.5612,22.5612,20.6743,0,0,0,61.3545,0.767027,1.88696,0.129033,0.914516,0,0.2893,0.104378,0.44973,0,1.88696,0
"Oct 20, 11:00 am",390.315,293,393,430.755,1,0.8915,0.991233,1,46.4326,0.388742,-32.6714,113.047,169.028,4.29245,34.1891,13.4158,245.25,95.3391,995,152.82,53.645,12.5625,2.2,18.5,625,32882.2,36.8155,36.8155,34.2523,0,0,0,95.3391,0.689208,2.56318,0.173723,1.09632,0,0.2893,0.104378,0.89946,0,2.56318,0
"Oct 20, 12:00 pm",309.469,293,393,369.278,1,0.858577,0.990717,1,50.1255,0.334443,-10.8765,93.2859,144.905,4.2306,34.3111,13.4637,226.022,75.5916,995,171.042,50.0368,12.6125,3.7,19.8,576,25116,28.5588,28.5588,26.1625,0,0,0,75.5916,0.641108,2.39636,0.11221,0.991012,0,0.2893,0.104378,0.89946,0,2.39636,0
"Oct 20, 01:00 pm",420.886,293,393,476.349,1,0.859868,0.990737,1,49.9956,0.353568,12.501,120.517,186.919,4.1694,34.5085,13.5411,290.768,102.806,995,190.296,50.1884,12.8969,4.2,21.1,741,35796.2,39.9163,39.9163,37.2877,0,0,0,102.806,0.642846,2.62864,0.199637,1.13587,0,0.2893,0.104378,0.89946,0,2.62864,0
"Oct 20, 02:00 pm",195.058,293,393,247.599,1,0.894211,0.991277,1,46.0879,0.340113,34.0948,65.1804,97.1578,4.16472,34.0731,13.3703,140.087,47.6453,995,208.354,54.0677,12.6844,3.5,21.2,357,14465.6,16.7953,16.7953,15.0684,0,0,0,47.6453,0.693554,1.72694,0.0425603,0.840975,0,0.2893,0.104378,0.44973,0,1.72694,0
"Oct 20, 03:00 pm",169.127,293,393,213.162,1,0.936949,0.992042,1,39.4369,0.381445,52.1942,58.842,83.6446,4.18347,34.0143,13.3472,108.302,41.3114,995,223.849,60.9453,12.675,3.3,20.8,276,11974.9,14.1542,14.1542,12.4739,0,0,0,41.3114,0.772325,1.68031,0.0296093,0.807289,0,0.2893,0.104378,0.44973,0,1.68031,0
"Oct 20, 04:00 pm",274.581,293,393,295.256,1,0.971254,0.992813,1,31.1502,0.495425,67.1931,84.5536,115.858,4.20698,33.8352,13.2769,135.378,67.0697,995,236.747,69.8985,12.8781,1.6,20.3,345,22169.8,24.971,24.971,23.0936,0,0,0,67.0697,0.855815,1.87747,0.0888097,0.945251,0,0.2893,0.104378,0.44973,0,1.87747,0
"Oct 20, 05:00 pm",8.98642,293,393,219.106,0.492989,0.99323,0.994341,0.624209,21.8107,0.0237029,77.2396,19.7761,85.9773,4.25431,33.9621,13.3267,92.6064,2.19504,995,247.691,80.1513,12.3859,2.6,19.3,236,-355.488,0,0,-0.3703,0,2.19504,0,0,0.928416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 06:00 pm",0,323.941,319.492,7.80888,0,1.00269,0.996852,0,12.5491,0,0,0,3.0642,3.3781,27.0052,10.5968,3.1392,0,995,257.444,90.7774,12.0844,2.4,18.1,8,-355.488,0,0,-0.3703,0,0,0,0,0.97611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 07:00 pm",0,305.605,301.806,0,0,1.00226,0.999216,0,3.17148,0,0,0,0,2.73007,22.7762,8.93736,0,0,995,266.74,102.295,12.5,2.9,17.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 08:00 pm",0,289.883,286.593,0,0,1.00332,0.998577,0,5.74411,0,0,0,0,2.25871,19.482,7.64475,0,0,995,276.341,113.917,12.5031,2.7,16.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.994979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 09:00 pm",0,276.2,273.313,0,0,1.00203,0.996531,0,13.782,0,0,0,0,1.9022,16.9142,6.63714,0,0,995,287.218,125.302,11.9984,2.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.971209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 10:00 pm",0,264.085,261.511,0,0,0.995312,0.994728,0,20.4449,0,0,0,0,1.6267,14.9549,5.8683,0,0,995,300.867,135.936,11.5938,3.1,15.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.937009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 11:00 pm",0,253.219,250.899,0,0,0.987445,0.993423,0,24.9427,0,0,0,0,1.41126,13.3716,5.24701,0,0,995,319.659,144.855,10.8938,3.7,14.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.90673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 12:00 am",0,243.435,241.341,0,0,0.982417,0.993135,0,27.1666,0,0,0,0,1.23789,11.9626,4.69412,0,0,995,345.879,150.256,10.45,3.3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.889682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 01:00 am",0,234.566,232.666,0,0,0.982554,0.99314,0,27.1107,0,0,0,0,1.10128,10.7537,4.21974,0,0,995,16.2826,150.048,10.275,2.6,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.890128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 02:00 am",0,226.409,224.66,0,0,0.98792,0.993492,0,24.7129,0,0,0,0,0.987192,9.82872,3.85679,0,0,995,41.9929,144.333,10.1219,2.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.908414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 03:00 am",0,218.807,217.179,0,0,0.996078,0.994882,0,19.8961,0,0,0,0,0.894149,9.09222,3.56779,0,0,995,60.3449,135.256,9.79062,3.7,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.940311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 04:00 am",0,211.727,210.217,0,0,1.0024,0.996701,0,13.1296,0,0,0,0,0.808664,8.38551,3.29047,0,0,995,73.7456,124.557,9.49063,4,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.973859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 05:00 am",0,205.094,203.685,0,0,1.00309,0.998761,0,5.00549,0,0,0,0,0.737528,7.77939,3.05263,0,0,995,84.5062,113.155,8.93437,4.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.996186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 06:00 am",0,198.777,197.441,0,0,1.00267,0.999018,0,3.97295,0,0,0,0,0.674216,7.35807,2.88731,0,0,995,94.0726,101.547,8.96875,6.7,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.997597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 07:00 am",0,192.762,191.5,0,0,1.00226,0.996633,0,13.3908,0,0,0,0,0.618005,6.93096,2.71971,0,0,995,103.394,90.0727,9.04688,8.5,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.972813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 08:00 am",0,208.581,219.451,156.855,0.552404,0.991769,0.99409,0.642184,22.6798,0.178054,-76.8657,16.2923,61.5498,0.838047,9.11468,3.5766,66.708,0,995,113.225,79.5258,9.54375,8.7,12.2,170,-355.488,0,0,-0.3703,0,0,0,0,0.922674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 09:00 am",24.1048,293,393,358.717,1,0.968471,0.99274,1,32.0018,0.507014,-66.3762,102.425,140.761,4.51656,35.0461,13.7521,165.985,5.88789,995,124.297,69.3841,10.9312,7.4,13.9,423,-355.364,0,0,-0.370171,0,0,0,0,0.848031,0.370171,-0.0235071,0,0,0.2893,0.104378,0,0,0,0.370171
"Oct 21, 10:00 am",406.472,293,393,427.465,1,0.932627,0.991957,1,40.2413,0.451825,-51.1869,117.445,167.737,4.42789,34.9933,13.7314,219.744,99.2857,995,137.364,60.6012,10.9344,6.7,15.7,560,28861.8,32.5871,32.5871,30.0643,0,0,0,85.1989,0.76333,2.52277,0.187238,1.04239,0,0.2893,0.104378,0.89946,0,2.52277,0
"Oct 21, 11:00 am",399.745,293,393,442.39,1,0.888719,0.991188,1,46.779,0.385193,-32.7928,115.733,173.594,4.35012,35.0165,13.7405,253.49,97.6427,995,153.025,53.9638,11.8312,7.4,17.3,646,33782.2,37.773,37.773,35.1898,0,0,0,97.6427,0.684814,2.58323,0.181562,1.10853,0,0.2893,0.104378,0.89946,0,2.58323,0
"Oct 21, 12:00 pm",354.437,293,393,415.539,1,0.855006,0.990664,1,50.4795,0.337873,-10.8795,104.53,163.058,4.28767,34.8281,13.6665,256.237,86.5756,995,171.15,50.3861,12.2328,6.7,18.6,653,29447.6,33.1626,33.1626,30.6746,0,0,0,86.5756,0.636354,2.48804,0.145168,1.04973,0,0.2893,0.104378,0.89946,0,2.48804,0
"Oct 21, 01:00 pm",358.205,293,393,418.061,1,0.856446,0.990685,1,50.3377,0.340422,12.6375,105.344,164.047,4.24482,34.6662,13.603,257.022,87.4959,995,190.281,50.5471,12.8203,5.6,19.5,655,29809.2,33.547,33.547,31.0512,0,0,0,87.4959,0.638261,2.49584,0.148073,1.05463,0,0.2893,0.104378,0.89946,0,2.49584,0
"Oct 21, 02:00 pm",416.833,293,393,455.816,1,0.891738,0.991237,1,46.4027,0.392543,34.3287,119.657,178.862,4.22114,34.707,13.619,259.376,101.816,995,208.235,54.413,13.0859,5.4,20,661,35410.4,39.5057,39.5057,36.8858,0,0,0,101.816,0.689585,2.61989,0.196118,1.13063,0,0.2893,0.104378,0.89946,0,2.61989,0
"Oct 21, 03:00 pm",89.8181,293,393,143.831,1,0.935438,0.992012,1,39.7224,0.298985,52.4683,39.6385,56.4393,4.25431,34.2637,13.4451,73.3788,21.9392,995,223.664,61.2653,12.6594,5.4,19.3,187,4559.66,6.29663,6.29663,4.74965,0,0,0,21.9392,0.76915,1.54698,-0.00349866,0.707071,0,0.2893,0.104378,0.44973,0,1.54698,0
"Oct 21, 04:00 pm",0,323.865,319.398,5.97401,1,0.97041,0.99279,1,31.4133,0,67.4732,1.70927,2.3442,3.3707,27.1636,10.659,2.7468,0,995,236.529,70.1918,12.0281,3.5,18.2,7,-355.488,0,0,-0.3703,0,0,0,0,0.85343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 05:00 pm",0,305.51,301.707,0,0.470772,0.99283,0.994271,0.617109,22.0548,0,77.3872,0,0,2.74047,22.7662,8.93346,0,0,995,247.454,80.4212,11.1625,2.9,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.926825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 06:00 pm",0,289.819,286.536,0,0,1.00257,0.996788,0,12.7966,0,0,0,0,2.2777,19.3744,7.60252,0,0,995,257.194,91.0347,10.7094,2,16.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.975163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 07:00 pm",0,276.064,273.16,0,0,1.0024,0.999154,0,3.42427,0,0,0,0,1.91657,17.0058,6.6731,0,0,995,266.476,102.545,10.5562,3.3,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.998215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 08:00 pm",0,263.946,261.373,0,0,1.00324,0.998644,0,5.47865,0,0,0,0,1.64182,14.9029,5.84788,0,0,995,276.06,114.169,10.325,2.7,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.995432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 09:00 pm",0,253.144,250.839,0,0,1.0022,0.996605,0,13.4981,0,0,0,0,1.42614,13.2248,5.18943,0,0,995,286.917,125.565,10.1719,2.4,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.972378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 10:00 pm",0,243.449,241.375,0,0,0.995744,0.994814,0,20.139,0,0,0,0,1.25468,11.783,4.62363,0,0,995,300.556,136.223,9.94063,1.7,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.93886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 11:00 pm",0,234.632,232.742,0,0,0.988112,0.99352,0,24.6188,0,0,0,0,1.11553,10.6502,4.17912,0,0,995,319.395,145.18,9.55313,1.6,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.909099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 12:00 am",0,226.444,224.687,0,0,0.983245,0.993162,0,26.8241,0,0,0,0,0.999468,9.85587,3.86744,0,0,995,345.815,150.613,9.32187,2.9,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.892396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 01:00 am",0,218.771,217.128,0,0,0.983392,0.993167,0,26.7621,0,0,0,0,0.904316,9.17397,3.59987,0,0,995,16.5209,150.386,8.83438,4.4,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.892884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 02:00 am",0,211.61,210.084,0,0,0.988613,0.993594,0,24.3697,0,0,0,0,0.822973,8.46189,3.32045,0,0,995,42.3778,144.614,7.87813,4.6,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.910902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 03:00 am",0,204.803,203.356,0,0,0.996523,0.994975,0,19.5627,0,0,0,0,0.754041,7.9923,3.13618,0,0,995,60.7355,135.488,7.29062,7.1,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.942276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 04:00 am",0,198.369,197.012,0,0,1.00256,0.996785,0,12.8092,0,0,0,0,0.690073,7.45941,2.92707,0,0,995,74.1055,124.759,7.125,8,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.975114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 05:00 am",0,192.301,191.03,0,0,1.00297,0.998838,0,4.69757,0,0,0,0,0.635541,6.94178,2.72396,0,0,995,84.8367,113.345,6.80313,8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 06:00 am",0,186.6,185.415,0,0,1.0028,0.998944,0,4.27182,0,0,0,0,0.588346,6.41318,2.51653,0,0,995,94.3822,101.737,6.81563,6.7,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 07:00 am",0,181.159,180.037,0,0,1.00209,0.996556,0,13.6861,0,0,0,0,0.545901,6.05017,2.37408,0,0,995,103.69,90.2715,6.87187,7.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.971607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 08:00 am",0,193.362,201.586,127.056,0.535287,0.991254,0.994006,0.63669,22.9715,0.166588,-76.98,12.6712,49.8569,0.682432,7.56334,2.96785,54.1512,0,995,113.513,79.7415,7.625,9.3,9.5,138,-355.488,0,0,-0.3703,0,0,0,0,0.920699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 09:00 am",115.598,293,393,470.759,1,0.967427,0.992714,1,32.31,0.529152,-66.5853,134.268,184.726,4.62668,35.6437,13.9866,218.567,28.2363,995,124.573,69.6285,9.12187,10.6,11.7,557,-383.872,0,0,-0.399867,0,8.26164,0,0,0.845168,0.399867,0.00618847,0,0,0.2893,0.104378,0,0,0,0.399867
"Oct 22, 10:00 am",495.499,293,393,508.971,1,0.930824,0.991923,1,40.5659,0.460358,-51.3745,139.564,199.72,4.51656,35.7167,14.0152,262.908,121.032,995,137.617,60.881,9.8375,11.8,13.9,670,42896.3,47.4781,47.4781,44.6836,0,0,0,121.032,0.759658,2.79445,0.268998,1.23231,0,0.2893,0.104378,0.89946,0,2.79445,0
"Oct 22, 11:00 am",118.529,293,393,181,1,0.885913,0.991142,1,47.1212,0.277377,-32.9177,47.1995,71.0242,4.43278,35.2054,13.8146,104.378,28.9521,995,153.224,54.2815,10.6391,12.7,15.6,266,7196.69,9.09001,9.09001,7.49655,0,0,0,28.9521,0.680449,1.59346,0.00735514,0.742699,0,0.2893,0.104378,0.44973,0,1.59346,0
"Oct 22, 12:00 pm",145.735,293,393,214.753,1,0.851394,0.99061,1,50.8298,0.266816,-10.8863,53.7905,84.2691,4.36463,35.2405,13.8284,133.416,35.5975,995,171.253,50.7332,11.0625,13.2,17,340,9749.21,11.7949,11.7949,10.1554,0,0,0,35.5975,0.631626,1.63943,0.018825,0.777197,0,0.2893,0.104378,0.44973,0,1.63943,0
"Oct 22, 01:00 pm",345.051,293,393,408.735,1,0.852984,0.990634,1,50.6766,0.333005,12.7706,102.572,160.387,4.31641,35.6079,13.9725,253.098,84.2829,995,190.264,50.9027,11.3594,14.6,18,645,28545.9,32.2039,32.2039,29.7353,0,0,0,84.2829,0.633697,2.46867,0.138028,1.0375,0,0.2893,0.104378,0.89946,0,2.46867,0
"Oct 22, 02:00 pm",388.808,293,393,432.631,1,0.889237,0.991196,1,46.715,0.38356,34.5592,113.247,169.765,4.28767,35.649,13.9887,247.604,94.971,995,208.115,54.755,11.2563,14.6,18.6,631,32738.3,36.6624,36.6624,34.1024,0,0,0,94.971,0.685628,2.55999,0.172483,1.09437,0,0.2893,0.104378,0.89946,0,2.55999,0
"Oct 22, 03:00 pm",493.248,293,393,504.779,1,0.933912,0.991982,1,40.006,0.465916,52.7387,138.881,198.075,4.28289,35.9751,14.1166,258.592,120.482,995,223.48,61.5816,11.5125,16.9,18.7,659,42681.4,47.2491,47.2491,44.4598,0,0,0,120.482,0.765977,2.78931,0.266779,1.22939,0,0.2893,0.104378,0.89946,0,2.78931,0
"Oct 22, 04:00 pm",346.704,293,393,359.989,1,0.969556,0.992768,1,31.6752,0.510207,67.7495,102.907,141.26,4.31161,35.444,13.9082,165.985,84.6868,995,236.31,70.4815,11.5375,12.7,18.1,423,28704.8,32.3729,32.3729,29.9008,0,0,0,84.6868,0.851038,2.47207,0.139276,1.03966,0,0.2893,0.104378,0.89946,0,2.47207,0
"Oct 22, 05:00 pm",0,323.298,318.699,21.2801,0.448884,0.992423,0.994201,0.610102,22.2983,0,77.5327,1.70771,8.3503,3.40177,28.1214,11.0348,9.0252,0,995,247.218,80.6872,11.0187,13.6,16.8,23,-355.488,0,0,-0.3703,0,0,0,0,0.925221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 06:00 pm",0,304.463,300.563,0,0,1.00245,0.996724,0,13.0435,0,0,0,0,2.76136,23.4362,9.19638,0,0,995,256.945,91.2881,10.7125,10.9,15.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.974199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 07:00 pm",0,288.32,284.942,0,0,1.00253,0.999091,0,3.67665,0,0,0,0,2.27337,20.0639,7.87306,0,0,995,266.213,102.79,10.5594,10.9,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.997942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 08:00 pm",0,274.277,271.315,0,0,1.00316,0.99871,0,5.2137,0,0,0,0,1.90572,17.4079,6.83088,0,0,995,275.778,114.415,10.0547,10.6,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.995863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 09:00 pm",0,261.933,259.315,0,0,1.00235,0.996679,0,13.215,0,0,0,0,1.62726,15.2259,5.97466,0,0,995,286.615,125.823,9.78438,9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.973519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 10:00 pm",0,250.877,248.519,0,0,0.996161,0.994899,0,19.8345,0,0,0,0,1.40798,13.6036,5.33805,0,0,995,300.242,136.506,9.24063,9.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.940677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 11:00 pm",0,240.928,238.803,0,0,0.988757,0.993616,0,24.2974,0,0,0,0,1.23387,12.1497,4.76753,0,0,995,319.125,145.501,8.93125,8.7,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.911422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 12:00 am",0,231.844,229.901,0,0,0.984044,0.993188,0,26.485,0,0,0,0,1.09246,11.0337,4.32961,0,0,995,345.744,150.966,8.77812,9.3,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.895051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 01:00 am",0,223.514,221.734,0,0,0.984202,0.993193,0,26.4172,0,0,0,0,0.973906,10.032,3.93657,0,0,995,16.7573,150.722,8.66875,9,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.895578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 02:00 am",0,215.831,214.193,0,0,0.989282,0.993695,0,24.0301,0,0,0,0,0.878529,9.15838,3.59375,0,0,995,42.7614,144.894,8.30313,8.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.913332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 03:00 am",0,208.676,207.155,0,0,0.99695,0.995066,0,19.233,0,0,0,0,0.796034,8.44941,3.31555,0,0,995,61.1238,135.718,7.49063,8.5,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.944187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 04:00 am",0,202.025,200.619,0,0,1.00272,0.996867,0,12.4925,0,0,0,0,0.724879,7.75079,3.04141,0,0,995,74.4624,124.961,7.425,7.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.976324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 05:00 am",0,195.849,194.552,0,0,1.00285,0.998913,0,4.39351,0,0,0,0,0.664298,7.08888,2.78168,0,0,995,85.1639,113.535,7.38125,5.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997061,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 06:00 am",0,189.943,188.708,0,0,1.00292,0.99887,0,4.56671,0,0,0,0,0.611733,6.73521,2.6429,0,0,995,94.6883,101.926,7.10312,8,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.996825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 07:00 am",0,184.396,183.249,0,0,1.00191,0.99648,0,13.9771,0,0,0,0,0.565562,6.20552,2.43504,0,0,995,103.983,90.4706,7.57187,6.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.970392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 08:00 am",0,179.09,177.999,0,0.5181,0.990735,0.993922,0.631163,23.2591,0,-77.095,0,0,0.52191,5.88286,2.30843,0,0,995,113.796,79.9575,7.91562,8.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.918728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 09:00 am",0,174.132,173.127,0.842322,1,0.966378,0.992687,1,32.6138,0,-66.7961,0.239978,0.330527,0.48073,5.37825,2.11042,0.3924,0,995,124.845,69.8731,9.19375,5.9,10.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.842322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 10:00 am",0,169.437,168.492,0.756014,1,0.929013,0.991889,1,40.886,0,-51.5646,0.206894,0.29666,0.448573,5.01678,1.96858,0.3924,0,995,137.864,61.1604,9.1125,5.4,11.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.756014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 11:00 am",0,165.01,164.131,0.676117,1,0.883085,0.991097,1,47.4591,0,-33.0462,0.175741,0.265308,0.421741,4.62459,1.81469,0.3924,0,995,153.416,54.5979,8.93125,3.7,11.9,1,-355.488,0,0,-0.3703,0,0,0,0,0.676117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 12:00 pm",0,270.319,344.344,379.292,1,0.847741,0.990556,1,51.1762,0.344876,-10.897,94.5907,148.834,2.98624,24.7968,9.73027,237.402,0,995,171.35,51.0779,9.99375,4.8,13.9,605,-355.488,0,0,-0.3703,0,0,0,0,0.626928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 01:00 pm",343.743,293,393,500.178,1,0.84948,0.990582,1,51.0122,0.342467,12.9001,124.998,196.27,4.42789,35.0011,13.7344,311.958,83.9633,995,190.243,51.2551,10.9344,6.4,15.7,795,20892.4,23.672,23.672,21.7629,0,0,0,63.9886,0.629155,1.90914,0.137044,0.928683,0,0.2893,0.104378,0.44973,0,1.90914,0
"Oct 23, 02:00 pm",435.276,293,393,476.497,1,0.886711,0.991155,1,47.0246,0.387628,34.7862,124.37,186.977,4.37917,34.8361,13.6697,274.288,106.322,995,207.993,55.0933,11.4656,5.4,16.7,699,37165.1,41.3736,41.3736,38.7137,0,0,0,106.322,0.681684,2.65993,0.212339,1.15446,0,0.2893,0.104378,0.89946,0,2.65993,0
"Oct 23, 03:00 pm",489.64,293,393,501.164,1,0.932371,0.991953,1,40.2877,0.463916,53.0054,137.655,196.657,4.35979,34.9003,13.6949,257.807,119.601,995,223.295,61.8944,11.8656,5.4,17.1,657,42337.3,46.8824,46.8824,44.1013,0,0,0,119.601,0.762807,2.78109,0.263238,1.22472,0,0.2893,0.104378,0.89946,0,2.78109,0
"Oct 23, 04:00 pm",356.316,293,393,367.462,1,0.968693,0.992746,1,31.9358,0.512242,68.0218,104.947,144.192,4.36947,34.5125,13.5427,169.909,87.0346,995,236.093,70.7674,11.9781,4,16.9,433,29627.9,33.3544,33.3544,30.8624,0,0,0,87.0346,0.848641,2.49193,0.146614,1.05218,0,0.2893,0.104378,0.89946,0,2.49193,0
"Oct 23, 05:00 pm",63.7631,293,393,446.1,0.427336,0.992009,0.99413,0.60319,22.5414,0.0821769,77.6762,33.6781,175.05,4.40348,34.9126,13.6997,189.529,15.5749,995,246.982,80.9492,12.0594,5.6,16.2,483,-366.184,0,0,-0.381442,0,15.5749,0,0,0.923603,0.381442,-0.0122369,0,0,0.2893,0.104378,0,0,0,0.381442
"Oct 23, 06:00 pm",0,323.588,319.057,16.5447,0,1.00231,0.99666,0,13.2899,0,0,0,6.49215,3.48407,27.381,10.7443,6.6708,0,995,256.696,91.5374,11.6625,4.8,15.1,17,-355.488,0,0,-0.3703,0,0,0,0,0.97322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 07:00 pm",0,305.01,301.162,0,0,1.00265,0.999029,0,3.92856,0,0,0,0,2.80553,22.9345,8.9995,0,0,995,265.949,103.032,11.8875,4.4,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 08:00 pm",0,289.262,285.971,0,0,1.00307,0.998775,0,4.94931,0,0,0,0,2.31789,19.3176,7.58024,0,0,995,275.496,114.657,11.5047,2,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.996271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 09:00 pm",0,275.651,272.781,0,0,1.0025,0.996753,0,12.9327,0,0,0,0,1.94815,16.658,6.53658,0,0,995,286.311,126.076,11.2219,1.3,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.974633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 10:00 pm",0,263.635,261.081,0,0,0.996564,0.994983,0,19.5315,0,0,0,0,1.66721,14.686,5.76279,0,0,995,299.924,136.783,11.1906,1.4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.942458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 11:00 pm",0,252.926,250.641,0,0,0.989382,0.99371,0,23.9785,0,0,0,0,1.44446,13.0305,5.11316,0,0,995,318.848,145.817,11.025,1.2,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.913698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 12:00 am",0,243.326,241.272,0,0,0.984818,0.993214,0,26.1492,0,0,0,0,1.26915,11.6015,4.55242,0,0,995,345.667,151.315,10.525,0.7,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.897649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 01:00 am",0,234.541,232.656,0,0,0.984983,0.993219,0,26.0761,0,0,0,0,1.12398,10.5898,4.15543,0,0,995,16.9914,151.055,10.1641,1.2,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.898211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 02:00 am",0,226.522,224.803,0,0,0.989926,0.993794,0,23.6943,0,0,0,0,1.00539,9.57306,3.75647,0,0,995,43.1433,145.171,9.80313,0.8,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.915703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 03:00 am",0,219.053,217.452,0,0,0.997357,0.995156,0,18.907,0,0,0,0,0.907003,8.87539,3.4827,0,0,995,61.5094,135.948,9.95,1.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.946046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 04:00 am",0,212.021,210.518,0,0,1.00285,0.996948,0,12.1797,0,0,0,0,0.819542,8.31121,3.26132,0,0,995,74.8161,125.163,9.75,2.7,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.977491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 05:00 am",0,205.467,204.075,0,0,1.00272,0.998988,0,4.09343,0,0,0,0,0.746104,7.64728,3.00079,0,0,995,85.4876,113.724,9.94063,2.4,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.997449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 06:00 am",0,199.306,198.004,0,0,1.00303,0.998798,0,4.85748,0,0,0,0,0.682609,7.1185,2.7933,0,0,995,94.9906,102.116,10.2703,2.7,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.996408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 07:00 am",0,193.493,192.272,0,0,1.00172,0.996405,0,14.2639,0,0,0,0,0.627437,6.63827,2.60486,0,0,995,104.271,90.6701,10.075,2.9,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.969171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 08:00 am",0,187.975,186.825,0,0.500846,0.990211,0.993839,0.625604,23.5425,0,-77.2106,0,0,0.579963,6.22547,2.44287,0,0,995,114.074,80.1738,10.5437,3.3,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.916764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 09:00 am",0,182.759,181.682,0.839496,1,0.965326,0.992661,1,32.913,0,-67.0084,0.238906,0.329418,0.531136,5.80996,2.27983,0.3924,0,995,125.111,70.1177,10.9016,3.5,11.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.839496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 10:00 am",0,177.736,176.705,0.752399,1,0.927194,0.991854,1,41.2014,0,-51.7572,0.205494,0.295241,0.492278,5.54768,2.17691,0.3924,0,995,138.105,61.4394,11.1109,5.4,12.4,1,-355.488,0,0,-0.3703,0,0,0,0,0.752399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 11:00 am",0,172.934,171.96,0.671818,1,0.880237,0.991052,1,47.7924,0,-33.1782,0.174053,0.263622,0.461229,5.20844,2.04379,0.3924,0,995,153.603,54.913,11.4281,5.4,12.6,1,-355.488,0,0,-0.3703,0,0,0,0,0.671818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 12:00 pm",0,168.323,167.397,0.622262,1,0.844051,0.990502,1,51.5185,0,-10.9118,0.154501,0.244176,0.434224,4.92426,1.93228,0.3924,0,995,171.443,51.4202,11.0813,5.9,12.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.622262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 01:00 pm",0,163.871,162.987,5.62173,1,0.845937,0.99053,1,51.3445,0,13.0257,1.39897,2.20597,0.408701,4.68224,1.83731,3.5316,0,995,190.22,51.6043,11.7594,7.1,13.4,9,-355.488,0,0,-0.3703,0,0,0,0,0.624637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 02:00 pm",0,294.687,389.254,472.395,1,0.884159,0.991114,1,47.3316,0.383317,35.0095,122.94,185.368,4.40564,34.9025,13.6957,273.503,0,995,207.871,55.428,12.1313,9,15.1,697,-355.488,0,0,-0.3703,0,0,0,0,0.677754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 03:00 pm",460.394,293,393,479.333,1,0.930816,0.991923,1,40.5675,0.456899,53.2682,131.435,188.09,4.41811,35.3902,13.8871,247.604,112.457,995,223.111,62.2033,12.7359,9.6,15.9,631,31696.3,35.6265,35.6265,33.017,0,0,0,92.4822,0.759641,2.60958,0.235284,1.08116,0,0.2893,0.104378,0.89946,0,2.60958,0
"Oct 24, 04:00 pm",688.752,293,393,654.143,1,0.967819,0.992724,1,32.195,0.55464,68.29,186.65,256.686,4.39861,35.7171,14.0154,303.325,168.236,995,235.875,71.0494,12.8625,9.8,16.3,773,50202,55.4094,55.4094,52.2938,0,0,28.2471,139.989,0.846239,3.11559,0.488974,1.33347,0,0.2893,0.104378,0.89946,0,3.11559,0
"Oct 24, 05:00 pm",35.9879,293,393,380.774,0.406134,0.991587,0.99406,0.596378,22.7839,0.0542418,77.8175,26.9982,149.416,4.41323,35.1543,13.7945,162.061,8.79049,995,246.746,81.2071,12.4844,8.5,16,413,-358.359,0,0,-0.373291,0,8.79049,0,0,0.921972,0.373291,-0.0203872,0,0,0.2893,0.104378,0,0,0,0.373291
"Oct 24, 06:00 pm",0,323.409,318.835,5.83335,0,1.00217,0.996596,0,13.5356,0,0,0,2.28901,3.46772,27.7507,10.8894,2.3544,0,995,256.447,91.7826,12.175,8.7,15.3,6,-355.488,0,0,-0.3703,0,0,0,0,0.972225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 07:00 pm",0,304.692,300.817,0,0,1.00276,0.998967,0,4.17997,0,0,0,0,2.79399,23.1682,9.09119,0,0,995,265.685,103.269,11.8875,7.1,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.99734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 08:00 pm",0,288.624,285.262,0,0,1.00297,0.998841,0,4.68555,0,0,0,0,2.30364,19.8821,7.80173,0,0,995,275.213,114.895,11.6563,7.7,14,0,-355.488,0,0,-0.3703,0,0,0,0,0.996658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 09:00 pm",0,274.708,271.775,0,0,1.00264,0.996826,0,12.6515,0,0,0,0,1.93298,17.142,6.72653,0,0,995,286.005,126.325,11.4469,6.2,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.97572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 10:00 pm",0,262.425,259.817,0,0,0.996953,0.995067,0,19.2302,0,0,0,0,1.65242,15.0957,5.92355,0,0,995,299.603,137.056,10.9812,6.2,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.944203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 11:00 pm",0,251.442,249.1,0,0,0.989986,0.993803,0,23.6623,0,0,0,0,1.42979,13.4476,5.27684,0,0,995,318.564,146.128,10.6156,6.4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.915927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 12:00 am",0,241.462,239.328,0,0,0.985564,0.993239,0,25.8171,0,0,0,0,1.2507,12.1854,4.78155,0,0,995,345.583,151.661,10.4063,8,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.900189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 01:00 am",0,232.411,230.476,0,0,0.985737,0.993245,0,25.7389,0,0,0,0,1.10988,10.9422,4.29373,0,0,995,17.2231,151.385,10.5437,6.7,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.900782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 02:00 am",0,224.1,222.322,0,0,0.990545,0.993891,0,23.3624,0,0,0,0,0.994204,9.97291,3.91337,0,0,995,43.5234,145.446,9.88047,6.7,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.918015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 03:00 am",0,216.418,214.779,0,0,0.997746,0.995245,0,18.585,0,0,0,0,0.899575,9.12035,3.57882,0,0,995,61.8921,136.176,9.08047,6.2,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.947852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 04:00 am",0,209.221,207.69,0,0,1.00298,0.997027,0,11.8709,0,0,0,0,0.813311,8.48496,3.3295,0,0,995,75.1664,125.364,8.68047,7.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.978614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 05:00 am",0,202.611,201.215,0,0,1.00258,0.999061,0,3.79745,0,0,0,0,0.742153,7.64908,3.0015,0,0,995,85.8077,113.914,8.28047,4.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.997804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 06:00 am",0,196.498,195.213,0,0,1.00313,0.998727,0,5.14402,0,0,0,0,0.681595,6.97097,2.73541,0,0,995,95.2891,102.306,7.98047,2.9,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.995972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 07:00 am",0,190.769,189.571,0,0,1.00153,0.996331,0,14.5464,0,0,0,0,0.628213,6.45021,2.53106,0,0,995,104.556,90.8699,7.88047,2.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.967945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 08:00 am",0,230.206,257.319,412.579,0.483526,0.989684,0.993757,0.620015,23.8214,0.168368,-77.3268,36.1275,161.896,1.35403,12.6835,4.97701,176.972,0,995,114.348,80.3903,9.38047,3.3,9.4,451,-355.488,0,0,-0.3703,0,0,0,0,0.914809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 09:00 am",353.913,293,393,584.012,1,0.96427,0.992635,1,33.2075,0.539458,-67.2222,166.013,229.166,4.64185,34.7005,13.6165,273.895,86.4476,995,125.372,70.3624,10.8531,2.2,11.4,698,21877.7,24.7195,24.7195,22.7893,0,0,0,66.4729,0.836693,1.93022,0.144766,0.942043,0,0.2893,0.104378,0.44973,0,1.93022,0
"Oct 25, 10:00 am",589.235,293,393,594.56,1,0.92537,0.99182,1,41.512,0.46195,-51.9524,162.061,233.306,4.54641,34.6235,13.5863,311.566,143.928,995,138.34,61.7178,11.5813,2.2,13.3,794,50317.8,55.4094,55.4094,52.4143,0,0,3.93886,139.989,0.748817,2.99504,0.368429,1.33347,0,0.2893,0.104378,0.89946,0,2.99504,0
"Oct 25, 11:00 am",400.059,293,393,447.931,1,0.877371,0.991006,1,48.1212,0.371132,-33.3139,115.665,175.768,4.46714,34.3503,13.479,263.3,97.7192,995,153.783,55.2265,12.4781,2.4,14.9,671,33812.1,37.8048,37.8048,35.2209,0,0,0,97.7192,0.667557,2.5839,0.181825,1.10894,0,0.2893,0.104378,0.89946,0,2.5839,0
"Oct 25, 12:00 pm",413.484,293,393,481.134,1,0.840325,0.990448,1,51.8567,0.330407,-10.9308,118.926,188.797,4.40348,34.4652,13.5242,305.68,100.999,995,171.53,51.7599,12.9188,3.1,16.2,779,35091.5,39.1663,39.1663,36.5537,0,0,0,100.999,0.61763,2.61267,0.193229,1.1263,0,0.2893,0.104378,0.89946,0,2.61267,0
"Oct 25, 01:00 pm",64.4017,293,393,135.192,1,0.842356,0.990477,1,51.6733,0.183894,13.1474,33.4983,53.0492,4.39374,34.0817,13.3736,85.5432,15.7309,995,190.193,51.9501,12.6109,3.8,16.4,218,-366.377,0,0,-0.381643,0,15.7309,0,0,0.620145,0.381643,-0.0120353,0,0,0.2893,0.104378,0,0,0,0.381643
"Oct 25, 02:00 pm",134.272,293,393,194.74,1,0.881581,0.991073,1,47.6359,0.289211,35.2288,50.5307,76.4158,4.38402,34.0193,13.3492,113.404,32.7975,995,207.747,55.7589,12.6938,2.9,16.6,289,8668.32,10.6494,10.6494,9.0295,0,0,0,32.7975,0.67384,1.61985,0.0138517,0.762587,0,0.2893,0.104378,0.44973,0,1.61985,0
"Oct 25, 03:00 pm",381.063,293,393,405.473,1,0.929246,0.991893,1,40.8452,0.442547,53.5268,110.992,159.108,4.38402,34.4757,13.5283,210.326,93.0794,995,222.926,62.5083,12.4594,3.5,16.6,536,31998.3,35.8752,35.8752,33.3316,0,0,0,93.0794,0.75648,2.54363,0.166168,1.08433,0,0.2893,0.104378,0.89946,0,2.54363,0
"Oct 25, 04:00 pm",178.002,293,393,215.177,1,0.966936,0.992701,1,32.4529,0.434521,68.554,61.3403,84.4356,4.40835,34.2836,13.4529,100.062,43.4791,995,235.658,71.3274,12.1156,4,16.1,255,12825,15.0555,15.0555,13.3594,0,0,0,43.4791,0.843833,1.69612,0.0339237,0.818785,0,0.2893,0.104378,0.44973,0,1.69612,0
"Oct 25, 05:00 pm",0,323.551,319.011,119.643,0.385289,0.991157,0.99399,0.58967,23.0258,0,77.9566,7.95315,46.9478,3.48649,27.443,10.7686,51.012,0,995,246.512,81.4609,11.3672,4.2,15,130,-355.488,0,0,-0.3703,0,0,0,0,0.920329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 06:00 pm",0,304.861,300.988,7.76971,0,1.00203,0.996532,0,13.7808,0,0,0,3.04884,2.83144,23.0593,9.04848,3.1392,0,995,256.198,92.0235,10.5969,5.4,13.8,8,-355.488,0,0,-0.3703,0,0,0,0,0.971214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 07:00 pm",0,288.827,285.472,0,0,1.00287,0.998904,0,4.43081,0,0,0,0,2.33709,19.7435,7.74734,0,0,995,265.422,103.502,10.6781,5.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 08:00 pm",0,274.984,272.067,0,0,1.00286,0.998906,0,4.42248,0,0,0,0,1.9642,16.9486,6.65064,0,0,995,274.929,115.127,10.625,3.7,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.997023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 09:00 pm",0,262.823,260.242,0,0,1.00277,0.996898,0,12.3713,0,0,0,0,1.68293,14.8323,5.82021,0,0,995,285.698,126.568,10.0813,2.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.97678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 10:00 pm",0,251.981,249.669,0,0,0.997328,0.99515,0,18.9306,0,0,0,0,1.46189,13.1642,5.16565,0,0,995,299.278,137.324,9.30313,2.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.945912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 11:00 pm",0,242.198,240.105,0,0,0.99057,0.993895,0,23.3488,0,0,0,0,1.28309,11.8198,4.63809,0,0,995,318.275,146.435,8.66406,2.6,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.918109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 12:00 am",0,233.285,231.375,0,0,0.986285,0.993264,0,25.4885,0,0,0,0,1.13949,10.6978,4.19781,0,0,995,345.493,152.004,8.2375,2.6,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.902671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 01:00 am",0,225.148,223.406,0,0,0.986464,0.993283,0,25.4057,0,0,0,0,1.01913,9.67388,3.79603,0,0,995,17.452,151.713,8.44063,2,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.903293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 02:00 am",0,217.565,215.943,0,0,0.991142,0.993987,0,23.0344,0,0,0,0,0.9193,8.9707,3.5201,0,0,995,43.9013,145.719,8.175,2.9,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.92027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 03:00 am",0,210.541,209.046,0,0,0.998117,0.995332,0,18.267,0,0,0,0,0.833382,8.20611,3.22008,0,0,995,62.2718,136.402,7.93125,2.4,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.949606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 04:00 am",0,203.953,202.555,0,0,1.00309,0.997106,0,11.5661,0,0,0,0,0.759323,7.63438,2.99573,0,0,995,75.5132,125.564,7.70938,2.9,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.979694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 05:00 am",0,197.741,196.43,0,0,1.00244,0.999134,0,3.5057,0,0,0,0,0.696096,7.12025,2.79399,0,0,995,86.1241,114.103,7.33125,3.3,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.998129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 06:00 am",0,191.912,190.692,0,0,1.00323,0.998657,0,5.42621,0,0,0,0,0.641411,6.57996,2.58198,0,0,995,95.5837,102.496,7.36562,2.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.995519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 07:00 am",0,186.443,185.307,0,0,1.00133,0.996257,0,14.8243,0,0,0,0,0.593099,6.07961,2.38564,0,0,995,104.836,91.07,7.13125,2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.966715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
