"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 26, 08:00 am",0,207.673,222.006,240.083,0.466145,0.989154,0.993675,0.614398,24.0959,0.152305,-77.4435,20.0712,94.2086,0.891296,8.82232,3.46188,103.201,0,995,114.617,80.6069,7.80625,2,8.9,263,-355.488,0,0,-0.3703,0,0,0,0,0.912863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 09:00 am",135.468,293,393,454.483,1,0.963214,0.99261,1,33.4971,0.518559,-67.4376,129.048,178.339,4.6672,34.3603,13.483,213.858,33.0898,995,125.628,70.607,8.86875,1.6,10.9,545,-391.718,0,0,-0.40804,0,13.1151,0,0,0.833914,0.40804,0.0143613,0,0,0.2893,0.104378,0,0,0,0.40804
"Oct 26, 10:00 am",514.206,293,393,528.396,1,0.923541,0.991787,1,41.8177,0.451459,-52.1501,143.737,207.343,4.55639,34.6053,13.5791,278.212,125.601,995,138.569,61.9955,9.50625,2.6,13.1,709,44685.6,49.385,49.385,46.5475,0,0,0,125.601,0.74527,2.83752,0.287748,1.25664,0,0.2893,0.104378,0.89946,0,2.83752,0
"Oct 26, 11:00 am",431.698,293,393,479.592,1,0.874489,0.990961,1,48.4452,0.37168,-33.4533,123.429,188.192,4.46222,34.452,13.519,283.705,105.447,995,153.957,55.5384,10.2344,2.7,15,723,36824.8,41.0113,41.0113,38.3592,0,0,0,105.447,0.663336,2.65212,0.209151,1.14983,0,0.2893,0.104378,0.89946,0,2.65212,0
"Oct 26, 12:00 pm",0,323.62,319.096,17.778,1,0.836565,0.990393,1,52.1908,0,-10.9541,4.37445,6.97609,3.48964,27.308,10.7156,11.3796,0,995,171.612,52.0969,10.1563,4.2,15,29,-355.488,0,0,-0.3703,0,0,0,0,0.613035,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 01:00 pm",0,305.027,301.175,3.69408,1,0.838737,0.990425,1,51.9986,0,13.2648,0.911353,1.44956,2.80605,22.9676,9.0125,2.3544,0,995,190.164,52.2923,11.4187,4.6,14.7,6,-355.488,0,0,-0.3703,0,0,0,0,0.61568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 02:00 pm",0,321.493,336.217,121.929,1,0.87898,0.991032,1,47.9374,0.226295,35.444,31.5434,47.8451,3.80573,29.5015,11.5764,71.4168,0,995,207.623,56.0859,13.2031,4.8,15,182,-355.488,0,0,-0.3703,0,0,0,0,0.669942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 03:00 pm",134.314,293,393,219.217,1,0.927661,0.991863,1,41.1209,0.367728,53.7812,59.903,86.0208,4.45239,34.3027,13.4604,114.188,32.8078,995,222.742,62.8092,11.6844,4,15.2,291,-391.246,0,0,-0.407548,0,12.8331,0,0,0.753324,0.407548,0.0138696,0,0,0.2893,0.104378,0,0,0,0.407548
"Oct 26, 04:00 pm",451.959,293,393,451.003,1,0.966044,0.992679,1,32.7094,0.524882,68.8135,128.445,176.973,4.46222,34.6241,13.5865,210.326,110.396,995,235.442,71.6012,10,3.5,15,536,38751.2,43.0624,43.0624,40.3658,0,0,0,110.396,0.841423,2.6966,0.227469,1.176,0,0.2893,0.104378,0.89946,0,2.6966,0
"Oct 26, 05:00 pm",1.1415,293,393,293.975,0.364808,0.99072,0.993919,0.583068,23.2671,0.00222051,78.0934,18.2865,115.356,4.49675,34.4314,13.5109,125.568,0.278825,995,246.277,81.7103,9.84688,3.7,14.3,320,-355.488,0,0,-0.3703,0,0.278825,0,0,0.918673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 06:00 pm",0,323.552,319.012,2.91057,0,1.00188,0.996468,0,14.0252,0,0,0,1.14211,3.56108,27.2512,10.6934,1.1772,0,995,255.95,92.2599,9.37187,3.7,13.2,3,-355.488,0,0,-0.3703,0,0,0,0,0.970189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 07:00 pm",0,304.901,301.038,0,0,1.00297,0.998842,0,4.68103,0,0,0,0,2.8755,22.8767,8.97683,0,0,995,265.158,103.73,9.31875,3.7,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.996664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 08:00 pm",0,289.099,285.797,0,0,1.00275,0.998971,0,4.16017,0,0,0,0,2.38294,19.2314,7.54641,0,0,995,274.646,115.355,9.47812,1.4,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.997365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 09:00 pm",0,275.323,272.415,0,0,1.00289,0.99697,0,12.0923,0,0,0,0,2.00548,16.7816,6.58511,0,0,995,285.389,126.806,9.425,1.9,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.977812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 10:00 pm",0,263.189,260.614,0,0,0.997689,0.995232,0,18.6327,0,0,0,0,1.72001,14.7076,5.77127,0,0,995,298.95,137.586,8.88125,1.5,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.947586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 11:00 pm",0,252.387,250.083,0,0,0.991135,0.993986,0,23.038,0,0,0,0,1.49365,13.0311,5.11342,0,0,995,317.979,146.737,8.35938,1.2,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.920245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 12:00 am",0,242.731,240.666,0,0,0.986981,0.993356,0,25.1637,0,0,0,0,1.31412,11.5493,4.53194,0,0,995,345.395,152.343,7.8375,0.5,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.905096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 01:00 am",0,233.924,232.035,0,0,0.987165,0.993383,0,25.0766,0,0,0,0,1.16575,10.4967,4.11891,0,0,995,17.6779,152.038,7.49375,0.7,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.905742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 02:00 am",0,225.857,224.128,0,0,0.991715,0.994081,0,22.7106,0,0,0,0,1.04231,9.53603,3.74194,0,0,995,44.2769,145.99,7.17188,0.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.922467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 03:00 am",0,218.353,216.747,0,0,0.998471,0.995418,0,17.9531,0,0,0,0,0.940023,8.82073,3.46126,0,0,995,62.6482,136.628,7.08438,1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.951309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 04:00 am",0,211.321,209.82,0,0,1.00319,0.997183,0,11.2656,0,0,0,0,0.849416,8.21281,3.22271,0,0,995,75.8562,125.763,7.11875,1.7,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.980732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 05:00 am",0,204.811,203.43,0,0,1.00229,0.999205,0,3.21828,0,0,0,0,0.77373,7.492,2.93986,0,0,995,86.4365,114.292,6.91875,1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 06:00 am",0,198.684,197.39,0,0,1.00331,0.998587,0,5.70393,0,0,0,0,0.708001,6.99282,2.74398,0,0,995,95.8741,102.686,6.35,1.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.995049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 07:00 am",0,192.835,191.606,0,0,1.00113,0.996185,0,15.0976,0,0,0,0,0.650046,6.62686,2.60038,0,0,995,105.111,91.2704,6.42812,2.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.965484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 08:00 am",0,187.368,186.232,0,0.448705,0.988621,0.993595,0.608754,24.3658,0,-77.5607,0,0,0.595011,6.08702,2.38855,0,0,995,114.881,80.8237,6.81563,1.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.91093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 09:00 am",0,182.195,181.126,0.831161,1,0.962157,0.992584,1,33.7818,0,-67.6544,0.235739,0.326148,0.545595,5.70468,2.23852,0.3924,0,995,125.878,70.8515,7.26875,1.9,9.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.831161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 10:00 am",0,177.249,176.236,1.48352,1,0.92171,0.991753,1,42.1184,0,-52.3503,0.40274,0.582134,0.503085,5.39693,2.11776,0.7848,0,995,138.792,62.2724,7.56563,2.7,10.3,2,-355.488,0,0,-0.3703,0,0,0,0,0.741761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 11:00 am",0,211.022,233.528,114.694,1,0.871593,0.990916,1,48.7643,0.362589,-33.5965,29.4186,45.0057,0.948268,9.46403,3.71368,68.2776,0,995,154.126,55.8486,8.60625,2,12.2,174,-355.488,0,0,-0.3703,0,0,0,0,0.659158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 12:00 pm",94.3975,293,393,467.92,1,0.832773,0.990339,1,52.5204,0.3204,-10.982,114.608,183.612,4.5017,34.2091,13.4236,301.756,23.0577,995,171.69,52.4311,9.35625,1.7,14.2,769,-376.152,0,0,-0.391825,0,3.08306,0,0,0.608478,0.391825,-0.00185353,0,0,0.2893,0.104378,0,0,0,0.391825
"Oct 27, 01:00 pm",420.916,293,393,491.441,1,0.835083,0.990372,1,52.3204,0.325887,13.3778,120.707,192.842,4.42789,34.3151,13.4652,315.49,102.814,995,190.131,52.6309,9.60625,2.2,15.7,804,35799.1,39.9194,39.9194,37.2907,0,0,0,102.814,0.611245,2.62871,0.199664,1.13591,0,0.2893,0.104378,0.89946,0,2.62871,0
"Oct 27, 02:00 pm",495.066,293,393,538.178,1,0.876355,0.99099,1,48.2361,0.381399,35.6549,138.806,211.181,4.38402,34.3938,13.4961,317.059,120.926,995,207.498,56.4089,9.95938,2.2,16.6,808,42854.9,47.434,47.434,44.6405,0,0,0,120.926,0.666062,2.79346,0.268571,1.23175,0,0.2893,0.104378,0.89946,0,2.79346,0
"Oct 27, 03:00 pm",570.231,293,393,576.134,1,0.926063,0.991833,1,41.3945,0.462186,54.0312,157.158,226.075,4.36463,34.4222,13.5073,301.363,139.286,995,222.558,63.106,10.1641,1.9,17,768,50115.8,55.1747,55.1747,52.2039,0,0,0,139.286,0.750174,2.97078,0.347164,1.33048,0,0.2893,0.104378,0.89946,0,2.97078,0
"Oct 27, 04:00 pm",574.045,293,393,555.424,1,0.965143,0.992657,1,32.9644,0.539778,69.0686,158.033,217.948,4.37432,34.2541,13.4413,259.769,140.218,995,235.226,71.8709,10.0031,1.2,16.8,662,50334.1,55.4094,55.4094,52.4314,0,0,0.22856,139.989,0.839009,2.978,0.351387,1.33347,0,0.2893,0.104378,0.89946,0,2.978,0
"Oct 27, 05:00 pm",9.59348,293,393,345.711,0.3447,0.990276,0.993849,0.576577,23.5078,0.0158403,78.2279,20.0827,135.657,4.41811,33.9482,13.3213,147.935,2.34333,995,246.044,81.9553,9.80625,1.2,15.9,377,-351.993,0,0,-0.36666,0,2.34333,0,0,0.917006,0.36666,-0.0270187,0,0,0.2893,0.104378,0,0,0,0.36666
"Oct 27, 06:00 pm",0,323.839,319.366,0.96915,0,1.00172,0.996404,0,14.2689,0,0,0,0.380294,3.51199,26.8509,10.5363,0.3924,0,995,255.703,92.4919,9.54375,1.4,14.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.96915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 07:00 pm",0,305.488,301.687,0,0,1.00306,0.99878,0,4.93056,0,0,0,0,2.85125,22.4714,8.81776,0,0,995,264.895,103.953,9.8375,1,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.9963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 08:00 pm",0,289.761,286.471,0,0,1.00263,0.999036,0,3.89869,0,0,0,0,2.36658,19.2096,7.53785,0,0,995,274.362,115.578,9.58438,0.9,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.997686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 09:00 pm",0,276.146,273.275,0,0,1.003,0.997042,0,11.8144,0,0,0,0,2.00126,16.5422,6.49115,0,0,995,285.079,127.039,9.09688,0.4,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.978816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 10:00 pm",0,264.148,261.599,0,0,0.998037,0.995313,0,18.3367,0,0,0,0,1.72173,14.5281,5.70083,0,0,995,298.618,137.843,8.76563,0.3,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.949224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 11:00 pm",0,253.449,251.165,0,0,0.991681,0.994076,0,22.7302,0,0,0,0,1.50156,12.8858,5.05638,0,0,995,317.676,147.033,8.27812,0.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.922335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 12:00 am",0,243.69,241.598,0,0,0.987653,0.993453,0,24.8428,0,0,0,0,1.32259,11.7405,4.60696,0,0,995,345.289,152.677,7.94687,0.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.907464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 01:00 am",0,234.798,232.893,0,0,0.987841,0.99348,0,24.7516,0,0,0,0,1.17892,10.6012,4.15992,0,0,995,17.9004,152.361,7.51563,0.7,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.908131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 02:00 am",0,226.593,224.833,0,0,0.992266,0.994174,0,22.391,0,0,0,0,1.06132,9.71844,3.81352,0,0,995,44.6498,146.259,6.75,1,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.924606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 03:00 am",0,218.938,217.299,0,0,0.998808,0.995502,0,17.6435,0,0,0,0,0.963734,8.99523,3.52973,0,0,995,63.0211,136.851,6.0625,1.5,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.952961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 04:00 am",0,211.942,210.452,0,0,1.00329,0.997259,0,10.9695,0,0,0,0,0.875483,8.07799,3.1698,0,0,995,76.1954,125.962,5.71875,0.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.981729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 05:00 am",0,205.402,204.012,0,0,1.00213,0.999275,0,2.9353,0,0,0,0,0.800528,7.49436,2.94079,0,0,995,86.745,114.481,5.29688,0.5,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 06:00 am",0,199.31,198.023,0,0,1.00338,0.998519,0,5.97708,0,0,0,0,0.736054,6.8773,2.69865,0,0,995,96.1604,102.876,4.89687,0.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.994564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 07:00 am",0,193.558,192.35,0,0,1.00092,0.996114,0,15.3661,0,0,0,0,0.676531,6.43109,2.52356,0,0,995,105.382,91.4709,5.05312,0.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.964252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 08:00 am",0,223.557,244.152,370.877,0.43121,0.988087,0.993516,0.603085,24.6309,0.14112,-77.6784,28.119,145.532,1.21731,10.9801,4.30858,160.099,0,995,115.141,81.0404,5.88438,0.7,6.9,408,-355.488,0,0,-0.3703,0,0,0,0,0.909011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 09:00 am",347.346,293,393,600.618,1,0.961101,0.992559,1,34.0614,0.533842,-67.8725,170.16,235.682,4.77994,34.4213,13.5069,284.49,84.8436,995,126.123,71.0957,7.21562,0.8,8.7,725,21241.5,24.0432,24.0432,22.1266,0,0,0,64.8689,0.828438,1.91659,0.139762,0.933417,0,0.2893,0.104378,0.44973,0,1.91659,0
"Oct 28, 10:00 am",610.843,293,393,617.95,1,0.919879,0.99172,1,42.4139,0.454288,-52.5529,167.42,242.484,4.68246,34.4832,13.5312,328.439,149.206,995,139.009,62.5485,8.33438,1.2,10.6,837,50293.9,55.4094,55.4094,52.3895,0,0,9.21686,139.989,0.738292,3.0199,0.393291,1.33347,0,0.2893,0.104378,0.89946,0,3.0199,0
"Oct 28, 11:00 am",543.592,293,393,590.178,1,0.868687,0.990871,1,49.0784,0.375556,-33.7434,150.868,231.586,4.60149,34.3716,13.4874,353.552,132.779,995,154.288,56.1569,8.17656,1.3,12.2,901,47516.9,52.4033,52.4033,49.4968,0,0,0,132.779,0.655026,2.90657,0.318303,1.29513,0,0.2893,0.104378,0.89946,0,2.90657,0
"Oct 28, 12:00 pm",479.647,293,393,554.439,1,0.828951,0.990284,1,52.8457,0.325242,-11.0145,135.168,217.562,4.53147,34.3457,13.4773,360.223,117.16,995,171.762,52.7623,9.06875,1.7,13.6,918,41385.1,45.8679,45.8679,43.1094,0,0,0,117.16,0.603964,2.75845,0.253537,1.21178,0,0.2893,0.104378,0.89946,0,2.75845,0
"Oct 28, 01:00 pm",488.4,293,393,561.329,1,0.831394,0.990319,1,52.6385,0.328671,13.4863,137.256,220.265,4.48686,34.3322,13.472,362.97,119.298,995,190.096,52.9658,9.5,1.7,14.5,925,42219,46.7564,46.7564,43.9781,0,0,0,119.298,0.606842,2.77827,0.262025,1.22311,0,0.2893,0.104378,0.89946,0,2.77827,0
"Oct 28, 02:00 pm",391.615,293,393,441.688,1,0.873706,0.990949,1,48.532,0.365477,35.8613,113.571,173.319,4.47207,34.2555,13.4419,261.731,95.6567,995,207.371,56.7278,9.64375,2,14.8,667,33006.4,36.9476,36.9476,34.3816,0,0,0,95.6567,0.662202,2.56594,0.174795,1.098,0,0.2893,0.104378,0.89946,0,2.56594,0
"Oct 28, 03:00 pm",181.707,293,393,228.592,1,0.924452,0.991803,1,41.6661,0.369639,54.2765,62.2449,89.6994,4.49675,34.0571,13.364,120.074,44.3841,995,222.374,63.3986,9.53438,2.4,14.3,306,13180.7,15.4327,15.4327,13.7299,0,0,0,44.3841,0.747032,1.70276,0.0357613,0.823595,0,0.2893,0.104378,0.44973,0,1.70276,0
"Oct 28, 04:00 pm",80.4107,293,393,132.182,1,0.964233,0.992634,0.998077,33.2179,0.316799,69.3189,37.5007,51.8681,4.54142,33.9398,13.318,61.9992,19.6413,995,235.011,72.1362,9.10312,2.4,13.4,158,-371.427,0,0,-0.386903,0,19.6413,0,0,0.836593,0.386903,-0.00677565,0,0,0.2893,0.104378,0,0,0,0.386903
"Oct 28, 05:00 pm",0,323.648,319.13,13.7299,0.324974,0.989824,0.993778,0.5702,23.7477,0,78.3599,0.743231,5.38762,3.60747,26.9579,10.5783,5.886,0,995,245.81,82.1957,8.37187,1.7,12.2,15,-355.488,0,0,-0.3703,0,0,0,0,0.915328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 06:00 pm",0,305.168,301.342,0,0,1.00156,0.99634,0,14.5118,0,0,0,0,2.94322,22.4201,8.79765,0,0,995,255.456,92.7193,7.64063,0.8,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.968096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 07:00 pm",0,289.287,285.963,0,0,1.00315,0.998718,0,5.17936,0,0,0,0,2.43202,19.2838,7.56698,0,0,995,264.632,104.171,7.76563,1.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.995917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 08:00 pm",0,275.464,272.548,0,0,1.00251,0.999101,0,3.6381,0,0,0,0,2.04453,16.748,6.5719,0,0,995,274.078,115.796,7.73438,1.4,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.997985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 09:00 pm",0,263.39,260.829,0,0,1.0031,0.997113,0,11.5378,0,0,0,0,1.74902,14.5304,5.70172,0,0,995,284.768,127.266,7.725,0.5,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.979793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 10:00 pm",0,252.611,250.311,0,0,0.998371,0.995394,0,18.0427,0,0,0,0,1.5177,12.9486,5.08104,0,0,995,298.284,138.094,7.14688,0.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.950826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 11:00 pm",0,242.85,240.761,0,0,0.992208,0.994164,0,22.4253,0,0,0,0,1.33145,11.6862,4.58565,0,0,995,317.367,147.325,7.11563,0.9,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.924378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 12:00 am",0,233.978,232.077,0,0,0.9883,0.993548,0,24.5258,0,0,0,0,1.18034,10.5476,4.13888,0,0,995,345.176,153.008,6.85,0.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.909774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 01:00 am",0,225.837,224.093,0,0,0.988491,0.993576,0,24.431,0,0,0,0,1.05275,9.61846,3.77428,0,0,995,18.1193,152.68,6.94063,0.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.91046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 02:00 am",0,218.368,216.771,0,0,0.992796,0.994265,0,22.0756,0,0,0,0,0.948721,8.73217,3.4265,0,0,995,45.0198,146.525,6.71875,0.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.926689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 03:00 am",0,211.409,209.925,0,0,0.999128,0.995585,0,17.3382,0,0,0,0,0.859552,8.07834,3.16994,0,0,995,63.3903,137.074,6.2625,0.7,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.954562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 04:00 am",0,204.955,203.585,0,0,1.00337,0.997334,0,10.6778,0,0,0,0,0.782391,7.39876,2.90327,0,0,995,76.5306,126.16,6.39687,0.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.982685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 05:00 am",0,198.966,197.701,0,0,1.00197,0.999344,0,2.65689,0,0,0,0,0.71741,6.76902,2.65616,0,0,995,87.0493,114.669,5.98438,0.1,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.998925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 06:00 am",0,193.24,192.035,0,0,1.00344,0.998452,0,6.24553,0,0,0,0,0.660712,6.4411,2.52749,0,0,995,96.4424,103.066,6.19688,0.6,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.994065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 07:00 am",0,187.791,186.655,0,0,1.00071,0.996044,0,15.6298,0,0,0,0,0.610766,6.04904,2.37364,0,0,995,105.649,91.6716,6.04063,0.8,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.963022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 08:00 am",0,216.811,236.496,370.1,0.413665,0.987552,0.993438,0.597394,24.8913,0.134971,-77.7964,26.6479,145.227,1.07082,10.1129,3.96829,160.099,0,995,115.395,81.2571,7.30625,1,8.4,408,-355.488,0,0,-0.3703,0,0,0,0,0.907108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 09:00 am",328.053,293,393,598.666,1,0.960047,0.992535,1,34.3358,0.531736,-68.092,169.417,234.917,4.68755,34.2903,13.4555,284.49,80.1308,995,126.362,71.3395,8.66406,0.6,10.5,725,19371.9,22.056,22.056,20.1791,0,0,0,60.1562,0.825746,1.87693,0.125448,0.908072,0,0.2893,0.104378,0.44973,0,1.87693,0
"Oct 29, 10:00 am",606.895,293,393,615.083,1,0.918049,0.991687,1,42.7041,0.451352,-52.7579,166.306,241.359,4.5814,34.3598,13.4828,328.439,148.242,995,139.219,62.8235,8.85,1,12.6,837,50298.3,55.4094,55.4094,52.3941,0,0,8.25253,139.989,0.734866,3.01531,0.388695,1.33347,0,0.2893,0.104378,0.89946,0,3.01531,0
"Oct 29, 11:00 am",538.24,293,393,586.498,1,0.865772,0.990827,1,49.3874,0.371859,-33.8942,149.417,230.142,4.48686,34.2986,13.4588,353.552,131.472,995,154.444,56.4632,9.34375,1.3,14.5,901,46998.9,51.851,51.851,48.9572,0,0,0,131.472,0.650941,2.89387,0.312638,1.28809,0,0.2893,0.104378,0.89946,0,2.89387,0
"Oct 29, 12:00 pm",473.468,293,393,550.335,1,0.825102,0.990229,1,53.1664,0.321052,-11.0518,133.538,215.952,4.41323,34.3376,13.4741,360.223,115.65,995,171.829,53.0905,9.98438,2,16,918,40796.8,45.2412,45.2412,42.4967,0,0,0,115.65,0.599494,2.74454,0.247616,1.20379,0,0.2893,0.104378,0.89946,0,2.74454,0
"Oct 29, 01:00 pm",482.369,293,393,557.286,1,0.827673,0.990266,1,52.9529,0.324612,13.5899,135.651,218.679,4.35979,34.3182,13.4665,362.97,117.824,995,190.058,53.2968,10.6156,2,17.1,925,41644.2,46.144,46.144,43.3794,0,0,0,117.824,0.602472,2.7646,0.256163,1.2153,0,0.2893,0.104378,0.89946,0,2.7646,0
"Oct 29, 02:00 pm",388.416,293,393,439.127,1,0.871036,0.990908,1,48.825,0.362492,36.063,112.562,172.313,4.33565,34.0242,13.3511,261.731,94.8754,995,207.244,57.0423,11.1547,1.4,17.6,667,32701,36.6227,36.6227,34.0635,0,0,0,94.8754,0.658361,2.55916,0.172162,1.09386,0,0.2893,0.104378,0.89946,0,2.55916,0
"Oct 29, 03:00 pm",181.313,293,393,227.633,1,0.922828,0.991773,1,41.9355,0.368837,54.5171,61.8729,89.3231,4.36463,33.6912,13.2204,120.074,44.2879,995,222.189,63.6867,10.8281,1.2,17,306,13142.9,15.3925,15.3925,13.6905,0,0,0,44.2879,0.743898,1.70206,0.0355649,0.823083,0,0.2893,0.104378,0.44973,0,1.70206,0
"Oct 29, 04:00 pm",79.284,293,393,131.8,1,0.963314,0.992612,0.986734,33.47,0.31236,69.5645,36.9313,51.7182,4.41323,33.5168,13.152,61.9992,19.3661,995,234.796,72.397,10.4922,1,16,158,-371.059,0,0,-0.386519,0,19.3661,0,0,0.834175,0.386519,-0.00715891,0,0,0.2893,0.104378,0,0,0,0.386519
"Oct 29, 05:00 pm",0,323.944,319.496,13.7046,0.305636,0.989366,0.993708,0.56394,23.9868,0,78.4895,0.689687,5.37768,3.51267,26.657,10.4602,5.886,0,995,245.578,82.4314,10.425,0.6,14.8,15,-355.488,0,0,-0.3703,0,0,0,0,0.913639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 06:00 pm",0,305.548,301.734,0,0,1.00139,0.996276,0,14.7538,0,0,0,0,2.86379,22.544,8.84627,0,0,995,255.209,92.942,9.92813,1.2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.967029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 07:00 pm",0,289.76,286.457,0,0,1.00323,0.998656,0,5.42735,0,0,0,0,2.36023,19.3229,7.58231,0,0,995,264.369,104.385,10.2531,1.4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.995517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 08:00 pm",0,276.055,273.164,0,0,1.00237,0.999165,0,3.37849,0,0,0,0,1.97711,16.7475,6.57171,0,0,995,273.793,116.008,9.975,1.3,13.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.998262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 09:00 pm",0,264.095,261.558,0,0,1.0032,0.997184,0,11.2626,0,0,0,0,1.68986,14.5246,5.69946,0,0,995,284.456,127.488,10.0266,0.4,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.980742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 10:00 pm",0,253.385,251.097,0,0,0.998693,0.995473,0,17.7506,0,0,0,0,1.46015,13.0192,5.10875,0,0,995,297.947,138.339,9.94375,0.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.952392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 11:00 pm",0,243.663,241.581,0,0,0.992716,0.994251,0,22.1234,0,0,0,0,1.27696,11.7903,4.62651,0,0,995,317.052,147.61,9.64375,1.4,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.926375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 12:00 am",0,234.843,232.953,0,0,0.988924,0.993641,0,24.2129,0,0,0,0,1.12728,10.6243,4.16897,0,0,995,345.055,153.335,9.6,1.2,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.912028,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 01:00 am",0,226.792,225.066,0,0,0.989117,0.99367,0,24.1147,0,0,0,0,1.00787,9.62132,3.7754,0,0,995,18.3343,152.997,10.0594,0.9,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.912729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 02:00 am",0,219.303,217.699,0,0,0.993304,0.994354,0,21.7646,0,0,0,0,0.906315,8.9087,3.49577,0,0,995,45.3866,146.789,10.3281,1.5,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.928715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 03:00 am",0,212.261,210.756,0,0,0.999433,0.995666,0,17.0373,0,0,0,0,0.820023,8.32965,3.26856,0,0,995,63.7556,137.295,10.7312,2.7,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.956114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 04:00 am",0,205.684,204.286,0,0,1.00343,0.997407,0,10.3906,0,0,0,0,0.745164,7.68986,3.0175,0,0,995,76.8616,126.357,10.9438,2.7,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.983601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 05:00 am",0,199.448,198.129,0,0,1.0018,0.999411,0,2.38316,0,0,0,0,0.681958,7.23722,2.83989,0,0,995,87.3492,114.858,10.7437,4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 06:00 am",0,193.572,192.338,0,0,1.0035,0.998387,0,6.50918,0,0,0,0,0.626289,6.72831,2.64019,0,0,995,96.72,103.256,10.7437,4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.993554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 07:00 am",0,188.041,186.889,0,0,1.00049,0.995975,0,15.8886,0,0,0,0,0.578853,6.24039,2.44873,0,0,995,105.911,91.8724,10.4703,3.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.961796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 08:00 am",0,191.088,193.426,84.1857,0.396075,0.987017,0.993362,0.591683,25.1467,0.068932,-77.9149,5.74473,33.0345,0.612276,6.66897,2.6169,36.4932,0,995,115.644,81.4737,11.3484,3.8,11.7,93,-355.488,0,0,-0.3703,0,0,0,0,0.905223,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 09:00 am",0,187.427,186.295,3.29235,1,0.958997,0.99251,1,34.6048,0,-68.3127,0.930661,1.29192,0.565072,6.12997,2.4054,1.5696,0,995,126.595,71.583,11.375,3.1,12,4,-355.488,0,0,-0.3703,0,0,0,0,0.823089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 10:00 am",0,193.687,198.104,29.9909,1,0.916222,0.991654,1,42.9888,0.298591,-52.9653,8.09253,11.7684,0.633053,6.76765,2.65562,16.0884,0,995,139.424,63.0974,11.5938,2.2,13,41,-355.488,0,0,-0.3703,0,0,0,0,0.731487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 11:00 am",0,221.921,239.431,95.7424,1,0.862851,0.990782,1,49.6911,0.330276,-34.0488,24.3081,37.5693,1.04449,10.4047,4.0828,58.0752,0,995,154.593,56.7675,12.0297,2.2,14.1,148,-355.488,0,0,-0.3703,0,0,0,0,0.646908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 12:00 pm",0,233.974,236.271,31.5387,1,0.821229,0.990175,1,53.4824,0.109801,-11.094,7.61646,12.3758,1.10549,10.7732,4.22742,20.7972,0,995,171.891,53.4156,12.1781,1.5,14.6,53,-355.488,0,0,-0.3703,0,0,0,0,0.59507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 01:00 pm",0,227.927,226.179,0.598136,1,0.823921,0.990213,1,53.2635,0,13.6885,0.144926,0.234709,0.980137,9.86741,3.87197,0.3924,0,995,190.016,53.6238,12.5906,2.2,14.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.598136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 02:00 pm",0,220.466,218.868,0,1,0.868345,0.990866,1,49.115,0,36.2598,0,0,0.885802,8.92892,3.50371,0,0,995,207.115,57.3526,12.1297,1.3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.654543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 03:00 pm",0,213.583,212.111,0,1,0.921191,0.991744,1,42.2027,0,54.7528,0,0,0.804718,8.15358,3.19946,0,0,995,222.005,63.9704,11.8469,0.9,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.740773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 04:00 pm",0,207.167,205.801,0,1,0.962386,0.99259,0.9756,33.7205,0,69.8052,0,0,0.736346,7.52089,2.9512,0,0,995,234.581,72.6533,11.7594,0.8,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.831756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 05:00 pm",0,201.06,199.764,0,0.286697,0.9889,0.993637,0.5578,24.2251,0,78.6165,0,0,0.679184,7.10792,2.78915,0,0,995,245.346,82.6624,11.5891,1.7,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.91194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 06:00 pm",0,195.235,194.008,0,0,1.00121,0.996212,0,14.995,0,0,0,0,0.630532,6.69747,2.62809,0,0,995,254.963,93.1599,11.0844,2.4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.965948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 07:00 pm",0,189.667,188.502,0,0,1.0033,0.998595,0,5.67448,0,0,0,0,0.57985,6.34061,2.48806,0,0,995,264.107,104.593,11.3062,3.7,12.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.9951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 08:00 pm",0,184.337,183.231,0,0,1.00224,0.999229,0,3.11993,0,0,0,0,0.53976,5.99192,2.35123,0,0,995,273.509,116.216,10.95,4.6,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.998518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 09:00 pm",0,179.176,178.114,0,0,1.00328,0.997254,0,10.9889,0,0,0,0,0.505163,5.73658,2.25103,0,0,995,284.143,127.705,10.65,6.7,11.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.981664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 10:00 pm",0,174.243,173.239,0,0,0.999001,0.995552,0,17.4607,0,0,0,0,0.475161,5.38048,2.1113,0,0,995,297.606,138.579,9.95938,6.4,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.953923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 11:00 pm",0,169.531,168.582,0,0,0.993207,0.994337,0,21.8247,0,0,0,0,0.44853,5.0454,1.97982,0,0,995,316.73,147.891,9.75937,5.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.928326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 12:00 am",0,164.967,164.056,0,0,0.989525,0.993732,0,23.904,0,0,0,0,0.425031,4.81734,1.89032,0,0,995,344.925,153.657,9.71562,7.1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.914226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 01:00 am",0,160.534,159.66,0,0,0.989719,0.993762,0,23.8029,0,0,0,0,0.405216,4.59755,1.80408,0,0,995,18.545,153.31,9.31563,8,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.914939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 02:00 am",0,156.29,155.464,0,0,0.993792,0.994442,0,21.4581,0,0,0,0,0.388386,4.29256,1.6844,0,0,995,45.75,147.051,9.44063,6.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.930685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 03:00 am",0,152.175,151.383,0,0,0.999722,0.995746,0,16.7411,0,0,0,0,0.376242,4.07867,1.60047,0,0,995,64.1168,137.515,9.02188,5.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.957616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 04:00 am",0,148.232,147.485,0,0,1.00349,0.997479,0,10.1081,0,0,0,0,0.358896,3.81119,1.49551,0,0,995,77.1882,126.554,9.11406,4.6,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.984478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 05:00 am",0,144.408,143.691,0,0,1.00163,0.999478,0,2.1142,0,0,0,0,0.346685,3.62389,1.42201,0,0,995,87.6448,115.046,8.85312,4.4,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 06:00 am",0,140.693,140.007,0,0,1.00354,0.998322,0,6.76792,0,0,0,0,0.334311,3.44458,1.35165,0,0,995,96.993,103.447,8.42813,4.4,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.993032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 07:00 am",0,137.067,136.405,0,0,1.00027,0.995907,0,16.1423,0,0,0,0,0.323611,3.29636,1.29349,0,0,995,106.168,92.0732,8.91875,4.8,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.960574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 08:00 am",0,133.545,132.911,0,0.378442,0.986483,0.993286,0.585954,25.3971,0,-78.0336,0,0,0.313904,3.1236,1.2257,0,0,995,115.888,81.69,8.88437,4.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.903357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 09:00 am",0,130.113,129.503,0.820467,1,0.95795,0.992486,1,34.8684,0,-68.5345,0.231666,0.321951,0.305285,2.97748,1.16836,0.3924,0,995,126.823,71.8259,9.00625,4.4,10.1,1,-355.488,0,0,-0.3703,0,0,0,0,0.820467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 10:00 am",0,126.803,126.225,0,1,0.914401,0.991622,1,43.2681,0,-53.1751,0,0,0.297289,2.78435,1.09258,0,0,995,139.623,63.3702,9.28906,3.1,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.728155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 11:00 am",0,126.515,126.515,6.42928,1,0.859928,0.990738,1,49.9895,0.0621857,-34.2074,1.62673,2.52285,0.29565,2.7703,1.08707,3.924,0,995,154.737,57.0696,9.65938,3.3,11.3,10,-355.488,0,0,-0.3703,0,0,0,0,0.642928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 12:00 pm",0,123.591,123.037,0,1,0.817335,0.99012,1,53.7937,0,-11.1413,0,0,0.28926,2.63935,1.03568,0,0,995,171.949,53.7373,9.75937,3.1,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.590695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 01:00 pm",0,120.447,119.912,0,1,0.820139,0.990159,1,53.5702,0,13.7819,0,0,0.283484,2.52493,0.990783,0,0,995,189.972,53.9467,9.85938,3.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.593838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 02:00 pm",0,128.233,132.843,26.6806,1,0.865633,0.990824,1,49.402,0.33212,36.4515,6.7961,10.4695,0.302631,2.93116,1.15019,16.0884,0,995,206.985,57.6583,10.3594,3.8,12,41,-355.488,0,0,-0.3703,0,0,0,0,0.650747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 03:00 pm",0,127.545,126.968,0,1,0.919541,0.991714,1,42.4678,0,54.9834,0,0,0.295742,2.7848,1.09276,0,0,995,221.821,64.2494,9.26563,3.5,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.737657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 04:00 pm",0,124.344,123.791,0,1,0.96145,0.992568,0.964683,33.9694,0,70.0409,0,0,0.289919,2.63368,1.03346,0,0,995,234.368,72.9049,8.83125,2.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.829336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 05:00 pm",0,121.177,120.635,0,0.268163,0.988427,0.993567,0.551784,24.4626,0,78.7409,0,0,0.284742,2.56549,1.0067,0,0,995,245.115,82.8885,8.53125,3.5,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.910232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 06:00 pm",0,118.078,117.556,0,0,1.00103,0.996149,0,15.2352,0,0,0,0,0.28003,2.44504,0.959434,0,0,995,254.718,93.3728,8.19219,2.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.964855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 07:00 pm",0,115.035,114.528,0,0,1.00336,0.998533,0,5.92067,0,0,0,0,0.27585,2.34886,0.921694,0,0,995,263.846,104.797,7.9875,2.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.994666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 08:00 pm",0,112.037,111.544,0,0,1.00209,0.999293,0,2.86248,0,0,0,0,0.271693,2.26689,0.889527,0,0,995,273.225,116.418,8,2.9,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.998752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 09:00 pm",0,109.102,108.624,0,0,1.00336,0.997324,0,10.7167,0,0,0,0,0.268124,2.16409,0.849189,0,0,995,283.83,127.915,8.5375,2.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.982559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 10:00 pm",0,106.211,105.746,0,0,0.999297,0.99563,0,17.173,0,0,0,0,0.264639,2.08871,0.819611,0,0,995,297.263,138.813,8.2375,2.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.955418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 11:00 pm",0,103.354,102.898,0,0,0.99368,0.994421,0,21.5291,0,0,0,0,0.262231,2.02653,0.79521,0,0,995,316.402,148.165,7.31563,1.9,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.930231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 12:00 am",0,100.529,100.082,0,0,0.990104,0.993822,0,23.5994,0,0,0,0,0.2598,1.9688,0.772557,0,0,995,344.787,153.975,6.49375,1.7,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.916367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 01:00 am",0,97.7206,97.2791,0,0,0.990298,0.993852,0,23.4957,0,0,0,0,0.257319,1.93232,0.758241,0,0,997,18.751,153.62,6.08437,2.1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.91709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 02:00 am",0,94.934,94.4988,0,0,0.99426,0.994527,0,21.1562,0,0,0,0,0.255156,1.89012,0.741684,0,0,997,46.1096,147.311,5.08437,2.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.9326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 03:00 am",0,92.1762,91.7484,0,0,0.999995,0.995825,0,16.4494,0,0,0,0,0.252938,1.8418,0.722722,0,0,997,64.4737,137.733,4.49687,1.9,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.95907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 04:00 am",0,89.432,89.0077,0,0,1.00354,0.99755,0,9.83044,0,0,0,0,0.250516,1.81767,0.713254,0,0,997,77.5102,126.749,4.03125,2.7,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.985317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 05:00 am",0,86.7185,86.3015,0,0,1.00145,0.999543,0,1.85014,0,0,0,0,0.248147,1.77109,0.694976,0,0,997,87.9358,115.233,3.56562,2.6,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 06:00 am",0,84.0277,83.6153,0,0,1.00358,0.998258,0,7.02165,0,0,0,0,0.245683,1.74076,0.683073,0,0,997,97.2613,103.637,2.8875,3.3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.9925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 07:00 am",0,81.3604,80.9528,0,0,1.00005,0.99584,0,16.3908,0,0,0,0,0.242512,1.71226,0.671892,0,0,997,106.42,92.274,2.80938,5.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.959359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 08:00 am",0,78.7588,78.3651,4.50756,0.360774,0.98595,0.993252,0.580209,25.6424,0,-78.1527,0.274416,1.76877,0.239011,1.63239,0.640551,1.962,0,997,116.127,81.9061,2.71875,4.7,3.5,5,-355.488,0,0,-0.3703,0,0,0,0,0.901512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 09:00 am",0,121.887,145.778,100.6,1,0.95691,0.992462,1,35.1265,0.55375,-68.7575,28.3736,39.4753,0.329604,3.35666,1.31715,48.2652,0,997,127.045,72.0682,3.42812,4.7,4.6,123,-355.488,0,0,-0.3703,0,0,0,0,0.817884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 10:00 am",0,151.634,162.218,52.1909,1,0.912588,0.99159,1,43.5416,0.419517,-53.3871,14.026,20.4797,0.417122,4.47599,1.75638,28.2528,0,997,139.815,63.6416,4.1625,5.1,5.1,72,-355.488,0,0,-0.3703,0,0,0,0,0.724874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 11:00 am",0,160.792,163.151,19.8091,1,0.857005,0.990694,1,50.2824,0.221924,-34.3698,4.99483,7.7731,0.438969,4.73062,1.85629,12.1644,0,997,154.875,57.3694,4.75,5.1,6,31,-355.488,0,0,-0.3703,0,0,0,0,0.639004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 12:00 pm",0,204.941,232.696,147.765,1,0.813421,0.990066,1,54.1001,0.3094,-11.1937,35.3415,57.9832,0.971888,9.61954,3.77471,98.8848,0,997,172.001,54.0557,5.77187,5.8,7.1,252,-355.488,0,0,-0.3703,0,0,0,0,0.586371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 01:00 pm",0,231.866,240.868,64.8536,1,0.81633,0.990106,1,53.8729,0.225194,13.87,15.5673,25.4485,1.25121,11.7122,4.59586,43.164,0,997,189.925,54.2654,5.39063,6.5,7.5,110,-355.488,0,0,-0.3703,0,0,0,0,0.589578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 02:00 pm",0,289.732,329.524,224.501,1,0.862901,0.990783,1,49.686,0.322357,36.6379,57.002,88.094,3.29348,25.0139,9.81546,136.163,0,997,206.855,57.9594,5.6,4.4,8.1,347,-355.488,0,0,-0.3703,0,0,0,0,0.646976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 03:00 pm",0,294.532,290.952,8.08008,1,0.91788,0.991684,1,42.7306,0,55.2088,2.18428,3.17062,2.69023,20.768,8.14938,4.3164,0,997,221.638,64.5238,5.2,3.3,7.7,11,-355.488,0,0,-0.3703,0,0,0,0,0.734553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 04:00 pm",0,279.646,276.516,0,1,0.960507,0.992545,0.953989,34.2167,0,70.2714,0,0,2.24508,17.9768,7.0541,0,0,997,234.155,73.1516,4.57813,4,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.826917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 05:00 pm",0,266.446,263.65,0,0.250042,0.987948,0.993496,0.545895,24.6992,0,78.8626,0,0,1.90221,15.9676,6.26567,0,0,997,244.885,83.1097,4.2125,6.5,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.908514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 06:00 pm",0,254.754,252.269,0,0,1.00084,0.996085,0,15.4744,0,0,0,0,1.63857,14.0414,5.50985,0,0,997,254.474,93.5808,3.74687,5.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.96375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 07:00 pm",0,244.277,242.042,0,0,1.00342,0.998472,0,6.16586,0,0,0,0,1.42557,12.5242,4.9145,0,0,997,263.585,104.995,3.24687,5.1,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.994215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 08:00 pm",0,234.775,232.745,0,0,1.00194,0.999356,0,2.60624,0,0,0,0,1.25561,11.2924,4.43112,0,0,997,272.941,116.614,3.0375,5.1,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.998966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 09:00 pm",0,226.022,224.151,0,0,1.00342,0.997393,0,10.4461,0,0,0,0,1.1139,10.3596,4.06509,0,0,997,283.516,128.12,2.69375,6.5,4.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.983426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 10:00 pm",0,217.95,216.23,0,0,0.99958,0.995707,0,16.8875,0,0,0,0,0.996878,9.46548,3.71426,0,0,997,296.918,139.041,2.42812,6.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.956877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 11:00 pm",0,210.516,208.938,0,0,0.994136,0.994504,0,21.2368,0,0,0,0,0.901174,8.6082,3.37786,0,0,997,316.068,148.434,1.69375,5.1,3.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.932091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 12:00 am",0,203.598,202.135,0,0,0.990662,0.99391,0,23.2991,0,0,0,0,0.820639,7.92326,3.10909,0,0,997,344.641,154.288,1.40625,4.7,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.918453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 01:00 am",0,197.08,195.708,0,0,0.990855,0.993941,0,23.1931,0,0,0,0,0.746314,7.40139,2.90431,0,0,997,18.9522,153.927,1.61875,5.6,2.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.919183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 02:00 am",0,190.976,189.702,0,0,0.994708,0.994612,0,20.859,0,0,0,0,0.684412,6.82543,2.6783,0,0,997,46.4652,147.569,1.2625,4.7,2.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.934459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 03:00 am",0,185.24,184.051,0,0,1.00025,0.995902,0,16.1626,0,0,0,0,0.630704,6.32183,2.48069,0,0,997,64.826,137.95,0.928125,4,2.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.960476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 04:00 am",0,179.765,178.639,0,0,1.00358,0.997619,0,9.55763,0,0,0,0,0.584086,5.9663,2.34118,0,0,997,77.8276,126.944,0.671875,4.7,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.986119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 05:00 am",0,174.546,173.484,0,0,1.00127,0.999607,0,1.59108,0,0,0,0,0.542965,5.59878,2.19696,0,0,997,88.2221,115.421,0.828125,4.7,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 06:00 am",0,169.454,168.425,0,0,1.00361,0.998196,0,7.27025,0,0,0,0,0.50715,5.42075,2.1271,0,0,997,97.5249,103.827,0.728125,7.6,1.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.99196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 07:00 am",0,164.491,163.499,0,0,0.999823,0.995775,0,16.6341,0,0,0,0,0.474241,5.2156,2.0466,0,0,997,106.667,92.4748,0.90625,10.3,2,0,-355.488,0,0,-0.3703,0,0,0,0,0.958153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 08:00 am",0,159.75,158.816,0,0.343075,0.985419,0.993234,0.574451,25.8825,0,-78.2719,0,0,0.444734,4.87498,1.91294,0,0,997,116.36,82.1218,1.20625,9.3,2.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.899691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 09:00 am",0,155.138,154.238,0.815341,1,0.955877,0.992439,1,35.3789,0,-68.9815,0.229709,0.31994,0.418297,4.68799,1.83957,0.3924,0,997,127.261,72.3098,1.37188,11.9,2.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.815341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 10:00 am",0,150.812,149.983,1.44329,1,0.910784,0.991558,1,43.8094,0,-53.6013,0.387098,0.566348,0.394636,4.25692,1.67042,0.7848,0,997,140.001,63.9116,1.68125,7.3,3.4,2,-355.488,0,0,-0.3703,0,0,0,0,0.721646,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 11:00 am",0,196.934,226.49,147.352,1,0.854084,0.99065,1,50.5697,0.35836,-34.5361,37.0264,57.8211,0.89121,8.94815,3.51125,91.0368,0,997,155.006,57.6667,3.14375,6.5,5.8,232,-355.488,0,0,-0.3703,0,0,0,0,0.63514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 12:00 pm",0,255.428,286.314,179.287,1,0.809492,0.990011,1,54.4016,0.280863,-11.2514,42.6712,70.3522,2.02534,17.0769,6.70098,120.859,0,997,172.048,54.3705,4.475,5.8,7.6,308,-355.488,0,0,-0.3703,0,0,0,0,0.582101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 01:00 pm",0,287.31,299.758,102.438,1,0.812496,0.990053,1,54.1717,0.196663,13.9524,24.4722,40.1966,2.68805,21.099,8.27926,68.67,0,997,189.875,54.5798,4.90625,4,8.5,175,-355.488,0,0,-0.3703,0,0,0,0,0.585359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 02:00 pm",165.356,293,393,356.349,1,0.860151,0.990741,1,49.9669,0.330548,36.8189,90.187,139.831,4.73358,34.6474,13.5956,217.39,40.3902,997,206.723,58.2559,5.5375,4,9.6,554,-404.632,0,0,-0.421492,0,20.4155,0,0,0.64323,0.421492,0.0278132,0,0,0.2893,0.104378,0,0,0,0.421492
"Nov 2, 03:00 pm",417.967,293,393,446.19,1,0.916208,0.991654,1,42.9911,0.42652,55.4288,120.395,175.085,4.69265,34.6802,13.6085,239.364,102.094,997,221.454,64.7932,6.25937,3.3,10.4,610,35518.3,39.6206,39.6206,36.9983,0,0,0,102.094,0.73146,2.62234,0.1971,1.1321,0,0.2893,0.104378,0.89946,0,2.62234,0
"Nov 2, 04:00 pm",81.7131,293,393,142.638,1,0.959555,0.992523,0.943525,34.4623,0.294017,70.4966,38.0656,55.9712,4.71821,34.1182,13.388,67.8852,19.9594,997,233.942,73.3935,5.99375,2.7,9.9,173,-371.854,0,0,-0.387348,0,19.9594,0,0,0.824498,0.387348,-0.00633019,0,0,0.2893,0.104378,0,0,0,0.387348
"Nov 2, 05:00 pm",0,323.388,318.809,0,0.232342,0.987462,0.993425,0.540136,24.9347,0,78.9816,0,0,3.73607,27.1057,10.6363,0,0,997,244.655,83.3257,5.61875,2.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.906789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 06:00 pm",0,304.606,300.716,0,0,1.00064,0.996022,0,15.7126,0,0,0,0,3.03511,22.6644,8.89352,0,0,997,254.23,93.7837,4.69688,2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.962632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 07:00 pm",0,288.523,285.158,0,0,1.00348,0.998411,0,6.40999,0,0,0,0,2.49583,19.4046,7.61436,0,0,997,263.324,105.188,5.04375,2.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.993748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 08:00 pm",0,274.553,271.607,0,0,1.00178,0.999419,0,2.35127,0,0,0,0,2.08793,16.8343,6.60576,0,0,997,272.658,116.805,5.07813,2.4,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 09:00 pm",0,262.239,259.626,0,0,1.00348,0.997461,0,10.1772,0,0,0,0,1.77384,14.8228,5.81647,0,0,997,283.201,128.319,4.97813,2.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.984266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 10:00 pm",0,251.381,249.069,0,0,0.999851,0.995783,0,16.6044,0,0,0,0,1.5342,12.9651,5.08751,0,0,997,296.57,139.262,5.77187,1.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.958301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 11:00 pm",0,241.581,239.484,0,0,0.994575,0.994586,0,20.9478,0,0,0,0,1.33775,11.6931,4.58836,0,0,997,315.727,148.697,5.98438,1.6,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.933906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 12:00 am",0,232.58,230.652,0,0,0.991198,0.993996,0,23.0031,0,0,0,0,1.1784,10.7211,4.20694,0,0,997,344.485,154.596,5.78438,2.8,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.920484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 01:00 am",0,224.318,222.551,0,0,0.99139,0.994028,0,22.8953,0,0,0,0,1.05071,9.75971,3.82971,0,0,997,19.1481,154.231,5.15,2.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.921218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 02:00 am",0,216.642,215.003,0,0,0.995137,0.994694,0,20.5666,0,0,0,0,0.948117,9.00119,3.53207,0,0,997,46.8165,147.824,4.8625,3.3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.936265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 03:00 am",0,209.444,207.913,0,0,1.0005,0.995977,0,15.8806,0,0,0,0,0.853356,8.39073,3.29252,0,0,997,65.1735,138.165,4.60625,4.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.961834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 04:00 am",0,202.803,201.399,0,0,1.00362,0.997687,0,9.28982,0,0,0,0,0.774674,7.62008,2.99012,0,0,997,78.1402,127.139,4.975,3.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.986884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 05:00 am",0,196.578,195.268,0,0,1.00109,0.99967,0,1.33712,0,0,0,0,0.708906,7.07197,2.77504,0,0,997,88.5035,115.608,4.85313,3.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 06:00 am",0,190.762,189.547,0,0,1.00363,0.998135,0,7.51364,0,0,0,0,0.654157,6.49945,2.55038,0,0,997,97.7836,104.017,4.86562,2.1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.991414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 07:00 am",0,185.275,184.137,0,0,0.999595,0.995711,0,16.8719,0,0,0,0,0.604508,6.05167,2.37467,0,0,997,106.91,92.6755,4.86562,1.9,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.956956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 08:00 am",0,180.075,179.005,0,0.325352,0.98489,0.993216,0.568683,26.1173,0,-78.3913,0,0,0.558543,5.65993,2.22096,0,0,997,116.588,82.337,5.26563,1.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.897895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 09:00 am",0,175.061,174.038,0.812841,1,0.954852,0.992416,1,35.6256,0,-69.2064,0.228754,0.318959,0.51836,5.40639,2.12147,0.3924,0,997,127.471,72.5507,5.5875,3.1,5.9,1,-355.488,0,0,-0.3703,0,0,0,0,0.812841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 10:00 am",0,170.222,169.244,0,1,0.908991,0.991527,1,44.0714,0,-53.8176,0,0,0.48328,5.1496,2.0207,0,0,997,140.181,64.1801,5.675,4.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.718474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 11:00 am",0,165.597,164.674,6.31336,1,0.85117,0.990607,1,50.8512,0,-34.7063,1.58092,2.47736,0.450672,4.83584,1.89759,3.924,0,997,155.131,57.9615,6.24062,4.2,7.1,10,-355.488,0,0,-0.3703,0,0,0,0,0.631336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 12:00 pm",0,161.198,160.332,0,1,0.805551,0.989957,1,54.698,0,-11.3145,0,0,0.426329,4.49915,1.76547,0,0,997,172.091,54.6818,6.18437,3.1,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.577887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 01:00 pm",0,156.892,156.049,0,1,0.808638,0.989999,1,54.4663,0,14.0291,0,0,0.404143,4.36385,1.71238,0,0,997,189.822,54.8898,6.15,5.1,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.581181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 02:00 pm",0,162.656,166.438,26.2199,1,0.857384,0.990699,1,50.2447,0.265136,36.9942,6.61426,10.2887,0.442622,4.85736,1.90603,16.0884,0,997,206.59,58.5475,6.3375,5.6,7.9,41,-355.488,0,0,-0.3703,0,0,0,0,0.63951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 03:00 pm",0,160.539,159.658,0,1,0.914525,0.991624,1,43.2493,0,55.6433,0,0,0.419355,4.60627,1.8075,0,0,997,221.27,65.0578,6.49375,6.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.728379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
