"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 3, 04:00 pm",0,156.149,155.291,0,1,0.958596,0.992501,0.933297,34.7063,0,70.7164,0,0,0.399731,4.47141,1.75458,0,0,997,233.73,73.6304,6.6625,8.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.822082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 05:00 pm",0,151.872,151.047,0,0.21507,0.98697,0.993355,0.534509,25.1692,0,79.0977,0,0,0.382764,4.26825,1.67486,0,0,997,244.427,83.5366,6.49687,9.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.905056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 06:00 pm",0,147.791,147.016,0,0,1.00044,0.995958,0,15.9496,0,0,0,0,0.367658,3.95761,1.55297,0,0,997,253.988,93.9814,6.19688,6.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.961504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 07:00 pm",0,143.841,143.1,0,0,1.00352,0.998351,0,6.65297,0,0,0,0,0.354288,3.75534,1.47359,0,0,997,263.065,105.375,6.05312,6.1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.993266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 08:00 pm",0,139.949,139.226,0,0,1.00162,0.999482,0,2.09766,0,0,0,0,0.342547,3.64612,1.43074,0,0,997,272.375,116.99,6.04375,7.8,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 09:00 pm",0,136.136,135.437,0,0,1.00353,0.997529,0,9.91005,0,0,0,0,0.332324,3.49756,1.37244,0,0,997,282.886,128.512,5.54375,8.1,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.985079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 10:00 pm",0,132.396,131.718,0,0,1.00011,0.995858,0,16.3237,0,0,0,0,0.322848,3.36472,1.32032,0,0,997,296.22,139.478,5.14375,8.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.959689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 11:00 pm",0,128.69,128.026,0,0,0.994998,0.994667,0,20.6623,0,0,0,0,0.315488,3.28159,1.28769,0,0,997,315.38,148.953,4.32188,10.3,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.935677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 12:00 am",0,125.133,124.507,0,0,0.991713,0.994081,0,22.7116,0,0,0,0,0.305314,3.04632,1.19538,0,0,997,344.32,154.9,4.475,7.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.92246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 01:00 am",0,121.661,121.056,0,0,0.991904,0.994113,0,22.6023,0,0,0,0,0.298004,2.91619,1.14431,0,0,997,19.3383,154.532,4.45313,7.8,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.923195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 02:00 am",0,118.265,117.681,0,0,0.995548,0.994775,0,20.279,0,0,0,0,0.29183,2.78723,1.09371,0,0,997,47.1631,148.077,4.30937,7.3,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.938016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 03:00 am",0,114.944,114.381,0,0,1.00073,0.996051,0,15.6036,0,0,0,0,0.286075,2.66337,1.04511,0,0,997,65.5161,138.379,4.10938,6.8,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.963145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 04:00 am",0,111.686,111.14,0,0,1.00364,0.997753,0,9.0271,0,0,0,0,0.280845,2.55966,1.00441,0,0,997,78.4477,127.332,4.06563,6.8,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.987614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 05:00 am",0,108.489,107.959,0,0,1.0009,0.999731,0,1.08836,0,0,0,0,0.275916,2.45877,0.96482,0,0,997,88.78,115.795,3.96562,6.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.99982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 06:00 am",0,105.329,104.809,0,0,1.00365,0.998075,0,7.7517,0,0,0,0,0.271505,2.39389,0.939363,0,0,997,98.0373,104.207,3.76563,8.1,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.990862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 07:00 am",0,102.178,101.662,0,0,0.999366,0.995648,0,17.1043,0,0,0,0,0.267632,2.36358,0.92747,0,0,997,107.147,92.876,3.44375,11.1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.955771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 08:00 am",0,99.135,98.6464,0,0.307609,0.984365,0.993199,0.562907,26.3467,0,-78.5108,0,0,0.2623,2.20275,0.86436,0,0,997,116.811,82.5517,4.26563,9,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.896125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 09:00 am",0,96.1564,95.6817,0,1,0.953837,0.992393,0.992852,35.8664,0,-69.4321,0,0,0.258311,2.11839,0.831256,0,0,997,127.676,72.7906,4.54375,9.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.810386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 10:00 am",0,93.2583,92.8023,0,1,0.907213,0.991496,1,44.3273,0,-54.036,0,0,0.253958,2.00818,0.788009,0,0,997,140.354,64.4469,5.16563,9.3,5.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.71536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 11:00 am",0,90.4183,89.9748,0.627597,1,0.848265,0.990564,1,51.127,0,-34.8804,0.156613,0.246269,0.249646,1.93476,0.759201,0.3924,0,997,155.251,58.2536,5.65312,11.9,6.2,1,-355.488,0,0,-0.3703,0,0,0,0,0.627597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 12:00 pm",0,87.6826,87.2625,0,1,0.8016,0.989902,1,54.9892,0,-11.3831,0,0,0.245496,1.79925,0.706027,0,0,997,172.128,54.9893,5.98438,9,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.573731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 01:00 pm",0,85.0198,84.6141,0,1,0.804759,0.989946,1,54.7568,0,14.0999,0,0,0.241738,1.71569,0.673238,0,0,997,189.766,55.1952,6.17188,9.3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.577048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 02:00 pm",0,82.4361,82.0469,3.17909,1,0.8546,0.990658,1,50.5193,0,37.1637,0.799324,1.24748,0.23787,1.62152,0.636283,1.962,0,997,206.457,58.8342,6.77188,8.5,8.1,5,-355.488,0,0,-0.3703,0,0,0,0,0.635818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 03:00 pm",0,132.56,160.759,124.028,1,0.912831,0.991594,1,43.5052,0.468699,55.8521,33.341,48.6688,0.35852,3.90566,1.53258,67.1004,0,997,221.087,65.3173,6.64688,6.1,8.6,171,-355.488,0,0,-0.3703,0,0,0,0,0.725312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 04:00 pm",0,143.199,142.482,4.09834,1,0.95763,0.992479,0.923313,34.9485,0,70.9307,1.06809,1.60819,0.346324,3.61457,1.41836,1.962,0,997,233.519,73.8623,6.50313,4.7,8.3,5,-355.488,0,0,-0.3703,0,0,0,0,0.819667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 05:00 pm",0,139.445,138.752,0,0.198234,0.986471,0.993284,0.529018,25.4026,0,79.2111,0,0,0.335978,3.47232,1.36254,0,0,997,244.199,83.7422,6.2375,5.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.903315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 06:00 pm",0,135.784,135.117,0,0,1.00023,0.995895,0,16.1855,0,0,0,0,0.326715,3.30937,1.2986,0,0,997,253.746,94.1738,5.81563,4.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.960364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 07:00 pm",0,132.204,131.561,0,0,1.00356,0.99829,0,6.89475,0,0,0,0,0.317859,3.16768,1.243,0,0,997,262.806,105.557,5.59375,4.7,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.992768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 08:00 pm",0,128.69,128.065,0,0,1.00145,0.999544,0,1.8455,0,0,0,0,0.309873,3.04992,1.19679,0,0,997,272.093,117.17,5.68437,5.1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 09:00 pm",0,125.262,124.662,0,0,1.00357,0.997597,0,9.6448,0,0,0,0,0.302722,2.90061,1.1382,0,0,997,282.571,128.7,5.61875,4.4,6.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.985865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 10:00 pm",0,121.931,121.356,0,0,1.00036,0.995933,0,16.0456,0,0,0,0,0.296324,2.74434,1.07688,0,0,997,295.868,139.687,5.00625,3.3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.961042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 11:00 pm",0,118.665,118.108,0,0,0.995405,0.994746,0,20.3801,0,0,0,0,0.290331,2.6365,1.03456,0,0,997,315.028,149.204,5.11875,3.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.937403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 12:00 am",0,115.469,114.931,0,0,0.992209,0.994164,0,22.4247,0,0,0,0,0.28508,2.51873,0.988351,0,0,997,344.145,155.199,4.89687,2.8,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.924381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 01:00 am",0,112.282,111.748,0,0,0.992396,0.994196,0,22.3143,0,0,0,0,0.280518,2.48747,0.976084,0,0,997,19.5226,154.829,4.31875,4.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.925115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 02:00 am",0,109.109,108.582,0,0,0.995941,0.994854,0,19.9964,0,0,0,0,0.275949,2.44263,0.958488,0,0,997,47.5048,148.327,4.4875,6.1,4.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.939714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 03:00 am",0,106.035,105.533,0,0,1.00095,0.996123,0,15.3318,0,0,0,0,0.271832,2.28499,0.896632,0,0,997,65.8534,138.591,4.24375,3.5,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.964411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 04:00 am",0,103.033,102.548,0,0,1.00366,0.997818,0,8.76959,0,0,0,0,0.267888,2.18214,0.85627,0,0,997,78.75,127.525,4.04375,2.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.988309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 05:00 am",0,100.06,99.5832,0,0,1.00071,0.999791,0,0.844906,0,0,0,0,0.264169,2.13276,0.836895,0,0,997,89.0514,115.981,3.84375,3.7,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 06:00 am",0,97.1263,96.6598,0,0,1.00366,0.998016,0,7.98435,0,0,0,0,0.260533,2.06857,0.811706,0,0,997,98.2859,104.396,3.66563,4.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.990306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 07:00 am",0,94.23,93.7729,0,0,0.999135,0.995587,0,17.3312,0,0,0,0,0.256949,2.01085,0.789057,0,0,997,107.378,93.0762,3.50938,5.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.954599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 08:00 am",0,94.7747,95.1915,39.3529,0.289854,0.983844,0.993181,0.557127,26.5706,0.0451637,-78.6304,1.84416,15.4421,0.257417,2.05647,0.80696,17.2656,0,997,117.028,82.7658,3.74062,6.8,4.6,44,-355.488,0,0,-0.3703,0,0,0,0,0.894384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 09:00 am",0,129.98,149.705,86.4536,1,0.952833,0.992371,0.982386,36.1012,0.52584,-69.6586,23.85,33.9244,0.345419,3.6348,1.42629,41.9868,0,997,127.874,73.0295,4.5625,5.8,5.5,107,-355.488,0,0,-0.3703,0,0,0,0,0.807978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 10:00 am",0,197.257,233.492,167.392,1,0.90545,0.991466,1,44.5771,0.433998,-54.2564,44.6283,65.6846,0.906984,9.43065,3.70059,92.214,0,997,140.521,64.7119,6.97188,8.5,8.3,235,-355.488,0,0,-0.3703,0,0,0,0,0.712307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 11:00 am",0,208.997,207.466,1.87177,1,0.845372,0.990521,1,51.3968,0,-35.0583,0.465476,0.734483,0.80583,8.49893,3.33498,1.1772,0,997,155.364,58.5429,6.36563,8.5,9.1,3,-355.488,0,0,-0.3703,0,0,0,0,0.623924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 12:00 pm",0,217.954,224.512,50.6975,1,0.797644,0.989848,1,55.2752,0.20224,-11.4574,11.8877,19.8937,0.968654,9.82692,3.85608,34.9236,0,997,172.161,55.2929,7.12187,7.3,9.7,89,-355.488,0,0,-0.3703,0,0,0,0,0.569635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 01:00 pm",0,224.604,226.913,31.5128,1,0.800861,0.989892,1,55.0431,0.107954,14.1645,7.41935,12.3656,1.02267,10.3639,4.06681,21.582,0,997,189.708,55.496,7.84375,8.1,10.5,55,-355.488,0,0,-0.3703,0,0,0,0,0.572961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 02:00 pm",0,218.688,216.981,12.011,1,0.851801,0.990616,1,50.7906,0,37.3272,3.00992,4.7131,0.914988,9.58858,3.76256,7.4556,0,997,206.322,59.1159,7.20938,10.3,10.1,19,-355.488,0,0,-0.3703,0,0,0,0,0.632156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 03:00 pm",0,238.194,252.338,81.6154,1,0.911128,0.991564,1,43.7586,0.347334,56.055,21.898,32.0259,1.36933,13.0671,5.12752,44.3412,0,997,220.903,65.5716,6.91875,9,10.2,113,-355.488,0,0,-0.3703,0,0,0,0,0.72226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 04:00 pm",50.1389,293,393,353.872,1,0.956656,0.992457,0.913578,35.1889,0.427757,71.1394,91.1575,138.859,4.69265,35.13,13.785,169.909,12.247,997,233.309,74.0889,7.19687,7.3,10.4,433,-362.202,0,0,-0.377293,0,0,0,0,0.817256,0.377293,-0.016385,0,0,0.2893,0.104378,0,0,0,0.377293
"Nov 5, 05:00 pm",0,323.01,318.342,287.601,0.181841,0.985966,0.993253,0.523666,25.6349,0,79.3215,7.96509,112.854,3.67939,27.9422,10.9645,125.176,0,997,243.973,83.9425,7.22188,6.1,9.8,319,-355.488,0,0,-0.3703,0,0,0,0,0.901569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 06:00 pm",0,304.103,300.193,0,0,1.00002,0.995833,0,16.4201,0,0,0,0,2.97941,22.9399,9.00163,0,0,997,253.506,94.3609,6.55625,4.7,8.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.959215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 07:00 pm",0,287.996,284.628,0,0,1.0036,0.99823,0,7.13523,0,0,0,0,2.46312,19.4977,7.6509,0,0,997,262.549,105.734,6.09062,3.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.992256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 08:00 pm",0,273.954,270.991,0,0,1.00127,0.999606,0,1.59486,0,0,0,0,2.06829,16.9926,6.66791,0,0,997,271.811,117.343,5.49062,4.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 09:00 pm",0,261.565,258.936,0,0,1.00361,0.997664,0,9.38153,0,0,0,0,1.76938,14.9309,5.8589,0,0,997,282.256,128.881,4.86875,4.2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.986625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 10:00 pm",0,250.558,248.213,0,0,1.00059,0.996006,0,15.77,0,0,0,0,1.53333,13.1838,5.17332,0,0,997,295.515,139.889,4.97188,3.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.96236,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 11:00 pm",0,240.585,238.454,0,0,0.995796,0.994825,0,20.1016,0,0,0,0,1.34524,11.9069,4.67226,0,0,997,314.67,149.448,4.35,4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.939085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 12:00 am",0,231.553,229.623,0,0,0.992685,0.994246,0,22.1424,0,0,0,0,1.19182,10.6824,4.19177,0,0,997,343.961,155.492,3.59375,3.1,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.92625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 01:00 am",0,223.279,221.511,0,0,0.992869,0.994278,0,22.0313,0,0,0,0,1.06577,9.71147,3.81078,0,0,997,19.7005,155.122,3.22813,2.9,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.926979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 02:00 am",0,215.633,214.003,0,0,0.996316,0.994931,0,19.7189,0,0,0,0,0.96226,8.88999,3.48843,0,0,997,47.8413,148.575,2.94062,2.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.941359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 03:00 am",0,208.444,206.915,0,0,1.00116,0.996194,0,15.065,0,0,0,0,0.872674,8.30813,3.26011,0,0,997,66.1853,138.802,2.575,4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.965631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 04:00 am",0,201.736,200.319,0,0,1.00367,0.997882,0,8.51738,0,0,0,0,0.792478,7.65331,3.00316,0,0,997,79.047,127.717,2.375,3.7,3,0,-355.488,0,0,-0.3703,0,0,0,0,0.988971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 05:00 am",0,195.469,194.153,0,0,1.00052,0.99985,0,0.606854,0,0,0,0,0.725731,7.05593,2.76875,0,0,997,89.3176,116.167,2.23125,3.1,2.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 06:00 am",0,189.513,188.27,0,0,1.00367,0.997959,0,8.21148,0,0,0,0,0.667076,6.64526,2.6076,0,0,997,98.5293,104.586,2.1875,4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.989748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 07:00 am",0,183.872,182.704,0,0,0.998905,0.995527,0,17.5524,0,0,0,0,0.614877,6.2058,2.43516,0,0,997,107.605,93.2762,2.03125,4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.953442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 08:00 am",0,192.72,198.803,235.666,0.272094,0.983328,0.993165,0.551344,26.789,0.0642277,-78.75,10.2539,92.4752,0.72478,7.32812,2.87555,103.594,0,997,117.239,82.9791,2.60625,4.2,3.7,264,-355.488,0,0,-0.3703,0,0,0,0,0.892673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 09:00 am",170.409,293,393,545.404,1,0.951841,0.99235,0.971876,36.33,0.489276,-69.8857,148.693,214.016,4.93152,35.1252,13.7831,265.655,41.6244,997,128.066,73.2674,4.00313,4,5.8,677,4419.56,6.18297,6.18297,4.60371,0,0,0,21.6497,0.805619,1.57925,0.0302248,0.705621,0,0.2893,0.104378,0.44973,0,1.57925,0
"Nov 6, 10:00 am",546.27,293,393,571.708,1,0.903706,0.991436,1,44.8207,0.42189,-54.4786,152.125,224.338,4.81622,35.3599,13.8752,316.274,133.433,997,140.682,64.9751,4.95313,6.1,8,806,47776.6,52.6803,52.6803,49.7673,0,0,0,133.433,0.709316,2.91296,0.321154,1.29867,0,0.2893,0.104378,0.89946,0,2.91296,0
"Nov 6, 11:00 am",482.784,293,393,550.844,1,0.842496,0.990479,1,51.6605,0.338429,-35.2402,136.513,216.151,4.71309,35.3573,13.8742,348.451,117.926,997,155.471,58.8293,5.78125,7.3,10,888,41683.8,46.1862,46.1862,43.4206,0,0,0,117.926,0.620319,2.76554,0.256565,1.21584,0,0.2893,0.104378,0.89946,0,2.76554,0
"Nov 6, 12:00 pm",421.572,293,393,520.355,1,0.793686,0.989795,1,55.5558,0.28524,-11.5373,121.402,204.187,4.63173,35.1589,13.7964,361.008,102.974,997,172.189,55.5925,6.67813,6.8,11.6,920,35861.5,39.9858,39.9858,37.3557,0,0,0,102.974,0.565603,2.63013,0.200236,1.13676,0,0.2893,0.104378,0.89946,0,2.63013,0
"Nov 6, 01:00 pm",393.397,293,393,488.134,1,0.796947,0.989839,1,55.325,0.285411,14.2228,114.358,191.544,4.57138,34.899,13.6944,336.679,96.0921,997,189.646,55.792,7.52656,5.4,12.8,858,33176.5,37.1286,37.1286,34.5589,0,0,0,96.0921,0.56892,2.56972,0.17627,1.10031,0,0.2893,0.104378,0.89946,0,2.56972,0
"Nov 6, 02:00 pm",324.029,293,393,389.685,1,0.848988,0.990575,1,51.0587,0.325327,37.4845,97.3274,152.912,4.54641,34.7424,13.6329,243.288,79.1481,997,206.186,59.3924,7.59688,5.1,13.3,620,26521.6,30.0524,30.0524,27.6267,0,0,0,79.1481,0.628523,2.42574,0.122536,1.01006,0,0.2893,0.104378,0.89946,0,2.42574,0
"Nov 6, 03:00 pm",97.8613,293,393,156.791,1,0.909416,0.991534,1,44.0096,0.279436,56.252,41.9878,61.5246,4.57138,34.4358,13.5126,85.5432,23.9038,997,220.72,65.8208,7.52656,5.1,12.8,218,5291.55,7.07181,7.07181,5.51203,0,0,0,23.9038,0.719223,1.55978,-0.00058749,0.716958,0,0.2893,0.104378,0.44973,0,1.55978,0
"Nov 6, 04:00 pm",0,323.261,318.653,30.1494,1,0.955676,0.992435,0.904099,35.4275,0,71.3424,7.67787,11.8306,3.61051,27.6571,10.8527,14.5188,0,997,233.099,74.3102,7.0125,6.8,11.7,37,-355.488,0,0,-0.3703,0,0,0,0,0.814849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 05:00 pm",0,304.426,300.527,0.899817,0.165898,0.985456,0.993235,0.518454,25.8659,0,79.429,0.0224971,0.353088,2.94041,22.9717,9.0141,0.3924,0,997,243.747,84.1373,6.47188,4.7,10.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.899817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 06:00 pm",0,288.332,284.966,0,0,0.999805,0.99577,0,16.6534,0,0,0,0,2.44536,19.5375,7.66653,0,0,997,253.267,94.5425,6.05313,3.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.958056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 07:00 pm",0,274.408,271.473,0,0,1.00362,0.99817,0,7.37435,0,0,0,0,2.05367,16.8384,6.60739,0,0,997,262.293,105.905,5.86563,2.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.991729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 08:00 pm",0,262.072,259.453,0,0,1.00109,0.999668,0,1.34584,0,0,0,0,1.75267,14.9189,5.85418,0,0,997,271.531,117.511,5.36563,3.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 09:00 pm",0,251.128,248.797,0,0,1.00363,0.99773,0,9.1203,0,0,0,0,1.51772,13.14,5.15612,0,0,997,281.941,129.055,4.86562,2.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.987358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 10:00 pm",0,241.203,239.08,0,0,1.00082,0.996079,0,15.4972,0,0,0,0,1.33021,11.8943,4.66731,0,0,997,295.16,140.085,4.57813,3.5,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.963644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 11:00 pm",0,232.176,230.245,0,0,0.996172,0.994901,0,19.8266,0,0,0,0,1.17658,10.7369,4.21318,0,0,997,314.306,149.685,4.23438,3.3,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.940724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 12:00 am",0,223.895,222.125,0,0,0.993142,0.994325,0,21.8649,0,0,0,0,1.05032,9.77762,3.83674,0,0,997,343.767,155.78,3.89063,3.3,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.928065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 01:00 am",0,216.259,214.63,0,0,0.993322,0.994357,0,21.7534,0,0,0,0,0.946989,8.92812,3.50339,0,0,997,19.8717,155.413,3.54688,2.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.928788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 02:00 am",0,209.237,207.745,0,0,0.996675,0.995007,0,19.4466,0,0,0,0,0.861145,8.09258,3.17553,0,0,997,48.1723,148.821,3.41563,1.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.942952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 03:00 am",0,202.658,201.264,0,0,1.00135,0.996263,0,14.8036,0,0,0,0,0.788142,7.51633,2.94941,0,0,997,66.5116,139.012,2.89375,1.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.966807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 04:00 am",0,196.427,195.114,0,0,1.00367,0.997944,0,8.27057,0,0,0,0,0.722086,7.05202,2.76721,0,0,997,79.3384,127.908,2.82813,2.6,4,0,-355.488,0,0,-0.3703,0,0,0,0,0.9896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 05:00 am",0,190.606,189.391,0,0,1.00032,0.999908,0,0.374298,0,0,0,0,0.66615,6.46976,2.53873,0,0,997,89.5784,116.353,3.075,1.6,3.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 06:00 am",0,185.066,183.916,0,0,1.00367,0.997903,0,8.43302,0,0,0,0,0.617561,6.0949,2.39164,0,0,997,98.7673,104.775,3.24375,2,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.989188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 07:00 am",0,179.798,178.714,0,0,0.998674,0.995468,0,17.7678,0,0,0,0,0.573021,5.71025,2.2407,0,0,997,107.826,93.4758,3.32188,2,3.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.952301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 08:00 am",0,182.16,184.005,123.848,0.254335,0.982818,0.993148,0.545562,27.0016,0.0369769,-78.8695,4.98149,48.598,0.597832,6.03161,2.3668,54.5436,0,997,117.444,83.1917,4.16094,2.1,4.2,139,-355.488,0,0,-0.3703,0,0,0,0,0.890993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 09:00 am",63.5478,293,393,479.576,1,0.950863,0.992328,0.961327,36.5526,0.472703,-70.1133,129.192,188.186,4.89988,34.5447,13.5553,234.263,15.5223,997,128.252,73.504,5.38438,1.7,6.4,597,-366.119,0,0,-0.381374,0,0,0,0,0.803311,0.381374,-0.0123047,0,0,0.2893,0.104378,0,0,0,0.381374
"Nov 7, 10:00 am",489.54,293,393,519.196,1,0.901982,0.991407,1,45.0581,0.414599,-54.7026,137.884,203.733,4.77994,34.475,13.528,288.414,119.576,997,140.837,65.2363,6.43437,1.6,8.7,735,40574.8,45.0227,45.0227,42.2654,0,0,0,115.124,0.70639,2.75728,0.26314,1.201,0,0.2893,0.104378,0.89946,0,2.75728,0
"Nov 7, 11:00 am",435.443,293,393,503.914,1,0.839639,0.990438,1,51.9182,0.331769,-35.4258,124.454,197.736,4.67228,34.1991,13.4197,320.591,106.362,997,155.572,59.1126,7.675,1.1,10.8,817,37181,41.3905,41.3905,38.7302,0,0,0,106.362,0.616786,2.6603,0.212489,1.15467,0,0.2893,0.104378,0.89946,0,2.6603,0
"Nov 7, 12:00 pm",120.831,293,393,203.874,1,0.789731,0.989741,1,55.831,0.207204,-11.623,47.3255,80,4.60652,33.6506,13.2045,142.441,29.5145,997,172.212,55.8881,8.70156,0.9,12.1,363,7410.87,9.31694,9.31694,7.71966,0,0,0,29.5145,0.561635,1.59728,0.00828106,0.745593,0,0.2893,0.104378,0.44973,0,1.59728,0
"Nov 7, 01:00 pm",26.1108,293,393,103.382,1,0.793019,0.989786,1,55.6026,0.0888171,14.2746,24.0992,40.5671,4.57639,33.4989,13.145,71.8092,6.37788,997,189.582,56.0832,8.95,0.9,12.7,183,-355.855,0,0,-0.370683,0,6.37788,0,0,0.56493,0.370683,-0.0229959,0,0,0.2893,0.104378,0,0,0,0.370683
"Nov 7, 02:00 pm",226.459,293,393,293.714,1,0.846163,0.990533,1,51.3235,0.299929,37.6354,73.1105,115.253,4.55639,33.738,13.2388,184.428,55.3154,997,206.049,59.6637,9.0375,0.8,13.1,470,17502,20.0164,20.0164,18.2313,0,0,0,55.3154,0.624923,1.78511,0.0596455,0.882057,0,0.2893,0.104378,0.44973,0,1.78511,0
"Nov 7, 03:00 pm",149.08,293,393,202.685,1,0.907695,0.991505,1,44.2582,0.327913,56.4429,54.1739,79.5337,4.55139,33.6594,13.208,111.049,36.4145,997,220.537,66.0645,9.1375,0.9,13.2,283,10065.9,12.1306,12.1306,10.4854,0,0,0,36.4145,0.716202,1.6452,0.0203149,0.781479,0,0.2893,0.104378,0.44973,0,1.6452,0
"Nov 7, 04:00 pm",51.1837,293,393,120.242,1,0.95469,0.992412,0.894882,35.6643,0.215277,71.5395,30.2768,47.183,4.59144,33.5961,13.1831,58.0752,12.5023,997,232.89,74.5261,8.65,1,12.4,148,-362.497,0,0,-0.377601,0,12.5023,0,0,0.812447,0.377601,-0.0160771,0,0,0.2893,0.104378,0,0,0,0.377601
"Nov 7, 05:00 pm",0,323.512,318.963,96.0925,0.150411,0.984939,0.993218,0.513386,26.0956,0,79.5335,2.15576,37.7067,3.64345,27.1136,10.6394,41.9868,0,997,243.523,84.3265,7.68437,1.9,11.2,107,-355.488,0,0,-0.3703,0,0,0,0,0.898061,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 06:00 pm",0,304.901,301.048,0,0,0.999582,0.995707,0,16.8854,0,0,0,0,2.97302,22.5483,8.84796,0,0,997,253.029,94.7186,7.63437,1.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.956888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 07:00 pm",0,289.005,285.68,0,0,1.00364,0.99811,0,7.61203,0,0,0,0,2.45142,19.23,7.54586,0,0,997,262.038,106.07,7.64688,1.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.991188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 08:00 pm",0,275.216,272.308,0,0,1.00091,0.999729,0,1.09851,0,0,0,0,2.05431,16.656,6.53581,0,0,997,271.251,117.673,7.44687,1.1,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 09:00 pm",0,263.025,260.435,0,0,1.00365,0.997795,0,8.86123,0,0,0,0,1.7519,14.7224,5.77707,0,0,997,281.627,129.224,7.14688,1.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.988064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 10:00 pm",0,252.14,249.818,0,0,1.00103,0.996151,0,15.2271,0,0,0,0,1.51378,13.1015,5.14104,0,0,997,294.803,140.275,7.31563,1.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.964892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 11:00 pm",0,242.281,240.171,0,0,0.996533,0.994977,0,19.5553,0,0,0,0,1.32033,11.8453,4.64809,0,0,997,313.936,149.916,7.58438,2.3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.942319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 12:00 am",0,233.388,231.485,0,0,0.993581,0.994403,0,21.5921,0,0,0,0,1.16672,10.5841,4.15322,0,0,997,343.563,156.063,7.05,1.4,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.929827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 01:00 am",0,225.208,223.456,0,0,0.993757,0.994435,0,21.4807,0,0,0,0,1.03522,9.70894,3.80979,0,0,997,20.0358,155.699,6.58125,2,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.930541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 02:00 am",0,217.633,216.014,0,0,0.997017,0.995081,0,19.1795,0,0,0,0,0.928522,8.92821,3.50343,0,0,997,48.4974,149.064,6.48125,2.3,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.944494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 03:00 am",0,210.649,209.163,0,0,1.00153,0.99633,0,14.5476,0,0,0,0,0.837263,8.13794,3.19333,0,0,997,66.8319,139.22,6.95,1.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.967939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 04:00 am",0,204.188,202.818,0,0,1.00366,0.998005,0,8.02927,0,0,0,0,0.762108,7.43994,2.91943,0,0,997,79.6242,128.098,7.00625,1.1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.990197,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 05:00 am",0,198.092,196.805,0,0,1.00013,0.999964,0,0.147332,0,0,0,0,0.696723,6.96727,2.73396,0,0,997,89.8338,116.538,7.24063,1.6,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 06:00 am",0,192.316,191.105,0,0,1.00366,0.997849,0,8.64886,0,0,0,0,0.640551,6.52888,2.56193,0,0,997,98.9999,104.964,7.31875,2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.988629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 07:00 am",0,186.839,185.699,0,0,0.998444,0.995411,0,17.9774,0,0,0,0,0.59305,6.10871,2.39706,0,0,997,108.041,93.6749,7.0625,2.1,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.951178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 08:00 am",0,181.668,180.602,0.889348,0.236585,0.982314,0.993132,0.539784,27.2086,0,-78.9888,0.0329055,0.34898,0.546157,5.68356,2.23023,0.3924,0,997,117.644,83.4033,8.075,1.9,8.7,1,-355.488,0,0,-0.3703,0,0,0,0,0.889348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 09:00 am",0,176.815,175.824,0.801056,1,0.949899,0.992308,0.950745,36.769,0,-70.3412,0.213198,0.314334,0.507008,5.23712,2.05504,0.3924,0,997,128.432,73.7394,7.97188,1.1,9.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.801056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 10:00 am",0,179.419,181.378,18.2918,1,0.90028,0.991378,1,45.289,0.211451,-54.9284,4.84849,7.1777,0.524835,5.52078,2.16635,10.2024,0,997,140.985,65.4954,9.31563,1.4,10.8,26,-355.488,0,0,-0.3703,0,0,0,0,0.703531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 11:00 am",0,207.201,224.757,95.679,1,0.836806,0.990397,1,52.1696,0.315114,-35.6152,23.5496,37.5444,0.857943,8.67012,3.40216,61.2144,0,997,155.667,59.3929,11.0375,1.5,12.6,156,-355.488,0,0,-0.3703,0,0,0,0,0.613327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 12:00 pm",0,226.172,233.147,54.1003,1,0.785781,0.989688,1,56.1007,0.196842,-11.7146,12.4949,21.229,1.03764,10.1043,3.96493,38.0628,0,997,172.231,56.1795,10.4531,1.2,13.5,97,-355.488,0,0,-0.3703,0,0,0,0,0.557736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 01:00 pm",0,222.921,221.285,1.12198,1,0.789081,0.989733,1,55.8757,0,14.3198,0.26023,0.440265,0.925539,9.1357,3.58485,0.7848,0,997,189.515,56.3694,11.9594,0.9,13.6,2,-355.488,0,0,-0.3703,0,0,0,0,0.56099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 02:00 pm",0,234.951,243.864,61.5141,1,0.843326,0.990491,1,51.5849,0.247441,37.7798,15.26,24.1381,1.18428,11.3742,4.46323,38.8476,0,997,205.912,59.9297,10.8625,1.5,14.3,99,-355.488,0,0,-0.3703,0,0,0,0,0.621355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 03:00 pm",0,231.871,230.039,7.13199,1,0.905967,0.991475,1,44.5042,0,56.6275,1.90256,2.79859,1.05255,10.3406,4.05766,3.924,0,997,220.354,66.3028,12.1594,2,13.8,10,-355.488,0,0,-0.3703,0,0,0,0,0.713199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 04:00 pm",0,240.917,247.912,54.2734,1,0.953698,0.99239,0.885932,35.8991,0.284138,71.7307,13.5149,21.2969,1.27776,12.1482,4.76697,26.2908,0,997,232.682,74.7366,12.4594,2.1,14.1,67,-355.488,0,0,-0.3703,0,0,0,0,0.810051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 05:00 pm",0,236.489,234.563,72.6004,0.135388,0.984417,0.9932,0.508465,26.324,0,79.635,1.45121,28.4884,1.13106,10.8981,4.27641,31.7844,0,997,243.299,84.5102,11.8594,1.5,13.5,81,-355.488,0,0,-0.3703,0,0,0,0,0.896301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 06:00 pm",0,228.272,226.51,0,0,0.999354,0.995645,0,17.1158,0,0,0,0,1.01481,9.88268,3.87796,0,0,997,252.792,94.8891,11.1375,1.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.955712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 07:00 pm",0,220.687,219.062,0,0,1.00366,0.998051,0,7.84818,0,0,0,0,0.911418,9.05865,3.55462,0,0,997,261.784,106.23,10.9375,1.7,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.990633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 08:00 pm",0,213.56,212.036,0,0,1.00071,0.999789,0,0.852984,0,0,0,0,0.823598,8.47305,3.32482,0,0,997,270.973,117.829,10.6375,3.1,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 09:00 pm",0,206.923,205.512,0,0,1.00366,0.99786,0,8.60439,0,0,0,0,0.748865,7.79153,3.0574,0,0,997,281.314,129.386,10.4375,2.8,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.988745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 10:00 pm",0,200.762,199.458,0,0,1.00123,0.996221,0,14.9599,0,0,0,0,0.686184,7.13296,2.79897,0,0,997,294.446,140.458,10.2375,1.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.966107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 11:00 pm",0,194.989,193.775,0,0,0.99688,0.995051,0,19.2877,0,0,0,0,0.633825,6.59584,2.58821,0,0,997,313.562,150.14,9.97656,1.5,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.943872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 12:00 am",0,189.516,188.371,0,0,0.994001,0.99448,0,21.3241,0,0,0,0,0.587794,6.18091,2.42539,0,0,997,343.349,156.34,9.81563,1.7,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.931538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 01:00 am",0,184.373,183.308,0,0,0.994172,0.994511,0,21.2132,0,0,0,0,0.549256,5.69615,2.23517,0,0,997,20.1924,155.982,9.51563,0.9,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.93224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 02:00 am",0,179.475,178.467,0,0,0.997344,0.995153,0,18.9177,0,0,0,0,0.514993,5.35104,2.09975,0,0,997,48.8164,149.305,9.66719,0.9,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.945985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 03:00 am",0,174.767,173.808,0,0,1.0017,0.996396,0,14.297,0,0,0,0,0.485547,5.06661,1.98814,0,0,997,67.1462,139.426,9.40625,1.1,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.969029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 04:00 am",0,170.171,169.242,0,0,1.00365,0.998065,0,7.79355,0,0,0,0,0.460972,4.88804,1.91807,0,0,997,79.9042,128.287,9.43125,2.1,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.990763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 05:00 am",0,165.744,164.86,0,0,1.00006,0.999982,0,0.0739524,0,0,0,0,0.434437,4.62197,1.81366,0,0,997,90.0836,116.722,9.2625,2.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 06:00 am",0,161.467,160.623,0,0,1.00365,0.997796,0,8.85892,0,0,0,0,0.412152,4.38959,1.72248,0,0,997,99.227,105.152,9.44063,2.6,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.988071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 07:00 am",0,157.329,156.522,0,0,0.998215,0.995356,0,18.1811,0,0,0,0,0.392977,4.17076,1.63661,0,0,997,108.251,93.8736,9.28438,2.8,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.950075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 08:00 am",0,153.351,152.586,0,0.218851,0.981818,0.993116,0.534013,27.4097,0,-79.108,0,0,0.375388,3.91878,1.53773,0,0,997,117.838,83.614,9.71875,2.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.887737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 09:00 am",0,149.519,148.791,0,1,0.948952,0.992287,0.940134,36.979,0,-70.5695,0,0,0.359606,3.69518,1.44999,0,0,997,128.606,73.9734,9.31563,2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.798856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 10:00 am",0,145.817,145.124,0,1,0.898604,0.99135,1,45.5135,0,-55.1556,0,0,0.344768,3.49298,1.37064,0,0,997,141.127,65.7522,9.87656,1.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.700741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 11:00 am",0,142.218,141.552,0.609943,1,0.833999,0.990356,1,52.4146,0,-35.8082,0.149616,0.239342,0.330845,3.33346,1.30805,0.3924,0,997,155.757,59.6698,10.7375,2.4,12.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.609943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 12:00 pm",0,138.71,138.069,0,1,0.781842,0.989635,1,56.3647,0,-11.8121,0,0,0.319185,3.18446,1.24958,0,0,997,172.245,56.4665,11.3984,2.9,13,0,-355.488,0,0,-0.3703,0,0,0,0,0.553905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 01:00 pm",0,135.224,134.593,0,1,0.785134,0.98968,1,56.1444,0,14.3581,0,0,0.309234,3.12988,1.22816,0,0,997,189.445,56.6506,11.8594,5.6,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.557102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 02:00 pm",0,131.81,131.201,3.0891,1,0.84048,0.99045,1,51.8428,0,37.9175,0.763704,1.21216,0.300214,2.99586,1.17558,1.962,0,997,205.773,60.1902,12.4594,6.5,14.1,5,-355.488,0,0,-0.3703,0,0,0,0,0.617821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 03:00 pm",0,174.766,201.186,121.447,1,0.904231,0.991445,1,44.7477,0.43609,56.8058,32.3345,47.6556,0.553313,6.42044,2.51938,67.1004,0,997,220.172,66.5356,11.1234,6.1,14.6,171,-355.488,0,0,-0.3703,0,0,0,0,0.710214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 04:00 pm",0,183.343,182.266,4.03831,1,0.9527,0.992368,0.877256,36.1319,0,71.9158,0.99469,1.58463,0.518086,5.84546,2.29376,1.962,0,997,232.476,74.9415,12.4031,4.4,14.2,5,-355.488,0,0,-0.3703,0,0,0,0,0.807661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 05:00 pm",0,178.343,177.316,0,0.120835,0.98389,0.993183,0.503692,26.5509,0,79.7334,0,0,0.488425,5.53703,2.17273,0,0,997,243.078,84.6882,12.35,5.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.894538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 06:00 pm",0,173.521,172.54,0,0,0.999121,0.995583,0,17.3448,0,0,0,0,0.45995,5.25997,2.06401,0,0,997,252.557,95.054,11.7594,6.1,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.954528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 07:00 pm",0,168.967,168.053,0,0,1.00367,0.997992,0,8.08272,0,0,0,0,0.437186,4.84068,1.89948,0,0,997,261.532,106.383,11.2984,3.7,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.990066,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 08:00 pm",0,164.537,163.654,0,0,1.00052,0.99985,0,0.609336,0,0,0,0,0.416343,4.65556,1.82684,0,0,997,270.696,117.979,10.9375,5.1,12.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 09:00 pm",0,160.298,159.465,0,0,1.00367,0.997924,0,8.3499,0,0,0,0,0.398638,4.34301,1.7042,0,0,997,281.001,129.542,10.4375,3.7,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.9894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 10:00 pm",0,156.22,155.428,0,0,1.00143,0.996291,0,14.6957,0,0,0,0,0.382611,4.09124,1.6054,0,0,997,294.088,140.634,10.0375,3.1,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.967287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 11:00 pm",0,152.273,151.515,0,0,0.997212,0.995124,0,19.0239,0,0,0,0,0.368778,3.87845,1.5219,0,0,997,313.182,150.358,9.61563,2.8,11.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.945382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 12:00 am",0,148.431,147.703,0,0,0.994404,0.994554,0,21.0611,0,0,0,0,0.356404,3.69958,1.45171,0,0,997,343.125,156.611,9.11563,2.8,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.933198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 01:00 am",0,144.711,144.016,0,0,0.99457,0.994585,0,20.9512,0,0,0,0,0.345734,3.49503,1.37145,0,0,997,20.3411,156.261,8.51563,2.1,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.933885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 02:00 am",0,141.122,140.46,0,0,0.997655,0.995224,0,18.6614,0,0,0,0,0.336259,3.28331,1.28837,0,0,997,49.1289,149.543,8.22812,1.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.947426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 03:00 am",0,137.568,136.919,0,0,1.00186,0.99646,0,14.052,0,0,0,0,0.327829,3.2089,1.25917,0,0,997,67.4542,139.631,7.91875,2,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.970076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 04:00 am",0,134.049,133.413,0,0,1.00364,0.998122,0,7.56353,0,0,0,0,0.319293,3.12466,1.22612,0,0,997,80.1782,128.476,7.3625,2.9,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.9913,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 05:00 am",0,130.605,129.992,0,0,1.00025,0.999929,0,0.289468,0,0,0,0,0.311368,2.98499,1.17131,0,0,997,90.3276,116.906,7.0625,2.7,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 06:00 am",0,127.267,126.682,0,0,1.00364,0.997744,0,9.06312,0,0,0,0,0.304307,2.81155,1.10325,0,0,997,99.4485,105.34,7.15312,1.7,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.987515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 07:00 am",0,123.987,123.417,0,0,0.997988,0.995302,0,18.3788,0,0,0,0,0.297264,2.71528,1.06548,0,0,997,108.455,94.0717,7.30937,2.1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.948993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 08:00 am",0,126.691,128.402,115.201,0.201142,0.981329,0.993101,0.528252,27.6049,0.0419295,-79.2269,3.54278,45.205,0.302889,2.80576,1.10098,51.012,0,997,118.025,83.8235,8.35312,1.4,8.9,130,-355.488,0,0,-0.3703,0,0,0,0,0.886164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 09:00 am",0,253.827,338.581,404.73,1,0.948022,0.992268,0.9295,37.1827,0.470294,-70.798,105.098,158.816,2.69582,22.055,8.65437,199.339,0,997,128.773,74.2058,9.59375,1.6,11,508,-355.488,0,0,-0.3703,0,0,0,0,0.796712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 10:00 am",376.496,293,393,529.101,1,0.896955,0.991323,1,45.7314,0.409424,-55.3844,139.72,207.619,4.55139,34.1217,13.3894,297.439,91.9637,997,141.262,66.0068,10.1922,0.8,13.2,758,23631.4,27.0434,27.0434,24.6161,0,0,0,71.989,0.698022,2.42731,0.162487,0.971683,0,0.2893,0.104378,0.89946,0,2.42731,0
"Nov 10, 11:00 am",387.52,293,393,459.831,1,0.831222,0.990317,1,52.6532,0.318238,-36.0049,112.415,180.438,4.45239,33.9087,13.3058,297.439,94.6564,997,155.84,59.9434,11.45,0.8,15.2,758,32615.3,36.5315,36.5315,33.9743,0,0,0,94.6564,0.606638,2.55726,0.171426,1.0927,0,0.2893,0.104378,0.89946,0,2.55726,0
"Nov 10, 12:00 pm",372.055,293,393,475.326,1,0.777917,0.989583,1,56.6229,0.268053,-11.9157,108.67,186.518,4.37432,34.1924,13.4171,339.034,90.8789,997,172.254,56.7491,12.5031,2.1,16.8,864,31136.4,34.9585,34.9585,32.4338,0,0,0,90.8789,0.550146,2.52471,0.158939,1.07264,0,0.2893,0.104378,0.89946,0,2.52471,0
"Nov 10, 01:00 pm",381.636,293,393,483.558,1,0.781183,0.989627,1,56.4084,0.27181,14.3895,111.021,189.748,4.31641,34.3667,13.4855,342.958,93.2191,997,189.373,56.9265,12.9219,3.1,18,874,32053,35.9334,35.9334,33.3886,0,0,0,93.2191,0.55327,2.54484,0.166631,1.08507,0,0.2893,0.104378,0.89946,0,2.54484,0
"Nov 10, 02:00 pm",463.124,293,393,531.389,1,0.837625,0.990409,1,52.0973,0.333279,38.0483,130.921,208.517,4.28767,34.428,13.5096,339.426,113.124,997,205.634,60.4452,13.2875,2.9,18.6,865,39812.8,44.193,44.193,41.4716,0,0,0,113.124,0.614322,2.72139,0.237837,1.19042,0,0.2893,0.104378,0.89946,0,2.72139,0
"Nov 10, 03:00 pm",522.035,293,393,546.703,1,0.902489,0.991416,1,44.9885,0.420385,56.9776,145.272,214.526,4.28767,34.3301,13.4711,303.325,127.513,997,219.99,66.7627,12.8969,2,18.6,773,45437.1,50.186,50.186,47.3303,0,0,0,127.513,0.707249,2.85575,0.295757,1.26685,0,0.2893,0.104378,0.89946,0,2.85575,0
"Nov 10, 04:00 pm",321.872,293,393,395.392,1,0.951698,0.992347,0.868858,36.3627,0.408064,72.0948,96.3546,155.152,4.33084,34.1557,13.4027,192.668,78.6211,997,232.27,75.1408,12.5438,2,17.7,491,26313.5,29.8313,29.8313,27.4099,0,0,0,78.6211,0.80528,2.42136,0.120985,1.00724,0,0.2893,0.104378,0.89946,0,2.42136,0
"Nov 10, 05:00 pm",0,323.841,319.369,116.953,0.106758,0.983359,0.993165,0,26.7762,0,79.8286,0,45.8924,3.45052,27.0036,10.5962,51.4044,0,997,242.857,84.8604,12.0594,1.5,16.2,131,-355.488,0,0,-0.3703,0,0,0,0,0.892773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 06:00 pm",0,305.583,301.804,0,0,0.998884,0.995522,0,17.5722,0,0,0,0,2.79527,22.4476,8.80845,0,0,997,252.323,95.2132,12.475,1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.953337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 07:00 pm",0,289.944,286.671,0,0,1.00367,0.997933,0,8.31557,0,0,0,0,2.31158,19.2183,7.54127,0,0,997,261.281,106.531,12.0141,1,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.989487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 08:00 pm",0,276.279,273.394,0,0,1.00032,0.999909,0,0.367666,0,0,0,0,1.94603,16.7892,6.5881,0,0,997,270.42,118.123,11.6875,1.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 09:00 pm",0,264.2,261.634,0,0,1.00367,0.997988,0,8.09784,0,0,0,0,1.66625,14.7965,5.80615,0,0,997,280.689,129.692,11.5562,1.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.990029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 10:00 pm",0,253.416,251.115,0,0,1.00161,0.99636,0,14.4346,0,0,0,0,1.44408,13.1605,5.16418,0,0,997,293.729,140.803,11.2125,1.6,13.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.968433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 11:00 pm",0,243.647,241.555,0,0,0.997531,0.995196,0,18.7641,0,0,0,0,1.26733,11.8825,4.6627,0,0,997,312.798,150.568,11.0031,2.1,12.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.946851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 12:00 am",0,234.672,232.747,0,0,0.994791,0.994627,0,20.8031,0,0,0,0,1.12248,10.8803,4.26942,0,0,997,342.89,156.877,10.6375,3.3,12.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.934807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 01:00 am",0,226.406,224.635,0,0,0.994951,0.994658,0,20.6946,0,0,0,0,0.997311,9.9586,3.90775,0,0,997,20.4815,156.536,10.0469,4,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.935477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 02:00 am",0,218.797,217.171,0,0,0.997951,0.995293,0,18.4106,0,0,0,0,0.896701,9.07838,3.56236,0,0,997,49.4346,149.778,9.59062,3.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.948817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 03:00 am",0,211.73,210.224,0,0,1.00201,0.996523,0,13.8127,0,0,0,0,0.809924,8.36284,3.28158,0,0,997,67.7557,139.834,9.23438,3.7,11.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.971081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 04:00 am",0,205.114,203.709,0,0,1.00362,0.998179,0,7.33928,0,0,0,0,0.735588,7.75968,3.0449,0,0,997,80.446,128.663,9.525,4.2,11.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.991807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 05:00 am",0,198.887,197.572,0,0,1.00043,0.999877,0,0.49913,0,0,0,0,0.67243,7.22769,2.83615,0,0,997,90.5658,117.09,9.425,4.7,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 06:00 am",0,193.023,191.793,0,0,1.00362,0.997694,0,9.26138,0,0,0,0,0.617776,6.72057,2.63715,0,0,997,99.6643,105.527,9.65938,4.7,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.986964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 07:00 am",0,187.436,186.272,0,0,0.997763,0.995249,0,18.5704,0,0,0,0,0.570636,6.33479,2.48577,0,0,997,108.653,94.2692,9.65938,5.8,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.947933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 08:00 am",0,182.05,180.936,0,0.183466,0.980849,0.993086,0.522506,27.7942,0,-79.3455,0,0,0.526583,6.05448,2.37578,0,0,997,118.207,84.0318,10.1375,8.7,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.884628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 09:00 am",0,182.495,183.133,14.3033,1,0.947111,0.992248,0.91885,37.3799,0.0961092,-71.0265,3.66805,5.61261,0.529378,6.26869,2.45983,7.0632,0,997,128.935,74.4367,11.1156,11.9,12.6,18,-355.488,0,0,-0.3703,0,0,0,0,0.794628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 10:00 am",0,217.499,240.533,116.128,1,0.895336,0.991296,1,45.9427,0.386329,-55.6144,30.6097,45.5686,1.01176,10.911,4.28149,65.5308,0,997,141.391,66.2588,12.2953,11.1,14.6,167,-355.488,0,0,-0.3703,0,0,0,0,0.695377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 11:00 am",0,264.618,290.291,153.267,1,0.828479,0.990277,1,52.8853,0.282549,-36.2052,37.3439,60.1419,1.97648,18.3635,7.20585,99.6696,0,997,155.917,60.2135,12.7969,10.3,16,254,-355.488,0,0,-0.3703,0,0,0,0,0.603412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 12:00 pm",0,296.468,311.069,122.954,1,0.774012,0.989531,1,56.8754,0.180302,-12.0252,27.9674,48.2471,2.73644,23.7311,9.31208,88.29,0,997,172.258,57.0272,13.7844,10.3,17.3,225,-355.488,0,0,-0.3703,0,0,0,0,0.546461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 01:00 pm",0,289.623,286.258,33.5191,1,0.777229,0.989574,1,56.6678,0,14.4138,7.65636,13.1529,2.21768,20.1523,7.90778,23.9364,0,997,189.298,57.1972,14.0719,9.6,17.9,61,-355.488,0,0,-0.3703,0,0,0,0,0.549493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 02:00 pm",0,275.574,272.611,2.44344,1,0.834763,0.990367,1,52.3483,0,38.1721,0.599921,0.958806,1.83673,17.6386,6.92139,1.5696,0,997,205.493,60.6946,14.1719,12.4,18,4,-355.488,0,0,-0.3703,0,0,0,0,0.61086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 03:00 pm",0,263.226,260.607,9.86025,1,0.900742,0.991386,1,45.2267,0,57.1427,2.61495,3.86916,1.55552,15.4481,6.06181,5.4936,0,997,219.808,66.9841,14.2062,11.1,17.8,14,-355.488,0,0,-0.3703,0,0,0,0,0.704303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 04:00 pm",0,252.365,250.052,0,1,0.95069,0.992325,0.860745,36.5915,0,72.2676,0,0,1.34875,13.4638,5.28319,0,0,997,232.065,75.3343,14.0531,6.8,17.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.802906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 05:00 pm",0,242.599,240.51,0,0.093163,0.982822,0.993148,0,27,0,79.9206,0,0,1.18592,12.0481,4.72766,0,0,997,242.638,85.0268,13.4094,6.1,16.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.891006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 06:00 pm",0,233.705,231.8,0,0,0.998641,0.99546,0,17.7979,0,0,0,0,1.05093,10.9053,4.27925,0,0,997,252.091,95.3665,12.575,6.1,15.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.952141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 07:00 pm",0,225.635,223.908,0,0,1.00367,0.997875,0,8.54664,0,0,0,0,0.941785,9.77781,3.83681,0,0,997,261.032,106.673,12.0141,4,15.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.988895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 08:00 pm",0,218.234,216.651,0,0,1.00011,0.999968,0,0.128068,0,0,0,0,0.853015,8.87678,3.48325,0,0,997,270.147,118.261,11.6875,2.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 09:00 pm",0,211.334,209.862,0,0,1.00366,0.998051,0,7.84832,0,0,0,0,0.778216,8.20055,3.2179,0,0,997,280.379,129.835,11.5344,3.1,13.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.990633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 10:00 pm",0,204.92,203.558,0,0,1.00178,0.996428,0,14.1766,0,0,0,0,0.7144,7.51664,2.94953,0,0,997,293.37,140.966,11.4031,2.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.969546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 11:00 pm",0,198.957,197.698,0,0,0.997837,0.995266,0,18.5081,0,0,0,0,0.663572,6.87187,2.69652,0,0,997,312.409,150.771,11.5969,1.2,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.948279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 12:00 am",0,193.276,192.081,0,0,0.995161,0.994699,0,20.5501,0,0,0,0,0.613943,6.49646,2.54921,0,0,997,342.644,157.137,11.4531,2,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.936365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 01:00 am",0,187.874,186.747,0,0,0.995314,0.994729,0,20.4436,0,0,0,0,0.575122,6.07692,2.38458,0,0,997,20.6132,156.807,11.0437,1.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.937017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
