"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - TES is full | (MWt)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 12, 02:00 am",0,182.687,181.613,0,0,0.998233,0.99536,0,18.1655,0,0,0,0,0.54099,5.75632,2.25878,0,0,997,49.7331,150.011,10.1656,2.4,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.95016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 03:00 am",0,177.679,176.652,0,0,1.00215,0.996584,0,13.5792,0,0,0,0,0.510781,5.47804,2.14958,0,0,997,68.0504,140.036,9.44375,3.1,9.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.972046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 04:00 am",0,172.903,171.935,0,0,1.00359,0.998233,0,7.1209,0,0,0,0,0.483192,5.11585,2.00746,0,0,997,80.7075,128.85,8.76563,2.4,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.992287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 05:00 am",0,168.312,167.39,0,0,1.00059,0.999826,0,0.702854,0,0,0,0,0.459459,4.83404,1.89688,0,0,997,90.798,117.273,8.14375,2.3,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 06:00 am",0,163.938,163.07,0,0,1.0036,0.997645,0,9.45362,0,0,0,0,0.434444,4.5056,1.768,0,0,997,99.8742,105.714,8.24375,1.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.986419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 07:00 am",0,159.703,158.871,0,0,0.997541,0.995198,0,18.7559,0,0,0,0,0.412838,4.29858,1.68676,0,0,997,108.845,94.4659,8.24375,2,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.946897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 08:00 am",0,155.589,154.79,0.883133,0.165832,0.980379,0.993071,0.516776,27.9774,0,-79.4637,0.0218828,0.346541,0.391933,4.10696,1.61157,0.3924,0,997,118.383,84.2388,8.25313,2.6,8.8,1,-355.488,0,0,-0.3703,0,0,0,0,0.883133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 09:00 am",0,151.617,150.856,0.792603,1,0.946221,0.99223,0.90819,37.5705,0,-71.2548,0.200711,0.311018,0.373258,3.88472,1.52437,0.3924,0,997,129.09,74.6658,8.20625,2.6,9.3,1,-355.488,0,0,-0.3703,0,0,0,0,0.792603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 10:00 am",0,155.116,157.459,18.013,1,0.893748,0.99127,1,46.1473,0.265709,-55.8457,4.73942,7.0683,0.389189,4.17778,1.63936,10.2024,0,997,141.514,66.5084,9.01563,3.5,10.5,26,-355.488,0,0,-0.3703,0,0,0,0,0.692807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 11:00 am",0,184.3,201.885,93.642,1,0.825775,0.990239,1,53.1108,0.317429,-36.409,22.7408,36.7451,0.618323,6.85837,2.69122,61.2144,0,997,155.988,60.48,10.3375,5.4,11.9,156,-355.488,0,0,-0.3703,0,0,0,0,0.600269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 12:00 pm",0,204.236,211.566,52.6567,1,0.77013,0.98948,1,57.122,0.209583,-12.1408,11.9167,20.6625,0.760468,8.10131,3.17895,38.0628,0,997,172.258,57.3006,9.86563,4.4,12.6,97,-355.488,0,0,-0.3703,0,0,0,0,0.542853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 01:00 pm",0,202.286,200.943,1.09155,1,0.773277,0.989522,1,56.9224,0,14.4307,0.248048,0.428324,0.693369,7.40354,2.90515,0.7848,0,997,189.22,57.4625,9.63125,3.5,12.6,2,-355.488,0,0,-0.3703,0,0,0,0,0.545774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 02:00 pm",0,215.501,224.804,60.1362,1,0.831896,0.990326,1,52.5956,0.260337,38.2887,14.7135,23.5974,0.906133,9.41359,3.69389,38.8476,0,997,205.352,60.9382,9.58438,4.7,13.1,99,-355.488,0,0,-0.3703,0,0,0,0,0.607436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 03:00 pm",0,213.768,212.228,7.0138,1,0.898989,0.991357,1,45.4622,0,57.301,1.8564,2.75221,0.815075,8.6111,3.379,3.924,0,997,219.627,67.1997,9.35,4.7,13.1,10,-355.488,0,0,-0.3703,0,0,0,0,0.70138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 04:00 pm",0,223.649,230.902,53.6363,1,0.949679,0.992303,0.852922,36.8181,0.29709,72.4341,12.8033,21.0469,1.00903,10.1518,3.98355,26.2908,0,997,231.861,75.5221,9.48438,3.7,13,67,-355.488,0,0,-0.3703,0,0,0,0,0.800543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 05:00 pm",0,220.337,218.659,72.0284,0.0800566,0.982281,0.993131,0,27.2221,0,80.0094,0,28.264,0.90635,9.44022,3.70434,31.7844,0,997,242.42,85.1874,9.19687,5.6,12.4,81,-355.488,0,0,-0.3703,0,0,0,0,0.88924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 06:00 pm",0,213.02,211.459,0,0,0.998395,0.995399,0,18.0218,0,0,0,0,0.822926,8.72227,3.42262,0,0,997,251.861,95.514,8.65312,6.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.950939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 07:00 pm",0,206.141,204.68,0,0,1.00366,0.997817,0,8.77584,0,0,0,0,0.752176,8.11682,3.18504,0,0,997,260.785,106.809,8.00937,7.8,10.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.988293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 08:00 pm",0,199.694,198.333,0,0,1.0001,0.999973,0,0.109361,0,0,0,0,0.691322,7.50169,2.94366,0,0,997,269.875,118.393,6.99687,7.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.999998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 09:00 pm",0,193.533,192.239,0,0,1.00364,0.998113,0,7.60143,0,0,0,0,0.639453,7.10347,2.7874,0,0,997,280.07,129.971,6.66562,9.6,9.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.991212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 10:00 pm",0,187.664,186.442,0,0,1.00194,0.996495,0,13.9218,0,0,0,0,0.593813,6.66696,2.61612,0,0,997,293.012,141.121,6.59062,10.3,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.970625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 11:00 pm",0,182.137,180.997,0,0,0.99813,0.995335,0,18.2562,0,0,0,0,0.555669,6.15344,2.41461,0,0,997,312.017,150.967,6.49375,8.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.949665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 12:00 am",0,176.835,175.75,0,0,0.995515,0.994768,0,20.3023,0,0,0,0,0.521534,5.82605,2.28614,0,0,997,342.388,157.39,5.95,9,7.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.937875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 01:00 am",0,171.854,170.847,0,0,0.995662,0.994797,0,20.1981,0,0,0,0,0.492459,5.33342,2.09283,0,0,997,20.7359,157.074,5.71875,5.6,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.938504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 02:00 am",0,167.091,166.137,0,0,0.998501,0.995425,0,17.926,0,0,0,0,0.466399,5.01507,1.96792,0,0,997,50.0242,150.242,5.275,5.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.951455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 03:00 am",0,162.471,161.554,0,0,1.00228,0.996644,0,13.3515,0,0,0,0,0.44378,4.78971,1.87948,0,0,997,68.3381,140.236,4.73125,5.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.972972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 04:00 am",0,158.021,157.149,0,0,1.00356,0.998287,0,6.90847,0,0,0,0,0.421809,4.51892,1.77322,0,0,997,80.9626,129.035,4.35313,5.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.99274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 05:00 am",0,153.832,153.025,0,0,1.00075,0.999778,0,0.90056,0,0,0,0,0.403001,4.1212,1.61716,0,0,997,91.0241,117.455,3.81875,2.4,4.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 06:00 am",0,149.794,149.023,0,0,1.00357,0.997598,0,9.63977,0,0,0,0,0.386356,3.90222,1.53123,0,0,997,100.078,105.9,3.20625,2.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.98588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 07:00 am",0,145.861,145.119,0,0,0.997322,0.995149,0,18.9352,0,0,0,0,0.370315,3.73319,1.4649,0,0,997,109.031,94.6618,3.3625,2.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.945886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 08:00 am",0,142.098,141.4,0,0.148248,0.979918,0.993057,0.511066,28.1545,0,-79.5814,0,0,0.356334,3.46837,1.36099,0,0,997,118.553,84.4444,3.05,1.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.881678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 09:00 am",0,288.794,392.672,532.892,1,0.945351,0.992212,0.897526,37.7546,0.435439,-71.483,133.235,209.107,4.76376,33.9116,13.3069,264.478,0,997,129.238,74.8931,4.825,1.4,6.7,674,-355.488,0,0,-0.3703,0,0,0,0,0.790641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 10:00 am",519.241,293,393,558.464,1,0.892194,0.991244,1,46.345,0.404195,-56.0779,146.679,219.141,4.7593,34.6776,13.6075,317.452,126.831,997,141.63,66.7552,6.05313,2.3,9.1,809,37297.8,41.5952,41.5952,38.8519,0,0,0,106.856,0.690314,2.74331,0.292888,1.15728,0,0.2893,0.104378,0.89946,0,2.74331,0
"Nov 13, 11:00 am",452.001,293,393,531.518,1,0.823112,0.990201,1,53.3296,0.316138,-36.6161,128.657,208.567,4.64691,34.6666,13.6032,349.236,110.407,997,156.054,60.7427,7.31563,3.1,11.3,890,38755.2,43.0667,43.0667,40.37,0,0,0,110.407,0.597211,2.6967,0.227508,1.17605,0,0.2893,0.104378,0.89946,0,2.6967,0
"Nov 13, 12:00 pm",385.443,293,393,498.872,1,0.766277,0.989429,1,57.3625,0.259386,-12.2625,112.329,195.758,4.56138,34.7062,13.6187,362.97,94.1492,997,172.254,57.5693,8.15625,4.2,13,925,32416.9,36.3205,36.3205,33.7676,0,0,0,94.1492,0.539322,2.55287,0.169728,1.09001,0,0.2893,0.104378,0.89946,0,2.55287,0
"Nov 13, 01:00 pm",366.902,293,393,476.519,1,0.76933,0.98947,1,57.1723,0.25983,14.4403,107.728,186.986,4.5017,34.6738,13.606,344.92,89.6203,997,189.139,57.7223,8.8875,4.4,14.2,879,30643,34.4337,34.4337,31.9198,0,0,0,89.6203,0.542115,2.51394,0.154861,1.06594,0,0.2893,0.104378,0.89946,0,2.51394,0
"Nov 13, 02:00 pm",346.518,293,393,421.628,1,0.829026,0.990285,1,52.8394,0.309028,38.3979,102.799,165.447,4.47699,34.8655,13.6812,273.895,84.6413,997,205.21,61.176,9.19219,6.1,14.7,698,28686.9,32.3539,32.3539,29.8822,0,0,0,84.6413,0.604052,2.47169,0.139135,1.03941,0,0.2893,0.104378,0.89946,0,2.47169,0
"Nov 13, 03:00 pm",441.75,293,393,477.76,1,0.897233,0.991327,1,45.6949,0.40202,57.4525,126.202,187.473,4.47207,35.2362,13.8267,268.402,107.903,997,219.446,67.4094,9.40938,8.1,14.8,684,37780.7,42.029,42.029,39.3549,0,0,0,107.903,0.698479,2.67411,0.218159,1.16282,0,0.2893,0.104378,0.89946,0,2.67411,0
"Nov 13, 04:00 pm",458.736,293,393,552.347,1,0.948664,0.992281,0.845393,37.0425,0.412652,72.5941,130.542,216.741,4.5017,35.6491,13.9887,271.541,112.052,997,231.658,75.7039,9.00469,10.3,14.2,692,39395.5,43.7486,43.7486,41.0369,0,0,0,112.052,0.798189,2.71162,0.233739,1.18475,0,0.2893,0.104378,0.89946,0,2.71162,0
"Nov 13, 05:00 pm",0,323.096,318.449,335.465,0.0674443,0.981736,0.993114,0,27.4424,0,80.095,0,131.637,3.55258,28.1069,11.0291,148.327,0,997,242.204,85.342,8.68125,7.6,12.9,378,-355.488,0,0,-0.3703,0,0,0,0,0.887474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 06:00 pm",0,304.244,300.345,0,0,0.998144,0.995338,0,18.2439,0,0,0,0,2.86222,23.1612,9.08844,0,0,997,251.632,95.6557,9.09688,7.3,12.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.949732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 07:00 pm",0,288.098,284.719,0,0,1.00364,0.997759,0,9.00309,0,0,0,0,2.36026,19.8424,7.78614,0,0,997,260.54,106.939,8.86563,7.6,11.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.98768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 08:00 pm",0,274.134,271.191,0,0,1.0003,0.999915,0,0.344522,0,0,0,0,1.98113,17.0737,6.69972,0,0,997,269.605,118.518,8.26563,5.8,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.999982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 09:00 pm",0,261.816,259.202,0,0,1.00362,0.998174,0,7.35727,0,0,0,0,1.69174,15.0308,5.89809,0,0,997,279.762,130.101,8.2125,5.8,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.991767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 10:00 pm",0,250.895,248.568,0,0,1.0021,0.99656,0,13.6704,0,0,0,0,1.46619,13.2315,5.19203,0,0,997,292.653,141.27,8.00313,4.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.971671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 11:00 pm",0,241.069,238.968,0,0,0.99841,0.995403,0,18.0083,0,0,0,0,1.28807,11.8371,4.64487,0,0,997,311.62,151.156,7.61563,3.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.951012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 12:00 am",0,232.092,230.171,0,0,0.995854,0.994836,0,20.0596,0,0,0,0,1.14119,10.7597,4.22211,0,0,997,342.122,157.637,7.17188,4.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.939336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 01:00 am",0,223.84,222.075,0,0,0.995993,0.994865,0,19.9584,0,0,0,0,1.01883,9.81823,3.85267,0,0,997,20.849,157.337,6.4375,4.4,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.939941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 02:00 am",0,216.032,214.363,0,0,0.998755,0.995489,0,17.6924,0,0,0,0,0.915856,9.28085,3.64181,0,0,997,50.3076,150.469,6.25,8.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.952702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 03:00 am",0,208.82,207.289,0,0,1.0024,0.996701,0,13.1298,0,0,0,0,0.827976,8.43769,3.31095,0,0,997,68.6186,140.435,5.92812,6.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.973858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 04:00 am",0,202.101,200.68,0,0,1.00353,0.998338,0,6.70208,0,0,0,0,0.753012,7.78016,3.05294,0,0,997,81.211,129.22,5.62813,6.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.993166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 05:00 am",0,195.83,194.512,0,0,1.0009,0.99973,0,1.09217,0,0,0,0,0.688815,7.16368,2.81103,0,0,997,91.244,117.636,5.6625,5.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 06:00 am",0,190.012,188.8,0,0,1.00355,0.997552,0,9.81975,0,0,0,0,0.634032,6.5272,2.56127,0,0,997,100.276,106.085,5.5625,3.5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.985349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 07:00 am",0,184.505,183.364,0,0,0.997107,0.995101,0,19.1082,0,0,0,0,0.586037,6.11238,2.3985,0,0,997,109.212,94.8569,5.32813,3.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.944902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 08:00 am",0,179.319,178.255,0,0.130723,0.979469,0.993044,0.50538,28.3255,0,-79.6986,0,0,0.543517,5.65447,2.21881,0,0,997,118.716,84.6484,5.7625,2.8,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.880267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 09:00 am",0,179.888,180.585,14.1974,1,0.944504,0.992194,0.886866,37.9319,0.10732,-71.7108,3.50428,5.57104,0.5482,5.60157,2.19806,7.0632,0,997,129.38,75.1185,6.48438,1.4,7.5,18,-355.488,0,0,-0.3703,0,0,0,0,0.788742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 10:00 am",0,214.896,237.806,114.879,1,0.890677,0.991219,1,46.5359,0.384385,-56.3111,30.1207,45.0786,1.04887,9.89488,3.88275,65.5308,0,997,141.74,66.9992,8.09375,1.2,9.5,167,-355.488,0,0,-0.3703,0,0,0,0,0.6879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 11:00 am",0,261.534,286.777,150.937,1,0.820494,0.990164,1,53.5416,0.277743,-36.8265,36.4175,59.2275,2.02778,17.0928,6.70721,99.6696,0,997,156.114,61.0016,8.14375,2.3,10.8,254,-355.488,0,0,-0.3703,0,0,0,0,0.594238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 12:00 pm",0,292.911,307.23,120.571,1,0.762456,0.989379,1,57.597,0.176643,-12.3903,27.0118,47.312,2.78848,21.9865,8.62752,88.29,0,997,172.245,57.8331,8.70156,1.5,12.1,225,-355.488,0,0,-0.3703,0,0,0,0,0.535871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 01:00 pm",0,286.594,283.381,32.8496,1,0.765391,0.989418,1,57.4172,0,14.4423,7.38798,12.8902,2.28693,18.7147,7.34364,23.9364,0,997,189.056,57.9765,9.1625,1.2,12.6,61,-355.488,0,0,-0.3703,0,0,0,0,0.538518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 02:00 pm",0,273.299,270.491,2.40283,1,0.826154,0.990244,1,53.0794,0,38.4997,0.583794,0.942871,1.9189,16.1943,6.35466,1.5696,0,997,205.068,61.4079,8.92813,0.9,12.6,4,-355.488,0,0,-0.3703,0,0,0,0,0.600708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 03:00 pm",0,261.569,259.075,9.73843,1,0.895474,0.991298,1,45.9248,0,57.5969,2.56732,3.82136,1.64104,14.2644,5.59733,5.4936,0,997,219.265,67.6131,8.65,0.8,12.4,14,-355.488,0,0,-0.3703,0,0,0,0,0.695602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 04:00 pm",0,250.982,248.719,0,1,0.947645,0.99226,0.838164,37.2646,0,72.7476,0,0,1.4274,12.869,5.04981,0,0,997,231.457,75.8798,8.44063,1.7,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.795848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 05:00 pm",0,241.379,239.323,0,0.0553315,0.981188,0.993096,0,27.6609,0,80.1772,0,0,1.25907,11.6019,4.55259,0,0,997,241.99,85.4906,7.40625,1.9,11,0,-355.488,0,0,-0.3703,0,0,0,0,0.885711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 06:00 pm",0,232.678,230.815,0,0,0.997889,0.995278,0,18.4641,0,0,0,0,1.12147,10.4085,4.08431,0,0,997,251.405,95.7913,7.40938,1.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.948522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 07:00 pm",0,224.67,222.954,0,0,1.00362,0.997702,0,9.22828,0,0,0,0,1.00613,9.52262,3.73668,0,0,997,260.297,107.063,7.04375,1.4,9.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.987057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 08:00 pm",0,217.331,215.762,0,0,1.00049,0.999857,0,0.577316,0,0,0,0,0.913653,8.60762,3.37763,0,0,997,269.337,118.637,6.65625,0.6,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.999949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 09:00 pm",0,210.5,209.044,0,0,1.00359,0.998235,0,7.11595,0,0,0,0,0.834309,7.9382,3.11495,0,0,997,279.457,130.225,6.19063,0.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.992297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 10:00 pm",0,204.079,202.714,0,0,1.00224,0.996625,0,13.4224,0,0,0,0,0.765431,7.38979,2.89975,0,0,997,292.296,141.411,5.98125,0.8,7.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.972685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 11:00 pm",0,198.038,196.762,0,0,0.998678,0.995469,0,17.7646,0,0,0,0,0.707595,6.85669,2.69057,0,0,997,311.22,151.338,5.35938,0.7,7,0,-355.488,0,0,-0.3703,0,0,0,0,0.952318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 12:00 am",0,192.36,191.169,0,0,0.996178,0.994903,0,19.8222,0,0,0,0,0.658069,6.34263,2.48885,0,0,997,341.844,157.878,5.05,0.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.94075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 01:00 am",0,186.969,185.846,0,0,0.996309,0.99493,0,19.7244,0,0,0,0,0.614146,5.94133,2.33138,0,0,997,20.9522,157.595,5.23125,0.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.941327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 02:00 am",0,181.838,180.779,0,0,0.998997,0.995551,0,17.4646,0,0,0,0,0.576697,5.56161,2.18238,0,0,997,50.5828,150.694,4.6875,0.3,5,0,-355.488,0,0,-0.3703,0,0,0,0,0.953902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 03:00 am",0,176.874,175.857,0,0,1.00251,0.996758,0,12.914,0,0,0,0,0.543329,5.32022,2.08765,0,0,997,68.8918,140.632,3.9875,0.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.974706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 04:00 am",0,172.078,171.106,0,0,1.00349,0.998388,0,6.50181,0,0,0,0,0.511631,5.06155,1.98615,0,0,997,81.4527,129.404,3.74375,1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.993568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 05:00 am",0,167.48,166.558,0,0,1.00104,0.999685,0,1.27761,0,0,0,0,0.48381,4.75954,1.86764,0,0,997,91.4576,117.817,3.1875,0.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 06:00 am",0,163.082,162.212,0,0,1.00352,0.997508,0,9.9935,0,0,0,0,0.458243,4.46055,1.75032,0,0,997,100.468,106.27,2.90937,0.5,3.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.984827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 07:00 am",0,158.774,157.928,0,0,0.996896,0.995055,0,19.2748,0,0,0,0,0.435763,4.32459,1.69697,0,0,997,109.386,95.051,2.96094,1.2,3,0,-355.488,0,0,-0.3703,0,0,0,0,0.943946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 08:00 am",0,154.574,153.759,0,0.113266,0.97903,0.993031,0,28.4902,0,-79.8151,0,0,0.414696,4.14349,1.6259,0,0,997,118.873,84.8508,2.82188,1.6,2.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.878899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 09:00 am",0,292.566,391.495,525.654,1,0.943681,0.992177,0.876216,38.1025,0.418431,-71.938,128.073,206.267,4.87403,34.452,13.519,262.123,0,997,129.516,75.3418,4.9625,2.3,5.9,668,-355.488,0,0,-0.3703,0,0,0,0,0.786908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 10:00 am",505.3,293,393,544.339,1,0.889198,0.991195,1,46.7199,0.398182,-56.5451,142.482,213.599,4.80583,34.7005,13.6165,311.566,123.426,997,141.844,67.2403,5.7,2.4,8.2,794,35973.5,40.1836,40.1836,37.4724,0,0,0,103.451,0.685566,2.71117,0.278754,1.13928,0,0.2893,0.104378,0.89946,0,2.71117,0
"Nov 15, 11:00 am",438.73,293,393,521.575,1,0.817926,0.990128,1,53.7468,0.309639,-37.04,125.446,204.666,4.70797,34.5879,13.5723,346.097,107.165,997,156.168,61.2565,7.13125,2.6,10.1,882,37493.5,41.7233,41.7233,39.0558,0,0,0,107.165,0.591354,2.66749,0.215436,1.15892,0,0.2893,0.104378,0.89946,0,2.66749,0
"Nov 15, 12:00 pm",364.569,293,393,480.849,1,0.758674,0.98933,1,57.8253,0.251316,-12.5242,107.186,188.685,4.63679,34.4008,13.4989,354.337,89.0504,997,172.231,58.092,7.59375,2.4,11.5,903,30419.4,34.196,34.196,31.6869,0,0,0,89.0504,0.532502,2.50908,0.153029,1.06291,0,0.2893,0.104378,0.89946,0,2.50908,0
"Nov 15, 01:00 pm",373.462,293,393,488.439,1,0.761465,0.989366,1,57.6572,0.254626,14.4366,109.283,191.664,4.59144,34.3229,13.4683,358.261,91.2228,997,188.971,58.225,8.025,2.1,12.4,913,31271.2,35.1018,35.1018,32.5742,0,0,0,91.2228,0.534983,2.52766,0.160061,1.07446,0,0.2893,0.104378,0.89946,0,2.52766,0
"Nov 15, 02:00 pm",457.348,293,393,535.873,1,0.823283,0.990204,1,53.3157,0.317382,38.5938,129.738,210.277,4.57138,34.2865,13.454,351.983,111.713,997,204.924,61.6338,8.26875,1.5,12.8,897,39263.6,43.6081,43.6081,40.8996,0,0,0,111.713,0.597406,2.70854,0.23245,1.18296,0,0.2893,0.104378,0.89946,0,2.70854,0
"Nov 15, 03:00 pm",564.126,293,393,592.301,1,0.893712,0.991269,1,46.1518,0.410712,57.7343,155.835,232.419,4.5814,34.2993,13.4591,335.502,137.795,997,219.085,67.8108,8.30313,1,12.6,855,49516.8,54.5359,54.5359,51.58,0,0,0,137.795,0.69275,2.95592,0.340452,1.32233,0,0.2893,0.104378,0.89946,0,2.95592,0
"Nov 15, 04:00 pm",478.324,293,393,582.443,1,0.946624,0.992238,0.831239,37.4844,0.405652,72.8946,135.054,228.551,4.62163,34.647,13.5955,288.022,116.836,997,231.257,76.0497,7.97188,2.1,11.8,734,41259,45.7336,45.7336,42.9781,0,0,0,116.836,0.793519,2.75547,0.252263,1.21007,0,0.2893,0.104378,0.89946,0,2.75547,0
"Nov 15, 05:00 pm",0,323.221,318.603,335.901,0.0437234,0.980636,0.993079,0,27.8775,0,80.2561,0,131.807,3.66375,27.5964,10.8288,149.112,0,997,241.777,85.6331,7.50937,2.9,10.4,380,-355.488,0,0,-0.3703,0,0,0,0,0.88395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 06:00 pm",0,304.494,300.621,0,0,0.99763,0.995218,0,18.6824,0,0,0,0,2.96149,22.7134,8.91273,0,0,997,251.181,95.921,7.69063,2.7,9.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.947309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 07:00 pm",0,288.348,284.966,0,0,1.0036,0.997646,0,9.45132,0,0,0,0,2.44246,19.6629,7.71571,0,0,997,260.056,107.181,7.325,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.986425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 08:00 pm",0,274.322,271.366,0,0,1.00068,0.999801,0,0.807641,0,0,0,0,2.05099,17.0049,6.6727,0,0,997,269.071,118.75,6.64688,4.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 09:00 pm",0,261.963,259.34,0,0,1.00356,0.998294,0,6.87758,0,0,0,0,1.7524,14.9394,5.86221,0,0,997,279.154,130.342,6.51563,4,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.992804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 10:00 pm",0,250.946,248.598,0,0,1.00237,0.996689,0,13.178,0,0,0,0,1.51792,13.2545,5.20108,0,0,997,291.939,141.545,6.15,3.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.973667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 11:00 pm",0,241.068,238.958,0,0,0.998933,0.995534,0,17.5251,0,0,0,0,1.33351,11.7907,4.62667,0,0,997,310.818,151.512,5.60625,2.7,6.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.953585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 12:00 am",0,232.086,230.164,0,0,0.996487,0.994967,0,19.59,0,0,0,0,1.18203,10.6567,4.18169,0,0,997,341.556,158.113,5.31875,2.6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.942116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 01:00 am",0,223.862,222.103,0,0,0.99661,0.994993,0,19.4963,0,0,0,0,1.05458,9.68128,3.79893,0,0,997,21.045,157.85,4.91875,2.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.942663,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 02:00 am",0,216.214,214.581,0,0,0.999226,0.995611,0,17.2428,0,0,0,0,0.949155,8.95019,3.51206,0,0,997,50.8495,150.917,4.75313,3.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.955057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 03:00 am",0,208.953,207.408,0,0,1.00262,0.996812,0,12.7044,0,0,0,0,0.857226,8.47137,3.32416,0,0,997,69.1572,140.827,4.35313,6.1,4.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.975517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 04:00 am",0,202.202,200.776,0,0,1.00345,0.998437,0,6.30773,0,0,0,0,0.778021,7.75746,3.04403,0,0,997,81.6875,129.586,4.66094,5.1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.993946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 05:00 am",0,195.957,194.646,0,0,1.00117,0.99964,0,1.45681,0,0,0,0,0.711823,7.06288,2.77147,0,0,997,91.6647,117.996,4.46094,3.3,4.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 06:00 am",0,190.105,188.884,0,0,1.00348,0.997465,0,10.161,0,0,0,0,0.654542,6.53591,2.56469,0,0,997,100.654,106.454,4.36094,2.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.984316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 07:00 am",0,184.585,183.442,0,0,0.99669,0.99501,0,19.4351,0,0,0,0,0.60631,6.07596,2.38421,0,0,997,109.554,95.244,4.16094,2.4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.943019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 08:00 am",0,179.274,178.181,0,0.0958885,0.978604,0.993018,0,28.6486,0,-79.931,0,0,0.562389,5.79496,2.27394,0,0,997,119.024,85.0514,4.16094,3.7,4.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.877577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 09:00 am",33.524,293,393,516.622,1,0.942883,0.992161,0.865582,38.2663,0.4095,-72.1646,124.238,202.723,4.85269,34.7931,13.6528,258.199,8.18864,997,129.646,75.563,6.59688,2.7,7.3,658,-357.721,0,0,-0.372626,0,0,0,0,0.78514,0.372626,-0.0210522,0,0,0.2893,0.104378,0,0,0,0.372626
"Nov 16, 10:00 am",518.713,293,393,554.851,1,0.887759,0.991172,1,46.8969,0.397648,-56.7796,144.995,217.723,4.72333,34.5816,13.5698,318.629,126.702,997,141.941,67.4784,7.69063,2,9.8,812,40465,44.9364,44.9364,42.151,0,0,0,114.916,0.683314,2.78538,0.292347,1.1999,0,0.2893,0.104378,0.89946,0,2.78538,0
"Nov 16, 11:00 am",440.548,293,393,524.407,1,0.815411,0.990093,1,53.9451,0.307782,-37.2566,125.735,205.777,4.62163,34.413,13.5037,349.628,107.609,997,156.216,61.5073,8.59688,2,11.8,891,37666.4,41.9073,41.9073,39.2358,0,0,0,107.609,0.588561,2.67147,0.217074,1.16126,0,0.2893,0.104378,0.89946,0,2.67147,0
"Nov 16, 12:00 pm",374.094,293,393,493.23,1,0.754936,0.989281,1,58.0474,0.249858,-12.6642,109.399,193.544,4.54641,34.3407,13.4753,365.717,91.3771,997,172.214,58.3457,8.80781,2.3,13.3,932,31331.7,35.1662,35.1662,32.6372,0,0,0,91.3771,0.529217,2.52899,0.160565,1.07528,0,0.2893,0.104378,0.89946,0,2.52899,0
"Nov 16, 01:00 pm",381.306,293,393,499.622,1,0.757554,0.989315,1,57.8923,0.252507,14.4232,111.205,196.052,4.49675,34.5806,13.5694,368.856,93.1386,997,188.883,58.4678,9.06563,3.7,14.3,940,32021.5,35.8999,35.8999,33.3557,0,0,0,93.1386,0.531513,2.54414,0.166364,1.08464,0,0.2893,0.104378,0.89946,0,2.54414,0
"Nov 16, 02:00 pm",466.945,293,393,547.804,1,0.820413,0.990163,1,53.5481,0.315255,38.6802,132.159,214.958,4.47207,34.7354,13.6302,361.793,114.057,997,204.78,61.8536,9.25313,4,14.8,922,40176.2,44.5801,44.5801,41.8502,0,0,0,114.057,0.594147,2.72992,0.24143,1.19535,0,0.2893,0.104378,0.89946,0,2.72992,0
"Nov 16, 03:00 pm",569.382,293,393,598.854,1,0.89195,0.99124,1,46.3759,0.40833,57.8645,157.244,234.99,4.47699,34.8833,13.6882,340.603,139.079,997,218.906,68.0023,9.075,4,14.7,868,50032.4,55.0858,55.0858,52.1171,0,0,0,139.079,0.689924,2.96871,0.346228,1.32935,0,0.2893,0.104378,0.89946,0,2.96871,0
"Nov 16, 04:00 pm",466.47,293,393,575.205,1,0.945601,0.992217,0.824623,37.7019,0.399407,73.0349,132.168,225.71,4.52153,34.927,13.7054,285.275,113.941,997,231.058,76.2135,9.03438,4,13.8,727,40130.9,44.5319,44.5319,41.8031,0,0,0,113.941,0.791203,2.72886,0.240981,1.19474,0,0.2893,0.104378,0.89946,0,2.72886,0
"Nov 16, 05:00 pm",0,323.292,318.69,326.411,0.0326253,0.980081,0.993062,0,28.092,0,80.3317,0,128.084,3.58251,27.6735,10.8591,145.188,0,997,241.566,85.7696,8.25937,3.7,12.4,370,-355.488,0,0,-0.3703,0,0,0,0,0.882193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 06:00 pm",0,304.661,300.809,0,0,0.997368,0.995159,0,18.8985,0,0,0,0,2.89568,22.7269,8.91805,0,0,997,250.958,96.0446,8.12813,2.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.946094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 07:00 pm",0,288.734,285.401,0,0,1.00357,0.99759,0,9.67213,0,0,0,0,2.39283,19.4286,7.6238,0,0,997,259.818,107.293,7.68437,2.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.985785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 08:00 pm",0,274.945,272.038,0,0,1.00086,0.999744,0,1.03539,0,0,0,0,2.01692,16.7376,6.56784,0,0,997,268.808,118.857,7.53125,1.9,10.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 09:00 pm",0,262.897,260.341,0,0,1.00352,0.998353,0,6.64226,0,0,0,0,1.73,14.5302,5.70163,0,0,997,278.853,130.452,7.32187,0.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.993288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 10:00 pm",0,252.175,249.887,0,0,1.0025,0.996752,0,12.9372,0,0,0,0,1.50421,12.8805,5.05433,0,0,997,291.584,141.673,6.95625,0.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.974616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 11:00 pm",0,242.532,240.469,0,0,0.999178,0.995598,0,17.2898,0,0,0,0,1.32369,11.5107,4.51679,0,0,997,310.412,151.678,6.43437,0.4,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.954814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 12:00 am",0,233.734,231.847,0,0,0.996783,0.99503,0,19.3632,0,0,0,0,1.17798,10.4465,4.09919,0,0,997,341.258,158.34,6.125,0.5,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.943436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 01:00 am",0,225.64,223.906,0,0,0.996897,0.995055,0,19.2742,0,0,0,0,1.056,9.54101,3.74389,0,0,997,21.1272,158.1,6.15,0.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.94395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 02:00 am",0,218.163,216.563,0,0,0.999443,0.995669,0,17.0271,0,0,0,0,0.955729,8.72937,3.4254,0,0,997,51.1075,151.136,5.62813,0.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.956166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 03:00 am",0,211.193,209.707,0,0,1.00271,0.996865,0,12.501,0,0,0,0,0.869656,8.06246,3.16371,0,0,997,69.4149,141.02,5.02812,0.6,6.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.976292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 04:00 am",0,204.71,203.333,0,0,1.00341,0.998484,0,6.11993,0,0,0,0,0.79356,7.40837,2.90704,0,0,997,81.9151,129.767,5.04063,0.4,5.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.994301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 05:00 am",0,198.641,197.359,0,0,1.0013,0.999598,0,1.6297,0,0,0,0,0.72882,6.85274,2.68902,0,0,997,91.8653,118.175,5.13125,0.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 06:00 am",0,192.86,191.645,0,0,1.00345,0.997424,0,10.322,0,0,0,0,0.672566,6.473,2.54,0,0,997,100.833,106.637,5.22188,0.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.983816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 07:00 am",0,187.403,186.266,0,0,0.996489,0.994968,0,19.5889,0,0,0,0,0.623321,6.01241,2.35927,0,0,997,109.716,95.436,5.06094,0.5,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.942123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 08:00 am",0,182.188,181.11,0,0.0785987,0.978191,0.993006,0,28.8007,0,-80.0462,0,0,0.578675,5.68365,2.23026,0,0,997,119.169,85.2501,5.02187,0.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.876301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 09:00 am",38.5169,293,393,520.988,1,0.942111,0.992145,0.854974,38.4233,0.403881,-72.3904,123.649,204.436,4.81622,34.2553,13.4418,260.946,9.40823,997,129.769,75.7819,7.29688,0.7,8,665,-359.024,0,0,-0.373984,0,0,0,0,0.783441,0.373984,-0.0196949,0,0,0.2893,0.104378,0,0,0,0.373984
"Nov 17, 10:00 am",515.672,293,393,552.409,1,0.886363,0.991149,1,47.0668,0.395804,-57.0145,144.127,216.765,4.69776,34.3268,13.4698,318.236,125.959,997,142.032,67.7133,8.50313,1.1,10.3,811,40655.5,45.1343,45.1343,42.3495,0,0,0,115.393,0.681145,2.7848,0.289241,1.20242,0,0.2893,0.104378,0.89946,0,2.7848,0
"Nov 17, 11:00 am",438.204,293,393,523.172,1,0.812953,0.990059,1,54.1363,0.305458,-37.476,125.056,205.292,4.60149,34.1937,13.4176,350.413,107.037,997,156.258,61.754,9.075,1.2,12.2,893,37443.5,41.67,41.67,39.0037,0,0,0,107.037,0.585858,2.66634,0.214963,1.15824,0,0.2893,0.104378,0.89946,0,2.66634,0
"Nov 17, 12:00 pm",367.995,293,393,488.671,1,0.751245,0.989233,1,58.2632,0.246577,-12.8103,107.852,191.754,4.53147,34.235,13.4338,364.54,89.8872,997,172.191,58.5943,9.69375,1.9,13.6,929,30747.6,34.545,34.545,32.0288,0,0,0,89.8872,0.526018,2.51622,0.155723,1.06736,0,0.2893,0.104378,0.89946,0,2.51622,0
"Nov 17, 01:00 pm",370.183,293,393,489.558,1,0.753664,0.989265,1,58.1222,0.248579,14.4019,108.4,192.102,4.48686,34.3804,13.4909,363.755,90.4218,997,188.793,58.7047,9.8125,2.7,14.5,927,30957.3,34.7679,34.7679,32.2471,0,0,0,90.4218,0.52811,2.5208,0.157453,1.0702,0,0.2893,0.104378,0.89946,0,2.5208,0
"Nov 17, 02:00 pm",456.602,293,393,539.522,1,0.817549,0.990123,1,53.7767,0.311311,38.7587,129.702,211.708,4.46714,34.9233,13.7039,358.261,111.53,997,204.635,62.0672,9.82187,5.4,14.9,913,39192.6,43.5325,43.5325,40.8256,0,0,0,111.53,0.590933,2.70689,0.231757,1.18199,0,0.2893,0.104378,0.89946,0,2.70689,0
"Nov 17, 03:00 pm",557.686,293,393,589.554,1,0.890187,0.991211,1,46.597,0.404604,57.9873,154.491,231.341,4.47207,35.1621,13.7976,336.679,136.222,997,218.727,68.1875,9.64375,6.1,14.8,858,48887.3,53.8647,53.8647,50.9243,0,0,0,136.222,0.687126,2.94035,0.333435,1.31377,0,0.2893,0.104378,0.89946,0,2.94035,0
"Nov 17, 04:00 pm",473.111,293,393,587.733,1,0.944576,0.992196,0.81832,37.9169,0.395306,73.1684,133.866,230.626,4.5116,35.1461,13.7913,292.338,115.563,997,230.861,76.3711,9.39063,5.4,14,745,40762.8,45.205,45.205,42.4612,0,0,0,115.563,0.788903,2.74374,0.247275,1.20332,0,0.2893,0.104378,0.89946,0,2.74374,0
"Nov 17, 05:00 pm",0,323.178,318.55,323.122,0.0220419,0.979524,0.993046,0,28.3044,0,80.4038,0,126.793,3.56888,27.9156,10.9541,144.011,0,997,241.357,85.9,8.61563,5.8,12.6,367,-355.488,0,0,-0.3703,0,0,0,0,0.880441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 06:00 pm",0,304.33,300.43,0,0,0.997102,0.9951,0,19.1124,0,0,0,0,2.87592,23.1383,9.07946,0,0,997,250.738,96.1621,8.71875,6.8,12,0,-355.488,0,0,-0.3703,0,0,0,0,0.944878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 07:00 pm",0,288.117,284.723,0,0,1.00353,0.997534,0,9.8906,0,0,0,0,2.36982,19.9357,7.82279,0,0,997,259.582,107.398,8.25313,8.5,11.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.985138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 08:00 pm",0,274.053,271.089,0,0,1.00103,0.999689,0,1.26047,0,0,0,0,1.98935,17.2114,6.75376,0,0,997,268.548,118.957,7.55313,7.3,10.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.999758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 09:00 pm",0,261.668,259.04,0,0,1.00348,0.998411,0,6.41009,0,0,0,0,1.6975,15.1092,5.92887,0,0,997,278.554,130.556,7.42188,6.8,10,0,-355.488,0,0,-0.3703,0,0,0,0,0.993748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 10:00 pm",0,250.569,248.203,0,0,1.00262,0.996813,0,12.7001,0,0,0,0,1.4694,13.5027,5.29845,0,0,997,291.23,141.793,6.87813,7.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.975534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 11:00 pm",0,240.524,238.378,0,0,0.999411,0.995661,0,17.0589,0,0,0,0,1.28679,12.1568,4.77032,0,0,997,310.005,151.837,6.88125,8.1,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.956003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 12:00 am",0,231.359,229.4,0,0,0.997065,0.995091,0,19.1418,0,0,0,0,1.13696,11.0228,4.32534,0,0,997,340.949,158.561,6.82813,8.5,8,0,-355.488,0,0,-0.3703,0,0,0,0,0.94471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 01:00 am",0,222.916,221.112,0,0,0.99717,0.995115,0,19.058,0,0,0,0,1.01364,10.0864,3.95792,0,0,997,21.1982,158.345,6.30625,9.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.945189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 02:00 am",0,215.101,213.436,0,0,0.999648,0.995726,0,16.8175,0,0,0,0,0.911356,9.248,3.62891,0,0,997,51.3564,151.353,5.72813,9.3,6.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.957231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 03:00 am",0,207.722,206.155,0,0,1.0028,0.996916,0,12.3039,0,0,0,0,0.824119,8.68595,3.40837,0,0,997,69.6645,141.212,5.3625,12.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.977031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 04:00 am",0,200.734,199.259,0,0,1.00337,0.998529,0,5.93848,0,0,0,0,0.746455,8.15382,3.19956,0,0,997,82.1356,129.947,5.14063,16,6,0,-355.488,0,0,-0.3703,0,0,0,0,0.994634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 05:00 am",0,194.23,192.869,0,0,1.00141,0.999557,0,1.79621,0,0,0,0,0.681586,7.4596,2.92715,0,0,997,92.0592,118.353,4.52812,13.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.999509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 06:00 am",0,188.165,186.904,0,0,1.00341,0.997385,0,10.4767,0,0,0,0,0.62611,6.84872,2.68744,0,0,997,101.006,106.819,4.32813,11.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.983329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 07:00 am",0,182.5,181.333,0,0,0.996293,0.994927,0,19.7362,0,0,0,0,0.579274,6.28361,2.46569,0,0,997,109.872,95.6267,3.89375,8.5,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.941258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 08:00 am",0,177.136,176.039,0,0.0614072,0.977791,0.992994,0,28.9463,0,-80.1605,0,0,0.537534,5.8662,2.3019,0,0,997,119.307,85.4468,4.12813,8.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.875073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 09:00 am",0,298.333,387.091,499.577,1,0.941365,0.99213,0.844398,38.5734,0.392419,-72.6152,117.006,196.034,4.81981,35.1421,13.7898,250.744,0,997,129.886,75.9985,5.90312,6.8,7.7,639,-355.488,0,0,-0.3703,0,0,0,0,0.78181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 10:00 am",479.561,293,393,521.52,1,0.885012,0.991128,1,47.2296,0.38932,-57.2497,135.857,204.644,4.72845,35.173,13.8019,301.363,117.139,997,142.117,67.945,7.12187,5.8,9.7,768,33524.6,37.5741,37.5741,34.9215,0,0,0,97.1638,0.679062,2.65259,0.253453,1.106,0,0.2893,0.104378,0.89946,0,2.65259,0
"Nov 18, 11:00 am",236.438,293,393,319.038,1,0.810556,0.990026,1,54.3206,0.269065,-37.6981,76.0334,125.19,4.6672,34.6924,13.6133,214.643,57.7529,997,156.295,61.9963,7.61875,5.1,10.9,547,18469.5,21.043,21.043,19.239,0,0,0,57.7529,0.58325,1.80396,0.0653967,0.895152,0,0.2893,0.104378,0.44973,0,1.80396,0
"Nov 18, 12:00 pm",225.243,293,393,333.615,1,0.747609,0.989187,1,58.4726,0.219765,-12.9623,73.2708,130.91,4.60652,34.7753,13.6458,250.351,55.0184,997,172.165,58.8376,7.80313,6.1,12.1,638,17384.2,19.8914,19.8914,18.1085,0,0,0,55.0184,0.522907,1.78283,0.0589555,0.880463,0,0.2893,0.104378,0.44973,0,1.78283,0
"Nov 18, 01:00 pm",0,293,393,76.0923,1,0.749798,0.989215,1,58.3469,0,14.3727,16.7613,29.8586,4.59646,34.5283,13.5489,56.898,0,997,188.7,58.9356,7.6125,6.8,12.3,145,-355.488,0,0,-0.3703,0,0,0,0,0.524775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 02:00 pm",0,323.306,318.708,28.2127,1,0.814691,0.990083,1,54.0014,0,38.8292,6.75838,11.0707,3.59573,27.614,10.8357,18.8352,0,997,204.49,62.2746,7.80313,6.5,12.1,48,-355.488,0,0,-0.3703,0,0,0,0,0.587766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 03:00 pm",0,304.442,300.535,1.36871,1,0.888426,0.991183,1,46.8151,0,58.1027,0.357948,0.537082,2.90841,23.1136,9.06978,0.7848,0,997,218.549,68.3665,8.7,6.1,11.2,2,-355.488,0,0,-0.3703,0,0,0,0,0.684356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 04:00 pm",0,288.198,284.798,0,1,0.943551,0.992175,0.812333,38.1294,0,73.2952,0,0,2.40312,19.9017,7.80941,0,0,997,230.665,76.5225,7.33125,7.6,10.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.786619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 05:00 pm",0,274.094,271.121,0,0.0119779,0.978965,0.993029,0,28.5146,0,80.4725,0,0,2.0254,17.1849,6.74335,0,0,997,241.15,86.0243,7.03438,6.5,9.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.878695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 06:00 pm",0,261.72,259.096,0,0,0.996833,0.995041,0,19.3242,0,0,0,0,1.71774,15.0324,5.89872,0,0,997,250.52,96.2735,7.71562,5.6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.943662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 07:00 pm",0,250.639,248.276,0,0,1.00349,0.997479,0,10.1066,0,0,0,0,1.47719,13.458,5.28092,0,0,997,259.349,107.498,7.59375,6.8,9,0,-355.488,0,0,-0.3703,0,0,0,0,0.984483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 08:00 pm",0,240.777,238.673,0,0,1.00119,0.999634,0,1.48277,0,0,0,0,1.28819,11.8587,4.65334,0,0,997,268.29,119.051,7.31563,4.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.999665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 09:00 pm",0,231.88,229.978,0,0,1.00343,0.998468,0,6.18118,0,0,0,0,1.13446,10.6371,4.17401,0,0,997,278.259,130.653,7.05937,3.3,8.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.994186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 10:00 pm",0,223.768,222.033,0,0,1.00273,0.996873,0,12.4668,0,0,0,0,1.01045,9.62599,3.77724,0,0,997,290.879,141.906,6.9375,2.7,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.976421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 11:00 pm",0,216.265,214.663,0,0,0.999634,0.995722,0,16.8325,0,0,0,0,0.907137,8.8446,3.47062,0,0,997,309.596,151.989,6.99375,2.9,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.957155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 12:00 am",0,209.258,207.767,0,0,0.997334,0.995151,0,18.9259,0,0,0,0,0.820043,8.1955,3.21592,0,0,997,340.629,158.775,6.79375,3.5,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.945939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 01:00 am",0,202.639,201.236,0,0,0.997429,0.995173,0,18.8478,0,0,0,0,0.743532,7.69181,3.01827,0,0,997,21.2576,158.586,6.79375,5.1,8.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.94638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 02:00 am",0,196.426,195.119,0,0,0.999842,0.99578,0,16.6141,0,0,0,0,0.677791,7.1298,2.79773,0,0,997,51.5958,151.567,6.81563,5.1,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.958252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 03:00 am",0,190.519,189.283,0,0,1.00288,0.996965,0,12.1131,0,0,0,0,0.622186,6.71831,2.63626,0,0,997,69.9058,141.402,6.97188,6.5,8.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.977735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 04:00 am",0,184.94,183.784,0,0,1.00332,0.998573,0,5.76344,0,0,0,0,0.57393,6.2459,2.45089,0,0,997,82.3487,130.126,7.11094,6.1,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.994945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 05:00 am",0,179.695,178.618,0,0,1.00152,0.999517,0,1.95629,0,0,0,0,0.5336,5.76791,2.26333,0,0,997,92.2464,118.53,7.38437,4.7,8.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.999417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 06:00 am",0,174.676,173.653,0,0,1.00338,0.997347,0,10.6249,0,0,0,0,0.497855,5.4523,2.13948,0,0,997,101.173,107,7.95313,5.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.982855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 07:00 am",0,169.944,168.993,0,0,0.996104,0.994887,0,19.8769,0,0,0,0,0.467941,5.02052,1.97005,0,0,997,110.021,95.8161,7.64063,3.5,8.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.940425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 08:00 am",0,165.431,164.531,0,0.044324,0.977405,0.992983,0,29.0856,0,-80.2739,0,0,0.44139,4.70846,1.8476,0,0,997,119.439,85.6414,7.74063,3.1,8.6,0,-355.488,0,0,-0.3703,0,0,0,0,0.873895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 09:00 am",0,287.89,375.794,492.338,1,0.940649,0.992115,0.833861,38.7165,0.39331,-72.839,113.784,193.193,4.09007,31.3664,12.3082,247.604,0,997,129.996,76.2125,9.78594,3.5,11.7,631,-355.488,0,0,-0.3703,0,0,0,0,0.78025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 10:00 am",452.284,293,393,522.694,1,0.883707,0.991107,1,47.3853,0.388639,-57.4849,135.959,205.105,4.5017,34.9805,13.7263,302.933,110.476,997,142.195,68.1732,10.45,5.4,14.2,772,30921.1,34.801,34.801,32.2095,0,0,0,90.5011,0.677065,2.59153,0.227768,1.07063,0,0.2893,0.104378,0.89946,0,2.59153,0
"Nov 19, 11:00 am",407.133,293,393,494.206,1,0.808223,0.989994,1,54.4977,0.297806,-37.9228,117.437,193.927,4.39861,34.636,13.5911,333.932,99.4472,997,156.326,62.2342,11.4562,4.2,16.3,851,34486.5,38.5224,38.5224,35.9234,0,0,0,99.4472,0.580736,2.59903,0.187799,1.11809,0,0.2893,0.104378,0.89946,0,2.59903,0
"Nov 19, 12:00 pm",344.706,293,393,466.857,1,0.744032,0.98914,1,58.6754,0.238946,-13.1204,102.039,183.195,4.31641,34.4647,13.5239,352.375,84.1987,997,172.134,59.0755,12.1406,4,18,898,28512.7,32.1687,32.1687,29.7007,0,0,0,84.1987,0.519885,2.46796,0.137769,1.03705,0,0.2893,0.104378,0.89946,0,2.46796,0
"Nov 19, 01:00 pm",337.867,293,393,457.885,1,0.74596,0.989165,1,58.5664,0.23954,14.3354,100.34,179.674,4.26382,34.5265,13.5482,344.527,82.528,997,188.605,59.1605,12.4984,4.7,19.1,878,27854.8,31.4693,31.4693,29.0154,0,0,0,82.528,0.52151,2.45393,0.132656,1.02813,0,0.2893,0.104378,0.89946,0,2.45393,0
"Nov 19, 02:00 pm",355.995,293,393,439.069,1,0.811841,0.990044,1,54.222,0.295074,38.8915,104.807,172.291,4.24007,34.6865,13.611,294.692,86.9561,997,204.344,62.4756,12.7641,5.8,19.6,751,29597.1,33.3216,33.3216,30.8303,0,0,0,86.9561,0.584646,2.49126,0.146366,1.05176,0,0.2893,0.104378,0.89946,0,2.49126,0
"Nov 19, 03:00 pm",215.091,293,393,269.92,1,0.886667,0.991154,1,47.03,0.338107,58.2106,70.4481,105.917,4.26382,34.7749,13.6457,155.39,52.5386,997,218.372,68.5391,12.4984,8.1,19.1,396,16401,18.8482,18.8482,17.0844,0,0,0,52.5386,0.681615,1.76385,0.0532828,0.867159,0,0.2893,0.104378,0.44973,0,1.76385,0
"Nov 19, 04:00 pm",335.536,293,393,447.08,1,0.942525,0.992154,0.806668,38.3393,0.36643,73.4151,100.158,175.434,4.30202,35.4157,13.8971,223.668,81.9587,997,230.471,76.6677,12.5187,11.1,18.3,570,27630.4,31.2309,31.2309,28.7817,0,0,0,81.9587,0.784352,2.44916,0.130931,1.02509,0,0.2893,0.104378,0.89946,0,2.44916,0
"Nov 19, 05:00 pm",0,323.081,318.43,249.933,0.00243744,0.978404,0.993012,0,28.7225,0,80.5377,0,98.0736,3.38402,28.5649,11.2089,111.834,0,997,240.945,86.1423,12.3125,16,17,285,-355.488,0,0,-0.3703,0,0,0,0,0.876957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 06:00 pm",0,304.195,300.289,0,0,0.996562,0.994983,0,19.5335,0,0,0,0,2.71772,23.5857,9.25504,0,0,997,250.305,96.3788,12.4937,14.1,16.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.942446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 07:00 pm",0,288.072,284.699,0,0,1.00345,0.997425,0,10.3201,0,0,0,0,2.23361,20.1171,7.89397,0,0,997,259.118,107.591,12.2844,12.8,15.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.983822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 08:00 pm",0,274.16,271.229,0,0,1.00135,0.99958,0,1.70218,0,0,0,0,1.86975,17.2727,6.77782,0,0,997,268.036,119.139,12.0969,9.6,15.3,0,-355.488,0,0,-0.3703,0,0,0,0,0.999559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 09:00 pm",0,261.803,259.178,0,0,1.00337,0.998525,0,5.95564,0,0,0,0,1.59263,15.3597,6.02716,0,0,997,277.966,130.743,11.5359,11.9,14.7,0,-355.488,0,0,-0.3703,0,0,0,0,0.994603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 10:00 pm",0,250.777,248.427,0,0,1.00283,0.996933,0,12.2375,0,0,0,0,1.37609,13.6256,5.34668,0,0,997,290.53,142.012,11.4438,11.1,14.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.977277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 11:00 pm",0,240.897,238.787,0,0,0.999845,0.995781,0,16.6105,0,0,0,0,1.20495,12.1152,4.75401,0,0,997,309.185,152.132,11,9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.95827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 12:00 am",0,231.965,230.055,0,0,0.99759,0.995209,0,18.7154,0,0,0,0,1.06753,10.8625,4.26243,0,0,997,340.3,158.982,10.5172,7.3,12.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.947124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 01:00 am",0,223.807,222.062,0,0,0.997676,0.995229,0,18.6439,0,0,0,0,0.958243,9.82825,3.85661,0,0,997,21.305,158.822,10.225,6.1,12.1,0,-355.488,0,0,-0.3703,0,0,0,0,0.947524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 02:00 am",0,216.264,214.653,0,0,1.00003,0.995833,0,16.417,0,0,0,0,0.869962,8.99583,3.52996,0,0,997,51.8254,151.778,10.0281,5.6,11.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.95923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 03:00 am",0,209.138,207.62,0,0,1.00296,0.997012,0,11.9288,0,0,0,0,0.792051,8.44702,3.31461,0,0,997,70.1386,141.59,10.2437,8.1,10.4,0,-355.488,0,0,-0.3703,0,0,0,0,0.978405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 04:00 am",0,202.505,201.102,0,0,1.00328,0.998615,0,5.59489,0,0,0,0,0.723606,7.74051,3.03738,0,0,997,82.5543,130.304,9.82187,6.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0,0.995236,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 05:00 am",0,196.378,195.091,0,0,1.00163,0.999479,0,2.10987,0,0,0,0,0.665596,7.02442,2.75638,0,0,997,92.4266,118.706,9.26563,4.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0,0.999322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 06:00 am",0,190.582,189.369,0,0,1.00334,0.997311,0,10.7666,0,0,0,0,0.61481,6.58199,2.58277,0,0,997,101.333,107.18,9.18047,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0,0.982396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 07:00 am",0,185.043,183.893,0,0,0.995921,0.99485,0,20.011,0,0,0,0,0.571544,6.21191,2.43756,0,0,997,110.164,96.0041,8.78047,5.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0,0.939627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
